Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-02-09 13:51:38,49.27662,2.1990739999999995,1.0604764793631098,4.050926,2.256944,-16.203599999999994,75.85916666666685
2023-02-09 13:54:41,50.81019,2.1122680000000003,1.0605626824246208,3.877314,2.1990750000000006,-15.335700000000003,75.91000000000018
2023-02-09 13:57:41,51.59144,2.1990740000000004,1.0877346059997737,3.9351850000000006,2.170139,-14.756999999999977,75.96000000000018
2023-02-09 14:00:40,51.59144,2.314814,1.123544780949078,4.166667,2.2858800000000006,-15.914299999999997,76.00972222222241
2023-02-09 14:03:38,57.37847,2.314814,1.0956731787981653,3.9351849999999997,2.0254640000000004,-15.3356,76.05916666666685
2023-02-09 14:06:41,53.90625,2.1990749999999997,1.0877339892627211,4.079861999999999,2.314814,-17.361099999999993,76.11000000000018
2023-02-09 14:09:40,45.8044,2.170139,1.1306826150241556,4.137731,2.459491,-17.361099999999993,76.15972222222241
2023-02-09 14:12:38,58.13079,2.5173619999999994,1.18515633562738,4.57176,2.4884260000000005,-14.756900000000002,76.20916666666686
2023-02-09 14:15:41,55.84491,2.054398,0.9602899440119064,4.224538,2.5173620000000003,-14.467600000000004,76.26000000000019
2023-02-09 14:18:38,48.87153,2.1122689999999995,1.0605629970746402,4.108795999999999,2.430556,-14.756900000000002,76.30916666666685
2023-02-09 14:21:41,47.71412,2.2858789999999996,1.0869172354035652,4.369212,2.4884270000000006,-15.046199999999999,76.36000000000018
2023-02-09 14:24:39,48.87153,2.228009,1.0410370454020954,4.224536,2.3726849999999997,-16.203699999999998,76.40944444444463
2023-02-09 14:27:41,48.90046,2.2858789999999996,1.0583136059906315,4.02199,2.1122690000000004,-16.203699999999998,76.46000000000019
2023-02-09 14:30:41,53.90625,2.314814,1.1235466789981032,3.8773139999999993,1.9965289999999998,-15.046300000000002,76.51000000000019
2023-02-09 14:33:41,48.87153,2.141203,1.0696512526493003,3.906249,2.1990750000000006,-17.36110000000002,76.56000000000019
2023-02-09 14:36:41,46.9618,2.170139,1.1306808652045393,4.398148,2.719906,-15.625,76.61000000000018
2023-02-09 14:39:41,63.16551,2.546297,1.1347820951492429,4.398148,2.228009,-14.467500000000001,76.66000000000018
2023-02-09 14:42:40,61.60301,2.1990739999999995,1.0604774357276767,3.9351849999999997,2.141204000000001,-14.467700000000008,76.70972222222241
2023-02-09 14:45:40,52.71991,2.054398,1.0422884163192296,4.3402780000000005,2.719908,-15.046300000000002,76.75972222222241
2023-02-09 14:48:41,46.55671,2.1122689999999995,1.0061437606207153,4.340279,2.604166,-16.782399999999996,76.81000000000019
2023-02-09 14:51:40,43.86574,2.170139,1.051606734136509,4.108795999999999,2.34375,-16.4931,76.85972222222242
2023-02-09 14:54:41,52.34375,2.4016209999999996,1.121782293090316,3.993056,1.9965270000000004,-15.9144,76.9100000000002
2023-02-09 14:57:38,53.125,2.2858789999999996,1.086916262719424,4.079859999999999,2.1990740000000004,-15.046400000000006,76.95916666666686
2023-02-09 15:00:41,48.87153,2.054398,1.0680122739229334,4.195602,2.6041659999999993,-16.4931,77.01000000000019
2023-02-09 15:03:58,56.97338,2.2858790000000004,1.114637139884517,4.6296289999999996,2.7777789999999998,-13.599500000000006,77.06472222222241
2023-02-09 15:06:42,56.59722,2.170139,1.0236491510599572,4.629630000000001,2.835649000000001,-14.178200000000004,77.11027777777797
2023-02-09 15:09:40,61.60301,2.0254630000000002,0.9516056698905472,3.993056000000001,2.314814,-12.731500000000011,77.15972222222241
2023-02-09 15:12:18,56.97338,1.9965279999999996,1.023881552636898,3.8773149999999994,2.314814,-13.020800000000008,77.2036111111113
2023-02-09 15:12:41,56.97338,1.9965279999999996,1.023881552636898,3.8773149999999994,2.314814,-15.3356,77.21000000000019
2023-02-09 15:15:39,53.90625,1.938657,0.9795165551758912,3.90625,2.3726849999999997,-13.020800000000008,77.25944444444464
2023-02-09 15:18:38,52.74884,2.054398,1.0422884163192296,4.021990000000001,2.4016200000000003,-16.203699999999998,77.30916666666687
2023-02-09 15:21:41,65.45139,2.34375,1.1324266375940717,4.340278,2.430555,-13.599500000000006,77.3600000000002
2023-02-09 15:24:40,56.97338,1.9965270000000004,0.9977346889015387,4.484954,2.8935189999999995,-13.310200000000009,77.40972222222243
2023-02-09 15:27:40,52.34375,2.0833329999999997,1.0514413410944732,4.398148,2.748843,-14.467600000000004,77.45972222222242
2023-02-09 15:30:41,53.125,2.170139,1.0516057832715646,4.311343000000001,2.546296000000001,-14.178200000000004,77.5100000000002
2023-02-09 15:33:40,55.06366,2.1701390000000007,1.0787079588011679,4.108796000000001,2.3726849999999997,-14.178199999999975,77.55972222222243
2023-02-09 15:36:41,50.81019,2.1122690000000004,1.0061457018364997,4.108796000000001,2.3726850000000006,-13.888900000000007,77.61000000000021
2023-02-09 15:39:41,61.22685,2.2858790000000004,1.1146361960308373,4.166666,2.3148149999999994,-13.310200000000009,77.66000000000021
2023-02-09 15:42:40,61.22685,2.1701390000000007,1.0236491510599577,4.398148,2.6041669999999995,-13.310100000000006,77.70972222222244
2023-02-09 15:45:42,62.0081,2.1122680000000003,1.0061453983510213,4.1377310000000005,2.4016210000000004,-12.152800000000013,77.760277777778
2023-02-09 15:48:38,53.87731,2.0254630000000002,1.0067952638775377,4.050925,2.430556,-13.02079999999998,77.80916666666688
2023-02-09 15:51:39,64.29398,2.430555,1.1589053175781245,4.774305,2.777774000000001,-10.99539999999999,77.85944444444466
2023-02-09 15:54:40,55.81597,2.0254630000000002,0.9796636143079636,4.571759,2.922454,-12.442099999999982,77.90972222222244
2023-02-09 15:57:41,61.60301,2.2569440000000007,1.1056963025135784,4.716436000000001,2.8935179999999994,-13.310200000000009,77.96000000000022
2023-02-09 16:00:41,66.23264,2.2569440000000007,1.105699118483956,4.832175,3.0092600000000003,-12.442099999999982,78.01000000000022
2023-02-09 16:03:41,66.6088,2.141204,1.0696543189397558,4.976852,3.26968,-11.574100000000016,78.06000000000022
2023-02-09 16:06:38,68.54745,2.3726850000000006,1.1686475853161067,4.976852,3.0671290000000004,-10.995299999999986,78.10916666666688
2023-02-09 16:09:41,69.3287,2.170139,1.051603881538616,5.2372689999999995,3.472220000000001,-10.995300000000015,78.16000000000021
2023-02-09 16:12:41,65.45139,2.314814,1.2523456330617022,5.208329000000001,3.472225,-10.995300000000015,78.2100000000002
2023-02-09 16:15:41,68.92361,2.0254630000000002,1.0586726248660883,4.890046,3.327546,-7.523200000000003,78.2600000000002
2023-02-09 16:18:38,61.22685,2.1122680000000003,1.1119444529058526,4.947917,3.3275509999999997,-10.127299999999991,78.30916666666687
2023-02-09 16:21:38,60.82176,2.170139,1.10503878664434,5.295139000000001,3.58796,-10.995300000000015,78.35916666666687
2023-02-09 16:24:41,51.96759,2.0254630000000002,1.0835782818736506,5.295139000000001,3.761576,-14.178199999999975,78.4100000000002
2023-02-09 16:27:41,60.4456,2.430555,1.1304309444771772,5.381944,3.3564789999999993,-13.020899999999983,78.46000000000019
2023-02-09 16:30:41,57.34954,2.141203,1.0696457471638705,4.918981,3.2118009999999995,-12.152699999999982,78.51000000000019
2023-02-09 16:33:38,61.60301,2.1990740000000004,1.0604783920912133,4.658564,2.864584,-11.863499999999988,78.55916666666685
2023-02-09 16:36:41,60.82176,2.170139,1.1306834899328368,5.2372689999999995,3.559030000000001,-11.863499999999988,78.61000000000018
2023-02-09 16:39:40,63.54167,2.228009,1.0693160173277059,5.526623999999999,3.7037050000000002,-9.259199999999993,78.65972222222241
2023-02-09 16:42:39,52.74884,2.054398,1.0680192904131842,5.237264000000001,3.645835999999999,-13.020800000000008,78.70944444444464
2023-02-09 16:45:40,54.65856,2.141204,1.0427052986597956,5.179397,3.4432849999999995,-13.310200000000009,78.75972222222242
2023-02-09 16:48:41,55.03472,2.1701390000000007,1.0787116503640581,4.918982000000001,3.182875,-13.310200000000009,78.8100000000002
2023-02-09 16:51:38,51.18634,2.1122680000000003,1.0337750836438049,4.890046,3.1828710000000004,-14.178199999999975,78.85916666666687
2023-02-09 16:54:41,49.65278,2.228009,1.0117758741121978,4.774306,2.8935190000000004,-15.625,78.9100000000002
2023-02-09 16:57:39,50.05787,2.2280099999999994,1.041037344893117,4.62963,2.7777780000000005,-15.046299999999974,78.95944444444464
2023-02-09 17:00:41,46.55671,2.2858789999999996,1.086915290034229,4.542824,2.6620370000000007,-15.335600000000028,79.0100000000002
2023-02-09 17:03:41,46.55671,2.2858789999999996,1.086916262719424,4.658563999999999,2.7777780000000005,-16.203699999999998,79.0600000000002
2023-02-09 17:06:41,46.58565,2.228009,1.0410370454020954,4.74537,2.8935190000000004,-16.782399999999996,79.1100000000002
2023-02-09 17:09:40,52.34375,2.430555,1.1010436297577488,4.74537,2.6909730000000005,-16.782399999999996,79.15972222222243
2023-02-09 17:12:40,48.09028,2.228009,1.0410370454020954,4.600694,2.748843,-15.625,79.20972222222242
2023-02-09 17:15:40,49.65278,2.4594899999999997,1.1390595226169236,4.658563999999999,2.6041670000000003,-15.914299999999997,79.25972222222242
2023-02-09 17:18:39,48.09028,2.228009,1.0693179409989906,4.80324,2.9803229999999994,-15.914300000000026,79.30944444444465
2023-02-09 17:21:40,46.18055,1.9965269999999995,0.9977356061001651,4.629629,3.038195,-15.914300000000026,79.35972222222243
2023-02-09 17:24:39,46.9618,2.170139,1.0516057832715646,4.456018,2.6909710000000002,-16.203699999999998,79.40944444444466
2023-02-09 17:27:40,46.55671,2.141204,1.0149121454449765,4.050925,2.2858790000000004,-15.046300000000002,79.45972222222244
2023-02-09 17:30:41,41.92709,2.1122690000000004,1.0061457018364997,3.9641200000000003,2.228009,-17.93980000000002,79.51000000000022
2023-02-09 17:33:41,40.01736,2.1990740000000004,1.1400031375286812,4.224537,2.517361,-17.361199999999997,79.56000000000022
2023-02-09 17:36:38,40.01736,2.1122680000000003,1.0605617701896246,4.571759,2.8935189999999995,-17.361199999999997,79.60916666666688
2023-02-09 17:39:41,40.39352,2.1990740000000004,1.0032663000352002,4.456018,2.6041669999999995,-15.3356,79.66000000000021
2023-02-09 17:42:40,39.6412,2.170139,0.9947262318951781,4.282408,2.4594899999999997,-18.807900000000018,79.70972222222244
2023-02-09 17:45:39,38.0787,2.141204,1.0149121454449765,4.07986,2.314814,-18.22920000000005,79.75944444444467
2023-02-09 17:48:40,37.32639,2.1990740000000004,1.0032652764297982,4.021991,2.170139,-17.361099999999965,79.80972222222245
2023-02-09 17:51:39,40.01736,2.228009,1.0693179409989906,4.050926,2.2280089999999992,-18.229100000000017,79.85944444444468
2023-02-09 17:54:41,37.32639,2.1990739999999995,1.0604764793631098,4.050926,2.256944,-17.361199999999997,79.91000000000024
2023-02-09 17:57:39,41.17477,2.34375,1.0754830897206138,3.993056,2.0254640000000004,-17.93979999999999,79.95944444444469
2023-02-09 18:00:41,36.9213,2.170139,1.0236491510599572,3.8483789999999996,2.054398,-18.22919999999999,80.01000000000025
2023-02-09 18:03:38,38.85995,2.1122679999999994,1.0337741438710866,3.6458329999999997,1.938657,-17.071799999999996,80.05916666666691
2023-02-09 18:06:41,42.33218,2.054398,1.0158189802369397,3.703704,2.054398,-17.93979999999999,80.11000000000024
2023-02-09 18:09:39,38.85995,1.967593,0.9886430547160686,3.616898,2.054397,-17.071799999999996,80.15944444444469
2023-02-09 18:12:39,37.32639,1.9965279999999996,0.942891582571957,3.5590279999999996,1.9097209999999993,-17.361199999999997,80.20944444444469
2023-02-09 18:15:42,36.16898,2.054398,1.0158189802369397,3.530092,1.8807859999999996,-18.51849999999999,80.26027777777801
2023-02-09 18:18:40,35.76389,2.1701390000000007,0.9947262318951783,3.6747690000000004,1.851850999999999,-17.650499999999994,80.30972222222246
2023-02-09 18:21:41,35.76389,2.141204,1.0149121454449765,3.587962,1.8229160000000002,-18.22920000000005,80.36000000000024
2023-02-09 18:24:40,34.63541,2.1701390000000007,0.9947272494821469,3.5590280000000005,1.7361110000000002,-18.807900000000018,80.40972222222247
2023-02-09 18:27:41,35.01157,2.1701390000000007,0.9947272494821469,3.5590280000000005,1.7361110000000002,-16.493000000000023,80.46000000000025
2023-02-09 18:30:39,34.63541,2.1990740000000004,1.0323552965336011,3.501158,1.6782399999999997,-17.650499999999965,80.5094444444447
2023-02-09 18:33:40,33.85416,2.170139,0.9947282670678095,3.414351,1.5914349999999997,-18.80789999999999,80.55972222222248
2023-02-09 18:36:39,33.07291,2.170139,1.0236491510599572,3.327546,1.5335650000000003,-18.22919999999999,80.6094444444447
2023-02-09 18:39:40,31.53935,2.1990740000000004,1.0323572723996304,3.2696749999999994,1.4467589999999992,-21.12270000000001,80.65972222222248
2023-02-09 18:42:41,33.8831,2.170139,0.9947272494821464,3.2696749999999994,1.446758,-18.80789999999996,80.71000000000026
2023-02-09 18:45:41,31.16319,2.1990740000000004,1.0604764793631103,3.211805,1.4178229999999994,-19.386600000000016,80.76000000000026
2023-02-09 18:48:40,31.16319,2.1990740000000004,1.0323572723996304,3.211805,1.3888889999999998,-19.097200000000043,80.80972222222249
2023-02-09 18:51:40,31.16319,2.228009,1.0410370454020954,3.2407399999999997,1.3888889999999998,-18.807799999999986,80.85972222222249
2023-02-09 18:54:39,31.16319,2.228009,1.0693189028330785,3.211805,1.3888889999999998,-19.386500000000012,80.90944444444472
2023-02-09 18:57:41,31.16319,2.2858789999999996,1.086916262719423,3.211805,1.3310190000000004,-18.807900000000018,80.96000000000028
2023-02-09 19:00:40,36.16898,2.228009,1.0410360517578219,3.211805,1.359953,-19.09729999999996,81.0097222222225
2023-02-09 19:03:41,33.47801,2.141204,1.014911169030366,3.1828700000000003,1.4178230000000003,-18.51849999999996,81.06000000000029
2023-02-09 19:06:41,31.16319,2.1990740000000004,1.0604774357276763,3.1828700000000003,1.3888889999999998,-20.25460000000001,81.11000000000028
2023-02-09 19:09:41,34.23032,2.2858789999999996,1.1146352521762155,3.4722219999999995,1.6203700000000003,-19.386600000000016,81.16000000000028
2023-02-09 19:12:39,35.79282,2.256945,1.020259836082906,3.5011579999999993,1.5914349999999997,-19.386599999999987,81.20944444444473
2023-02-09 19:15:41,33.47801,2.1990749999999997,1.0032655710289697,3.327545999999999,1.4756929999999997,-20.254599999999982,81.26000000000029
2023-02-09 19:18:40,31.53935,2.2280099999999994,1.0693192078971743,3.240741,1.4178240000000004,-19.386600000000016,81.30972222222252
2023-02-09 19:21:41,31.16319,2.2280099999999994,1.0410363512486465,3.240741,1.3888880000000006,-18.807800000000043,81.3600000000003
2023-02-09 19:24:41,31.53935,2.228009,1.0693179409989915,3.1828699999999994,1.359953,-18.807799999999986,81.4100000000003
2023-02-09 19:27:41,32.69676,2.228009,1.0693179409989915,3.1828699999999994,1.359953,-19.675999999999988,81.46000000000029
2023-02-09 19:30:42,33.07291,2.228009,1.0693179409989915,3.1828699999999994,1.359953,-19.097199999999987,81.51027777777807
2023-02-09 19:33:38,30.78703,2.256945,1.078131008743425,3.2118059999999993,1.359953,-19.965300000000013,81.55916666666695
2023-02-09 19:36:42,30.78703,2.3148150000000003,1.037149360528799,3.2696759999999996,1.3020839999999998,-19.386599999999987,81.61027777777807
2023-02-09 19:39:38,30.78703,2.3148150000000003,1.0956725028984526,3.2696759999999996,1.359953,-19.386599999999987,81.65916666666695
2023-02-09 19:42:38,30.78703,2.3148150000000003,1.0956725028984526,3.2696759999999996,1.359953,-19.676000000000016,81.70916666666695
2023-02-09 19:45:41,30.78703,2.3148150000000003,1.037149360528799,3.2696759999999996,1.3020839999999998,-19.965299999999985,81.76000000000028
2023-02-09 19:48:40,30.78703,2.256945,1.0496892875615396,3.1828709999999996,1.3020839999999998,-20.83330000000001,81.8097222222225
2023-02-09 19:51:41,30.78703,2.228009,1.0117769037049613,3.1828699999999994,1.3020839999999998,-18.22919999999999,81.86000000000028
2023-02-09 19:55:01,33.10185,2.1990739999999995,1.003266300035201,3.1828699999999994,1.3310190000000004,-17.36110000000002,81.91555555555584
2023-02-09 19:57:41,30.78703,2.228009,1.0117769037049613,3.1828699999999994,1.3020839999999998,-18.80789999999996,81.96000000000029
2023-02-09 20:00:41,30.78703,2.256945,1.0202608716314951,3.2118059999999993,1.3020839999999998,-19.386600000000016,82.01000000000029
2023-02-09 20:03:39,30.78703,2.256945,1.0202608716314951,3.2118059999999993,1.3020839999999998,-20.254699999999985,82.05944444444474
2023-02-09 20:06:39,30.78703,2.256945,1.0202608716314951,3.2118059999999993,1.3020839999999998,-20.25460000000001,82.10944444444473
2023-02-09 20:09:41,30.78703,2.256945,1.0202608716314951,3.2118059999999993,1.3020839999999998,-19.675899999999984,82.1600000000003
2023-02-09 20:12:41,30.78703,2.256945,1.0496892875615396,3.1828709999999996,1.3020839999999998,-19.965300000000013,82.21000000000029
2023-02-09 20:15:41,30.78703,2.228009,1.0410370454020954,3.1539349999999997,1.3020839999999998,-19.675999999999988,82.26000000000029
2023-02-09 20:18:37,30.38194,2.170139,0.9947282670678105,3.1828699999999994,1.359954,-18.807900000000018,82.30888888888917
2023-02-09 21:54:38,43.48959,1.851852,0.9519251556347375,2.5752310000000005,1.1284710000000002,-17.939899999999994,82.30888888888917
2023-02-09 21:57:41,98.29282,0.14467599999999958,0.6404420849163313,1.0995369999999998,2.6909710000000002,6.076400000000007,82.30888888888917
2023-02-09 22:00:41,71.99074,0.11574100000000076,0.6192529845785205,1.070602,2.7777769999999995,-0.5786999999999978,82.30888888888917
2023-02-09 22:09:41,30.00578,1.9386580000000002,0.9795168711787557,2.633102,1.0995359999999996,-18.22920000000002,82.30888888888917
2023-02-10 06:54:41,30.78703,2.0254630000000002,1.006793418092953,2.6909720000000004,1.070600999999999,-19.097199999999987,82.30888888888917
2023-02-10 06:57:41,30.78703,2.0254630000000002,1.006793418092953,2.6909720000000004,1.070600999999999,-18.807900000000018,82.35888888888917
2023-02-10 07:00:38,30.78703,2.0254630000000002,1.006793418092953,2.6909720000000004,1.070600999999999,-19.386599999999987,82.40805555555583
2023-02-10 07:03:40,31.56828,2.0833329999999997,1.127106281207787,2.8645829999999997,1.3020830000000005,-19.386600000000016,82.4586111111114
2023-02-10 07:06:38,38.10764,2.141203,1.0427049905357715,3.2696759999999996,1.5335649999999994,-18.80789999999999,82.50805555555584
2023-02-10 07:09:40,36.95023,2.0254629999999993,0.9796636143079632,3.1828699999999994,1.5335650000000003,-18.22909999999999,82.5586111111114
2023-02-10 07:12:41,35.01157,2.0254629999999993,1.006794340985736,3.038194,1.4178240000000004,-18.807799999999986,82.60888888888918
2023-02-10 07:15:40,33.47801,1.9965279999999996,0.9977350025378663,2.9803239999999995,1.3888880000000006,-19.097199999999987,82.65861111111141
2023-02-10 07:18:42,35.79282,1.9675919999999998,0.9618505599136413,2.835648,1.2442140000000004,-19.675900000000013,82.70916666666697
2023-02-10 07:21:39,33.94097,1.851852,0.9258210186468672,2.719908,1.2442140000000004,-17.650499999999994,82.75833333333364
2023-02-10 07:24:41,37.32639,1.851852,0.9258210186468672,2.719908,1.2442140000000004,-17.93980000000002,82.8088888888892
2023-02-10 07:27:41,34.23032,1.7939819999999997,0.907592282175742,2.748843,1.3310190000000004,-17.93980000000002,82.8588888888892
2023-02-10 07:30:40,33.47801,1.851852,0.9258210186468672,2.8067130000000002,1.3310190000000004,-18.80789999999999,82.90861111111143
2023-02-10 07:34:02,36.16898,1.9965279999999996,1.074051358717101,3.0960650000000003,1.5914349999999997,-18.807800000000015,82.96472222222253
2023-02-10 07:36:38,39.6412,1.967593,0.9618508688510148,3.1828699999999994,1.5914349999999997,-18.51849999999999,83.00805555555587
2023-02-10 07:39:41,39.26505,2.0833329999999997,1.0514404342332235,3.2696759999999996,1.6203700000000003,-19.675900000000013,83.0588888888892
2023-02-10 07:42:40,39.26505,2.0254629999999993,1.0067934180929534,3.3564819999999997,1.7361110000000002,-18.807900000000018,83.10861111111143
2023-02-10 07:45:39,41.95602,2.1122690000000004,1.033774453054506,3.414353,1.7071759999999996,-18.807900000000018,83.15833333333366
2023-02-10 07:48:40,39.6412,2.141204,1.0958323981108,3.5879630000000002,1.9097209999999993,-15.9144,83.20861111111144
2023-02-10 07:51:41,43.86574,2.343749,1.1324272852919652,4.02199,2.1122689999999995,-18.22909999999999,83.25888888888922
2023-02-10 07:54:40,40.01736,2.170139,1.0236491510599572,3.9351849999999997,2.141204,-18.807900000000018,83.30861111111145
2023-02-10 07:57:39,37.32639,2.1990739999999995,1.0604774357276767,3.7905089999999992,1.9965280000000005,-18.518500000000017,83.35833333333368
2023-02-10 08:00:41,38.88889,2.2280099999999994,1.04103535760301,3.7615749999999997,1.9097210000000002,-18.22920000000002,83.40888888888924
2023-02-10 08:03:41,48.11921,2.6041670000000003,1.1515111819281267,3.7615739999999995,1.5335649999999994,-16.4931,83.45888888888923
2023-02-10 08:06:40,48.49537,2.2858799999999997,1.0583139035927343,3.6747680000000003,1.7650460000000008,-17.071799999999996,83.50861111111146
2023-02-10 08:09:42,45.02315,2.228009,1.223455370992361,4.0509260000000005,2.4016210000000004,-17.071800000000025,83.55916666666702
2023-02-10 08:12:41,48.11921,2.4016200000000003,1.1501096682121081,4.745369999999999,2.7777789999999998,-16.492999999999995,83.60888888888925
2023-02-10 08:15:40,51.59144,2.4016200000000003,1.062290722246114,4.5428239999999995,2.4884259999999996,-16.493100000000027,83.65861111111148
2023-02-10 08:18:41,48.87153,2.170139,0.9947282670678095,4.166666,2.34375,-17.36110000000002,83.70888888888926
2023-02-10 08:21:41,46.18055,2.1990739999999995,1.0323572723996302,4.02199,2.1990740000000004,-15.914300000000026,83.75888888888926
2023-02-10 08:24:41,45.3993,2.256945,1.10569942788205,4.166665999999999,2.34375,-16.49309999999997,83.80888888888926
2023-02-10 08:27:41,42.33218,2.3148149999999994,1.1235450883780165,4.311343,2.430555000000001,-18.22919999999999,83.85888888888925
2023-02-10 08:30:38,50.81019,2.6620369999999998,1.198761520024906,4.340278,2.0833329999999997,-17.071799999999996,83.90805555555592
2023-02-10 08:33:41,57.37847,2.343749,1.0455537579974536,4.456017999999999,2.459491,-15.046300000000002,83.95888888888925
2023-02-10 08:36:38,50.81019,2.141203,1.0427049905357715,4.195602,2.459491,-15.9144,84.00805555555591
2023-02-10 08:39:40,58.91204,2.2858790000000004,1.0869172354035654,4.07986,2.1990749999999997,-14.756900000000002,84.05861111111147
2023-02-10 08:42:39,62.0081,1.8229160000000002,0.9167248297422185,3.4432869999999998,1.9965289999999998,-13.020900000000012,84.1083333333337
2023-02-10 08:45:41,58.13079,1.649305,0.9337881129871229,3.703704,2.5173609999999993,-13.599499999999978,84.15888888888927
2023-02-10 08:48:38,58.13079,2.0254630000000002,0.9796636143079636,4.166666,2.517361,-14.467600000000004,84.20805555555593
2023-02-10 08:51:41,52.34375,2.0833330000000005,1.1271062812077868,4.456019,2.8935189999999995,-14.178199999999975,84.25888888888926
2023-02-10 08:54:42,52.74884,2.1122690000000004,1.0605620848394592,4.542824,2.8645829999999997,-14.467600000000004,84.30916666666704
2023-02-10 08:58:03,48.49537,2.054398,0.9885218861281339,4.571759,2.8935190000000004,-15.3356,84.36500000000038
2023-02-10 09:00:40,60.4456,2.517361,1.213239459840016,4.80324,2.748842999999999,-13.599500000000006,84.40861111111148
2023-02-10 09:04:01,63.91782,2.170139,1.0787042672236304,4.832176,3.0960610000000006,-11.574100000000016,84.46444444444482
2023-02-10 09:06:41,52.74884,1.8807869999999998,1.011433311958629,4.62963,3.211806,-14.467700000000008,84.50888888888927
2023-02-10 09:09:38,51.18634,2.1990749999999997,1.087734917439458,4.658565,2.8935180000000003,-15.335700000000003,84.55805555555594
2023-02-10 09:12:38,51.96759,2.256945,1.020259836082906,4.484953999999999,2.5752309999999996,-14.757000000000005,84.60805555555594
2023-02-10 09:15:39,50.02894,2.3148149999999994,1.176976627172035,4.427084,2.604166,-15.625,84.65833333333372
2023-02-10 09:18:41,55.81597,2.314814,1.1506166496533439,4.7453710000000004,2.8935150000000007,-13.59960000000001,84.70888888888928
2023-02-10 09:21:38,52.34375,2.054399,0.9885221917289693,4.629630000000001,2.9513890000000007,-15.335699999999974,84.75805555555594
2023-02-10 09:24:41,49.65278,1.8807860000000005,0.9866486740213458,4.311342,2.8645829999999997,-15.625,84.80888888888927
2023-02-10 09:27:41,50.05787,1.8229169999999995,0.8899245684638916,4.021991,2.546297,-14.756900000000002,84.85888888888927
2023-02-10 09:30:41,51.96759,1.5914350000000006,0.8908059803371721,3.587962,2.430554999999999,-14.467600000000004,84.90888888888927
2023-02-10 09:33:38,53.125,1.5335650000000003,0.8938803196300824,3.8773150000000003,2.8067130000000002,-14.756900000000002,84.95805555555593
2023-02-10 09:36:41,46.9618,1.5625,0.8809775157410202,3.90625,2.7777779999999996,-15.335700000000003,85.00888888888926
2023-02-10 09:39:42,56.59722,2.0833329999999997,0.9973489433561665,4.137732,2.4305570000000003,-12.731500000000011,85.05916666666704
2023-02-10 09:42:38,55.81597,2.0833330000000005,1.0514413410944736,4.07986,2.430554999999999,-13.020900000000012,85.10805555555592
2023-02-10 09:45:41,51.96759,2.141203,1.0149098901567026,4.166667,2.4016200000000003,-14.756900000000002,85.15888888888925
2023-02-10 09:48:41,51.5625,2.141203,1.1213276849022706,4.398148000000001,2.748843,-15.046300000000002,85.20888888888925
2023-02-10 09:51:42,48.87153,1.9965279999999996,0.9707734940328784,4.195601,2.5752310000000005,-15.625,85.25916666666703
2023-02-10 09:54:41,46.9618,1.9965279999999996,0.9977368369345422,3.9351839999999996,2.34375,-15.9144,85.30888888888926
2023-02-10 09:57:42,46.55671,2.083334,1.024814523052843,3.993055,2.3148150000000003,-15.914300000000026,85.35916666666704
2023-02-10 10:00:15,45.8044,2.1122690000000004,1.0061457018364997,3.9641200000000003,2.228009,-15.914399999999972,85.40166666666704
2023-02-10 10:00:39,46.20949,2.228009,1.0410370454020954,3.9641200000000003,2.1122690000000004,-14.756900000000002,85.4083333333337
2023-02-10 10:03:40,54.65856,2.314814,1.037148022219316,4.166667,2.1990750000000006,-14.467600000000004,85.45861111111148
2023-02-10 10:06:40,52.74884,2.141204,1.0696506486299349,4.166666,2.4594899999999997,-14.756900000000002,85.50861111111148
2023-02-10 10:09:40,50.81019,2.1122690000000004,1.0865920952810642,4.629630000000001,2.9803229999999994,-16.203699999999998,85.55861111111147
2023-02-10 10:12:41,51.18634,2.170139,1.1556910984346185,4.918982,3.2696750000000003,-15.3356,85.60888888888925
2023-02-10 10:15:41,57.75463,2.256945,1.0781329432909648,4.571759,2.719908,-13.888900000000007,85.65888888888925
2023-02-10 10:18:39,51.18634,2.1122690000000004,1.0061457018364997,4.166666,2.430555,-14.756900000000002,85.7083333333337
2023-02-10 10:21:42,44.64699,2.1122680000000003,1.0061453983510213,3.993055,2.256945,-16.782400000000024,85.75916666666703
2023-02-10 10:24:41,44.64699,2.170139,1.0516057832715646,3.9351850000000006,2.1701380000000006,-15.625,85.80888888888926
2023-02-10 10:27:41,54.6875,2.459491,1.1390588157106267,4.282407999999999,2.2280089999999992,-15.046300000000002,85.85888888888925
2023-02-10 10:30:41,57.34954,2.517361,1.1562355104447681,4.340278,2.2280089999999992,-14.467600000000004,85.90888888888925
2023-02-10 10:33:40,50.81019,2.141204,1.194269476906828,4.484954,2.922454,-14.467600000000004,85.95861111111148
2023-02-10 10:36:40,55.81597,2.170139,1.0787079588011677,4.918982,3.1828709999999996,-13.31019999999998,86.00861111111148
2023-02-10 10:39:41,47.71412,2.170139,1.051606734136509,4.745369999999999,2.9803240000000004,-14.756900000000002,86.05888888888926
2023-02-10 10:42:38,49.27662,2.3148150000000003,1.0956744590335894,4.456018,2.546297,-15.9144,86.10805555555592
2023-02-10 10:45:59,51.18634,2.4016200000000003,1.030870837376674,4.427084000000001,2.343749999999999,-15.625,86.16388888888926
2023-02-10 10:48:41,54.65856,2.34375,1.1044022262310988,4.224538,2.2858799999999997,-14.467600000000004,86.20888888888926
2023-02-10 10:51:38,50.02894,2.256945,1.0781319760177177,4.2534719999999995,2.4016200000000003,-14.756900000000002,86.25805555555593
2023-02-10 10:54:42,52.34375,2.2858789999999996,1.086915290034229,4.2534719999999995,2.3726849999999997,-14.178299999999979,86.30916666666704
2023-02-10 10:57:41,56.59722,2.2858789999999996,1.0583115960356897,4.311343,2.4016200000000003,-14.178200000000004,86.35888888888927
2023-02-10 11:00:41,60.09838,2.256944,1.0202605788935133,4.1377310000000005,2.2280100000000003,-13.020800000000008,86.40888888888927
2023-02-10 11:03:41,47.71412,2.054398,1.093066976928239,4.456018,2.8935190000000004,-14.467600000000004,86.45888888888926
2023-02-10 11:06:40,49.30555,2.054398,1.0422884163192296,4.803241,3.1828709999999996,-15.914299999999997,86.50861111111149
2023-02-10 11:09:41,51.96759,2.054399,0.9310007700386339,4.5428239999999995,2.8067130000000002,-15.046300000000002,86.55888888888927
2023-02-10 11:12:39,53.125,2.0833330000000005,0.9973479785894764,4.108796,2.4016200000000003,-15.624899999999997,86.60833333333372
2023-02-10 11:15:40,51.96759,2.0254630000000002,0.9796636143079636,4.021990000000001,2.3726850000000006,-13.888900000000007,86.6586111111115
2023-02-10 11:18:39,55.81597,2.141203,1.0696503350706656,4.195601,2.4884259999999996,-15.625,86.70833333333373
2023-02-10 11:21:42,55.43981,2.054398,1.0422884163192296,4.195601,2.5752309999999996,-15.625,86.75916666666706
2023-02-10 11:24:38,57.37847,2.1122679999999994,1.0337741438710866,4.224537,2.517361,-14.467599999999976,86.80805555555594
2023-02-10 11:27:41,53.125,1.9965279999999996,0.9707734940328784,4.195601,2.5752310000000005,-15.625,86.85888888888927
2023-02-10 11:30:38,51.18634,1.9965279999999996,1.023881552636898,4.079860999999999,2.51736,-13.888900000000007,86.90805555555593
2023-02-10 11:33:41,52.34375,2.1701379999999997,0.9947259363393799,4.137732,2.3148149999999994,-13.599599999999981,86.95888888888926
2023-02-10 11:36:38,50.02894,2.054398,0.9885209272357335,4.108796,2.430555000000001,-15.9144,87.00805555555593
2023-02-10 11:39:41,54.65856,2.1990740000000004,1.0323572723996304,3.993055,2.170139,-15.3356,87.05888888888926
2023-02-10 11:42:42,53.90625,2.170139,1.0516076850004308,3.993055,2.2280100000000003,-13.888999999999982,87.10916666666704
2023-02-10 11:45:41,56.97338,2.2858790000000004,1.114637139884517,4.02199,2.17014,-13.888899999999978,87.15888888888927
2023-02-10 11:48:38,57.37847,1.967593,1.014627132816446,4.195603,2.6620370000000007,-11.284700000000015,87.20805555555593
2023-02-10 11:51:39,60.47454,2.228009,1.0967302284228306,4.369213,2.5752310000000005,-12.731599999999986,87.25833333333371
2023-02-10 11:54:40,66.63773,2.228009,1.0117758741121978,4.484954,2.6041670000000003,-11.574099999999987,87.30861111111149
2023-02-10 11:57:38,60.06944,2.0833330000000005,0.9973489433561669,4.398148,2.6909729999999996,-12.152799999999985,87.35805555555594
2023-02-10 12:00:41,53.87731,2.0254630000000002,1.0067934180929539,4.3402780000000005,2.719907,-14.178200000000004,87.40888888888927
2023-02-10 12:03:38,62.0081,2.228009,1.1992876074784546,4.311342000000001,2.633102,-12.731500000000011,87.45805555555593
2023-02-10 12:06:42,64.23611,2.546296000000001,1.1647884571019802,4.571759000000001,2.4305559999999993,-13.020899999999983,87.50916666666704
2023-02-10 12:09:42,53.87731,2.0833330000000005,1.0514413410944736,4.571759000000001,2.922454,-13.599500000000006,87.55916666666704
2023-02-10 12:13:02,56.97338,2.1990740000000004,1.0877308932880179,4.6875,2.9224500000000004,-12.731499999999983,87.6147222222226
2023-02-10 12:15:39,70.08102,2.4884260000000005,1.1476594357612855,4.658566,2.5752319999999997,-13.020800000000008,87.6583333333337
2023-02-10 12:18:40,58.91204,1.765047,0.9239976623859668,4.282408,2.922453,-10.416699999999992,87.70861111111148
2023-02-10 12:21:38,63.13657,2.256945,1.10569942788205,4.774305,2.9513890000000007,-11.574100000000016,87.75805555555593
2023-02-10 12:24:40,62.76042,2.170139,1.078711650364058,4.861112,3.1250050000000007,-10.995300000000015,87.80861111111149
2023-02-10 12:27:38,58.50694,2.083334,0.968944334127116,4.629630000000001,2.8935190000000004,-12.152800000000013,87.85805555555594
2023-02-10 12:30:40,58.13079,2.1701380000000006,1.0787039547349078,4.658564,2.9224500000000004,-13.020900000000012,87.9086111111115
2023-02-10 12:33:41,60.82176,2.1701380000000006,0.9947279715115943,4.600694000000001,2.7777789999999998,-11.574000000000012,87.95888888888928
2023-02-10 12:36:42,57.75463,2.0254630000000002,1.0331023424797643,4.484953000000001,2.8935180000000003,-13.020900000000012,88.00916666666706
2023-02-10 12:39:42,64.29398,2.3148150000000003,1.1235422412968161,4.6875,2.8067090000000006,-11.284800000000018,88.05916666666705
2023-02-10 12:42:40,60.76389,2.1701390000000007,1.0516067341365076,4.571759000000001,2.8067129999999993,-11.574100000000016,88.1086111111115
2023-02-10 12:45:41,64.29398,2.2858790000000004,1.114634308320649,4.716436000000001,2.8645829999999997,-10.99539999999999,88.15888888888928
2023-02-10 12:48:39,60.41667,2.054399,1.068014350268417,4.6875,3.0960649999999994,-11.863400000000013,88.20833333333373
2023-02-10 12:51:41,61.60301,2.141203,1.1213294248323027,5.468748,3.819445000000001,-11.573999999999984,88.25888888888929
2023-02-10 12:54:41,61.60301,1.9965270000000004,0.9977337717019393,4.947917,3.3564810000000005,-11.574099999999987,88.30888888888929
2023-02-10 12:57:42,61.63194,2.0254630000000002,1.0067934180929539,4.658564,3.0381929999999997,-12.152699999999982,88.35916666666706
2023-02-10 13:00:41,58.8831,2.0833330000000005,1.0248132786108366,4.513888,2.835648,-12.731400000000008,88.4088888888893
2023-02-10 13:03:41,62.0081,2.054398,1.0422884163192296,4.456018,2.835648,-10.416699999999992,88.45888888888929
2023-02-10 13:06:39,57.72569,2.1122679999999994,1.0337741438710866,4.340278,2.633102,-13.020900000000012,88.50833333333374
2023-02-10 13:09:41,62.76042,2.228009,1.0693140936522705,4.803240000000001,2.9803189999999997,-11.863400000000013,88.5588888888893
2023-02-10 13:12:39,55.81597,1.9097220000000004,0.9960105876693877,4.629630000000001,3.1539339999999996,-13.310200000000009,88.60833333333375
2023-02-10 13:15:40,55.81597,2.1122690000000004,1.0605620848394592,4.716436,3.038194999999999,-13.888900000000007,88.65861111111153
2023-02-10 13:18:39,63.51273,2.34375,1.0455551012968025,4.774305,2.7777779999999996,-11.574100000000016,88.70833333333375
2023-02-10 13:21:41,60.06944,2.0254630000000002,1.0331023424797643,4.484953000000001,2.8935180000000003,-13.020800000000008,88.75888888888932
2023-02-10 13:24:41,57.75463,2.0254630000000002,0.9796636143079636,4.600694000000001,2.9513890000000007,-12.44210000000001,88.80888888888931
2023-02-10 13:27:41,60.06944,2.0833330000000005,1.0248132786108366,4.513888,2.835648,-12.152799999999985,88.85888888888931
2023-02-10 13:30:41,53.125,1.938657,1.0053380188468648,4.600694000000001,3.0960650000000003,-14.178200000000004,88.90888888888931
2023-02-10 13:33:41,58.13079,2.141203,1.0427068812035833,4.542823,2.8067140000000004,-12.44210000000001,88.9588888888893
2023-02-10 13:36:39,61.60301,2.0833329999999997,0.9973489433561665,4.195602,2.4884270000000006,-10.99539999999999,89.00833333333375
2023-02-10 13:39:38,57.75463,1.8807869999999998,0.9611585339551513,4.137732,2.6620369999999998,-13.310200000000009,89.05805555555598
2023-02-10 13:42:42,68.92361,2.1990739999999995,1.1142181583106583,4.658564999999999,2.922454,-10.995400000000018,89.1091666666671
2023-02-10 13:45:43,58.50694,1.7361110000000002,0.9632227856859968,4.600694,3.3275419999999993,-11.284700000000015,89.15944444444487
2023-02-10 13:48:18,61.63194,1.9386579999999993,1.0053365815192161,4.918982,3.4143499999999998,-11.574000000000012,89.20250000000043
2023-02-10 13:48:43,60.4456,1.8807869999999998,1.011435847324899,4.918982,3.5011609999999997,-13.02079999999998,89.20944444444487
2023-02-10 13:51:38,60.06944,1.967593,1.0146262477765498,4.918982000000001,3.385415,-11.574100000000016,89.25805555555598
2023-02-10 13:54:19,64.29398,2.0833330000000005,1.0514449685305343,4.890046,3.2407449999999995,-9.259299999999996,89.3027777777782
2023-02-10 13:54:41,64.32292,2.0254630000000002,1.1078740197672101,4.890046,3.385415,-9.548599999999993,89.30888888888931
2023-02-10 13:57:39,78.18287,2.3148150000000003,1.0956803274135547,5.121524000000001,3.2118089999999997,-4.918899999999979,89.35833333333376
2023-02-10 14:00:41,66.6088,1.938657,1.169205605497715,5.063658000000001,3.761577000000001,-6.6551000000000045,89.40888888888932
2023-02-10 14:03:41,68.54745,2.170139,1.0787098045844439,5.815969000000001,4.079860000000001,-6.655099999999976,89.45888888888932
2023-02-10 14:06:40,61.22685,2.1122680000000003,1.0337816620246811,5.208329000000001,3.5011609999999997,-10.127299999999991,89.50861111111155
2023-02-10 14:09:42,61.22685,2.141204,1.0696543189397558,4.918982000000001,3.2118100000000007,-11.863400000000013,89.55916666666711
2023-02-10 14:12:41,61.97917,2.054399,1.0680169814540041,4.947917,3.3564849999999993,-10.41670000000002,89.60888888888934
2023-02-10 14:15:41,62.76042,2.083334,1.0773261029194883,5.121524000000001,3.5011599999999996,-10.416599999999988,89.65888888888934
2023-02-10 14:18:41,66.6088,2.170139,1.1306834899328368,5.1504639999999995,3.472225000000001,-9.259200000000021,89.70888888888933
2023-02-10 14:21:39,61.19792,2.0833330000000005,1.0514431548142924,5.324074,3.674771,-10.706000000000017,89.75833333333378
2023-02-10 14:24:38,57.75463,2.0833330000000005,1.0514395273710782,5.063658000000001,3.414351,-13.020900000000012,89.80805555555601
2023-02-10 14:27:40,55.81597,2.0254630000000002,1.0067971096581965,5.005788000000001,3.385420999999999,-12.731500000000011,89.85861111111157
2023-02-10 14:30:42,66.23264,2.256944,1.07813070466225,4.803241,2.951389,-8.969899999999996,89.90916666666713
2023-02-10 14:33:41,74.71065,2.34375,1.132422820910138,4.745369999999999,2.8356429999999992,-7.233699999999999,89.95888888888936
2023-02-10 14:36:38,70.86227,1.9965270000000004,1.0740544081084447,5.005787,3.501161999999999,-4.918900000000008,90.00805555555603
2023-02-10 14:39:41,67.39005,2.170139,1.1801279953694688,5.555554,3.9351850000000006,-6.944400000000002,90.05888888888936
2023-02-10 14:42:39,65.82755,2.170139,1.0516038815386142,5.642364,3.8773149999999994,-7.233800000000002,90.1083333333338
2023-02-10 14:45:41,65.82755,2.1122680000000003,1.111942722923822,5.468749000000001,3.848381,-8.391199999999998,90.15888888888936
2023-02-10 14:48:41,68.54745,2.1990740000000004,1.1400048971784054,5.815974000000001,4.1088,-7.523199999999974,90.20888888888936
2023-02-10 14:51:39,79.71644,2.4016200000000003,1.2043982281152554,5.642358000000001,3.7326379999999997,-5.4976999999999805,90.25833333333381
2023-02-10 14:54:41,73.55324,1.851852,1.094566755065658,5.295138000000001,4.021986,-2.8935000000000173,90.30888888888937
2023-02-10 14:57:41,68.92361,1.9965270000000004,1.1449055447168002,5.787038000000001,4.369211,-4.629599999999982,90.35888888888937
2023-02-10 15:00:40,70.86227,2.170139,1.1050477638195142,5.787034,4.079865000000001,-4.629600000000011,90.4086111111116
2023-02-10 15:03:40,68.92361,2.1122690000000004,1.1608318518008793,5.729164000000001,4.166664999999999,-6.6551000000000045,90.4586111111116
2023-02-10 15:06:38,66.6088,2.141204,1.1461949566096286,5.642364,4.02199,-7.5230999999999995,90.50805555555604
2023-02-10 15:09:40,64.32292,2.0254630000000002,1.0331041345096867,5.4976840000000005,3.906251,-7.8125,90.5586111111116
2023-02-10 15:12:40,60.82176,2.054399,1.0680108420097492,5.266204,3.6747650000000007,-10.416699999999992,90.6086111111116
2023-02-10 15:15:40,70.08102,2.4016199999999994,1.1501106325867938,5.439812999999999,3.4722229999999996,-8.391200000000026,90.6586111111116
2023-02-10 15:18:41,67.39005,1.967593,1.0398839636526114,5.266207999999999,3.7615749999999997,-8.391200000000026,90.70888888888938
2023-02-10 15:21:38,64.67014,1.9965279999999996,1.098202164806436,5.237272999999999,3.7615749999999997,-9.837999999999994,90.75805555555604
2023-02-10 15:24:40,63.13657,1.967593,1.064491389051896,5.295138,3.819444999999999,-8.391200000000026,90.8086111111116
2023-02-10 15:27:39,73.9294,2.170139,1.0787005756314423,5.208338,3.472219000000001,-6.6551000000000045,90.85833333333383
2023-02-10 15:30:41,73.17708,1.9097229999999996,1.0689651794881447,4.832177,3.4432849999999995,-5.787000000000006,90.9088888888894
2023-02-10 15:33:41,61.97917,1.765046,0.9964707837815114,5.092587999999999,3.8194420000000004,-9.548599999999993,90.95888888888939
2023-02-10 15:36:41,63.13657,2.0254629999999993,1.0586700093935035,5.2083379999999995,3.645835000000001,-10.416600000000017,91.00888888888939
2023-02-10 15:39:41,65.82755,2.054398,1.068010519792359,5.237272999999999,3.645835,-9.548599999999993,91.05888888888938
2023-02-10 15:42:39,71.61458,1.9965270000000004,1.0238749995678003,5.150467,3.58796,-6.365700000000004,91.10833333333383
2023-02-10 15:45:41,68.92361,1.9965279999999996,1.0493033967189749,5.0636529999999995,3.530095,-6.944400000000002,91.1588888888894
2023-02-10 15:48:38,69.29977,2.054398,1.042290219226451,5.092587999999999,3.472219999999999,-7.233800000000002,91.20805555555606
2023-02-10 15:51:40,66.23264,1.8807869999999998,1.011439227802592,5.034718000000001,3.6169009999999995,-8.101799999999997,91.25861111111162
2023-02-10 15:54:40,63.13657,1.9965279999999996,1.0238842242679504,5.034718000000001,3.472220000000001,-9.259200000000021,91.30861111111162
2023-02-10 15:57:38,60.82176,2.0254630000000002,1.0586700093935022,5.1215280000000005,3.559024999999999,-11.284700000000015,91.35805555555606
2023-02-10 16:00:40,61.97917,2.054398,1.042290219226451,5.092592999999999,3.472224999999999,-10.416699999999992,91.40861111111163
2023-02-10 16:03:41,61.19792,2.1122679999999994,1.0865988749645723,5.179392999999999,3.530095,-10.705999999999989,91.4588888888894
2023-02-10 16:06:42,60.04051,1.938657,1.0304451906952847,5.034718000000001,3.559030999999999,-10.416699999999992,91.50916666666718
2023-02-10 16:09:40,57.75463,1.8807869999999998,0.9866524714764855,4.832177,3.385420999999999,-12.15270000000001,91.55861111111163
2023-02-10 16:12:39,61.19792,2.054398,1.0158171231287771,5.005787999999999,3.3564800000000004,-11.574100000000016,91.60833333333386
2023-02-10 16:15:41,60.82176,1.9965279999999996,1.0238860053509566,5.005786,3.44329,-11.574100000000016,91.65888888888942
2023-02-10 16:18:39,56.97338,2.0254629999999993,1.0331041345096863,5.063653,3.472220000000001,-13.31019999999998,91.70833333333387
2023-02-10 16:21:42,58.13079,2.1990730000000003,1.0604838241843881,5.092588000000001,3.298615,-14.178200000000004,91.7591666666672
2023-02-10 16:24:41,57.75463,2.0833330000000005,1.024811410251825,4.947917,3.2696750000000003,-12.442099999999982,91.80888888888943
2023-02-10 16:27:41,57.75463,2.0254629999999993,1.0331059265360898,4.803241,3.2118100000000007,-12.731499999999983,91.85888888888942
2023-02-10 16:30:41,60.06944,1.9097219999999995,0.9960140833607903,5.092592999999999,3.6169009999999995,-10.705999999999989,91.90888888888942
2023-02-10 16:33:42,56.97338,1.9675919999999998,1.0146259273370226,5.005787,3.4722209999999993,-12.731400000000008,91.9591666666672
2023-02-10 16:36:40,58.50694,2.0833330000000005,1.024811410251825,4.947917,3.2696750000000003,-11.863399999999984,92.00861111111165
2023-02-10 16:39:40,55.41088,2.054399,0.9602902435829802,4.658566,2.9513890000000007,-14.178300000000007,92.05861111111165
2023-02-10 16:42:38,57.75463,2.1122690000000004,1.033774453054506,4.658566,2.951389,-12.44210000000001,92.10805555555609
2023-02-10 16:45:41,51.5625,1.9965280000000005,0.9707734940328786,4.687500000000001,3.0671300000000006,-13.599599999999981,92.15888888888942
2023-02-10 16:48:41,50.02894,2.1990740000000004,1.087733677823219,5.034722,3.2696750000000003,-14.75690000000003,92.20888888888942
2023-02-10 16:51:41,52.34375,2.1701390000000007,1.0516133901625246,5.295134,3.530095,-14.467600000000004,92.25888888888942
2023-02-10 16:54:41,51.96759,2.1701390000000007,1.0516038815386162,5.208334,3.4432850000000004,-13.020800000000008,92.30888888888941
2023-02-10 16:57:39,56.59722,2.170139,0.9947323373974268,4.947917,3.1250050000000007,-12.731499999999983,92.35833333333386
2023-02-10 17:00:41,49.65278,1.851851,0.9772494758628509,4.6875,3.2696769999999997,-13.888899999999978,92.40888888888942
2023-02-10 17:03:39,52.34375,2.1122690000000004,1.0061466724426953,4.774305,3.038194999999999,-15.625,92.45833333333387
2023-02-10 17:06:41,50.02894,2.1122690000000004,1.0605575236500377,4.803241,3.1249949999999993,-15.046299999999974,92.50888888888943
2023-02-10 17:09:41,51.96759,2.0254630000000002,1.006789726512014,4.803240000000001,3.1828649999999996,-14.467599999999976,92.55888888888943
2023-02-10 17:12:38,45.3993,1.967593,0.9618489867320527,4.716436,3.124999,-16.782400000000024,92.60805555555609
2023-02-10 17:15:41,43.48959,1.938657,0.9795174608810999,4.513888,2.9803240000000004,-16.493000000000023,92.65888888888942
2023-02-10 17:18:40,48.87153,2.141203,1.0149118429866628,4.600694000000001,2.835649000000001,-16.782399999999996,92.70861111111165
2023-02-10 17:21:39,50.02894,2.1701379999999997,0.9647118024164696,4.456018,2.6041670000000003,-15.9144,92.75833333333388
2023-02-10 17:24:41,51.18634,2.1122679999999994,0.9775665244244193,4.282406999999999,2.517361,-14.467700000000008,92.80888888888944
2023-02-10 17:27:41,49.24768,2.0254629999999993,0.9516066568689452,4.282406999999999,2.604166,-14.467700000000008,92.85888888888944
2023-02-10 17:30:41,45.02315,1.9097219999999995,0.9960114615935147,4.340278,2.8645830000000005,-15.9144,92.90888888888944
2023-02-10 17:33:41,45.02315,2.083334,1.0248135888746381,4.513889000000001,2.835648,-15.046300000000002,92.95888888888943
2023-02-10 17:36:41,44.64699,2.1990740000000004,1.0323572723996304,4.6296289999999996,2.8067129999999993,-16.782399999999996,93.00888888888943
2023-02-10 17:39:42,46.55671,2.228009,1.0410350581123822,4.513889,2.6620359999999996,-15.3356,93.05916666666721
2023-02-10 17:42:41,49.27662,2.2280099999999994,1.0693182460628978,4.427084,2.604166,-14.178200000000004,93.10888888888944
2023-02-10 17:45:41,43.48959,2.256945,1.0781310087434242,4.484954,2.633101,-17.361099999999993,93.15888888888944
2023-02-10 17:48:39,45.3993,2.34375,1.0754830897206138,4.398148,2.430556,-17.361099999999993,93.20833333333388
2023-02-10 17:51:38,46.9618,2.34375,1.1044022262310988,4.369214,2.430556,-16.49309999999997,93.25805555555611
2023-02-10 17:54:41,45.8044,2.3148149999999994,1.037147265793328,4.340279,2.3726849999999997,-15.625,93.30888888888944
2023-02-10 17:57:40,44.64699,2.1990740000000004,1.0323552965336011,4.282408,2.4594899999999997,-16.782399999999996,93.35861111111167
2023-02-10 18:00:40,47.71412,2.228009,1.0410370454020954,4.3402780000000005,2.4884270000000006,-15.625,93.40861111111167
2023-02-10 18:03:41,41.17477,2.0254630000000002,0.9796636143079636,4.282408,2.633103,-18.51849999999996,93.45888888888945
2023-02-10 18:06:59,41.95602,2.0833330000000005,1.0248123444318287,4.253472,2.5752309999999996,-15.914300000000026,93.51388888888945
2023-02-10 18:09:41,46.9618,2.1122679999999994,0.9775675298705937,4.311342,2.546297,-16.492999999999995,93.55888888888946
2023-02-10 18:12:41,49.27662,2.2858790000000004,1.0583136059906317,4.253472,2.343751,-16.203699999999998,93.60888888888945
2023-02-10 18:15:41,53.90625,2.0833330000000005,0.9973479785894764,4.108796,2.4016200000000003,-14.756899999999973,93.65888888888945
2023-02-10 18:18:39,48.11921,1.9965270000000004,0.997735606100167,4.07986,2.4884260000000005,-15.9144,93.7083333333339
2023-02-10 18:21:38,40.79861,1.9965270000000004,0.942892261621041,4.0509260000000005,2.4016210000000004,-16.492999999999995,93.75805555555613
2023-02-10 18:24:40,42.33218,2.0833330000000005,1.024814212788846,4.2245360000000005,2.546297,-16.49309999999997,93.80861111111169
2023-02-10 18:27:38,46.55671,2.141203,0.9861619910930264,4.340277,2.546297,-16.782500000000027,93.85805555555613
2023-02-10 18:30:38,45.02315,2.054398,0.9602889508414877,4.166667,2.4594899999999997,-16.78249999999997,93.90805555555613
2023-02-10 18:33:39,43.86574,2.083334,0.9689433348016588,4.079862,2.343750000000001,-17.071799999999996,93.95833333333391
2023-02-10 18:37:01,42.33218,2.1701390000000007,1.0236491510599577,4.108796000000001,2.3148150000000003,-16.78249999999997,94.01444444444502
2023-02-10 18:39:40,44.64699,2.170139,1.0236491510599572,4.195601,2.4016200000000003,-17.07170000000002,94.05861111111169
2023-02-10 18:42:41,48.87153,2.314814,1.066909362311709,4.282408,2.34375,-19.097199999999987,94.10888888888947
