Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-02-10 18:45:41,43.86574,2.1122680000000003,1.0061453983510213,4.195601,2.459491,-17.361199999999997,94.15888888888946
2023-02-10 18:48:40,42.70834,2.141204,0.9861612760913253,4.137732000000001,2.343750000000001,-16.49309999999997,94.2086111111117
2023-02-10 18:51:38,42.33218,2.1122690000000004,1.033775392827417,4.108796,2.4016200000000003,-17.939900000000023,94.25805555555614
2023-02-10 18:54:40,45.02315,2.1701390000000007,0.9947262318951783,4.282408000000001,2.4594899999999997,-15.9144,94.3086111111117
2023-02-10 18:57:39,43.48959,2.1122690000000004,1.0061437606207158,4.195603,2.4594899999999997,-16.20369999999997,94.35833333333393
2023-02-10 19:00:41,42.70834,2.083334,0.9689423354749271,4.195603,2.4594899999999997,-16.203700000000026,94.40888888888949
2023-02-10 19:03:41,45.8044,2.141203,1.014910866572253,4.108796,2.343750000000001,-15.046299999999974,94.45888888888949
2023-02-10 19:06:41,43.86574,2.0833330000000005,0.9973489433561669,4.021990000000001,2.3148150000000003,-16.492999999999995,94.50888888888949
2023-02-10 19:09:41,40.76968,2.0254630000000002,1.0067952638775377,3.964119,2.34375,-17.361099999999993,94.55888888888948
2023-02-10 19:12:39,40.39352,2.083334,0.968944334127116,4.0509260000000005,2.3148150000000003,-17.361099999999965,94.60833333333393
2023-02-10 19:15:41,40.39352,2.1122690000000004,0.9775678273955178,4.0509260000000005,2.2858799999999997,-18.22909999999999,94.65888888888949
2023-02-10 19:18:38,40.39352,2.083334,0.9689433348016588,3.935186,2.1990740000000004,-17.361099999999993,94.70805555555616
2023-02-10 19:21:38,43.86574,2.083334,0.9394701297912107,3.819445,2.054398,-17.361099999999993,94.75805555555615
2023-02-10 19:24:41,39.23611,1.9386580000000002,0.9253694010591306,3.7615739999999995,2.1701379999999997,-17.93980000000002,94.80888888888948
2023-02-10 19:27:40,38.85995,2.083334,1.02481358887464,3.819445,2.141204000000001,-17.939699999999988,94.85861111111171
2023-02-10 19:30:40,40.76968,2.170139,1.0787070359081572,4.079862,2.343750000000001,-18.22919999999999,94.90861111111171
2023-02-10 19:33:40,43.48959,2.1701390000000007,0.9947272494821469,4.137732000000001,2.3148150000000003,-16.782400000000024,94.95861111111171
2023-02-10 19:36:38,39.6412,2.1122690000000004,1.0061457018364997,3.906250000000001,2.1701390000000007,-17.93979999999999,95.00805555555615
2023-02-10 19:39:41,38.85995,2.1122690000000004,0.9775678273955178,3.8483790000000004,2.0833329999999997,-17.361199999999997,95.05888888888948
2023-02-10 19:42:41,36.16898,2.054399,0.9309987054299451,3.6458340000000007,1.9097209999999993,-16.49309999999997,95.10888888888948
2023-02-10 19:45:41,37.32639,2.1122690000000004,0.9775658165014618,3.6458340000000007,1.8807859999999996,-17.650499999999965,95.15888888888948
2023-02-10 19:48:41,35.79282,2.0833330000000005,0.968942036937282,3.5879630000000002,1.851850999999999,-18.22919999999999,95.20888888888948
2023-02-10 19:51:40,35.79282,2.054398,0.9602889508414877,3.5879630000000002,1.8807859999999996,-17.36110000000002,95.2586111111117
2023-02-10 19:54:43,35.79282,2.0833330000000005,0.9973489433561669,3.530092,1.8229169999999995,-17.939899999999966,95.30944444444503
2023-02-10 19:57:38,35.79282,2.1122690000000004,1.0061457018364997,3.5590279999999996,1.8229169999999995,-17.36110000000002,95.35805555555615
2023-02-10 20:00:41,35.01157,2.1122690000000004,1.0061457018364997,3.5590279999999996,1.8229169999999995,-17.93979999999999,95.40888888888948
2023-02-10 20:03:40,40.79861,2.3148150000000003,1.0669106695942998,3.732639,1.7939810000000005,-19.097199999999987,95.45861111111171
2023-02-10 20:06:41,36.54514,2.054398,1.0158189802369397,3.790509,2.141203,-18.22919999999999,95.50888888888949
2023-02-10 20:09:42,36.54514,2.1990739999999995,1.0323572723996302,3.819444,1.9965280000000005,-18.518500000000017,95.55916666666727
2023-02-10 20:12:39,38.85995,2.228009,1.0410370454020954,3.8773139999999993,2.0254629999999993,-17.93980000000002,95.60833333333393
2023-02-10 20:15:41,38.85995,2.2858789999999996,1.0583136059906315,4.02199,2.1122690000000004,-17.939699999999988,95.65888888888949
2023-02-10 20:18:42,39.6412,2.170139,0.9947272494821464,3.8483789999999996,2.025462,-18.807900000000018,95.70916666666727
2023-02-10 20:21:39,37.32639,2.141204,0.986160264557145,3.703704000000001,1.9097210000000002,-18.22919999999999,95.75833333333394
2023-02-10 20:24:40,40.01736,2.0833330000000005,0.9394698375494073,3.5879630000000002,1.8229169999999995,-18.807900000000018,95.80861111111172
2023-02-10 20:27:41,39.6412,1.967593,0.9618508688510148,3.414351999999999,1.8229169999999995,-18.518599999999992,95.8588888888895
2023-02-10 20:30:41,39.6412,1.9386580000000002,0.9528950585643127,3.3854169999999995,1.8229169999999995,-20.254599999999982,95.90888888888949
2023-02-10 20:34:00,39.6412,1.967593,0.9618508688510148,3.3854159999999993,1.7939809999999996,-18.51849999999999,95.96416666666727
2023-02-10 20:36:41,36.95023,1.9965279999999996,0.9707734940328784,3.4722209999999993,1.851851,-17.071799999999996,96.00888888888949
2023-02-10 20:39:41,36.54514,2.054398,1.0158189802369397,3.530092,1.8807859999999996,-18.22919999999999,96.05888888888948
2023-02-10 20:42:39,34.57755,2.083334,1.024812654695438,3.6458340000000007,1.9675920000000007,-18.80789999999999,96.10833333333393
2023-02-10 20:45:42,35.01157,2.083334,0.9973492478889214,3.703704,1.9965280000000005,-18.807900000000018,96.15916666666726
2023-02-10 20:48:39,33.85416,2.083334,0.9689423354749271,3.6458340000000007,1.9097210000000002,-18.518599999999992,96.20833333333393
2023-02-10 20:51:41,33.47801,2.1122690000000004,0.9479119561835452,3.616899,1.8229169999999995,-20.25460000000001,96.25888888888949
2023-02-10 20:54:42,33.10185,2.083334,0.9973492478889214,3.530092,1.8229160000000002,-17.939899999999966,96.30916666666727
2023-02-10 20:57:41,32.69676,2.141204,1.0149121454449765,3.587962,1.8229160000000002,-18.80789999999996,96.3588888888895
2023-02-10 21:00:40,31.53935,2.170139,0.9947272494821464,3.5879630000000002,1.7650460000000008,-18.229199999999963,96.40861111111172
2023-02-10 21:03:38,33.07291,2.256944,1.0202605788935133,3.5590270000000004,1.6493060000000002,-17.939899999999966,96.45805555555617
2023-02-10 21:06:41,36.95023,2.2858790000000004,1.05831159603569,3.501158,1.5914349999999997,-19.097199999999987,96.5088888888895
2023-02-10 21:09:41,32.69676,2.141204,1.0149111690303652,3.4432870000000007,1.6782399999999997,-17.650499999999994,96.5588888888895
2023-02-10 21:12:41,31.53935,2.141204,1.0149111690303652,3.4432870000000007,1.6782399999999997,-18.518500000000017,96.6088888888895
2023-02-10 21:15:38,31.53935,2.170139,0.9947282670678095,3.414351,1.5914349999999997,-19.386600000000016,96.65805555555616
2023-02-10 21:18:41,30.78703,2.141204,1.0149121454449765,3.385416,1.6203700000000003,-19.675899999999984,96.70888888888949
2023-02-10 21:21:38,30.78703,2.1701390000000007,0.9947272494821469,3.414352,1.5914349999999997,-19.386600000000016,96.75805555555615
2023-02-10 21:24:41,33.44907,2.228009,1.0117758741121978,3.414352,1.5335650000000003,-18.22909999999999,96.80888888888948
2023-02-10 21:27:39,31.16319,2.1122690000000004,0.9775668219491324,3.3564819999999997,1.5914349999999997,-19.097199999999987,96.85833333333393
2023-02-10 21:30:41,31.16319,2.1122690000000004,0.9775668219491324,3.3564819999999997,1.5914349999999997,-17.65040000000002,96.90888888888949
2023-02-10 21:33:40,31.53935,2.1122690000000004,0.9775668219491324,3.3564819999999997,1.5914349999999997,-17.361099999999993,96.95861111111172
2023-02-10 21:36:40,31.53935,2.0833330000000005,1.0248123444318287,3.3854170000000003,1.7071759999999996,-17.939699999999988,97.00861111111172
2023-02-10 21:39:41,34.63541,2.1122679999999994,1.0061453983510211,3.4722209999999993,1.7361110000000002,-17.939899999999994,97.0588888888895
2023-02-10 21:42:38,34.63541,2.054398,0.9885218861281339,3.4722209999999993,1.7939809999999996,-18.51860000000002,97.10805555555616
2023-02-10 21:45:42,34.63541,2.0833330000000005,0.9689440355890467,3.4432860000000005,1.7071759999999996,-18.80789999999999,97.15916666666728
2023-02-10 21:48:40,33.07291,2.0833330000000005,0.9973470138216631,3.3854170000000003,1.6782399999999997,-19.965299999999985,97.20861111111172
2023-02-10 21:51:38,33.07291,2.054398,0.9885209272357318,3.327546,1.6493049999999991,-17.071800000000025,97.25805555555617
2023-02-10 21:54:41,36.16898,2.054398,0.9309994444962639,3.327546,1.5914349999999997,-19.097200000000015,97.3088888888895
2023-02-10 21:57:41,33.07291,2.0254629999999993,0.9516066568689452,3.2986109999999993,1.6203700000000003,-17.65039999999999,97.3588888888895
2023-02-10 22:00:41,33.07291,2.054398,0.9309994444962639,3.3564810000000005,1.6203700000000003,-20.543900000000008,97.40888888888949
2023-02-10 22:03:41,31.53935,2.0833330000000005,0.9689430362638016,3.327546,1.5914349999999997,-19.386600000000016,97.45888888888949
2023-02-10 22:06:41,31.53935,2.0833330000000005,0.9973489433561669,3.29861,1.5914349999999997,-17.361099999999993,97.50888888888949
2023-02-10 22:09:41,31.53935,2.0833330000000005,0.9689430362638016,3.327546,1.5914349999999997,-19.386499999999984,97.55888888888948
2023-02-10 22:12:41,31.53935,2.0833330000000005,0.9689430362638016,3.327546,1.5914349999999997,-19.09729999999999,97.60888888888948
2023-02-10 22:15:41,31.53935,2.1122690000000004,0.9775668219491324,3.3564819999999997,1.5914349999999997,-20.543900000000008,97.65888888888948
2023-02-10 22:18:39,31.16319,2.1122690000000004,0.9479119561835452,3.3854170000000003,1.5914349999999997,-19.386600000000016,97.70833333333393
2023-02-10 22:21:41,31.16319,2.141203,0.9563254760753928,3.3564810000000005,1.5335650000000003,-18.807900000000018,97.75888888888949
2023-02-10 22:24:40,33.47801,2.054398,0.9885209272357318,3.327546,1.6493049999999991,-19.965300000000013,97.80861111111172
2023-02-10 22:27:38,34.23032,2.054398,0.960290937181061,3.414351,1.7071759999999996,-19.386599999999987,97.85805555555616
2023-02-10 22:30:40,34.63541,2.0254629999999993,0.9516066568689452,3.4432869999999998,1.7650460000000008,-19.386599999999987,97.90861111111172
2023-02-10 22:33:41,33.91204,2.0254629999999993,0.9516076438460898,3.414351,1.7361110000000002,-18.229199999999963,97.9588888888895
2023-02-10 22:36:41,34.63541,2.0254629999999993,0.9796617083398145,3.3564819999999997,1.7071750000000003,-18.807900000000018,98.0088888888895
2023-02-10 22:39:42,36.16898,2.054398,0.9885209272357318,3.327546,1.6493049999999991,-17.361200000000025,98.05916666666728
2023-02-10 22:42:39,33.07291,2.0254629999999993,0.9796626613244395,3.327546,1.6782399999999997,-21.12269999999998,98.10833333333395
2023-02-10 22:45:40,33.07291,2.0254629999999993,0.9796626613244395,3.327546,1.6782399999999997,-18.518500000000017,98.15861111111172
2023-02-10 22:49:02,32.69676,2.0254629999999993,0.9516066568689452,3.2986109999999993,1.6203700000000003,-17.650500000000022,98.21472222222283
2023-02-10 22:51:41,31.53935,2.054398,0.9602899440119064,3.2986109999999993,1.5914349999999997,-18.807900000000018,98.2588888888895
2023-02-10 22:54:41,31.53935,2.054398,0.9602899440119064,3.2986109999999993,1.5914349999999997,-18.807800000000015,98.3088888888895
2023-02-10 22:57:39,34.23032,2.1122679999999994,0.9775665244244193,3.2986109999999993,1.5335650000000003,-18.51849999999999,98.35833333333395
2023-02-10 23:00:38,31.53935,1.9965279999999996,0.9428925633216289,3.2986109999999993,1.649305,-18.518500000000017,98.40805555555617
2023-02-10 23:03:38,33.85416,2.1122679999999994,0.9775665244244193,3.2986109999999993,1.5335650000000003,-19.675900000000013,98.45805555555617
2023-02-10 23:06:40,32.69676,1.9965279999999996,0.9428925633216289,3.2986109999999993,1.649305,-20.254699999999985,98.50861111111173
2023-02-10 23:09:39,34.23032,2.054398,0.9885209272357318,3.3564810000000005,1.6782399999999997,-17.071799999999996,98.55833333333396
2023-02-10 23:12:39,32.69676,2.0833330000000005,0.9689440355890467,3.4432860000000005,1.7071759999999996,-18.51849999999999,98.60833333333396
2023-02-10 23:15:41,34.63541,2.141203,0.9861619910930264,3.4432860000000005,1.6493060000000002,-19.097199999999987,98.65888888888952
2023-02-10 23:18:41,35.01157,2.054398,0.9885199683422196,3.3854170000000003,1.7071750000000003,-19.96520000000001,98.70888888888952
2023-02-10 23:21:38,33.47801,2.054398,0.9309994444962639,3.3564810000000005,1.6203700000000003,-19.965300000000013,98.75805555555618
2023-02-10 23:24:41,31.53935,2.054398,0.9602899440119064,3.096064,1.3888880000000006,-19.675899999999984,98.80888888888951
2023-02-10 23:27:42,31.16319,2.054398,0.9602899440119056,2.9513880000000006,1.244212,-20.254599999999982,98.85916666666729
2023-02-11 00:48:41,31.53935,1.7361110000000002,0.8629661824624013,2.459491,1.070602,-19.675900000000013,98.85916666666729
2023-02-11 00:51:38,33.85416,1.4467590000000001,0.7704615864083354,2.228009,1.1284719999999995,-18.80789999999999,98.85916666666729
2023-02-11 00:54:42,34.63541,1.3888890000000007,0.7752958914050349,2.1122690000000004,1.0995359999999996,-19.386599999999987,98.85916666666729
2023-02-11 00:57:38,33.07291,1.4467599999999994,0.818300020330421,2.170139,1.1284710000000002,-20.254700000000014,98.85916666666729
2023-02-11 01:00:40,31.16319,1.5914359999999999,0.8425492182647283,2.3148150000000003,1.0995359999999996,-17.650499999999994,98.85916666666729
2023-02-11 01:03:40,30.38194,1.7071759999999996,0.8799618644202095,2.430555,1.0995359999999996,-18.229100000000017,98.85916666666729
2023-02-11 01:09:41,30.78703,1.9097220000000004,0.9703554053794664,2.5752310000000005,1.070600999999999,-18.807900000000018,98.85916666666729
2023-02-11 08:42:41,35.01157,2.430555,1.1304339424579146,3.501157,1.475694999999999,-17.650499999999994,98.85916666666729
2023-02-11 08:45:41,34.63541,2.3148149999999994,1.0956734809665514,3.4722219999999995,1.5625000000000009,-19.09729999999996,98.90916666666729
2023-02-11 08:48:39,36.19791,2.3148149999999994,1.0669116801933116,3.3564809999999996,1.4178240000000004,-17.93980000000002,98.95861111111174
2023-02-11 08:51:41,33.85416,2.2858799999999997,1.0869165658357294,3.211805,1.3310180000000003,-19.097200000000015,99.0091666666673
2023-02-11 08:54:39,30.38194,2.3148149999999994,1.1235460374031825,3.2986109999999993,1.4178240000000004,-19.965300000000013,99.05861111111174
2023-02-11 08:57:41,33.10185,2.34375,1.0455551012968025,3.4432859999999996,1.4467589999999992,-19.675999999999988,99.1091666666673
2023-02-11 09:00:42,33.07291,2.34375,1.1044041930760047,3.4432859999999996,1.5046299999999997,-19.965300000000013,99.15944444444509
2023-02-11 09:03:40,34.63541,2.34375,1.1044032096540866,3.4722219999999995,1.5335650000000003,-19.965300000000013,99.20888888888953
2023-02-11 09:06:40,34.63541,2.34375,1.0754830897206138,3.501157,1.5335650000000003,-19.097199999999987,99.25888888888953
2023-02-11 09:09:41,34.63541,2.2858799999999997,1.028717061138541,3.414350999999999,1.4756929999999997,-19.386600000000016,99.30916666666731
2023-02-11 09:12:40,31.53935,2.2858799999999997,1.0583128986156602,3.327546,1.4178230000000003,-20.254700000000014,99.35888888888954
2023-02-11 09:15:41,30.78703,2.3148149999999994,1.0669116801933116,3.2696759999999996,1.3310190000000004,-18.80789999999999,99.40916666666732
2023-02-11 09:18:42,30.00578,2.34375,1.0754830897206138,3.2696759999999996,1.3020839999999998,-19.386599999999987,99.4594444444451
2023-02-11 09:21:38,30.00578,2.2858799999999997,1.0869165658357294,3.298611,1.4178240000000004,-19.097199999999987,99.50833333333398
2023-02-11 09:24:41,34.23032,2.4016200000000003,1.1217839817697934,3.414351,1.4178249999999997,-18.518500000000017,99.55916666666731
2023-02-11 09:27:38,36.95023,2.3726849999999997,1.1131072141765561,3.414351,1.4467600000000003,-18.80789999999999,99.60833333333397
2023-02-11 09:30:41,34.23032,2.3148149999999994,1.0956725028984515,3.3564809999999996,1.446758,-19.097199999999987,99.6591666666673
2023-02-11 09:33:39,31.16319,2.3148149999999994,1.0669106695942987,3.327546,1.3888880000000006,-19.09730000000002,99.70861111111175
2023-02-11 09:36:41,31.16319,2.34375,1.0455540480657202,3.2696759999999996,1.273148,-18.51849999999999,99.75916666666731
2023-02-11 09:39:39,33.85416,2.430555,1.1304339424579155,3.2407400000000006,1.2152780000000005,-16.492999999999995,99.80861111111176
2023-02-11 09:42:39,33.47801,2.34375,1.0754830897206138,3.298611,1.3310190000000004,-18.80789999999999,99.85861111111176
2023-02-11 09:45:41,36.16898,2.430555,1.1010436297577488,3.298611,1.2442140000000004,-18.22909999999999,99.90916666666732
2023-02-11 09:48:41,31.53935,2.34375,1.1324275917626616,3.327546,1.4178240000000004,-19.965299999999985,99.95916666666731
2023-02-11 09:51:41,36.54514,2.4594900000000006,1.1095140190375674,3.5300920000000007,1.4467600000000003,-17.361099999999993,100.00916666666731
2023-02-11 09:54:41,35.01157,2.34375,1.0754830897206138,3.5300920000000007,1.5625000000000009,-17.65040000000002,100.05916666666731
2023-02-11 09:57:39,38.85995,2.4884260000000005,1.1764325845542778,3.616898,1.5624999999999991,-17.071799999999996,100.10861111111176
2023-02-11 10:00:41,38.85995,2.3726850000000006,1.1131052366764962,3.6747690000000004,1.7071759999999996,-16.4931,100.15916666666732
2023-02-11 10:03:41,40.39352,2.3726850000000006,1.0539347080638495,3.7615740000000004,1.7361110000000002,-17.939699999999988,100.20916666666731
2023-02-11 10:06:39,38.85995,2.34375,1.1044022262310988,3.6747690000000004,1.7361110000000002,-17.93979999999999,100.25861111111176
2023-02-11 10:09:41,36.54514,2.3148150000000003,1.0956725028984518,3.6747690000000004,1.765046,-18.518400000000014,100.30916666666732
2023-02-11 10:12:39,36.16898,2.34375,1.1044022262310988,3.6747690000000004,1.7361110000000002,-15.9144,100.35861111111177
2023-02-11 10:15:41,36.16898,2.34375,1.1324266375940717,3.819444,1.9097210000000002,-18.807800000000015,100.40916666666733
2023-02-11 10:18:39,40.01736,2.4594900000000006,1.1390595226169236,4.079861,2.0254640000000004,-18.518500000000017,100.45861111111178
2023-02-11 10:21:42,39.6412,2.34375,1.0455540480657202,4.02199,2.025462,-19.676000000000016,100.50944444444511
2023-02-11 10:24:38,38.0787,2.3148149999999994,1.037147265793328,3.8773150000000003,1.9097210000000002,-16.492999999999995,100.55833333333399
2023-02-11 10:27:41,36.95023,2.3148149999999994,1.0669116801933116,3.7615729999999994,1.8229160000000002,-18.807900000000018,100.60916666666732
2023-02-11 10:30:40,36.54514,2.3148149999999994,1.0669116801933116,3.7615729999999994,1.8229160000000002,-18.807799999999986,100.65888888888955
2023-02-11 10:33:41,39.23611,2.4016199999999994,1.0622907222461138,3.732639,1.6782410000000008,-17.93980000000002,100.70916666666733
2023-02-11 10:36:40,40.82755,2.4016199999999994,1.0925486265038198,3.703703,1.6782410000000008,-18.807900000000018,100.75888888888956
2023-02-11 10:39:41,38.10764,2.3148149999999994,1.0956725028984515,3.645834,1.7361110000000002,-17.650499999999994,100.80916666666734
2023-02-11 10:42:59,40.76968,2.34375,1.075481057335156,3.645834,1.6782399999999997,-17.939899999999994,100.86416666666734
2023-02-11 10:45:40,39.26505,2.3148149999999994,1.0371493605287976,3.5590269999999995,1.5914349999999997,-18.807800000000043,100.90888888888956
2023-02-11 10:48:40,36.54514,2.34375,1.1044022262310988,3.645834,1.7071759999999996,-18.518500000000017,100.95888888888956
2023-02-11 10:51:38,40.01736,2.3148149999999994,1.0371493605287976,3.703703,1.7361110000000002,-17.650400000000047,101.00833333333401
2023-02-11 10:54:40,40.01736,2.34375,1.1044022262310988,3.9351849999999997,1.9965269999999995,-18.807900000000018,101.05888888888957
2023-02-11 10:57:41,40.82755,2.3148149999999994,1.0062480771551294,3.8773150000000003,1.8807859999999996,-17.36110000000002,101.10916666666735
2023-02-11 11:00:38,38.10764,2.2858799999999997,1.0583118936374027,3.645834,1.73611,-17.071699999999964,101.15833333333401
2023-02-11 11:03:38,36.95023,2.34375,1.0455540480657202,3.5879629999999993,1.5914349999999997,-18.51849999999999,101.20833333333401
2023-02-11 11:06:41,40.01736,2.430555,1.1304329431320936,3.616898,1.5914349999999997,-18.22920000000002,101.25916666666734
2023-02-11 11:09:38,40.01736,2.2858799999999997,1.0583118936374027,3.645834,1.73611,-18.807900000000018,101.308333333334
2023-02-11 11:12:39,36.95023,2.3148149999999994,1.0371483131617412,3.5879629999999993,1.6203700000000003,-19.386599999999987,101.35861111111178
2023-02-11 11:15:41,35.79282,2.2858799999999997,1.0583139035927343,3.4722219999999995,1.5625,-19.675900000000013,101.40916666666735
2023-02-11 11:18:41,35.01157,2.3148150000000003,1.0956734809665514,3.4432869999999998,1.5335650000000003,-17.361200000000025,101.45916666666734
2023-02-11 11:21:39,38.85995,2.3726849999999997,1.0539357671295715,3.530092,1.5046299999999997,-17.361099999999965,101.50861111111179
2023-02-11 11:24:41,40.39352,2.3726849999999997,1.0840285903160278,3.4722220000000004,1.4756950000000009,-17.939800000000048,101.55916666666735
2023-02-11 11:27:39,36.54514,2.256944,1.0496889890235286,3.4722219999999995,1.5914359999999999,-19.386600000000016,101.6086111111118
2023-02-11 11:30:41,36.16898,2.34375,1.1596491690759485,3.616898,1.7361110000000002,-19.386600000000016,101.65916666666736
2023-02-11 11:33:41,40.01736,2.4016199999999994,1.0925465719145393,3.8483799999999997,1.8229160000000002,-17.36110000000002,101.70916666666736
2023-02-11 11:36:39,37.32639,2.34375,1.0754830897206138,3.7905089999999992,1.8229169999999995,-19.097200000000015,101.7586111111118
2023-02-11 11:39:42,41.95602,2.4016199999999994,1.1217819936681783,3.9351849999999997,1.938657,-18.229100000000017,101.80944444444513
2023-02-11 11:42:40,43.86574,2.430555,1.03903109984267,3.906249999999999,1.7939809999999996,-17.36110000000002,101.85888888888958
2023-02-11 11:45:41,36.95023,2.2858799999999997,0.9979928719009642,3.703703,1.73611,-19.097200000000043,101.90916666666736
2023-02-11 11:48:38,34.63541,2.2858799999999997,1.0583139035927343,3.501157,1.5914350000000006,-18.807800000000043,101.95833333333402
2023-02-11 11:51:40,33.85416,2.3148149999999994,1.0371493605287976,3.4432859999999996,1.4756939999999998,-18.80789999999999,102.00888888888959
2023-02-11 11:54:38,39.6412,2.4016199999999994,1.0622917871176334,3.4432859999999996,1.3888889999999998,-18.518500000000017,102.05833333333403
2023-02-11 11:57:42,41.17477,2.4016199999999994,1.0925486265038198,3.3564809999999996,1.3310190000000004,-18.518500000000017,102.10944444444515
2023-02-11 12:00:41,34.63541,2.256945,1.020259836082906,3.240741,1.3310180000000003,-17.650499999999965,102.15916666666737
2023-02-11 12:03:42,41.17477,2.430555,1.1304349417826463,3.4432859999999996,1.4178249999999997,-17.361099999999965,102.20944444444515
2023-02-11 12:06:40,46.18055,2.8645829999999997,1.1233122227217232,3.819445,1.2442130000000002,-17.36110000000002,102.2588888888896
2023-02-11 12:09:42,41.95602,2.4594899999999997,1.0789304671499278,3.732639,1.6203710000000004,-19.965300000000013,102.30944444444516
2023-02-11 12:12:42,39.6412,2.34375,1.1596491690759485,4.050926,2.170139,-17.650499999999965,102.35944444444516
2023-02-11 12:15:41,49.27662,2.3726849999999997,1.0840285903160278,4.0509260000000005,2.054399000000001,-17.939899999999994,102.40916666666739
2023-02-11 12:18:41,41.95602,2.170139,0.9947262318951781,3.8483800000000006,2.025462,-16.493100000000027,102.45916666666739
2023-02-11 12:21:38,48.11921,2.517361,1.095476758172355,3.9641199999999994,1.7939809999999996,-18.518500000000017,102.50833333333405
2023-02-11 12:24:41,52.34375,2.4594899999999997,1.1390585180424604,4.369212999999999,2.3148149999999994,-16.492999999999995,102.55916666666738
2023-02-11 12:27:38,51.18634,2.2858799999999997,1.0287181026116259,4.0509260000000005,2.1122690000000004,-16.203700000000026,102.60833333333404
2023-02-11 12:30:41,46.18055,2.170139,0.9647110337726021,3.8773150000000003,2.025461999999999,-16.782500000000027,102.65916666666737
2023-02-11 12:33:41,41.17477,2.1990739999999995,1.1651541240854348,3.7905089999999992,2.1122690000000004,-16.203700000000026,102.70916666666737
2023-02-11 12:36:41,42.70834,2.2858799999999997,0.9979939550593813,4.166665999999999,2.1990740000000004,-17.071799999999996,102.75916666666737
2023-02-11 12:39:39,42.33218,2.3148150000000003,1.0371483131617414,3.9641199999999994,1.9965269999999995,-17.650500000000022,102.80861111111182
2023-02-11 12:42:38,39.23611,2.3148149999999994,1.0956734809665514,3.906249999999999,1.9965280000000005,-18.51849999999996,102.85833333333404
2023-02-11 12:45:42,35.01157,2.2858799999999997,1.0287160196641099,3.8483799999999997,1.9097209999999993,-16.203599999999994,102.90944444444516
2023-02-11 12:48:41,34.63541,2.34375,1.1324275917626607,3.8773150000000003,1.967593,-17.36110000000002,102.95916666666739
2023-02-11 12:51:39,40.39352,2.4594899999999997,1.139060527190286,4.224536,2.17014,-17.93979999999999,103.00861111111183
2023-02-11 12:54:42,38.85995,2.256944,0.9897122961673325,4.137731,2.1990750000000006,-17.93980000000002,103.05944444444516
2023-02-11 12:57:42,36.95023,2.3148149999999994,1.0062480771551314,3.906249999999999,1.9097210000000002,-18.51849999999996,103.10944444444516
2023-02-11 13:00:40,34.63541,2.2858799999999997,0.9979928719009642,3.703703,1.73611,-18.807900000000018,103.1588888888896
2023-02-11 13:03:41,33.44907,2.2858799999999997,1.028717061138541,3.5590279999999996,1.6203700000000003,-19.09729999999999,103.20916666666739
2023-02-11 13:06:40,32.69676,2.2858799999999997,1.0583139035927343,3.4722220000000004,1.5625000000000009,-17.071799999999996,103.25888888888962
2023-02-11 13:09:41,35.79282,2.4016200000000003,1.062290722246114,3.3854159999999993,1.3310179999999994,-18.80789999999996,103.3091666666674
2023-02-11 13:12:41,33.10185,2.3148149999999994,1.0669106695942987,3.327546,1.3888880000000006,-18.807799999999986,103.35916666666739
2023-02-11 13:15:38,30.78703,2.3148149999999994,1.0669106695942987,3.327546,1.3888880000000006,-17.361199999999997,103.40833333333406
2023-02-11 13:18:42,30.38194,2.34375,1.1044022262310997,3.2986109999999993,1.359953,-17.939899999999966,103.45944444444517
2023-02-11 13:21:41,30.00578,2.34375,1.0455551012968034,3.2986109999999993,1.3020839999999998,-18.807799999999986,103.5091666666674
2023-02-11 13:24:39,30.00578,2.34375,1.0455551012968034,3.2986109999999993,1.3020839999999998,-17.93979999999999,103.55861111111184
2023-02-11 13:27:42,30.00578,2.3148150000000003,1.0371483131617414,3.240741,1.273148,-19.386599999999987,103.60944444444517
2023-02-11 14:45:41,30.00578,2.256945,0.9897104289705678,3.038195,1.0995359999999996,-20.833399999999983,103.60944444444517
2023-02-12 12:06:39,30.06366,2.5173619999999994,1.1562358064162517,2.922454,0.8101839999999996,-19.097200000000015,103.60944444444517
2023-02-12 13:54:38,30.38194,2.3148149999999994,1.0371483131617412,3.0671299999999997,1.0995370000000007,-17.93980000000002,103.60944444444517
2023-02-12 16:09:41,30.78703,2.3148149999999994,1.0062491665218365,3.0960649999999994,1.0995370000000007,-19.675899999999984,103.60944444444517
2023-02-12 17:51:41,30.38194,2.3148149999999994,1.066909658994093,2.9803249999999997,1.0416660000000002,-18.51849999999999,103.60944444444517
2023-02-12 18:27:41,30.00578,2.228009,1.0410360517578219,3.0671289999999996,1.2152769999999995,-20.254700000000014,103.60944444444517
2023-02-12 18:54:40,30.38194,2.3148149999999994,1.0062491665218354,2.951389,0.9548610000000002,-19.675900000000013,103.60944444444517
2023-02-12 19:03:38,33.85416,2.430555,1.1304329431320936,3.703704,1.6782409999999999,-19.675999999999988,103.60944444444517
2023-02-12 19:06:41,36.16898,2.3726849999999997,1.113106225427065,3.8773149999999994,1.9097230000000005,-19.675999999999988,103.60944444444517
2023-02-12 19:09:38,36.57407,2.2280099999999994,1.0117761677721544,3.906249999999999,2.025462,-17.650499999999994,103.60944444444517
2023-02-12 19:12:39,35.01157,2.256945,0.8894292887567201,3.6747680000000003,1.649305,-19.09729999999999,103.60944444444517
2023-02-12 19:15:41,31.16319,2.228009,0.9814043283713766,3.2696759999999996,1.359954,-18.51849999999999,103.60944444444517
2023-02-12 19:18:40,30.00578,2.256945,0.989711505891957,3.125,1.1863419999999998,-18.51860000000002,103.60944444444517
2023-02-12 19:30:41,33.47801,2.430555,1.1589082259106291,3.819445,1.8229170000000003,-19.386599999999987,103.60944444444517
2023-02-12 19:33:42,36.54514,2.3148149999999994,0.9047811391633316,3.7615749999999997,1.6782410000000008,-18.22919999999999,103.60944444444517
2023-02-12 19:36:41,32.69676,2.170139,0.9334406831204357,3.2696759999999996,1.38889,-18.80789999999999,103.60944444444517
2023-02-12 19:39:41,33.44907,2.256945,0.989711505891958,3.0960649999999994,1.157407,-20.254599999999982,103.60944444444517
2023-02-12 19:42:42,30.00578,2.170139,0.964711033772603,3.038195,1.1863419999999998,-19.676000000000016,103.60944444444517
2023-02-12 19:54:39,33.44907,2.34375,0.98209129146597,3.530093,1.475694999999999,-17.93979999999999,103.60944444444517
2023-02-12 19:57:40,30.78703,2.2280099999999994,0.9497558882652325,3.2118059999999993,1.273148,-19.675900000000013,103.60944444444517
2023-02-12 20:15:41,30.78703,2.228009,1.0410360517578219,3.0671289999999996,1.2152769999999995,-19.09729999999999,103.60944444444517
2023-02-12 20:24:42,30.03472,2.34375,1.1324275917626607,3.3854169999999995,1.475694999999999,-17.650499999999994,103.60944444444517
2023-02-12 20:27:41,33.47801,2.34375,1.0455551012968025,3.616898,1.6203709999999996,-19.386599999999987,103.60944444444517
2023-02-12 20:30:41,31.53935,2.1990749999999997,0.9416106116507056,3.327545999999999,1.4178230000000003,-18.80789999999999,103.60944444444517
2023-02-12 20:57:38,30.00578,2.34375,1.0754830897206138,3.327545999999999,1.3599539999999992,-17.36110000000002,103.60944444444517
2023-02-12 21:00:41,31.16319,2.2280099999999994,0.9497547701357171,3.1828709999999996,1.244212,-17.650499999999994,103.60944444444517
2023-02-12 21:30:41,31.16319,2.3148149999999994,0.9740434273763297,3.327545999999999,1.3020830000000005,-19.965300000000013,103.60944444444517
2023-02-13 06:54:41,30.00578,2.256944,0.9897112192476912,3.009259,1.070602,-18.807800000000043,103.60944444444517
2023-02-13 07:03:39,31.16319,2.228009,1.0967311618537863,2.922453,1.1284719999999995,-19.675900000000013,103.60944444444517
2023-02-13 07:06:41,36.54514,2.3726849999999997,1.113105236676496,3.530093,1.5625,-18.518500000000017,103.66000000000074
2023-02-13 07:09:38,40.01736,2.3148149999999994,1.0062491665218354,3.530093,1.5335650000000003,-18.518599999999992,103.7091666666674
2023-02-13 07:12:38,36.95023,2.2280099999999994,1.0693182460628978,3.645834,1.8229160000000002,-17.07170000000002,103.7591666666674
2023-02-13 07:15:41,41.95602,2.3148149999999994,1.0669116801933116,3.8483799999999997,1.9097230000000005,-18.22909999999999,103.81000000000073
2023-02-13 07:18:41,40.39352,2.4016200000000003,1.0622917871176338,3.993055,1.9386579999999993,-18.518599999999992,103.86000000000072
2023-02-13 07:21:42,44.64699,2.3148150000000003,0.9740422894330409,3.8773149999999994,1.851850999999999,-19.386599999999987,103.9102777777785
2023-02-13 07:24:41,35.79282,2.170139,0.9647120917807775,3.5879629999999993,1.7361109999999993,-18.518500000000017,103.96000000000073
2023-02-13 07:27:39,32.69676,2.1990739999999995,0.9730714465434571,3.4432859999999996,1.5624989999999999,-20.25460000000001,104.00944444444518
2023-02-13 07:30:41,32.69676,2.34375,1.1324266375940717,3.645834,1.7361110000000002,-19.386500000000012,104.06000000000074
2023-02-13 07:33:42,36.95023,2.4016199999999994,1.1217819936681783,3.9351849999999997,1.938657,-18.80789999999999,104.11027777777852
2023-02-13 07:36:39,39.26505,2.34375,1.0144819241345366,3.993054999999999,1.967593,-21.122600000000006,104.15944444444519
2023-02-13 07:39:42,39.6412,2.430555,1.0060954948016743,3.732639,1.5914349999999997,-17.93980000000002,104.21027777777851
2023-02-13 07:42:40,35.01157,2.34375,1.0144808285938784,3.4722219999999995,1.4467589999999992,-19.097200000000015,104.25972222222296
2023-02-13 07:45:40,35.01157,2.2858799999999997,1.0287181026116259,3.4432859999999996,1.5046289999999996,-17.93980000000002,104.30972222222296
2023-02-13 07:48:38,31.53935,2.34375,1.0144808285938784,3.4722219999999995,1.4467589999999992,-20.254699999999985,104.3591666666674
2023-02-13 07:51:40,34.23032,2.3148150000000003,1.0956725028984518,3.616899,1.7071759999999996,-17.361199999999997,104.40972222222297
2023-02-13 07:54:38,38.85995,2.34375,1.0144819241345366,3.6747679999999994,1.6493060000000002,-18.22920000000002,104.45916666666741
2023-02-13 07:57:40,36.54514,2.2280099999999994,0.9497558882652313,3.530093,1.5914349999999997,-17.071699999999993,104.50972222222298
2023-02-13 08:00:41,40.79861,2.3148149999999994,1.0062491665218354,3.3564809999999996,1.359953,-17.93979999999999,104.56000000000076
2023-02-13 08:03:41,60.06944,2.8645829999999997,1.2880066872538467,3.90625,1.475695,-15.625,104.61000000000075
2023-02-13 08:06:41,70.45718,2.5173619999999994,1.1263747598760334,5.729169999999999,3.5879580000000004,-6.365700000000004,104.66000000000075
2023-02-13 08:09:41,70.8044,2.1990749999999997,1.2373089704478886,5.237267999999999,3.645835,-4.919000000000011,104.71000000000075
2023-02-13 08:12:39,72.80093,2.141204,1.0958306129071829,5.873844000000001,4.1956,0.0,104.7594444444452
2023-02-13 08:15:41,67.39005,2.170139,1.0787098045844439,5.237264000000001,3.5011550000000007,-4.918900000000008,104.81000000000076
2023-02-13 08:18:41,70.86227,2.3148149999999994,1.1235479354506621,5.41088,3.530095,-4.629700000000014,104.86000000000075
2023-02-13 08:21:41,66.23264,2.141203,1.0696484999106726,5.1215280000000005,3.414351,-6.944500000000005,104.91000000000075
2023-02-13 08:24:39,65.85648,2.1990749999999997,1.032358560792789,4.918981,3.0960649999999994,-8.101799999999969,104.9594444444452
2023-02-13 08:27:40,69.70486,1.938657,0.9528947484680161,4.195602,2.633103,-6.365800000000007,105.00972222222298
2023-02-13 08:30:41,80.49769,1.6782399999999997,0.9200063481014474,4.02199,2.777774000000001,-2.3148000000000195,105.06000000000076
2023-02-13 08:33:38,83.59375,1.7361119999999994,1.0316895158297201,4.803241999999999,3.6169000000000002,-0.5788000000000011,105.10916666666742
2023-02-13 08:36:41,76.64931,1.7361109999999993,1.0316891629757707,5.005787999999999,3.8194470000000003,0.5788000000000011,105.16000000000075
2023-02-13 08:39:59,63.51273,1.8807870000000007,1.0114392278025923,5.179394000000001,3.761576999999999,-8.391199999999998,105.21500000000076
2023-02-13 08:42:39,61.97917,2.170139,1.0787005756314423,5.410884,3.6747650000000007,-10.99539999999999,105.25944444444521
2023-02-13 08:45:41,63.13657,2.170139,1.051603881538616,5.2372689999999995,3.472220000000001,-8.969899999999996,105.31000000000077
2023-02-13 08:48:42,66.23264,2.2858790000000004,0.9979925861309115,4.86111,2.8935179999999994,-11.284700000000015,105.36027777777855
2023-02-13 08:51:39,61.22685,2.054398,0.9885218861281339,4.571759,2.8935190000000004,-11.284699999999987,105.40944444444521
2023-02-13 08:54:42,56.97338,2.170139,1.078711650364058,5.005787,3.26968,-11.863400000000013,105.46027777777854
2023-02-13 08:57:42,56.97338,2.1990740000000004,1.0323602361899944,5.063658,3.2407449999999995,-12.731499999999983,105.51027777777854
2023-02-13 09:00:42,58.50694,2.2858790000000004,1.0869201534496755,5.034722,3.1539399999999995,-12.73139999999998,105.56027777777854
2023-02-13 09:03:41,61.97917,2.1990740000000004,1.08773274964574,5.092593000000001,3.3275449999999998,-10.12730000000002,105.61000000000077
2023-02-13 09:06:39,61.19792,2.170139,0.9947323373974268,5.063657,3.2407450000000004,-11.284700000000015,105.65944444444521
2023-02-13 09:09:41,62.76042,2.1990740000000004,1.087733677823219,5.034722,3.2696750000000003,-11.284700000000015,105.71000000000078
2023-02-13 09:12:41,57.34954,2.141204,1.0427052986597956,5.179397,3.4432849999999995,-11.863399999999984,105.76000000000077
2023-02-13 09:15:41,53.84838,2.0254630000000002,0.9516066568689454,4.774306,3.0960650000000003,-13.888899999999978,105.81000000000077
2023-02-13 09:18:39,63.13657,2.256945,1.0202608716314945,4.629630000000001,2.719908,-11.573999999999984,105.85944444444522
2023-02-13 09:21:41,61.22685,2.1122690000000004,1.033774453054506,4.456019,2.748842,-10.99539999999999,105.91000000000078
2023-02-13 09:24:39,65.85648,2.430555,1.1304329431320936,4.774305,2.748842,-11.284699999999987,105.95944444444523
2023-02-13 09:27:43,55.41088,1.938657,0.9795174608810999,4.861111,3.327547000000001,-12.442099999999982,106.01055555555634
2023-02-13 09:30:39,58.13079,2.054399,1.1175071475955467,4.976853,3.4432849999999995,-11.863399999999984,106.05944444444522
2023-02-13 09:33:42,68.54745,2.34375,1.211981549025055,5.5555579999999996,3.7326379999999997,-10.705999999999989,106.11027777777855
2023-02-13 09:36:42,76.27315,2.141203,1.1213207251523136,6.047458000000001,4.398145,-5.786999999999978,106.16027777777855
2023-02-13 09:39:40,68.54745,1.8807869999999998,1.0591396288092834,5.526622999999999,4.166665999999999,-7.233699999999999,106.209722222223
2023-02-13 09:42:41,69.70486,2.0254629999999993,1.0586700093935018,5.324073,3.76157,-4.629700000000014,106.26000000000077
2023-02-13 09:45:41,66.23264,1.938657,1.0304451906952863,5.1504579999999995,3.674771,-7.5230999999999995,106.31000000000077
2023-02-13 09:49:00,67.39005,2.1122679999999994,1.0865900004656341,5.2951429999999995,3.645835000000001,-8.101799999999997,106.36527777777854
2023-02-13 09:51:39,75.08681,2.2858789999999996,1.1677810720504007,5.873842999999999,4.079864000000001,-6.944400000000002,106.40944444444521
2023-02-13 09:54:41,80.49769,2.228009,1.09673302871291,5.526618000000001,3.7326390000000007,-4.918999999999983,106.46000000000078
2023-02-13 09:57:41,73.9294,1.9386580000000002,1.1020734435713213,5.815974000000001,4.427085999999999,-3.4721999999999866,106.51000000000077
2023-02-13 10:00:41,60.4456,1.851852,1.0018702880531107,5.468754,4.079862,-10.995300000000015,106.56000000000077
2023-02-13 10:03:41,61.22685,2.1122690000000004,1.0337819712096443,5.295134,3.5879650000000005,-10.705999999999989,106.61000000000077
2023-02-13 10:06:18,62.81829,1.9965280000000005,0.9977340853380688,5.0347230000000005,3.4432860000000005,-9.548599999999993,106.65361111111187
2023-02-13 10:06:42,63.51273,2.1122690000000004,0.9775718491682314,5.005787000000001,3.2407450000000004,-10.416699999999992,106.66027777777853
2023-02-13 10:09:38,69.29977,2.2569440000000007,1.1324765808390294,5.410884,3.6169000000000002,-6.944499999999977,106.70916666666741
2023-02-13 10:12:41,67.73727,2.228009,1.069316017327704,5.4976840000000005,3.674765,-4.629600000000011,106.76000000000074
2023-02-13 10:15:39,64.29398,2.141204,0.9861612760913253,5.005787,3.211805,-9.548600000000022,106.80944444444519
2023-02-13 10:18:40,60.4456,2.1122680000000003,1.0865935502749788,4.600694000000001,2.95139,-11.284700000000015,106.85972222222297
2023-02-13 10:21:38,60.4456,2.0833330000000005,1.051434086179432,5.353014000000001,3.7037010000000006,-10.706000000000017,106.90916666666742
2023-02-13 10:24:40,63.51273,2.2569440000000007,1.1056906705475378,5.353014000000001,3.5300900000000004,-9.548599999999993,106.95972222222298
2023-02-13 10:27:41,66.98495,2.2858790000000004,1.1146399714398911,5.150462,3.298615,-8.680599999999998,107.01000000000076
2023-02-13 10:30:42,61.97917,2.0254630000000002,1.0331050305233274,5.0347230000000005,3.4432909999999994,-8.680499999999995,107.06027777777854
2023-02-13 10:33:39,73.9294,2.517361,1.2672032998982348,5.989584,3.9930529999999997,-4.919000000000011,107.1094444444452
2023-02-13 10:36:41,78.96412,2.1701390000000007,1.1556979313654765,6.076384,4.427084999999999,-2.314799999999991,107.16000000000076
2023-02-13 10:39:40,82.06019,2.3148150000000003,1.1506280368449828,5.8449040000000005,3.9930590000000006,-2.893499999999989,107.209722222223
2023-02-13 10:42:38,68.92361,1.765047,1.0638553849145889,5.497684,4.3113470000000005,-2.893499999999989,107.25916666666744
2023-02-13 10:45:41,76.64931,2.1701379999999997,1.1050384689557515,5.324073,3.6168949999999995,-2.893499999999989,107.31000000000077
2023-02-13 10:48:41,84.75116,1.851851,1.072166062759896,5.208335999999999,3.906255,4.340299999999985,107.36000000000077
2023-02-13 10:51:41,81.65509,1.5625,1.0896148660289438,5.266201000000001,4.427080999999999,6.076399999999978,107.41000000000076
2023-02-13 10:54:39,75.46296,1.9097220000000004,1.0921452533360616,5.671292,4.31134,-0.8680999999999983,107.45944444444521
2023-02-13 10:57:41,69.29977,2.0254630000000002,1.0835782818736506,5.787034,4.253470999999999,-2.025499999999994,107.51000000000077
2023-02-13 11:00:38,73.55324,2.314814,1.176979007459192,5.700233999999999,3.87732,-2.314799999999991,107.55916666666744
2023-02-13 11:03:41,72.39583,2.170139,1.1556979313654763,5.6712940000000005,4.021995,-2.893499999999989,107.61000000000077
2023-02-13 11:06:40,72.77199,2.170139,1.1306834899328353,5.526619,3.8483799999999997,-1.4466999999999928,107.659722222223
2023-02-13 11:09:41,72.01968,2.1122690000000004,1.1608318518008807,5.902774,4.340275,-1.7360999999999933,107.71000000000078
2023-02-13 11:12:41,73.9294,2.3726850000000006,1.1686457197616285,5.989584,4.079859,-2.314799999999991,107.76000000000077
2023-02-13 11:15:41,66.6088,1.9675920000000007,1.064491057960595,5.729164,4.253472,-4.629700000000014,107.81000000000077
2023-02-13 11:18:41,66.6088,2.1122690000000004,1.0337725735056704,5.353014000000001,3.645835,-6.076399999999978,107.86000000000077
2023-02-13 11:21:39,69.70486,2.141204,1.0958306129071846,5.584494,3.906250000000001,-4.629700000000014,107.90944444444521
2023-02-13 11:24:41,67.01389,2.0833330000000005,1.07731695915251,5.584494,3.9641210000000004,-4.34020000000001,107.96000000000078
2023-02-13 11:27:39,63.10764,2.1701390000000007,1.078709804584444,5.613424000000001,3.8773150000000003,-10.41670000000002,108.00944444444522
2023-02-13 11:30:41,66.98495,2.170139,1.0516038815386142,5.526624,3.7615749999999997,-9.837999999999994,108.06000000000078
2023-02-13 11:33:38,67.39005,2.1122690000000004,1.033774453054506,5.092592,3.385414999999999,-6.944400000000002,108.10916666666745
2023-02-13 11:36:41,68.51852,1.9386580000000002,1.0053365815192161,5.063658,3.5590259999999994,-6.365700000000004,108.16000000000078
2023-02-13 11:39:41,65.82755,2.1122690000000004,1.1119343979509448,5.584494,3.9641149999999996,-7.523200000000003,108.21000000000078
2023-02-13 11:42:41,69.29977,2.083334,1.0514434705765219,5.497684,3.8483799999999997,-5.20829999999998,108.26000000000077
2023-02-13 11:45:43,66.6088,2.0833330000000005,1.0514449685305343,5.150462,3.5011609999999997,-5.787000000000006,108.31055555555633
2023-02-13 11:48:41,69.29977,2.1701390000000007,1.105038786644342,5.555554,3.848375,-6.076400000000007,108.36000000000078
2023-02-13 11:51:39,71.61458,2.2858790000000004,1.1415713496805198,5.758099,3.9351899999999995,-5.787000000000006,108.40944444444523
2023-02-13 11:54:18,85.90856,2.748843,1.3116741714240987,6.336804,4.079860999999999,0.0,108.4536111111119
2023-02-13 11:54:41,84.34606,2.517361,1.240557981711764,6.365744,4.340273,1.1573999999999955,108.46000000000079
2023-02-13 11:57:39,82.03125,2.170139,1.2040292996325368,6.105324,4.513885,1.736099999999965,108.50944444444524
2023-02-13 12:00:41,78.18287,2.1122680000000003,1.2745618392346363,6.365739,4.947920999999999,2.6041000000000167,108.5600000000008
2023-02-13 12:03:41,78.96412,2.2858790000000004,1.290132870750541,6.4525440000000005,4.803245,0.2892999999999972,108.6100000000008
2023-02-13 12:06:40,92.6794,3.038195,1.30681187452695,6.307874,3.6747689999999995,8.969999999999999,108.65972222222302
2023-02-13 12:09:41,75.37616,1.3310180000000003,1.1804405272893843,5.815968,5.526619999999999,7.8125,108.7100000000008
2023-02-13 12:12:38,77.77778,2.0254630000000002,1.1999586114183658,5.989578,4.600695,6.076400000000035,108.75916666666747
2023-02-13 12:15:41,75.46296,2.0833330000000005,1.1746329769877093,6.047458000000001,4.542825,4.050999999999988,108.8100000000008
2023-02-13 12:18:43,77.40162,2.141203,1.1942658868207237,6.076388,4.513885000000001,3.7616000000000156,108.86055555555636
2023-02-13 12:21:39,73.14815,2.054398,1.1647617243149766,6.105328,4.62963,2.6041000000000167,108.90944444444524
2023-02-13 12:24:41,75.46296,2.0254629999999993,1.1548529527237452,5.931713,4.48495,4.050900000000013,108.9600000000008
2023-02-13 12:27:41,73.14815,1.9965279999999996,1.0982104145670528,5.729163,4.253475,3.182899999999961,109.0100000000008
2023-02-13 12:30:38,75.08681,2.141203,1.1942658868207237,5.902778,4.340275000000001,1.7361000000000217,109.05916666666747
2023-02-13 12:33:40,78.96412,2.1990730000000003,1.2137573598820957,6.134258000000001,4.513885,4.050899999999984,109.10972222222303
2023-02-13 12:36:38,73.9294,2.0254630000000002,1.1776233510886238,5.989584000000001,4.571761,4.050900000000013,109.15916666666747
2023-02-13 12:39:41,72.77199,2.0254630000000002,1.1776233510886238,6.1053239999999995,4.687500999999999,3.4721999999999866,109.2100000000008
2023-02-13 12:43:04,75.52083,2.083334,1.174641356696603,6.278934,4.774310000000001,2.8935000000000173,109.2663888888897
2023-02-13 12:45:42,69.3287,2.0254630000000002,1.1548529527237454,6.221064,4.7743009999999995,-1.4466999999999928,109.31027777777858
2023-02-13 12:48:39,71.99074,2.0254630000000002,1.1078723599484472,6.047458000000001,4.542825000000001,-2.3148000000000195,109.35944444444524
2023-02-13 12:51:41,78.55903,2.256944,1.1324765808390274,5.931713,4.137728999999999,2.8935000000000173,109.4100000000008
2023-02-13 12:54:41,69.70486,1.8807869999999998,1.082176657792047,5.642363,4.311346,-2.6041000000000167,109.4600000000008
2023-02-13 12:57:41,69.29977,1.9965270000000004,1.0740527185047382,5.758098,4.253470999999999,-3.1828000000000145,109.5100000000008
2023-02-13 13:00:41,73.55324,2.1122690000000004,1.1608318518008807,6.018514,4.456015,-0.5786999999999978,109.5600000000008
2023-02-13 13:03:41,72.33796,2.083334,1.102522741033656,5.9317139999999995,4.340280000000001,-2.025499999999994,109.6100000000008
2023-02-13 13:06:42,72.77199,2.1701390000000007,1.130683489932837,5.989584,4.311345,-3.1828999999999894,109.66027777777857
2023-02-13 13:09:41,72.77199,2.2858790000000004,1.1677810720503994,6.047449,4.253469999999999,-1.1574999999999989,109.7100000000008
2023-02-13 13:12:39,69.67593,2.1122680000000003,1.1844674573491951,6.076389000000001,4.542821,-2.8935000000000173,109.75944444444525
2023-02-13 13:15:40,69.70486,2.170139,1.2040292996325368,6.394679,4.80324,-1.7360999999999933,109.80972222222303
2023-02-13 13:18:41,79.34028,2.430556,1.265351873869078,6.886574,5.005788000000001,0.8680999999999983,109.86000000000081
2023-02-13 13:21:41,85.50347,2.4016200000000003,1.2305021229981816,6.365744,4.484954,3.1828999999999894,109.9100000000008
2023-02-13 13:24:41,87.44213,2.228009,1.1745881092700956,6.076384,4.369215,3.761599999999987,109.9600000000008
2023-02-13 13:27:39,85.90856,2.170139,1.2274427075458672,6.250004,4.687495,7.233800000000002,110.00944444444525
2023-02-13 13:30:41,90.94329,2.430555,1.2653515513402573,6.568283999999999,4.687499,6.944400000000002,110.06000000000081
2023-02-13 13:33:39,80.49769,2.0833329999999997,1.264226282568933,6.510414,5.121531,8.680599999999998,110.10944444444526
2023-02-13 13:36:41,76.64931,2.054398,1.253850873797374,6.394673999999999,5.034725999999999,6.6551000000000045,110.16000000000082
2023-02-13 13:39:40,78.18287,2.141204,1.2404028541087044,6.307869,4.803245,8.1019,110.20972222222305
2023-02-13 13:42:38,78.96412,2.2858790000000004,1.2427412331559142,6.307869,4.600689999999999,7.5230999999999995,110.2591666666675
2023-02-13 13:45:41,90.16204,2.4594910000000008,1.2225370402162015,6.423614,4.456023,8.680599999999998,110.31000000000083
2023-02-13 13:48:38,87.84722,2.141204,1.3278545575681997,6.336804,4.947920000000001,14.467599999999976,110.35916666666749
2023-02-13 13:51:42,91.6956,2.2858790000000004,1.335780911886197,6.770829000000001,5.1794,14.178200000000004,110.4102777777786
2023-02-13 13:54:39,85.50347,1.9675919999999998,1.324169202818424,6.684029000000001,5.555557,18.807900000000018,110.45944444444527
2023-02-13 13:57:41,78.96412,2.0833329999999997,1.3480190529788976,6.857634,5.584491000000001,13.310200000000009,110.51000000000083
