Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-02-13 14:00:41,80.49769,2.170139,1.338335664671287,6.944444,5.526615,11.863399999999984,110.56000000000083
2023-02-13 14:03:40,76.64931,2.1990740000000004,1.3053374851717967,6.770829000000001,5.266205,6.944400000000002,110.60972222222306
2023-02-13 14:07:00,80.49769,2.141204,1.284851135145092,6.597224,5.15046,8.391199999999998,110.66527777777861
2023-02-13 14:09:41,76.64931,2.054399,1.2538438062043618,6.5393539999999994,5.1793949999999995,6.076400000000007,110.71000000000083
2023-02-13 14:12:38,78.96412,2.083334,1.2424300422939696,6.568284,5.15046,7.8125,110.7591666666675
2023-02-13 14:15:41,74.71065,2.0254630000000002,1.199950965179028,6.365743999999999,4.976851,4.629700000000014,110.81000000000083
2023-02-13 14:18:38,70.86227,1.967593,1.1574240384007808,6.278934,4.918981,0.867999999999995,110.85916666666749
2023-02-13 14:21:39,80.87384,2.228009,1.2234520651500413,6.307874,4.658564999999999,6.076300000000003,110.90944444444527
2023-02-13 14:24:41,79.36921,2.054399,1.187664261622705,6.278934,4.832174999999999,7.233799999999974,110.96000000000083
2023-02-13 14:27:41,73.9294,2.141204,1.2175589975859693,6.336804,4.80324,2.893499999999989,111.01000000000083
2023-02-13 14:30:41,75.86806,2.083334,1.1746333175007067,6.134264,4.62963,3.7616000000000156,111.06000000000083
2023-02-13 14:33:41,75.4919,2.0833330000000005,1.1746410161820244,6.249998,4.745375,3.1828999999999894,111.11000000000082
2023-02-13 14:36:39,80.49769,2.314814,1.2523372362831444,6.3368079999999996,4.600694000000001,4.340300000000013,111.15944444444527
2023-02-13 14:39:41,80.90278,2.141203,1.1942658868207223,6.221068000000001,4.658565,6.076300000000003,111.21000000000083
2023-02-13 14:42:41,73.17708,1.938657,1.1907442567773436,6.105328,4.832171,3.47229999999999,111.26000000000083
2023-02-13 14:45:41,76.21528,2.1122679999999994,1.2076308161949472,6.481482999999999,4.976855,3.1828999999999894,111.31000000000083
2023-02-13 14:48:42,82.8125,2.228009,1.2234520651500413,6.278938,4.6296289999999996,6.6551000000000045,111.3602777777786
2023-02-13 14:51:39,77.77778,1.967593,1.2224772469259282,6.278934,5.005790999999999,6.944400000000002,111.40944444444527
2023-02-13 14:54:41,77.80671,2.0833330000000005,1.2856565537226854,6.655094000000001,5.295140999999999,6.944500000000005,111.46000000000083
2023-02-13 14:57:38,76.24421,2.170139,1.2729606141860506,6.7419,5.237271,7.233699999999999,111.5091666666675
2023-02-13 15:00:41,75.86806,2.3148150000000003,1.299967947731033,6.7997700000000005,5.121524999999999,5.7871000000000095,111.56000000000083
2023-02-13 15:03:41,78.18287,2.430555,1.314958337283373,6.915509999999999,5.092594999999999,5.208300000000008,111.61000000000082
2023-02-13 15:06:41,77.43056,2.2858799999999997,1.2427499183073552,6.4814799999999995,4.774310000000001,6.076400000000007,111.66000000000082
2023-02-13 15:09:41,77.77778,2.4016199999999994,1.2809380956872907,6.539355,4.716435,3.761599999999987,111.71000000000082
2023-02-13 15:12:39,75.08681,2.2858799999999997,1.2666702764781603,6.452545,4.774305,4.629599999999982,111.75944444444526
2023-02-13 15:15:41,78.18287,2.4016199999999994,1.2809466225347867,6.684024999999999,4.861115000000001,5.208399999999983,111.81000000000083
2023-02-13 15:18:41,74.71065,2.256945,1.2569163302121986,6.6261600000000005,4.9768550000000005,4.629600000000011,111.86000000000082
2023-02-13 15:21:38,75.46296,2.2280099999999994,1.2234606641985404,6.423609999999999,4.774310000000001,6.365800000000007,111.90916666666749
2023-02-13 15:24:41,85.50347,2.459491,1.274669904737925,6.597219999999999,4.687499,9.259299999999996,111.96000000000082
2023-02-13 15:27:38,90.16204,2.3726849999999997,1.2957371830677635,6.56829,4.803245,9.837900000000019,112.00916666666748
2023-02-13 15:30:42,84.34606,2.141203,1.3065235122121146,6.828703999999999,5.410881,8.969899999999996,112.0602777777786
2023-02-13 15:33:41,78.55903,2.141204,1.2628215945447023,6.510414,5.034720000000001,6.6551000000000045,112.11000000000082
2023-02-13 15:36:39,73.14815,2.0254630000000002,1.1776233510886238,6.2789340000000005,4.861111,2.8935000000000173,112.15944444444527
2023-02-13 15:39:41,77.80671,2.4016200000000003,1.2809380956872911,6.365744,4.5428239999999995,1.446799999999996,112.21000000000083
2023-02-13 15:42:38,84.375,2.314814,1.2277770361207896,6.221069,4.456015000000001,7.5230999999999995,112.2591666666675
2023-02-13 15:45:41,76.64931,2.054398,1.2751625979524563,6.568283999999999,5.237266,6.076400000000007,112.31000000000083
2023-02-13 15:48:40,78.55903,2.1990739999999995,1.2373070190963722,6.828703999999999,5.23727,5.787099999999981,112.35972222222306
2023-02-13 15:51:39,83.96991,2.314814,1.2523372362831444,6.655093999999999,4.91898,7.233699999999999,112.40944444444528
2023-02-13 15:54:41,88.22338,2.314814,1.2763910097033548,6.6261540000000005,4.91898,8.969900000000024,112.46000000000085
2023-02-13 15:57:41,75.4919,1.8807869999999998,1.2112975522365284,6.655093999999999,5.497687,6.655000000000001,112.51000000000084
2023-02-13 16:00:41,77.80671,2.228009,1.2471285609334801,6.655093999999999,5.034724999999999,4.629600000000011,112.56000000000084
2023-02-13 16:03:41,77.40162,2.343749,1.2619100647805297,6.568283999999999,4.803245,1.4466999999999928,112.61000000000084
2023-02-13 16:06:41,78.15394,2.314814,1.2523372362831429,6.539354,4.80324,4.050899999999984,112.66000000000084
2023-02-13 16:09:40,73.55324,2.170139,1.2040292996325381,6.510419999999999,4.9189810000000005,2.025499999999994,112.70972222222306
2023-02-13 16:12:41,73.55324,2.1122689999999995,1.2076232348601625,6.2789399999999995,4.774301,2.8935000000000173,112.76000000000084
2023-02-13 16:15:41,72.01968,2.170139,1.1306747408122066,6.22107,4.542821,0.0,112.81000000000084
2023-02-13 16:18:42,68.54745,2.141203,1.170496877662751,6.2789340000000005,4.687500999999999,-3.7615000000000123,112.86027777777862
2023-02-13 16:21:39,72.39583,2.2858789999999996,1.242741233155914,6.539354,4.832175,-1.7361000000000217,112.90944444444528
2023-02-13 16:24:41,74.68171,2.3726849999999997,1.2466284600389472,6.510414,4.687499000000001,-1.7361999999999966,112.96000000000085
2023-02-13 16:27:39,77.40162,2.3148149999999994,1.227777362776238,6.39468,4.629625,1.1573999999999955,113.0094444444453
2023-02-13 16:30:41,78.96412,2.2858789999999996,1.1677810720504007,6.134253999999999,4.340275000000001,2.6041999999999916,113.06000000000085
2023-02-13 16:33:39,71.99074,2.0833329999999997,1.1511309007268302,5.989584,4.456021000000001,0.0,113.1094444444453
2023-02-13 16:36:41,66.98495,2.170139,1.1801196446945443,6.365744,4.745365,-4.918999999999983,113.16000000000086
2023-02-13 16:39:41,61.97917,2.054398,1.1175059804687992,6.30787,4.7743020000000005,-8.101799999999997,113.21000000000086
2023-02-13 16:42:38,68.92361,2.3726849999999997,1.1952872343979446,6.22106,4.340275000000001,-7.233800000000002,113.25916666666753
2023-02-13 16:45:41,67.7662,2.1990749999999997,1.0877367737901653,5.87384,4.108795000000001,-4.340300000000013,113.31000000000085
2023-02-13 16:48:40,68.54745,2.141203,1.1213294248323027,5.787033999999999,4.1377310000000005,-3.47229999999999,113.35972222222308
2023-02-13 16:51:39,63.51273,2.0833329999999997,1.051443154814292,5.787033999999999,4.137731,-7.2339000000000055,113.40944444444531
2023-02-13 16:54:41,60.82176,2.025462,1.0835779533002674,5.700233999999999,4.166672,-9.548599999999993,113.46000000000087
2023-02-13 16:57:42,61.97917,2.228009,1.09673302871291,5.8449040000000005,4.050925,-10.127399999999994,113.51027777777865
2023-02-13 17:00:41,63.91782,2.228009,1.09673302871291,5.815974,4.0219949999999995,-8.680499999999995,113.56000000000088
2023-02-13 17:03:40,58.13079,2.025462,1.0331038164560022,5.787033999999999,4.195601999999999,-10.416699999999992,113.60972222222311
2023-02-13 17:06:38,71.61458,2.4594899999999997,1.0789283143483572,5.787033999999999,3.6747639999999997,-6.076400000000007,113.65916666666756
2023-02-13 17:09:41,65.82755,2.141203,1.0696429944088917,5.700233999999999,3.9930509999999995,-7.233800000000002,113.71000000000089
2023-02-13 17:12:39,68.92361,2.314814,1.1235476280211891,6.047453999999999,4.166669999999999,-5.787000000000006,113.75944444444534
2023-02-13 17:15:41,66.98495,2.141203,1.095839220102677,5.960643999999999,4.282411,-5.787000000000006,113.8100000000009
2023-02-13 17:18:39,63.13657,2.170139,1.10503878664434,6.105324,4.3981449999999995,-8.391199999999998,113.85944444444534
2023-02-13 17:21:41,66.6088,2.256945,1.1057003665371483,6.076389999999999,4.253474999999999,-8.969899999999996,113.9100000000009
2023-02-13 17:24:41,61.97917,2.3148149999999994,1.0956705467590728,5.96065,4.050925,-10.99539999999999,113.9600000000009
2023-02-13 17:27:42,63.51273,2.1990749999999997,1.0032706890438805,5.092593,3.2407450000000004,-9.548600000000022,114.01027777777868
2023-02-13 17:30:41,56.56829,2.170139,1.0236471866799544,5.150464,3.3564810000000005,-13.599500000000006,114.06000000000091
2023-02-13 17:33:42,51.18634,2.1122689999999995,0.947911956183545,5.092593,3.298611,-14.178300000000007,114.11027777777869
2023-02-13 17:36:39,54.65856,2.3148149999999994,1.0371483131617412,4.861111999999999,2.8935190000000004,-13.888900000000007,114.15944444444536
2023-02-13 17:39:41,49.24768,2.170139,0.9947282670678095,4.716435,2.8935189999999995,-14.467500000000001,114.21000000000092
2023-02-13 17:42:40,50.02894,2.3148150000000003,1.037149360528798,4.8321760000000005,2.864584,-14.178200000000004,114.25972222222315
2023-02-13 17:45:41,49.24768,2.228009,0.9497556071974793,4.745369999999999,2.8067130000000002,-13.888900000000007,114.31000000000093
2023-02-13 17:48:41,46.55671,2.2280099999999994,1.04103535760301,4.542825,2.6909710000000002,-17.361099999999993,114.36000000000092
2023-02-13 17:51:41,46.55671,2.228009,0.9814043283713756,4.774306,2.864584,-15.625,114.41000000000092
2023-02-13 17:54:41,47.71412,2.170139,0.9647120917807775,4.7453710000000004,2.8935190000000004,-14.467600000000004,114.46000000000092
2023-02-13 17:57:38,45.02315,2.170139,0.9334384736263034,4.571759,2.6909710000000002,-15.335699999999974,114.50916666666758
2023-02-13 18:00:41,43.46065,2.1990739999999995,0.9416103297106421,4.369212,2.4594899999999997,-16.20369999999997,114.56000000000091
2023-02-13 18:03:39,46.55671,2.3148149999999994,0.9740434273763297,4.282407999999999,2.256945000000001,-15.046299999999974,114.60944444444536
2023-02-13 18:06:41,46.18055,2.228009,0.9497567253249922,4.108795,2.170139,-15.625,114.66000000000092
2023-02-13 18:09:41,44.64699,2.0833329999999997,0.939470876332785,4.02199,2.256945000000001,-15.046299999999974,114.71000000000092
2023-02-13 18:12:42,43.86574,2.1990739999999995,1.0323572723996302,4.108795,2.2858790000000004,-17.650499999999965,114.7602777777787
2023-02-13 18:15:40,42.33218,2.1990740000000004,0.9416092182543607,4.166667,2.256944,-16.782400000000052,114.80972222222314
2023-02-13 18:18:41,40.39352,2.170139,0.9334395783742423,4.050924999999999,2.1701380000000006,-16.782399999999996,114.86000000000092
2023-02-13 18:21:38,43.86574,2.2569440000000007,0.9578758731925322,3.819444,1.851852,-15.625,114.90916666666759
2023-02-13 18:24:40,41.92709,2.141204,0.9563257663806,3.6747690000000004,1.851852,-17.650500000000022,114.95972222222315
2023-02-13 18:27:39,42.33218,2.1701390000000007,0.9334395783742425,3.616898,1.7361110000000002,-16.493100000000027,115.00944444444538
2023-02-13 18:30:41,41.17477,2.170139,0.9647131497874554,3.8483789999999996,1.9965280000000005,-17.361199999999997,115.06000000000094
2023-02-13 18:33:41,41.17477,2.1990739999999995,1.0032663000352,3.9641200000000003,2.1122690000000004,-17.36110000000002,115.11000000000094
2023-02-13 18:36:41,45.02315,2.343749,1.0144805445265144,3.9351849999999997,1.9097229999999996,-17.361199999999968,115.16000000000093
2023-02-13 18:39:41,43.86574,2.256945,1.020259836082906,3.8483799999999997,1.938657,-17.650500000000022,115.21000000000093
2023-02-13 18:42:38,40.39352,2.170139,0.9647110337726021,3.7905100000000003,1.9386569999999992,-17.361199999999997,115.2591666666676
2023-02-13 18:45:42,39.6412,2.2280099999999994,0.9814056865545897,3.906249999999999,1.9965280000000005,-16.203700000000026,115.31027777777871
2023-02-13 18:48:38,39.6412,2.256945,0.989711505891957,3.9641209999999996,2.0254629999999993,-17.650499999999965,115.35916666666759
2023-02-13 18:51:40,42.33218,2.34375,0.9820901469843374,3.8483799999999997,1.7939809999999996,-18.22919999999999,115.40972222222315
2023-02-13 18:54:40,45.02315,2.3148149999999994,0.9740434273763297,3.703703999999999,1.6782410000000008,-18.518599999999992,115.45972222222315
2023-02-13 18:57:40,41.17477,2.170139,0.9647131497874554,3.6747679999999994,1.8229170000000003,-17.361199999999997,115.50972222222315
2023-02-13 19:00:42,40.79861,2.3148150000000003,1.0062502558869857,3.9641199999999994,1.967593,-18.518500000000017,115.56027777777871
2023-02-13 19:03:41,38.85995,2.2858799999999997,1.028717061138541,4.108796,2.1701380000000006,-18.22919999999999,115.61000000000094
2023-02-13 19:06:18,39.23611,2.3726849999999997,0.9901158557422314,4.0509260000000005,1.967593,-16.782399999999996,115.65361111111204
2023-02-13 19:06:42,40.76968,2.3148150000000003,0.9740422894330409,4.021991,1.9965269999999995,-17.07170000000002,115.6602777777787
2023-02-13 19:09:40,37.32639,2.2280099999999994,0.9497547701357171,3.819444999999999,1.8807859999999996,-16.78249999999997,115.70972222222315
2023-02-13 19:12:38,38.85995,2.2858799999999997,0.9659707236646966,3.703704,1.7071750000000003,-17.939899999999966,115.7591666666676
2023-02-13 19:15:41,34.23032,2.170139,0.9947262318951781,3.616899,1.7939809999999996,-18.80789999999996,115.81000000000093
2023-02-13 19:18:41,35.01157,2.2858799999999997,1.028717061138541,3.703704,1.7650460000000008,-18.807799999999986,115.86000000000092
2023-02-13 19:21:41,36.54514,2.256945,0.9897104289705668,3.7905100000000003,1.851850999999999,-18.518500000000017,115.91000000000092
2023-02-13 19:24:41,39.23611,2.34375,0.9820924359457788,3.6747679999999994,1.6203709999999996,-17.36110000000002,115.96000000000092
2023-02-13 19:27:41,39.6412,2.1122690000000004,0.9170208199825404,3.327546,1.5046299999999997,-18.229100000000017,116.01000000000091
2023-02-13 19:30:38,36.9213,1.9097220000000004,0.8586705269501038,3.038194,1.4178229999999994,-18.22919999999999,116.05916666666758
2023-02-13 19:33:38,35.76389,1.851852,0.9258210186468672,3.0381940000000007,1.5625000000000009,-17.65039999999999,116.10916666666758
2023-02-13 19:36:41,36.54514,1.7939820000000006,0.8809747860290568,3.1828710000000004,1.7361110000000002,-18.518599999999992,116.1600000000009
2023-02-13 19:39:43,42.70834,1.9097229999999996,0.9165589960012793,3.2118059999999993,1.649305,-18.807900000000018,116.21055555555647
2023-02-13 19:42:39,41.17477,1.765047,0.7862628005187077,3.0960660000000004,1.5914349999999997,-16.782399999999996,116.25944444444535
2023-02-13 19:45:46,39.23611,1.9097220000000004,0.8881980828295665,3.038194,1.4467589999999992,-18.51849999999996,116.3113888888898
2023-02-13 19:48:41,39.26505,1.9386579999999993,0.9528950585643123,3.0960649999999994,1.5335650000000003,-18.22909999999999,116.36000000000091
2023-02-13 19:51:38,36.54514,1.9965279999999996,0.9139706677534954,3.2986109999999993,1.6203699999999994,-18.80789999999999,116.40916666666757
2023-02-13 19:54:40,36.16898,2.054398,0.9309994444962639,3.3564810000000005,1.6203700000000003,-18.80789999999999,116.45972222222314
2023-02-13 19:57:40,38.85995,2.228009,1.0117748445181092,3.4722230000000005,1.5914349999999997,-18.807900000000018,116.50972222222313
2023-02-13 20:00:41,38.85995,2.1990740000000004,0.9730714465434573,3.4432869999999998,1.5624999999999991,-19.96520000000001,116.56000000000091
2023-02-13 20:03:38,33.85416,2.141204,0.9563257663806,3.327546,1.5046289999999996,-18.518599999999964,116.60916666666758
2023-02-13 20:06:38,32.69676,2.1990739999999995,1.0032663000352,3.385416,1.5335650000000003,-19.386600000000016,116.65916666666757
2023-02-13 20:09:41,36.16898,2.343749,1.0455527047652071,3.530093,1.5335649999999994,-19.097199999999987,116.7100000000009
2023-02-13 20:12:39,39.6412,2.228009,0.9497567253249922,3.4432859999999996,1.5046299999999997,-18.22920000000002,116.75944444444535
2023-02-13 20:16:02,35.01157,2.141203,0.9563254760753928,3.3275449999999998,1.5046289999999996,-18.22920000000002,116.81583333333424
2023-02-13 20:18:38,33.07291,2.170139,0.9947282670678095,3.385416,1.5625,-18.807900000000018,116.85916666666758
2023-02-13 20:21:40,35.01157,2.2858789999999996,1.0287167693064405,3.616898,1.6782410000000008,-18.807800000000043,116.90972222222314
2023-02-13 20:24:38,38.0787,2.2858789999999996,0.9979925861309112,3.732639,1.765047,-19.675900000000013,116.95916666666758
2023-02-13 20:27:40,35.79282,2.1990740000000004,0.9416103297106423,3.4722220000000004,1.5624999999999991,-19.386600000000016,117.00972222222315
2023-02-13 20:30:40,33.85416,2.1990740000000004,0.9730714465434573,3.327546,1.4467589999999992,-19.386600000000016,117.05972222222314
2023-02-13 20:33:41,33.47801,2.1990740000000004,0.9730725108879897,3.2696749999999994,1.3888889999999998,-18.22919999999999,117.11000000000092
2023-02-13 20:36:38,31.53935,2.141204,0.9563268180149823,3.2696749999999994,1.4467590000000001,-18.80789999999999,117.15916666666759
2023-02-13 20:39:40,30.38194,2.1122680000000003,0.9479116649193761,3.29861,1.5046289999999996,-20.254700000000014,117.20972222222315
2023-02-13 20:42:38,32.69676,2.256944,0.9897122961673325,3.414351,1.4756950000000009,-20.254699999999985,117.2591666666676
2023-02-13 20:45:40,32.69676,2.1990740000000004,0.9416114411651686,3.414351,1.5046299999999997,-18.229100000000017,117.30972222222316
2023-02-13 20:48:41,31.53935,2.256944,0.957874748424892,3.327546,1.359953,-18.80789999999999,117.36000000000094
2023-02-13 20:51:41,30.00578,2.170139,0.9334395783742413,3.1828700000000003,1.3020830000000005,-19.097200000000015,117.41000000000093
2023-02-14 07:03:41,30.00578,2.2858789999999996,1.167779283231459,3.009259,1.2152780000000005,-20.25460000000001,117.41000000000093
2023-02-14 07:06:38,35.01157,2.343749,1.104403891838738,3.3275449999999998,1.38889,-20.25460000000001,117.41000000000093
2023-02-14 07:09:41,33.47801,2.1990739999999995,1.0323572723996302,3.1539349999999997,1.3310190000000004,-20.254599999999982,117.41000000000093
2023-02-14 07:12:42,31.53935,2.1990749999999997,1.060476785427997,3.0671299999999997,1.2731469999999998,-20.54400000000001,117.41000000000093
2023-02-14 07:15:40,31.16319,2.2280099999999994,1.0410363512486465,3.038195,1.1863420000000007,-21.70139999999998,117.41000000000093
2023-02-14 07:18:40,30.38194,2.3148150000000003,1.066910669594299,3.0960650000000003,1.157407,-21.12270000000001,117.41000000000093
2023-02-14 07:21:39,33.47801,2.3148150000000003,1.066910669594299,3.0960650000000003,1.157407,-22.28,117.41000000000093
2023-02-14 07:24:41,30.38194,2.2280099999999994,1.0967305388320372,2.9803249999999997,1.1863420000000007,-21.12270000000001,117.41000000000093
2023-02-14 07:33:39,31.53935,2.3726849999999997,1.113105236676496,3.038195,1.070602,-18.22919999999999,117.41000000000093
2023-02-14 07:36:41,32.69676,2.3148150000000003,1.0956725028984518,3.038195,1.1284719999999995,-20.543900000000008,117.4605555555565
2023-02-14 07:39:41,31.22107,2.2858799999999997,1.0287170611385401,3.0960650000000003,1.157407,-17.93980000000002,117.5105555555565
2023-02-14 07:42:41,30.41088,2.3148150000000003,1.1506224995088883,3.1539349999999997,1.3020839999999998,-18.80789999999996,117.56055555555649
2023-02-14 07:45:38,36.16898,2.430555,1.158909195352841,3.5590269999999995,1.5624999999999991,-20.254599999999982,117.60972222222316
2023-02-14 07:48:41,38.85995,2.34375,1.1044022262310988,3.645834,1.7071759999999996,-17.361199999999997,117.66055555555648
2023-02-14 07:51:39,35.01157,2.3148149999999994,1.0956734809665496,3.501157,1.5914349999999997,-17.93980000000002,117.71000000000093
2023-02-14 07:54:41,33.47801,2.2858799999999997,1.0583139035927343,3.3854159999999993,1.4756939999999998,-17.93979999999999,117.7605555555565
2023-02-14 07:57:38,33.10185,2.2858799999999997,1.0869165658357294,3.298611,1.4178240000000004,-17.650499999999965,117.80972222222316
2023-02-14 08:00:41,31.53935,2.3148150000000003,1.066911680193312,3.240741,1.3020839999999998,-19.097199999999987,117.86055555555649
2023-02-14 08:03:38,33.85416,2.3148150000000003,1.066910669594299,3.1539349999999997,1.2152769999999995,-18.229100000000017,117.90972222222315
2023-02-14 08:06:41,33.10185,2.4016199999999994,1.0925475992097888,3.125,1.0995370000000007,-18.80789999999999,117.96055555555648
2023-02-14 08:09:41,35.01157,2.3148150000000003,1.0956725028984518,3.038195,1.1284719999999995,-17.65039999999999,118.01055555555648
2023-02-14 08:12:39,36.16898,2.4016200000000003,1.2305047973780305,3.1539349999999997,1.273148,-19.965299999999985,118.06000000000093
2023-02-14 08:15:41,35.79282,2.3726849999999997,1.113106225427065,3.4432869999999998,1.4756950000000009,-18.80789999999999,118.11055555555649
2023-02-14 08:18:42,35.79282,2.3726849999999997,1.1131072141765561,3.414351,1.4467600000000003,-20.544099999999958,118.16083333333427
2023-02-14 08:21:39,37.32639,2.3148150000000003,1.1235450883780167,3.5590279999999996,1.6782399999999997,-19.097199999999987,118.21000000000093
2023-02-14 08:24:40,39.26505,2.3148150000000003,1.066910669594298,3.5879630000000002,1.6493049999999991,-19.96519999999998,118.26027777777871
2023-02-14 08:27:41,39.6412,2.256945,1.0496892875615396,3.2696759999999996,1.3888889999999998,-18.51849999999999,118.31055555555649
2023-02-14 08:30:41,37.32639,2.170139,1.051606734136508,3.125,1.359954,-21.701400000000007,118.36055555555649
2023-02-14 08:33:41,36.54514,2.2280099999999994,1.0967324056933814,3.125,1.3310190000000004,-19.097199999999987,118.41055555555648
2023-02-14 08:36:41,34.25926,2.256945,1.0496892875615396,3.240741,1.359954,-17.65039999999999,118.46055555555648
2023-02-14 08:39:41,34.25926,2.3726849999999997,1.1412816559482568,3.327546,1.3888889999999998,-19.675900000000013,118.51055555555648
2023-02-14 08:42:39,37.32639,2.3148150000000003,1.123546037403182,3.530092,1.6493049999999991,-19.386599999999987,118.56000000000093
2023-02-14 08:45:41,36.97916,2.2280099999999994,1.0693192078971752,3.3854169999999995,1.5625000000000009,-17.650499999999994,118.61055555555649
2023-02-14 08:48:59,39.6412,2.256945,1.0781310087434242,3.2696759999999996,1.4178229999999994,-17.361199999999997,118.6655555555565
2023-02-14 08:51:41,40.01736,2.3148150000000003,1.0956734809665505,3.298611,1.3888889999999998,-18.22909999999999,118.7105555555565
2023-02-14 08:54:41,37.32639,2.372686,1.1131055369981777,3.3564819999999997,1.3888880000000006,-18.80789999999999,118.7605555555565
2023-02-14 08:57:41,35.79282,2.517361,1.1562365254410294,3.501157,1.3888889999999998,-17.93979999999999,118.81055555555649
2023-02-14 09:00:42,38.0787,2.6041669999999995,1.2396837950847879,3.6458329999999997,1.5046299999999997,-19.097199999999987,118.86083333333427
2023-02-14 09:04:02,39.6412,2.5752309999999996,1.2025287974896217,3.877314,1.7361110000000002,-18.22919999999999,118.91638888888983
2023-02-14 09:06:38,40.42245,2.5752309999999996,1.1733156013908084,3.90625,1.7361110000000002,-18.807900000000018,118.95972222222316
2023-02-14 09:09:41,40.39352,2.546296,1.1938546394817953,3.8773150000000003,1.765047,-19.097199999999987,119.0105555555565
2023-02-14 09:12:41,42.33218,2.546296,1.1647874369318574,3.9351849999999997,1.7939809999999996,-18.807799999999986,119.06055555555649
2023-02-14 09:15:41,40.79861,2.459491,1.1390588157106267,3.7905100000000003,1.7361110000000002,-20.254699999999985,119.11055555555649
2023-02-14 09:18:41,35.79282,2.2858799999999997,1.0869165658357285,3.616898,1.7361109999999993,-16.782399999999996,119.16055555555648
2023-02-14 09:21:41,37.32639,2.4305559999999993,1.1304342409958772,3.5879629999999993,1.5625000000000009,-18.807900000000018,119.21055555555648
2023-02-14 09:24:41,34.63541,2.372686,1.0840288852078532,3.616898,1.6203700000000003,-17.93980000000002,119.26055555555648
2023-02-14 09:27:39,37.35532,2.459491,1.1390588157106267,3.645834,1.5914349999999997,-18.80789999999999,119.31000000000093
2023-02-14 09:30:17,40.01736,2.459491,1.1095143113554695,3.5879629999999993,1.5046299999999997,-18.518500000000017,119.35388888888981
2023-02-14 09:30:42,38.10764,2.4305559999999993,1.0390324953508054,3.5879629999999993,1.4756939999999998,-19.09729999999999,119.36083333333426
2023-02-14 09:33:38,40.01736,2.546296,1.1647874369318574,3.4722219999999995,1.3310179999999994,-19.386599999999987,119.40972222222314
2023-02-14 09:36:42,36.95023,2.4016210000000004,1.1501099728154882,3.4722219999999995,1.5046299999999997,-18.51849999999999,119.46083333333425
2023-02-14 09:39:41,39.26505,2.372686,1.1412819614771241,3.6747690000000004,1.7361110000000002,-18.51849999999999,119.51055555555648
2023-02-14 09:42:38,39.26505,2.372686,1.0840288852078532,3.7615740000000004,1.7650460000000008,-20.54400000000001,119.55972222222314
2023-02-14 09:45:41,40.79861,2.459491,1.1095143113554695,3.5590280000000005,1.4756950000000009,-17.93980000000002,119.61055555555647
2023-02-14 09:48:40,36.54514,2.3148150000000003,1.0956725028984518,3.414352,1.5046289999999996,-17.65040000000002,119.6602777777787
2023-02-14 09:51:38,34.23032,2.34375,1.1324275917626607,3.385416,1.4756939999999998,-19.965299999999985,119.70972222222315
2023-02-14 09:54:40,37.32639,2.459491,1.167683879845211,3.5590280000000005,1.5335650000000003,-17.650499999999994,119.76027777777871
2023-02-14 09:57:41,41.17477,2.459491,1.0789318302665885,3.616898,1.5046299999999997,-19.675899999999984,119.81055555555649
2023-02-14 10:00:41,50.81019,2.6041670000000003,1.4448390836722513,3.501157,1.5914349999999997,-16.203700000000026,119.86055555555649
2023-02-14 10:03:41,64.38079,2.4016210000000004,0.9981166352479135,4.513890000000001,2.4016200000000003,-9.548600000000022,119.91055555555648
2023-02-14 10:06:39,55.84491,2.3148150000000003,1.0371483131617414,4.050926,2.0833329999999997,-13.599500000000035,119.96000000000093
2023-02-14 10:10:02,53.125,2.343751,1.1044025274679643,3.6747690000000004,1.73611,-14.467600000000004,120.01638888888982
2023-02-14 10:12:41,52.34375,2.343751,1.1044025274679643,3.645834,1.7071749999999994,-14.178200000000004,120.06055555555649
2023-02-14 10:15:41,51.18634,2.372686,1.0840288852078532,3.616898,1.6203700000000003,-16.20369999999997,120.11055555555649
2023-02-14 10:18:38,54.65856,2.4016210000000004,1.0925489205231198,3.616898,1.5914349999999997,-14.178199999999975,120.15972222222315
2023-02-14 10:21:41,55.43981,2.4016210000000004,1.1217822930903163,3.645834,1.6493049999999991,-14.178200000000004,120.21055555555648
2023-02-14 10:24:42,55.06366,2.4016210000000004,1.1217822930903163,3.645834,1.6493049999999991,-15.046300000000002,120.26083333333426
2023-02-14 10:27:42,52.34375,2.459491,1.1095143113554695,3.6747679999999994,1.5914349999999997,-14.757000000000005,120.31083333333426
2023-02-14 10:30:41,49.65278,2.4305559999999993,1.1304332416698728,3.703703999999999,1.6782399999999997,-14.467500000000001,120.36055555555649
2023-02-14 10:33:41,48.90046,2.4016209999999996,1.121782293090316,3.732639,1.73611,-15.625,120.41055555555648
2023-02-14 10:36:38,45.8044,2.3726849999999997,1.113105236676496,3.732639,1.765046,-18.518500000000017,120.45972222222315
2023-02-14 10:39:41,46.18055,2.459491,1.1390588157106267,3.732639,1.6782399999999997,-18.22919999999999,120.51055555555648
2023-02-14 10:42:38,40.01736,2.4016209999999996,1.121783287141849,3.5879629999999993,1.5914350000000006,-17.361099999999993,120.55972222222314
2023-02-14 10:45:41,37.32639,2.343751,1.1044035108911356,3.3854170000000003,1.4467590000000001,-17.93979999999999,120.61055555555647
2023-02-14 10:48:41,36.57407,2.4016210000000004,1.17762042114961,3.530093,1.5914349999999997,-19.097199999999987,120.66055555555647
2023-02-14 10:51:38,35.79282,2.372686,1.195284823480477,3.7905100000000003,1.9097210000000002,-18.80789999999999,120.70972222222314
2023-02-14 10:54:41,41.17477,2.459491,1.0471708796034636,3.819444,1.6782410000000008,-17.361099999999993,120.76055555555646
2023-02-14 10:57:39,36.16898,2.4016209999999996,1.0308733354017314,3.530091999999999,1.4467590000000001,-18.22920000000002,120.81000000000091
2023-02-14 11:00:41,35.79282,2.4016209999999996,1.062291010610749,3.3854169999999995,1.3310180000000003,-18.51849999999999,120.86055555555647
2023-02-14 11:03:39,33.07291,2.4305559999999993,1.1010439229192142,3.327546,1.273148,-19.386500000000012,120.91000000000092
2023-02-14 11:06:42,38.85995,2.5173609999999993,1.0954767581723546,3.530091999999999,1.359953,-18.807900000000018,120.96083333333425
2023-02-14 11:09:40,35.79282,2.459491,1.1095143113554695,3.4722219999999995,1.3888889999999998,-18.80789999999999,121.0102777777787
2023-02-14 11:12:38,38.10764,2.459491,1.1095132730683692,3.4432869999999998,1.359953,-17.93979999999999,121.05972222222314
2023-02-14 11:15:41,33.47801,2.4016209999999996,1.1217832871418478,3.4432869999999998,1.4467590000000001,-17.939699999999988,121.11055555555647
2023-02-14 11:18:40,33.47801,2.4305559999999993,1.0706238653081093,3.414351999999999,1.3310190000000004,-18.51849999999999,121.1602777777787
2023-02-14 11:21:38,36.9213,2.459491,1.1095143113554695,3.5590280000000005,1.4756950000000009,-17.07170000000002,121.20972222222315
2023-02-14 11:24:38,37.32639,2.3726850000000006,1.0539357671295726,3.327546,1.3020839999999998,-18.22909999999999,121.25972222222315
2023-02-14 11:27:38,35.01157,2.2858790000000004,1.0869162627194235,3.2407400000000006,1.359954,-17.93979999999999,121.30972222222314
2023-02-14 11:30:40,40.42245,2.4594900000000006,1.078930467149928,3.4432859999999996,1.3310179999999994,-19.96519999999998,121.3602777777787
2023-02-14 11:33:38,36.95023,2.4016210000000004,1.1217832871418492,3.530093,1.5335650000000003,-18.807800000000015,121.40972222222315
2023-02-14 11:36:41,37.32639,2.4016210000000004,1.2043958020195715,3.906251,1.9965269999999995,-20.25460000000001,121.46055555555648
2023-02-14 11:39:41,43.48959,2.459491,1.0471686397177558,4.224538,2.0833330000000005,-18.22920000000002,121.51055555555648
2023-02-14 11:42:39,39.23611,2.4016210000000004,0.9981177927107798,3.645834,1.5335650000000003,-18.80789999999999,121.56000000000093
2023-02-14 11:45:41,38.10764,2.4305559999999993,1.0706238653081093,3.414351999999999,1.3310190000000004,-19.097200000000015,121.61055555555649
2023-02-14 11:48:39,37.32639,2.459491,1.1095143113554695,3.4722219999999995,1.3888889999999998,-17.361199999999997,121.66000000000093
2023-02-14 11:51:41,38.85995,2.5173609999999993,1.0954767581723546,3.3854169999999995,1.2152780000000005,-16.782399999999996,121.7105555555565
2023-02-14 11:54:42,39.26505,2.459491,1.1390608248588143,3.501157,1.4467600000000003,-17.361099999999993,121.76083333333428
2023-02-14 11:57:41,38.85995,2.372686,1.0840278634507012,3.6747690000000004,1.6782399999999997,-16.782399999999996,121.8105555555565
2023-02-14 12:00:41,40.39352,2.459491,1.1390588157106267,3.6747690000000004,1.6203700000000003,-18.807799999999986,121.8605555555565
2023-02-14 12:03:41,40.79861,2.459491,1.1390588157106267,3.732639,1.6782399999999997,-18.22919999999999,121.9105555555565
2023-02-14 12:06:41,38.0787,3.327546,1.732023823816621,3.819444,1.2442140000000004,-16.782399999999996,121.9605555555565
2023-02-14 12:09:41,53.125,2.6909730000000005,1.3214615560691882,4.484955,2.3148149999999994,-16.782299999999992,122.0105555555565
2023-02-14 12:12:39,51.18634,2.3148150000000003,1.066911680193312,4.774306,2.835649,-15.3356,122.06000000000094
2023-02-14 12:15:41,54.65856,2.5173609999999993,1.095477845989134,4.398148,2.2280100000000003,-16.7825,122.1105555555565
2023-02-14 12:18:41,48.90046,2.4016209999999996,1.062291010610749,4.2534719999999995,2.1990730000000003,-15.9144,122.1605555555565
2023-02-14 12:21:39,45.8044,2.459491,1.1390588157106267,4.195602,2.141203,-17.361199999999997,122.21000000000095
2023-02-14 12:24:41,44.64699,2.3148149999999994,1.0371483131617412,4.108795999999999,2.141203,-17.93979999999999,122.26055555555651
2023-02-14 12:27:41,42.33218,2.4016209999999996,1.0308733354017314,3.8773139999999993,1.7939810000000005,-18.807900000000018,122.3105555555565
2023-02-14 12:30:38,42.70834,2.4305559999999993,1.1010418573099063,3.7615749999999997,1.7071750000000003,-17.650499999999994,122.35972222222317
2023-02-14 12:33:38,38.85995,2.256945,1.049687288908861,3.7037050000000002,1.8229160000000002,-18.22909999999999,122.40972222222317
2023-02-14 12:36:41,40.01736,2.4016210000000004,1.0308722276012061,3.7615740000000004,1.6782399999999997,-18.22909999999999,122.4605555555565
2023-02-14 12:39:41,38.10764,2.3148150000000003,1.066910669594298,3.6747690000000004,1.7361109999999993,-18.807799999999986,122.5105555555565
2023-02-14 12:42:40,36.9213,2.4016210000000004,1.062292075482469,3.616898,1.5624999999999991,-17.361099999999993,122.56027777777872
2023-02-14 12:45:41,38.85995,2.372686,1.022688567029668,3.530093,1.4756939999999998,-18.80789999999999,122.6105555555565
2023-02-14 12:48:41,40.01736,2.459491,1.1095143113554695,3.5590280000000005,1.4756950000000009,-17.361099999999993,122.6605555555565
2023-02-14 12:51:39,41.17477,2.4884260000000005,1.1179604927855475,3.5590280000000005,1.4467600000000003,-17.93980000000002,122.71000000000095
2023-02-14 12:54:41,40.79861,2.5173609999999993,1.095477845989134,3.5590269999999995,1.3888889999999998,-18.80789999999999,122.76055555555651
2023-02-14 12:57:40,38.85995,2.372686,1.1131065257489277,3.5590280000000005,1.5914349999999997,-19.097199999999987,122.81027777777874
2023-02-14 13:00:40,36.95023,2.343751,1.1044025274679643,3.6747690000000004,1.73611,-18.518399999999986,122.86027777777873
2023-02-14 13:03:40,42.33218,2.546297,1.0714475401484482,3.7615740000000004,1.5335640000000001,-18.51849999999999,122.91027777777873
2023-02-14 13:06:41,42.39005,2.4016210000000004,1.0308722276012061,3.530093,1.4467589999999992,-17.65040000000002,122.96055555555651
2023-02-14 13:09:42,42.33218,2.34375,1.0455540480657202,3.298611,1.3020830000000005,-18.51849999999999,123.01083333333429
2023-02-14 13:12:39,38.0787,2.3726850000000006,1.113105236676497,3.327546,1.359953,-19.097200000000015,123.06000000000095
2023-02-14 13:15:40,40.01736,2.3726850000000006,1.084028590316028,3.4432859999999996,1.4467589999999992,-18.51849999999999,123.11027777777873
2023-02-14 13:18:38,40.42245,2.34375,1.0455551012968025,3.587962,1.5914349999999997,-18.229100000000017,123.15972222222318
2023-02-14 13:21:40,41.17477,2.4594900000000006,1.0789315435486062,3.587962,1.475694999999999,-17.65040000000002,123.21027777777874
2023-02-14 13:24:39,45.02315,2.4884250000000003,1.1476591389484063,3.6458330000000005,1.5625,-17.361099999999993,123.26000000000097
2023-02-14 13:27:41,49.27662,2.517361,1.1263807642884582,3.8773150000000003,1.73611,-17.071799999999996,123.31055555555653
2023-02-14 13:30:43,58.13079,2.6620370000000007,1.2284076987776342,4.456019,2.228009,-15.9144,123.3611111111121
2023-02-14 13:33:41,55.43981,2.372686,1.0539349972729806,4.369214,2.343750000000001,-15.9144,123.41055555555654
2023-02-14 13:36:38,51.59144,2.3148150000000003,1.0371483131617414,4.195602,2.228009,-15.625,123.4597222222232
2023-02-14 13:39:41,49.65278,2.2858790000000004,1.0583136059906317,4.224536,2.3148149999999994,-15.9144,123.51055555555654
2023-02-14 13:42:42,49.27662,2.3148150000000003,1.0956725028984518,4.3402780000000005,2.430555,-15.9144,123.56083333333432
2023-02-14 13:45:40,51.18634,2.3726850000000006,1.0539347080638495,4.166666,2.141203,-16.492999999999995,123.61027777777876
2023-02-14 13:48:41,49.65278,2.2858790000000004,0.9979915029711651,3.906250000000001,1.9386569999999992,-15.046199999999999,123.66055555555654
2023-02-14 13:51:39,50.02894,2.430555,1.1010436297577488,3.790508,1.7361110000000002,-16.2038,123.71000000000099
2023-02-14 13:54:41,47.74305,2.4016210000000004,1.1501080440628502,3.9641209999999996,1.9965269999999995,-15.914299999999997,123.76055555555655
2023-02-14 13:57:38,49.27662,2.372686,1.022688567029668,3.906251,1.851852,-15.914299999999997,123.80972222222321
2023-02-14 14:00:40,56.97338,2.662038,1.1364515913557136,4.427084,2.1122680000000003,-15.625,123.86027777777878
2023-02-14 14:03:38,50.81019,2.2858790000000004,1.0583136059906317,4.108796000000001,2.1990750000000006,-15.335700000000003,123.90972222222322
2023-02-14 14:06:41,45.02315,2.256944,1.0202595433451302,3.993054999999999,2.0833329999999997,-17.93980000000002,123.96055555555655
2023-02-14 14:09:41,40.01736,2.3148149999999994,1.0371483131617412,3.993054999999999,2.025462,-17.071799999999996,124.01055555555655
2023-02-14 14:12:40,52.34375,2.5752309999999996,1.1119331350035317,4.02199,1.7939819999999997,-15.625,124.06027777777878
2023-02-14 14:15:40,52.74884,2.34375,1.0455529948332718,3.8483799999999997,1.851850999999999,-15.3356,124.11027777777878
2023-02-14 14:18:41,45.8044,2.228009,1.0693179409989906,3.6458330000000005,1.8229160000000002,-17.071799999999996,124.16055555555656
2023-02-14 14:21:39,45.8044,2.3726850000000006,1.1131062254270652,3.9351849999999997,1.967593,-17.650499999999994,124.210000000001
2023-02-14 14:24:41,45.8044,2.430555,1.0706225071245856,4.02199,1.938657,-17.071699999999993,124.26055555555656
2023-02-14 14:27:41,51.59144,2.4884250000000003,1.1179591575536574,3.9351849999999997,1.8229170000000003,-15.9144,124.31055555555656
2023-02-14 14:30:41,50.02894,2.3148150000000003,1.066911680193312,4.02199,2.0833329999999997,-15.625,124.36055555555656
2023-02-14 14:33:41,52.34375,2.5752310000000005,1.2025287974896222,4.311342000000001,2.170139,-16.203699999999998,124.41055555555656
2023-02-14 14:36:39,52.74884,2.372686,1.022688567029668,4.3402780000000005,2.2858790000000004,-15.9144,124.460000000001
2023-02-14 14:39:41,45.3993,2.256945,1.0202608716314945,4.079861,2.170139,-17.93979999999999,124.51055555555656
2023-02-14 14:42:39,50.02894,2.459491,1.167683879845211,4.195602,2.170139,-17.071699999999993,124.56000000000101
2023-02-14 14:45:41,52.34375,2.34375,1.1596491690759485,4.369212,2.4884250000000003,-14.756999999999977,124.61055555555657
2023-02-14 14:48:38,67.82407,2.719907,1.1847040098958455,5.092592000000001,2.748843000000001,-13.02079999999998,124.65972222222324
2023-02-14 14:51:41,55.81597,2.141203,0.986160979560351,4.542824,2.748843000000001,-12.73139999999998,124.71055555555657
2023-02-14 14:54:40,51.18634,2.3148150000000003,1.0956725028984518,4.369214,2.459491,-15.625,124.7602777777788
2023-02-14 14:57:41,52.34375,2.372686,1.1131075144986045,4.542824,2.5752320000000006,-15.335700000000003,124.81055555555658
2023-02-14 15:00:41,55.03472,2.4884260000000005,1.1179604927855475,4.57176,2.459492,-13.599500000000006,124.86055555555657
2023-02-14 15:03:40,54.65856,2.372686,1.053936056338904,4.3402780000000005,2.3148150000000003,-14.178199999999975,124.9102777777788
2023-02-14 15:06:40,45.8044,2.1990740000000004,1.0032663000352002,4.253471,2.4016199999999994,-15.9144,124.9602777777788
2023-02-14 15:09:40,40.79861,2.228009,1.0410370454020954,4.224536,2.3726849999999997,-18.518500000000017,125.0102777777788
2023-02-14 15:12:40,48.09028,2.4594900000000006,1.0789315435486062,4.311342000000001,2.1990749999999997,-16.203699999999998,125.0602777777788
2023-02-14 15:15:38,50.81019,2.430555,1.03903109984267,3.9351849999999997,1.8229160000000002,-15.625,125.10972222222324
2023-02-14 15:18:41,44.64699,2.141203,0.986160979560351,3.616898,1.8229170000000003,-17.65039999999999,125.16055555555657
2023-02-14 15:21:40,47.71412,2.517361,1.1851560345746852,3.9641200000000003,1.8807869999999998,-16.782399999999996,125.2102777777788
2023-02-14 15:24:42,49.24768,2.3726850000000006,1.0840275685590697,4.398148,2.4016200000000003,-16.4931,125.26083333333436
2023-02-14 15:27:39,46.18055,2.34375,1.0144808285938784,4.311342000000001,2.2858790000000004,-16.203699999999998,125.31000000000103
2023-02-14 15:30:41,48.49537,2.34375,1.0455551012968025,4.108796000000001,2.1122690000000004,-16.4931,125.36055555555659
2023-02-14 15:33:39,45.3993,2.228009,1.0117748445181092,3.8773150000000003,1.9965269999999995,-17.071799999999996,125.41000000000103
2023-02-14 15:36:41,44.64699,2.1990740000000004,1.0604774357276772,3.9351849999999997,2.141204,-17.361099999999993,125.4605555555566
2023-02-14 15:39:38,55.81597,2.4884250000000003,1.1179602012973469,4.166666,2.054399,-13.888899999999978,125.50972222222326
2023-02-14 15:42:38,50.81019,2.34375,1.1044041930760047,4.050925,2.1122690000000004,-14.756900000000002,125.55972222222326
2023-02-14 15:45:41,58.91204,2.604166,1.1818203794144,4.629629,2.430555,-13.599500000000006,125.61055555555659
2023-02-14 15:48:41,51.59144,2.141203,0.9861599680263803,4.456019,2.6620369999999998,-13.888900000000007,125.66055555555658
2023-02-14 15:51:39,60.4456,2.4594900000000006,1.1095140190375674,4.80324,2.7199079999999993,-13.020800000000008,125.71000000000103
2023-02-14 15:54:40,60.06944,2.430555,1.2134803168366441,4.832175,2.8935190000000004,-11.863400000000013,125.76027777777881
2023-02-14 15:57:38,64.29398,2.4594900000000006,1.109505712707668,5.555560000000001,3.472219999999999,-12.731499999999983,125.80972222222326
2023-02-14 16:00:41,61.60301,2.2858790000000004,1.0287178107793211,5.063657,3.1250009999999993,-12.442099999999982,125.86055555555659
2023-02-14 16:03:41,63.91782,2.633102,1.159842044061524,4.832175,2.5752310000000005,-13.020900000000012,125.91055555555658
2023-02-14 16:06:41,62.76042,2.3148150000000003,1.0371483131617414,4.600694,2.633101,-10.416699999999992,125.96055555555658
2023-02-14 16:09:41,57.72569,2.2858799999999997,1.0287160196641099,4.456019,2.51736,-12.731500000000011,126.01055555555658
2023-02-14 16:12:41,55.03472,2.2858790000000004,1.0583126010137538,4.398148,2.4884260000000005,-13.02079999999998,126.06055555555658
2023-02-14 16:15:40,44.64699,2.0254630000000002,0.9796617083398147,4.456019,2.806712,-17.650500000000022,126.1102777777788
2023-02-14 16:18:38,45.3993,2.34375,1.0754830897206138,4.600694,2.633102,-17.36110000000002,126.15972222222325
2023-02-14 16:21:41,53.09606,2.517361,1.0954778459891341,4.774305000000001,2.6041670000000003,-13.59960000000001,126.21055555555658
2023-02-14 16:24:38,56.59722,2.430555,1.070621436474188,4.456019,2.3726849999999997,-12.731499999999983,126.25972222222325
2023-02-14 16:27:39,57.75463,2.430555,1.0706235777735873,4.253471,2.170139,-13.310100000000006,126.31000000000103
2023-02-14 16:30:41,49.65278,2.3148150000000003,1.0371483131617414,4.224538,2.256945,-15.914299999999997,126.36055555555659
2023-02-14 16:34:02,46.15162,2.4016210000000004,1.1501099728154882,4.2534719999999995,2.2858799999999997,-16.203599999999994,126.41638888888993
2023-02-14 16:36:43,49.27662,2.4016210000000004,1.1217822930903163,4.513890000000001,2.517361,-15.9144,126.46111111111215
2023-02-14 16:39:41,47.71412,2.372686,1.053936056338904,4.803241000000001,2.7777780000000005,-15.914300000000026,126.51055555555659
2023-02-14 16:42:41,52.34375,2.4594900000000006,1.014052485534504,4.456019,2.2858799999999997,-15.625,126.56055555555659
2023-02-14 16:45:40,51.5625,2.34375,1.0754830897206138,4.108796000000001,2.141204000000001,-13.599500000000006,126.61027777777882
2023-02-14 16:48:40,51.18634,2.3726850000000006,1.1131052366764962,4.108796000000001,2.141203,-15.625,126.66027777777882
2023-02-14 16:51:41,52.34375,2.430555,1.101042596953899,4.369212999999999,2.3148150000000003,-14.756899999999973,126.7105555555566
2023-02-14 16:54:39,56.97338,2.546296,1.0714483995471813,4.3402769999999995,2.1122690000000004,-13.599500000000006,126.76000000000104
2023-02-14 16:57:41,46.18055,2.1701380000000006,0.9647128604229279,4.166666,2.3148160000000004,-16.203699999999998,126.8105555555566
2023-02-14 17:00:38,46.93287,2.430555,1.1010436297577488,4.224536,2.170139,-15.914299999999997,126.85972222222327
2023-02-14 17:03:39,52.34375,2.430555,1.1010436297577488,4.311342000000001,2.256945000000001,-14.467500000000001,126.91000000000105
2023-02-14 17:06:40,48.87153,2.1990739999999995,1.0604764793631098,4.369212999999999,2.5752309999999996,-16.203699999999998,126.96027777777883
2023-02-14 17:09:39,49.65278,2.3148150000000003,1.0371483131617414,4.3402780000000005,2.3726850000000006,-15.625,127.01000000000106
2023-02-14 17:12:39,46.18055,2.3148149999999994,1.0371493605287976,4.282407,2.3148150000000003,-15.9144,127.06000000000105
2023-02-14 17:15:41,50.02894,2.430555,1.1010436297577488,4.195601,2.141204,-15.625,127.11055555555662
2023-02-14 17:18:41,48.49537,2.170139,0.9947272494821464,4.108796,2.2858790000000004,-15.914300000000026,127.16055555555661
2023-02-14 17:21:41,45.8044,2.2858799999999997,1.0583139035927343,4.108796,2.1990740000000004,-16.203699999999998,127.21055555555661
2023-02-14 17:24:41,49.65278,2.459491,1.0471697596614156,4.253472,2.1122680000000003,-15.625,127.2605555555566
2023-02-14 17:27:41,49.65278,2.4016199999999994,1.1217839817697932,4.224536,2.2280100000000003,-15.625,127.3105555555566
2023-02-14 17:30:41,49.65278,2.34375,1.1324266375940717,4.427084,2.517361,-15.625,127.3605555555566
2023-02-14 17:33:38,51.18634,2.430555,1.1304339424579164,4.774304999999999,2.748843,-16.4931,127.40972222222327
2023-02-14 17:36:41,44.64699,2.1122679999999994,1.0061453983510211,4.861111,3.125001000000001,-16.4931,127.4605555555566
2023-02-14 17:39:41,44.64699,2.2858799999999997,1.0583139035927343,4.80324,2.8935180000000003,-17.361099999999993,127.51055555555659
2023-02-14 17:42:39,40.79861,2.228009,0.9814043283713756,4.74537,2.835648,-16.203699999999998,127.56000000000104
2023-02-14 17:45:42,41.17477,2.34375,1.0144797330516528,4.484954000000001,2.4594899999999997,-18.22919999999999,127.61083333333437
2023-02-14 17:48:41,42.33218,2.430555,1.0390333276154216,4.195600999999999,2.083334,-16.4931,127.6605555555566
2023-02-14 17:51:41,38.0787,2.3148149999999994,1.0371483131617412,3.9351849999999997,1.9675920000000007,-17.650499999999994,127.7105555555566
2023-02-14 17:54:39,36.9213,2.3148149999999994,1.0371483131617412,3.7905089999999992,1.8229160000000002,-17.93980000000002,127.76000000000104
2023-02-14 17:57:41,33.47801,2.3148149999999994,1.0062491665218354,3.5879629999999993,1.5914349999999997,-17.650499999999994,127.8105555555566
2023-02-14 18:00:39,32.69676,2.2858799999999997,1.0287181026116259,3.5590269999999995,1.6203699999999994,-17.071799999999996,127.86000000000105
2023-02-14 18:03:40,32.69676,2.4016199999999994,1.092547599209788,3.616898,1.5914349999999997,-18.518500000000017,127.91027777777883
2023-02-14 18:06:40,34.23032,2.3148149999999994,1.0062491665218354,3.5879629999999993,1.5914349999999997,-18.518599999999992,127.96027777777883
2023-02-14 18:09:41,31.53935,2.34375,1.0144808285938784,3.4722219999999995,1.4467589999999992,-18.22909999999999,128.0105555555566
2023-02-14 18:12:39,32.69676,2.3148149999999994,1.0371483131617412,3.3564809999999996,1.3888880000000006,-18.80789999999996,128.06000000000105
2023-02-14 18:15:41,31.53935,2.3148149999999994,1.0062491665218365,3.2986109999999993,1.3020830000000005,-19.386599999999987,128.1105555555566
2023-02-14 18:30:41,30.00578,2.4016199999999994,1.0925475992097888,3.1828699999999994,1.157407,-18.807799999999986,128.1105555555566
2023-02-14 18:33:39,30.38194,2.3148150000000003,1.0669116801933112,3.1828700000000003,1.2442129999999993,-18.22919999999999,128.1105555555566
2023-02-14 18:36:42,31.53935,2.4016200000000003,1.0925486265038191,3.1828700000000003,1.1574079999999993,-19.675900000000013,128.1105555555566
2023-02-14 18:39:39,30.38194,2.3148150000000003,1.0669116801933112,3.1828700000000003,1.2442129999999993,-19.097199999999987,128.1105555555566
2023-02-14 18:42:41,33.44907,2.3148150000000003,1.0669116801933112,3.1828700000000003,1.2442129999999993,-18.51849999999999,128.1105555555566
2023-02-14 18:45:39,31.16319,2.3148149999999994,1.0669106695942987,3.1828699999999994,1.244212,-17.361199999999968,128.1105555555566
2023-02-14 18:48:41,30.38194,2.34375,1.0144808285938796,3.2986109999999993,1.273148,-17.93980000000002,128.1105555555566
2023-02-14 18:51:39,30.38194,2.34375,1.0455540480657202,3.2696759999999996,1.273148,-18.80789999999999,128.1105555555566
2023-02-14 18:54:41,30.38194,2.2858799999999997,0.9979928719009652,3.1539349999999997,1.1863420000000007,-18.807800000000015,128.1105555555566
