Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-02-14 19:06:42,30.78703,2.3148150000000003,1.0669116801933112,3.1828700000000003,1.2442129999999993,-18.807900000000018,128.1105555555566
2023-02-14 19:09:41,30.78703,2.3148150000000003,1.0669116801933112,3.1828700000000003,1.2442129999999993,-17.650499999999994,128.1105555555566
2023-02-14 19:12:41,30.78703,2.256945,1.049689287561539,3.125,1.2442129999999993,-18.51849999999999,128.1105555555566
2023-02-14 19:15:38,30.78703,2.256945,1.0496882882357879,3.0960649999999994,1.2152769999999995,-20.25460000000004,128.1105555555566
2023-02-14 19:21:40,30.7581,2.4016200000000003,1.062290722246114,3.125,1.070602,-19.96520000000004,128.1105555555566
2023-02-14 19:24:38,31.53935,2.3148150000000003,1.0371483131617414,3.125,1.157407,-19.675999999999988,128.1105555555566
2023-02-14 19:33:41,31.53935,2.256945,0.989711505891957,3.0671299999999997,1.1284719999999995,-18.229199999999963,128.1105555555566
2023-02-14 19:45:41,30.78703,2.4016199999999994,1.0622917871176345,3.2986109999999993,1.2442140000000004,-18.518599999999992,128.1105555555566
2023-02-14 19:48:39,31.16319,2.34375,1.0455540480657202,3.2696759999999996,1.273148,-19.675899999999956,128.1105555555566
2023-02-14 19:51:41,31.16319,2.3148149999999994,1.066911680193311,3.211805,1.273148,-18.22919999999999,128.1105555555566
2023-02-14 19:57:39,31.53935,2.34375,1.0144808285938796,3.1828699999999994,1.157407,-20.83330000000001,128.1105555555566
2023-02-14 20:00:41,31.53935,2.3148149999999994,1.0371483131617412,3.1539349999999997,1.1863420000000007,-18.51849999999996,128.1105555555566
2023-02-14 20:24:41,30.00578,2.34375,1.0754820735284856,3.1828699999999994,1.2152769999999995,-18.22909999999996,128.1105555555566
2023-02-14 20:27:41,30.00578,2.34375,1.0144808285938796,3.1828699999999994,1.157407,-19.386499999999955,128.1105555555566
2023-02-14 20:30:41,30.00578,2.3148149999999994,1.0371483131617412,3.1539349999999997,1.1863420000000007,-19.386500000000012,128.1105555555566
2023-02-14 20:42:41,30.00578,2.3726849999999997,1.0840265468008992,3.038195,1.0416660000000002,-17.650500000000022,128.1105555555566
2023-02-14 20:45:41,30.00578,2.3148150000000003,1.0371472657933283,3.038195,1.070600999999999,-17.939700000000016,128.1105555555566
2023-02-15 09:06:40,31.56828,2.0254629999999993,0.9796636143079632,2.8935189999999995,1.2442140000000004,-17.361099999999993,128.1105555555566
2023-02-15 09:09:41,33.85416,1.9386580000000002,0.8968195364955476,2.719908,1.0995359999999996,-18.518500000000017,128.1105555555566
2023-02-15 09:12:39,30.00578,1.880788,0.9348810356597527,2.4884259999999996,0.9837959999999999,-19.386600000000016,128.1105555555566
2023-02-15 09:21:43,30.41088,2.1701380000000006,1.0787085692036253,2.9513880000000006,1.2152789999999998,-18.807799999999986,128.1105555555566
2023-02-15 09:24:40,33.47801,2.170139,1.0516057832715646,2.922454,1.157407,-19.097199999999987,128.1105555555566
2023-02-15 09:27:45,30.00578,2.1122690000000004,1.033774453054506,2.9803240000000004,1.2731469999999998,-19.386600000000044,128.1105555555566
2023-02-15 09:39:40,30.41088,2.256945,1.0496882882357879,3.0960649999999994,1.2152769999999995,-18.807900000000018,128.1105555555566
2023-02-15 09:45:41,30.00578,2.3148149999999994,1.1235450883780156,2.922454,1.0416660000000002,-17.65040000000002,128.1105555555566
2023-02-15 09:48:41,30.41088,2.228009,1.0693179409989906,2.922453,1.0995359999999996,-19.965299999999985,128.1105555555566
2023-02-15 09:54:41,30.78703,2.3148149999999994,1.0371483131617412,3.1828709999999996,1.2152780000000005,-19.097200000000015,128.1105555555566
2023-02-15 09:57:38,30.00578,2.228009,1.0410360517578219,3.009259,1.157407,-19.386599999999987,128.1105555555566
2023-02-15 10:00:39,32.7257,2.228009,1.0410360517578219,3.009259,1.157407,-18.518500000000017,128.1105555555566
2023-02-15 10:09:41,30.00578,2.3726849999999997,1.1131052366764966,3.2696759999999996,1.3020830000000005,-19.386500000000012,128.1105555555566
2023-02-15 10:12:42,33.85416,2.3148150000000003,1.0371483131617405,3.0960650000000003,1.1284719999999995,-19.386500000000012,128.1105555555566
2023-02-15 10:16:02,30.00578,2.2858799999999997,1.0583128986156594,3.009259,1.0995359999999996,-19.097200000000043,128.1105555555566
2023-02-15 10:24:41,35.79282,2.4016199999999994,1.0622907222461138,3.5879629999999993,1.5335650000000003,-19.386600000000016,128.1105555555566
2023-02-15 10:27:40,32.69676,2.34375,1.1044032096540848,3.5300920000000007,1.5914349999999997,-17.650499999999994,128.1105555555566
2023-02-15 10:30:41,30.78703,2.34375,1.0455540480657202,3.385416,1.3888880000000006,-18.807900000000018,128.1105555555566
2023-02-15 10:33:41,34.25926,2.4016199999999994,1.121781993668179,3.2986109999999993,1.3020830000000005,-18.22920000000002,128.1105555555566
2023-02-15 10:36:41,30.00578,2.256944,1.0496879896979725,3.1828699999999994,1.3020829999999997,-19.386599999999987,128.1105555555566
2023-02-15 10:42:39,30.00578,2.34375,1.1596491690759485,3.2696759999999996,1.3888889999999998,-19.675900000000013,128.1105555555566
2023-02-15 10:45:40,34.63541,2.430555,1.1304339424579146,3.501157,1.475694999999999,-18.807800000000043,128.1105555555566
2023-02-15 10:48:38,33.50695,2.4594900000000006,1.109512980750656,3.3564810000000005,1.273148,-20.254699999999985,128.1105555555566
2023-02-15 10:51:42,30.78703,2.2858790000000004,1.0869162627194235,3.2407400000000006,1.359954,-17.36110000000002,128.1105555555566
2023-02-15 10:54:40,30.00578,2.372686,1.1131065257489285,3.2696760000000005,1.3020830000000005,-19.965300000000013,128.1105555555566
2023-02-15 11:06:39,33.07291,2.4594900000000006,1.1095140190375665,3.2407400000000006,1.1574079999999993,-19.09729999999999,128.1105555555566
2023-02-15 11:15:41,31.16319,2.430555,1.1010436297577488,3.298611,1.2442140000000004,-19.097199999999987,128.1105555555566
2023-02-15 11:18:38,32.69676,2.3726850000000006,1.1131062254270652,3.501157,1.5335650000000003,-17.650500000000022,128.1105555555566
2023-02-15 11:21:39,30.78703,2.3148150000000003,1.0062502558869857,3.4432859999999996,1.4467590000000001,-19.965300000000013,128.1105555555566
2023-02-15 11:24:41,30.78703,2.3726850000000006,1.0539347080638495,3.298611,1.273148,-19.965300000000013,128.1105555555566
2023-02-15 11:30:40,35.79282,2.4594900000000006,1.0471694788288608,3.298611,1.1574079999999993,-19.097200000000015,128.1105555555566
2023-02-15 11:33:39,33.10185,2.2858790000000004,1.0869162627194235,3.2407400000000006,1.359954,-18.807800000000015,128.1105555555566
2023-02-15 11:36:40,31.16319,2.3726850000000006,1.0840275685590686,3.211805,1.2152769999999995,-19.097199999999987,128.1105555555566
2023-02-15 11:39:42,34.25926,2.430555,1.2397218397202698,3.4722219999999995,1.5624999999999991,-19.097200000000015,128.1105555555566
2023-02-15 11:42:40,34.25926,2.2858799999999997,1.0869155931503487,3.5879629999999993,1.7071749999999994,-19.09729999999999,128.1105555555566
2023-02-15 11:45:40,33.85416,2.3148149999999994,1.0062491665218354,3.4432859999999996,1.446758,-19.386599999999987,128.1105555555566
2023-02-15 11:51:38,31.53935,2.34375,1.1044032096540857,3.211805,1.273148,-17.93979999999999,128.1105555555566
2023-02-15 11:54:40,35.01157,2.3726850000000006,1.1412826152328739,3.4432859999999996,1.5046299999999997,-17.65040000000002,128.16111111111215
2023-02-15 11:57:41,36.16898,2.4016199999999994,1.1217839817697932,3.4432859999999996,1.4467600000000003,-19.097200000000015,128.21138888888993
2023-02-15 12:00:42,33.85416,2.34375,1.0754830897206138,3.3564809999999996,1.3888889999999998,-18.51849999999999,128.2616666666677
2023-02-15 12:03:40,32.69676,2.2858790000000004,1.0583126010137527,3.3564810000000005,1.4467590000000001,-19.675899999999984,128.31111111111215
2023-02-15 12:06:41,34.20139,2.9513880000000006,1.3726688027606797,3.327546,0.8680559999999993,-20.254599999999982,128.36138888888993
2023-02-15 12:09:41,38.85995,2.517361,1.1263828626393901,3.587962,1.4467590000000001,-17.65039999999999,128.41138888888995
2023-02-15 12:12:38,33.47801,2.2858790000000004,1.0583136059906317,3.501157,1.5914359999999999,-19.386600000000016,128.46055555555662
2023-02-15 12:15:41,33.07291,2.3148150000000003,1.0371483131617414,3.4432859999999996,1.4756929999999997,-18.22920000000002,128.51138888888997
2023-02-15 12:18:38,38.10764,2.4594900000000006,1.1676845515286116,3.4722210000000002,1.4467600000000003,-17.071799999999996,128.56055555555665
2023-02-15 12:21:41,39.6412,2.459491,1.139059820285269,3.5590280000000005,1.5046299999999997,-20.25460000000001,128.61138888889
2023-02-15 12:24:38,36.54514,2.372686,1.1131055369981768,3.6747690000000004,1.7071750000000003,-18.807799999999986,128.66055555555667
2023-02-15 12:27:44,35.79282,2.372686,1.168647895853024,3.7905100000000003,1.8807859999999996,-18.518500000000017,128.71222222222335
2023-02-15 12:30:41,34.63541,2.372686,1.022688567029668,3.7905100000000003,1.7361110000000002,-19.097199999999987,128.76138888889002
2023-02-15 12:33:40,37.32639,2.459491,1.0789307538677122,3.4722219999999995,1.359953,-19.386599999999987,128.81111111111224
2023-02-15 12:36:41,33.85416,2.3726850000000006,1.1131062254270643,3.3564810000000005,1.3888889999999998,-20.254699999999985,128.86138888889002
2023-02-15 12:39:41,33.10185,2.34375,1.1044022262310997,3.327546,1.3888880000000006,-18.22920000000002,128.91138888889003
2023-02-15 12:42:40,30.78703,2.34375,1.0455551012968034,3.327546,1.3310190000000004,-21.990699999999975,128.96111111111225
2023-02-15 12:45:40,33.85416,2.34375,1.0754830897206138,3.2696759999999996,1.3020839999999998,-20.25460000000001,129.01111111111226
2023-02-15 12:48:40,32.69676,2.34375,1.0455540480657202,3.414350999999999,1.4178229999999994,-18.22919999999999,129.06111111111227
2023-02-15 12:51:41,33.47801,2.3148149999999994,1.0956725028984524,3.2986109999999993,1.3888880000000006,-18.22919999999999,129.11138888889005
2023-02-15 12:54:41,31.16319,2.34375,1.1044022262310997,3.2986109999999993,1.359953,-19.386500000000012,129.16138888889006
2023-02-15 12:57:39,35.01157,2.4594900000000006,1.1095140190375674,3.4432859999999996,1.3599539999999992,-19.675899999999984,129.2108333333345
2023-02-15 13:00:41,33.47801,2.256944,1.0202595433451302,3.414350999999999,1.5046289999999996,-18.80789999999999,129.26138888889005
2023-02-15 13:03:38,31.16319,2.34375,1.0754830897206127,3.2407400000000006,1.273148,-18.807900000000018,129.31055555555673
2023-02-15 13:09:41,34.63541,2.4884250000000003,1.0872160773218442,3.327546,1.186344,-19.386599999999987,129.31055555555673
2023-02-15 13:12:39,31.53935,2.34375,1.0754820735284856,3.211805,1.244212,-19.965300000000013,129.31055555555673
2023-02-15 13:15:41,30.00578,2.34375,1.0754820735284856,3.211805,1.244212,-19.386500000000012,129.31055555555673
2023-02-15 13:21:39,33.47801,2.4594900000000006,1.109512980750656,3.211805,1.1284719999999995,-19.386599999999987,129.31055555555673
2023-02-15 13:24:41,30.78703,2.228009,1.0410360517578219,3.1539350000000006,1.3020830000000005,-18.518500000000017,129.31055555555673
2023-02-15 13:30:41,31.53935,2.4594900000000006,1.1954828595631193,3.211805,1.2152789999999998,-18.807800000000015,129.31055555555673
2023-02-15 13:33:41,36.16898,2.4884250000000003,1.1179591575536563,3.3564810000000005,1.2442130000000002,-19.676000000000016,129.36055555555674
2023-02-15 13:36:41,35.79282,2.430555,1.0706235777735882,3.327546,1.2442140000000004,-19.675899999999984,129.41055555555675
2023-02-15 13:39:41,32.69676,2.34375,1.0455551012968034,3.327546,1.3310190000000004,-18.51849999999999,129.46055555555677
2023-02-15 13:42:39,32.69676,2.3726850000000006,1.0840275685590686,3.211805,1.2152769999999995,-20.54400000000001,129.5100000000012
2023-02-15 13:45:38,35.79282,2.4594900000000006,1.1390585180424615,3.327546,1.273148,-19.675900000000013,129.55972222222343
2023-02-15 13:48:41,43.11343,2.546297,1.1647887522458122,3.3854170000000003,1.2442130000000002,-19.386599999999987,129.61055555555677
2023-02-15 13:51:40,40.79861,2.256945,1.049687288908861,3.125001,1.244212,-18.807900000000018,129.660277777779
2023-02-15 13:54:42,34.63541,2.343751,1.261904816547822,3.1828710000000004,1.4178230000000003,-21.990800000000007,129.71083333333453
2023-02-15 13:57:41,40.0463,2.4016210000000004,1.1217832871418492,3.530093,1.5335650000000003,-17.361099999999993,129.76055555555675
2023-02-15 14:00:41,42.73727,2.4594900000000006,1.1390605271902863,4.050925,1.9965289999999998,-18.22919999999999,129.81055555555676
2023-02-15 14:03:42,48.11921,2.517361,1.0633779123013896,3.819444,1.6203710000000004,-17.36110000000002,129.86083333333454
2023-02-15 14:06:40,46.9618,2.3726850000000006,1.141281655948257,3.7615740000000004,1.8229169999999995,-18.80789999999999,129.910277777779
2023-02-15 14:09:41,41.17477,2.3148150000000003,1.066909658994093,3.7037050000000002,1.765046,-15.914299999999997,129.96055555555677
2023-02-15 14:13:03,46.9618,2.517361,1.1263828626393901,4.02199,1.8807869999999998,-17.071699999999993,130.01666666666787
2023-02-15 14:15:41,44.64699,2.2858790000000004,1.0287157278322137,3.8773150000000003,1.9386569999999992,-18.22919999999999,130.06055555555676
2023-02-15 14:18:40,46.58565,2.372686,1.053936056338904,3.7615740000000004,1.7361110000000002,-16.782399999999996,130.11027777777898
2023-02-15 14:21:38,39.26505,2.1990740000000004,1.0604764793631103,3.7905100000000003,1.9965279999999996,-17.93979999999999,130.15972222222342
2023-02-15 14:24:41,42.73727,2.3726850000000006,1.1131052366764962,3.9641200000000003,1.9965269999999995,-18.22919999999999,130.21055555555677
2023-02-15 14:27:40,48.90046,2.4884250000000003,1.0552829927654725,3.906250000000001,1.7361109999999993,-19.386600000000016,130.26027777777898
2023-02-15 14:30:41,51.96759,2.4594900000000006,1.1095129807506552,3.6458330000000005,1.5624999999999991,-17.939899999999994,130.31055555555676
2023-02-15 14:33:38,40.79861,2.1990740000000004,1.0604764793631103,3.6747690000000004,1.8807869999999998,-19.675899999999984,130.35972222222344
2023-02-15 14:36:41,40.76968,2.3726850000000006,1.0840265468008994,3.6747690000000004,1.6782399999999997,-16.203700000000026,130.41055555555678
2023-02-15 14:39:41,45.8044,2.4884250000000003,1.1476591389484063,3.6458330000000005,1.5625,-17.650499999999994,130.4605555555568
2023-02-15 14:42:40,42.73727,2.3726850000000006,1.141281655948257,3.790508,1.851850999999999,-17.071800000000025,130.510277777779
2023-02-15 14:45:38,49.27662,2.4594900000000006,1.1095140190375674,4.253471,2.170139,-17.93979999999999,130.55972222222346
2023-02-15 14:48:41,50.81019,2.4884250000000003,1.055285244706339,4.02199,1.8518530000000002,-17.361099999999993,130.6105555555568
2023-02-15 14:51:39,49.65278,2.34375,1.1044041930760047,3.790508,1.851852,-15.625,130.66000000000125
2023-02-15 14:54:41,42.70834,2.1701380000000006,0.9947279715115943,4.050925,2.2280099999999994,-17.071800000000025,130.7105555555568
2023-02-15 14:57:41,46.18055,2.430555,1.1865644230072971,4.195602,2.2280100000000003,-14.757000000000005,130.7605555555568
2023-02-15 15:00:42,55.43981,2.604166,1.3466475823956183,5.179398,3.1539339999999996,-14.75690000000003,130.81083333333459
2023-02-15 15:03:41,56.59722,2.2858799999999997,0.9979852897488071,5.5844949999999995,3.6168949999999995,-13.888900000000007,130.8605555555568
2023-02-15 15:06:39,51.96759,2.1990739999999995,1.0032663000352,4.600694,2.748843,-14.756899999999973,130.91000000000125
2023-02-15 15:09:41,48.87153,2.2858790000000004,1.0583136059906317,4.311342000000001,2.4016210000000004,-15.335700000000003,130.9605555555568
2023-02-15 15:12:42,52.74884,2.343751,1.0754833855000991,4.195602,2.228009,-13.599500000000006,131.01083333333457
2023-02-15 15:15:40,51.59144,2.4016210000000004,1.1217822930903163,4.137732000000001,2.141203,-16.203700000000026,131.06027777777902
2023-02-15 15:18:38,49.65278,2.3148150000000003,1.0956744590335894,4.079861,2.17014,-15.625,131.10972222222347
2023-02-15 15:21:42,45.8044,2.34375,1.0455540480657202,4.166666,2.1701380000000006,-16.782399999999996,131.16083333333458
2023-02-15 15:24:41,45.02315,2.3148150000000003,1.0371472657933283,3.906250000000001,1.938656,-16.2038,131.2105555555568
2023-02-15 15:27:40,38.85995,2.2858790000000004,1.0583136059906317,3.819444,1.9097229999999996,-17.93979999999999,131.260277777779
2023-02-15 15:30:41,40.01736,2.34375,1.0754830897206138,3.790508,1.8229160000000002,-17.07170000000002,131.3105555555568
2023-02-15 15:33:41,33.85416,2.1990739999999995,1.0032663000352,3.703703,1.851852,-17.93979999999999,131.3605555555568
2023-02-15 15:36:41,33.47801,2.3148150000000003,1.0062491665218356,3.501157,1.5046289999999996,-19.386600000000016,131.4105555555568
2023-02-15 15:39:41,34.63541,2.430555,1.0706225071245856,3.4432859999999996,1.359953,-17.65040000000002,131.46055555555682
2023-02-15 15:42:39,34.63541,2.430555,1.0706225071245856,3.4432859999999996,1.359953,-17.650499999999994,131.51000000000127
2023-02-15 15:45:39,35.01157,2.34375,1.0754830897206138,3.3564809999999996,1.3888889999999998,-18.22919999999999,131.56000000000128
2023-02-15 15:48:41,38.0787,2.5752310000000005,1.1431576944396227,3.2407400000000006,1.0416669999999995,-17.939899999999994,131.61055555555683
2023-02-15 15:51:41,38.85995,2.430555,1.1304339424579155,3.2407400000000006,1.2152780000000005,-16.203700000000026,131.66055555555684
2023-02-15 15:55:02,36.54514,2.3726850000000006,1.141281655948258,3.327546,1.3888889999999998,-19.675899999999984,131.71638888889018
2023-02-15 15:57:39,43.48959,2.546297,1.3280163713338669,4.2534719999999995,2.2858789999999996,-17.65040000000002,131.7600000000013
2023-02-15 16:00:38,46.58565,2.430555,1.0390322137298458,4.311342000000001,2.1990740000000004,-17.071699999999993,131.8097222222235
2023-02-15 16:03:38,47.74305,2.2858799999999997,0.9979928719009642,3.732639,1.765046,-15.914299999999997,131.85972222222352
2023-02-15 16:06:41,44.64699,2.3148149999999994,1.1235450883780165,3.645834,1.7650460000000008,-19.097200000000015,131.91055555555687
2023-02-15 16:09:38,46.9618,2.34375,1.0144808285938784,4.02199,1.9965269999999995,-17.36110000000002,131.95972222222355
2023-02-15 16:12:40,45.8044,2.34375,1.0455540480657202,3.732639,1.7361110000000002,-18.22920000000002,132.0102777777791
2023-02-15 16:15:40,43.48959,2.34375,1.2372206664257548,4.195602,2.4016200000000003,-17.071799999999996,132.0602777777791
2023-02-15 16:18:41,50.05787,2.3726850000000006,1.0226871821046153,3.906250000000001,1.851850999999999,-15.3356,132.11055555555689
2023-02-15 16:21:38,39.23611,2.170139,1.0516057832715646,3.8773150000000003,2.1122680000000003,-17.361199999999997,132.15972222222356
2023-02-15 16:24:41,42.33218,2.430555,1.0706235777735873,4.02199,1.9386579999999993,-17.93979999999999,132.2105555555569
2023-02-15 16:27:41,42.33218,2.3148149999999994,1.0669106695942996,3.906249999999999,1.9675920000000007,-17.65040000000002,132.26055555555692
2023-02-15 16:31:02,42.33218,2.34375,1.0754830897206138,3.7615729999999994,1.7939809999999996,-16.782399999999996,132.31638888889026
2023-02-15 16:33:41,43.86574,2.4016199999999994,1.1217839817697932,3.7615729999999994,1.765047,-17.939899999999966,132.3605555555569
2023-02-15 16:36:38,43.48959,2.2858790000000004,1.0869152900342292,4.108796000000001,2.228009,-15.914300000000026,132.4097222222236
2023-02-15 16:39:41,43.86574,2.34375,1.0754830897206138,4.311342000000001,2.343750000000001,-18.80789999999999,132.46055555555694
2023-02-15 16:42:38,46.58565,2.517361,1.1851560345746852,4.369212,2.2858789999999996,-16.7825,132.50972222222362
2023-02-15 16:45:41,50.02894,2.4594900000000006,1.1095119424625088,4.456019,2.3726849999999997,-16.7825,132.56055555555696
2023-02-15 16:48:42,45.8044,2.3148150000000003,1.0062480771551316,4.456019,2.4594900000000006,-15.625,132.61083333333474
2023-02-15 16:51:41,40.01736,2.2858790000000004,1.0583136059906317,4.079861,2.17014,-17.939800000000048,132.66055555555695
2023-02-15 16:54:39,40.01736,2.34375,1.0144797330516528,3.906250000000001,1.8807859999999996,-17.36099999999999,132.7100000000014
2023-02-15 16:57:42,40.42245,2.34375,1.0455540480657202,3.616898,1.6203700000000003,-17.36110000000002,132.76083333333474
2023-02-15 17:00:41,39.23611,2.34375,1.1044022262310988,3.6458330000000005,1.7071750000000003,-18.518500000000017,132.81055555555696
2023-02-15 17:03:40,39.23611,2.430555,1.1304329431320936,3.7615740000000004,1.7361110000000002,-17.939799999999963,132.86027777777917
2023-02-15 17:06:41,38.85995,2.3148149999999994,1.0371483131617412,3.732639,1.7650460000000008,-18.22919999999999,132.91055555555695
2023-02-15 17:09:41,34.23032,2.2858799999999997,1.0583139035927343,3.5590269999999995,1.649305,-18.518599999999992,132.96055555555697
2023-02-15 17:12:38,39.6412,2.4594899999999997,1.1095119424625084,3.8483799999999997,1.765046,-17.650499999999965,133.00972222222364
2023-02-15 17:15:38,40.01736,2.34375,1.1044032096540866,3.9351849999999997,1.9965280000000005,-17.07170000000002,133.05972222222366
2023-02-15 17:18:41,40.76968,2.430555,1.0706225071245856,3.7615740000000004,1.6782410000000008,-18.229100000000017,133.110555555557
2023-02-15 17:21:38,34.23032,2.2858799999999997,1.028717061138541,3.5879629999999993,1.649305,-18.22909999999996,133.15972222222368
2023-02-15 17:24:18,30.78703,2.170139,0.9947272494821464,3.5879629999999993,1.765046,-18.807800000000015,133.20416666666813
2023-02-15 17:24:41,30.78703,2.256944,1.0496889890235286,3.5590269999999995,1.6782409999999999,-17.93979999999999,133.21055555555702
2023-02-15 17:27:39,30.78703,2.34375,1.0754830897206138,3.5590269999999995,1.5914349999999997,-18.80789999999996,133.26000000000147
2023-02-15 17:30:41,34.63541,2.4016199999999994,1.1217819936681783,3.645834,1.6493060000000002,-17.361099999999965,133.31055555555702
2023-02-15 17:33:38,34.63541,2.34375,1.0754820735284847,3.616898,1.6493049999999991,-17.93979999999999,133.3597222222237
2023-02-15 17:36:42,33.47801,2.3148150000000003,1.0062491665218356,3.4722210000000002,1.4756929999999997,-18.807900000000018,133.4108333333348
2023-02-15 17:39:38,31.16319,2.34375,1.0754820735284856,3.3564810000000005,1.3888880000000006,-18.807900000000018,133.4597222222237
2023-02-15 17:45:42,30.78703,2.3726850000000006,1.0539357671295717,3.4722210000000002,1.4467589999999992,-18.807800000000015,133.4597222222237
2023-02-15 17:48:41,30.78703,2.3148149999999994,1.0669116801933116,3.3564809999999996,1.4178240000000004,-18.807800000000043,133.4597222222237
2023-02-16 08:12:42,31.56828,2.1701390000000007,1.0236481688705301,2.9513890000000007,1.157407,-20.83330000000001,133.4597222222237
2023-02-16 08:19:00,30.78703,2.1701390000000007,1.1050414798055752,2.9513890000000007,1.2442129999999993,-19.097199999999987,133.4597222222237
2023-02-16 08:21:42,32.69676,2.1701390000000007,0.9947272494821469,2.9803240000000004,1.157407,-19.386599999999987,133.4597222222237
2023-02-16 08:39:41,31.16319,2.2858789999999996,1.086916262719423,2.806712,0.9259260000000005,-18.80789999999999,133.4597222222237
2023-02-16 08:45:42,34.25926,2.314814,1.123545729974065,3.211805,1.3310189999999995,-19.675900000000013,133.4597222222237
2023-02-16 08:48:41,31.16319,2.170139,1.0516057832715646,3.009259,1.244212,-18.22919999999999,133.4597222222237
2023-02-16 08:54:40,33.85416,2.170139,1.0787088816932644,3.211805,1.4756950000000009,-18.807900000000018,133.4597222222237
2023-02-16 08:57:38,35.79282,2.054398,0.9310004767996581,3.038194,1.3020839999999998,-20.54400000000001,133.50916666666814
2023-02-16 09:00:42,32.69676,1.851852,0.9519251556347375,2.604166,1.157406,-20.254599999999982,133.56027777777925
2023-02-16 09:03:42,33.10185,1.9097220000000004,0.9439041177273082,2.546296,1.0127309999999996,-17.65039999999999,133.61027777777926
2023-02-16 09:06:40,34.25926,1.9386580000000002,0.8670954220132321,2.8935189999999995,1.2442129999999993,-21.12270000000001,133.6597222222237
2023-02-16 09:09:41,34.25926,1.967593,0.9341470300989859,2.8067130000000002,1.1863419999999998,-19.097199999999987,133.7100000000015
2023-02-16 09:12:40,31.16319,2.1122690000000004,1.136670123699666,2.9803240000000004,1.3888889999999998,-18.22920000000002,133.7597222222237
2023-02-16 09:15:38,35.01157,2.228009,1.0693198646661295,3.2696750000000003,1.4467600000000003,-19.386599999999987,133.80916666666815
2023-02-16 09:18:42,33.47801,2.141204,1.014911169030366,3.038194,1.2731469999999998,-20.254700000000014,133.86027777777926
2023-02-16 09:21:38,31.16319,2.1990739999999995,1.0604764793631098,2.922453,1.1284710000000002,-17.650499999999994,133.90916666666814
2023-02-16 09:24:41,33.10185,2.228009,1.0967302284228297,2.8935180000000003,1.0995359999999996,-19.386599999999987,133.9600000000015
2023-02-16 09:28:02,30.00578,2.228009,1.0967302284228297,3.009259,1.2152769999999995,-18.22919999999999,134.01583333333483
2023-02-16 09:30:41,31.56828,2.1990740000000004,1.0877346059997737,3.009259,1.2442129999999993,-17.939899999999994,134.06000000000148
2023-02-16 09:33:42,35.79282,2.2569440000000007,1.1585522218728221,3.2407399999999997,1.475694999999999,-18.807900000000018,134.11027777777926
2023-02-16 09:36:18,38.88889,2.228009,1.0693189028330794,3.732639,1.9097230000000005,-19.386600000000016,134.15361111111258
2023-02-16 09:36:42,38.85995,2.228009,1.0410360517578228,3.732639,1.8807870000000007,-18.80789999999999,134.16027777777924
2023-02-16 09:40:02,37.32639,2.1122680000000003,0.9775665244244195,3.2696749999999994,1.5046289999999996,-18.22909999999999,134.21583333333479
2023-02-16 09:42:41,36.22685,2.228009,1.0410370454020954,3.240741,1.38889,-17.93980000000002,134.26000000000144
2023-02-16 09:45:38,33.85416,2.2858790000000004,1.0869162627194235,3.211805,1.3310189999999995,-18.80789999999999,134.30916666666812
2023-02-16 09:48:41,34.25926,2.5173609999999993,1.1851570190645837,3.5590269999999995,1.4756950000000009,-18.22919999999999,134.36000000000146
2023-02-16 09:51:38,33.10185,2.4884260000000005,1.1476604455591983,3.4722220000000004,1.3888889999999998,-17.071799999999996,134.40916666666814
2023-02-16 09:54:41,31.16319,2.4305559999999993,1.101043922919215,3.3854169999999995,1.3310190000000004,-19.386599999999987,134.4600000000015
2023-02-16 09:57:41,31.53935,2.343751,1.1596494805806212,3.327547,1.4467590000000001,-19.097200000000015,134.5100000000015
2023-02-16 10:00:41,34.25926,2.459491,1.1390608248588143,3.501157,1.4467600000000003,-19.09729999999999,134.5600000000015
2023-02-16 10:03:38,31.56828,2.3148150000000003,1.123546037403182,3.414352,1.5335649999999994,-17.361099999999993,134.6091666666682
2023-02-16 10:06:38,31.53935,2.4016210000000004,1.1217832871418483,3.3854170000000003,1.3888889999999998,-20.54400000000001,134.6591666666682
2023-02-16 10:10:38,30.41088,2.4016210000000004,1.1501080440628502,3.327547,1.359953,-19.675900000000013,134.72583333333486
2023-02-16 10:13:01,33.85416,2.372686,1.0840288852078523,3.2696760000000005,1.273148,-19.386600000000016,134.76555555555709
2023-02-16 10:15:41,30.38194,2.256945,1.0781310087434242,3.125001,1.273148,-19.675900000000013,134.81000000000154
2023-02-16 10:18:41,31.16319,2.34375,1.1324266375940717,3.0960650000000003,1.1863420000000007,-18.518599999999992,134.86000000000155
2023-02-16 10:24:38,31.16319,2.3726850000000006,1.1686485180920392,3.298611,1.3888889999999998,-18.518599999999992,134.86000000000155
2023-02-16 10:27:41,35.79282,2.4884250000000003,1.1476601487461389,3.3564810000000005,1.273149,-18.518500000000017,134.9108333333349
2023-02-16 10:30:19,33.10185,2.3148149999999994,1.0669106695942987,3.1828699999999994,1.244212,-20.25460000000001,134.95472222222378
2023-02-16 10:30:41,33.10185,2.2858799999999997,1.0869155931503487,3.1539349999999997,1.2731469999999998,-17.65039999999999,134.9608333333349
2023-02-16 10:33:42,30.78703,2.34375,1.0455540480657193,3.009259,1.0127309999999996,-18.807799999999986,135.01111111111268
2023-02-16 10:36:38,31.56828,2.430555,1.239722735736206,3.385416,1.4756950000000009,-20.254699999999985,135.06000000000157
2023-02-16 10:39:41,35.01157,2.430555,1.1010436297577488,3.4432859999999996,1.3888889999999998,-18.80789999999999,135.1108333333349
2023-02-16 10:42:41,34.63541,2.3726850000000006,1.0539347080638495,3.298611,1.273148,-19.097199999999987,135.16083333333492
2023-02-16 10:45:39,31.16319,2.3148150000000003,1.1235460374031827,3.3564819999999997,1.475695,-19.097200000000015,135.21027777777937
2023-02-16 10:48:42,30.41088,2.459491,1.1390588157106267,3.211806,1.157407,-19.386599999999987,135.2611111111127
2023-02-16 10:51:37,33.85416,2.4016210000000004,1.1217822930903163,3.211806,1.2152769999999995,-19.675899999999984,135.30972222222383
2023-02-16 10:54:40,31.16319,2.34375,1.1044022262310988,3.0960650000000003,1.157407,-18.807900000000018,135.36055555555717
2023-02-16 10:57:38,31.16319,2.430555,1.1589091953528419,3.211805,1.2152780000000005,-20.25460000000001,135.41000000000162
2023-02-16 11:00:40,32.7257,2.372686,1.0539349972729797,3.1828710000000004,1.157407,-19.676000000000016,135.46055555555716
2023-02-16 11:03:38,31.16319,2.34375,1.1324266375940717,3.0960650000000003,1.1863420000000007,-19.386500000000012,135.5100000000016
2023-02-16 11:06:41,31.53935,2.3726850000000006,1.1952863256373698,3.385416,1.5046299999999997,-18.51849999999999,135.56083333333495
2023-02-16 11:09:40,34.63541,2.4594900000000006,1.1095140190375674,3.385416,1.3020839999999998,-17.65039999999999,135.61055555555717
2023-02-16 11:12:41,35.79282,2.3726850000000006,1.1131062254270643,3.211805,1.2442129999999993,-17.361099999999993,135.66083333333495
2023-02-16 11:16:00,31.56828,2.3148150000000003,1.1235450883780158,3.1828710000000004,1.3020829999999997,-18.51849999999996,135.71611111111272
2023-02-16 11:21:38,31.53935,2.459491,1.1095132730683692,3.1828710000000004,1.0995370000000007,-18.807800000000043,135.71611111111272
2023-02-16 11:27:38,36.95023,2.662038,1.1681512009247432,3.4722219999999995,1.1863419999999998,-19.09729999999999,135.71611111111272
2023-02-16 11:30:41,31.53935,2.3726849999999997,1.0539347080638493,3.2696759999999996,1.2442130000000002,-17.93979999999999,135.71611111111272
2023-02-16 11:39:42,31.56828,2.4016209999999996,1.0925489205231194,3.4722219999999995,1.4467590000000001,-18.22909999999999,135.71611111111272
2023-02-16 11:42:38,33.85416,2.459491,1.1095132730683692,3.240741,1.157407,-19.676000000000016,135.71611111111272
2023-02-16 11:45:42,30.38194,2.4016209999999996,1.150108044062849,3.0960649999999994,1.1284709999999993,-18.807900000000018,135.71611111111272
2023-02-16 11:48:40,34.25926,2.5752309999999996,1.1733166267107311,3.4432869999999998,1.273149,-18.807900000000018,135.71611111111272
2023-02-16 11:51:40,33.10185,2.343751,1.045554338133956,3.1828710000000004,1.1863419999999998,-19.675999999999988,135.71611111111272
2023-02-16 11:54:41,30.78703,2.343751,1.1324269440645562,3.1828710000000004,1.2731469999999998,-17.361099999999965,135.71611111111272
2023-02-16 11:57:41,33.47801,2.459491,1.2489119123358718,3.4722219999999995,1.5335650000000003,-18.518500000000017,135.71611111111272
2023-02-16 12:00:41,41.17477,2.633102,1.1282997172457456,3.8483799999999997,1.5625,-17.93979999999999,135.71611111111272
2023-02-16 12:03:41,33.85416,2.3148150000000003,1.037149360528799,3.3564819999999997,1.38889,-19.097199999999987,135.71611111111272
2023-02-16 12:09:41,36.16898,2.517361,1.1562365254410294,3.3854170000000003,1.273149,-18.807799999999986,135.71611111111272
2023-02-16 12:12:40,35.01157,2.343751,1.0754823693077782,3.3854170000000003,1.4178230000000003,-19.965300000000013,135.76583333333494
2023-02-16 12:15:41,34.63541,2.4016210000000004,1.0925489205231198,3.327547,1.3020839999999998,-18.518599999999992,135.81611111111272
2023-02-16 12:18:41,37.73148,2.517361,1.1263828626393901,3.4722219999999995,1.3310189999999995,-18.51849999999999,135.86611111111273
2023-02-16 12:21:38,38.85995,2.3148150000000003,1.0956725028984518,3.385416,1.4756929999999997,-18.518599999999992,135.9152777777794
2023-02-16 12:24:40,36.95023,2.34375,1.1324275917626616,3.211805,1.3020830000000005,-18.22920000000002,135.96583333333496
2023-02-16 12:27:39,39.26505,2.430555,1.1865644230072971,3.587962,1.6203700000000003,-18.22909999999999,136.01555555555717
2023-02-16 12:30:41,48.11921,2.517361,1.1851560345746852,3.9641200000000003,1.8807869999999998,-17.36110000000002,136.06611111111272
2023-02-16 12:33:38,46.9618,2.34375,1.1324275917626607,4.166666,2.256944,-17.650499999999994,136.1152777777794
2023-02-16 12:36:40,45.42824,2.4016210000000004,1.0925489205231198,3.993056,1.967593,-15.625,136.16583333333494
2023-02-16 12:39:41,38.10764,2.343751,1.1324269440645571,3.9641209999999996,2.054397,-17.93979999999999,136.21611111111272
2023-02-16 12:42:38,40.39352,2.4884260000000005,1.0872141989927706,3.9351860000000007,1.7939809999999996,-17.650499999999994,136.2652777777794
2023-02-16 12:45:41,45.42824,2.517361,1.0633767803317622,3.501157,1.3020829999999997,-18.22909999999999,136.31611111111275
2023-02-16 12:48:41,37.32639,2.141203,1.0427059358701831,3.5300920000000007,1.7939819999999997,-17.93980000000002,136.36611111111276
2023-02-16 12:51:39,33.47801,2.2858790000000004,1.0869172354035654,3.4722210000000002,1.5914359999999999,-19.386599999999987,136.4155555555572
2023-02-16 12:54:40,33.07291,2.3726850000000006,1.1952854168760039,3.5300920000000007,1.6493049999999991,-19.675900000000013,136.46583333333498
2023-02-16 12:57:38,42.70834,2.517361,1.0633767803317622,3.7326380000000006,1.5335640000000001,-18.807900000000018,136.51527777777943
2023-02-16 13:00:41,36.54514,2.2858790000000004,1.0583126010137527,3.3564810000000005,1.4467590000000001,-19.09729999999999,136.56611111111278
2023-02-16 13:03:41,32.69676,2.2858790000000004,1.0583126010137527,3.211805,1.3020829999999997,-19.965299999999985,136.6161111111128
2023-02-16 13:06:38,32.69676,2.34375,1.1044022262310988,3.1828700000000003,1.244212,-18.22919999999999,136.66527777777947
2023-02-16 13:09:42,32.69676,2.3148150000000003,1.066911680193312,3.298611,1.359954,-19.386599999999987,136.71638888889058
2023-02-16 13:12:38,35.01157,2.3726850000000006,1.0539357671295726,3.327546,1.3020839999999998,-20.254699999999985,136.76527777777946
2023-02-16 13:15:40,31.53935,2.34375,1.1044032096540857,3.2407400000000006,1.3020830000000005,-18.807900000000018,136.815833333335
2023-02-16 13:18:38,35.79282,2.430555,1.1304329431320936,3.385416,1.359953,-19.097200000000015,136.86527777777945
2023-02-16 13:21:40,33.47801,2.343751,1.045554338133957,3.327547,1.3310180000000003,-19.09729999999999,136.915833333335
2023-02-16 13:24:38,36.16898,2.459491,1.13905982028527,3.2696760000000005,1.2152780000000005,-18.807800000000015,136.96527777777945
2023-02-16 13:27:40,34.23032,2.372686,1.1131065257489285,3.3854170000000003,1.4178240000000004,-19.96519999999998,137.015833333335
2023-02-16 13:30:40,39.23611,2.5752310000000005,1.1733156013908088,3.385416,1.2152769999999995,-19.097200000000015,137.065833333335
2023-02-16 13:33:39,44.64699,2.4594900000000006,1.109512980750656,3.3564810000000005,1.273148,-16.492999999999995,137.11555555555722
2023-02-16 13:36:40,38.85995,2.3148150000000003,1.0956725028984518,3.1828700000000003,1.2731469999999998,-19.09729999999999,137.165833333335
2023-02-16 13:39:42,35.01157,2.372686,1.1412810021913675,3.3854170000000003,1.446758,-18.518500000000017,137.21638888889055
2023-02-16 13:42:41,39.26505,2.343751,1.0455532849013063,3.906251,1.9097209999999993,-16.4931,137.26611111111276
2023-02-16 13:45:40,36.95023,2.372686,1.0539349972729806,3.7905100000000003,1.7650460000000008,-19.097200000000015,137.31583333333498
2023-02-16 13:48:41,39.26505,2.34375,1.1044032096540866,3.501157,1.5625000000000009,-18.22919999999999,137.36611111111276
2023-02-16 13:51:38,39.6412,2.2858790000000004,1.0583136059906317,3.4432859999999996,1.5335649999999994,-18.229100000000017,137.41527777777944
2023-02-16 13:54:41,32.69676,2.1990740000000004,1.0323572723996304,3.385416,1.5625,-18.80789999999999,137.46611111111278
2023-02-16 13:57:38,35.79282,2.4016210000000004,1.17762042114961,3.616898,1.6782399999999997,-19.965300000000013,137.51527777777946
2023-02-16 14:00:41,45.02315,2.633102,1.2198056092090288,3.9351860000000007,1.7361120000000003,-18.22920000000002,137.5661111111128
2023-02-16 14:04:01,50.05787,2.546297,1.1347799859867433,3.7037050000000002,1.5335640000000001,-17.650499999999994,137.62166666666835
2023-02-16 14:06:42,40.01736,2.1990740000000004,1.0604774357276772,3.530093,1.7361120000000003,-17.65039999999999,137.66638888889057
2023-02-16 14:09:41,40.01736,2.343751,1.1324278982333236,3.414352,1.5046289999999996,-17.650499999999994,137.71611111111278
2023-02-16 14:12:40,36.95023,2.343751,1.1324278982333236,3.6747690000000004,1.765046,-20.54389999999998,137.765833333335
2023-02-16 14:15:41,39.6412,2.430555,1.1304329431320936,3.7615740000000004,1.7361110000000002,-18.518599999999992,137.81611111111278
2023-02-16 14:18:41,40.79861,2.34375,1.1044022262310988,3.6747690000000004,1.7361110000000002,-17.650499999999994,137.8661111111128
2023-02-16 14:22:36,43.48959,2.459491,1.0471697596614156,3.6747690000000004,1.5335650000000003,-18.51860000000002,137.93138888889055
2023-02-16 14:24:38,36.54514,2.2858790000000004,1.0583136059906317,3.587962,1.6782409999999999,-18.807800000000015,137.96527777777945
2023-02-16 14:27:41,41.95602,2.430555,1.158909195352841,3.906250000000001,1.9097230000000005,-18.518500000000017,138.0161111111128
2023-02-16 14:30:41,41.17477,2.34375,1.0144797330516528,3.906250000000001,1.8807859999999996,-16.4931,138.0661111111128
2023-02-16 14:33:42,45.02315,2.430555,1.1304329431320936,3.6458330000000005,1.6203700000000003,-17.650499999999994,138.11638888889058
2023-02-16 14:36:38,41.95602,2.343751,1.1044025274679643,3.7905100000000003,1.851851,-18.80789999999999,138.16527777777947
2023-02-16 14:39:41,38.85995,2.372686,1.1131055369981768,3.7905100000000003,1.8229160000000002,-19.965299999999985,138.2161111111128
2023-02-16 14:42:38,39.26505,2.372686,1.1131055369981768,3.8483799999999997,1.8807859999999996,-18.807799999999986,138.2652777777795
2023-02-16 14:45:41,43.48959,2.4884260000000005,1.0872163632366707,3.7615740000000004,1.6203709999999996,-18.22919999999999,138.31611111111283
2023-02-16 14:48:40,40.79861,2.4016210000000004,1.0622910106107493,3.645834,1.5914349999999997,-17.361199999999997,138.36583333333505
2023-02-16 14:51:41,40.39352,2.3148150000000003,1.0956734809665498,3.5300920000000007,1.6203699999999994,-18.80789999999999,138.41611111111283
2023-02-16 14:54:40,39.6412,2.3148150000000003,1.066911680193312,3.587962,1.649305,-17.071699999999993,138.46583333333504
2023-02-16 14:57:41,39.26505,2.34375,1.1044022262310988,3.6747690000000004,1.7361110000000002,-19.675899999999984,138.51611111111282
2023-02-16 15:00:41,40.39352,2.3726850000000006,1.0539347080638495,3.7615740000000004,1.7361110000000002,-19.675900000000013,138.56611111111283
2023-02-16 15:03:40,38.85995,2.430555,1.1304329431320936,3.6458330000000005,1.6203700000000003,-19.675999999999988,138.61583333333505
2023-02-16 15:06:38,37.32639,2.3726850000000006,1.1131052366764962,3.6458330000000005,1.6782399999999997,-17.361099999999993,138.6652777777795
2023-02-16 15:09:41,40.42245,2.4884250000000003,1.0872149952007983,3.616898,1.475695,-17.071800000000025,138.71611111111284
2023-02-16 15:12:41,34.25926,2.228009,1.0967302284228306,3.616898,1.8229160000000002,-17.361099999999965,138.76611111111285
2023-02-16 15:15:40,36.95023,2.3726850000000006,1.1131052366764962,3.616898,1.6493049999999991,-18.807900000000018,138.81583333333506
2023-02-16 15:18:41,37.32639,2.4594900000000006,1.1390595226169236,3.501157,1.4467600000000003,-18.22909999999999,138.86611111111284
2023-02-16 15:21:40,40.79861,2.4016210000000004,1.0925489205231198,3.616898,1.5914349999999997,-18.22919999999999,138.91583333333506
2023-02-16 15:24:18,33.10185,2.2280100000000003,1.0117771973651235,3.501157,1.6203699999999994,-19.097199999999987,138.95972222222395
2023-02-16 15:24:43,33.10185,2.3148150000000003,1.037149360528798,3.501157,1.5335649999999994,-18.80789999999999,138.9666666666684
2023-02-16 15:27:38,36.95023,2.517361,1.2132394598400178,3.4722219999999995,1.4178250000000006,-18.807900000000018,139.01527777777952
2023-02-16 15:30:39,39.26505,2.34375,1.1044022262310988,3.7615740000000004,1.8229160000000002,-19.097199999999987,139.0655555555573
2023-02-16 15:33:39,34.23032,2.2858790000000004,1.0287167693064407,3.616898,1.6782409999999999,-18.80789999999999,139.1155555555573
2023-02-16 15:36:41,38.0787,2.5752310000000005,1.1733176520295254,3.4722210000000002,1.3020839999999998,-19.676000000000016,139.16611111111285
2023-02-16 15:39:41,43.14236,2.604166,1.1515108936277114,3.5300920000000007,1.3020840000000007,-18.51849999999999,139.21611111111287
2023-02-16 15:42:39,42.73727,2.430555,1.0706225071245856,3.298611,1.2152780000000005,-17.93979999999999,139.2655555555573
2023-02-16 15:45:42,35.79282,2.1990740000000004,1.0323562844671934,3.0960650000000003,1.273147999999999,-19.097200000000015,139.31638888889066
2023-02-16 15:48:40,34.23032,2.4016210000000004,1.256003257028724,3.530093,1.6782399999999997,-19.965300000000013,139.3658333333351
2023-02-16 15:51:38,40.79861,2.459491,1.0789307538677122,3.645834,1.5335650000000003,-17.361099999999993,139.41527777777955
2023-02-16 15:54:40,42.33218,2.517361,1.1851560345746852,3.9351860000000007,1.8518530000000002,-17.650499999999965,139.4658333333351
2023-02-16 15:57:42,49.27662,2.748843,1.1929491644298886,4.108797,1.7361120000000003,-17.650500000000022,139.51638888889065
2023-02-16 16:00:40,50.81019,2.3726850000000006,1.0539347080638495,3.616898,1.5914349999999997,-16.2038,139.5658333333351
2023-02-16 16:03:41,40.79861,2.170139,1.0787079588011677,3.7615740000000004,2.0254630000000002,-16.782399999999996,139.61611111111287
2023-02-16 16:06:41,45.42824,2.459491,1.0789307538677122,4.050926,1.938657,-17.361099999999993,139.66611111111288
2023-02-16 16:09:42,39.6412,2.343751,1.0754833855000991,3.8483799999999997,1.8807869999999998,-17.361099999999993,139.71638888889066
2023-02-16 16:12:38,40.79861,2.372686,1.0840278634507012,3.6747690000000004,1.6782399999999997,-17.65040000000002,139.76527777777954
2023-02-16 16:15:41,41.17477,2.459491,1.2225351944318479,3.8483799999999997,1.8807870000000007,-18.51849999999999,139.8161111111129
2023-02-16 16:18:38,38.88889,2.3726849999999997,1.022687182104617,4.021990999999999,1.9675919999999998,-18.518500000000017,139.86527777777957
2023-02-16 16:21:41,34.23032,2.343751,1.1044025274679643,3.7037050000000002,1.765046,-19.675899999999984,139.9161111111129
2023-02-16 16:24:40,43.86574,2.517361,1.1562355104447681,3.9351860000000007,1.8229170000000003,-17.36110000000002,139.96583333333513
2023-02-16 16:27:41,48.11921,2.4016210000000004,1.0925489205231198,3.5590280000000005,1.5335650000000003,-17.93979999999999,140.0161111111129
2023-02-16 16:30:41,43.48959,2.372686,1.0840268416923409,3.906251,1.9097210000000002,-17.65040000000002,140.06611111111292
2023-02-16 16:33:41,39.6412,2.256945,1.0496892875615396,3.993056,2.1122690000000004,-16.493000000000023,140.11611111111293
2023-02-16 16:36:38,35.79282,2.3148150000000003,1.123546037403182,3.906250000000001,2.0254630000000002,-18.807799999999986,140.1652777777796
2023-02-16 16:39:41,40.39352,2.517361,1.1851550500837897,4.108797,2.0254630000000002,-18.518500000000017,140.21611111111295
2023-02-16 16:42:41,40.42245,2.3148150000000003,1.0062491665218356,4.108797,2.1122689999999995,-17.93979999999999,140.26611111111296
2023-02-16 16:45:38,39.26505,2.343751,1.0144811126612137,3.530093,1.5046289999999996,-17.93979999999999,140.31527777777964
2023-02-16 16:48:42,36.54514,2.3148150000000003,1.0371483131617414,3.327547,1.359954,-18.51849999999999,140.36638888889075
2023-02-16 16:51:38,34.23032,2.343751,1.1044035108911356,3.3854170000000003,1.4467590000000001,-17.361099999999965,140.41527777777964
2023-02-16 16:54:41,35.76389,2.459491,1.167683879845211,3.414352,1.3888889999999998,-18.518599999999992,140.46611111111298
2023-02-16 16:57:38,37.32639,2.459491,1.167683879845211,3.5590280000000005,1.5335650000000003,-17.361099999999965,140.51527777777966
2023-02-16 17:00:41,40.79861,2.4016210000000004,1.1217822930903163,3.6747690000000004,1.6782399999999997,-19.386599999999987,140.566111111113
2023-02-16 17:03:38,36.54514,2.3148150000000003,1.0956725028984518,3.6747690000000004,1.765046,-18.22919999999999,140.61527777777968
2023-02-16 17:06:41,33.47801,2.256945,1.0496892875615396,3.616898,1.7361110000000002,-18.807900000000018,140.66611111111303
2023-02-16 17:09:41,34.63541,2.4016210000000004,1.1501080440628502,3.7037050000000002,1.7361110000000002,-20.543999999999983,140.71611111111304
2023-02-16 17:12:40,34.63541,2.34375,1.1044022262310988,3.616898,1.6782399999999997,-17.93979999999999,140.76583333333525
2023-02-16 17:15:41,36.16898,2.3726850000000006,1.084028590316028,3.501157,1.5046299999999997,-18.518500000000017,140.81611111111303
2023-02-16 17:18:41,40.79861,2.430555,1.1304329431320947,3.327546,1.3020830000000005,-17.650499999999965,140.86611111111304
2023-02-16 17:21:38,37.32639,2.34375,1.0455540480657202,3.298611,1.3020830000000005,-18.518500000000017,140.91527777777972
2023-02-16 17:24:42,36.16898,2.3726850000000006,1.1686494508671026,3.4432859999999996,1.5335650000000003,-17.361099999999965,140.96638888889083
2023-02-16 17:27:42,33.47801,2.34375,1.1324266375940717,3.6747690000000004,1.7650460000000008,-18.22919999999999,141.01638888889084
2023-02-16 17:30:42,36.54514,2.3726850000000006,1.0539357671295717,3.7326380000000006,1.7071759999999996,-16.203699999999998,141.06638888889086
2023-02-16 17:33:41,33.47801,2.256944,1.0781316719363558,3.4722219999999995,1.6203710000000004,-18.80789999999999,141.11611111111307
2023-02-16 17:36:41,30.38194,2.2858799999999997,1.028717061138541,3.414350999999999,1.4756929999999997,-19.96520000000001,141.16611111111308
2023-02-16 17:45:41,30.78703,2.430555,1.0706225071245856,3.1539349999999997,1.070602,-18.80789999999999,141.16611111111308
2023-02-16 17:48:39,32.69676,2.34375,1.1044032096540857,3.1828699999999994,1.2442129999999993,-19.675900000000013,141.16611111111308
2023-02-16 17:51:40,30.00578,2.3148149999999994,1.0371483131617412,3.1539349999999997,1.1863420000000007,-19.097199999999987,141.16611111111308
2023-02-16 17:57:41,30.78703,2.4016199999999994,1.150107739459821,3.2696759999999996,1.3020830000000005,-19.676000000000016,141.16611111111308
2023-02-16 18:00:41,30.00578,2.34375,1.1044022262310988,3.3564809999999996,1.4178229999999994,-18.807800000000015,141.16611111111308
2023-02-16 18:27:38,30.78703,2.4016199999999994,1.1217819936681783,3.1539349999999997,1.157407,-18.807900000000018,141.16611111111308
2023-02-16 18:42:40,30.00578,2.3726850000000006,1.0840275685590686,3.009259,1.0127309999999996,-19.965299999999957,141.16611111111308
2023-02-16 19:18:39,30.00578,2.3726850000000006,1.1131062254270643,2.9513880000000006,0.9837959999999999,-20.543999999999983,141.16611111111308
2023-02-16 20:57:41,30.00578,2.0254629999999993,1.0331014464634831,2.4884269999999997,0.8969909999999999,-19.386500000000012,141.16611111111308
2023-02-16 21:12:41,31.16319,1.967593,1.0146271328164451,2.633102,1.0995359999999996,-20.54400000000001,141.16611111111308
2023-02-17 09:00:42,30.78703,1.8229169999999995,0.9678112982147812,2.3148149999999994,0.9259260000000005,-19.386600000000016,141.16611111111308
2023-02-17 09:03:41,33.10185,1.938657,1.0053380188468648,2.4594900000000006,0.9548610000000002,-19.675899999999984,141.16611111111308
2023-02-17 09:06:39,33.10185,1.967593,0.9341470300989867,2.7777779999999996,1.157407,-16.203699999999998,141.16611111111308
2023-02-17 09:09:41,33.47801,2.054398,1.0422875148642883,2.719907,1.0995359999999996,-19.09730000000002,141.16611111111308
2023-02-17 09:12:41,30.41088,2.1122690000000004,1.0865929827331728,2.8067130000000002,1.157407,-18.51849999999999,141.16611111111308
2023-02-17 09:15:41,31.16319,2.1122690000000004,1.033774453054506,2.9803240000000004,1.2731469999999998,-19.675899999999984,141.16611111111308
2023-02-17 09:24:42,31.16319,2.228009,1.096731161853787,3.0671289999999996,1.273148,-20.254599999999982,141.16611111111308
2023-02-17 09:27:38,33.85416,2.2858789999999996,1.0287167693064405,3.038194,1.0995370000000007,-21.412000000000006,141.16611111111308
