Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-02-17 09:30:41,30.78703,2.2280099999999994,1.0967305388320363,2.8935189999999995,1.0995359999999996,-19.675899999999984,141.16611111111308
2023-02-17 09:39:40,35.01157,2.3726849999999997,1.0840285903160278,3.327545999999999,1.3310189999999995,-19.097200000000015,141.16611111111308
2023-02-17 09:42:38,33.8831,2.2280099999999994,1.0117761677721544,3.0671299999999997,1.1863420000000007,-18.518599999999992,141.16611111111308
2023-02-17 09:45:39,31.53935,2.2858799999999997,1.0869155931503487,3.038195,1.157407,-18.80789999999999,141.16611111111308
2023-02-17 09:48:40,30.78703,2.2858799999999997,1.0583128986156602,3.0960650000000003,1.1863420000000007,-18.807900000000018,141.16611111111308
2023-02-17 09:54:41,33.10185,2.430555,1.1589082259106283,3.0960650000000003,1.0995369999999998,-17.93980000000002,141.16611111111308
2023-02-17 09:57:40,33.47801,2.3148149999999994,1.0956734809665505,3.211805,1.3020830000000005,-19.675900000000013,141.2158333333353
2023-02-17 10:00:40,34.23032,2.4016199999999994,1.0925475992097888,3.1828699999999994,1.157407,-19.965299999999985,141.2658333333353
2023-02-17 10:03:38,30.00578,2.2858799999999997,1.1146365044355144,3.1539349999999997,1.3020829999999997,-18.807900000000018,141.31527777777976
2023-02-17 10:06:40,33.85416,2.4016199999999994,1.1217829877195273,3.211805,1.2152780000000005,-18.807800000000015,141.3658333333353
2023-02-17 10:09:40,34.2882,2.2858799999999997,1.0869165658357294,3.327546,1.4467590000000001,-19.386600000000016,141.4158333333353
2023-02-17 10:13:00,35.01157,2.3726850000000006,1.1131052366764962,3.385416,1.4178229999999994,-19.097200000000015,141.47138888889086
2023-02-17 10:15:41,34.25926,2.459491,1.13905982028527,3.240741,1.186343,-20.254700000000014,141.51611111111308
2023-02-17 10:18:41,34.66435,2.372686,1.1412829207619164,3.2696760000000005,1.3310190000000004,-20.254699999999985,141.5661111111131
2023-02-17 10:21:40,36.95023,2.430555,1.2134793986308512,3.5300920000000007,1.5914349999999997,-19.676000000000016,141.6158333333353
2023-02-17 10:24:42,34.63541,2.3726850000000006,1.1412806966626776,3.6747690000000004,1.7361110000000002,-17.650499999999994,141.66638888889085
2023-02-17 10:27:42,34.63541,2.34375,1.0754830897206138,3.5300920000000007,1.5625000000000009,-18.807900000000018,141.71638888889086
2023-02-17 10:30:39,35.79282,2.34375,1.1044032096540857,3.2407400000000006,1.3020830000000005,-18.518500000000017,141.76555555555754
2023-02-17 10:33:41,33.10185,2.3726850000000006,1.1131052366764962,3.1828700000000003,1.2152769999999995,-20.25460000000001,141.8161111111131
2023-02-17 10:36:39,30.78703,2.430555,1.101042596953898,3.1539350000000006,1.0995370000000007,-19.097199999999987,141.86555555555753
2023-02-17 10:42:42,34.63541,2.4594900000000006,1.1095140190375674,3.298611,1.2152789999999998,-18.51849999999999,141.86555555555753
2023-02-17 10:45:42,30.78703,2.34375,1.1044022262310997,3.327546,1.3888880000000006,-19.386600000000016,141.86555555555753
2023-02-17 10:51:40,31.56828,2.4884260000000005,1.1764316050552863,3.1828710000000004,1.1284719999999995,-20.83340000000001,141.86555555555753
2023-02-17 11:00:42,31.16319,2.517361,1.1851560345746852,3.1828700000000003,1.0995369999999998,-18.807799999999986,141.86555555555753
2023-02-17 11:03:42,31.16319,2.34375,1.0754820735284847,3.0671290000000004,1.0995359999999996,-19.09729999999999,141.86555555555753
2023-02-17 11:12:42,31.16319,2.517361,1.2132385027906012,3.298611,1.2442130000000002,-19.96520000000001,141.86555555555753
2023-02-17 11:15:39,35.79282,2.4884250000000003,1.1179602012973469,3.4432859999999996,1.3310189999999995,-17.65040000000002,141.9147222222242
2023-02-17 11:18:42,35.01157,2.3726850000000006,1.0840275685590686,3.3564810000000005,1.359953,-18.807800000000015,141.96555555555756
2023-02-17 11:21:39,38.88889,2.3726850000000006,1.0539347080638495,3.1828700000000003,1.157407,-19.097199999999987,142.01472222222424
2023-02-17 11:24:42,33.47801,2.372686,1.2212602895419262,3.414352,1.5625000000000009,-19.675900000000013,142.06555555555758
2023-02-17 11:27:42,38.10764,2.517361,1.4154696594117482,4.079861,2.256945,-18.80789999999999,142.1155555555576
2023-02-17 11:30:42,40.79861,2.343751,1.045554338133957,4.427084,2.430555,-17.36110000000002,142.1655555555576
2023-02-17 11:33:19,34.63541,2.1990740000000004,1.0032652764297982,3.8483799999999997,1.9965279999999996,-19.675900000000013,142.20916666666872
2023-02-17 11:33:42,34.25926,2.2280100000000003,0.9814046159057406,3.7905100000000003,1.8807869999999998,-18.22919999999999,142.21555555555761
2023-02-17 11:36:42,34.63541,2.4016209999999996,1.030872227601206,3.5590269999999995,1.4756929999999997,-19.675900000000013,142.26555555555763
2023-02-17 11:42:40,31.53935,2.5173609999999993,1.1263818134645507,3.2986109999999993,1.157407,-19.386599999999987,142.26555555555763
2023-02-17 11:45:42,32.69676,2.372686,1.1412819614771248,3.240741,1.3020830000000005,-18.518500000000017,142.26555555555763
2023-02-17 11:48:42,33.10185,2.459491,1.1095132730683692,3.240741,1.157407,-18.51849999999999,142.26555555555763
2023-02-17 11:51:42,33.10185,2.459491,1.167683879845211,3.211806,1.186343,-19.965299999999985,142.26555555555763
2023-02-17 11:54:44,34.23032,2.459491,1.13905982028527,3.240741,1.186343,-18.807799999999986,142.26555555555763
2023-02-17 11:57:41,33.47801,2.3726850000000006,1.1952854168760048,3.2407400000000006,1.359953,-18.22919999999999,142.26555555555763
2023-02-17 12:00:39,39.26505,2.546297,1.1347820951492429,3.4722219999999995,1.3020829999999997,-15.3356,142.26555555555763
2023-02-17 12:03:41,38.88889,2.4016210000000004,1.0925489205231198,3.4722219999999995,1.4467589999999992,-17.361099999999993,142.26555555555763
2023-02-17 12:09:41,33.85416,2.3726850000000006,1.084028590316028,3.4432859999999996,1.4467589999999992,-19.386600000000016,142.26555555555763
2023-02-17 12:12:39,41.17477,2.517361,1.1562355104447681,3.616898,1.5046289999999996,-18.51849999999999,142.31500000000207
2023-02-17 12:15:41,38.85995,2.3148150000000003,1.0956734809665514,3.530093,1.6203710000000004,-17.650500000000022,142.36555555555762
2023-02-17 12:18:38,33.44907,2.3148150000000003,1.0956734809665498,3.5590280000000005,1.6493059999999993,-17.65040000000002,142.4147222222243
2023-02-17 12:21:38,33.85416,2.459491,1.167683879845211,3.530093,1.5046299999999997,-19.675999999999988,142.4647222222243
2023-02-17 12:24:41,39.6412,2.5752309999999996,1.1733156013908084,3.732639,1.5625,-17.93979999999999,142.51555555555765
2023-02-17 12:27:41,37.32639,2.4016210000000004,1.1217832871418492,3.530093,1.5335650000000003,-20.25460000000001,142.56555555555767
2023-02-17 12:30:41,36.16898,2.3148150000000003,1.066911680193312,3.298611,1.359954,-17.93979999999999,142.61555555555768
2023-02-17 12:33:41,36.57407,2.430555,1.1589101647940765,3.4722210000000002,1.4756950000000009,-18.22919999999999,142.6655555555577
2023-02-17 12:36:38,40.79861,2.4016210000000004,1.17762042114961,3.616898,1.6782399999999997,-19.097200000000015,142.71472222222437
2023-02-17 12:39:41,40.42245,2.343751,1.0754823693077775,3.6747690000000004,1.7071749999999994,-18.51849999999999,142.7655555555577
2023-02-17 12:42:38,43.86574,2.517361,1.1851550500837897,3.645834,1.5625,-17.071699999999993,142.8147222222244
2023-02-17 12:45:39,42.73727,2.372686,1.1131055369981768,3.645834,1.6782399999999997,-17.93980000000002,142.86500000000217
2023-02-17 12:48:42,40.42245,2.372686,1.1412810021913682,3.7037050000000002,1.7650460000000008,-19.097199999999987,142.9158333333355
2023-02-17 12:51:39,38.10764,2.372686,1.1412810021913682,3.9641209999999996,2.025462,-20.25460000000001,142.9650000000022
2023-02-17 12:54:41,40.42245,2.459491,1.1390598202852709,4.108797,2.054399000000001,-18.51849999999999,143.01555555555774
2023-02-17 12:57:39,45.02315,2.4884260000000005,1.0872141989927706,3.906251,1.765045999999999,-18.51849999999999,143.0650000000022
2023-02-17 13:00:40,48.11921,2.4016210000000004,1.092547893228897,3.6747690000000004,1.6493049999999991,-18.51849999999999,143.11527777777997
2023-02-17 13:03:38,36.95023,2.141203,1.0427068812035833,3.4722210000000002,1.7361120000000003,-19.386500000000012,143.1647222222244
2023-02-17 13:06:39,33.47801,2.256944,1.1056981798280994,3.501157,1.6782409999999999,-17.93979999999999,143.2150000000022
2023-02-17 13:09:42,38.10764,2.4016199999999994,1.150108703836449,3.7615729999999994,1.7939809999999996,-17.650499999999994,143.26583333333554
2023-02-17 13:12:42,48.90046,2.6041669999999995,1.1515111819281263,3.993054999999999,1.765046,-18.80789999999999,143.31583333333555
2023-02-17 13:15:41,48.90046,2.2858799999999997,1.0287181026116259,3.703703,1.765046,-16.782399999999996,143.36555555555776
2023-02-17 13:18:38,43.48959,2.2858799999999997,1.0583139035927343,3.5590269999999995,1.649305,-18.518500000000017,143.41472222222444
2023-02-17 13:21:40,46.9618,2.4884259999999996,1.1179604927855473,4.282407,2.1701390000000007,-17.65040000000002,143.46527777778
2023-02-17 13:25:01,46.9618,2.430555,1.1304349417826463,4.050925,2.0254640000000004,-17.93979999999999,143.52111111111333
2023-02-17 13:27:40,46.9618,2.34375,1.0455551012968025,4.050925,2.054398,-18.51849999999999,143.56527777777998
2023-02-17 13:30:39,48.49537,2.4594900000000006,1.1390585180424606,4.195602,2.141203999999999,-17.650499999999994,143.6150000000022
2023-02-17 13:33:41,51.96759,2.372686,1.0539349972729806,3.8483799999999997,1.8229160000000002,-16.492999999999995,143.66555555555775
2023-02-17 13:36:39,52.37269,2.546297,1.1938549396827833,3.819444,1.7071749999999994,-17.361099999999993,143.7150000000022
2023-02-17 13:39:41,53.125,2.372686,1.0840288852078532,3.819444,1.8229160000000002,-15.3356,143.76555555555774
2023-02-17 13:42:39,41.95602,2.228009,1.0967311618537863,3.7326380000000006,1.938657,-16.4931,143.8150000000022
2023-02-17 13:45:41,43.89468,2.3726850000000006,1.1686475853161051,3.906250000000001,1.9965269999999995,-17.650499999999994,143.86555555555773
2023-02-17 13:48:41,45.8044,2.4016210000000004,1.1217822930903163,4.224538,2.2280089999999992,-17.361099999999993,143.91555555555775
2023-02-17 13:51:39,46.18055,2.343751,1.1324288524011341,4.2534719999999995,2.34375,-17.361099999999993,143.9650000000022
2023-02-17 13:54:40,55.84491,2.546297,1.1037169339741648,4.079861,1.8807869999999998,-16.4931,144.01527777777997
2023-02-17 13:57:40,58.13079,2.6041670000000003,1.120126831200589,4.224538,1.967593,-15.046300000000002,144.06527777777998
2023-02-17 14:00:21,51.59144,2.3148150000000003,1.1235469864273984,4.079861,2.1990750000000006,-15.3356,144.1100000000022
2023-02-17 14:00:42,51.59144,2.343751,1.1324278982333236,4.137732000000001,2.228009,-14.757000000000005,144.11583333333553
2023-02-17 14:03:41,52.74884,2.459491,1.167682905362245,4.427084,2.4016200000000003,-15.3356,144.16555555555775
2023-02-17 14:06:41,67.79514,2.6041670000000003,1.622945205133115,4.774306,3.096068999999999,-13.599500000000006,144.21555555555776
2023-02-17 14:09:40,63.16551,2.0254630000000002,0.9225009431227686,4.2534719999999995,2.546297,-8.680599999999998,144.26527777777997
2023-02-17 14:12:41,56.97338,2.2280100000000003,1.069318246062898,3.6747690000000004,1.851851,-12.442200000000014,144.31555555555775
2023-02-17 14:15:38,53.125,2.2858790000000004,1.0287178107793222,3.327546,1.38889,-15.046300000000002,144.36472222222443
2023-02-17 14:18:41,51.59144,2.2858790000000004,1.0869162627194235,3.211805,1.3310189999999995,-15.625,144.41555555555777
2023-02-17 14:21:38,50.81019,2.3726850000000006,1.1131052366764962,3.385416,1.4178229999999994,-15.046300000000002,144.46472222222445
2023-02-17 14:54:39,65.85648,2.343751,1.0754833855000991,4.3402780000000005,2.3726850000000006,-7.233699999999999,145.01500000000223
2023-02-17 14:57:41,64.32292,2.34375,1.1044032096540866,4.079861,2.141204000000001,-8.1019,145.06555555555778
2023-02-17 15:00:39,71.64352,2.517361,1.1562355104447681,4.658565,2.546296,-6.365700000000004,145.11500000000223
2023-02-17 15:03:42,67.01389,2.2858790000000004,1.1146361960308373,4.369212,2.5173609999999993,-7.233800000000002,145.16583333333557
2023-02-17 15:06:41,72.42477,2.430555,1.1589082259106291,4.427084,2.430556,-5.7871000000000095,145.21555555555778
2023-02-17 15:09:40,77.43056,2.4594899999999997,1.1676826025640101,4.427084,2.4016210000000004,-4.629599999999982,145.26527777778
2023-02-17 15:12:42,78.21181,2.256944,1.07813070466225,4.658565,2.8067130000000002,-2.8936000000000206,145.31583333333555
2023-02-17 15:15:41,66.6088,2.1701380000000006,1.0787067234188852,4.456019,2.719908,-6.944400000000002,145.36555555555776
2023-02-17 15:18:15,63.16551,2.228009,1.0693189028330794,4.224536,2.4016200000000003,-8.680599999999998,145.40833333333555
2023-02-17 15:18:39,62.0081,2.228009,1.0693179409989906,4.195602,2.3726849999999997,-9.83789999999999,145.4150000000022
2023-02-17 15:21:40,63.16551,2.34375,1.1044032096540866,4.079861,2.141204000000001,-10.416600000000017,145.46527777778
2023-02-17 15:24:40,66.23264,2.3726850000000006,1.1131052366764962,4.108796000000001,2.141203,-7.8125,145.51527777778
2023-02-17 15:27:38,63.16551,2.34375,1.0754830897206138,4.166666,2.1990740000000004,-8.101799999999997,145.56472222222445
2023-02-17 15:30:40,63.54167,2.34375,1.1044032096540866,4.079861,2.141204000000001,-8.1019,145.61527777778
2023-02-17 15:33:40,62.0081,2.372686,1.0840288852078532,4.108797,2.1122690000000004,-8.680499999999995,145.66527777778
2023-02-17 15:36:40,61.60301,2.34375,1.1044022262310988,4.108796000000001,2.1701380000000006,-9.259199999999993,145.71527777778002
2023-02-17 15:39:38,60.06944,2.228009,1.0410360517578228,3.8773149999999994,2.0254630000000002,-11.863399999999984,145.76472222222446
2023-02-17 15:43:03,60.4456,2.1990739999999995,1.060478392091213,3.6458319999999995,1.851852,-11.574100000000016,145.8216666666689
2023-02-17 15:45:38,60.85069,2.1990740000000004,1.0604783920912133,3.616897,1.8229169999999995,-11.574099999999987,145.86472222222446
2023-02-17 15:48:40,63.16551,2.2858789999999996,1.0869172354035652,3.6458319999999995,1.765047,-11.574099999999987,145.91527777778
2023-02-17 15:51:38,62.78935,2.1990749999999997,1.0877339892627211,3.7615749999999997,1.9965270000000004,-9.259299999999996,145.96472222222445
2023-02-17 15:54:41,58.91204,2.1990749999999997,1.060476785427997,3.703703999999999,1.9097209999999993,-10.995300000000015,146.0155555555578
2023-02-17 15:57:37,57.75463,2.2858799999999997,1.0869155931503487,3.703704,1.8229160000000002,-11.863500000000016,146.06444444444668
2023-02-17 16:00:40,58.53588,2.2280099999999994,1.0967314722631736,3.645834,1.851852,-12.44210000000001,146.11527777778002
2023-02-17 16:03:38,58.53588,2.2280099999999994,1.0693182460628978,3.645834,1.8229160000000002,-12.442200000000014,146.16472222222447
2023-02-17 16:06:38,55.81597,2.170139,1.0516057832715646,3.530093,1.765046,-12.152799999999985,146.21472222222448
2023-02-17 16:09:41,57.75463,2.228009,1.0967302284228306,3.530093,1.7361110000000002,-14.467500000000001,146.26555555555782
2023-02-17 16:12:41,60.06944,2.2858789999999996,1.086915290034229,3.6747679999999994,1.7939809999999996,-11.863400000000013,146.31555555555784
2023-02-17 16:15:38,57.37847,2.1990739999999995,1.060478392091213,3.6458319999999995,1.851852,-13.310100000000006,146.36472222222451
2023-02-17 16:18:41,56.59722,2.170139,1.0516057832715646,3.4722220000000004,1.7071750000000003,-11.574100000000016,146.41555555555786
2023-02-17 16:21:40,57.75463,2.170139,1.0236491510599572,3.414351,1.6203700000000003,-13.59960000000001,146.46527777778007
2023-02-17 16:24:38,55.43981,2.170139,1.051606734136509,3.327546,1.5625000000000009,-13.310100000000006,146.51472222222452
2023-02-17 16:27:38,57.00231,2.2858789999999996,1.0583126010137516,3.501157,1.5914349999999997,-13.310200000000009,146.56472222222453
2023-02-17 16:30:40,57.37847,2.228009,1.0410370454020954,3.4432859999999996,1.5914349999999997,-13.020800000000008,146.61527777778008
2023-02-17 16:33:41,54.6875,2.170139,1.0236491510599572,3.4432859999999996,1.649305,-13.888900000000007,146.66555555555786
2023-02-17 16:36:43,53.90625,2.1990739999999995,1.0032663000352,3.3275449999999998,1.4756939999999998,-14.178200000000004,146.7161111111134
2023-02-17 16:39:40,55.43981,2.2858789999999996,1.086916262719424,3.3564809999999996,1.4756950000000009,-14.467600000000004,146.76527777778008
2023-02-17 16:42:38,55.06366,2.1990739999999995,1.060478392091213,3.3275449999999998,1.5335650000000003,-14.178200000000004,146.81472222222453
2023-02-17 16:45:38,51.96759,2.170139,1.0236491510599572,3.298609999999999,1.5046289999999996,-12.44210000000001,146.86472222222454
2023-02-17 16:48:40,51.21528,2.228009,1.0410370454020954,3.298609999999999,1.4467589999999992,-15.046300000000002,146.9152777777801
2023-02-17 16:51:40,55.06366,2.2858789999999996,1.086916262719424,3.3564809999999996,1.4756950000000009,-13.599599999999981,146.9652777777801
2023-02-17 16:54:40,51.59144,2.1990739999999995,1.003265276429798,3.298609999999999,1.446758,-13.59960000000001,147.0152777777801
2023-02-17 16:57:39,49.65278,2.1990739999999995,1.032356284467194,3.211805,1.3888880000000006,-14.178300000000007,147.06500000000233
2023-02-17 17:00:41,49.65278,2.1990739999999995,1.003266300035201,3.1828699999999994,1.3310190000000004,-14.467600000000004,147.11555555555788
2023-02-17 17:03:42,48.11921,2.1990740000000004,1.0032652764297982,3.125,1.273148,-16.203699999999998,147.16583333333566
2023-02-17 17:06:40,46.9618,2.170139,1.02364816887053,3.038194,1.244212,-15.914399999999972,147.2152777777801
2023-02-17 17:09:37,48.90046,2.1990739999999995,1.0604764793631098,3.038194,1.244212,-15.914399999999972,147.26444444444678
2023-02-17 17:12:40,46.18055,2.1990739999999995,1.0604764793631098,2.951389,1.157407,-16.20369999999997,147.31527777778012
2023-02-17 17:15:38,45.42824,2.1990739999999995,1.0604764793631098,2.922453,1.1284710000000002,-16.7825,147.36472222222457
2023-02-17 17:18:40,45.42824,2.1990739999999995,1.032356284467194,3.009259,1.1863420000000007,-16.492999999999995,147.41527777778012
2023-02-17 17:21:38,45.02315,2.2280099999999994,1.0117761677721535,3.038195,1.157407,-15.625,147.46472222222457
2023-02-17 17:24:40,44.64699,2.256945,1.049687288908861,2.9803249999999997,1.0995359999999996,-15.914300000000026,147.5152777777801
2023-02-17 17:27:40,43.48959,2.2280099999999994,1.0410363512486458,2.951389,1.0995359999999996,-17.361099999999993,147.56527777778012
2023-02-17 17:30:40,45.02315,2.3148149999999994,1.0956725028984515,2.951389,1.0416660000000002,-16.7825,147.61527777778014
2023-02-17 17:33:38,46.61459,2.3148149999999994,1.0956725028984515,2.9803249999999997,1.070602,-15.914399999999972,147.66472222222458
2023-02-17 17:36:40,46.20949,2.2280099999999994,1.0693182460628978,2.9803249999999997,1.157407,-15.914299999999997,147.71527777778013
2023-02-17 17:39:40,45.02315,2.2280099999999994,1.0693182460628978,2.9803249999999997,1.157407,-15.914299999999969,147.76527777778014
2023-02-17 17:42:39,46.9618,2.256945,1.049687288908861,2.9803249999999997,1.0995359999999996,-15.625,147.81500000000236
2023-02-17 17:45:42,46.18055,2.2280099999999994,1.0693182460628978,2.951389,1.1284710000000002,-15.3356,147.8658333333357
2023-02-17 17:48:38,43.48959,2.1990749999999997,1.0604767854279962,2.922454,1.1284709999999993,-16.7825,147.91472222222458
2023-02-17 17:51:40,42.73727,2.1990739999999995,1.0604764793631092,2.8935180000000003,1.0995359999999996,-17.650499999999994,147.96527777778013
2023-02-17 17:54:37,42.73727,2.228009,1.0693179409989897,2.8935180000000003,1.070600999999999,-17.07170000000002,148.0144444444468
2023-02-17 17:57:42,42.70834,2.228009,1.0410360517578219,2.8645829999999997,1.0127309999999996,-17.071800000000025,148.0658333333357
2023-02-17 18:00:59,42.33218,2.1990739999999995,1.060477435727676,2.806712,1.0127310000000005,-17.93979999999999,148.1205555555579
2023-02-17 18:03:41,40.42245,2.1990749999999997,1.0032645474220452,2.7777789999999998,0.9259250000000003,-17.650499999999994,148.1655555555579
2023-02-17 18:06:40,39.26505,2.2280099999999994,1.0117761677721535,2.748843,0.868055,-17.650499999999994,148.2152777777801
2023-02-17 18:09:41,38.85995,2.256945,1.0781310087434242,2.6909729999999996,0.8391199999999994,-17.361099999999993,148.26555555555788
2023-02-17 18:12:41,37.32639,2.2280099999999994,1.0693192078971743,2.6620369999999998,0.8391200000000003,-17.650499999999994,148.3155555555579
2023-02-17 18:15:40,36.54514,2.256945,1.0781319760177168,2.6620369999999998,0.8101849999999997,-17.939899999999966,148.3652777777801
2023-02-17 18:18:40,36.16898,2.256945,1.0781319760177168,2.6620369999999998,0.8101849999999997,-17.650500000000022,148.41527777778012
2023-02-17 18:21:38,36.16898,2.256945,1.0781319760177168,2.6620369999999998,0.8101849999999997,-17.650500000000022,148.46472222222457
2023-02-17 18:24:41,36.16898,2.2858799999999997,1.0583139035927343,2.719907,0.8101850000000006,-18.22920000000005,148.5155555555579
2023-02-17 18:27:39,36.16898,2.2858799999999997,1.0583139035927343,2.719907,0.8101850000000006,-17.36099999999999,148.56500000000236
2023-02-17 18:30:41,36.16898,2.3148150000000003,1.0956734809665505,2.719907,0.8101849999999997,-17.361000000000047,148.6155555555579
2023-02-17 18:33:40,38.10764,2.3148150000000003,1.0956734809665505,2.719907,0.8101849999999997,-17.650499999999965,148.66527777778012
2023-02-17 18:36:41,38.10764,2.256945,1.0781319760177168,2.6620369999999998,0.8101849999999997,-17.361099999999965,148.7155555555579
2023-02-17 18:39:41,38.10764,2.256945,1.0781319760177168,2.6620369999999998,0.8101849999999997,-17.93979999999999,148.7655555555579
2023-02-17 18:43:02,38.10764,2.256945,1.0496882882357879,2.6909729999999996,0.8101849999999997,-18.80789999999996,148.82138888889125
2023-02-17 18:45:38,38.10764,2.228009,1.0693189028330785,2.633101,0.8101849999999997,-17.650500000000022,148.86472222222457
2023-02-17 18:48:41,38.10764,2.1990739999999995,1.060477435727676,2.633101,0.8391200000000003,-17.650500000000022,148.91555555555792
2023-02-17 18:51:38,36.16898,2.228009,1.0693189028330785,2.604166,0.78125,-17.65039999999999,148.9647222222246
2023-02-17 18:54:40,36.16898,2.1990740000000004,1.0604774357276763,2.5752310000000005,0.78125,-17.361099999999965,149.01527777778014
2023-02-17 18:57:40,36.16898,2.1990740000000004,1.0604774357276763,2.5752310000000005,0.78125,-17.939800000000048,149.06527777778015
2023-02-17 19:00:41,38.85995,2.2858789999999996,1.086916262719423,2.604166,0.7233800000000006,-17.93979999999999,149.11555555555793
2023-02-17 19:03:40,39.6412,2.2858789999999996,1.086916262719423,2.633101,0.7523150000000003,-18.22920000000002,149.16527777778015
2023-02-17 19:06:42,37.32639,2.1990739999999995,1.060477435727676,2.633101,0.8391200000000003,-19.965300000000013,149.2158333333357
2023-02-17 19:09:41,39.26505,2.228009,1.0693189028330785,2.633101,0.8101849999999997,-19.386599999999987,149.2655555555579
2023-02-17 19:12:38,39.6412,2.228009,1.0967311618537863,2.604166,0.8101849999999997,-18.51849999999999,149.3147222222246
2023-02-17 19:15:41,37.32639,2.170139,1.051606734136508,2.604166,0.8391200000000003,-17.93979999999999,149.36555555555793
2023-02-17 19:18:41,36.95023,2.228009,1.0693189028330785,2.604166,0.78125,-18.518599999999992,149.41555555555794
2023-02-17 19:21:42,36.95023,2.228009,1.0693189028330785,2.604166,0.78125,-19.965299999999985,149.46583333333572
2023-02-17 19:24:41,36.54514,2.228009,1.0693189028330785,2.604166,0.78125,-18.807799999999986,149.51555555555794
2023-02-17 19:27:39,35.79282,2.1990739999999995,1.0032663000352,2.604166,0.7523150000000003,-18.518500000000017,149.56500000000239
2023-02-17 19:30:41,34.63541,2.256945,1.0496892875615396,2.6041669999999995,0.7233799999999997,-18.518599999999992,149.61555555555793
2023-02-17 19:33:41,34.25926,2.2280099999999994,1.041037344893117,2.6041669999999995,0.7523150000000003,-18.518500000000017,149.66555555555794
2023-02-17 19:36:38,33.85416,2.256945,1.020259836082906,2.6041669999999995,0.6944439999999998,-19.097199999999987,149.71472222222462
2023-02-17 19:39:40,33.85416,2.256945,1.0781310087434242,2.546297,0.6944439999999998,-19.386599999999987,149.76527777778017
2023-02-17 19:42:38,33.47801,2.228009,1.0693179409989906,2.517361,0.6944439999999998,-19.097200000000015,149.81472222222462
2023-02-17 19:45:40,33.10185,2.228009,1.0693179409989906,2.517361,0.6944439999999998,-19.386600000000016,149.86527777778016
2023-02-17 19:48:38,33.07291,2.228009,1.0693179409989906,2.517361,0.6944439999999998,-19.097200000000015,149.9147222222246
2023-02-17 19:51:40,33.10185,2.228009,1.0693179409989906,2.517361,0.6944439999999998,-18.80789999999999,149.96527777778016
2023-02-17 19:54:40,33.10185,2.228009,1.0693179409989906,2.517361,0.6944439999999998,-19.097199999999987,150.01527777778017
2023-02-17 19:57:41,34.63541,2.2858789999999996,1.086915290034229,2.517361,0.6365740000000004,-19.675899999999984,150.06555555555795
2023-02-17 20:00:40,34.63541,2.1990739999999995,1.0604764793631098,2.517361,0.7233790000000004,-18.518500000000017,150.11527777778016
2023-02-17 20:03:37,33.10185,2.228009,1.0693179409989906,2.517361,0.6944439999999998,-17.93980000000002,150.16444444444684
2023-02-17 20:06:40,33.10185,2.228009,1.0693179409989906,2.517361,0.6944439999999998,-18.80789999999999,150.2152777777802
2023-02-17 20:09:40,33.10185,2.228009,1.0693179409989906,2.517361,0.6944439999999998,-19.097200000000015,150.2652777777802
2023-02-17 20:12:38,33.10185,2.228009,1.0693179409989906,2.517361,0.6944439999999998,-18.80789999999999,150.31472222222465
2023-02-17 20:15:40,33.10185,2.1990740000000004,1.0604764793631103,2.4884260000000005,0.6944439999999998,-18.22920000000002,150.3652777777802
2023-02-17 20:18:40,34.63541,2.1990740000000004,1.0604764793631103,2.4884260000000005,0.6944439999999998,-19.097200000000015,150.4152777777802
2023-02-17 20:21:41,34.63541,2.1701390000000007,1.0516057832715648,2.4594910000000008,0.6944439999999998,-18.80789999999999,150.46555555555798
2023-02-17 20:24:40,33.10185,2.0833330000000005,1.0248123444318293,2.34375,0.6655090000000001,-19.386500000000012,150.5152777777802
2023-02-17 20:27:38,34.63541,1.9386580000000002,0.9795168711787565,2.1990749999999997,0.6655090000000001,-18.51849999999999,150.56472222222465
2023-02-17 20:30:40,35.01157,1.7939820000000006,0.9333464605253091,2.0254630000000002,0.6365739999999995,-19.675899999999984,150.6152777777802
2023-02-17 20:33:40,35.01157,1.765047,0.9239985327059244,1.9965279999999996,0.6365739999999995,-19.386599999999987,150.6652777777802
2023-02-17 20:36:40,33.47801,1.765047,0.9239985327059244,1.9965279999999996,0.6365739999999995,-19.386599999999987,150.71527777778022
2023-02-17 20:39:41,33.47801,1.7361110000000002,0.889210938637116,1.938657,0.578703,-19.96520000000001,150.765555555558
2023-02-17 20:42:38,33.47801,1.7361110000000002,0.889210938637116,1.938657,0.578703,-19.965300000000013,150.81472222222467
2023-02-17 20:45:41,33.47801,1.765047,0.8984206810426676,1.967593,0.578703,-19.96519999999998,150.86555555555802
2023-02-17 20:48:38,33.47801,1.7939819999999997,0.9075913778060283,2.0254630000000002,0.6076380000000006,-19.96519999999998,150.9147222222247
2023-02-17 20:51:41,33.10185,1.851852,0.9258201018877367,2.0833330000000005,0.6076380000000006,-19.386599999999987,150.96555555555804
2023-02-17 20:54:40,31.56828,1.8807869999999998,0.9348798002777056,2.1122680000000003,0.6076380000000006,-18.518599999999992,151.01527777778026
2023-02-17 20:57:38,30.78703,1.9097229999999996,0.9439044290071353,2.141204,0.6076380000000006,-19.09729999999999,151.0647222222247
2023-02-17 21:00:41,30.38194,1.9386579999999993,0.9528941235226837,2.170139,0.6076380000000006,-19.386599999999987,151.11555555555805
2023-02-17 21:03:40,30.00578,2.054398,0.9602899440119056,2.256944,0.5497679999999994,-19.965300000000013,151.16527777778026
2023-02-17 21:39:41,30.78703,2.054398,0.9885209272357327,2.256944,0.578703,-18.807800000000015,151.16527777778026
2023-02-17 21:42:40,30.78703,2.054398,0.9885209272357327,2.256944,0.578703,-19.675900000000013,151.21500000000248
2023-02-17 21:45:40,30.78703,2.0254630000000002,0.9796626613244406,2.228009,0.578703,-19.676000000000016,151.2650000000025
2023-02-17 21:48:40,30.78703,2.0254630000000002,0.9796626613244406,2.228009,0.578703,-19.097200000000015,151.3150000000025
2023-02-17 21:51:39,30.78703,2.0254630000000002,0.9796626613244406,2.228009,0.578703,-19.965299999999985,151.3647222222247
2023-02-17 21:54:40,30.78703,2.0254630000000002,0.9796626613244406,2.228009,0.578703,-19.386599999999987,151.4150000000025
2023-02-17 21:57:38,30.78703,2.054398,0.9885209272357327,2.256944,0.578703,-19.097199999999987,151.46444444444694
2023-02-17 22:00:39,30.78703,2.054398,0.9885209272357327,2.256944,0.578703,-19.675900000000013,151.51472222222472
2023-02-17 22:03:38,30.78703,2.054398,0.9885209272357327,2.2858790000000004,0.6076380000000006,-19.675999999999988,151.56444444444693
2023-02-17 22:06:40,30.78703,2.054398,0.9602899440119056,2.2858790000000004,0.578703,-19.09729999999999,151.61500000000248
2023-02-17 23:09:41,30.38194,2.1122690000000004,1.0061447312291727,2.3148150000000003,0.578703,-20.54389999999998,151.61500000000248
2023-02-17 23:12:41,30.41088,2.1122690000000004,1.0061447312291727,2.3148150000000003,0.578703,-19.386600000000016,151.6650000000025
2023-02-17 23:15:42,30.41088,2.1122690000000004,1.0061447312291727,2.3148150000000003,0.578703,-19.965299999999985,151.71527777778027
2023-02-17 23:18:40,30.41088,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-20.254699999999985,151.76472222222472
2023-02-17 23:21:38,30.41088,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-19.675899999999984,151.81416666666917
2023-02-17 23:24:38,30.41088,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-19.097199999999987,151.86416666666918
2023-02-17 23:27:38,30.41088,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-19.675899999999984,151.9141666666692
2023-02-17 23:30:41,30.41088,2.0833330000000005,0.9689430362638008,2.2858790000000004,0.5497679999999994,-18.518500000000017,151.96500000000253
2023-02-17 23:33:40,30.41088,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-20.54400000000001,152.01472222222475
2023-02-17 23:36:41,30.78703,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-18.51849999999999,152.06500000000253
2023-02-17 23:39:41,30.78703,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-19.386600000000016,152.11500000000254
2023-02-17 23:42:38,30.78703,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-18.807800000000015,152.16416666666922
2023-02-17 23:45:41,30.78703,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-18.51849999999999,152.21500000000256
2023-02-17 23:48:41,30.78703,2.0833330000000005,0.9689430362638008,2.2858790000000004,0.5497679999999994,-18.51849999999999,152.26500000000257
2023-02-17 23:51:40,30.78703,2.0833330000000005,0.9689430362638008,2.2858790000000004,0.5497679999999994,-20.254599999999982,152.3147222222248
2023-02-17 23:54:40,30.78703,2.1122690000000004,1.0061447312291727,2.3148150000000003,0.578703,-18.80789999999999,152.3647222222248
2023-02-17 23:57:38,30.78703,2.083334,1.024812654695438,2.256945,0.578703,-19.965299999999985,152.41416666666925
2023-02-18 00:57:39,30.00578,2.1701390000000007,1.0236481688705301,2.3726850000000006,0.578703,-19.097199999999987,152.41416666666925
2023-02-18 01:00:41,30.00578,2.1701390000000007,1.0236481688705301,2.3726850000000006,0.578703,-19.097200000000015,152.4647222222248
2023-02-18 01:03:40,30.00578,2.1122690000000004,1.0061447312291727,2.3148150000000003,0.578703,-19.097200000000015,152.514444444447
2023-02-18 01:06:18,30.00578,2.1122690000000004,1.0061447312291727,2.3148150000000003,0.578703,-20.254599999999982,152.5583333333359
2023-02-18 01:06:42,30.00578,2.1122690000000004,1.0061447312291727,2.3148150000000003,0.578703,-19.097199999999987,152.56500000000256
2023-02-18 01:09:40,30.00578,2.1122690000000004,1.0061447312291727,2.3148150000000003,0.578703,-19.965300000000013,152.614444444447
2023-02-18 01:12:38,30.00578,2.1122690000000004,1.0061447312291727,2.3148150000000003,0.578703,-18.807799999999986,152.66388888889145
2023-02-18 01:15:40,30.00578,2.1701390000000007,1.0787070359081574,2.3148150000000003,0.578703,-18.807799999999986,152.714444444447
2023-02-18 01:18:42,30.00578,2.1701390000000007,1.0236481688705301,2.3726850000000006,0.578703,-18.22919999999999,152.76500000000254
2023-02-18 01:21:38,30.00578,2.1701390000000007,1.0236481688705301,2.3726850000000006,0.578703,-18.80789999999999,152.81388888889143
2023-02-18 01:24:41,30.00578,2.1122690000000004,1.0061447312291727,2.3148150000000003,0.578703,-19.097199999999987,152.86472222222477
2023-02-18 01:27:41,30.00578,2.1122690000000004,0.9775668219491315,2.3148150000000003,0.5497679999999994,-19.386500000000012,152.91472222222478
2023-02-18 01:30:42,30.00578,2.1122690000000004,0.9775668219491315,2.3148150000000003,0.5497679999999994,-19.965300000000013,152.96500000000256
2023-02-18 01:33:41,30.00578,2.1122690000000004,1.0061447312291727,2.3148150000000003,0.578703,-19.675900000000013,153.01472222222478
2023-02-18 01:36:38,30.00578,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-19.097200000000015,153.06388888889146
2023-02-18 01:39:40,30.41088,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-19.675900000000013,153.114444444447
2023-02-18 01:42:38,30.41088,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-18.807900000000018,153.16388888889145
2023-02-18 01:45:40,30.41088,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-20.254599999999982,153.214444444447
2023-02-18 01:48:38,30.41088,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-19.09729999999999,153.26388888889144
2023-02-18 01:51:41,30.41088,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-19.097199999999987,153.3147222222248
2023-02-18 01:54:41,30.41088,2.1122690000000004,1.0061447312291727,2.3148150000000003,0.578703,-18.22909999999999,153.3647222222248
2023-02-18 01:57:41,30.41088,2.1122690000000004,1.0061447312291727,2.3148150000000003,0.578703,-19.965299999999985,153.4147222222248
2023-02-18 02:00:41,30.41088,2.1122690000000004,1.0061447312291727,2.3148150000000003,0.578703,-19.965300000000013,153.46472222222482
2023-02-18 02:03:38,30.41088,2.1122690000000004,1.0061447312291727,2.3148150000000003,0.578703,-19.097199999999987,153.5138888888915
2023-02-18 02:06:40,30.41088,2.083334,0.9973482831220277,2.3148150000000003,0.6076380000000006,-19.386600000000016,153.56444444444705
2023-02-18 02:09:41,30.41088,2.141204,1.014911169030366,2.3726850000000006,0.6076380000000006,-18.807900000000018,153.61472222222483
2023-02-18 02:12:38,30.41088,2.1701390000000007,1.0236481688705301,2.3726850000000006,0.578703,-21.12270000000001,153.6638888888915
2023-02-18 02:54:40,30.38194,2.1122690000000004,1.0061447312291727,2.3148150000000003,0.578703,-19.675900000000013,153.6638888888915
2023-02-18 02:57:40,30.41088,2.1122690000000004,1.0061447312291727,2.3148150000000003,0.578703,-20.54400000000001,153.6638888888915
2023-02-18 03:00:41,30.41088,2.1122690000000004,0.9775668219491315,2.3148150000000003,0.5497679999999994,-19.675900000000013,153.6638888888915
2023-02-18 03:27:41,30.00578,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-19.965299999999985,153.6638888888915
2023-02-18 03:30:42,30.00578,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-19.386600000000016,153.71416666666929
2023-02-18 03:33:41,30.00578,2.0833330000000005,0.9689430362638008,2.2858790000000004,0.5497679999999994,-20.254699999999985,153.7638888888915
2023-02-18 03:36:39,30.00578,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-19.675899999999984,153.81333333333595
2023-02-18 03:39:41,30.00578,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-19.386599999999987,153.8638888888915
2023-02-18 03:42:41,30.00578,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-20.543999999999983,153.9138888888915
2023-02-18 03:45:40,30.00578,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-19.386600000000016,153.96361111111372
2023-02-18 03:48:37,30.00578,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-18.807900000000018,154.0127777777804
2023-02-18 03:51:38,30.00578,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-19.965299999999985,154.06305555555818
2023-02-18 03:54:41,30.00578,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-19.386500000000012,154.11388888889152
2023-02-18 03:57:38,30.41088,2.054398,0.9885209272357327,2.2858790000000004,0.6076380000000006,-18.518500000000017,154.1630555555582
2023-02-18 04:00:38,30.41088,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-19.965299999999985,154.2130555555582
2023-02-18 04:03:38,30.41088,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-19.96520000000001,154.26305555555822
2023-02-18 04:06:40,30.41088,2.054398,0.9885209272357327,2.2858790000000004,0.6076380000000006,-19.097199999999987,154.31361111111377
2023-02-18 04:09:41,30.41088,2.1122690000000004,1.0061447312291727,2.3148150000000003,0.578703,-18.807900000000018,154.36388888889155
2023-02-18 04:42:39,30.41088,2.1122690000000004,1.0061447312291727,2.3148150000000003,0.578703,-19.386599999999987,154.36388888889155
2023-02-18 04:45:41,30.41088,2.083334,0.9973482831220277,2.3148150000000003,0.6076380000000006,-19.386599999999987,154.36388888889155
2023-02-18 04:48:38,30.41088,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-19.097200000000015,154.36388888889155
2023-02-18 04:51:41,30.41088,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-18.807900000000018,154.36388888889155
2023-02-18 05:03:41,30.41088,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-20.254700000000014,154.36388888889155
2023-02-18 05:06:40,30.41088,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-21.990700000000004,154.41361111111377
2023-02-18 05:09:41,30.78703,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-19.675900000000013,154.46388888889155
2023-02-18 05:12:40,30.78703,2.141203,1.0149108665722524,2.2858790000000004,0.5208330000000005,-21.41209999999998,154.51361111111376
2023-02-18 05:15:40,31.16319,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-20.543999999999983,154.56361111111377
2023-02-18 05:18:40,31.16319,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-20.543999999999983,154.61361111111378
2023-02-18 05:21:41,31.16319,2.0833330000000005,1.0248123444318287,2.228009,0.5497679999999994,-20.543900000000008,154.66388888889156
2023-02-18 05:24:41,31.16319,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-20.543999999999983,154.71388888889157
2023-02-18 05:27:38,31.16319,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-20.83329999999998,154.76305555555825
2023-02-18 05:30:38,31.16319,2.054398,1.0422875148642892,2.228009,0.6076380000000006,-20.25460000000001,154.81305555555826
2023-02-18 05:33:38,31.16319,2.054398,0.9885209272357327,2.2858790000000004,0.6076380000000006,-19.097199999999987,154.86305555555828
2023-02-18 06:24:38,30.78703,2.1701390000000007,1.0236481688705301,2.3726850000000006,0.578703,-20.254700000000014,154.86305555555828
2023-02-18 06:27:41,30.78703,2.1990740000000004,1.0323562844671943,2.4016200000000003,0.578703,-20.54400000000001,154.86305555555828
2023-02-18 06:42:41,30.78703,2.1122690000000004,1.0061447312291727,2.3148150000000003,0.578703,-20.254699999999985,154.86305555555828
2023-02-18 06:45:40,30.78703,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-19.965300000000013,154.9127777777805
2023-02-18 06:48:40,30.78703,2.0833330000000005,1.0514404342332238,2.228009,0.578703,-21.701300000000003,154.9627777777805
2023-02-18 06:51:38,30.78703,2.054398,1.0422875148642892,2.1990739999999995,0.578703,-21.70139999999998,155.01222222222495
2023-02-18 06:54:40,30.78703,2.054398,0.9885209272357327,2.256944,0.578703,-19.965300000000013,155.0627777777805
2023-02-18 06:57:38,30.78703,2.054398,0.9885209272357327,2.256944,0.578703,-20.254599999999982,155.11222222222494
2023-02-18 07:00:38,31.16319,2.054398,0.9885209272357327,2.256944,0.578703,-20.833399999999983,155.16222222222495
2023-02-18 07:03:37,31.16319,2.054398,0.9885209272357327,2.256944,0.578703,-20.25460000000001,155.21194444444717
2023-02-18 07:06:40,31.16319,2.054398,0.9885209272357327,2.256944,0.578703,-19.965299999999985,155.2627777777805
2023-02-18 07:10:01,31.16319,2.0833330000000005,1.0248123444318287,2.228009,0.5497679999999994,-19.675899999999984,155.31861111111385
2023-02-18 07:12:40,31.16319,2.1122690000000004,1.0061447312291727,2.3148150000000003,0.578703,-19.96520000000001,155.3627777777805
2023-02-18 07:36:40,30.41088,2.1122690000000004,1.0605611726033786,2.256945,0.578703,-19.675900000000013,155.3627777777805
2023-02-18 07:39:41,30.41088,2.0833330000000005,0.9973479785894755,2.2858790000000004,0.578703,-20.254699999999985,155.3627777777805
2023-02-18 07:42:38,30.41088,2.0833330000000005,1.0514404342332238,2.228009,0.578703,-20.254699999999985,155.3627777777805
2023-02-18 07:45:41,30.41088,2.054398,1.0422875148642892,2.1990739999999995,0.578703,-19.965300000000013,155.3627777777805
2023-02-18 07:48:38,30.41088,2.054398,1.0422875148642892,2.1990739999999995,0.578703,-19.675899999999984,155.3627777777805
2023-02-18 07:51:41,30.41088,2.054398,0.9885209272357327,2.256944,0.578703,-20.54400000000001,155.3627777777805
2023-02-18 07:54:38,30.78703,2.0254630000000002,0.9796626613244406,2.228009,0.578703,-18.80789999999999,155.3627777777805
2023-02-18 07:57:41,30.78703,2.0254630000000002,0.9796626613244406,2.228009,0.578703,-20.25460000000001,155.3627777777805
2023-02-18 08:33:38,30.78703,2.0254630000000002,1.0067943409857363,2.604166,0.9837959999999999,-19.965300000000013,155.3627777777805
2023-02-18 08:39:40,30.41088,2.054398,0.988521886128133,2.633101,0.9548609999999993,-17.93980000000002,155.3627777777805
2023-02-18 08:54:41,31.53935,2.228009,1.0967302284228306,3.009259,1.2152770000000004,-19.386500000000012,155.3627777777805
2023-02-18 08:57:38,35.79282,2.228009,1.0410360517578219,3.009259,1.157407,-19.097200000000015,155.4119444444472
2023-02-18 09:00:42,35.79282,2.1990740000000004,1.0877346059997743,3.038194,1.273148,-18.80789999999999,155.4630555555583
2023-02-18 09:03:40,41.17477,2.2858790000000004,1.2427445743459413,3.4432869999999998,1.7361119999999994,-19.965299999999985,155.51250000000275
2023-02-18 09:06:39,42.73727,2.1990739999999995,1.003265276429798,4.600694,2.7488420000000007,-17.07170000000002,155.56222222222496
2023-02-18 09:09:40,39.6412,2.170139,0.9647131497874554,4.050926,2.1990750000000006,-19.965300000000013,155.61250000000274
2023-02-18 09:12:38,38.10764,2.2280099999999994,0.9814046159057401,3.530093,1.6203700000000003,-18.22919999999999,155.6619444444472
2023-02-18 09:15:42,33.47801,2.228009,1.0693179409989906,3.327546,1.5046289999999996,-18.22919999999999,155.7130555555583
2023-02-18 09:18:38,35.01157,2.430555,1.101042596953898,3.327546,1.273148,-17.65040000000002,155.76194444444718
2023-02-18 09:21:42,34.63541,2.34375,1.1044032096540857,3.211805,1.273148,-20.25460000000001,155.8130555555583
2023-02-18 09:24:41,30.78703,2.1990739999999995,1.0604764793631107,3.2986109999999993,1.5046290000000004,-18.51849999999999,155.8627777777805
2023-02-18 09:28:02,33.47801,2.4016199999999994,1.1217819936681783,3.3564809999999996,1.359953,-18.51860000000002,155.91861111111385
2023-02-18 09:30:40,30.78703,2.3148149999999994,1.0956725028984524,3.2986109999999993,1.3888880000000006,-17.650500000000022,155.96250000000273
2023-02-18 09:33:41,30.00578,2.2858799999999997,1.0869155931503487,3.3564809999999996,1.4756929999999997,-20.543900000000008,156.0127777777805
2023-02-18 09:36:38,33.47801,2.4016199999999994,1.1217819936681783,3.3564809999999996,1.359953,-18.80789999999999,156.0619444444472
2023-02-18 09:39:40,39.26505,2.4594899999999997,1.1676835770468021,3.4722219999999995,1.4467599999999994,-17.071800000000025,156.11250000000274
2023-02-18 09:42:38,38.10764,2.3726850000000006,1.084028590316028,3.7326380000000006,1.7361110000000002,-18.22920000000002,156.1619444444472
2023-02-18 09:45:41,34.63541,2.3148150000000003,1.066910669594298,3.6458330000000005,1.7071749999999994,-18.518599999999992,156.21277777778053
2023-02-18 09:48:41,36.57407,2.3148149999999994,1.176976627172035,3.645834,1.8229160000000002,-18.807799999999986,156.26277777778054
2023-02-18 09:51:39,38.85995,2.34375,1.0754830897206138,3.703703,1.7361110000000002,-18.807799999999986,156.312222222225
2023-02-18 09:54:40,38.10764,2.34375,1.1044022262310988,3.645834,1.7071759999999996,-18.518500000000017,156.36250000000277
2023-02-18 09:57:59,32.69676,2.3148150000000003,1.066911680193312,3.7326380000000006,1.7939810000000005,-20.25460000000001,156.41777777778054
2023-02-18 10:00:38,37.32639,2.4594900000000006,1.1676826025640104,3.819444,1.7939809999999996,-19.097200000000015,156.4619444444472
2023-02-18 10:03:38,40.01736,2.430555,1.1589101647940765,4.050925,2.054399000000001,-18.80789999999999,156.5119444444472
2023-02-18 10:06:40,37.32639,2.34375,1.0455540480657202,4.02199,2.025462,-16.782299999999992,156.56250000000276
2023-02-18 10:09:38,36.57407,2.34375,1.1044022262310988,3.9641200000000003,2.025462,-17.93979999999999,156.6119444444472
2023-02-18 10:12:38,41.17477,2.4594900000000006,1.1390585180424606,3.906250000000001,1.851852,-17.93979999999999,156.66194444444722
2023-02-18 10:15:41,35.79282,2.1990740000000004,1.0604783920912133,3.790508,1.9965279999999996,-18.51849999999999,156.71277777778056
2023-02-18 10:18:41,36.95023,2.3726850000000006,1.0840265468008994,3.8773150000000003,1.8807859999999996,-17.939899999999994,156.76277777778057
2023-02-18 10:21:41,36.95023,2.343751,1.1324288524011341,4.079861,2.1701390000000007,-17.650499999999994,156.81277777778058
2023-02-18 10:24:41,33.44907,2.3148150000000003,1.066911680193312,4.195602,2.256945,-17.93980000000002,156.8627777777806
2023-02-18 10:27:41,33.85416,2.3726850000000006,1.084028590316028,4.108796000000001,2.1122690000000004,-19.676000000000016,156.9127777777806
2023-02-18 10:30:18,38.85995,2.430555,1.0706235777735873,4.050925,1.967593,-20.54400000000001,156.95638888889172
2023-02-18 10:30:41,37.32639,2.4884250000000003,1.1179602012973469,4.02199,1.9097229999999996,-19.675900000000013,156.96277777778062
2023-02-18 10:33:38,35.79282,2.228009,1.0410370454020954,3.819444,1.967593,-18.807900000000018,157.0119444444473
2023-02-18 10:36:41,37.32639,2.4594900000000006,1.078930467149928,3.7615740000000004,1.6493060000000002,-19.09729999999999,157.06277777778064
2023-02-18 10:39:41,36.54514,2.3726850000000006,1.1412806966626776,3.8773150000000003,1.938657,-17.650500000000022,157.11277777778065
2023-02-18 10:42:41,37.67361,2.3148150000000003,1.066911680193312,4.02199,2.0833329999999997,-19.097200000000015,157.16277777778066
2023-02-18 10:45:41,40.01736,2.4594900000000006,1.1095140190375674,4.02199,1.9386579999999993,-19.09729999999999,157.21277777778067
2023-02-18 10:48:38,36.95023,2.3726850000000006,1.084028590316028,3.9641200000000003,1.967593,-17.65039999999999,157.26194444444735
2023-02-18 10:51:40,36.95023,2.2858790000000004,1.0583126010137538,3.9351849999999997,2.0254630000000002,-18.22919999999999,157.3125000000029
2023-02-18 10:54:38,34.63541,2.34375,1.0754830897206138,4.02199,2.054398,-19.386599999999987,157.36194444444735
2023-02-18 10:57:40,38.85995,2.4594899999999997,1.1676845515286114,4.02199,1.9965290000000007,-18.807900000000018,157.4125000000029
2023-02-18 11:00:41,40.42245,2.430555,1.1010436297577488,4.137731,2.083334,-17.650500000000022,157.46277777778067
2023-02-18 11:03:41,36.54514,2.34375,1.0754830897206138,4.050926,2.083334,-18.22909999999999,157.51277777778068
2023-02-18 11:06:42,40.76968,2.4594899999999997,1.0789304671499278,3.993054999999999,1.8807869999999998,-17.93979999999999,157.56305555555846
