Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-02-18 11:09:40,38.10764,2.3148149999999994,1.0669106695942996,3.906249999999999,1.9675920000000007,-18.22919999999999,157.6125000000029
2023-02-18 11:12:38,36.95023,2.256944,1.1056981798280994,3.8773150000000003,2.054399,-17.65040000000002,157.66194444444736
2023-02-18 11:15:41,38.85995,2.34375,1.0754830897206138,3.993054999999999,2.0254629999999993,-19.386500000000012,157.7127777777807
2023-02-18 11:18:40,40.79861,2.430555,1.1304329431320936,4.079861,2.054398,-19.386500000000012,157.76250000000292
2023-02-18 11:21:38,37.32639,2.2858799999999997,1.0869175385200578,4.02199,2.141204,-17.071699999999993,157.81194444444736
2023-02-18 11:24:42,35.79282,2.34375,1.0455551012968025,4.02199,2.0254629999999993,-18.22920000000002,157.86305555555847
2023-02-18 11:27:42,40.42245,2.4016199999999994,1.0925486265038198,3.9351849999999997,1.9097230000000005,-19.097200000000015,157.9130555555585
2023-02-18 11:30:41,39.6412,2.4016199999999994,1.0925465719145393,3.8483799999999997,1.8229160000000002,-18.807900000000018,157.9627777777807
2023-02-18 11:33:39,38.85995,2.2858799999999997,1.0869155931503487,3.7905089999999992,1.9097209999999993,-18.807800000000015,158.01222222222515
2023-02-18 11:36:41,33.10185,2.3148149999999994,1.0956725028984515,3.9351849999999997,2.025462,-19.386599999999987,158.0627777777807
2023-02-18 11:39:39,42.36111,2.719907,1.2156141322121699,4.079861,1.765047000000001,-17.361199999999997,158.11222222222514
2023-02-18 11:42:39,46.18055,2.4884250000000003,1.0872149952007983,4.02199,1.8807869999999998,-17.93979999999999,158.16222222222515
2023-02-18 11:45:41,35.79282,2.170139,1.0516057832715646,3.8773150000000003,2.1122680000000003,-17.93980000000002,158.2127777777807
2023-02-18 11:48:18,39.26505,2.430555,1.101042596953899,3.906249999999999,1.851852,-18.518500000000017,158.25638888889182
2023-02-18 11:48:41,40.01736,2.4594899999999997,1.1390585180424604,3.8773150000000003,1.8229170000000003,-17.939899999999994,158.2627777777807
2023-02-18 11:51:38,37.32639,2.3148149999999994,1.0956725028984515,3.8773150000000003,1.9675920000000007,-17.93979999999999,158.3119444444474
2023-02-18 11:54:41,40.79861,2.430555,1.1589101647940765,3.993054999999999,1.9965289999999998,-18.807800000000015,158.36277777778074
2023-02-18 11:57:38,42.70834,2.4016199999999994,1.1217829877195282,4.050926,2.054399000000001,-18.22919999999999,158.4119444444474
2023-02-18 12:00:40,40.79861,2.34375,1.0754830897206138,3.993054999999999,2.0254629999999993,-17.939899999999994,158.46250000000296
2023-02-18 12:03:41,35.79282,2.3148149999999994,1.0371483131617412,3.993054999999999,2.025462,-19.097199999999987,158.51277777778074
2023-02-18 12:09:41,50.02894,2.748842,1.2240072734074483,4.3402769999999995,1.9965280000000005,-17.361099999999993,158.51277777778074
2023-02-18 12:12:40,51.44676,2.34375,1.1044022262310988,4.3402780000000005,2.4016200000000003,-15.625,158.56250000000296
2023-02-18 12:15:41,42.33218,2.34375,1.1324266375940717,4.398148,2.4884250000000003,-18.518500000000017,158.61277777778074
2023-02-18 12:18:40,42.70834,2.430555,1.1010436297577488,4.600694,2.546297,-17.93980000000002,158.66250000000295
2023-02-18 12:21:41,41.95602,2.3148150000000003,1.066911680193312,4.74537,2.8067130000000002,-18.22920000000002,158.71277777778073
2023-02-18 12:24:59,42.70834,2.3726850000000006,1.0539347080638495,4.542824,2.517361,-17.65039999999999,158.76777777778074
2023-02-18 12:27:41,41.95602,2.3726850000000006,1.0539347080638495,4.3402780000000005,2.3148150000000003,-17.361099999999993,158.81277777778072
2023-02-18 12:30:41,49.65278,2.4884259999999996,1.147660445559199,4.3402769999999995,2.2569440000000007,-14.756999999999977,158.86277777778074
2023-02-18 12:33:40,42.33218,2.3148149999999994,1.0371493605287976,4.282407,2.3148150000000003,-17.36110000000002,158.91250000000295
2023-02-18 12:37:02,42.70834,2.34375,1.0754830897206138,4.195600999999999,2.2280089999999992,-17.071699999999993,158.96861111111406
2023-02-18 12:39:41,38.85995,2.2858799999999997,1.0869155931503487,4.1666669999999995,2.2858789999999996,-17.36110000000002,159.0127777777807
2023-02-18 12:42:39,42.70834,2.4016199999999994,1.150108703836449,4.484953,2.517361,-18.807900000000018,159.06222222222516
2023-02-18 12:45:41,46.9618,2.430555,1.2134784804242575,4.542824,2.604166,-18.518599999999992,159.1127777777807
2023-02-18 12:48:41,38.0787,2.1990740000000004,1.0604774357276772,4.80324,3.009259,-17.07170000000002,159.16277777778072
2023-02-18 12:51:38,39.6412,2.3726850000000006,0.9901147047543442,4.74537,2.6620359999999996,-16.782299999999992,159.2119444444474
2023-02-18 12:54:41,36.95023,2.2858790000000004,1.0287167693064407,4.3402780000000005,2.4016210000000004,-20.25460000000001,159.26277777778074
2023-02-18 12:57:41,36.54514,2.34375,1.0754830897206138,4.224536,2.256944,-18.807800000000015,159.31277777778075
2023-02-18 13:00:41,42.73727,2.430555,1.0390333276154216,4.166666,2.054399000000001,-17.36110000000002,159.36277777778076
2023-02-18 13:03:41,33.8831,2.1701380000000006,0.9947269539261401,4.02199,2.1990739999999995,-18.22919999999999,159.41277777778078
2023-02-18 13:06:41,34.63541,2.3148150000000003,1.066911680193312,3.9641200000000003,2.0254630000000002,-19.386599999999987,159.4627777777808
2023-02-18 13:09:38,35.01157,2.430555,1.1589101647940765,4.224536,2.2280100000000003,-20.54400000000001,159.51194444444747
2023-02-18 13:12:41,36.54514,2.459491,1.1095122347800328,4.484955,2.4016200000000003,-18.807800000000015,159.5627777777808
2023-02-18 13:15:41,37.32639,2.372686,1.022688567029668,4.369214,2.3148150000000003,-18.518500000000017,159.61277777778082
2023-02-18 13:18:41,34.63541,2.372686,1.053936056338904,4.137732000000001,2.1122690000000004,-20.25460000000001,159.66277777778083
2023-02-18 13:21:38,35.79282,2.4016210000000004,1.092547893228899,3.9641209999999996,1.938657,-18.22920000000002,159.7119444444475
2023-02-18 13:24:41,31.53935,2.343751,1.0754833855000991,3.8483799999999997,1.8807869999999998,-18.518599999999992,159.76277777778085
2023-02-18 13:27:41,31.16319,2.34375,1.0455540480657202,3.7615740000000004,1.7650460000000008,-19.386600000000016,159.81277777778087
2023-02-18 13:30:40,34.23032,2.3726850000000006,1.141281655948257,3.906250000000001,1.967593,-19.965300000000013,159.86250000000308
2023-02-18 13:33:40,37.32639,2.430555,1.0060954948016743,3.9641200000000003,1.8229160000000002,-17.939899999999994,159.9125000000031
2023-02-18 13:36:41,31.53935,2.2858790000000004,1.0287178107793211,3.7326380000000006,1.7939819999999997,-18.80789999999999,159.96277777778087
2023-02-18 13:39:41,30.38194,2.3148149999999994,1.1235460374031816,3.703703,1.8229160000000002,-20.254599999999982,160.01277777778088
2023-02-18 13:42:42,33.44907,2.4016199999999994,1.1217829877195282,4.050926,2.054399000000001,-18.518599999999992,160.06305555555866
2023-02-18 13:45:41,35.79282,2.34375,0.9820924359457788,4.02199,1.967593,-18.51849999999999,160.11277777778088
2023-02-18 13:48:15,35.01157,2.34375,1.0144808285938784,3.7326380000000006,1.7071750000000003,-19.386600000000016,160.15555555555866
2023-02-18 13:48:39,34.63541,2.3148150000000003,1.066909658994093,3.6747690000000004,1.73611,-18.22920000000002,160.16222222222532
2023-02-18 13:51:40,32.69676,2.34375,1.0455551012968025,3.587962,1.5914349999999997,-19.675900000000013,160.2125000000031
2023-02-18 13:54:38,31.16319,2.3148150000000003,1.0956725028984518,3.616898,1.7071749999999994,-18.229100000000017,160.26194444444755
2023-02-18 13:57:41,33.10185,2.430555,1.158909195352841,3.906250000000001,1.9097230000000005,-19.386600000000016,160.3127777777809
2023-02-18 14:00:38,34.63541,2.3726850000000006,1.084028590316028,4.108796000000001,2.1122690000000004,-19.965300000000013,160.36194444444757
2023-02-18 14:03:41,37.32639,2.3726850000000006,0.9901147047543442,3.9351849999999997,1.851850999999999,-18.80789999999999,160.41277777778092
2023-02-18 14:06:38,33.47801,2.2858790000000004,0.9979925861309115,3.6458330000000005,1.6782409999999999,-18.51860000000002,160.4619444444476
2023-02-18 14:16:00,32.69676,2.34375,1.0754830897206138,3.7905089999999992,1.8229169999999995,-19.386500000000012,160.4619444444476
2023-02-18 14:18:41,32.69676,2.34375,1.0754830897206138,3.7905089999999992,1.8229169999999995,-17.93979999999999,160.4619444444476
2023-02-18 14:21:38,30.41088,2.3148149999999994,1.0062491665218354,3.703703,1.7071750000000003,-19.386500000000012,160.4619444444476
2023-02-18 14:24:40,33.85416,2.4016199999999994,1.0925486265038198,3.501157,1.4756950000000009,-19.675900000000013,160.4619444444476
2023-02-18 14:36:40,31.16319,2.430555,1.1304329431320936,3.6747690000000004,1.6493060000000002,-21.12270000000001,160.4619444444476
2023-02-18 14:39:38,30.41088,2.34375,1.0144808285938784,3.616898,1.5914349999999997,-20.254599999999982,160.4619444444476
2023-02-18 14:42:40,30.00578,2.34375,1.0754830897206138,3.501157,1.5335650000000003,-19.96520000000001,160.4619444444476
2023-02-18 14:51:38,31.53935,2.34375,1.0455551012968025,3.4432859999999996,1.4467589999999992,-19.386600000000016,160.4619444444476
2023-02-18 14:54:41,31.53935,2.3726850000000006,1.0539347080638495,3.4432859999999996,1.4178229999999994,-18.80789999999999,160.4619444444476
2023-02-18 15:03:41,32.69676,2.34375,1.1044022262310988,3.645834,1.7071759999999996,-18.22919999999999,160.4619444444476
2023-02-18 15:06:41,33.07291,2.34375,1.0455551012968025,3.703703,1.7071759999999996,-19.96519999999998,160.4619444444476
2023-02-18 15:09:42,30.78703,2.3148149999999994,1.0062491665218354,3.616898,1.6203700000000003,-19.965300000000013,160.4619444444476
2023-02-18 15:12:38,32.69676,2.3148150000000003,1.066911680193312,3.4432869999999998,1.5046299999999997,-19.097199999999987,160.4619444444476
2023-02-18 15:18:40,32.69676,2.4016200000000003,1.09254862650382,3.3854159999999993,1.3599539999999992,-19.965299999999985,160.4619444444476
2023-02-18 15:21:39,33.10185,2.3726849999999997,1.0840285903160278,3.530092,1.5335650000000003,-18.22920000000002,160.4619444444476
2023-02-18 15:24:41,35.01157,2.3148150000000003,1.066910669594298,3.5879630000000002,1.6493049999999991,-21.12270000000001,160.4619444444476
2023-02-18 15:27:41,33.10185,2.2858799999999997,1.0583139035927343,3.4722220000000004,1.5625000000000009,-18.518500000000017,160.4619444444476
2023-02-18 15:30:39,30.38194,2.3148149999999994,1.066909658994093,3.645834,1.7071750000000003,-20.254699999999985,160.4619444444476
2023-02-18 15:33:41,30.38194,2.34375,1.0455551012968025,3.703703,1.7071759999999996,-21.412000000000006,160.4619444444476
2023-02-18 15:36:39,33.07291,2.34375,1.0455540480657202,3.732639,1.7361110000000002,-19.965299999999985,160.4619444444476
2023-02-18 15:39:41,34.63541,2.430555,1.0706235777735873,3.7326380000000006,1.6493060000000002,-19.386600000000016,160.4619444444476
2023-02-18 15:42:38,33.10185,2.34375,1.0144819241345366,3.587962,1.5625000000000009,-19.386600000000016,160.4619444444476
2023-02-18 15:51:41,31.16319,2.3726850000000006,1.0539357671295717,3.7326380000000006,1.7071759999999996,-20.833399999999983,160.4619444444476
2023-02-18 15:54:41,35.01157,2.3726850000000006,1.0539357671295717,3.7326380000000006,1.7071759999999996,-18.807799999999986,160.4619444444476
2023-02-18 15:57:39,35.01157,2.34375,1.0455551012968025,3.587962,1.5914349999999997,-19.097200000000015,160.4619444444476
2023-02-18 16:00:41,34.23032,2.3148150000000003,1.066911680193312,3.501157,1.5625,-20.254700000000014,160.4619444444476
2023-02-18 16:06:41,30.38194,2.3726850000000006,1.1131072141765566,3.790508,1.8229169999999995,-18.22920000000002,160.4619444444476
2023-02-18 16:09:40,33.85416,2.4016199999999994,1.0925475992097897,3.906249999999999,1.8807870000000007,-20.254699999999985,160.5116666666698
2023-02-18 16:12:40,36.19791,2.3726850000000006,1.0226893854772436,3.790508,1.7361110000000002,-20.254599999999982,160.56166666666982
2023-02-18 16:15:38,33.85416,2.34375,1.0144819241345366,3.587962,1.5625000000000009,-19.386600000000016,160.61111111111427
2023-02-18 16:18:41,31.53935,2.3148149999999994,1.0669116801933116,3.4722219999999995,1.5335650000000003,-17.650499999999994,160.6619444444476
2023-02-18 16:21:38,30.38194,2.3148149999999994,1.0956734809665496,3.501157,1.5914349999999997,-19.965299999999985,160.7111111111143
2023-02-18 16:24:41,31.16319,2.4016199999999994,1.1217819936681783,3.616898,1.6203700000000003,-21.12269999999998,160.76194444444764
2023-02-18 16:27:39,31.19213,2.3148149999999994,1.0371493605287976,3.703703,1.7361110000000002,-20.83330000000001,160.81138888889208
2023-02-18 16:30:41,34.63541,2.3726849999999997,1.0539336489967508,3.616899,1.5914349999999997,-20.54400000000001,160.86194444444763
2023-02-18 16:33:39,36.16898,2.4016200000000003,1.0622917871176338,3.4722220000000004,1.4178249999999997,-19.097200000000015,160.91138888889208
2023-02-18 16:36:41,34.25926,2.3148150000000003,1.037149360528798,3.414351,1.4467589999999992,-20.25460000000001,160.96194444444762
2023-02-18 16:42:39,31.16319,2.3148150000000003,1.0956725028984518,3.616899,1.7071759999999996,-19.386599999999987,160.96194444444762
2023-02-18 16:45:40,33.47801,2.3726849999999997,1.0840265468008992,3.819445,1.8229160000000002,-19.965299999999985,160.96194444444762
2023-02-18 16:48:38,36.16898,2.430555,1.0706225071245856,3.7615739999999995,1.6782409999999999,-19.097199999999987,160.96194444444762
2023-02-18 16:51:41,34.25926,2.2858799999999997,0.9979928719009642,3.5590279999999996,1.5914349999999997,-19.386599999999987,160.96194444444762
2023-02-18 16:54:39,32.69676,2.228009,0.9814043283713756,3.4432869999999998,1.5335649999999994,-17.93979999999999,160.96194444444762
2023-02-18 17:00:41,33.07291,2.34375,1.0754830897206138,3.5590269999999995,1.5914349999999997,-18.51849999999999,160.96194444444762
2023-02-18 17:03:41,31.53935,2.34375,1.0754820735284847,3.616898,1.6493049999999991,-19.386599999999987,160.96194444444762
2023-02-18 17:06:39,33.85416,2.4016199999999994,1.0622917871176334,3.5590269999999995,1.5046299999999997,-18.518500000000017,160.96194444444762
2023-02-18 17:09:42,31.53935,2.34375,1.1044032096540848,3.501157,1.5624999999999991,-17.361199999999997,160.96194444444762
2023-02-18 17:12:38,33.85416,2.34375,1.0144819241345366,3.5590269999999995,1.5335650000000003,-18.807800000000015,160.96194444444762
2023-02-18 17:18:41,31.16319,2.34375,1.1044022262310988,3.616898,1.6782399999999997,-18.80789999999999,160.96194444444762
2023-02-18 17:21:40,31.53935,2.34375,1.0455551012968025,3.703703,1.7071759999999996,-19.097200000000015,161.01166666666984
2023-02-18 17:24:39,33.47801,2.34375,1.0144808285938784,3.732639,1.7071759999999996,-19.386599999999987,161.06138888889205
2023-02-18 17:27:41,33.10185,2.34375,1.0455540480657202,3.5879629999999993,1.5914349999999997,-19.386599999999987,161.1119444444476
2023-02-18 17:30:41,33.10185,2.3148149999999994,1.0669116801933116,3.501157,1.5625000000000009,-20.25460000000001,161.1619444444476
2023-02-18 17:33:41,32.69676,2.3148149999999994,1.0669116801933116,3.501157,1.5625000000000009,-18.518500000000017,161.21194444444762
2023-02-18 17:36:41,31.16319,2.3148149999999994,1.1235450883780165,3.5879629999999993,1.7071750000000003,-20.254700000000014,161.26194444444764
2023-02-18 17:39:41,32.69676,2.34375,1.1044022262310988,3.7905089999999992,1.851850999999999,-19.386500000000012,161.31194444444765
2023-02-18 17:42:41,33.85416,2.4016199999999994,1.0622896573732077,3.8483799999999997,1.7939809999999996,-19.965299999999985,161.36194444444766
2023-02-18 17:45:41,33.85416,2.2858799999999997,0.9979928719009642,3.703704,1.7361110000000002,-19.386599999999987,161.41194444444767
2023-02-18 17:48:44,30.78703,2.2858799999999997,1.028717061138541,3.5590279999999996,1.6203700000000003,-21.41209999999998,161.462777777781
2023-02-18 17:51:41,34.25926,2.3726849999999997,1.0539357671295715,3.530092,1.5046299999999997,-20.83340000000001,161.5119444444477
2023-02-18 17:54:40,30.00578,2.170139,1.0236491510599572,3.4722220000000004,1.6782410000000008,-19.965300000000013,161.5616666666699
2023-02-18 17:57:38,30.00578,2.3148150000000003,1.066911680193312,3.4722220000000004,1.5335650000000003,-19.09730000000002,161.61111111111435
2023-02-18 18:03:38,31.16319,2.3148150000000003,1.066910669594298,3.5879630000000002,1.6493049999999991,-19.386500000000012,161.61111111111435
2023-02-18 18:06:41,31.16319,2.2858799999999997,0.9979928719009642,3.5590279999999996,1.5914349999999997,-17.93979999999999,161.61111111111435
2023-02-18 18:09:41,33.47801,2.4016199999999994,1.0622917871176334,3.4432859999999996,1.3888889999999998,-19.96519999999998,161.61111111111435
2023-02-18 18:21:38,30.78703,2.3148150000000003,1.0371483131617414,3.5590279999999996,1.5914349999999997,-17.93979999999999,161.61111111111435
2023-02-18 18:24:40,31.16319,2.34375,1.0455551012968025,3.501157,1.5046299999999997,-20.543999999999983,161.61111111111435
2023-02-18 18:39:40,31.53935,2.34375,1.0455540480657202,3.414350999999999,1.4178229999999994,-19.097200000000015,161.61111111111435
2023-02-19 03:33:40,31.91551,1.3888889999999998,0.7514046880920834,1.9965280000000005,0.9548610000000002,-19.965300000000013,161.61111111111435
2023-02-19 03:36:41,33.85416,1.2442130000000002,0.7028101392595278,1.9097220000000004,1.0127309999999996,-19.386500000000012,161.61111111111435
2023-02-19 03:39:41,33.47801,1.3020839999999998,0.7224198786476593,1.9965280000000005,1.0416660000000002,-20.54400000000001,161.61111111111435
2023-02-19 03:43:00,31.56828,1.4467599999999994,0.7704619139623891,2.141204,1.0416660000000002,-19.386599999999987,161.61111111111435
2023-02-19 03:45:41,30.38194,1.5625,0.8079898650073857,2.2569440000000007,1.0416660000000002,-18.807800000000015,161.61111111111435
2023-02-19 07:54:40,30.00578,2.1701390000000007,1.0787079588011679,2.9803240000000004,1.2442129999999993,-18.80789999999999,161.61111111111435
2023-02-19 07:57:38,31.56828,2.170139,1.051606734136508,3.0960650000000003,1.3310190000000004,-18.80789999999999,161.6605555555588
2023-02-19 08:00:40,34.25926,2.1122679999999994,1.0061453983510211,3.124998999999999,1.3888889999999998,-20.254699999999985,161.71111111111435
2023-02-19 08:03:40,34.63541,2.054398,1.0158208373411477,3.1539339999999996,1.5046299999999997,-19.96519999999998,161.76111111111436
2023-02-19 08:06:41,34.63541,2.0833330000000005,1.024814212788846,3.182869,1.5046299999999997,-18.518500000000017,161.81138888889214
2023-02-19 08:09:41,34.63541,2.083334,1.024814523052843,3.211805,1.5335650000000003,-19.965299999999985,161.86138888889215
2023-02-19 08:12:38,33.85416,2.1701390000000007,1.051607685000431,3.2696750000000003,1.5046299999999997,-19.675900000000013,161.91055555555883
2023-02-19 08:15:41,32.69676,2.170139,1.0236491510599572,3.327546,1.5335650000000003,-18.807799999999986,161.96138888889217
2023-02-19 08:18:38,33.85416,2.1990740000000004,1.0604774357276754,3.3564810000000005,1.5624999999999991,-21.12270000000001,162.01055555555885
2023-02-19 08:21:41,33.85416,2.1990739999999995,1.003265276429798,3.4722219999999995,1.6203700000000003,-19.097199999999987,162.0613888888922
2023-02-19 08:24:40,32.69676,2.1990739999999995,1.0323572723996302,3.385416,1.5625000000000009,-20.543999999999983,162.1111111111144
2023-02-19 08:27:41,31.53935,2.228009,1.0693189028330776,3.385416,1.5624999999999991,-20.254599999999982,162.1613888888922
2023-02-19 08:30:41,34.25926,2.2858789999999996,1.086915290034229,3.530093,1.6493060000000002,-18.80789999999999,162.2113888888922
2023-02-19 08:33:41,32.69676,2.228009,1.041036051757821,3.501157,1.6493049999999991,-18.80789999999999,162.2613888888922
2023-02-19 08:36:40,35.79282,2.228009,1.0117769037049604,3.4432859999999996,1.5624999999999991,-17.93979999999999,162.31111111111443
2023-02-19 08:39:41,32.69676,2.1990749999999997,1.0323575728613132,3.414352,1.5914350000000006,-18.80789999999999,162.3613888888922
2023-02-19 08:42:38,31.53935,2.2858799999999997,1.0869165658357303,3.4432869999999998,1.5625000000000009,-19.675999999999988,162.4105555555589
2023-02-19 08:45:41,31.16319,2.3148150000000003,1.037149360528798,3.530092,1.5624999999999991,-18.51849999999999,162.46138888889223
2023-02-19 08:48:41,31.53935,2.3148150000000003,1.066911680193312,3.4722220000000004,1.5335650000000003,-19.965300000000013,162.51138888889224
2023-02-19 08:51:38,31.16319,2.2858799999999997,1.0583139035927343,3.4432869999999998,1.5335650000000003,-17.361199999999997,162.56055555555892
2023-02-19 08:54:41,30.78703,2.256945,1.0496892875615396,3.414352,1.5335650000000003,-18.229100000000017,162.61138888889226
2023-02-19 08:57:40,31.56828,2.256945,1.0202608716314945,3.4722219999999995,1.5624999999999991,-19.09729999999999,162.66111111111448
2023-02-19 09:00:38,31.53935,2.3148149999999994,1.0669116801933116,3.3854169999999995,1.4467600000000003,-18.80789999999999,162.71055555555893
2023-02-19 09:03:38,31.53935,2.256945,1.0202608716314945,3.3564809999999996,1.4467589999999992,-17.93979999999999,162.76055555555894
2023-02-19 09:06:41,32.69676,2.256945,1.020259836082906,3.2696759999999996,1.359953,-18.22919999999999,162.81138888889228
2023-02-19 09:09:41,30.38194,2.2280099999999994,1.0117771973651244,3.2118059999999993,1.3310190000000004,-17.650500000000022,162.8613888888923
2023-02-19 09:27:40,34.23032,2.34375,1.0754830897206138,3.414352,1.4467600000000003,-18.80789999999999,162.8613888888923
2023-02-19 09:30:41,31.53935,2.256945,0.989711505891957,3.3564809999999996,1.4178229999999994,-19.96520000000001,162.8613888888923
2023-02-19 09:33:41,30.78703,2.256945,1.0496882882357879,3.298611,1.4178230000000003,-17.650499999999994,162.8613888888923
2023-02-19 09:36:40,30.00578,2.2858799999999997,1.0583128986156602,3.298611,1.3888880000000006,-16.782399999999996,162.8613888888923
2023-02-19 09:45:41,30.00578,2.3726849999999997,1.1131052366764966,3.2696759999999996,1.3020830000000005,-20.254700000000014,162.8613888888923
2023-02-19 09:48:38,31.53935,2.3726849999999997,1.0539357671295715,3.414351,1.3888889999999998,-17.93979999999999,162.8613888888923
2023-02-19 09:51:41,33.85416,2.3148150000000003,1.066911680193312,3.327546,1.3888889999999998,-17.361099999999993,162.8613888888923
2023-02-19 09:54:42,30.38194,2.256945,1.0202608716314951,3.2696759999999996,1.359954,-19.386499999999984,162.8613888888923
2023-02-19 11:27:40,31.53935,2.34375,0.9820901469843374,3.3854169999999995,1.3310179999999994,-19.675900000000013,162.8613888888923
2023-02-19 11:51:38,33.07291,2.3726849999999997,0.9901170067282812,3.3564809999999996,1.273149,-18.518599999999992,162.8613888888923
2023-02-19 11:54:40,30.78703,2.2858799999999997,0.9979928719009652,3.1539349999999997,1.1863420000000007,-18.22909999999999,162.8613888888923
2023-02-19 12:09:39,34.23032,2.3726849999999997,0.9559980366291436,3.3854169999999995,1.273149,-18.807900000000018,162.8613888888923
2023-02-19 12:12:39,30.00578,2.2280099999999994,0.9814046159057411,3.0960649999999994,1.1863420000000007,-19.675900000000013,162.8613888888923
2023-02-19 12:24:40,30.00578,2.3726849999999997,1.0539347080638493,3.3854159999999993,1.359953,-18.51849999999999,162.8613888888923
2023-02-19 12:27:38,30.38194,2.2858799999999997,0.9979928719009652,3.2696759999999996,1.3020830000000005,-20.543900000000008,162.8613888888923
2023-02-19 19:18:38,31.16319,2.430555,1.1865644230072971,3.4722219999999995,1.5046299999999997,-19.097199999999987,162.8613888888923
2023-02-19 19:21:41,35.79282,2.430555,1.1589082259106291,3.8483799999999997,1.851852,-19.965300000000013,162.91222222222564
2023-02-19 19:24:43,39.26505,2.4016199999999994,1.1217829877195282,4.050926,2.054399000000001,-19.675999999999988,162.96277777778118
2023-02-19 19:27:42,40.39352,2.34375,1.1044032096540866,4.195600999999999,2.256944,-19.097200000000015,163.0125000000034
2023-02-19 19:30:42,41.17477,2.4016199999999994,1.0622917871176334,4.282407,2.2280100000000003,-20.833399999999983,163.0625000000034
2023-02-19 19:33:41,39.6412,2.34375,1.0144819241345366,4.195600999999999,2.170139,-18.22920000000002,163.11222222222563
2023-02-19 19:36:40,38.85995,2.2858799999999997,1.0287181026116259,4.0509260000000005,2.1122690000000004,-20.25460000000001,163.16194444444784
2023-02-19 19:39:40,37.32639,2.3148149999999994,1.0062502558869855,3.993054999999999,1.9965280000000005,-21.12270000000001,163.21194444444785
2023-02-19 19:42:41,35.76389,2.2858799999999997,0.9979928719009642,3.8483799999999997,1.8807869999999998,-19.097200000000015,163.26222222222563
2023-02-19 19:45:38,33.85416,2.2858799999999997,0.9979928719009642,3.703703,1.73611,-19.675999999999988,163.3113888888923
2023-02-19 19:48:40,33.07291,2.3148149999999994,1.0062491665218354,3.5879629999999993,1.5914349999999997,-19.675900000000013,163.36194444444786
2023-02-19 19:51:39,31.53935,2.3148149999999994,1.0669116801933116,3.501157,1.5625000000000009,-19.965299999999985,163.41166666667007
2023-02-19 19:55:01,31.16319,2.3148150000000003,1.066911680193312,3.4432869999999998,1.5046299999999997,-19.675899999999984,163.46777777778118
2023-02-19 19:57:41,31.16319,2.3148150000000003,1.0062491665218356,3.4432869999999998,1.4467589999999992,-19.097200000000015,163.51222222222563
2023-02-19 20:00:41,31.16319,2.3148150000000003,1.037149360528798,3.414351,1.4467589999999992,-20.83330000000001,163.56222222222564
2023-02-19 20:03:41,30.7581,2.256945,0.989711505891957,3.3564809999999996,1.4178229999999994,-18.22920000000002,163.61222222222565
2023-02-19 20:06:41,30.7581,2.256945,0.989711505891957,3.3564809999999996,1.4178229999999994,-19.097199999999987,163.66222222222567
2023-02-19 20:09:42,30.7581,2.256945,1.020259836082906,3.327545999999999,1.4178229999999994,-17.650499999999994,163.71250000000344
2023-02-19 20:12:39,30.7581,2.256945,0.9897125828118145,3.327545999999999,1.3888889999999998,-18.80789999999999,163.76166666667012
2023-02-19 20:15:40,30.38194,2.256945,0.9897125828118145,3.327545999999999,1.3888889999999998,-18.518500000000017,163.8119444444479
2023-02-20 07:09:41,33.07291,2.430555,1.1304339424579146,3.4722220000000004,1.4467599999999994,-20.254599999999982,163.8119444444479
2023-02-20 07:12:38,34.25926,2.3148150000000003,1.037149360528798,3.414351,1.4467589999999992,-19.386599999999987,163.8119444444479
2023-02-20 07:15:40,31.53935,2.2858799999999997,0.9979928719009652,3.2696759999999996,1.3020830000000005,-20.25460000000001,163.8119444444479
2023-02-20 07:18:40,30.78703,2.2858799999999997,1.0869165658357294,3.1539349999999997,1.273148,-21.12269999999998,163.8119444444479
2023-02-20 07:21:40,30.38194,2.2858799999999997,1.0583128986156602,3.1539349999999997,1.244212,-20.254700000000014,163.8119444444479
2023-02-20 07:36:41,30.00578,2.3148149999999994,1.0371483131617412,3.1539349999999997,1.1863420000000007,-19.09729999999999,163.8119444444479
2023-02-20 07:54:41,30.38194,2.4016199999999994,1.0622907222461129,3.125,1.070602,-19.965300000000013,163.8119444444479
2023-02-20 07:57:40,30.41088,2.34375,1.0455540480657193,3.125,1.1284719999999995,-19.09729999999996,163.8119444444479
2023-02-20 08:06:41,33.47801,2.4594899999999997,1.1676826025640101,3.2696759999999996,1.2442130000000002,-18.807799999999986,163.8119444444479
2023-02-20 08:09:40,40.39352,2.4594899999999997,1.1095140190375672,3.3564809999999996,1.273149,-19.097199999999987,163.86166666667012
2023-02-20 08:12:41,38.10764,2.3148149999999994,1.0956734809665505,3.1828699999999994,1.273148,-18.51849999999999,163.9119444444479
2023-02-20 08:15:38,49.27662,2.5752309999999996,1.3116612532908463,5.063657,3.0381940000000007,-15.914299999999997,163.96111111111458
2023-02-20 08:18:41,46.9618,2.256944,0.9245397165684038,4.513889,2.5173609999999993,-16.492999999999995,164.01194444444792
2023-02-20 08:21:38,41.17477,2.1990739999999995,0.9416103297106421,3.8773150000000003,1.967593,-17.361099999999965,164.0611111111146
2023-02-20 08:24:41,55.41088,2.5752309999999996,1.7919664847835723,3.8773150000000003,2.4884260000000005,-14.757000000000005,164.11194444444794
2023-02-20 08:27:41,81.62616,2.9803239999999995,0.7414439123977484,6.626155,3.7037009999999997,-4.629700000000014,164.16194444444795
2023-02-20 08:30:41,64.29398,2.2858790000000004,1.0869152900342292,4.947916,3.0671289999999996,-9.83789999999999,164.21194444444797
2023-02-20 08:33:40,64.29398,2.3726850000000006,1.0539357671295717,4.629629,2.6041669999999995,-10.706000000000017,164.26166666667018
2023-02-20 08:36:38,61.60301,2.34375,1.0455529948332718,4.427084,2.430554999999999,-13.020900000000012,164.31111111111463
2023-02-20 08:39:40,62.76042,2.3148149999999994,1.0371493605287976,4.282407,2.3148150000000003,-11.284700000000015,164.36166666667017
2023-02-20 08:42:38,60.4456,2.2858799999999997,1.0869165658357303,4.195600999999999,2.314814,-9.259299999999996,164.41111111111462
2023-02-20 08:45:41,63.13657,2.4016199999999994,1.1217839817697932,4.224536,2.2280100000000003,-12.442199999999985,164.46194444444797
2023-02-20 08:48:39,58.91204,2.3148150000000003,1.037149360528798,4.311342000000001,2.34375,-12.152799999999985,164.5113888888924
2023-02-20 08:51:41,57.37847,2.3148150000000003,1.037149360528798,4.050925,2.0833329999999997,-12.152800000000013,164.56194444444796
2023-02-20 08:54:41,55.81597,2.3148150000000003,1.066911680193312,3.790508,1.851851,-13.31019999999998,164.61194444444797
2023-02-20 08:57:41,54.65856,2.372686,1.0840268416923409,3.7037050000000002,1.7071750000000003,-14.756900000000002,164.66194444444798
2023-02-20 09:00:41,52.34375,2.372686,1.0840288852078532,3.7615740000000004,1.7650460000000008,-15.046300000000002,164.711944444448
2023-02-20 09:03:41,55.06366,2.459491,1.1095143113554695,3.8483799999999997,1.765047,-15.625,164.761944444448
2023-02-20 09:06:42,53.125,2.4016210000000004,1.0925489205231198,3.819444,1.7939809999999996,-13.59960000000001,164.81222222222578
2023-02-20 09:09:42,53.90625,2.4016210000000004,1.0925489205231198,3.7615740000000004,1.7361110000000002,-14.467600000000004,164.8622222222258
2023-02-20 09:12:38,53.125,2.430555,1.1304329431320936,3.6747690000000004,1.6493060000000002,-15.625,164.91111111111468
2023-02-20 09:15:40,54.28241,2.3148149999999994,1.066909658994093,3.645834,1.7071750000000003,-13.888900000000007,164.96166666667023
2023-02-20 09:18:38,55.81597,2.4016199999999994,1.1217819936681783,3.732639,1.7361110000000002,-15.046400000000006,165.01111111111467
2023-02-20 09:21:38,57.37847,2.4016199999999994,1.0925486265038198,3.7615729999999994,1.7361110000000002,-14.756900000000002,165.06111111111468
2023-02-20 09:24:41,58.91204,2.430555,1.101042596953899,3.9351849999999997,1.8807870000000007,-14.756900000000002,165.11194444444803
2023-02-20 09:27:38,57.75463,2.3726850000000006,1.0840265468008994,3.8773150000000003,1.8807859999999996,-14.178300000000007,165.1611111111147
2023-02-20 09:30:38,55.84491,2.3148150000000003,1.0956725028984518,3.7905100000000003,1.8807869999999998,-13.888899999999978,165.21111111111472
2023-02-20 09:33:38,49.65278,2.3148150000000003,1.0062502558869857,3.819444,1.8229170000000003,-14.178200000000004,165.26111111111473
2023-02-20 09:36:41,45.42824,2.228009,1.041036051757821,3.0671290000000004,1.2152769999999995,-15.046300000000002,165.31194444444807
2023-02-20 09:39:39,40.01736,2.2858790000000004,0.9979925861309124,2.922453,0.9548610000000002,-17.93979999999999,165.36138888889252
2023-02-20 09:42:39,37.32639,2.2858790000000004,1.0583126010137527,2.8645830000000005,0.9548610000000002,-19.097199999999987,165.41138888889253
2023-02-20 09:45:41,39.6412,2.3726850000000006,1.084028590316028,2.922453,0.9259259999999996,-18.80789999999999,165.46194444444808
2023-02-20 09:48:40,37.32639,2.4016199999999994,1.0925486265038198,2.8935179999999994,0.8680560000000002,-17.65039999999999,165.5116666666703
2023-02-20 09:51:39,38.10764,2.3148149999999994,1.0669116801933116,2.8935179999999994,0.9548610000000002,-18.518500000000017,165.5613888888925
2023-02-20 09:54:41,39.26505,2.4016199999999994,1.1217819936681772,3.009259,1.0127309999999996,-19.386599999999987,165.61194444444806
2023-02-20 09:57:38,41.17477,2.4016199999999994,1.0925465719145393,3.0671299999999997,1.0416660000000002,-15.9144,165.66111111111474
2023-02-20 10:00:41,39.26505,2.3148150000000003,1.0371483131617405,3.0381940000000007,1.070601,-18.518500000000017,165.71194444444808
2023-02-20 10:03:40,36.54514,2.3148150000000003,1.0371483131617405,2.8645830000000005,0.8969899999999997,-19.386600000000016,165.7616666666703
2023-02-20 10:06:39,34.23032,2.3148150000000003,1.066911680193312,2.7777770000000004,0.8391200000000003,-19.386500000000012,165.8113888888925
2023-02-20 10:09:41,33.10185,2.34375,1.0754830897206138,2.7777770000000004,0.8101850000000006,-18.22909999999999,165.86194444444806
2023-02-20 10:12:38,33.07291,2.430555,1.0706235777735873,2.7488420000000007,0.6655100000000003,-18.51849999999999,165.91111111111474
2023-02-20 10:15:41,34.63541,2.3726850000000006,1.1131062254270643,2.7777770000000004,0.8101849999999997,-19.386599999999987,165.96194444444808
2023-02-20 10:18:39,37.32639,2.4594900000000006,1.109512980750656,2.8645830000000005,0.78125,-18.51849999999999,166.01138888889253
2023-02-20 10:21:17,40.76968,2.4884260000000005,1.1764325845542778,3.0960650000000003,1.0416669999999995,-17.650499999999994,166.0552777777814
2023-02-20 10:21:42,41.17477,2.4884260000000005,1.1179594490416689,3.1828710000000004,1.070602,-18.51849999999999,166.06222222222587
2023-02-20 10:24:39,43.89468,2.459491,1.1095143113554684,3.2696760000000005,1.186343,-18.518500000000017,166.11138888889255
2023-02-20 10:27:40,41.95602,2.343751,1.0754813531142562,3.125001,1.157406,-17.361099999999993,166.16166666667033
2023-02-20 10:30:40,39.6412,2.3148150000000003,1.0062491665218356,3.009259,1.0127309999999996,-18.22919999999999,166.21166666667034
2023-02-20 10:33:41,38.10764,2.3148150000000003,1.066910669594299,2.8067130000000002,0.868055,-18.518500000000017,166.26194444444812
2023-02-20 10:36:42,36.95023,2.34375,1.0455529948332727,2.864584,0.868055,-17.93979999999999,166.3122222222259
2023-02-20 10:39:42,45.8044,2.546296,1.249542017847423,3.3564809999999996,1.3020839999999998,-17.93979999999999,166.3622222222259
2023-02-20 10:42:39,54.6875,2.517361,1.1263807642884582,3.6747690000000004,1.5335640000000001,-15.625,166.4113888888926
2023-02-20 10:45:41,54.6875,2.3726850000000006,1.1131052366764962,3.616898,1.6493049999999991,-12.442099999999982,166.46194444444814
2023-02-20 10:48:40,53.125,2.3148150000000003,1.037149360528798,3.587962,1.6203699999999994,-14.178299999999979,166.51166666667035
2023-02-20 10:51:38,50.05787,2.34375,1.0754830897206138,3.5300920000000007,1.5625000000000009,-16.782399999999996,166.5611111111148
2023-02-20 10:54:41,52.34375,2.430555,1.1304339424579146,3.5300920000000007,1.5046299999999997,-14.756900000000002,166.61194444444814
2023-02-20 10:57:41,50.81019,2.34375,1.0754830897206138,3.501157,1.5335650000000003,-15.046400000000006,166.66194444444815
2023-02-20 11:00:41,49.65278,2.34375,1.0455551012968025,3.4722210000000002,1.4756939999999998,-15.914299999999997,166.71194444444816
2023-02-20 11:03:38,51.21528,2.3726850000000006,1.084028590316028,3.501157,1.5046299999999997,-14.756999999999977,166.76111111111484
2023-02-20 11:06:40,48.87153,2.3726850000000006,1.084028590316028,3.501157,1.5046299999999997,-15.914299999999997,166.8116666666704
2023-02-20 11:09:38,48.11921,2.372686,1.053936056338904,3.501157,1.4756939999999998,-15.3356,166.86111111111484
2023-02-20 11:12:41,46.9618,2.372686,1.0539349972729806,3.4722219999999995,1.446758,-17.071799999999968,166.91194444444818
2023-02-20 11:15:39,46.18055,2.34375,1.0144808285938796,3.327546,1.3020830000000005,-16.203699999999998,166.96138888889263
2023-02-20 11:18:41,44.64699,2.3148150000000003,1.066910669594299,3.211805,1.2731469999999998,-16.782399999999996,167.01194444444818
2023-02-20 11:21:38,45.8044,2.3726850000000006,1.0539347080638486,3.2407400000000006,1.2152769999999995,-16.4931,167.06111111111485
2023-02-20 11:24:41,43.48959,2.3726850000000006,1.02268828379172,3.211805,1.157407,-17.361099999999993,167.1119444444482
2023-02-20 11:27:41,42.96875,2.34375,1.0455529948332718,3.0960650000000003,1.0995359999999996,-16.782400000000024,167.1619444444482
2023-02-20 11:30:41,40.39352,2.2858790000000004,1.0287167693064398,3.0381940000000007,1.0995369999999998,-18.229100000000017,167.21194444444822
2023-02-20 11:33:42,37.32639,2.3148150000000003,1.037149360528798,2.9513880000000006,0.9837959999999999,-17.650499999999965,167.262222222226
2023-02-20 11:36:38,35.79282,2.34375,1.0144797330516537,2.8935190000000004,0.868055,-17.36100000000002,167.31111111111488
2023-02-20 11:39:41,35.01157,2.372686,1.022688567029668,2.8935190000000004,0.8391200000000003,-17.93980000000002,167.36194444444823
2023-02-20 11:42:38,34.63541,2.3726850000000006,1.0840275685590686,2.8067130000000002,0.8101849999999997,-18.51860000000002,167.4111111111149
2023-02-20 11:45:40,38.0787,2.4016200000000003,1.1217829877195276,2.8645829999999997,0.8680559999999993,-18.22909999999999,167.46166666667045
2023-02-20 11:48:59,50.72338,2.0833340000000007,1.0773199270272407,2.922454,1.3020829999999997,-16.782399999999996,167.51694444444823
2023-02-20 11:51:41,67.79514,2.1990749999999997,1.0323575728613132,3.501158,1.6782410000000008,-13.02079999999998,167.56194444444822
2023-02-20 11:54:41,64.32292,1.938657,0.9253681289613368,3.530093,1.9386569999999992,-13.310100000000006,167.61194444444823
2023-02-20 11:57:42,61.60301,2.0254630000000002,0.9516056698905472,3.5879630000000002,1.9097209999999993,-11.863400000000013,167.662222222226
2023-02-20 12:00:39,56.59722,2.0254630000000002,0.95160764384609,3.5300920000000007,1.851852,-12.731500000000011,167.71138888889269
2023-02-20 12:03:40,55.06366,2.170139,0.9947272494821464,3.4722219999999995,1.649305,-13.020900000000012,167.76166666667046
2023-02-20 12:06:41,51.53356,2.922453,1.1386214629971338,3.616898,0.9837959999999999,-16.782399999999996,167.81194444444824
2023-02-20 12:09:40,60.4456,2.3726849999999997,0.9901147047543439,3.616898,1.5335640000000001,-14.178199999999975,167.86166666667046
2023-02-20 12:12:40,60.82176,2.343749,1.0455537579974536,3.616898,1.6203710000000004,-14.467599999999976,167.91166666667047
2023-02-20 12:15:41,60.06944,2.1990739999999995,1.0323572723996302,3.6458319999999995,1.8229160000000002,-12.442199999999985,167.96194444444825
2023-02-20 12:18:42,58.50694,2.170139,1.0516076850004308,3.616897,1.851852,-13.02079999999998,168.01222222222603
2023-02-20 12:21:39,58.50694,2.1701390000000007,1.0236491510599577,3.587962,1.7939809999999996,-13.31019999999998,168.0613888888927
2023-02-20 12:24:41,55.81597,2.0833330000000005,0.9689440355890467,3.5300920000000007,1.7939819999999997,-13.599500000000006,168.11194444444826
2023-02-20 12:27:39,57.37847,2.141204,0.9563257663806,3.414352,1.5914349999999997,-13.888899999999978,168.1613888888927
2023-02-20 12:30:41,52.34375,2.0833330000000005,0.9973489433561669,3.327546000000001,1.6203710000000004,-13.888899999999978,168.21194444444825
2023-02-20 12:33:38,51.18634,2.170139,0.9647120917807775,3.327546,1.4756939999999998,-14.757000000000005,168.26111111111493
2023-02-20 12:37:02,50.81019,2.170139,0.9647131497874554,3.298609999999999,1.4467590000000001,-14.757000000000005,168.3177777777816
2023-02-20 12:39:40,48.87153,2.2280099999999994,0.9814056865545888,3.240741,1.3310190000000004,-15.625,168.3616666666705
2023-02-20 12:42:38,46.55671,2.1990749999999997,0.973071734984315,3.1828709999999996,1.3020829999999997,-16.492999999999995,168.41111111111493
2023-02-20 12:45:38,45.02315,2.256945,1.0202598360829052,3.0960650000000003,1.1863419999999998,-15.335699999999974,168.46111111111495
2023-02-20 12:48:40,42.33218,2.1990749999999997,1.0032645474220443,2.9803249999999997,1.1284709999999993,-17.93980000000002,168.5116666666705
2023-02-20 12:51:38,43.48959,2.256945,0.989711505891957,2.951389,1.0127309999999996,-17.36100000000002,168.56111111111494
2023-02-20 12:54:40,41.17477,2.2280099999999994,1.0410373448931163,2.835648,0.9837959999999999,-17.93980000000002,168.6116666666705
2023-02-20 12:57:39,39.23611,2.1990739999999995,1.003264252823081,2.748843,0.8969900000000006,-16.492999999999995,168.6613888888927
2023-02-20 13:00:41,38.85995,2.228009,1.0410370454020954,2.7777769999999995,0.9259259999999996,-17.361099999999965,168.71194444444825
2023-02-20 13:03:41,40.42245,2.1990740000000004,1.0032663000352002,2.7777770000000004,0.9259259999999996,-17.071799999999996,168.76194444444826
2023-02-20 13:06:41,42.33218,2.256944,1.0202595433451302,2.835648,0.9259260000000005,-17.650500000000022,168.81194444444827
2023-02-20 13:09:41,43.86574,2.1990740000000004,1.0032652764297973,2.8645830000000005,1.0127309999999996,-17.071799999999996,168.86194444444828
2023-02-20 13:12:38,43.86574,2.1701390000000007,1.0516057832715648,2.8645830000000005,1.0995359999999996,-17.93979999999999,168.91111111111496
2023-02-20 13:15:41,52.74884,2.430556,1.2397230537895347,3.587962,1.6782400000000006,-15.046300000000002,168.9619444444483
2023-02-20 13:18:39,60.06944,2.228009,1.0117758741121978,3.616898,1.7361110000000002,-12.731499999999983,169.01138888889275
2023-02-20 13:22:02,58.13079,2.1701390000000007,1.0236491510599577,3.587962,1.7939809999999996,-13.888900000000007,169.06777777778163
2023-02-20 13:24:41,60.4456,2.1990740000000004,1.0323572723996304,3.6458329999999997,1.8229169999999995,-13.310200000000009,169.11194444444828
2023-02-20 13:27:41,55.43981,2.170139,1.0516057832715646,3.6747679999999994,1.9097209999999993,-13.599500000000006,169.1619444444483
2023-02-20 13:30:41,55.43981,2.170139,1.0236491510599572,3.616897,1.8229160000000002,-13.310100000000006,169.2119444444483
2023-02-20 13:33:41,53.90625,2.170139,1.0236471866799544,3.501158,1.7071750000000003,-14.178200000000004,169.26194444444832
2023-02-20 13:36:39,52.74884,2.170139,1.023648168870529,3.4722220000000004,1.6782399999999997,-14.756900000000002,169.31138888889276
2023-02-20 13:39:42,55.81597,2.2858789999999996,0.9979925861309112,3.501157,1.5335650000000003,-14.178300000000007,169.3622222222261
2023-02-20 13:42:39,57.37847,2.228009,1.0117769037049604,3.4432859999999996,1.5624999999999991,-14.467500000000001,169.4113888888928
2023-02-20 13:45:41,56.59722,2.228009,1.0117769037049604,3.587962,1.7071759999999996,-14.757000000000005,169.46194444444833
2023-02-20 13:48:40,58.53588,2.2858790000000004,1.0287157278322137,3.703704,1.765045999999999,-15.046300000000002,169.51166666667055
2023-02-20 13:51:40,61.60301,2.256944,1.0202585077954112,3.7326390000000007,1.8229160000000002,-14.178300000000007,169.56166666667056
2023-02-20 13:54:38,62.76042,2.141204,0.986160264557145,3.4722230000000005,1.6782399999999997,-13.020800000000008,169.611111111115
2023-02-20 13:57:41,57.37847,2.0833330000000005,0.9394698375494073,3.4432870000000007,1.6782409999999999,-12.152799999999985,169.66194444444835
2023-02-20 14:00:40,57.34954,2.1990740000000004,1.1142181583106585,3.790509,2.054398,-13.888899999999978,169.71166666667057
2023-02-20 14:03:38,60.85069,2.1701390000000007,0.9647120917807777,3.8483790000000004,1.9965269999999995,-13.599500000000006,169.761111111115
2023-02-20 14:06:40,52.74884,2.0254630000000002,0.9516056698905472,3.4722230000000005,1.7939809999999996,-14.178300000000007,169.81166666667056
2023-02-20 14:09:41,51.96759,2.141204,0.9563257663806,3.29861,1.4756929999999997,-15.046400000000006,169.86194444444834
2023-02-20 14:12:38,49.65278,2.1122690000000004,0.9775668219491324,3.1828700000000003,1.4178230000000003,-15.624899999999997,169.91111111111502
2023-02-20 14:15:40,49.27662,2.141204,1.014911169030366,3.1539350000000006,1.3888880000000006,-16.493100000000027,169.96166666667057
2023-02-20 14:18:40,52.74884,2.2858790000000004,1.0287178107793211,3.29861,1.3599539999999992,-14.757000000000005,170.01166666667058
2023-02-20 14:21:41,57.37847,2.314814,1.0371490695861694,3.5590270000000004,1.5914359999999999,-14.467600000000004,170.06194444444836
2023-02-20 14:24:41,55.43981,2.256944,1.1324793195587954,3.703704,1.9097230000000005,-14.178299999999979,170.11194444444837
2023-02-20 14:27:38,62.76042,2.314814,1.006248881610595,4.195602,2.1990749999999997,-13.020899999999983,170.16111111111505
2023-02-20 14:30:41,56.59722,2.0833329999999997,0.939470876332785,3.6458319999999995,1.8807870000000007,-13.599500000000006,170.2119444444484
2023-02-20 14:33:40,51.96759,2.141203,1.0149118429866628,3.385416,1.6203710000000004,-14.178200000000004,170.2616666666706
2023-02-20 14:36:41,51.96759,2.256945,1.0781310087434242,3.5590289999999998,1.7071759999999996,-15.046300000000002,170.3119444444484
2023-02-20 14:39:41,52.74884,2.2280099999999994,1.0410363512486474,3.819444999999999,1.9675920000000007,-14.178200000000004,170.3619444444484
2023-02-20 14:42:39,58.53588,2.314814,1.0371469748511062,3.7615740000000004,1.7939809999999996,-13.888900000000007,170.41138888889284
2023-02-20 14:45:40,60.4456,2.1990739999999995,0.9730703821974154,3.7615740000000004,1.8807859999999996,-13.59960000000001,170.46166666667062
2023-02-20 14:48:41,58.13079,2.141204,1.0149101926146162,3.703704,1.938656,-13.310200000000009,170.5119444444484
2023-02-20 14:51:38,63.13657,2.2569440000000007,1.0202595433451305,3.819444,1.9097219999999995,-12.731500000000011,170.56111111111508
2023-02-20 14:54:41,65.48032,2.170139,0.9947282670678095,3.790509,1.967593,-12.731600000000014,170.61194444444843
2023-02-20 14:57:41,63.54167,2.054399,0.9885221917289693,3.703704,2.0254630000000002,-12.44210000000001,170.66194444444844
2023-02-20 15:00:41,61.22685,2.054399,0.960289250412348,3.6458340000000007,1.938656,-10.99539999999999,170.71194444444845
2023-02-20 15:03:41,56.97338,2.054399,0.960289250412348,3.6458340000000007,1.938656,-13.310200000000009,170.76194444444846
2023-02-20 15:06:42,60.82176,2.228009,1.0117748445181092,3.703704000000001,1.8229160000000002,-13.310200000000009,170.81222222222624
2023-02-20 15:09:40,62.76042,2.2569440000000007,1.0202585077954114,3.703704000000001,1.7939809999999996,-12.44210000000001,170.8616666666707
2023-02-20 15:12:39,61.22685,2.1122690000000004,0.9775658165014618,3.703704000000001,1.938656,-11.574099999999987,170.9113888888929
2023-02-20 15:15:40,60.06944,2.141204,1.0149101926146162,3.6747690000000004,1.9097210000000002,-12.731400000000008,170.96166666667068
2023-02-20 15:18:38,63.91782,2.1990740000000004,1.0032642528230802,3.6458340000000007,1.7939809999999996,-13.020899999999983,171.01111111111513
2023-02-20 15:21:41,61.60301,2.1122690000000004,0.9775658165014618,3.6458340000000007,1.8807859999999996,-12.44210000000001,171.06194444444847
2023-02-20 15:24:38,58.91204,2.054399,1.0158192916022504,3.6458340000000007,1.9965270000000004,-12.731499999999983,171.11111111111515
2023-02-20 15:27:41,57.75463,2.054399,0.9309997377350143,3.616899,1.8807869999999998,-13.599500000000006,171.1619444444485
2023-02-20 15:31:02,55.81597,2.054399,0.9885221917289693,3.5590279999999996,1.8807869999999998,-13.020899999999983,171.21777777778183
2023-02-20 15:33:41,60.4456,2.1701380000000006,0.9947259363393801,3.5879630000000002,1.765045999999999,-13.599500000000006,171.2619444444485
2023-02-20 15:36:41,63.91782,2.0833330000000005,0.968942036937282,3.616898000000001,1.8807859999999996,-12.731499999999983,171.3119444444485
2023-02-20 15:39:40,61.60301,2.083334,0.9689423354749271,3.616899,1.8807859999999996,-13.02079999999998,171.36166666667071
2023-02-20 15:42:40,60.82176,2.141204,0.9861612760913253,3.819444,2.025462,-11.863400000000013,171.41166666667073
2023-02-20 15:45:41,54.65856,2.0833330000000005,0.968942036937282,3.6747690000000004,1.9386569999999992,-12.731500000000011,171.4619444444485
2023-02-20 15:48:38,56.97338,2.1701390000000007,0.9647131497874557,3.587962,1.7361110000000002,-12.731499999999983,171.51111111111518
2023-02-20 15:51:38,58.53588,2.228009,1.0117769037049604,3.5300920000000007,1.6493060000000002,-13.59960000000001,171.5611111111152
2023-02-20 15:54:41,60.4456,2.1701390000000007,0.9947262318951783,3.4722230000000005,1.6493049999999991,-14.756900000000002,171.61194444444854
2023-02-20 15:57:41,56.97338,2.1122690000000004,1.0061447312291718,3.4432870000000007,1.7071749999999994,-13.310200000000009,171.66194444444855
2023-02-20 16:00:40,56.59722,2.1990740000000004,1.0604783920912133,3.616897,1.8229169999999995,-13.02079999999998,171.71166666667077
