Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-02-20 16:03:38,60.06944,2.2569440000000007,1.0496889890235288,3.906250000000001,2.0254640000000004,-13.31019999999998,171.7611111111152
2023-02-20 16:06:41,55.81597,2.0254630000000002,0.9796636143079636,3.7615740000000004,2.1122690000000004,-13.599500000000006,171.81194444444856
2023-02-20 16:09:39,52.74884,2.083334,0.9973492478889214,3.530092,1.8229160000000002,-14.757000000000005,171.861388888893
2023-02-20 16:12:40,52.34375,2.083334,0.9394711685748122,3.327546,1.5625000000000009,-14.756999999999977,171.91166666667078
2023-02-20 16:15:41,57.37847,2.1122690000000004,0.9775678273955178,3.327546,1.5624999999999991,-13.888899999999978,171.96194444444856
2023-02-20 16:18:41,55.06366,2.083334,0.9394701297912107,3.3564819999999997,1.5914349999999997,-13.310200000000009,172.01194444444857
2023-02-20 16:21:39,53.125,2.083334,0.9689433348016588,3.3564819999999997,1.6203700000000003,-14.756900000000002,172.06138888889302
2023-02-20 16:24:41,52.34375,2.1122690000000004,0.9479119561835452,3.3854170000000003,1.5914349999999997,-14.757000000000005,172.11194444444857
2023-02-20 16:27:41,50.81019,2.054399,0.9310007700386339,3.327546,1.5914350000000006,-16.493000000000023,172.16194444444858
2023-02-20 16:30:41,50.02894,2.1122690000000004,0.9479119561835452,3.211805,1.4178229999999994,-15.914299999999997,172.2119444444486
2023-02-20 16:33:41,48.87153,2.083334,0.9689433348016588,3.038195,1.3020830000000005,-16.492999999999995,172.2619444444486
2023-02-20 16:36:38,46.9618,2.083334,0.9973492478889207,2.9803240000000004,1.273148,-15.9144,172.31111111111528
2023-02-20 16:39:40,48.87153,2.1122690000000004,0.9775668219491324,3.125,1.359953,-16.782399999999996,172.36166666667083
2023-02-20 16:42:38,48.90046,2.1122690000000004,0.9775668219491324,3.1828699999999994,1.4178229999999994,-15.914300000000026,172.41111111111528
2023-02-20 16:45:42,48.90046,2.083334,0.9973492478889214,3.125,1.4178240000000004,-15.914299999999969,172.4622222222264
2023-02-20 16:48:39,46.9618,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-16.492999999999967,172.51138888889307
2023-02-20 16:51:41,50.81019,2.1122690000000004,0.9775678273955187,3.0671299999999997,1.3020839999999998,-15.3356,172.5619444444486
2023-02-20 16:54:38,45.8044,2.0833330000000005,0.9973489433561659,3.0381940000000007,1.3310189999999995,-15.624900000000025,172.6111111111153
2023-02-20 16:57:40,45.3993,2.1701390000000007,1.0236491510599577,3.1828700000000003,1.3888889999999998,-17.36100000000002,172.66166666667084
2023-02-20 17:00:40,45.8044,2.141204,0.9861612760913253,3.2407399999999997,1.446758,-16.203699999999998,172.71166666667085
2023-02-20 17:03:41,48.87153,2.1122690000000004,0.9479119561835462,3.125,1.3310180000000003,-14.756900000000002,172.76194444444863
2023-02-20 17:06:41,49.27662,2.256944,1.0781307046622506,3.1539349999999997,1.3020830000000005,-15.625,172.81194444444864
2023-02-20 17:09:40,50.81019,2.228009,1.0410370454020954,3.298611,1.4467600000000003,-15.625,172.86166666667086
2023-02-20 17:12:38,53.90625,2.170139,1.0236491510599572,3.4722220000000004,1.6782410000000008,-15.9144,172.9111111111153
2023-02-20 17:15:41,54.65856,1.9965279999999996,0.9707734940328784,3.6747679999999994,2.054398,-14.467700000000008,172.96194444444865
2023-02-20 17:18:41,36.95023,1.8229160000000002,0.9426558983734539,3.703703,2.285881,-17.650499999999994,173.01194444444866
2023-02-20 17:21:39,43.48959,2.054398,0.9885218861281339,3.906248999999999,2.2280089999999992,-15.914299999999997,173.0613888888931
2023-02-20 17:24:41,40.76968,2.0254629999999993,0.9796636143079632,3.906248999999999,2.256944,-18.22920000000002,173.11194444444865
2023-02-20 17:27:38,46.58565,2.1701379999999997,0.9647118024164696,3.7326379999999997,1.8807869999999998,-17.071800000000025,173.16111111111533
2023-02-20 17:30:40,41.95602,1.9675919999999998,0.9341467273006331,3.703702999999999,2.0833329999999997,-18.229100000000017,173.21166666667088
2023-02-20 17:33:38,38.85995,2.0254629999999993,1.0067934180929534,3.790509,2.1701380000000006,-17.361099999999993,173.26111111111533
2023-02-20 17:36:40,39.23611,2.054398,0.9309994444962639,4.021990000000001,2.2858790000000004,-16.4931,173.31166666667087
2023-02-20 17:39:38,35.01157,2.054399,0.9309987054299469,3.935186,2.1990730000000003,-19.097199999999987,173.36111111111532
2023-02-20 17:42:40,37.32639,2.2569440000000007,0.9897112192476915,3.8773150000000003,1.9386579999999993,-17.361099999999993,173.41166666667087
2023-02-20 17:45:40,41.92709,2.2858790000000004,0.9979925861309115,3.877314,1.9097219999999995,-17.65039999999999,173.46166666667088
2023-02-20 17:48:40,40.01736,2.170139,0.9947272494821464,3.6458329999999997,1.8229160000000002,-15.914399999999972,173.5116666666709
2023-02-20 17:51:39,38.85995,2.1122680000000003,0.977567529870594,3.5590270000000004,1.7939819999999997,-17.071699999999993,173.5613888888931
2023-02-20 17:54:40,36.16898,2.1122680000000003,0.9775655189769599,3.7326390000000007,1.9675919999999998,-19.386600000000016,173.61166666667089
2023-02-20 17:57:41,34.23032,2.1122680000000003,1.0061444277438967,3.7615739999999995,2.0254630000000002,-18.22919999999999,173.66194444444866
2023-02-20 18:00:40,40.39352,2.343749,1.0144816400669596,3.8773139999999993,1.8518530000000002,-17.071799999999968,173.71166666667088
2023-02-20 18:03:40,37.32639,2.2280099999999994,0.9814035452553715,3.819444999999999,1.9097210000000002,-18.80789999999999,173.7616666666709
2023-02-20 18:06:40,40.39352,2.3726849999999997,1.0226893854772434,3.6747679999999994,1.6203710000000004,-18.80789999999999,173.8116666666709
2023-02-20 18:09:40,35.79282,2.2280099999999994,1.0693182460628978,3.645834,1.8229160000000002,-17.93979999999999,173.8616666666709
2023-02-20 18:12:41,37.32639,2.314814,1.0371469748511062,3.7615740000000004,1.7939809999999996,-17.93979999999999,173.9119444444487
2023-02-20 18:15:40,38.0787,2.228009,1.0410360517578228,3.7905089999999992,1.938657,-18.22919999999999,173.9616666666709
2023-02-20 18:18:39,38.85995,2.1990740000000004,1.0032642528230802,3.7326390000000007,1.8807859999999996,-19.097200000000015,174.01138888889312
2023-02-20 18:21:41,40.39352,2.1990740000000004,1.0323572723996304,3.616897,1.7939809999999996,-18.229100000000017,174.06194444444867
2023-02-20 18:24:38,38.85995,2.141204,0.9563257663806,3.5879630000000002,1.765046,-17.361199999999997,174.11111111111535
2023-02-20 18:27:40,34.63541,2.0254630000000002,0.9224999173367934,3.4432870000000007,1.7361110000000002,-18.807900000000018,174.1616666666709
2023-02-20 18:30:39,34.63541,2.228009,1.041036051757821,3.4432870000000007,1.5914349999999997,-19.675900000000013,174.2113888888931
2023-02-20 18:33:42,35.01157,2.228009,1.0693198646661295,3.587962,1.765047,-18.807799999999986,174.26222222222646
2023-02-20 18:36:38,34.63541,2.1701390000000007,0.9947282670678097,3.5300920000000007,1.7071759999999996,-19.675900000000013,174.31111111111534
2023-02-20 18:39:41,36.16898,2.228009,0.9497556071974772,3.327546000000001,1.3888889999999998,-19.386599999999987,174.36194444444868
2023-02-20 18:42:38,33.47801,2.141204,0.9861612760913253,3.211805,1.4178230000000003,-19.965300000000013,174.41111111111536
2023-02-20 18:45:39,31.53935,2.1990740000000004,1.0323562844671943,3.1828700000000003,1.359953,-18.518599999999992,174.46138888889314
2023-02-20 18:48:41,33.44907,2.256944,1.0496879896979725,3.1828700000000003,1.3020830000000005,-17.071799999999996,174.5119444444487
2023-02-20 18:51:38,32.69676,2.141204,1.0149121454449765,3.1828700000000003,1.4178240000000004,-19.386599999999987,174.56111111111537
2023-02-20 18:54:40,30.78703,2.1122690000000004,1.0061457018364997,3.1828700000000003,1.4467590000000001,-17.93979999999999,174.6116666666709
2023-02-20 18:57:41,33.10185,2.1701390000000007,1.0516067341365076,3.327546000000001,1.5624999999999991,-18.22909999999999,174.6619444444487
2023-02-20 19:00:41,34.23032,2.256944,1.0202595433451302,3.4432869999999998,1.5335650000000003,-17.939899999999994,174.7119444444487
2023-02-20 19:03:40,30.38194,2.170139,0.9947282670678095,3.3564810000000005,1.5335650000000003,-19.386600000000016,174.76166666667092
2023-02-20 19:12:38,32.69676,2.3148149999999994,1.0371483131617412,3.1828709999999996,1.2152780000000005,-19.675999999999988,174.76166666667092
2023-02-20 19:24:41,33.10185,2.314814,1.0669113835105402,3.3564809999999996,1.4178249999999997,-19.097200000000015,174.76166666667092
2023-02-20 19:27:41,30.38194,2.141204,0.9563268180149813,3.1539350000000006,1.3310190000000004,-18.80789999999999,174.76166666667092
2023-02-20 19:36:41,30.00578,2.1122690000000004,0.9775668219491324,3.125,1.359953,-19.386500000000012,174.76166666667092
2023-02-20 19:39:41,30.00578,2.141204,1.0149121454449759,3.0381940000000007,1.273148,-19.676000000000016,174.76166666667092
2023-02-21 07:09:40,33.85416,2.2858790000000004,1.0869162627194227,3.327546000000001,1.4467599999999994,-18.807800000000015,174.76166666667092
2023-02-21 07:12:37,33.47801,2.1701390000000007,0.9647131497874557,3.2407399999999997,1.3888889999999998,-19.675899999999984,174.76166666667092
2023-02-21 07:15:41,32.69676,2.141204,0.9861612760913253,3.0960650000000003,1.3020830000000005,-19.965299999999985,174.76166666667092
2023-02-21 07:18:40,31.16319,2.170139,1.051606734136508,3.038194,1.273148,-20.543999999999983,174.76166666667092
2023-02-21 07:30:41,30.38194,2.2858789999999996,1.0287167693064405,3.038194,1.0995370000000007,-20.54400000000001,174.76166666667092
2023-02-21 07:33:38,31.53935,2.228009,1.0693179409989906,2.922453,1.0995359999999996,-19.965299999999985,174.76166666667092
2023-02-21 07:36:40,30.00578,2.1990739999999995,1.0604764793631092,2.8935180000000003,1.0995359999999996,-20.54400000000001,174.76166666667092
2023-02-21 07:45:41,31.16319,2.4016200000000003,1.1501077394598211,3.5590279999999996,1.5914349999999997,-19.965300000000013,174.76166666667092
2023-02-21 07:48:41,30.78703,2.3148150000000003,1.066911680193312,3.4722220000000004,1.5335650000000003,-18.518500000000017,174.76166666667092
2023-02-21 07:51:40,31.53935,2.256945,0.9897125828118135,3.240741,1.3020839999999998,-18.518500000000017,174.76166666667092
2023-02-21 07:54:40,30.38194,2.2280099999999994,1.0117761677721544,3.0671299999999997,1.1863420000000007,-19.675999999999988,174.76166666667092
2023-02-21 08:03:40,31.53935,2.343749,1.1044029084170037,3.0671289999999996,1.1284729999999996,-20.543900000000008,174.76166666667092
2023-02-21 08:06:41,36.95023,2.343749,1.1044019249942014,3.038194,1.0995369999999998,-18.807800000000015,174.8119444444487
2023-02-21 08:09:41,31.16319,2.1122689999999995,0.9775668219491321,3.0671299999999997,1.3020830000000005,-19.965300000000013,174.8619444444487
2023-02-21 08:12:39,30.00578,2.2280099999999994,1.1745823893446414,3.0960649999999994,1.3888880000000006,-20.543999999999983,174.91138888889316
2023-02-21 08:15:40,36.16898,2.3726849999999997,1.1412806966626774,3.703703999999999,1.765046,-18.22920000000002,174.96166666667094
2023-02-21 08:18:38,38.10764,2.256945,1.0781310087434242,3.703703999999999,1.851850999999999,-19.097200000000015,175.01111111111538
2023-02-21 08:21:40,34.63541,2.1990749999999997,1.0323575728613132,3.703703999999999,1.8807869999999998,-18.518400000000042,175.06166666667093
2023-02-21 08:24:40,33.85416,2.256945,0.989711505891957,3.5879630000000002,1.649305,-16.782399999999996,175.11166666667094
2023-02-21 08:27:40,36.16898,2.4016200000000003,1.0622917871176338,3.414351,1.3599539999999992,-17.939899999999966,175.16166666667095
2023-02-21 08:30:41,35.01157,2.2858799999999997,1.0583128986156602,3.298611,1.3888880000000006,-18.80789999999996,175.21194444444873
2023-02-21 08:33:42,31.53935,2.2858799999999997,1.0869165658357294,3.1828700000000003,1.3020830000000005,-19.097200000000015,175.2622222222265
2023-02-21 08:36:38,33.85416,2.3726849999999997,1.1412816559482577,3.2696759999999996,1.3310190000000004,-19.965300000000013,175.3111111111154
2023-02-21 08:39:18,36.54514,2.4016200000000003,1.09254862650382,3.4432869999999998,1.4178249999999997,-20.25460000000001,175.35555555555985
2023-02-21 08:39:41,36.54514,2.3148150000000003,1.066911680193312,3.4432869999999998,1.5046299999999997,-18.807900000000018,175.36194444444874
2023-02-21 08:42:38,32.69676,2.1990749999999997,1.0323575728613132,3.2696759999999996,1.4467590000000001,-17.361099999999993,175.41111111111542
2023-02-21 08:45:40,30.78703,2.1990739999999995,1.060477435727676,3.211805,1.4178240000000004,-20.25460000000001,175.46166666667096
2023-02-21 08:48:38,33.85416,2.3148149999999994,1.0956734809665505,3.240741,1.3310190000000004,-20.54400000000001,175.5111111111154
2023-02-21 08:51:38,37.32639,2.3148149999999994,1.0371483131617412,3.1828709999999996,1.2152780000000005,-17.071799999999996,175.56111111111542
2023-02-21 08:54:40,36.57407,2.3148150000000003,1.0956734809665505,3.1828700000000003,1.273148,-16.782399999999996,175.61166666667097
2023-02-21 08:57:38,34.25926,2.2858799999999997,1.1415661557191628,3.3854159999999993,1.5625000000000009,-19.09729999999999,175.66111111111542
2023-02-21 09:00:38,34.63541,2.3148150000000003,1.123546037403182,3.703704,1.8229169999999995,-18.807900000000018,175.71111111111543
2023-02-21 09:03:39,38.10764,2.34375,1.0455529948332718,3.8773150000000003,1.8807859999999996,-19.097199999999987,175.7613888888932
2023-02-21 09:06:42,36.54514,2.34375,1.0754820735284847,3.6458330000000005,1.6782399999999997,-19.96520000000004,175.81222222222655
2023-02-21 09:09:41,36.16898,2.34375,1.0455551012968025,3.5300920000000007,1.5335650000000003,-18.807900000000018,175.86194444444877
2023-02-21 09:12:41,33.07291,2.228009,1.0693179409989906,3.385416,1.5624989999999999,-18.807900000000018,175.91194444444878
2023-02-21 09:15:41,32.69676,2.3148149999999994,1.0956725028984515,3.3564809999999996,1.446758,-18.22919999999999,175.9619444444488
2023-02-21 09:18:42,35.01157,2.430555,1.1304339424579164,3.4722219999999995,1.4467600000000003,-18.518500000000017,176.01222222222657
2023-02-21 09:21:38,38.10764,2.4594900000000006,1.1095140190375674,3.501157,1.4178249999999997,-18.80789999999999,176.06111111111545
2023-02-21 09:24:41,34.23032,2.3148150000000003,1.066911680193312,3.414352,1.475695,-18.22909999999999,176.1119444444488
2023-02-21 09:27:38,33.47801,2.372686,1.1131055369981768,3.414352,1.446758,-19.097200000000015,176.16111111111547
2023-02-21 09:30:40,37.32639,2.4884260000000005,1.1179604927855475,3.4722219999999995,1.3599539999999992,-17.93980000000002,176.21166666667102
2023-02-21 09:33:41,40.01736,2.459491,1.1095143113554695,3.4722219999999995,1.3888889999999998,-18.807800000000015,176.2619444444488
2023-02-21 09:36:41,34.63541,2.343751,1.1044044943132392,3.501157,1.5625,-18.51860000000002,176.3119444444488
2023-02-21 09:39:41,38.10764,2.4884250000000003,1.1764313031370717,3.8773150000000003,1.8229170000000003,-20.25460000000001,176.36194444444882
2023-02-21 09:42:39,39.26505,2.34375,1.0455540480657202,3.7615740000000004,1.7650460000000008,-17.650499999999965,176.41138888889327
2023-02-21 09:45:41,42.33218,2.430555,1.1010436297577488,3.5300920000000007,1.4756950000000009,-17.650499999999994,176.46194444444882
2023-02-21 09:48:38,38.10764,2.3148150000000003,1.066911680193312,3.5300920000000007,1.5914350000000006,-17.650500000000022,176.5111111111155
2023-02-21 09:51:41,31.16319,2.256945,1.078131976017716,3.5590280000000005,1.7071759999999996,-19.09729999999999,176.56194444444884
2023-02-21 09:54:39,36.11111,2.517361,1.1562355104447681,3.645834,1.5335649999999994,-18.80789999999996,176.6113888888933
2023-02-21 09:57:40,38.10764,2.4016210000000004,1.062292075482469,3.616898,1.5624999999999991,-18.80789999999999,176.66166666667107
2023-02-21 10:00:40,37.32639,2.34375,1.0455540480657202,3.4432859999999996,1.446758,-20.54389999999998,176.71166666667108
2023-02-21 10:03:41,34.63541,2.34375,1.1044032096540866,3.501157,1.5625000000000009,-18.518500000000017,176.76194444444886
2023-02-21 10:06:39,41.95602,2.4594900000000006,1.139059522616922,3.5300920000000007,1.475694999999999,-17.939800000000048,176.8113888888933
2023-02-21 10:09:54,40.42245,2.372686,1.0840288852078532,3.5590280000000005,1.5625000000000009,-19.386499999999984,176.86555555555998
2023-02-21 10:12:41,45.42824,2.517361,1.318658237127959,4.137732000000001,2.1990750000000006,-18.22919999999999,176.91194444444886
2023-02-21 10:15:41,47.74305,2.372686,0.9901161326749127,4.2534719999999995,2.1701380000000006,-17.361099999999993,176.96194444444887
2023-02-21 10:18:41,40.01736,2.3148150000000003,1.0669106695942998,3.9641209999999996,2.0254630000000002,-16.203699999999998,177.0119444444489
2023-02-21 10:21:39,38.10764,2.372686,1.0840288852078532,3.819444,1.8229160000000002,-18.22919999999999,177.06138888889333
2023-02-21 10:24:41,35.79282,2.343751,1.0754813531142562,3.7037050000000002,1.73611,-19.386599999999987,177.11194444444888
2023-02-21 10:27:38,42.33218,2.4594900000000006,1.1095140190375674,3.501157,1.4178249999999997,-18.518599999999992,177.16111111111556
2023-02-21 10:30:41,41.95602,2.372686,1.0840288852078532,3.4722219999999995,1.4756939999999998,-18.22909999999999,177.2119444444489
2023-02-21 10:33:39,40.01736,2.4016210000000004,1.1501080440628502,3.7037050000000002,1.7361110000000002,-18.80789999999999,177.26138888889335
2023-02-21 10:36:42,35.01157,2.3726849999999997,1.113105236676496,3.8483799999999997,1.8807869999999998,-18.22909999999999,177.3122222222267
2023-02-21 10:39:40,40.01736,2.5173609999999993,1.12638286263939,3.819444,1.6782410000000008,-17.361199999999997,177.36166666667114
2023-02-21 10:42:38,40.42245,2.4305559999999993,1.1010418573099063,3.7615749999999997,1.7071750000000003,-18.22919999999999,177.4111111111156
2023-02-21 10:45:41,39.6412,2.3148150000000003,1.0956734809665498,3.5590280000000005,1.6493059999999993,-19.097199999999987,177.46194444444893
2023-02-21 10:48:41,38.85995,2.4016210000000004,1.0622910106107493,3.645834,1.5914349999999997,-17.939899999999994,177.51194444444894
2023-02-21 10:51:42,36.57407,2.4016210000000004,1.062292075482469,3.7615740000000004,1.7071759999999996,-16.492999999999995,177.56222222222672
2023-02-21 10:54:38,41.95602,2.4884260000000005,1.1179604927855475,3.616898,1.5046299999999997,-18.80789999999999,177.6111111111156
2023-02-21 10:57:41,38.10764,2.2280100000000003,1.0693192078971736,3.5590280000000005,1.7361109999999993,-18.22909999999999,177.66194444444895
2023-02-21 11:00:40,36.95023,2.343751,1.1044035108911348,3.5590280000000005,1.6203699999999994,-19.097200000000015,177.71166666667116
2023-02-21 11:03:41,38.10764,2.343751,1.1324278982333236,3.819444,1.9097209999999993,-18.807799999999986,177.76194444444894
2023-02-21 11:06:38,40.39352,2.4016210000000004,1.062289945737643,3.906251,1.851850999999999,-17.93980000000002,177.81111111111562
2023-02-21 11:09:41,36.9213,2.34375,1.0455551012968025,3.7326380000000006,1.7361110000000002,-18.807800000000015,177.86194444444897
2023-02-21 11:12:39,39.23611,2.430555,1.0706225071245856,3.616898,1.5335650000000003,-18.22919999999999,177.9113888888934
2023-02-21 11:15:41,41.17477,2.34375,1.1044041930760047,3.4722210000000002,1.5335650000000003,-18.80789999999999,177.96194444444896
2023-02-21 11:18:38,42.33218,2.3726850000000006,1.084028590316028,3.587962,1.5914349999999997,-17.93980000000002,178.01111111111564
2023-02-21 11:21:40,44.64699,2.34375,1.1044022262310988,3.732639,1.7939809999999996,-17.361099999999965,178.0616666666712
2023-02-21 11:24:41,45.02315,2.34375,1.1044032096540866,3.906249999999999,1.967593,-17.93979999999999,178.11194444444897
2023-02-21 11:27:42,42.73727,2.2858799999999997,1.0869175385200578,4.02199,2.141204,-17.36100000000002,178.16222222222675
2023-02-21 11:30:41,45.8044,2.3726849999999997,1.113106225427065,4.021991,2.054399000000001,-18.807800000000015,178.21194444444896
2023-02-21 11:33:41,42.33218,2.3148150000000003,1.0956725028984518,4.0509260000000005,2.141203,-18.22919999999999,178.26194444444897
2023-02-21 11:36:39,42.33218,2.2858799999999997,1.028717061138541,3.993054999999999,2.054397,-17.07170000000002,178.31138888889342
2023-02-21 11:39:41,37.32639,2.2858790000000004,0.9979936692891136,3.790508,1.8229170000000003,-17.65039999999999,178.36194444444897
2023-02-21 11:42:41,42.33218,2.4594900000000006,1.078930467149928,3.616898,1.5046299999999997,-17.361000000000047,178.41194444444898
2023-02-21 11:45:41,47.74305,2.517361,1.0954778459891341,3.501157,1.3310189999999995,-17.650499999999994,178.461944444449
2023-02-21 11:48:41,43.86574,2.343751,1.1861471795073886,3.993056,2.141204,-16.4931,178.511944444449
2023-02-21 11:51:41,51.18634,2.633102,1.2198056092090288,4.716436000000001,2.5173620000000003,-17.36110000000002,178.561944444449
2023-02-21 11:54:41,54.65856,2.4884250000000003,1.0552829927654725,4.484954000000001,2.3148149999999994,-15.625000000000028,178.61194444444902
2023-02-21 11:57:38,43.48959,2.141203,0.9563254760753928,3.8773150000000003,2.054399,-16.203699999999998,178.6611111111157
2023-02-21 12:00:41,38.85995,2.2280100000000003,1.0117771973651235,3.7615740000000004,1.8807869999999998,-17.071699999999993,178.71194444444905
2023-02-21 12:03:38,39.6412,2.459491,1.1390608248588143,3.819444,1.765047,-18.807799999999986,178.76111111111572
2023-02-21 12:09:42,48.49537,2.459491,1.1095143113554695,3.8483799999999997,1.765047,-17.071799999999996,178.76111111111572
2023-02-21 12:12:41,42.01389,2.256945,1.049687288908861,3.906251,2.025462,-17.93979999999999,178.81083333333794
2023-02-21 12:15:40,39.6412,2.3148150000000003,1.1506215766165349,4.195602,2.34375,-18.22909999999996,178.86055555556015
2023-02-21 12:18:18,40.39352,2.372686,1.168647895853024,4.513890000000001,2.604166,-17.650400000000047,178.90444444444904
2023-02-21 12:18:42,40.42245,2.459491,1.1954831672953556,4.542824,2.546297,-18.518599999999992,178.9111111111157
2023-02-21 12:21:38,47.71412,2.546297,1.037794712231209,4.369214,2.1122680000000003,-17.361199999999997,178.96000000000458
2023-02-21 12:24:41,44.64699,2.34375,1.0144819241345366,4.02199,1.9965280000000005,-17.650500000000022,179.01083333333793
2023-02-21 12:27:38,49.27662,2.3726850000000006,1.1131052366764962,3.7615740000000004,1.7939809999999996,-16.782400000000024,179.0600000000046
2023-02-21 12:30:40,42.33218,2.1990740000000004,1.0032663000352002,3.7326380000000006,1.8807869999999998,-17.93979999999999,179.11055555556015
2023-02-21 12:33:41,38.85995,2.2858790000000004,1.0287167693064407,3.7615740000000004,1.8229170000000003,-18.22909999999999,179.16083333333793
2023-02-21 12:36:41,38.85995,2.34375,1.1324266375940717,3.8773150000000003,1.9675920000000007,-18.518599999999964,179.21083333333794
2023-02-21 12:39:41,41.95602,2.430555,1.070621436474188,3.906250000000001,1.8229160000000002,-18.80789999999999,179.26083333333796
2023-02-21 12:42:39,44.64699,2.4016210000000004,1.0925489205231198,3.819444,1.7939809999999996,-18.229100000000017,179.3102777777824
2023-02-21 12:45:41,45.02315,2.459491,1.07892967746743,3.7037050000000002,1.5914349999999997,-17.07170000000002,179.36083333333795
2023-02-21 12:48:38,40.39352,2.372686,1.1131055369981768,3.645834,1.6782399999999997,-17.071799999999996,179.41000000000463
2023-02-21 12:51:41,35.79282,2.256945,1.0781310087434242,3.6747690000000004,1.8229160000000002,-18.807900000000018,179.46083333333797
2023-02-21 12:54:41,39.26505,2.459491,1.1390588157106267,3.7037050000000002,1.6493060000000002,-17.93979999999999,179.51083333333798
2023-02-21 12:57:41,36.54514,2.4016210000000004,1.0622910106107493,3.7905100000000003,1.7361110000000002,-18.80789999999999,179.560833333338
2023-02-21 13:00:41,40.39352,2.430555,1.1304329431320936,3.6747690000000004,1.6493060000000002,-16.203699999999998,179.610833333338
2023-02-21 13:03:41,40.79861,2.430555,1.1010425969538973,3.6458330000000005,1.5914349999999997,-17.650499999999994,179.66083333333802
2023-02-21 13:06:59,39.6412,2.3148150000000003,1.0062491665218356,3.501157,1.5046289999999996,-17.93980000000002,179.71583333333803
2023-02-21 13:09:41,37.32639,2.3148150000000003,1.0956725028984518,3.385416,1.4756929999999997,-18.80789999999999,179.760833333338
2023-02-21 13:12:41,36.16898,2.34375,1.1044032096540866,3.501157,1.5625000000000009,-18.518399999999986,179.81083333333802
2023-02-21 13:15:41,36.54514,2.34375,1.0455540480657202,3.616898,1.6203700000000003,-20.25460000000001,179.86083333333804
2023-02-21 13:19:02,36.95023,2.3726850000000006,1.0539347080638495,3.616898,1.5914349999999997,-17.939899999999994,179.91666666667138
2023-02-21 13:21:40,36.57407,2.34375,1.0455551012968025,3.5300920000000007,1.5335650000000003,-18.518500000000017,179.96055555556026
2023-02-21 13:24:40,36.54514,2.3148150000000003,1.066911680193312,3.501157,1.5625,-18.22919999999999,180.01055555556027
2023-02-21 13:27:40,38.85995,2.430555,1.0706225071245856,3.4432859999999996,1.359953,-19.386500000000012,180.06055555556028
2023-02-21 13:30:41,40.42245,2.430555,1.1304349417826463,3.4722210000000002,1.4467600000000003,-17.93979999999999,180.11083333333806
2023-02-21 13:33:38,35.79282,2.3148150000000003,1.0956744590335894,3.4722210000000002,1.5625,-18.22919999999999,180.16000000000474
2023-02-21 13:36:40,36.16898,2.34375,1.1044032096540848,3.5300920000000007,1.5914349999999997,-17.650499999999965,180.2105555555603
2023-02-21 13:39:41,40.76968,2.4594899999999997,1.109512980750655,3.616898,1.5335649999999994,-18.229100000000017,180.26083333333807
2023-02-21 13:42:41,37.32639,2.2858799999999997,1.0583139035927343,3.501157,1.5914350000000006,-18.22919999999999,180.31083333333808
2023-02-21 13:45:41,35.01157,2.3148149999999994,1.0669116801933116,3.4722219999999995,1.5335650000000003,-18.51849999999996,180.3608333333381
2023-02-21 13:48:41,34.63541,2.3148149999999994,1.0371483131617412,3.414350999999999,1.446758,-16.782399999999996,180.4108333333381
2023-02-21 13:51:41,36.16898,2.4016199999999994,1.0622907222461138,3.414350999999999,1.359953,-18.22909999999999,180.46083333333812
2023-02-21 13:54:41,38.0787,2.34375,1.0754830897206138,3.3564809999999996,1.3888889999999998,-18.22919999999999,180.51083333333813
2023-02-21 13:57:39,35.01157,2.2858799999999997,1.0287181026116268,3.2986109999999993,1.359954,-18.229100000000017,180.56027777778257
2023-02-21 14:00:42,33.07291,2.3148149999999994,1.0956725028984524,3.2986109999999993,1.3888880000000006,-19.676000000000016,180.61111111111592
2023-02-21 14:03:41,36.16898,2.34375,1.1044032096540866,3.4722219999999995,1.5335650000000003,-17.93979999999999,180.66083333333813
2023-02-21 14:06:39,40.42245,2.430555,1.0390322137298458,3.4432859999999996,1.3310179999999994,-18.807800000000015,180.71027777778258
2023-02-21 14:09:41,36.16898,2.256944,1.020260578893514,3.2986109999999993,1.38889,-18.80789999999999,180.76083333333813
2023-02-21 14:12:38,34.63541,2.2858799999999997,1.1146365044355153,3.2986109999999993,1.4467590000000001,-18.80789999999999,180.8100000000048
2023-02-21 14:15:41,39.6412,2.3726850000000006,1.1131062254270632,3.5300920000000007,1.5624999999999991,-17.93980000000002,180.86083333333815
2023-02-21 14:18:38,39.6412,2.3726850000000006,1.1131062254270632,3.5300920000000007,1.5624999999999991,-19.386599999999987,180.91000000000483
2023-02-21 14:21:40,38.10764,2.3148149999999994,1.0371493605287976,3.4432859999999996,1.4756939999999998,-16.782299999999992,180.96055555556038
2023-02-21 14:24:38,38.10764,2.430555,1.1304349417826463,3.4722210000000002,1.4467600000000003,-17.361099999999993,181.01000000000482
2023-02-21 14:27:41,37.32639,2.3726850000000006,1.1131062254270652,3.501157,1.5335650000000003,-18.518500000000017,181.06083333333817
2023-02-21 14:30:41,36.54514,2.34375,1.0754830897206138,3.501157,1.5335650000000003,-18.80789999999999,181.11083333333818
2023-02-21 14:33:41,39.6412,2.4594900000000006,1.1390605271902863,3.4722210000000002,1.4178249999999997,-17.93979999999999,181.1608333333382
2023-02-21 14:36:39,36.16898,2.256944,1.0202595433451302,3.414350999999999,1.5046289999999996,-18.229100000000017,181.21027777778264
2023-02-21 14:39:42,36.54514,2.4016199999999994,1.0622917871176334,3.4432859999999996,1.3888889999999998,-18.518500000000017,181.26111111111598
2023-02-21 14:42:39,40.79861,2.4016199999999994,1.0925486265038198,3.414350999999999,1.3888889999999998,-18.80789999999999,181.31027777778266
2023-02-21 14:45:41,43.14236,2.4016199999999994,1.1217829877195282,3.4722219999999995,1.4756950000000009,-18.518500000000017,181.3608333333382
2023-02-21 14:48:40,37.32639,2.256944,1.0496889890235286,3.5590269999999995,1.6782409999999999,-17.650499999999965,181.41055555556042
2023-02-21 14:51:40,35.79282,2.3148150000000003,1.037149360528798,3.587962,1.6203699999999994,-18.518500000000017,181.46055555556043
2023-02-21 14:54:40,35.79282,2.3148150000000003,1.0371483131617414,3.616898,1.649305,-16.203700000000026,181.51055555556044
2023-02-21 14:57:41,35.79282,2.3726850000000006,1.084028590316028,3.5300920000000007,1.5335650000000003,-17.93979999999999,181.56083333333822
2023-02-21 15:00:40,39.26505,2.3726850000000006,1.0539357671295717,3.4722210000000002,1.4467589999999992,-18.229100000000017,181.61055555556044
2023-02-21 15:03:39,40.39352,2.4594900000000006,1.1095140190375674,3.385416,1.3020839999999998,-17.65039999999999,181.66027777778265
2023-02-21 15:06:41,39.6412,2.34375,1.1324266375940708,3.3564810000000005,1.446758,-17.939899999999966,181.7108333333382
2023-02-21 15:09:41,36.95023,2.34375,1.0754830897206138,3.5300920000000007,1.5625000000000009,-18.51849999999999,181.7608333333382
2023-02-21 15:12:38,40.39352,2.3726850000000006,1.084028590316028,3.587962,1.5914349999999997,-18.22919999999999,181.8100000000049
2023-02-21 15:15:41,42.73727,2.430555,1.1010425969538973,3.6458330000000005,1.5914349999999997,-17.93979999999999,181.86083333333823
2023-02-21 15:18:41,35.79282,2.228009,1.0693189028330776,3.5300920000000007,1.7071759999999996,-18.518500000000017,181.91083333333825
2023-02-21 15:21:38,39.6412,2.430555,1.1304339424579146,3.5300920000000007,1.5046299999999997,-18.807900000000018,181.96000000000492
2023-02-21 15:24:41,41.17477,2.430555,1.1010436297577488,3.4432859999999996,1.3888889999999998,-18.80789999999999,182.01083333333827
2023-02-21 15:27:38,39.6412,2.3148150000000003,1.0956734809665498,3.5300920000000007,1.6203699999999994,-17.650500000000022,182.06000000000495
2023-02-21 15:30:41,40.01736,2.430555,1.1304329431320936,3.616898,1.5914349999999997,-17.939899999999994,182.1108333333383
2023-02-21 15:33:41,40.39352,2.430555,1.1304329431320936,3.7615740000000004,1.7361110000000002,-18.51849999999999,182.1608333333383
2023-02-21 15:36:38,39.6412,2.34375,1.0754830897206138,3.7905089999999992,1.8229169999999995,-17.071800000000025,182.21000000000498
2023-02-21 15:39:41,40.79861,2.34375,1.0455540480657202,3.5879629999999993,1.5914349999999997,-17.361099999999993,182.26083333333833
2023-02-21 15:42:41,41.17477,2.34375,1.0754830897206138,3.414350999999999,1.4467589999999992,-19.675900000000013,182.31083333333834
2023-02-21 15:45:41,36.54514,2.228009,1.0410370454020954,3.385416,1.5335650000000003,-17.36110000000002,182.36083333333835
2023-02-21 15:48:39,36.16898,2.3726850000000006,1.2212590826289982,3.5300920000000007,1.6782399999999997,-18.22919999999999,182.4102777777828
2023-02-21 15:51:40,45.02315,2.517361,1.0954778459891341,4.050925,1.8807869999999998,-19.09730000000002,182.46055555556057
2023-02-21 15:54:43,42.33218,2.372686,1.0840278634507012,3.6747690000000004,1.6782399999999997,-17.361199999999968,182.51138888889392
2023-02-21 15:57:41,39.26505,2.2858790000000004,1.1146361960308373,3.7326380000000006,1.8807869999999998,-19.097200000000043,182.56083333333837
2023-02-21 16:00:41,46.18055,2.517361,1.1851560345746852,3.9351860000000007,1.8518530000000002,-17.650500000000022,182.61083333333838
2023-02-21 16:03:38,45.02315,2.372686,1.0539349972729806,4.050926,2.025462,-18.229100000000017,182.66000000000506
2023-02-21 16:06:41,40.79861,2.3148150000000003,1.0371472657933283,3.906251,1.9386569999999992,-18.807800000000015,182.7108333333384
2023-02-21 16:09:41,46.55671,2.546297,1.0714475401484482,3.906251,1.6782409999999999,-18.229100000000017,182.7608333333384
2023-02-21 16:12:39,43.48959,2.2858790000000004,1.0869152900342292,3.7615740000000004,1.8807869999999998,-17.93979999999999,182.81027777778286
2023-02-21 16:15:40,39.6412,2.3148150000000003,1.0956725028984518,3.819444,1.9097209999999993,-17.650500000000022,182.86055555556064
2023-02-21 16:18:40,38.85995,2.3726850000000006,1.141281655948257,4.108796000000001,2.170139,-19.965300000000013,182.91055555556065
2023-02-21 16:21:41,46.58565,2.4594899999999997,1.1676835770468021,4.513889,2.4884269999999997,-16.782399999999996,182.96083333333843
2023-02-21 16:24:41,52.74884,2.430555,1.0390322137298458,4.282407,2.170139,-14.467499999999973,183.01083333333844
2023-02-21 16:27:41,49.65278,2.141203,0.9252414940422584,3.9351849999999997,2.0833329999999997,-16.20369999999997,183.06083333333845
2023-02-21 16:30:42,40.76968,2.054398,1.0158189802369397,3.5879629999999993,1.9386569999999992,-17.071699999999964,183.11111111111623
2023-02-21 16:33:38,51.18634,2.4594899999999997,1.139060527190286,3.7615729999999994,1.7071769999999997,-16.493100000000027,183.1600000000051
2023-02-21 16:36:41,52.74884,2.4016199999999994,1.1776201115634948,3.7615729999999994,1.8229160000000002,-16.4931,183.21083333333846
2023-02-21 16:39:40,51.18634,2.256944,1.158552221872822,4.224536,2.459491,-16.493100000000027,183.26055555556067
2023-02-21 16:42:41,51.59144,2.4016199999999994,1.0308719451785786,4.600694,2.517361,-14.467600000000004,183.31083333333845
2023-02-21 16:45:41,46.55671,2.2858790000000004,1.0583136059906317,4.224536,2.3148149999999994,-15.914300000000026,183.36083333333846
2023-02-21 16:48:40,52.74884,2.517361,1.1562355104447681,4.195602,2.0833329999999997,-16.782399999999996,183.41055555556068
2023-02-21 16:51:39,43.86574,2.228009,1.0693189028330794,4.224536,2.4016200000000003,-15.9144,183.4602777777829
2023-02-21 16:54:41,43.86574,2.2858790000000004,1.0869172354035654,4.050925,2.17014,-17.650400000000047,183.51083333333844
2023-02-21 16:57:38,45.02315,2.430555,1.1304329431320936,4.195602,2.170139,-16.782399999999996,183.56000000000512
2023-02-21 17:00:41,46.18055,2.3148150000000003,1.0062491665218356,4.079861,2.0833329999999997,-16.20369999999997,183.61083333333846
2023-02-21 17:03:41,41.17477,2.228009,1.0693179409989906,3.906250000000001,2.0833330000000005,-17.939800000000048,183.66083333333847
2023-02-21 17:06:41,40.79861,2.34375,1.0754820735284865,3.906249999999999,1.938657,-17.361099999999965,183.71083333333848
2023-02-21 17:09:42,45.05209,2.546296,1.1647874369318574,3.9351849999999997,1.7939809999999996,-17.939899999999966,183.76111111111626
2023-02-21 17:12:38,46.18055,2.2858799999999997,1.0869165658357303,4.050926,2.1701390000000007,-16.203700000000026,183.81000000000515
2023-02-21 17:15:40,43.86574,2.3148149999999994,1.0669116801933116,3.9351849999999997,1.9965280000000005,-16.782399999999996,183.8605555555607
2023-02-21 17:18:38,41.17477,2.3148149999999994,1.0956725028984515,3.9351849999999997,2.025462,-17.939899999999966,183.91000000000514
2023-02-21 17:21:41,39.6412,2.256944,1.0202605788935133,4.02199,2.1122689999999995,-18.518500000000017,183.96083333333848
2023-02-21 17:24:38,42.70834,2.430555,1.070621436474188,3.8483800000000006,1.765046,-17.071799999999996,184.01000000000516
2023-02-21 17:27:41,46.9618,2.4016200000000003,1.0622896573732081,3.819445,1.765045999999999,-17.65040000000002,184.0608333333385
2023-02-21 17:30:41,36.54514,2.0254630000000002,1.0067934180929539,3.703704,2.0833329999999997,-18.807900000000018,184.11083333333852
2023-02-21 17:33:41,39.6412,2.3726849999999997,1.1131072141765561,3.7326379999999997,1.765047,-19.097200000000015,184.16083333333853
2023-02-21 17:36:39,39.6412,2.3148150000000003,1.066909658994093,3.819445,1.8807859999999996,-20.25460000000001,184.21027777778298
2023-02-21 17:39:41,42.70834,2.4016200000000003,1.09254862650382,3.7615739999999995,1.7361119999999994,-17.650500000000022,184.26083333333852
2023-02-21 17:42:41,40.79861,2.2858799999999997,1.028717061138541,3.703704,1.7650460000000008,-17.36110000000002,184.31083333333854
2023-02-21 17:45:42,40.01736,2.2858799999999997,1.0583139035927343,3.703703,1.7939810000000005,-17.650499999999965,184.36111111111632
2023-02-21 17:48:41,35.79282,2.2858799999999997,1.0869155931503487,3.7905089999999992,1.9097209999999993,-18.80789999999996,184.41083333333853
2023-02-21 17:51:41,33.85416,2.34375,1.0455540480657202,3.732639,1.7361110000000002,-18.807900000000018,184.46083333333854
2023-02-21 17:54:46,35.01157,2.34375,1.0455540480657202,3.732639,1.7361110000000002,-18.807799999999986,184.51222222222742
2023-02-21 17:57:38,34.60648,2.3726849999999997,1.0539347080638493,3.5590279999999996,1.5335650000000003,-18.51849999999999,184.5600000000052
2023-02-21 18:00:41,36.16898,2.2858799999999997,1.0583139035927343,3.3564809999999996,1.4467590000000001,-19.386499999999984,184.61083333333855
2023-02-21 18:03:39,30.00578,2.1990739999999995,1.032356284467194,3.327546,1.5046290000000004,-19.097200000000043,184.660277777783
2023-02-21 18:12:41,32.69676,2.4016199999999994,1.0925475992097888,3.327546,1.3020830000000005,-18.518599999999992,184.660277777783
2023-02-21 18:15:41,34.23032,2.4016199999999994,1.0925486265038198,3.2696759999999996,1.2442140000000004,-18.807900000000018,184.660277777783
2023-02-21 18:27:39,31.16319,2.430555,1.1304329431320947,3.2986109999999993,1.273148,-19.386600000000044,184.660277777783
2023-02-21 18:42:39,30.78703,2.3148150000000003,1.0371483131617405,3.0960650000000003,1.1284719999999995,-19.965300000000013,184.660277777783
2023-02-21 19:00:41,30.38194,2.3148150000000003,1.066909658994093,3.038195,1.0995359999999996,-20.25460000000001,184.660277777783
2023-02-22 03:21:38,30.38194,1.9675919999999998,1.0146276974155664,2.4884250000000003,0.9548610000000002,-21.701400000000007,184.660277777783
2023-02-22 06:36:41,30.00578,2.054398,1.0422875148642883,2.5752319999999997,0.9548609999999993,-20.25460000000001,184.660277777783
2023-02-22 08:15:41,31.56828,2.0833330000000005,1.024813278610836,2.633101,0.9548609999999993,-18.80789999999999,184.660277777783
2023-02-22 08:21:38,30.00578,2.1122679999999994,1.0865926628238631,2.835648,1.186343,-19.965299999999985,184.660277777783
2023-02-22 08:24:41,30.41088,2.1122690000000004,1.0605629970746397,2.9803240000000004,1.3020839999999998,-19.965300000000013,184.660277777783
2023-02-22 08:27:41,32.69676,2.3148150000000003,1.0956734809665505,3.009259,1.0995369999999998,-18.807900000000018,184.660277777783
2023-02-22 08:30:41,33.8831,2.170139,1.0516057832715646,2.922454,1.157407,-19.965299999999985,184.660277777783
2023-02-22 08:42:38,31.56828,2.170139,1.02364816887053,2.8935190000000004,1.0995370000000007,-19.097200000000015,184.660277777783
2023-02-22 08:45:40,30.00578,2.0833330000000005,1.0514413410944736,2.7777770000000004,1.1284719999999995,-19.386600000000016,184.660277777783
2023-02-22 09:24:41,31.16319,2.2569440000000007,1.1056981798280996,2.9803240000000004,1.1574079999999993,-18.518500000000017,184.660277777783
2023-02-22 09:27:39,30.41088,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-21.701400000000007,184.660277777783
2023-02-22 09:31:02,30.78703,2.1122690000000004,1.033774453054506,2.922454,1.2152769999999995,-19.097199999999987,184.660277777783
2023-02-22 09:36:41,31.16319,2.0254630000000002,1.0586726248660883,2.835648,1.273148,-17.93980000000002,184.660277777783
2023-02-22 09:39:40,33.85416,1.765047,0.9488162889785163,2.633102,1.3020839999999998,-19.675900000000013,184.660277777783
2023-02-22 09:42:41,34.25926,1.7361110000000002,0.889210938637116,2.5752309999999996,1.2152769999999995,-18.22919999999999,184.660277777783
2023-02-22 09:45:41,34.63541,1.851852,0.9258201018877367,2.5752320000000006,1.0995370000000007,-20.54400000000004,184.660277777783
2023-02-22 09:48:41,34.63541,1.9097220000000004,0.9703554053794671,2.633102,1.1284719999999995,-18.80789999999999,184.660277777783
2023-02-22 09:51:40,30.78703,1.9097229999999996,0.9439044290071353,2.748843,1.2152770000000004,-19.097200000000015,184.660277777783
2023-02-22 09:54:41,30.00578,2.0254629999999993,1.0067934180929534,2.8645829999999997,1.244212,-19.386599999999987,184.660277777783
2023-02-22 10:00:41,30.78703,2.083334,1.0248126546954386,3.0671299999999997,1.3888880000000006,-19.09729999999996,184.660277777783
2023-02-22 10:03:41,30.00578,2.1122690000000004,1.0605629970746397,3.0381940000000007,1.359954,-19.675900000000013,184.660277777783
2023-02-22 10:06:38,31.16319,2.1122690000000004,1.0337753928274163,2.951389,1.2442129999999993,-19.675900000000013,184.660277777783
2023-02-22 10:09:41,30.03472,2.141203,1.0427049905357715,2.8935180000000003,1.157407,-18.51849999999996,184.660277777783
2023-02-22 10:12:38,30.7581,2.0833329999999997,1.0248123444318282,2.748843,1.070602,-20.83329999999998,184.660277777783
2023-02-22 10:18:38,31.16319,2.0254630000000002,0.9796626613244406,2.8067130000000002,1.157407,-19.675999999999988,184.660277777783
2023-02-22 10:21:41,33.10185,2.0833330000000005,1.0248123444318287,2.8067130000000002,1.1284719999999995,-17.93980000000002,184.660277777783
2023-02-22 10:24:41,30.78703,2.1122690000000004,1.0605620848394592,2.8645830000000005,1.1863419999999998,-19.386499999999984,184.660277777783
2023-02-22 10:33:41,30.03472,2.314814,1.176977209022189,3.096064,1.273148,-19.386500000000012,184.660277777783
2023-02-22 10:36:39,30.41088,2.2280099999999994,1.0693182460628987,3.2118059999999993,1.3888880000000006,-19.965300000000013,184.660277777783
2023-02-22 10:39:43,30.38194,2.2858799999999997,1.0869165658357294,3.1828700000000003,1.3020830000000005,-19.386600000000044,184.660277777783
2023-02-22 10:42:40,33.10185,2.34375,1.0455540480657202,3.1539349999999997,1.157407,-20.83340000000001,184.660277777783
2023-02-22 10:57:39,30.38194,2.4016199999999994,1.0925486265038198,3.2696759999999996,1.2442140000000004,-17.93980000000002,184.660277777783
2023-02-22 11:00:40,31.16319,2.34375,1.1044032096540857,3.1828699999999994,1.2442129999999993,-19.965299999999985,184.660277777783
2023-02-22 11:06:40,31.16319,2.3726850000000006,1.1131052366764953,3.0381940000000007,1.070600999999999,-18.807900000000018,184.660277777783
2023-02-22 11:18:41,32.7257,2.5752310000000005,1.2025297918926339,3.4722210000000002,1.3310190000000004,-17.939899999999994,184.660277777783
2023-02-22 11:21:38,33.47801,2.4016199999999994,1.0622917871176334,3.4432859999999996,1.3888889999999998,-21.12270000000001,184.660277777783
2023-02-22 11:24:41,31.56828,2.3148149999999994,1.0669116801933116,3.2696759999999996,1.3310190000000004,-20.54400000000001,184.660277777783
2023-02-22 11:27:38,31.16319,2.3148149999999994,1.0669106695942987,3.125,1.1863420000000007,-19.097199999999987,184.660277777783
2023-02-22 11:36:59,31.53935,2.517361,1.1851560345746852,3.587962,1.5046289999999996,-18.807799999999986,184.660277777783
2023-02-22 11:39:41,35.01157,2.4594900000000006,1.078930467149928,3.4432859999999996,1.3310179999999994,-18.80789999999996,184.70527777778298
2023-02-22 11:42:38,37.32639,2.3726850000000006,1.1131052366764962,3.1828700000000003,1.2152769999999995,-17.650500000000022,184.75444444444966
2023-02-22 11:45:41,30.78703,2.2858790000000004,1.1146352521762148,3.1539350000000006,1.3020829999999997,-19.386600000000044,184.805277777783
2023-02-22 11:48:39,33.07291,2.459491,1.2225361173244276,3.501157,1.5335650000000003,-19.386600000000016,184.85472222222745
2023-02-22 11:51:41,36.19791,2.4884260000000005,1.147661455356005,3.819444,1.7361119999999994,-19.097200000000015,184.905277777783
2023-02-22 11:54:40,35.01157,2.3148150000000003,1.037149360528798,3.587962,1.6203699999999994,-19.965299999999985,184.9550000000052
2023-02-22 11:57:40,35.79282,2.34375,1.1044032096540857,3.3564810000000005,1.4178240000000004,-18.22919999999999,185.00500000000523
2023-02-22 12:00:40,31.53935,2.3726850000000006,1.0840275685590686,3.211805,1.2152769999999995,-19.386600000000016,185.05500000000524
2023-02-22 12:03:41,33.44907,2.3726850000000006,1.1131052366764962,3.1828700000000003,1.2152769999999995,-19.097199999999987,185.10527777778302
2023-02-22 12:09:41,34.63541,2.430555,1.0706225071245856,3.4432859999999996,1.359953,-18.51849999999999,185.10527777778302
2023-02-22 12:12:41,38.10764,2.4594900000000006,1.1676835770468033,3.327546,1.3020839999999998,-18.22919999999999,185.15527777778303
2023-02-22 12:15:41,33.47801,2.343751,1.1044025274679643,3.414352,1.4756929999999997,-20.254700000000014,185.20527777778304
2023-02-22 12:18:41,30.38194,2.34375,1.1044032096540857,3.3564810000000005,1.4178240000000004,-19.965299999999985,185.25527777778305
2023-02-22 12:21:39,30.38194,2.4016210000000004,1.1217822930903163,3.414352,1.4178229999999994,-19.965300000000013,185.3047222222275
2023-02-22 12:24:41,34.23032,2.517361,1.1851560345746859,3.3564819999999997,1.273149,-18.22920000000002,185.35527777778304
2023-02-22 12:27:39,36.95023,2.430555,1.1304339424579155,3.2407400000000006,1.2152780000000005,-17.650500000000022,185.4047222222275
2023-02-22 12:30:39,34.63541,2.3148150000000003,1.0956725028984518,3.1828700000000003,1.2731469999999998,-18.229199999999963,185.4547222222275
2023-02-22 12:33:39,33.47801,2.34375,1.1324275917626616,3.211805,1.3020830000000005,-18.80789999999999,185.5047222222275
2023-02-22 12:36:41,31.16319,2.3148149999999994,1.1506224995088872,3.4432859999999996,1.5914349999999997,-19.386600000000044,185.55527777778306
2023-02-22 12:39:42,42.33218,2.546296,1.1938536500226928,3.8483799999999997,1.7361110000000002,-19.386599999999987,185.60555555556084
2023-02-22 12:42:42,36.19791,2.228009,1.0117758741121978,3.7615740000000004,1.8807870000000007,-18.22919999999999,185.65555555556085
2023-02-22 12:45:41,35.79282,2.3148150000000003,1.0062491665218356,3.4722210000000002,1.4756929999999997,-18.22919999999999,185.70527777778307
2023-02-22 12:48:38,31.53935,2.2858790000000004,1.0869162627194235,3.2407400000000006,1.359954,-18.80789999999999,185.75444444444975
2023-02-22 12:51:41,33.85416,2.430555,1.1304329431320947,3.327546,1.3020830000000005,-18.80789999999999,185.8052777777831
2023-02-22 12:54:41,31.16319,2.3726850000000006,1.113105236676497,3.327546,1.359953,-18.807900000000018,185.8552777777831
2023-02-22 12:57:40,31.16319,2.3726850000000006,1.0539347080638495,3.298611,1.273148,-20.25460000000001,185.90500000000532
2023-02-22 13:00:41,33.85416,2.34375,1.1044032096540857,3.211805,1.273148,-19.386599999999987,185.9552777777831
2023-02-22 13:03:42,35.01157,2.4016199999999994,1.121781993668179,3.2986109999999993,1.3020830000000005,-19.386600000000016,186.00555555556087
2023-02-22 13:06:41,32.69676,2.3148150000000003,1.0956734809665505,3.3564810000000005,1.4467590000000001,-18.807900000000018,186.0552777777831
2023-02-22 13:09:42,31.53935,2.372686,1.1131065257489285,3.3854170000000003,1.4178240000000004,-18.80789999999999,186.10555555556087
2023-02-22 13:12:39,30.78703,2.4305559999999993,1.0706227946589078,3.3854169999999995,1.3020830000000005,-18.51849999999999,186.15472222222755
2023-02-22 13:15:40,30.00578,2.459491,1.1954812724711619,3.3564819999999997,1.359953,-19.09729999999999,186.20500000000533
2023-02-22 13:18:38,35.79282,2.459491,1.1390588157106267,3.414352,1.359953,-18.22919999999999,186.25444444444977
2023-02-22 13:21:40,33.91204,2.34375,1.0754830897206138,3.298611,1.3310190000000004,-18.80789999999999,186.30500000000532
2023-02-22 13:24:38,31.16319,2.34375,1.1044032096540857,3.2407400000000006,1.3020830000000005,-20.25460000000004,186.35444444444977
2023-02-22 13:27:40,30.78703,2.34375,1.1324285459302932,3.2407400000000006,1.3310190000000004,-19.09729999999999,186.40500000000532
2023-02-22 13:30:40,33.47801,2.34375,1.1044022262310997,3.2986109999999993,1.359953,-19.386600000000016,186.45500000000533
2023-02-22 13:33:41,34.25926,2.4016199999999994,1.121781993668179,3.2986109999999993,1.3020830000000005,-17.36110000000002,186.5052777777831
2023-02-22 13:36:41,35.01157,2.430555,1.1304339424579155,3.211805,1.186343,-18.22919999999999,186.55527777778312
2023-02-22 13:39:41,33.47801,2.4016210000000004,1.1217822930903163,3.211806,1.2152769999999995,-19.097200000000015,186.60527777778313
