Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-02-22 13:42:41,31.53935,2.3148150000000003,1.0956734809665505,3.2696760000000005,1.359954,-17.361099999999993,186.65527777778314
2023-02-22 13:45:41,31.16319,2.459491,1.167683879845211,3.414352,1.3888889999999998,-20.25460000000001,186.70527777778315
2023-02-22 13:48:39,36.95023,2.430555,1.1589082259106291,3.645834,1.6493060000000002,-19.386599999999987,186.7547222222276
2023-02-22 13:51:41,36.57407,2.3148149999999994,1.0956725028984515,3.645834,1.7361110000000002,-19.675900000000013,186.80527777778315
2023-02-22 13:54:40,35.79282,2.3726850000000006,1.084028590316028,3.4432859999999996,1.4467589999999992,-19.097200000000015,186.85500000000536
2023-02-22 13:57:39,30.78703,2.2858790000000004,1.0869162627194235,3.3564810000000005,1.475695,-20.543900000000008,186.90472222222758
2023-02-22 14:00:41,30.38194,2.34375,1.1044032096540857,3.3564810000000005,1.4178240000000004,-18.80789999999999,186.95527777778312
2023-02-22 14:03:39,33.47801,2.4016199999999994,1.0925486265038198,3.414350999999999,1.3888889999999998,-17.939899999999994,187.00472222222757
2023-02-22 14:06:41,30.78703,2.2858799999999997,1.0287181026116268,3.2986109999999993,1.359954,-19.097200000000015,187.05527777778312
2023-02-22 14:09:40,30.78703,2.3148149999999994,1.0956725028984515,3.1539349999999997,1.244212,-19.097200000000015,187.10500000000533
2023-02-22 14:12:38,30.00578,2.3148149999999994,1.0371483131617403,3.125,1.157407,-19.386600000000016,187.15444444444978
2023-02-22 14:15:39,33.47801,2.34375,1.1324266375940708,3.125,1.2152769999999995,-20.254700000000014,187.20472222222756
2023-02-22 14:18:41,33.85416,2.34375,1.1324275917626616,3.1828699999999994,1.273148,-19.097200000000015,187.2552777777831
2023-02-22 14:21:38,30.78703,2.3148149999999994,1.0956734809665505,3.1828699999999994,1.273148,-17.93980000000002,187.30444444444979
2023-02-22 14:24:41,30.38194,2.34375,1.1324275917626607,3.1539349999999997,1.2442129999999993,-18.80789999999999,187.35527777778313
2023-02-22 14:27:39,32.69676,2.34375,1.1324266375940717,3.2696759999999996,1.359953,-19.675900000000013,187.40472222222758
2023-02-22 14:30:41,34.25926,2.34375,1.0455551012968034,3.2986109999999993,1.3020839999999998,-19.097199999999987,187.45527777778312
2023-02-22 14:34:02,34.63541,2.4016199999999994,1.150109668212108,3.4432859999999996,1.4756950000000009,-19.386500000000012,187.51111111111646
2023-02-22 14:36:41,34.25926,2.34375,1.1044032096540866,3.4722219999999995,1.5335650000000003,-17.93980000000002,187.55527777778312
2023-02-22 14:39:40,34.25926,2.3148149999999994,1.0956725028984515,3.3564809999999996,1.446758,-19.097200000000015,187.60500000000533
2023-02-22 14:42:40,39.6412,2.546296,1.1938546394817953,3.3564809999999996,1.2442129999999993,-18.518599999999992,187.65500000000534
2023-02-22 14:45:41,34.63541,2.228009,1.0410370454020954,3.298611,1.4467600000000003,-17.650499999999994,187.70527777778312
2023-02-22 14:48:39,33.47801,2.3148150000000003,1.0956734809665505,3.2407400000000006,1.3310180000000003,-21.41210000000001,187.75472222222757
2023-02-22 14:51:41,30.78703,2.2858790000000004,1.1146361960308382,3.327546,1.475695,-19.675999999999988,187.80527777778312
2023-02-22 14:54:39,33.07291,2.3726850000000006,1.1412806966626776,3.616898,1.6782399999999997,-18.80789999999999,187.85472222222756
2023-02-22 14:57:42,38.10764,2.3726850000000006,1.1131052366764962,3.6747690000000004,1.7071759999999996,-20.54400000000001,187.9055555555609
2023-02-22 15:01:00,34.25926,2.3148150000000003,1.0062491665218356,3.4722210000000002,1.4756929999999997,-19.675900000000013,187.96055555556092
2023-02-22 15:03:18,35.01157,2.430555,1.1010436297577488,3.298611,1.2442140000000004,-20.543999999999983,187.99888888889424
2023-02-22 15:03:42,35.79282,2.430555,1.1010436297577488,3.298611,1.2442140000000004,-20.254699999999985,188.0055555555609
2023-02-22 15:06:38,33.85416,2.34375,1.1324275917626616,3.211805,1.3020830000000005,-20.54400000000001,188.05444444444979
2023-02-22 15:09:41,33.44907,2.34375,1.0754830897206138,3.298611,1.3310190000000004,-19.386499999999984,188.10527777778313
2023-02-22 15:12:41,32.69676,2.34375,1.1324275917626607,3.385416,1.4756939999999998,-19.965299999999985,188.15527777778314
2023-02-22 15:15:40,31.16319,2.3148149999999994,1.0371483131617412,3.414350999999999,1.446758,-19.386500000000012,188.20500000000536
2023-02-22 15:18:39,31.56828,2.34375,1.1044022262310988,3.385416,1.446758,-20.254599999999982,188.25472222222757
2023-02-22 15:21:39,36.54514,2.4594900000000006,1.1390585180424606,3.616898,1.5624999999999991,-18.22909999999999,188.30472222222758
2023-02-22 15:24:41,40.01736,2.430555,1.1010436297577488,3.4432859999999996,1.3888889999999998,-17.93980000000002,188.35527777778313
2023-02-22 15:27:38,35.01157,2.256944,1.078131671936355,3.327546,1.475695,-19.097199999999987,188.4044444444498
2023-02-22 15:30:41,31.16319,2.2858790000000004,1.1146352521762157,3.298611,1.4467590000000001,-18.51849999999999,188.45527777778315
2023-02-22 15:33:38,36.16898,2.4594900000000006,1.1676835770468026,3.6458330000000005,1.6203709999999996,-18.807799999999986,188.50444444444983
2023-02-22 15:36:41,33.85416,2.4016210000000004,1.121784281192297,3.819444,1.8229169999999995,-19.675899999999984,188.55527777778317
2023-02-22 15:39:40,36.95023,2.4016210000000004,1.092547893228897,3.6747690000000004,1.6493049999999991,-19.09729999999999,188.6050000000054
2023-02-22 15:42:41,33.85416,2.3148150000000003,1.066911680193312,3.501157,1.5625,-19.097199999999987,188.65527777778317
2023-02-22 15:45:38,39.26505,2.430555,1.1304329431320936,3.616898,1.5914349999999997,-17.361099999999993,188.70444444444985
2023-02-22 15:48:41,43.48959,2.4594899999999997,1.1676835770468021,4.079861,2.054399,-17.36110000000002,188.7552777777832
2023-02-22 15:51:39,41.95602,2.2858799999999997,1.0583118936374027,3.8483799999999997,1.938656,-18.51849999999999,188.80472222222764
2023-02-22 15:54:41,45.02315,2.4884250000000003,1.0872139130783376,3.8773150000000003,1.7361109999999993,-18.518500000000017,188.8552777777832
2023-02-22 15:57:38,36.57407,2.1990740000000004,1.0604764793631103,3.6747690000000004,1.8807869999999998,-18.51860000000002,188.90444444444987
2023-02-22 16:00:40,33.10185,2.2858790000000004,1.0869152900342292,3.6747690000000004,1.7939819999999997,-17.93980000000002,188.9550000000054
2023-02-22 16:03:38,39.26505,2.459491,1.1390588157106267,3.6747690000000004,1.6203700000000003,-17.361099999999993,189.00444444444986
2023-02-22 16:06:41,46.18055,2.662038,1.1987628526146414,3.9641209999999996,1.7071760000000005,-17.36110000000002,189.0552777777832
2023-02-22 16:09:41,39.26505,2.141203,1.0149118429866628,3.790508,2.0254630000000002,-19.09730000000002,189.10527777778321
2023-02-22 16:12:39,36.95023,2.3148150000000003,1.0956725028984518,3.616898,1.7071749999999994,-19.097200000000015,189.15472222222766
2023-02-22 16:15:41,40.39352,2.3726850000000006,1.141281655948257,4.166666,2.2280089999999992,-18.807800000000015,189.2052777777832
2023-02-22 16:18:41,44.64699,2.4594900000000006,1.1095140190375674,4.079861,1.9965289999999998,-17.361199999999997,189.25527777778322
2023-02-22 16:21:41,36.95023,2.1701380000000006,1.0787067234188852,3.9351849999999997,2.1990739999999995,-16.782399999999996,189.30527777778323
2023-02-22 16:24:41,40.79861,2.34375,1.1044041930760047,3.790508,1.851852,-19.09729999999999,189.35527777778324
2023-02-22 16:27:41,47.74305,2.5752310000000005,1.1733166267107324,3.9351849999999997,1.765047,-17.361099999999993,189.40527777778325
2023-02-22 16:30:38,51.59144,2.517361,1.2132375457402835,3.9351860000000007,1.8807869999999998,-15.914299999999997,189.45444444444993
2023-02-22 16:33:41,50.05787,2.3726850000000006,1.0840265468008994,3.6747690000000004,1.6782399999999997,-16.782400000000024,189.50527777778328
2023-02-22 16:36:39,49.65278,2.604166,1.2111778965661764,3.819444,1.649305,-16.492999999999995,189.55472222222772
2023-02-22 16:39:41,52.37269,2.4884250000000003,1.1764322826358893,3.906250000000001,1.8518530000000002,-16.4931,189.60527777778327
2023-02-22 16:42:16,50.05787,2.3148150000000003,1.1769766271720352,4.542824,2.719906,-15.3356,189.64833333333883
2023-02-22 16:42:39,52.34375,2.3726850000000006,1.1412806966626776,4.600694,2.6620359999999996,-15.046300000000002,189.65472222222772
2023-02-22 16:45:41,52.37269,2.3148150000000003,1.0956725028984518,4.658565,2.748842,-15.625,189.70527777778327
2023-02-22 16:48:41,41.95602,2.1701380000000006,0.9947279715115943,4.311342000000001,2.4884269999999997,-16.782400000000024,189.75527777778328
2023-02-22 16:51:40,41.17477,2.2858790000000004,1.1146361960308373,3.9641200000000003,2.1122689999999995,-16.492999999999995,189.8050000000055
2023-02-22 16:54:40,42.70834,2.3726850000000006,1.084028590316028,4.02199,2.0254629999999993,-17.939899999999994,189.8550000000055
2023-02-22 16:57:38,43.86574,2.34375,1.1044041930760047,3.7615729999999994,1.8229169999999995,-17.071799999999996,189.90444444444995
2023-02-22 17:00:41,46.9618,2.34375,1.0754830897206138,3.993054999999999,2.0254629999999993,-16.203699999999998,189.9552777777833
2023-02-22 17:03:41,35.79282,2.141203,1.0696494174911242,3.906249999999999,2.1990739999999995,-17.071699999999993,190.0052777777833
2023-02-22 17:06:41,35.79282,2.2858799999999997,1.0869165658357303,3.906249999999999,2.0254630000000002,-17.36110000000002,190.05527777778332
2023-02-22 17:09:41,35.01157,2.34375,1.075481057335156,3.8483799999999997,1.8807859999999996,-19.386600000000016,190.10527777778333
2023-02-22 17:13:03,46.18055,2.430555,1.1010436297577488,3.7905089999999992,1.7361119999999994,-17.93979999999999,190.16138888889444
2023-02-22 17:15:38,36.9213,2.170139,1.0236491510599572,3.5590269999999995,1.765046,-18.51860000000002,190.20444444445
2023-02-22 17:18:41,36.54514,2.3148149999999994,1.1235460374031816,3.616898,1.7361110000000002,-17.93979999999999,190.25527777778333
2023-02-22 17:21:38,38.85995,2.3148149999999994,1.095674459033589,3.7615729999999994,1.851852,-18.807900000000018,190.30444444445
2023-02-22 17:24:40,34.63541,2.256944,1.07813070466225,3.645834,1.7939819999999997,-19.675899999999984,190.35500000000556
2023-02-22 17:27:38,33.85416,2.3148149999999994,1.0669106695942976,3.616898,1.6782399999999997,-17.93980000000002,190.40444444445
2023-02-22 17:30:41,33.10185,2.4016199999999994,1.1217829877195282,3.4722219999999995,1.4756950000000009,-18.80789999999999,190.45527777778335
2023-02-22 17:33:39,34.63541,2.34375,1.0754830897206138,3.3564809999999996,1.3888889999999998,-18.22919999999999,190.5047222222278
2023-02-22 17:36:19,32.69676,2.2858799999999997,1.0583139035927331,3.211805,1.3020829999999997,-17.650499999999994,190.54916666667225
2023-02-22 17:36:42,31.53935,2.3148150000000003,1.0669116801933112,3.2407400000000006,1.3020829999999997,-20.254700000000014,190.55555555556114
2023-02-22 17:42:40,32.69676,2.4016199999999994,1.150108703836449,3.501157,1.5335650000000003,-19.097200000000043,190.55555555556114
2023-02-22 17:45:40,30.78703,2.256944,1.07813070466225,3.5879629999999993,1.7361109999999993,-19.097200000000015,190.55555555556114
2023-02-22 17:48:39,30.38194,2.3148149999999994,1.0956734809665496,3.501157,1.5914349999999997,-20.25460000000004,190.55555555556114
2023-02-22 17:54:38,30.00578,2.34375,1.0455551012968034,3.2986109999999993,1.3020839999999998,-19.097199999999987,190.55555555556114
2023-02-22 22:48:38,30.41088,1.5046289999999996,0.8611718111646091,1.9965269999999995,0.9259260000000005,-18.807800000000015,190.55555555556114
2023-02-22 22:51:41,31.56828,1.475695,0.8511925250186257,2.0254629999999993,0.9837959999999999,-19.386600000000016,190.55555555556114
2023-02-22 22:54:41,30.00578,1.5335650000000003,0.8711000190826765,2.0833329999999997,0.9837959999999999,-17.650499999999994,190.55555555556114
2023-02-23 08:06:40,32.69676,2.141203,1.0696503350706656,2.5752310000000005,0.8680560000000002,-18.22919999999999,190.55555555556114
2023-02-23 08:15:41,35.79282,2.228009,1.0967320952838138,3.7326379999999997,1.9386580000000002,-20.543900000000008,190.55555555556114
2023-02-23 08:18:41,35.04051,1.9097229999999996,0.9439035000195499,3.240742,1.7071750000000003,-19.965300000000013,190.55555555556114
2023-02-23 08:21:40,36.57407,1.9675920000000007,0.9886427399088494,2.835648,1.273148,-17.071699999999993,190.55555555556114
2023-02-23 08:24:38,35.79282,1.851852,0.9519251556347375,2.633102,1.1863419999999998,-17.93980000000002,190.55555555556114
2023-02-23 08:27:40,31.56828,1.9097229999999996,0.9703557226036438,2.6620369999999998,1.157406,-19.675900000000013,190.55555555556114
2023-02-23 08:30:40,30.00578,2.0254629999999993,1.0067934180929534,2.7777779999999996,1.157407,-19.386599999999987,190.55555555556114
2023-02-23 08:36:40,33.13079,2.1990730000000003,1.087734294560053,2.8935180000000003,1.1284729999999996,-19.675999999999988,190.55555555556114
2023-02-23 08:39:41,35.79282,2.2569440000000007,1.07813070466225,2.9803240000000004,1.1284719999999995,-19.09729999999999,190.55555555556114
2023-02-23 08:42:39,30.41088,2.054398,1.0422884163192296,2.922453,1.3020829999999997,-19.097199999999987,190.55555555556114
2023-02-23 08:48:41,33.47801,2.256945,1.1056984892260133,3.2696759999999996,1.4467589999999992,-18.51849999999999,190.55555555556114
2023-02-23 08:51:39,31.16319,2.1990749999999997,1.0604777417927527,3.125,1.3310180000000003,-18.80789999999999,190.6050000000056
2023-02-23 08:54:42,35.79282,2.343749,1.132427285291966,3.0671289999999996,1.1574080000000002,-19.675899999999984,190.65583333333893
2023-02-23 08:57:42,30.78703,2.1122680000000003,1.0605617701896253,3.1539349999999997,1.475695,-17.939899999999994,190.70583333333894
2023-02-23 09:00:41,34.63541,2.2858790000000004,1.1146352521762148,3.1828700000000003,1.3310179999999994,-19.097200000000015,190.75555555556116
2023-02-23 09:03:40,33.10185,2.170139,1.0787079588011677,3.2407399999999997,1.5046289999999996,-19.09729999999999,190.80527777778337
2023-02-23 09:06:41,36.16898,2.34375,1.1044022262310988,3.2696759999999996,1.3310179999999994,-20.254599999999982,190.85555555556115
2023-02-23 09:09:41,35.01157,2.3148150000000003,1.1235460374031827,3.2696759999999996,1.3888889999999998,-19.386599999999987,190.90555555556116
2023-02-23 09:12:38,32.69676,2.256945,1.1324796340711032,3.240741,1.4467590000000001,-17.650499999999994,190.95472222222784
2023-02-23 09:15:41,35.01157,2.430555,1.1865644230072971,3.4722219999999995,1.5046299999999997,-18.518500000000017,191.0055555555612
2023-02-23 09:18:39,36.16898,2.3726849999999997,1.113105236676496,3.5879630000000002,1.6203700000000003,-19.386599999999987,191.05500000000563
2023-02-23 09:21:41,37.32639,2.3148150000000003,1.066911680193312,3.3854159999999993,1.4467589999999992,-18.80789999999999,191.10555555556118
2023-02-23 09:24:41,35.01157,2.2858799999999997,1.1415652378071248,3.298611,1.4756939999999998,-19.386499999999984,191.1555555555612
2023-02-23 09:27:39,34.66435,2.3726849999999997,1.168648518092039,3.4432869999999998,1.5335650000000003,-19.675999999999988,191.20500000000564
2023-02-23 09:30:41,37.32639,2.34375,1.1324275917626607,3.501157,1.5914349999999997,-18.22909999999999,191.2555555555612
2023-02-23 09:33:42,42.33218,2.4594899999999997,1.139060527190286,3.4432859999999996,1.38889,-18.80789999999999,191.30583333333897
2023-02-23 09:36:39,33.85416,2.228009,1.0693189028330785,3.3564810000000005,1.5335650000000003,-18.229100000000017,191.35500000000565
2023-02-23 09:39:42,33.10185,2.34375,1.1861450551416615,3.298611,1.446758,-19.965300000000013,191.405833333339
2023-02-23 09:42:39,38.04977,2.5752310000000005,1.230891725949462,3.7615740000000004,1.6493049999999991,-18.807800000000015,191.45500000000567
2023-02-23 09:45:41,34.63541,2.2858799999999997,1.1146365044355144,3.7615729999999994,1.9097209999999993,-17.93979999999999,191.50555555556122
2023-02-23 09:48:39,38.10764,2.256945,1.0202608716314945,3.6747680000000003,1.765046,-18.80789999999999,191.55500000000566
2023-02-23 09:51:41,34.63541,2.228009,1.0693189028330776,3.4722220000000004,1.6493059999999993,-19.097199999999987,191.6055555555612
2023-02-23 09:54:38,37.32639,2.2858799999999997,1.0869155931503487,3.327546,1.446758,-17.93979999999999,191.6547222222279
2023-02-23 09:57:38,31.56828,2.1990739999999995,1.0877346059997741,3.2986109999999993,1.5335650000000003,-17.65040000000002,191.7047222222279
2023-02-23 10:00:41,35.79282,2.3726850000000006,1.141281655948257,3.501157,1.5624999999999991,-18.51849999999999,191.75555555556124
2023-02-23 10:03:40,31.53935,2.1990740000000004,1.0604764793631103,3.6747690000000004,1.8807869999999998,-19.09729999999999,191.80527777778346
2023-02-23 10:06:41,36.16898,2.4016199999999994,1.0622917871176334,3.4432859999999996,1.3888889999999998,-18.51849999999999,191.85555555556124
2023-02-23 10:09:41,35.01157,2.4016199999999994,1.0925486265038198,3.2696759999999996,1.2442140000000004,-17.93980000000002,191.90555555556125
2023-02-23 10:12:41,34.63541,2.34375,1.1324275917626607,3.3564809999999996,1.4467589999999992,-18.518599999999992,191.95555555556126
2023-02-23 10:15:42,36.95023,2.3148149999999994,1.1235469864273981,3.414350999999999,1.5335650000000003,-18.807800000000015,192.00583333333904
2023-02-23 10:18:40,31.53935,2.1990739999999995,1.060477435727676,3.327546,1.5335650000000003,-20.25460000000001,192.0552777777835
2023-02-23 10:21:38,31.16319,2.34375,1.1324285459302939,3.4432859999999996,1.5335650000000003,-19.09729999999999,192.10472222222793
2023-02-23 10:24:40,34.66435,2.4016199999999994,1.0925486265038198,3.414350999999999,1.3888889999999998,-19.097199999999987,192.15527777778348
2023-02-23 10:27:41,39.26505,2.430555,1.1304339424579155,3.327546,1.3020839999999998,-19.09729999999999,192.20555555556126
2023-02-23 10:30:38,34.25926,2.2858799999999997,1.0869165658357294,3.211805,1.3310180000000003,-19.097199999999987,192.25472222222794
2023-02-23 10:33:41,31.16319,2.3148149999999994,1.1235450883780165,3.2696759999999996,1.3888880000000006,-19.675900000000013,192.30555555556128
2023-02-23 10:37:02,32.69676,2.2858799999999997,1.0869155931503487,3.3564809999999996,1.4756929999999997,-18.22920000000002,192.36138888889462
2023-02-23 10:39:41,31.56828,2.34375,1.1044032096540857,3.327546,1.3888889999999998,-19.965300000000013,192.40555555556128
2023-02-23 10:42:41,36.95023,2.546296,1.1347818052804306,3.414350999999999,1.2442129999999993,-18.22919999999999,192.4555555555613
2023-02-23 10:45:41,39.26505,2.3726850000000006,1.1412806966626776,3.0960650000000003,1.157407,-19.675899999999984,192.5055555555613
2023-02-23 10:48:39,33.47801,2.34375,1.1324266375940717,3.298611,1.3888880000000006,-18.22909999999999,192.55500000000575
2023-02-23 10:51:40,32.69676,2.3148150000000003,1.123546037403182,3.385416,1.5046289999999996,-20.54400000000001,192.60527777778353
2023-02-23 10:54:38,30.78703,2.4016210000000004,1.17762042114961,3.616898,1.6782399999999997,-16.782399999999996,192.65472222222797
2023-02-23 10:57:41,36.95023,2.4594900000000006,1.1390585180424606,3.616898,1.5624999999999991,-19.097200000000015,192.70555555556132
2023-02-23 11:00:41,41.17477,2.430555,1.101042596953898,3.3564810000000005,1.3020830000000005,-17.071699999999993,192.75555555556133
2023-02-23 11:04:02,35.01157,2.228009,1.0967311618537863,3.1828700000000003,1.3888889999999998,-19.675999999999988,192.81138888889467
2023-02-23 11:06:39,34.25926,2.34375,1.1596500969224803,3.4432859999999996,1.5625000000000009,-19.386500000000012,192.8550000000058
2023-02-23 11:09:41,35.01157,2.2858790000000004,1.1146361960308373,3.587962,1.7361109999999993,-17.361099999999993,192.90555555556134
2023-02-23 11:12:38,33.10185,2.3148150000000003,1.0956734809665498,3.5300920000000007,1.6203699999999994,-19.675900000000013,192.954722222228
2023-02-23 11:15:41,36.16898,2.430555,1.1304339424579155,3.3564810000000005,1.3310190000000004,-18.22919999999999,193.00555555556136
2023-02-23 11:18:41,36.95023,2.3726850000000006,1.1686485180920392,3.501157,1.5914349999999997,-18.51849999999999,193.05555555556137
2023-02-23 11:21:42,39.26505,2.4016210000000004,1.092547893228897,3.6747690000000004,1.6493049999999991,-17.650499999999994,193.10583333333915
2023-02-23 11:24:41,32.69676,2.343751,1.1044044943132392,3.501157,1.5625,-19.386600000000016,193.15555555556136
2023-02-23 11:27:40,33.10185,2.3726850000000006,1.141281655948257,3.385416,1.4467589999999992,-17.93979999999999,193.20527777778358
2023-02-23 11:30:40,34.23032,2.4594900000000006,1.1390585180424606,3.385416,1.3310179999999994,-20.25460000000001,193.2552777777836
2023-02-23 11:33:40,34.25926,2.3726850000000006,1.0840285903160272,3.2407400000000006,1.2442129999999993,-18.807900000000018,193.3052777777836
2023-02-23 11:36:38,33.85416,2.3726850000000006,1.0840275685590686,3.1539350000000006,1.157407,-20.25460000000001,193.35472222222805
2023-02-23 11:39:41,35.01157,2.430555,1.2134803168366441,3.4432859999999996,1.5046299999999997,-18.80789999999999,193.4055555555614
2023-02-23 11:42:41,40.01736,2.4884250000000003,1.2043739777396743,4.02199,1.9965290000000007,-19.965299999999985,193.4555555555614
2023-02-23 11:45:41,38.85995,2.4594900000000006,1.1095140190375674,3.9641200000000003,1.880788,-18.22909999999999,193.50555555556141
2023-02-23 11:48:39,36.95023,2.3726850000000006,1.0539357671295717,3.7326380000000006,1.7071759999999996,-17.65039999999999,193.55500000000586
2023-02-23 11:51:39,35.79282,2.3148150000000003,1.0956744590335894,3.4722210000000002,1.5625,-19.09730000000002,193.60500000000587
2023-02-23 11:54:41,33.10185,2.3148150000000003,1.1235450883780158,3.3564810000000005,1.4756929999999997,-17.93980000000002,193.65555555556142
2023-02-23 11:57:38,37.32639,2.517361,1.213239459840016,3.4722210000000002,1.4178239999999995,-19.675999999999988,193.7047222222281
2023-02-23 12:00:39,37.32639,2.3726850000000006,1.084028590316028,3.4432859999999996,1.4467589999999992,-19.386600000000016,193.75500000000588
2023-02-23 12:03:41,36.63195,2.228009,1.0693189028330794,3.501157,1.6782410000000008,-19.097199999999987,193.80555555556143
2023-02-23 12:09:41,41.17477,2.517361,1.2672069381119078,3.9641209999999996,1.967594,-17.361099999999993,193.80555555556143
2023-02-23 12:12:42,48.11921,2.4884260000000005,1.1476594357612855,3.9351860000000007,1.851852,-17.650499999999994,193.8558333333392
2023-02-23 12:15:41,51.59144,2.604166,1.320842935978311,4.629629,2.5752319999999997,-15.625,193.90555555556142
2023-02-23 12:18:41,46.18055,2.1990740000000004,1.0032663000352002,4.050925,2.1990739999999995,-17.361099999999993,193.95555555556143
2023-02-23 12:21:41,45.02315,2.3148150000000003,1.1235450883780167,3.8773150000000003,1.9965270000000004,-15.9144,194.00555555556144
2023-02-23 12:24:41,43.48959,2.2858790000000004,1.0869152900342292,3.819444,1.9386569999999992,-18.22919999999999,194.05555555556145
2023-02-23 12:27:40,42.33218,2.3148150000000003,1.0956744590335894,3.790508,1.8807869999999998,-17.361099999999993,194.10527777778367
2023-02-23 12:30:43,43.86574,2.430555,1.1304329431320936,3.819444,1.7939809999999996,-17.071699999999993,194.156111111117
2023-02-23 12:33:59,36.95023,2.3148150000000003,1.123546037403182,3.7326380000000006,1.851851,-15.9144,194.21055555556146
2023-02-23 12:36:41,43.86574,2.517361,1.1263828626393901,3.819444,1.6782409999999999,-18.51849999999999,194.25555555556144
2023-02-23 12:39:41,46.9618,2.517361,1.1263828626393901,3.819444,1.6782409999999999,-16.782399999999996,194.30555555556145
2023-02-23 12:42:38,46.18055,2.372686,1.1412819614771241,3.5590280000000005,1.6203700000000003,-17.071799999999996,194.35472222222813
2023-02-23 12:45:41,42.33218,2.4016210000000004,1.2043967155161188,3.8483799999999997,1.938657,-17.071699999999993,194.40555555556148
2023-02-23 12:48:38,44.64699,2.372686,1.1412810021913682,4.108797,2.1701380000000006,-17.93979999999999,194.45472222222816
2023-02-23 12:51:41,42.70834,2.3148150000000003,1.0956725028984518,3.9351860000000007,2.0254630000000002,-17.361099999999993,194.5055555555615
2023-02-23 12:54:41,44.64699,2.4016210000000004,1.1217822930903163,3.7905100000000003,1.7939809999999996,-18.518500000000017,194.5555555555615
2023-02-23 12:57:41,41.95602,2.343751,1.0455553913652413,3.616898,1.6203699999999994,-17.071699999999993,194.60555555556152
2023-02-23 13:00:41,45.02315,2.4884250000000003,1.2043730254976066,3.790508,1.765046,-17.071799999999996,194.65555555556153
2023-02-23 13:03:41,45.05209,2.3148150000000003,1.1235469864273984,4.02199,2.141204,-17.650499999999994,194.70555555556155
2023-02-23 13:06:41,40.39352,2.3148150000000003,1.0956725028984518,4.108796000000001,2.1990730000000003,-16.782400000000024,194.75555555556156
2023-02-23 13:09:42,43.48959,2.4884250000000003,1.0872139130783376,3.8773150000000003,1.7361109999999993,-17.65039999999999,194.80583333333934
2023-02-23 13:12:39,41.95602,2.2858790000000004,1.05831159603569,3.6747690000000004,1.765046,-17.071800000000025,194.85500000000602
2023-02-23 13:15:41,38.85995,2.2858790000000004,1.1146361960308373,3.587962,1.7361109999999993,-16.492999999999995,194.90555555556156
2023-02-23 13:19:01,45.02315,2.4884250000000003,1.1764322826358893,3.7615740000000004,1.7071769999999997,-16.782400000000024,194.9611111111171
2023-02-23 13:21:39,43.48959,2.3148150000000003,1.0956725028984518,3.819444,1.9097209999999993,-17.65040000000002,195.005000000006
2023-02-23 13:24:41,45.8044,2.4016199999999994,1.1776210492419195,3.703703,1.765047,-17.071699999999993,195.05555555556154
2023-02-23 13:27:41,40.01736,2.1990739999999995,1.0877346059997732,3.703703,1.938657,-15.625,195.10555555556155
2023-02-23 13:30:41,35.76389,2.34375,1.1044022262310988,3.645834,1.7071759999999996,-19.386600000000016,195.15555555556156
2023-02-23 13:33:38,38.0787,2.430555,1.1304329431320936,3.732639,1.7071759999999996,-18.51849999999999,195.20472222222824
2023-02-23 13:36:41,45.02315,2.4594899999999997,1.0789304671499278,3.5879629999999993,1.475695,-17.93980000000002,195.25555555556159
2023-02-23 13:39:41,42.70834,2.2858790000000004,1.1146361960308373,3.385416,1.5335649999999994,-16.782399999999996,195.3055555555616
2023-02-23 13:42:38,42.33218,2.372686,1.1412829207619173,3.4722219999999995,1.5335650000000003,-17.650499999999994,195.35472222222828
2023-02-23 13:45:41,44.64699,2.4016210000000004,1.1776213588282038,3.7615740000000004,1.8229169999999995,-18.807900000000018,195.40555555556162
2023-02-23 13:48:42,54.65856,2.6620369999999998,1.198761520024906,4.050926,1.7939809999999996,-15.914299999999997,195.4558333333394
2023-02-23 13:51:16,47.71412,2.3148149999999994,1.0371493605287976,3.819444,1.851852,-16.4931,195.49861111111719
2023-02-23 13:51:39,46.9618,2.4016209999999996,1.121782293090316,3.7615749999999997,1.765046,-13.888899999999978,195.50500000000608
2023-02-23 13:54:41,46.20949,2.4016209999999996,1.15010804406285,4.1666669999999995,2.1990730000000003,-17.65039999999999,195.55555555556163
2023-02-23 13:57:38,50.05787,2.5173609999999993,1.185156034574685,4.2534719999999995,2.170139,-15.914300000000026,195.6047222222283
2023-02-23 14:00:40,49.27662,2.3148150000000003,1.0956734809665514,4.108797,2.1990750000000006,-15.914299999999997,195.65527777778385
2023-02-23 14:03:40,49.65278,2.459491,1.1954831672953572,4.050926,2.054399000000001,-15.9144,195.70527777778386
2023-02-23 14:06:38,52.74884,2.459491,1.1390588157106267,4.224538,2.170139,-16.203699999999998,195.7547222222283
2023-02-23 14:09:41,49.65278,2.372686,1.1131065257489294,4.108797,2.141204000000001,-17.361099999999993,195.80555555556165
2023-02-23 14:12:59,51.59144,2.4016210000000004,1.0925489205231198,4.050926,2.0254629999999993,-17.071699999999993,195.86055555556166
2023-02-23 14:15:41,49.27662,2.3148150000000003,1.0956734809665514,3.9641209999999996,2.054399,-17.071799999999996,195.90555555556165
2023-02-23 14:18:39,51.21528,2.3726850000000006,1.1412806966626776,3.9351849999999997,1.9965269999999995,-15.625,195.9550000000061
2023-02-23 14:21:40,51.59144,2.3148150000000003,1.0956734809665514,4.079861,2.1701390000000007,-15.335700000000003,196.00527777778387
2023-02-23 14:24:38,44.64699,2.256945,1.10569942788205,4.079861,2.256945000000001,-16.203699999999998,196.05472222222832
2023-02-23 14:27:40,51.21528,2.459491,1.1954831672953572,4.2534719999999995,2.256945000000001,-17.071799999999996,196.10527777778387
2023-02-23 14:30:41,56.59722,2.4016210000000004,1.0925489205231198,4.282407,2.256944,-14.467700000000008,196.15555555556165
2023-02-23 14:33:40,49.27662,2.372686,1.1131065257489294,3.9641209999999996,1.9965280000000005,-15.914299999999997,196.20527777778386
2023-02-23 14:36:38,43.51852,2.170139,1.0787088816932644,4.282407,2.546297000000001,-16.203699999999998,196.2547222222283
2023-02-23 14:39:41,51.59144,2.459491,1.1095143113554695,4.195602,2.1122690000000004,-15.914299999999997,196.30555555556165
2023-02-23 14:42:40,50.05787,2.372686,1.053933938205681,3.906251,1.8807859999999996,-16.203699999999998,196.35527777778387
2023-02-23 14:45:38,46.18055,2.228009,1.0967302284228306,3.819444,2.025462,-16.203699999999998,196.40472222222832
2023-02-23 14:48:40,41.95602,2.1701380000000006,1.0787085692036262,4.050925,2.3148160000000004,-17.65039999999999,196.45527777778386
2023-02-23 14:51:40,45.02315,2.256944,1.1056972411713077,4.050926,2.228009,-16.493000000000023,196.50527777778387
2023-02-23 14:54:41,45.05209,2.430555,1.1589082259106291,4.195602,2.1990740000000004,-17.36110000000002,196.55555555556165
2023-02-23 14:57:39,46.9618,2.3148150000000003,1.037149360528798,4.079861,2.1122689999999995,-16.492999999999995,196.6050000000061
2023-02-23 15:00:40,46.9618,2.4594900000000006,1.1390585180424606,3.819444,1.765045999999999,-15.914299999999997,196.65527777778388
2023-02-23 15:03:38,46.9618,2.2858799999999997,1.1146355605807137,3.906249999999999,2.054397,-16.493000000000023,196.70472222222833
2023-02-23 15:06:42,42.33218,2.3148150000000003,1.0371472657933283,3.906250000000001,1.938656,-17.939899999999994,196.75583333333944
2023-02-23 15:09:38,50.05787,2.4884250000000003,1.1764313031370717,3.8773150000000003,1.8229170000000003,-17.071699999999993,196.80472222222832
2023-02-23 15:12:41,51.96759,2.4884250000000003,1.2043730254976066,4.166666,2.141204,-14.756900000000002,196.85555555556166
2023-02-23 15:15:41,49.65278,2.3726850000000006,1.022688283791719,4.774305000000001,2.719907,-17.07170000000002,196.90555555556168
2023-02-23 15:18:41,46.58565,2.2858799999999997,1.0869165658357303,4.195600999999999,2.314814,-17.65039999999999,196.9555555555617
2023-02-23 15:21:39,46.58565,2.256944,1.0496889890235286,4.137731,2.256945,-16.7825,197.00500000000613
2023-02-23 15:24:41,49.27662,2.34375,1.1044022262310988,3.9351849999999997,1.9965269999999995,-16.7825,197.05555555556168
2023-02-23 15:27:42,45.8044,2.2858799999999997,1.0869165658357303,3.906249999999999,2.0254630000000002,-17.071799999999996,197.10583333333946
2023-02-23 15:30:41,40.01736,2.3148149999999994,1.0956725028984515,3.8773150000000003,1.9675920000000007,-18.229100000000017,197.15555555556168
2023-02-23 15:33:46,46.58565,2.4594899999999997,1.1676835770468021,3.8773150000000003,1.8518530000000002,-16.782399999999996,197.20694444445056
2023-02-23 15:36:41,47.71412,2.34375,1.0455529948332718,3.8773150000000003,1.8807859999999996,-16.203699999999998,197.25555555556167
2023-02-23 15:39:42,50.02894,2.4594899999999997,1.1390585180424604,3.616898,1.5625,-15.3356,197.30583333333945
2023-02-23 15:42:39,49.9132,2.34375,1.1044041930760047,3.790508,1.851852,-16.7825,197.35500000000613
2023-02-23 15:45:41,46.58565,2.3148149999999994,1.095674459033589,3.7615729999999994,1.851852,-16.203700000000026,197.40555555556168
2023-02-23 15:48:39,52.74884,2.4594899999999997,1.1676826025640101,4.427084,2.4016210000000004,-16.493000000000023,197.45500000000612
2023-02-23 15:51:41,49.27662,2.1990739999999995,1.0032663000352,4.079861,2.2280100000000003,-16.203699999999998,197.50555555556167
2023-02-23 15:54:38,49.65278,2.4016199999999994,1.2043973146204663,3.9351849999999997,2.0254640000000004,-15.335700000000003,197.55472222222835
2023-02-23 15:57:40,57.00231,2.5752309999999996,1.1431576944396233,4.282407,2.0833340000000007,-15.335700000000003,197.6052777777839
2023-02-23 16:00:41,49.27662,2.430555,1.1304329431320936,4.108796000000001,2.0833330000000005,-15.335700000000003,197.65555555556168
2023-02-23 16:03:40,49.65278,2.430555,1.1589082259106291,4.195602,2.1990740000000004,-16.782399999999996,197.7052777777839
2023-02-23 16:06:41,50.81019,2.2858799999999997,1.0869165658357303,4.195600999999999,2.314814,-16.4931,197.75555555556167
2023-02-23 16:09:41,47.71412,2.34375,1.0455551012968025,4.02199,2.0254629999999993,-15.9144,197.80555555556168
2023-02-23 16:12:38,56.79977,2.6041669999999995,1.1818206729415137,3.8773150000000003,1.6782400000000006,-14.467500000000001,197.85472222222836
2023-02-23 16:15:38,56.97338,2.3148149999999994,1.0371493605287976,4.282407,2.3148150000000003,-13.31019999999998,197.90472222222837
2023-02-23 16:18:41,53.90625,2.256944,1.1056981798280994,4.3402769999999995,2.5173609999999993,-13.888900000000007,197.95555555556172
2023-02-23 16:21:41,50.81019,2.141203,0.9861619910930264,4.861111,3.067131,-15.046300000000002,198.00555555556173
2023-02-23 16:24:41,49.27662,2.34375,1.0455551012968025,4.282407,2.2858799999999997,-17.071799999999996,198.05555555556174
2023-02-23 16:27:39,49.27662,2.3148149999999994,1.0669116801933116,4.137731,2.1990740000000004,-16.782399999999996,198.10500000000619
2023-02-23 16:30:40,46.9618,2.2858790000000004,1.1146361960308373,4.108796000000001,2.256945,-16.492999999999995,198.15527777778397
2023-02-23 16:33:41,46.9618,2.3726850000000006,1.141281655948257,4.166666,2.2280089999999992,-17.071799999999996,198.20555555556174
2023-02-23 16:36:41,44.64699,2.3148150000000003,1.0956744590335894,4.253471,2.34375,-17.650499999999994,198.25555555556176
2023-02-23 16:39:39,41.17477,2.3148150000000003,1.037149360528798,4.050925,2.0833329999999997,-17.361099999999993,198.3050000000062
2023-02-23 16:42:40,40.01736,2.34375,1.1324266375940717,3.8773150000000003,1.9675920000000007,-16.782399999999996,198.35527777778398
2023-02-23 16:45:40,42.33218,2.3148150000000003,1.0956725028984518,3.819444,1.9097209999999993,-16.492999999999995,198.405277777784
2023-02-23 16:48:41,43.48959,2.34375,1.0754830897206138,3.7326380000000006,1.7650460000000008,-17.361099999999993,198.45555555556177
2023-02-23 16:51:38,40.39352,2.1990740000000004,1.0877346059997737,3.7326380000000006,1.9675919999999998,-16.493000000000023,198.50472222222845
2023-02-23 16:54:40,40.39352,2.2858790000000004,1.0869152900342292,3.7615740000000004,1.8807869999999998,-17.93979999999999,198.555277777784
2023-02-23 16:57:41,39.23611,2.34375,1.1324266375940717,3.8773150000000003,1.9675920000000007,-17.93980000000002,198.60555555556178
2023-02-23 17:00:41,45.02315,2.517361,1.1263828626393901,3.819444,1.6782409999999999,-15.9144,198.6555555555618
2023-02-23 17:03:41,41.17477,2.3726850000000006,1.1131052366764962,3.6458330000000005,1.6782399999999997,-17.361099999999993,198.7055555555618
2023-02-23 17:06:38,37.32639,2.2858790000000004,1.0583136059906317,3.587962,1.6782409999999999,-17.071799999999996,198.75472222222848
2023-02-23 17:09:41,35.79282,2.34375,1.1324266375940717,3.6747690000000004,1.7650460000000008,-18.80789999999999,198.80555555556182
2023-02-23 17:12:39,39.6412,2.34375,1.1044022262310988,3.6747690000000004,1.7361110000000002,-18.22909999999999,198.85500000000627
2023-02-23 17:15:40,34.23032,2.228009,1.0693179409989906,3.6458330000000005,1.8229160000000002,-17.071699999999993,198.90527777778405
2023-02-23 17:18:39,39.6412,2.34375,1.1044022262310988,3.6458330000000005,1.7071750000000003,-17.361099999999993,198.95500000000627
2023-02-23 17:21:40,43.48959,2.3726850000000006,1.1412806966626776,3.6747690000000004,1.7361110000000002,-17.071799999999996,199.00527777778404
2023-02-23 17:24:39,36.95023,2.3148149999999994,1.0669116801933116,3.5590269999999995,1.6203700000000003,-18.51849999999999,199.05500000000626
2023-02-23 17:27:41,38.0787,2.3148149999999994,1.0956734809665514,3.4722219999999995,1.5625000000000009,-19.386599999999987,199.1055555555618
2023-02-23 17:30:39,33.44907,2.34375,1.1324275917626607,3.5590269999999995,1.6493049999999991,-18.22909999999999,199.15500000000625
2023-02-23 17:33:41,38.85995,2.34375,1.0754820735284847,3.616898,1.6493049999999991,-19.097200000000015,199.2055555555618
2023-02-23 17:36:39,35.01157,2.2858799999999997,1.0869155931503487,3.5879630000000002,1.7071750000000003,-18.807900000000018,199.25500000000625
2023-02-23 17:39:40,34.23032,2.2858799999999997,1.028717061138541,3.5590279999999996,1.6203700000000003,-18.51849999999999,199.30527777778403
2023-02-23 17:42:40,34.23032,2.3726849999999997,1.113105236676496,3.5879630000000002,1.6203700000000003,-19.097199999999987,199.35527777778404
2023-02-23 17:45:41,34.23032,2.3148150000000003,1.0956725028984518,3.703704,1.7939809999999996,-18.80789999999999,199.40555555556182
2023-02-23 17:48:38,32.69676,2.34375,1.0455540480657202,3.5879629999999993,1.5914349999999997,-19.675999999999988,199.4547222222285
2023-02-23 17:51:41,30.78703,2.3148149999999994,1.0371483131617412,3.414350999999999,1.446758,-19.09730000000002,199.50555555556184
2023-02-23 17:54:42,30.00578,2.3148149999999994,1.0956734809665505,3.327546,1.4178240000000004,-19.965299999999985,199.55583333333962
2023-02-23 18:00:41,31.53935,2.4016199999999994,1.0925486265038198,3.2696759999999996,1.2442140000000004,-19.675900000000013,199.55583333333962
2023-02-23 18:03:38,30.38194,2.34375,1.0754830897206127,3.211805,1.2442129999999993,-18.51849999999996,199.55583333333962
2023-02-23 18:09:41,31.16319,2.4016199999999994,1.1217819936681783,3.1539349999999997,1.157407,-19.386599999999987,199.55583333333962
2023-02-23 18:21:38,31.16319,2.3148150000000003,1.1235450883780167,3.240741,1.359953,-18.51849999999999,199.55583333333962
2023-02-23 18:24:18,31.16319,2.3148150000000003,1.0371483131617414,3.240741,1.273148,-19.386600000000016,199.55583333333962
2023-02-23 18:24:43,31.16319,2.3148150000000003,1.0371483131617414,3.240741,1.273148,-20.25460000000001,199.55583333333962
2023-02-23 18:27:38,30.78703,2.3148150000000003,1.0956725028984518,3.125,1.2152769999999995,-19.675899999999984,199.55583333333962
2023-02-23 18:30:39,30.78703,2.3148150000000003,1.066910669594299,3.0960650000000003,1.157407,-17.93979999999999,199.55583333333962
2023-02-23 18:42:41,30.00578,2.3148150000000003,1.0956734809665505,3.1828700000000003,1.273148,-17.650499999999965,199.55583333333962
2023-02-23 18:45:38,30.00578,2.3148150000000003,1.066910669594299,3.1539349999999997,1.2152769999999995,-18.807900000000018,199.55583333333962
2023-02-23 18:51:41,30.00578,2.34375,1.0754820735284856,3.125,1.157407,-18.807900000000018,199.55583333333962
2023-02-23 19:06:38,30.00578,2.34375,1.0754820735284856,3.1828699999999994,1.2152769999999995,-19.097200000000015,199.55583333333962
2023-02-23 19:27:40,30.00578,2.4594899999999997,1.1390585180424604,3.0671299999999997,1.0127319999999997,-18.22909999999999,199.55583333333962
2023-02-23 19:30:41,31.53935,2.34375,1.1324275917626607,3.038194,1.1284719999999995,-19.097199999999987,199.55583333333962
2023-02-23 19:42:41,31.16319,2.34375,1.1044022262310997,3.2986109999999993,1.359953,-20.25460000000004,199.55583333333962
2023-02-23 21:18:40,31.53935,1.649305,0.8861958863091908,2.2858790000000004,1.0416660000000002,-19.386499999999984,199.55583333333962
2023-02-23 21:21:38,32.69676,1.6203710000000004,0.8766384932982493,2.3148150000000003,1.0995359999999996,-21.411999999999978,199.55583333333962
2023-02-24 07:09:42,31.56828,2.141203,1.042705935870184,3.038194,1.3020839999999998,-20.254599999999982,199.55583333333962
2023-02-24 07:12:18,31.56828,2.0254629999999993,0.9796626613244401,2.8935179999999994,1.244212,-19.386599999999987,199.55583333333962
2023-02-24 07:12:42,31.56828,2.0254629999999993,0.9516066568689452,2.8645829999999997,1.1863420000000007,-19.097199999999987,199.55583333333962
2023-02-24 08:03:41,41.95602,2.3148149999999994,1.1769775263918711,3.414351,1.5914339999999996,-18.51849999999999,199.55583333333962
2023-02-24 08:06:41,40.79861,2.054398,1.0158189802369397,3.2986109999999993,1.6493049999999991,-19.097199999999987,199.60583333333963
2023-02-24 08:09:41,35.79282,1.9965270000000004,0.9139703724601632,3.038194,1.359954,-20.543999999999983,199.65583333333964
2023-02-24 08:12:38,37.32639,2.228009,1.1492928062563859,3.935186,2.1990750000000006,-19.386600000000016,199.70500000000632
2023-02-24 08:15:41,36.95023,1.967593,0.9618499277920768,3.5879629999999993,1.9965270000000004,-20.25460000000001,199.75583333333967
2023-02-24 08:18:41,39.6412,2.0254629999999993,1.0067943409857367,3.0960649999999994,1.4756950000000009,-18.51849999999999,199.80583333333968
2023-02-24 08:22:01,38.88889,1.9386579999999993,0.9528950585643116,2.835648,1.273148,-18.807799999999986,199.86138888889522
2023-02-24 08:24:40,33.47801,1.8807869999999998,0.9348798002777056,2.8067130000000002,1.3020830000000005,-17.650500000000022,199.90555555556188
2023-02-24 08:27:40,31.53935,2.0254630000000002,1.033102342479765,2.922453,1.3310180000000003,-18.807900000000018,199.9555555555619
2023-02-24 08:30:40,38.10764,2.228009,1.174582064038143,3.2696760000000005,1.5625,-19.097199999999987,200.0055555555619
2023-02-24 08:34:01,38.10764,2.141204,1.0427052986597956,3.6458329999999997,1.9097209999999993,-19.675999999999988,200.06138888889524
2023-02-24 08:36:41,35.79282,2.170139,0.9947282670678095,3.587962,1.765046,-20.543999999999983,200.1058333333397
2023-02-24 08:39:40,33.85416,2.1990749999999997,1.060476785427997,3.5011579999999993,1.7071749999999994,-19.097200000000015,200.1555555555619
2023-02-24 08:42:40,39.26505,2.3148149999999994,1.0669116801933116,3.4722219999999995,1.5335650000000003,-18.22909999999999,200.20555555556192
2023-02-24 08:45:41,39.26505,2.3148150000000003,1.0956744590335894,3.414351,1.5046299999999997,-17.65039999999999,200.2558333333397
2023-02-24 08:48:40,33.47801,2.2858799999999997,1.0869165658357294,3.298611,1.4178240000000004,-18.51860000000002,200.3055555555619
2023-02-24 08:51:38,38.10764,2.430555,1.1589082259106291,3.5590279999999996,1.5625,-19.965299999999985,200.35500000000636
2023-02-24 08:54:40,35.01157,2.170139,1.0516067341365072,3.4722220000000004,1.7071759999999996,-20.254599999999982,200.4055555555619
2023-02-24 08:57:41,39.26505,2.2858799999999997,1.1146374482893733,3.3854159999999993,1.5335650000000003,-18.22919999999999,200.45583333333968
2023-02-24 09:00:42,39.23611,2.4016200000000003,1.1217819936681785,3.5879630000000002,1.5914349999999997,-18.22920000000002,200.50611111111746
2023-02-24 09:03:40,37.32639,2.256944,1.1056981798280994,3.4722219999999995,1.6493059999999993,-18.80789999999999,200.5555555555619
2023-02-24 09:06:41,39.6412,2.34375,1.0455540480657202,3.732639,1.7361110000000002,-18.229100000000017,200.6058333333397
2023-02-24 09:09:41,33.10185,2.2858799999999997,1.1146355605807137,3.5879629999999993,1.73611,-20.54389999999998,200.6558333333397
2023-02-24 09:12:41,38.85995,2.4884259999999996,1.1476594357612853,3.732639,1.649305,-17.93980000000002,200.7058333333397
2023-02-24 09:15:42,46.20949,2.517361,1.1263828626393901,3.6747680000000003,1.5335650000000003,-17.650499999999994,200.7561111111175
2023-02-24 09:18:41,39.6412,2.1122680000000003,1.0061453983510213,3.3854159999999993,1.6493059999999993,-18.807800000000015,200.8058333333397
2023-02-24 09:21:41,34.63541,2.1990739999999995,1.1142190611195544,3.4432859999999996,1.7071759999999996,-18.807900000000018,200.85583333333972
2023-02-24 09:24:41,41.95602,2.517361,1.240566371512269,3.9641200000000003,1.9386580000000002,-17.650500000000022,200.90583333333973
2023-02-24 09:27:40,47.74305,2.430555,1.1010436297577488,3.790508,1.7361110000000002,-17.65039999999999,200.95555555556194
2023-02-24 09:30:40,40.79861,2.34375,1.1044022262310988,3.819444,1.8807859999999996,-17.93980000000002,201.00555555556195
2023-02-24 09:33:41,37.70255,2.3726850000000006,1.1131052366764962,3.7615740000000004,1.7939809999999996,-18.51849999999999,201.05583333333973
2023-02-24 09:36:41,33.47801,2.1990740000000004,1.0604764793631103,3.6747690000000004,1.8807869999999998,-17.93980000000002,201.10583333333975
2023-02-24 09:39:42,41.17477,2.633102,1.2198056092090288,3.819444,1.6203699999999994,-17.071699999999993,201.15611111111753
2023-02-24 09:42:41,40.79861,2.4016210000000004,1.150109008439654,3.9351860000000007,1.967593,-17.07170000000002,201.20583333333974
2023-02-24 09:45:40,43.48959,2.4305559999999993,1.130435240320789,3.8773139999999993,1.851852,-17.650499999999994,201.25555555556195
2023-02-24 09:48:41,39.26505,2.3726849999999997,1.113105236676496,3.906249999999999,1.9386569999999992,-16.782500000000027,201.30583333333973
2023-02-24 09:51:41,35.79282,2.459491,1.1390588157106267,3.7615749999999997,1.7071759999999996,-19.097199999999987,201.35583333333975
2023-02-24 09:54:40,42.70834,2.633102,1.276315412426436,3.8483799999999997,1.7071760000000005,-18.22909999999999,201.40555555556196
2023-02-24 09:57:41,44.64699,2.3148150000000003,1.037149360528798,3.587962,1.6203699999999994,-17.93979999999999,201.45583333333974
2023-02-24 10:00:41,45.8044,2.517361,1.1851550500837897,3.9641209999999996,1.8807869999999998,-16.493100000000027,201.50583333333975
2023-02-24 10:03:41,40.76968,2.343751,1.1324288524011341,4.050926,2.141204,-18.807799999999986,201.55583333333976
2023-02-24 10:06:42,46.18055,1.9097220000000004,0.9703554053794671,3.3564820000000006,1.851852,-17.650499999999994,201.60611111111754
2023-02-24 10:09:38,48.90046,1.5625,0.880976711820725,3.0092600000000003,1.8807870000000007,-18.807900000000018,201.65500000000642
2023-02-24 10:12:41,49.65278,1.7361110000000002,0.914609447353678,3.038195,1.7071759999999996,-15.914299999999997,201.70583333333977
2023-02-24 10:15:41,45.42824,1.880788,1.0114344868219876,3.298611,1.8807869999999998,-17.93979999999999,201.75583333333978
2023-02-24 10:18:42,45.02315,2.0833330000000005,1.0773196059750512,3.5879630000000002,1.967593,-16.782399999999996,201.80611111111756
2023-02-24 10:21:41,50.05787,2.3148150000000003,1.123546037403182,3.906250000000001,2.0254630000000002,-17.36110000000002,201.85583333333977
2023-02-24 10:24:42,45.42824,2.1122680000000003,1.0061444277438967,3.7615739999999995,2.0254630000000002,-16.7825,201.90611111111755
2023-02-24 10:27:42,45.02315,2.1122680000000003,1.111940127945226,3.501158,1.8807869999999998,-16.782399999999996,201.95611111111756
2023-02-24 10:30:40,51.18634,2.34375,1.0754820735284865,3.7615739999999995,1.7939810000000005,-17.071799999999996,202.005555555562
2023-02-24 10:33:40,50.05787,2.170139,1.1050423775243343,3.8483789999999996,2.141204000000001,-16.203699999999998,202.05555555556202
2023-02-24 10:36:40,44.64699,2.1990740000000004,1.0323572723996304,3.8483789999999996,2.0254629999999993,-18.22909999999999,202.10555555556203
2023-02-24 10:39:40,48.90046,2.2858790000000004,1.1415640064026513,3.7326390000000007,1.9097219999999995,-16.203699999999998,202.15555555556205
2023-02-24 10:42:40,52.34375,2.2858790000000004,1.0869152900342292,3.5879630000000002,1.7071759999999996,-16.4931,202.20555555556206
2023-02-24 10:45:40,46.9618,2.0254630000000002,1.0331023424797643,3.4722220000000004,1.8807869999999998,-16.492999999999995,202.25555555556207
2023-02-24 10:48:38,50.81019,2.3726849999999997,1.0840265468008992,3.732639,1.73611,-15.914300000000026,202.30500000000652
2023-02-24 10:51:40,58.91204,2.459491,1.1954822198837036,4.340279,2.343751,-15.04630000000003,202.35555555556206
2023-02-24 10:54:41,60.4456,2.34375,1.1596491690759485,4.195602,2.3148150000000003,-14.757000000000005,202.40583333333984
2023-02-24 10:57:41,55.43981,2.025462,1.006793105603641,4.513889,2.8935189999999995,-13.599500000000006,202.45583333333985
2023-02-24 11:00:41,46.18055,2.0833329999999997,1.0773196059750512,4.224536,2.604166,-15.624999999999972,202.50583333333987
2023-02-24 11:03:41,52.77778,2.34375,1.1596491690759485,4.427083,2.546296,-14.756900000000002,202.55583333333988
2023-02-24 11:06:41,50.05787,2.1122680000000003,0.977567529870594,4.1377310000000005,2.372686,-16.49309999999997,202.6058333333399
