Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-02-24 11:09:41,46.18055,2.0833329999999997,1.0248132786108364,3.9351849999999997,2.256945000000001,-15.335700000000003,202.6558333333399
2023-02-24 11:12:41,50.05787,2.2858790000000004,1.0869162627194244,3.90625,2.0254640000000004,-15.9144,202.7058333333399
2023-02-24 11:15:42,51.59144,2.170139,1.0516057832715646,3.9351850000000006,2.1701380000000006,-15.625,202.7561111111177
2023-02-24 11:18:41,47.74305,2.1122680000000003,1.0605617701896246,3.9351850000000006,2.256945,-15.9144,202.8058333333399
2023-02-24 11:21:41,50.81019,2.1990740000000004,1.0323572723996304,3.993055,2.170139,-15.9144,202.85583333333992
2023-02-24 11:24:41,55.84491,2.256944,1.1056991184839557,4.07986,2.256945000000001,-14.467600000000004,202.90583333333993
2023-02-24 11:27:40,50.05787,2.0254630000000002,1.0331023424797643,3.9351850000000006,2.34375,-15.335699999999974,202.95555555556214
2023-02-24 11:30:40,48.11921,2.1122680000000003,1.0605617701896246,4.1377310000000005,2.459491,-16.782399999999996,203.00555555556215
2023-02-24 11:33:40,48.11921,2.054398,0.9885199683422196,4.311343,2.633101,-15.9144,203.05555555556217
2023-02-24 11:36:41,52.17014,2.314814,1.0956731787981653,4.050924999999999,2.141204,-15.625,203.10583333333994
2023-02-24 11:39:40,51.21528,2.256944,1.07813070466225,4.021991,2.170139,-15.625,203.15555555556216
2023-02-24 11:42:43,51.96759,2.1990740000000004,1.0032663000352002,3.9351850000000006,2.083334,-15.3356,203.2063888888955
2023-02-24 11:45:40,53.90625,2.2858789999999996,1.1146361960308369,4.02199,2.170139,-15.04630000000003,203.25555555556218
2023-02-24 11:48:40,55.06366,2.256944,1.1324784066530513,4.311343000000001,2.517361,-14.467499999999973,203.3055555555622
2023-02-24 11:51:40,53.90625,2.0254630000000002,0.9796636143079636,4.1377310000000005,2.4884260000000005,-14.756900000000002,203.3555555555622
2023-02-24 11:54:41,49.27662,2.0833329999999997,1.0514404342332235,4.195602,2.546296000000001,-15.625,203.40583333333998
2023-02-24 11:57:41,51.18634,2.1990739999999995,1.0877346059997732,4.398148,2.633102,-15.046300000000002,203.45583333334
2023-02-24 12:00:41,54.65856,2.343749,1.0455527047652071,4.311343,2.3148149999999994,-15.3356,203.50583333334
2023-02-24 12:03:41,51.18634,2.170139,1.0516076850004308,3.906249,2.141204,-15.046299999999974,203.55583333334002
2023-02-24 12:09:41,51.18634,2.314814,1.2026801777575908,4.195601,2.4016210000000004,-16.4931,203.55583333334002
2023-02-24 12:12:41,52.74884,2.1990739999999995,1.0877346059997732,4.3402780000000005,2.5752320000000006,-14.178200000000004,203.60583333334003
2023-02-24 12:15:41,55.70023,2.2858789999999996,1.0583136059906315,4.369212,2.4594910000000008,-15.9144,203.65583333334004
2023-02-24 12:18:41,56.59722,2.228009,1.0967320952838138,4.108795,2.3148150000000003,-13.888900000000007,203.70583333334005
2023-02-24 12:21:41,56.59722,2.0254630000000002,1.0331014464634842,4.224537,2.633101,-14.467600000000004,203.75583333334006
2023-02-24 12:24:41,51.59144,2.0254630000000002,1.0586726248660883,4.195601,2.633101,-13.888900000000007,203.80583333334008
2023-02-24 12:27:42,61.22685,2.314814,1.0669113835105402,4.716435000000001,2.7777790000000007,-14.467600000000004,203.85611111111785
2023-02-24 12:30:40,55.06366,2.054398,1.0158189802369397,4.224537,2.5752309999999996,-13.888899999999978,203.9055555555623
2023-02-24 12:33:41,50.02894,2.256944,1.1056981798280994,4.311343000000001,2.4884270000000006,-16.203699999999998,203.95583333334008
2023-02-24 12:36:41,52.74884,2.2858790000000004,1.05831159603569,4.282408,2.3726849999999997,-15.9144,204.0058333333401
2023-02-24 12:39:41,56.97338,2.4016200000000003,1.062290722246114,4.021991,1.967593,-15.914299999999997,204.0558333333401
2023-02-24 12:42:41,52.74884,2.1122680000000003,1.0605617701896246,3.7326390000000007,2.054399,-14.467600000000004,204.10583333334012
2023-02-24 12:45:39,54.65856,2.256944,1.1324793195587954,4.427083,2.633102,-14.178300000000007,204.15527777778456
2023-02-24 12:48:41,55.06366,2.0254630000000002,1.0586726248660883,4.571759,3.009259,-13.310200000000009,204.2058333333401
2023-02-24 12:51:41,61.97917,2.4016200000000003,1.1217780174519496,4.803241,2.8067090000000006,-12.44210000000001,204.25583333334012
2023-02-24 12:54:42,58.91204,2.256944,1.07813070466225,4.311343000000001,2.4594910000000008,-13.020900000000012,204.3061111111179
2023-02-24 12:57:41,60.06944,2.314814,1.1769772090221897,4.224537,2.4016210000000004,-13.31019999999998,204.35583333334012
2023-02-24 13:00:40,52.37269,1.9965270000000004,0.9977346889015387,4.166667,2.5752319999999997,-15.046300000000002,204.40555555556233
2023-02-24 13:03:18,56.65509,2.256944,1.1056981798280994,4.340277,2.517361,-13.310200000000009,204.44944444445122
2023-02-24 13:03:41,54.65856,2.1990740000000004,1.0604764793631103,4.369213,2.5752309999999996,-14.467500000000001,204.4558333333401
2023-02-24 13:06:40,56.97338,2.141203,1.0149118429866628,4.166666,2.4016210000000004,-11.863400000000013,204.50555555556232
2023-02-24 13:09:41,49.27662,2.025462,1.006794951387833,4.108795,2.4884269999999997,-15.914299999999997,204.5558333333401
2023-02-24 13:12:40,50.81019,2.170139,1.0787079588011677,4.369212,2.633101,-15.9144,204.60555555556232
2023-02-24 13:15:41,56.97338,2.228009,1.0410360517578228,4.2534719999999995,2.4016200000000003,-13.888900000000007,204.6558333333401
2023-02-24 13:18:41,53.90625,2.054398,1.015819908789539,4.108795999999999,2.459491,-13.888900000000007,204.7058333333401
2023-02-24 13:21:41,53.87731,2.1990749999999997,1.060476785427997,4.427084,2.633101,-14.178199999999975,204.75583333334012
2023-02-24 13:24:39,51.18634,2.141203,1.0696512526493003,4.079859999999999,2.372686,-14.756900000000002,204.80527777778457
2023-02-24 13:27:41,55.81597,2.2858789999999996,1.0583136059906315,4.166666,2.256945000000001,-14.756900000000002,204.85583333334012
2023-02-24 13:30:41,58.50694,2.2858790000000004,1.0869152900342292,3.9351850000000006,2.054398,-11.574100000000016,204.90583333334013
2023-02-24 13:33:40,55.06366,1.9965270000000004,0.9977346889015387,4.021991,2.4305559999999993,-13.31019999999998,204.95555555556234
2023-02-24 13:36:41,50.05787,2.054398,1.0930652670086602,4.369213,2.806712,-15.046300000000002,205.00583333334012
2023-02-24 13:39:41,55.43981,2.2858790000000004,1.0583136059906317,4.571759,2.662038,-14.467600000000004,205.05583333334013
2023-02-24 13:42:41,50.02894,1.9097220000000004,0.9703554053794671,4.166667,2.6620369999999998,-15.046300000000002,205.10583333334014
2023-02-24 13:45:41,65.45139,2.546296,1.1938536500226928,4.166667,2.054398000000001,-12.731500000000011,205.15583333334015
2023-02-24 13:48:41,66.6088,2.256944,1.1839789506785823,4.282408,2.546297,-12.152799999999985,205.20583333334017
2023-02-24 13:51:41,63.13657,1.8807869999999998,1.1047179006341479,5.266203999999999,3.964117000000001,-8.969999999999999,205.25583333334018
2023-02-24 13:54:41,61.97917,2.170139,0.9947282670678095,4.918981,3.0960649999999994,-10.706000000000017,205.3058333333402
2023-02-24 13:57:42,56.97338,2.228009,1.1492892673945405,4.74537,3.0092550000000005,-13.59960000000001,205.35611111111797
2023-02-24 14:00:41,57.75463,2.141204,1.0149121454449765,4.340277,2.5752310000000005,-12.15270000000001,205.40583333334018
2023-02-24 14:03:38,61.22685,2.256944,1.1056981798280994,4.311343000000001,2.4884270000000006,-13.020900000000012,205.45500000000686
2023-02-24 14:06:41,61.97917,2.256944,1.07813070466225,4.311343000000001,2.4594910000000008,-12.152799999999985,205.5058333333402
2023-02-24 14:09:40,52.71991,1.9965280000000005,0.9977359197366913,4.166666,2.5752310000000005,-13.599499999999978,205.55555555556242
2023-02-24 14:12:40,55.43981,2.256944,1.1056981798280994,4.311343000000001,2.4884270000000006,-13.599500000000006,205.60555555556243
2023-02-24 14:15:40,55.81597,2.1122690000000004,1.0605620848394592,4.282408000000001,2.6041670000000003,-12.152800000000013,205.65555555556244
2023-02-24 14:18:40,57.34954,2.1701390000000007,1.1306808652045395,4.3402780000000005,2.6620359999999996,-12.731400000000008,205.70555555556246
2023-02-24 14:21:40,58.13079,2.0254630000000002,1.0067934180929539,4.137732,2.5173609999999993,-11.574099999999987,205.75555555556247
2023-02-24 14:24:40,55.81597,2.141204,1.069649731050209,4.456019,2.7488420000000007,-14.756900000000002,205.80555555556248
2023-02-24 14:27:41,58.13079,2.2569440000000007,1.078131671936356,4.600694,2.748843,-13.020800000000008,205.85583333334026
2023-02-24 14:30:41,54.65856,2.1701390000000007,1.0516057832715648,4.456019,2.6909719999999995,-15.046199999999999,205.90583333334027
2023-02-24 14:33:41,60.82176,2.2858790000000004,1.0287178107793211,4.571759000000001,2.633103,-12.15270000000001,205.95583333334028
2023-02-24 14:36:41,78.18287,2.6909720000000004,1.717310521527089,4.658564,2.980326999999999,-9.548599999999993,206.0058333333403
2023-02-24 14:39:41,81.65509,2.0254630000000002,1.1078723599484472,6.221069,4.716436,11.284800000000018,206.0558333333403
2023-02-24 14:42:39,73.17708,2.0254630000000002,1.154860899858374,5.324069,3.8773160000000004,-0.28940000000000055,206.10527777778475
2023-02-24 14:45:41,77.40162,2.256944,1.1839763457404429,5.526619,3.7905050000000005,1.7360999999999933,206.1558333333403
2023-02-24 14:48:42,75.4919,2.256944,1.1585442156709038,5.439819,3.674765,-1.1574999999999989,206.20611111111808
2023-02-24 14:51:42,78.55903,2.256944,1.2088108897066288,5.497688999999999,3.7905050000000005,1.7361000000000217,206.2561111111181
2023-02-24 14:54:41,75.08681,2.170139,1.2274507205818475,5.468749000000001,3.906250000000001,2.314799999999991,206.3058333333403
2023-02-24 14:57:42,75.4919,2.141204,1.1704889068248743,5.3819490000000005,3.7905049999999996,5.787000000000006,206.35611111111808
2023-02-24 15:00:41,76.27315,2.256944,1.2088108897066272,5.3819490000000005,3.674765,-0.5786999999999978,206.4058333333403
2023-02-24 15:03:41,73.55324,2.1701390000000007,1.1556893901950334,5.4976840000000005,3.848375,-1.7360999999999933,206.4558333333403
2023-02-24 15:06:40,74.71065,2.1701390000000007,1.1556893901950334,5.324074,3.674765,-1.7361000000000217,206.50555555556252
2023-02-24 15:09:40,73.9294,2.1990740000000004,1.1897248631677118,5.324069,3.674765,-2.3148000000000195,206.55555555556253
2023-02-24 15:13:01,78.18287,2.1990740000000004,1.1651506885782517,5.2372689999999995,3.559024999999999,1.446799999999996,206.61138888889587
2023-02-24 15:15:40,73.55324,2.1122690000000004,1.111944777889602,4.976852,3.3564849999999993,0.0,206.65555555556253
2023-02-24 15:18:40,69.70486,1.9965280000000005,1.0982095895939405,4.832175,3.3564860000000003,-3.47229999999999,206.70555555556254
2023-02-24 15:21:39,72.39583,2.2569440000000007,1.1056981798280996,4.890046000000001,3.0671299999999997,-4.050999999999988,206.75527777778476
2023-02-24 15:24:41,73.09028,2.2858790000000004,1.1146399714398911,4.918982000000001,3.0671350000000004,-5.4976999999999805,206.8058333333403
2023-02-24 15:27:41,73.95833,2.1701390000000007,1.1306861146543685,4.861111,3.182875,-2.6040999999999883,206.8558333333403
2023-02-24 15:30:42,72.39583,2.1701390000000007,1.0787079588011679,4.890046000000001,3.1539349999999997,-2.893599999999992,206.9061111111181
2023-02-24 15:33:42,76.64931,2.2569440000000007,1.132478406653053,4.976852,3.1828700000000003,-1.7361000000000217,206.9561111111181
2023-02-24 15:36:41,76.64931,2.1701390000000007,1.155696223136884,4.890046000000001,3.2407449999999995,-0.867999999999995,207.00583333334032
2023-02-24 15:39:18,73.95833,2.1122690000000004,1.111944777889602,4.976852,3.3564849999999993,-0.5786999999999978,207.04944444445144
2023-02-24 15:39:42,73.55324,2.141204,1.0958323981108016,4.976852,3.298610000000001,-2.6041999999999916,207.0561111111181
2023-02-24 15:42:42,73.17708,2.228009,1.0967311618537863,4.890046000000001,3.0960650000000003,-3.1828999999999894,207.1061111111181
2023-02-24 15:45:41,71.64352,2.141204,1.1213280087351973,4.774306,3.125000000000001,-5.497700000000009,207.15583333334033
2023-02-24 15:48:40,72.80093,2.141204,1.0958323981108016,4.976852,3.298610000000001,-2.6041999999999916,207.20555555556254
2023-02-24 15:52:01,67.39005,2.0833330000000005,1.0773204882476157,4.74537,3.1250009999999993,-5.787000000000006,207.26138888889588
2023-02-24 15:54:41,68.92361,2.2569440000000007,1.1056944251953125,4.74537,2.9224500000000004,-6.655200000000008,207.30583333334033
2023-02-24 15:57:41,69.3287,2.1990740000000004,1.0877346059997737,4.716435000000001,2.951389,-4.629700000000014,207.35583333334034
2023-02-24 16:00:38,64.29398,1.9965270000000004,1.04929613971496,4.716435000000001,3.1828699999999994,-7.523200000000003,207.40500000000702
2023-02-24 16:03:40,62.76042,2.1122680000000003,1.0337741438710868,4.166667,2.459491,-8.969899999999996,207.45555555556257
2023-02-24 16:06:40,58.50694,2.1122690000000004,1.0061457018364997,3.906250000000001,2.1701390000000007,-10.705999999999989,207.50555555556258
2023-02-24 16:10:01,61.60301,2.2569440000000007,1.0202605788935135,3.8483790000000004,1.9386579999999993,-11.574000000000012,207.56138888889592
2023-02-24 16:12:41,57.34954,1.967593,0.934148004581178,3.790509,2.170139,-13.020900000000012,207.60583333334037
2023-02-24 16:15:42,58.91204,2.141204,0.986160264557145,3.6747690000000004,1.8807859999999996,-13.599500000000006,207.65611111111815
2023-02-24 16:18:40,58.50694,2.141204,1.0427052986597956,3.5590280000000005,1.8229160000000002,-13.020800000000008,207.7055555555626
2023-02-24 16:21:41,60.06944,2.1122690000000004,1.0061457018364997,3.4722220000000004,1.7361110000000002,-13.02079999999998,207.75583333334038
2023-02-24 16:25:02,61.22685,2.1122690000000004,0.9775658165014618,3.616899,1.851850999999999,-12.15270000000001,207.81166666667372
2023-02-24 16:27:41,57.75463,2.0254630000000002,1.0067943409857372,3.6747689999999995,2.054399,-13.020800000000008,207.85583333334037
2023-02-24 16:30:41,56.59722,2.054399,1.0158192916022504,3.6458340000000007,1.9965270000000004,-13.020800000000008,207.90583333334038
2023-02-24 16:33:41,61.11111,2.228009,1.149293690969939,3.993055,2.256945,-13.310200000000009,207.9558333333404
2023-02-24 16:36:41,66.23264,2.170139,1.0516057832715646,4.398149,2.633102,-10.127399999999994,208.0058333333404
2023-02-24 16:39:39,64.32292,2.1122690000000004,1.0605611726033786,4.195603,2.517361,-9.837900000000019,208.05527777778485
2023-02-24 16:42:40,63.91782,2.083334,0.997347318354013,4.195603,2.4884250000000003,-10.995300000000015,208.10555555556263
2023-02-24 16:45:41,61.60301,2.141204,1.069649731050209,4.137732000000001,2.430555000000001,-11.574000000000012,208.1558333333404
2023-02-24 16:48:41,63.94676,2.2858789999999996,1.086915290034229,4.195602,2.3148150000000003,-10.995299999999986,208.20583333334042
2023-02-24 16:51:41,65.85648,2.256945,1.0496892875615396,4.195602,2.3148150000000003,-10.12730000000002,208.25583333334043
2023-02-24 16:54:40,69.70486,2.3726849999999997,1.1412806966626774,4.398149,2.4594910000000008,-7.8125,208.30555555556265
2023-02-24 16:57:41,69.70486,2.256945,1.0781310087434242,4.542825,2.6909719999999995,-4.918900000000008,208.35583333334043
2023-02-24 17:00:41,74.71065,2.4016209999999996,1.15010804406285,4.542825,2.5752310000000005,-6.655200000000008,208.40583333334044
2023-02-24 17:03:41,72.42477,2.1990740000000004,1.1142190611195546,4.340277,2.6041669999999995,-6.944400000000002,208.45583333334045
2023-02-24 17:06:41,78.21181,2.2858790000000004,1.0869152900342292,4.484954000000001,2.6041670000000003,-6.6551000000000045,208.50583333334046
2023-02-24 17:09:41,78.96412,2.1122690000000004,1.0605620848394592,4.282408,2.6041669999999995,-5.208399999999983,208.55583333334047
2023-02-24 17:12:41,75.11574,2.0254630000000002,1.0331023424797643,4.369213,2.7777779999999996,-2.8935000000000173,208.60583333334048
2023-02-24 17:15:40,67.39005,1.9097220000000004,0.9960123355167904,4.427084000000001,2.95139,-6.6551000000000045,208.6555555555627
2023-02-24 17:18:38,64.69907,1.967593,1.014627132816446,4.195603,2.6620370000000007,-7.8125,208.70500000000715
2023-02-24 17:21:40,66.23264,2.054399,1.0422878317601776,4.079862,2.4594900000000006,-7.523200000000003,208.7555555555627
2023-02-24 17:24:40,66.23264,2.083334,1.0514416568563305,4.0509260000000005,2.4016200000000003,-8.969899999999996,208.8055555555627
2023-02-24 17:27:40,60.4456,1.967593,1.0146289028936408,3.993055,2.4594910000000008,-9.837999999999994,208.85555555556272
2023-02-24 17:30:41,63.91782,2.1701390000000007,1.0787088816932648,4.050925,2.3148150000000003,-12.442099999999982,208.9058333333405
2023-02-24 17:33:41,60.85069,2.141204,1.0427062439944008,4.02199,2.2858790000000004,-10.99539999999999,208.9558333333405
2023-02-24 17:36:41,60.85069,2.0833330000000005,1.0248132786108366,3.8773150000000003,2.1990750000000006,-11.574099999999987,209.00583333334052
2023-02-24 17:39:41,58.91204,2.170139,1.0516057832715646,3.9351850000000006,2.1701380000000006,-13.020899999999983,209.05583333334053
2023-02-24 17:42:42,56.97338,2.141204,1.0427052986597956,3.9351850000000006,2.1990730000000003,-13.020900000000012,209.1061111111183
2023-02-24 17:45:41,41.2037,1.6203699999999994,0.8766390018859543,3.9351849999999997,2.719908000000001,-17.65039999999999,209.15583333334052
2023-02-24 17:48:42,39.23611,2.141203,1.0427068812035833,3.906249,2.17014,-16.782399999999996,209.2061111111183
2023-02-24 17:51:40,40.79861,2.1990739999999995,1.00326425282308,3.732639,1.8807859999999996,-16.782399999999996,209.25555555556275
2023-02-24 17:55:01,36.16898,2.0833329999999997,1.0248123444318282,3.501157,1.8229160000000002,-17.071699999999993,209.3113888888961
2023-02-24 17:57:38,35.01157,2.1990739999999995,1.0877346059997732,3.587962,1.8229160000000002,-18.80789999999999,209.3550000000072
2023-02-24 18:00:41,38.10764,2.256945,1.0781310087434242,3.7905100000000003,1.938657,-17.361099999999993,209.40583333334055
2023-02-24 18:03:41,36.16898,2.2280099999999994,1.041037344893117,3.703703999999999,1.851852,-17.65039999999999,209.45583333334056
2023-02-24 18:06:41,38.85995,2.2858789999999996,1.028717810779321,3.587962,1.6493060000000002,-17.650500000000022,209.50583333334058
2023-02-24 18:09:41,35.01157,2.1990739999999995,1.0323552965336007,3.530093,1.7071750000000003,-17.650400000000047,209.5558333333406
2023-02-24 18:12:40,33.47801,2.1990740000000004,1.0604764793631103,3.4722220000000004,1.6782399999999997,-18.518500000000017,209.6055555555628
2023-02-24 18:15:40,36.54514,2.1990740000000004,1.0323552965336011,3.501158,1.6782399999999997,-17.65040000000002,209.6555555555628
2023-02-24 18:18:41,38.85995,2.141204,1.0149101926146162,3.4722230000000005,1.7071750000000003,-19.386600000000016,209.7058333333406
2023-02-24 18:21:41,35.76389,2.141204,0.9861622876242104,3.385416,1.5914349999999997,-17.361099999999993,209.7558333333406
2023-02-24 18:24:41,36.9213,2.1701390000000007,0.9947272494821469,3.414352,1.5914349999999997,-19.097199999999987,209.80583333334062
2023-02-24 18:27:41,35.79282,2.1122690000000004,0.9775668219491324,3.3564819999999997,1.5914349999999997,-18.80789999999999,209.85583333334063
2023-02-24 18:30:41,35.01157,2.083334,1.024812654695438,3.3564819999999997,1.6782399999999997,-19.675900000000013,209.90583333334064
2023-02-24 18:33:41,35.01157,2.1990740000000004,1.0323572723996304,3.2696760000000005,1.4467600000000003,-18.807799999999986,209.95583333334065
2023-02-24 18:36:38,38.10764,2.170139,1.0236491510599572,3.327546,1.5335650000000003,-17.93980000000002,210.00500000000733
2023-02-24 18:39:40,35.01157,2.141204,1.0149121454449765,3.298611,1.5335650000000003,-18.80789999999999,210.05555555556288
2023-02-24 18:42:41,32.69676,2.141204,1.0149121454449765,3.2407399999999997,1.4756939999999998,-17.65040000000002,210.10583333334066
2023-02-24 18:45:41,37.32639,2.2858790000000004,1.0869162627194227,3.327546000000001,1.4467599999999994,-19.097200000000015,210.15583333334067
2023-02-24 18:48:40,35.01157,2.141204,1.0149121454449765,3.327546000000001,1.5625000000000009,-18.229100000000017,210.20555555556288
2023-02-24 18:51:40,33.85416,2.170139,1.02364816887053,3.1828700000000003,1.3888880000000006,-18.807900000000018,210.2555555555629
2023-02-24 18:54:40,32.69676,2.170139,1.0787079588011677,3.211805,1.4756939999999998,-18.80789999999999,210.3055555555629
2023-02-24 18:57:41,33.85416,2.1990740000000004,1.0323572723996304,3.3564810000000005,1.5335650000000003,-19.097200000000015,210.35583333334068
2023-02-24 19:00:41,34.63541,2.2858790000000004,1.0287178107793211,3.29861,1.3599539999999992,-20.254700000000014,210.4058333333407
2023-02-24 19:03:41,31.16319,2.1990739999999995,1.0323572723996302,3.298609999999999,1.4756939999999998,-18.807800000000015,210.4558333333407
2023-02-24 19:06:42,31.16319,2.1990739999999995,1.0323572723996302,3.2407399999999997,1.4178240000000004,-19.097200000000015,210.50611111111849
2023-02-24 19:12:41,33.07291,2.228009,1.0693179409989915,3.1828699999999994,1.359953,-18.51849999999999,210.50611111111849
2023-02-24 19:15:39,34.63541,2.2858789999999996,1.0287167693064405,3.1539349999999997,1.2152780000000005,-19.097199999999987,210.50611111111849
2023-02-24 19:18:18,30.00578,2.0833329999999997,1.0248132786108355,3.0671289999999996,1.3888889999999998,-17.93980000000002,210.50611111111849
2023-02-24 19:18:42,30.00578,2.170139,1.051606734136508,3.0960649999999994,1.3310189999999995,-19.09729999999999,210.50611111111849
2023-02-24 19:24:41,31.53935,2.314814,1.0956731787981653,3.3564809999999996,1.4467600000000003,-18.80789999999999,210.50611111111849
2023-02-24 19:27:40,35.79282,2.2858789999999996,1.0583136059906315,3.385416,1.4756950000000009,-19.097199999999987,210.5558333333407
2023-02-24 19:30:40,34.25926,2.228009,1.0117769037049613,3.1828699999999994,1.3020839999999998,-18.80789999999999,210.6058333333407
2023-02-24 19:33:41,32.69676,2.170139,1.051606734136508,3.0671290000000004,1.3020830000000005,-19.676000000000016,210.6561111111185
2023-02-24 19:36:40,31.53935,2.1122690000000004,1.033774453054507,3.0671299999999997,1.359953,-19.386600000000044,210.7058333333407
2023-02-24 19:39:41,31.16319,2.083334,1.024812654695438,3.125,1.446758,-19.09729999999999,210.75611111111849
2023-02-24 19:42:40,34.23032,2.170139,1.0236491510599572,3.1828699999999994,1.3888889999999998,-18.80789999999999,210.8058333333407
2023-02-24 19:45:40,36.54514,2.170139,1.0236491510599572,3.1828699999999994,1.3888889999999998,-20.543999999999983,210.8558333333407
2023-02-24 19:48:41,33.85416,2.0254630000000002,0.9516066568689454,3.1828699999999994,1.5046289999999996,-17.93979999999999,210.9061111111185
2023-02-24 19:51:41,31.53935,2.054399,0.9602912367523491,3.0671299999999997,1.359954,-20.254599999999982,210.9561111111185
2023-02-24 19:54:38,30.78703,2.141204,1.0149121454449765,3.0960650000000003,1.3310190000000004,-20.54400000000001,211.00527777778518
2023-02-24 19:57:41,33.10185,2.1990740000000004,1.0604774357276763,3.1828700000000003,1.3888889999999998,-18.80789999999999,211.05611111111853
2023-02-24 20:00:40,31.53935,2.228009,1.0117769037049613,3.1828699999999994,1.3020839999999998,-20.254700000000014,211.10583333334074
2023-02-24 20:03:40,30.00578,2.170139,1.051606734136508,3.0671289999999996,1.3020829999999997,-19.386499999999984,211.15583333334075
2023-02-24 20:12:41,30.38194,2.228009,1.0117769037049613,3.1828699999999994,1.3020839999999998,-17.361099999999993,211.15583333334075
2023-02-24 20:15:41,30.78703,2.228009,1.0410370454020945,3.096064,1.2442129999999993,-19.675999999999988,211.15583333334075
2023-02-24 20:36:40,30.00578,2.4016199999999994,1.0925475992097888,3.125,1.0995370000000007,-19.965300000000013,211.15583333334075
2023-02-24 20:45:41,30.38194,2.4016199999999994,1.1217819936681783,3.1539349999999997,1.157407,-19.09729999999999,211.15583333334075
2023-02-24 20:54:42,30.00578,2.430555,1.158909195352841,3.1539349999999997,1.1574079999999993,-20.54400000000001,211.15583333334075
2023-02-24 20:57:41,31.13426,2.430555,1.0706225071245856,3.2696759999999996,1.186343,-20.254699999999985,211.15583333334075
2023-02-24 21:30:40,30.00578,2.34375,1.0455540480657193,3.125,1.1284719999999995,-20.254700000000014,211.15583333334075
2023-02-24 21:42:41,30.00578,2.4016199999999994,1.0925486265038198,3.2696759999999996,1.2442140000000004,-20.543999999999983,211.15583333334075
2023-02-24 21:45:41,30.78703,2.34375,1.0754830897206127,3.211805,1.2442129999999993,-19.097199999999987,211.15583333334075
2023-02-24 22:03:41,30.38194,2.256945,1.0781310087434242,2.9803249999999997,1.1284719999999995,-18.807800000000015,211.15583333334075
2023-02-24 22:12:41,32.69676,1.938657,1.0053380188468648,2.6909720000000004,1.186343,-19.675900000000013,211.15583333334075
2023-02-24 22:15:41,35.01157,1.7071760000000005,0.8539059019661311,2.5752319999999997,1.2152789999999998,-19.675899999999984,211.20583333334076
2023-02-24 22:18:40,36.54514,1.5335650000000003,0.8476900342048087,2.3726849999999997,1.2442129999999993,-18.807799999999986,211.25555555556298
2023-02-24 22:21:41,34.63541,1.5625,0.857386033646281,2.4016200000000003,1.244212,-18.807799999999986,211.30583333334076
2023-02-24 22:24:41,34.63541,1.6203710000000004,0.8766384932982493,2.430556,1.2152769999999995,-19.09730000000002,211.35583333334077
2023-02-24 22:27:41,33.47801,1.6493059999999993,0.861340881609351,2.459491,1.1863420000000007,-19.386599999999987,211.40583333334078
2023-02-24 22:30:38,31.53935,1.7361119999999994,0.9146097725027909,2.4884269999999997,1.157407,-19.676000000000016,211.45500000000746
2023-02-24 22:33:41,31.16319,1.765047,0.9239976623859668,2.5173620000000003,1.157407,-19.96520000000001,211.5058333333408
2023-02-24 22:36:40,30.38194,1.851852,0.9519251556347375,2.6041670000000003,1.157407,-17.93979999999999,211.55555555556302
2023-02-24 22:39:40,30.00578,1.8807870000000007,0.9611585339551515,2.6041670000000003,1.1284719999999995,-19.675899999999984,211.60555555556303
2023-02-24 22:45:40,31.53935,1.9965279999999996,0.9977350025378654,2.662038,1.070602,-18.518599999999992,211.60555555556303
2023-02-24 22:48:41,33.10185,1.9386579999999993,0.9795168711787554,2.6909729999999996,1.157407,-19.386500000000012,211.60555555556303
2023-02-24 22:51:41,30.00578,1.9386579999999993,0.9795168711787554,2.6909729999999996,1.157407,-20.54400000000001,211.60555555556303
2023-02-24 22:57:40,31.53935,2.054398,1.0422884163192303,2.8935179999999994,1.273148,-20.83340000000001,211.60555555556303
2023-02-24 23:00:41,32.69676,2.054398,0.988521886128133,2.922453,1.2442129999999993,-20.254599999999982,211.60555555556303
2023-02-24 23:03:41,30.41088,2.054398,0.9885209272357327,2.8645830000000005,1.1863420000000007,-20.54400000000001,211.60555555556303
2023-02-24 23:27:40,30.78703,2.1122690000000004,1.0061437606207158,2.835649,1.0995359999999996,-19.965299999999985,211.60555555556303
2023-02-24 23:39:40,30.41088,2.228009,1.0693189028330785,3.009259,1.186343,-20.254599999999982,211.60555555556303
2023-02-24 23:54:41,30.00578,2.1701390000000007,1.0516057832715648,2.8645830000000005,1.0995359999999996,-19.097199999999987,211.60555555556303
2023-02-25 08:48:42,30.00578,2.2858790000000004,1.141564924315368,3.009259,1.186343,-20.83330000000001,211.60555555556303
2023-02-25 08:51:41,30.78703,2.256944,1.078131671936355,3.0671290000000004,1.2152780000000005,-19.675899999999984,211.60555555556303
2023-02-25 09:30:41,31.56828,2.1990740000000004,1.0604774357276763,2.951389,1.1574079999999993,-20.543999999999983,211.60555555556303
2023-02-25 09:36:41,30.78703,2.256944,1.105697241171307,3.1828700000000003,1.359953,-19.097199999999987,211.60555555556303
2023-02-25 09:39:41,31.16319,2.256944,1.1324802324636933,3.2696749999999994,1.4756950000000009,-18.80789999999999,211.65555555556304
2023-02-25 09:42:41,35.79282,2.1990740000000004,1.0604764793631103,3.4432869999999998,1.6493049999999991,-19.097199999999987,211.70555555556305
2023-02-25 09:45:40,33.10185,2.141204,1.0149121454449765,3.2407399999999997,1.4756939999999998,-20.254700000000014,211.75527777778527
2023-02-25 09:48:40,30.41088,2.1122690000000004,1.0337753928274163,3.1539350000000006,1.4467590000000001,-19.675899999999984,211.80527777778528
2023-02-25 09:51:40,32.69676,2.1122690000000004,1.0605611726033775,3.0960650000000003,1.4178229999999994,-20.254599999999982,211.8552777777853
2023-02-25 09:54:41,33.85416,2.0833330000000005,1.024814212788846,3.182869,1.5046299999999997,-18.229100000000017,211.90555555556307
2023-02-25 09:57:41,35.01157,2.141203,1.0696512526493003,3.182869,1.4756950000000009,-18.807900000000018,211.95555555556308
2023-02-25 10:00:41,33.47801,2.083334,1.024814523052843,3.211805,1.5335650000000003,-18.807800000000015,212.0055555555631
2023-02-25 10:03:41,30.38194,2.1701390000000007,1.1306826150241558,3.1828700000000003,1.5046299999999997,-20.25460000000001,212.0555555555631
2023-02-25 10:06:41,33.47801,2.1701390000000007,1.105041479805576,3.4432870000000007,1.7361110000000002,-19.386500000000012,212.10555555556311
2023-02-25 10:09:41,34.25926,2.1990740000000004,1.0604764793631103,3.501158,1.7071759999999996,-19.097200000000015,212.15555555556313
2023-02-25 10:12:39,31.56828,2.1990739999999995,1.0877346059997732,3.4432859999999996,1.6782399999999997,-19.386500000000012,212.20500000000757
2023-02-25 10:15:41,34.23032,2.314814,1.123545729974065,3.385416,1.5046299999999997,-19.386599999999987,212.25555555556312
2023-02-25 10:18:41,34.63541,2.1990739999999995,1.0604774357276767,3.3564809999999996,1.5625000000000009,-19.386600000000016,212.30555555556313
2023-02-25 10:21:40,33.8831,2.1990739999999995,1.0323572723996302,3.298609999999999,1.4756939999999998,-19.675999999999988,212.35527777778535
2023-02-25 10:30:41,31.16319,2.2858789999999996,1.1415658422272308,3.3275449999999998,1.5046299999999997,-19.386500000000012,212.35527777778535
2023-02-25 10:33:41,32.69676,2.2858789999999996,1.1415658422272308,3.587962,1.765047,-19.965300000000013,212.40527777778536
2023-02-25 10:36:41,36.16898,2.2858789999999996,1.086915290034229,3.530093,1.6493060000000002,-20.25460000000001,212.45527777778537
2023-02-25 10:39:40,35.79282,2.2858790000000004,1.0869162627194244,3.327546,1.4467600000000003,-18.807800000000015,212.50500000000758
2023-02-25 10:42:40,32.69676,2.141204,1.0149121454449765,3.2696749999999994,1.5046289999999996,-20.83340000000001,212.5550000000076
2023-02-25 10:45:41,30.00578,2.0833330000000005,1.0514413410944736,3.1828700000000003,1.5335649999999994,-18.22919999999999,212.60527777778537
2023-02-25 10:48:41,33.47801,2.256944,1.1056991184839557,3.29861,1.4756950000000009,-20.543900000000008,212.6552777777854
2023-02-25 10:51:39,30.41088,2.170139,1.051606734136509,3.327546,1.5625000000000009,-19.675999999999988,212.70472222222983
2023-02-25 10:54:41,32.69676,2.170139,1.0787079588011677,3.327546,1.5914349999999997,-18.80789999999999,212.75527777778538
2023-02-25 10:57:41,33.85416,2.1990740000000004,1.0877346059997737,3.327546,1.5624999999999991,-21.412000000000006,212.8052777777854
2023-02-25 11:00:42,34.63541,2.256944,1.1056972411713077,3.501158,1.6782410000000008,-18.518599999999992,212.85555555556317
2023-02-25 11:03:41,32.69676,2.170139,1.0236491510599572,3.3564810000000005,1.5625000000000009,-19.097199999999987,212.9052777777854
2023-02-25 11:06:41,30.78703,2.170139,1.0787088816932644,3.2696749999999994,1.5335650000000003,-19.675900000000013,212.9552777777854
2023-02-25 11:10:02,34.25926,2.228009,1.0693198646661295,3.2696750000000003,1.4467600000000003,-18.80789999999999,213.01111111111874
2023-02-25 11:12:41,33.47801,2.1701390000000007,1.051607685000431,3.2696750000000003,1.5046299999999997,-19.386599999999987,213.0552777777854
2023-02-25 11:15:18,32.7257,2.1701390000000007,1.0236491510599577,3.2407399999999997,1.4467589999999992,-19.386599999999987,213.0988888888965
2023-02-25 11:15:42,32.69676,2.1701390000000007,1.0236491510599577,3.2407399999999997,1.4467589999999992,-20.54400000000001,213.10555555556317
2023-02-25 11:18:41,30.78703,2.1122690000000004,1.033774453054506,3.1828700000000003,1.4756929999999997,-19.675999999999988,213.1552777777854
2023-02-25 11:21:40,30.41088,2.141204,1.095834183311135,3.2696750000000003,1.5914349999999997,-19.386599999999987,213.2050000000076
2023-02-25 11:24:40,33.10185,2.170139,1.0787079588011677,3.3854170000000003,1.6493060000000002,-20.25460000000001,213.2550000000076
2023-02-25 11:27:40,34.63541,2.1990740000000004,1.0604764793631103,3.3854170000000003,1.5914349999999997,-20.543999999999983,213.30500000000762
2023-02-25 11:30:38,35.79282,2.141203,1.0149118429866628,3.29861,1.5335650000000003,-19.96520000000001,213.35444444445207
2023-02-25 11:33:42,36.16898,2.141203,1.042705935870185,3.211805,1.4756950000000009,-19.965299999999985,213.40555555556318
2023-02-25 11:36:40,36.16898,2.0833330000000005,1.0514422479548309,3.1539339999999996,1.5046299999999997,-20.83340000000001,213.45500000000763
2023-02-25 11:39:40,31.56828,1.9965270000000004,0.9977346889015387,3.096064,1.5046289999999996,-20.25460000000001,213.50500000000764
2023-02-25 11:43:02,30.41088,2.054398,1.0422893177732846,3.1539339999999996,1.5335650000000003,-19.386600000000016,213.56111111111875
2023-02-25 11:45:41,30.78703,2.054398,1.068014028050304,3.182869,1.5914349999999997,-20.83329999999998,213.6052777777854
2023-02-25 11:48:41,39.26505,2.228009,1.0967311618537863,3.501156,1.7071749999999994,-19.09729999999999,213.65527777778541
2023-02-25 11:51:41,34.63541,2.054399,1.0158192916022504,3.414353,1.765046,-20.254700000000014,213.70527777778543
2023-02-25 11:54:41,32.69676,2.054399,0.9885221917289693,3.2696760000000005,1.5914350000000006,-18.80789999999999,213.75527777778544
2023-02-25 11:57:41,30.78703,2.083334,1.024814523052843,3.211805,1.5335650000000003,-20.54400000000001,213.80527777778545
2023-02-25 12:01:02,34.23032,2.1990740000000004,1.1142181583106585,3.3854170000000003,1.6493060000000002,-19.09729999999999,213.8611111111188
2023-02-25 12:03:41,36.57407,2.1990740000000004,1.0032652764297982,3.501158,1.6493060000000002,-21.122600000000006,213.90527777778544
2023-02-25 12:09:39,35.01157,2.3148150000000003,1.0062491665218356,3.501158,1.5046299999999997,-20.54400000000001,213.90527777778544
2023-02-25 12:12:40,31.16319,2.0254630000000002,0.9796636143079636,3.2407400000000006,1.5914350000000006,-20.54400000000001,213.95555555556322
2023-02-25 12:15:40,34.63541,2.0833330000000005,1.0514413410944736,3.29861,1.6493049999999991,-18.807799999999986,214.00555555556323
2023-02-25 12:18:41,39.26505,2.228009,1.0967302284228306,3.5879630000000002,1.7939810000000005,-19.675899999999984,214.055833333341
2023-02-25 12:21:42,34.63541,1.9965279999999996,0.9977350025378654,3.4432869999999998,1.851851,-19.097200000000015,214.1061111111188
2023-02-25 12:24:41,34.23032,2.0254630000000002,1.0067934180929539,3.3854170000000003,1.765046,-18.807799999999986,214.155833333341
2023-02-25 12:27:40,40.01736,2.0833330000000005,0.9973489433561669,3.4432860000000005,1.7361110000000002,-19.676000000000016,214.20555555556322
2023-02-25 12:30:40,33.85416,2.054398,1.0158189802369397,3.3854170000000003,1.7361110000000002,-18.51849999999999,214.25555555556323
2023-02-25 12:33:40,38.10764,2.1122690000000004,1.033774453054506,3.3564819999999997,1.6493049999999991,-19.96519999999998,214.30555555556325
2023-02-25 12:36:41,34.25926,2.054399,1.0422887332153055,3.3854170000000003,1.765046,-19.965300000000013,214.35583333334102
2023-02-25 12:39:41,36.95023,2.1122690000000004,1.0605620848394592,3.6458340000000007,1.967593,-19.675900000000013,214.40583333334104
2023-02-25 12:42:41,34.63541,2.1122690000000004,1.0061457018364997,3.530092,1.7939809999999996,-20.254699999999985,214.45583333334105
2023-02-25 12:45:40,33.10185,2.0254630000000002,0.9516066568689454,3.3564819999999997,1.6782409999999999,-20.25460000000001,214.50555555556326
2023-02-25 12:48:39,34.63541,2.228009,1.0693179409989906,3.414352,1.5914349999999997,-20.25460000000001,214.55527777778548
2023-02-25 12:51:41,34.63541,2.1701390000000007,1.0787079588011679,3.5590280000000005,1.8229169999999995,-20.54389999999998,214.60583333334102
2023-02-25 12:54:41,33.47801,2.141204,1.0427052986597956,3.5590280000000005,1.8229160000000002,-20.83330000000001,214.65583333334104
2023-02-25 12:57:41,33.07291,2.0833330000000005,0.9689430362638016,3.414352,1.6782409999999999,-19.96520000000001,214.70583333334105
2023-02-25 13:00:42,30.78703,2.083334,0.9973492478889214,3.327546,1.6203700000000003,-18.80789999999999,214.75611111111883
2023-02-25 13:03:41,31.16319,2.170139,1.0516057832715646,3.3564819999999997,1.5914349999999997,-19.386500000000012,214.80583333334104
2023-02-25 13:06:40,35.79282,2.1701390000000007,1.0516057832715648,3.4722230000000005,1.7071759999999996,-17.93980000000002,214.85555555556326
2023-02-25 13:09:40,34.25926,2.2569440000000007,1.0202605788935135,3.385416,1.475694999999999,-19.386500000000012,214.90555555556327
2023-02-25 13:12:41,33.07291,2.141204,1.0149121454449765,3.211805,1.4467590000000001,-20.254699999999985,214.95583333334105
2023-02-25 13:15:41,30.00578,2.141204,1.0427052986597964,3.1539349999999997,1.4178230000000003,-19.675999999999988,215.00583333334106
2023-02-25 13:21:46,31.53935,2.228009,1.0967311618537863,3.385416,1.5914349999999997,-20.54400000000001,215.00583333334106
2023-02-25 13:24:41,30.41088,2.1990739999999995,1.0604764793631098,3.4722219999999995,1.6782399999999997,-19.097199999999987,215.00583333334106
2023-02-25 13:27:39,30.78703,2.1990739999999995,1.0032663000352,3.3275449999999998,1.4756939999999998,-19.386599999999987,215.00583333334106
2023-02-25 13:30:41,31.53935,2.256945,1.0781319760177168,3.240741,1.3888889999999998,-18.807900000000018,215.00583333334106
2023-02-25 13:45:40,30.38194,2.228009,1.0693189028330785,3.211805,1.3888889999999998,-19.96520000000001,215.00583333334106
2023-02-25 13:51:40,31.53935,2.2858790000000004,1.0869162627194235,3.0671290000000004,1.186343,-20.254699999999985,215.00583333334106
2023-02-25 14:06:39,30.78703,2.1122690000000004,1.0337753928274163,3.0960650000000003,1.3888889999999998,-20.25460000000001,215.00583333334106
2023-02-25 14:12:40,30.41088,2.0833330000000005,1.024813278610836,2.9513880000000006,1.273148,-21.41209999999998,215.00583333334106
2023-02-25 14:24:41,30.38194,2.0833330000000005,1.0514413410944743,3.038194,1.3888889999999998,-20.54400000000001,215.00583333334106
2023-02-25 14:27:41,31.16319,2.141203,0.986160979560351,2.9803239999999995,1.186343,-19.675899999999984,215.00583333334106
2023-02-25 14:42:18,30.00578,2.1122690000000004,1.033774453054507,3.0671299999999997,1.359953,-18.518599999999992,215.00583333334106
2023-02-25 14:42:41,30.00578,2.170139,0.9947282670678105,3.0671299999999997,1.2442140000000004,-19.386500000000012,215.00583333334106
2023-02-25 14:45:38,30.00578,2.1122690000000004,1.0061457018364988,2.9803240000000004,1.2442129999999993,-20.83330000000001,215.00583333334106
2023-02-25 14:48:41,30.78703,2.170139,1.051606734136508,2.951389,1.186343,-19.386600000000016,215.00583333334106
2023-02-25 15:00:40,30.00578,2.141203,1.0427049905357724,3.038194,1.3020830000000005,-19.96519999999998,215.00583333334106
2023-02-25 15:03:40,31.16319,2.0833330000000005,0.9973489433561669,3.009259,1.3020839999999998,-20.543999999999983,215.00583333334106
2023-02-25 15:06:40,31.16319,2.054398,1.0158199087895383,2.922453,1.273148,-20.25460000000001,215.00583333334106
2023-02-25 15:15:40,30.38194,2.054398,1.0158189802369397,2.8645829999999997,1.2152769999999995,-21.412000000000006,215.00583333334106
2023-02-25 15:27:40,30.00578,2.0833330000000005,1.0248123444318287,2.8935180000000003,1.2152769999999995,-19.675999999999988,215.00583333334106
2023-02-25 15:30:41,30.00578,2.054398,1.0158189802369397,2.8935180000000003,1.244212,-18.518500000000017,215.00583333334106
2023-02-25 15:45:41,30.00578,2.0833330000000005,1.024813278610836,3.0671290000000004,1.3888889999999998,-19.097199999999987,215.00583333334106
2023-02-25 15:48:40,30.41088,2.0833330000000005,1.024813278610836,2.9513880000000006,1.273148,-19.386599999999987,215.00583333334106
2023-02-25 16:06:41,30.00578,2.141203,1.0427049905357715,2.8935180000000003,1.157407,-19.386599999999987,215.00583333334106
2023-02-25 16:24:40,30.00578,2.0833330000000005,1.0248123444318287,2.8935180000000003,1.2152769999999995,-19.675999999999988,215.00583333334106
2023-02-27 08:18:40,36.95023,2.34375,1.0754830897206138,3.29861,1.3310180000000003,-17.93980000000002,215.00583333334106
2023-02-27 08:21:38,36.57407,2.1122679999999994,1.0337741438710866,2.7777779999999996,1.070602,-19.097199999999987,215.00583333334106
2023-02-27 08:24:41,31.56828,1.9675919999999998,1.014626812376727,2.5752319999999997,1.0416669999999995,-17.939899999999994,215.00583333334106
2023-02-27 08:27:41,30.78703,2.054398,1.14139350774224,2.748842,1.2442129999999993,-18.51849999999999,215.00583333334106
2023-02-27 08:30:41,31.56828,2.054398,1.0930661219688138,2.922453,1.359953,-17.93980000000002,215.00583333334106
2023-02-27 08:33:42,36.16898,2.1701379999999997,1.0787076463117131,2.8935179999999994,1.1574080000000002,-20.25460000000001,215.00583333334106
2023-02-27 08:36:41,34.63541,2.0254630000000002,1.0331023424797643,2.719907,1.1284719999999995,-19.386599999999987,215.00583333334106
2023-02-27 08:39:41,30.41088,1.8807869999999998,0.9866498665466968,2.633101,1.1863419999999998,-19.097200000000015,215.00583333334106
2023-02-27 08:45:41,34.25926,2.1701380000000006,1.0787067234188845,2.8645830000000005,1.1284719999999995,-20.25460000000001,215.00583333334106
2023-02-27 08:48:40,36.95023,2.0833330000000005,1.0514404342332229,2.719907,1.070600999999999,-19.386500000000012,215.00583333334106
2023-02-27 08:54:41,30.78703,1.9965279999999996,1.0740505139125638,2.662038,1.157407,-18.229100000000017,215.00583333334106
2023-02-27 08:57:41,35.79282,2.054398,1.0422875148642883,2.719908,1.0995369999999998,-18.807900000000018,215.05583333334107
2023-02-27 09:00:39,33.10185,1.967593,1.0146271328164451,2.6620369999999998,1.1284709999999993,-17.361099999999993,215.10527777778552
2023-02-27 09:03:41,30.38194,1.967593,1.0146271328164451,2.6620369999999998,1.1284709999999993,-18.518500000000017,215.15583333334106
2023-02-27 09:06:41,31.16319,2.1122679999999994,1.0865926628238631,2.719907,1.070602,-19.386600000000016,215.20583333334108
2023-02-27 09:09:41,35.01157,2.228009,1.0967302284228306,2.835649,1.0416670000000003,-18.518500000000017,215.2558333333411
2023-02-27 09:12:41,31.56828,2.1122680000000003,1.0605608579537282,2.835648,1.1574069999999992,-18.22919999999999,215.3058333333411
2023-02-27 09:16:01,31.16319,2.228009,1.0967302284228297,2.8935180000000003,1.0995359999999996,-18.807799999999986,215.36138888889664
2023-02-27 09:18:42,33.10185,2.2858789999999996,1.141564924315367,3.009259,1.186343,-19.386500000000012,215.40611111111886
2023-02-27 09:21:42,38.88889,2.3726849999999997,1.1412806966626774,3.1828709999999996,1.2442130000000002,-18.807799999999986,215.45611111111887
2023-02-27 09:24:40,33.85416,2.1122689999999995,1.1119404529281134,3.1828709999999996,1.5624989999999999,-17.36110000000002,215.50555555556332
2023-02-27 09:27:40,33.10185,2.256945,1.1324796340711032,3.5011579999999993,1.7071759999999996,-18.518500000000017,215.55555555556333
2023-02-27 09:30:41,36.95023,2.34375,1.1044032096540848,3.414352,1.475694999999999,-19.675999999999988,215.6058333333411
2023-02-27 09:33:41,38.88889,2.256945,1.0781319760177168,3.1828700000000003,1.3310180000000003,-18.22920000000002,215.65583333334112
2023-02-27 09:36:44,32.69676,2.170139,1.0787070359081563,3.125,1.3888879999999997,-20.54400000000001,215.70666666667447
2023-02-27 09:42:41,31.16319,2.4594900000000006,1.1954819121516338,3.298611,1.3020839999999998,-19.965299999999985,215.70666666667447
2023-02-27 09:45:41,33.8831,2.430555,1.1304329431320936,3.1828700000000003,1.157407,-18.807799999999986,215.70666666667447
2023-02-27 09:48:41,34.63541,2.3726850000000006,1.1412806966626767,3.0381940000000007,1.0995359999999996,-19.386600000000016,215.70666666667447
2023-02-27 09:54:41,35.79282,2.546296,1.2220791147286518,3.4432859999999996,1.3599539999999992,-19.09729999999999,215.70666666667447
2023-02-27 09:57:41,36.16898,2.3148149999999994,1.0669116801933116,3.2696759999999996,1.3310190000000004,-17.939899999999994,215.70666666667447
2023-02-27 10:00:41,34.63541,2.2858799999999997,1.1146355605807128,3.125,1.2731469999999998,-21.12270000000001,215.70666666667447
2023-02-27 10:03:41,30.00578,2.2858790000000004,1.1677792832314593,3.2407400000000006,1.4467590000000001,-20.54400000000001,215.70666666667447
2023-02-27 10:06:41,34.63541,2.4884250000000003,1.1764322826358902,3.211805,1.1574080000000002,-19.675900000000013,215.70666666667447
2023-02-27 10:09:40,31.53935,2.34375,1.1324275917626607,3.0671290000000004,1.157407,-17.071799999999996,215.70666666667447
2023-02-27 10:12:40,30.41088,2.34375,1.1596491690759485,3.0671290000000004,1.1863420000000007,-19.386600000000016,215.70666666667447
2023-02-27 10:18:38,30.78703,2.3148149999999994,1.1235460374031825,3.1828699999999994,1.3020830000000005,-19.965300000000013,215.70666666667447
2023-02-27 10:21:40,33.10185,2.430555,1.158909195352841,3.038194,1.0416669999999995,-19.097199999999987,215.70666666667447
2023-02-27 10:24:41,30.41088,2.256944,1.105697241171307,2.9803239999999995,1.1574069999999992,-20.25460000000001,215.70666666667447
2023-02-27 10:30:41,30.78703,2.430555,1.1589082259106283,3.125,1.1284719999999995,-19.097199999999987,215.70666666667447
2023-02-27 10:33:40,33.85416,2.430555,1.1304329431320936,3.0960650000000003,1.070602,-17.93980000000002,215.70666666667447
2023-02-27 10:36:41,30.78703,2.34375,1.159648241228553,3.009259,1.1284710000000002,-19.097200000000015,215.70666666667447
2023-02-27 10:40:02,32.69676,2.372686,1.1412810021913675,3.038195,1.0995359999999996,-17.071699999999993,215.70666666667447
2023-02-27 10:45:40,32.69676,2.459491,1.1676829053622442,3.3854170000000003,1.359953,-19.09730000000002,215.70666666667447
2023-02-27 10:48:40,30.41088,2.3726850000000006,1.1412806966626776,3.298611,1.359953,-18.80789999999999,215.70666666667447
2023-02-27 10:51:41,35.04051,2.4016210000000004,1.150109008439654,3.0960650000000003,1.1284719999999995,-19.097200000000015,215.70666666667447
2023-02-27 10:54:40,33.47801,2.343751,1.1324269440645571,3.125001,1.2152770000000004,-19.386599999999987,215.70666666667447
2023-02-27 11:00:40,44.67593,2.6041670000000003,1.2111801937553486,3.2696760000000005,1.099538,-19.9653,215.70666666667447
2023-02-27 11:03:41,42.33218,2.34375,1.1324275917626607,3.0671290000000004,1.157407,-18.807900000000004,215.75694444445224
2023-02-27 11:06:41,36.95023,2.228009,1.0967311618537863,3.0671290000000004,1.273148,-17.939800000000005,215.80694444445226
2023-02-27 11:09:41,31.56828,2.2858790000000004,1.1677792832314593,3.1539350000000006,1.359954,-19.675999999999988,215.85694444445227
2023-02-27 11:12:41,34.25926,2.34375,1.159648241228553,3.2986109999999993,1.4178229999999994,-19.965300000000013,215.90694444445228
2023-02-27 11:15:41,34.63541,2.3148149999999994,1.1235450883780165,3.2696759999999996,1.3888880000000006,-21.411999999999978,215.9569444444523
2023-02-27 11:18:42,30.78703,2.3148149999999994,1.1235450883780156,3.125,1.244212,-19.386600000000016,216.00722222223007
2023-02-27 11:21:41,31.16319,2.3148149999999994,1.150622499508888,3.1828699999999994,1.3310190000000004,-18.80789999999999,216.05694444445228
2023-02-27 11:24:41,30.78703,2.34375,1.0754830897206138,3.2696759999999996,1.3020839999999998,-19.097199999999987,216.1069444444523
2023-02-27 11:27:41,33.47801,2.4016199999999994,1.150108703836449,3.1539349999999997,1.186343,-18.80789999999999,216.1569444444523
2023-02-27 11:30:41,33.47801,2.430555,1.1589082259106291,3.0960650000000003,1.0995370000000007,-18.229100000000017,216.20694444445232
2023-02-27 11:33:41,30.00578,2.3148150000000003,1.1235450883780158,3.038195,1.1574069999999992,-19.097199999999987,216.25694444445233
2023-02-27 11:39:42,31.53935,2.459491,1.195482219883703,3.1828710000000004,1.186343,-17.93980000000002,216.25694444445233
2023-02-27 11:45:42,31.16319,2.430555,1.158909195352841,3.1828700000000003,1.186343,-18.80789999999999,216.25694444445233
2023-02-27 11:48:41,31.16319,2.3148150000000003,1.1506215766165349,3.1828700000000003,1.3310180000000003,-18.518599999999992,216.30666666667454
