Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-02-27 11:51:41,35.01157,2.3726850000000006,1.1412806966626776,3.298611,1.359953,-18.22919999999999,216.35666666667456
2023-02-27 11:54:41,34.63541,2.3148150000000003,1.123546037403182,3.0671290000000004,1.1863419999999998,-17.65040000000002,216.40666666667457
2023-02-27 11:57:41,33.47801,2.4016210000000004,1.1501090084396546,3.3564819999999997,1.3888889999999998,-18.807900000000018,216.45666666667458
2023-02-27 12:00:41,33.10185,2.1990739999999995,1.0877336778232178,3.211805,1.446758,-19.09729999999999,216.5066666666746
2023-02-27 12:03:41,40.01736,1.5914350000000006,0.8908059803371727,2.34375,1.186343,-17.93979999999999,216.5566666666746
2023-02-27 12:06:42,34.63541,0.26041700000000034,0.36397261304092143,1.273149,1.5046309999999998,-20.254699999999985,216.60694444445238
2023-02-27 12:09:18,55.06366,1.1284729999999996,0.7060786236895445,1.6782409999999999,0.95486,-14.467600000000004,216.6502777777857
2023-02-27 12:10:02,51.96759,1.0995369999999998,0.6954682422952274,1.765047,1.070602,-14.46750000000003,216.66250000000792
2023-02-27 12:12:18,42.73727,1.2152769999999995,0.8195994958605498,2.170139,1.475695,-18.51860000000002,216.70027777778571
2023-02-27 12:12:42,41.17477,1.2442129999999993,0.7902509688524971,2.256945,1.475695,-17.071799999999996,216.70694444445238
2023-02-27 12:15:38,41.95602,1.5625,0.9039318256993876,2.430556,1.3310189999999995,-17.93979999999999,216.75583333334126
2023-02-27 12:18:40,37.32639,1.6493060000000002,0.9337900554232182,2.633102,1.4467600000000003,-17.650499999999994,216.8063888888968
2023-02-27 12:21:41,33.47801,1.8229160000000002,0.9922732840991353,2.9803229999999994,1.6203710000000004,-18.22919999999999,216.85666666667458
2023-02-27 12:24:40,35.01157,1.9386579999999993,0.9795186825886144,3.0671289999999996,1.5335650000000003,-19.386599999999987,216.9063888888968
2023-02-27 12:27:41,41.95602,2.1701379999999997,1.023648849609354,2.9803239999999995,1.186344,-18.518599999999992,216.95666666667458
2023-02-27 12:30:41,33.85416,1.9097220000000004,0.9960123355167904,2.8935180000000003,1.4178239999999995,-20.543900000000008,217.0066666666746
2023-02-27 12:33:41,31.53935,2.083334,1.0773199270272404,2.922454,1.3020830000000005,-19.097200000000015,217.0566666666746
2023-02-27 12:36:40,38.10764,2.2569440000000007,1.1056972411713073,3.1539350000000006,1.3310179999999994,-18.22920000000002,217.10638888889682
2023-02-27 12:39:41,38.10764,2.141204,1.0958341833111356,3.009259,1.3310190000000004,-19.097199999999987,217.1566666666746
2023-02-27 12:42:40,33.85416,2.1122690000000004,1.0605620848394604,3.009259,1.3310180000000003,-20.25460000000001,217.2063888888968
2023-02-27 12:45:41,33.10185,2.141204,1.0696506486299349,3.009259,1.3020829999999997,-18.807799999999986,217.2566666666746
2023-02-27 12:48:41,34.63541,2.228009,1.096731161853787,3.125,1.3310190000000004,-18.807799999999986,217.3066666666746
2023-02-27 12:51:41,36.16898,2.1701390000000007,1.0516067341365085,3.009259,1.2442129999999993,-18.518500000000017,217.3566666666746
2023-02-27 12:54:40,31.53935,2.0833330000000005,1.0248123444318287,2.8935190000000004,1.2152779999999996,-19.386599999999987,217.40638888889683
2023-02-27 12:57:41,31.53935,2.2569440000000007,1.1056972411713073,2.9513890000000007,1.1284719999999995,-19.386599999999987,217.4566666666746
2023-02-27 13:00:42,31.56828,2.141204,1.0696515662087527,3.0671290000000004,1.359954,-18.22919999999999,217.5069444444524
2023-02-27 13:03:42,33.47801,2.170139,1.0516057832715646,3.009259,1.244212,-18.51860000000002,217.5569444444524
2023-02-27 13:06:40,30.00578,2.1122690000000004,1.0605611726033775,2.835648000000001,1.157406,-18.80789999999999,217.60638888889684
2023-02-27 13:09:41,31.56828,2.141204,1.014911169030366,2.8067130000000002,1.0416660000000002,-18.807900000000018,217.65666666667462
2023-02-27 13:12:40,31.53935,2.1990740000000004,1.1142181583106576,2.8935190000000004,1.1574079999999993,-19.386599999999987,217.70638888889684
2023-02-27 13:15:41,31.53935,2.141203,1.0696503350706656,2.8935180000000003,1.186343,-17.361099999999993,217.75666666667462
2023-02-27 13:18:40,34.25926,1.8807869999999998,0.9866498665466968,2.633102,1.186343,-19.965300000000013,217.80638888889683
2023-02-27 13:21:41,33.47801,1.6203710000000004,0.9005870255618412,2.430556,1.2442129999999993,-17.93979999999999,217.8566666666746
2023-02-27 13:24:40,35.01157,1.5914350000000006,0.8908051703415233,2.3726850000000006,1.2152769999999995,-19.675900000000013,217.90638888889683
2023-02-27 13:27:41,33.47801,1.6493060000000002,0.9337892549423854,2.430556,1.2442129999999993,-19.965299999999985,217.9566666666746
2023-02-27 13:30:41,36.95023,1.7939820000000006,0.9333455842081996,2.6041670000000003,1.2152769999999995,-19.675900000000013,218.00666666667462
2023-02-27 13:33:39,33.47801,1.880788,0.986650190760582,2.633102,1.1863419999999998,-17.361099999999993,218.05611111111907
2023-02-27 13:36:41,30.78703,1.9965279999999996,1.0238815526368972,2.6909719999999995,1.1284709999999993,-19.097200000000015,218.1066666666746
2023-02-27 13:42:41,30.00578,2.141204,1.0696506486299349,2.8645830000000005,1.157407,-19.097199999999987,218.1066666666746
2023-02-27 13:45:41,30.78703,2.228009,1.0967311618537863,2.8645830000000005,1.070602,-19.675899999999984,218.1066666666746
2023-02-27 13:48:42,31.56828,2.256944,1.105697241171307,2.8645830000000005,1.0416660000000002,-19.097199999999987,218.1066666666746
2023-02-27 13:51:18,33.10185,2.314814,1.1506203412340865,2.8645829999999997,1.0127309999999996,-18.22909999999999,218.15000000000794
2023-02-27 13:51:41,33.47801,2.228009,1.1233639149100894,2.8935180000000003,1.1284719999999995,-18.80789999999999,218.15638888889683
2023-02-27 13:54:41,36.95023,2.3726849999999997,1.113106225427064,3.096064,1.1284720000000004,-19.09729999999999,218.20638888889684
2023-02-27 13:57:40,30.41088,2.1122689999999995,1.0605611726033775,2.922454,1.244212,-18.80789999999999,218.25611111111905
2023-02-27 14:00:42,30.00578,2.256945,1.1585507621671844,2.9803249999999997,1.2152769999999995,-19.386599999999987,218.3066666666746
2023-02-27 14:03:40,31.16319,2.228009,1.0967302284228306,3.240741,1.4467590000000001,-19.675900000000013,218.35611111111905
2023-02-27 14:06:41,33.47801,2.3726849999999997,1.1412816559482577,3.2696759999999996,1.3310190000000004,-18.807799999999986,218.40638888889683
2023-02-27 14:09:41,30.41088,2.2858799999999997,1.1146355605807137,3.240741,1.3888880000000006,-21.701400000000007,218.45638888889684
2023-02-27 14:12:39,32.7257,2.2858799999999997,1.1415652378071255,3.125,1.3020830000000005,-19.386499999999984,218.5058333333413
2023-02-27 14:15:41,35.04051,2.34375,1.1596491690759478,3.327546,1.4467589999999992,-18.22920000000002,218.55638888889683
2023-02-27 14:18:41,38.85995,2.3726849999999997,1.113106225427064,3.298611,1.3310190000000004,-17.65040000000002,218.60638888889684
2023-02-27 14:21:41,35.01157,2.2858799999999997,1.1146374482893724,3.1828700000000003,1.3310190000000004,-19.675999999999988,218.65638888889686
2023-02-27 14:24:40,30.00578,2.256945,1.1585516517430368,3.1828700000000003,1.4178230000000003,-20.54400000000001,218.70611111111907
2023-02-27 14:27:41,32.69676,2.3726849999999997,1.246627593210986,3.4722220000000004,1.6493060000000002,-17.361099999999993,218.75638888889685
2023-02-27 14:30:40,45.42824,2.459491,1.1095143113554695,3.4722220000000004,1.3888890000000007,-18.22919999999999,218.80611111111907
2023-02-27 14:33:40,38.85995,2.228009,1.0693179409989906,3.125,1.3020829999999997,-18.22919999999999,218.85611111111908
2023-02-27 14:36:40,42.73727,2.517361,1.2672069381119078,3.8773149999999994,1.880788,-17.650499999999994,218.9061111111191
2023-02-27 14:39:41,43.48959,2.256945,1.1056984892260133,3.5879630000000002,1.765046,-16.782399999999996,218.95638888889687
2023-02-27 14:42:41,43.48959,2.3148149999999994,1.1235460374031816,3.4722219999999995,1.5914349999999997,-17.36110000000002,219.00638888889688
2023-02-27 14:45:41,33.47801,2.1122679999999994,1.08659355027498,3.414350999999999,1.765047000000001,-17.93980000000002,219.0563888888969
2023-02-27 14:48:41,31.53935,2.3148149999999994,1.095674459033589,3.4432859999999996,1.5335650000000003,-19.965299999999985,219.1063888888969
2023-02-27 14:51:38,38.85995,2.5752309999999996,1.2308926925455916,3.327546,1.2152779999999996,-19.386600000000016,219.15555555556358
2023-02-27 14:54:41,40.79861,2.34375,1.1044032096540857,3.327546,1.3888889999999998,-19.097200000000015,219.20638888889692
2023-02-27 14:57:18,35.01157,2.1990740000000004,1.0877355341754062,3.2407400000000006,1.475695,-17.361099999999993,219.25000000000804
2023-02-27 14:57:41,35.01157,2.2858790000000004,1.1677792832314593,3.2407400000000006,1.4467590000000001,-19.097199999999987,219.25638888889694
2023-02-27 15:00:40,34.63541,2.3726850000000006,1.1952863256373698,3.385416,1.5046299999999997,-20.25460000000001,219.30611111111915
2023-02-27 15:03:40,40.79861,2.459491,1.1390588157106267,3.414352,1.359953,-18.807900000000018,219.35611111111916
2023-02-27 15:06:40,37.32639,2.4884260000000005,1.1764316050552863,3.3854170000000003,1.3310179999999994,-17.071699999999993,219.40611111111917
2023-02-27 15:09:41,36.16898,2.34375,1.0754830897206138,3.298611,1.3310190000000004,-18.807799999999986,219.45638888889695
2023-02-27 15:12:41,33.10185,2.3148150000000003,1.123546037403182,3.616898,1.7361109999999993,-17.93980000000002,219.50638888889696
2023-02-27 15:15:41,38.88889,2.4016210000000004,1.150109008439654,3.5590280000000005,1.5914349999999997,-17.93979999999999,219.55638888889698
2023-02-27 15:18:41,34.23032,2.4016210000000004,1.150109008439654,3.616898,1.6493049999999991,-18.80789999999999,219.606388888897
2023-02-27 15:21:42,40.01736,2.6041670000000003,1.1515111819281267,3.4722219999999995,1.2442129999999993,-19.386599999999987,219.65666666667477
2023-02-27 15:24:41,40.79861,2.4016210000000004,1.150109008439654,3.414352,1.4467589999999992,-16.782299999999992,219.70638888889698
2023-02-27 15:27:40,37.32639,2.3148150000000003,1.150622499508889,3.4722219999999995,1.6203710000000004,-18.518500000000017,219.7561111111192
2023-02-27 15:30:39,33.10185,2.170139,1.1050423775243328,3.5590269999999995,1.8518519999999992,-18.22919999999999,219.8058333333414
2023-02-27 15:33:41,39.26505,2.4016210000000004,1.0925489205231198,3.414352,1.3888889999999998,-17.939899999999994,219.85638888889696
2023-02-27 15:36:41,40.01736,2.4016210000000004,1.1501080440628502,3.327547,1.359953,-18.518500000000017,219.90638888889697
2023-02-27 15:39:41,42.73727,2.4016210000000004,1.1501080440628493,3.3854170000000003,1.4178229999999994,-16.4931,219.95638888889698
2023-02-27 15:42:41,34.63541,2.1990740000000004,1.0877355341754071,3.4722219999999995,1.7071769999999997,-16.4931,220.006388888897
2023-02-27 15:45:41,39.26505,2.4884260000000005,1.2043733323256915,3.530093,1.5046299999999997,-17.650500000000022,220.056388888897
2023-02-27 15:49:03,42.33218,2.546297,1.1938559291410538,4.050926,1.9386580000000002,-18.22919999999999,220.1125000000081
2023-02-27 15:51:41,46.20949,2.3726850000000006,1.084028590316028,3.790508,1.7939809999999996,-15.9144,220.156388888897
2023-02-27 15:54:40,40.79861,2.343751,1.1596494805806212,3.616898,1.73611,-17.36110000000002,220.2061111111192
2023-02-27 15:57:40,44.64699,2.459491,1.167683879845211,3.530093,1.5046299999999997,-16.4931,220.25611111111922
2023-02-27 16:00:41,43.48959,2.4305559999999993,1.1589094990460433,3.732639,1.7361110000000002,-17.93980000000002,220.306388888897
2023-02-27 16:03:40,39.26505,2.2858799999999997,1.1415643198942362,3.8483799999999997,2.025461999999999,-18.518599999999992,220.35611111111922
2023-02-27 16:06:41,45.42824,2.4884260000000005,1.2580721495036746,4.108797,2.141203999999999,-15.3356,220.406388888897
2023-02-27 16:09:38,49.27662,2.546297,1.2495413907849675,4.427084,2.3726850000000006,-16.782399999999996,220.45555555556368
2023-02-27 16:12:41,41.17477,2.1990740000000004,1.0877346059997737,4.513890000000001,2.748844,-18.22920000000002,220.50638888889702
2023-02-27 16:15:41,48.11921,2.372686,1.0539349972729806,4.224538,2.1990740000000004,-16.203699999999998,220.55638888889703
2023-02-27 16:18:41,47.74305,2.4884260000000005,1.1764325845542778,3.993056,1.9386579999999993,-16.782399999999996,220.60638888889704
2023-02-27 16:21:41,45.8044,2.3726850000000006,1.1131062254270652,3.9351849999999997,1.967593,-17.071799999999996,220.65638888889706
2023-02-27 16:24:41,43.89468,2.34375,1.1044022262310988,3.6458330000000005,1.7071750000000003,-17.07170000000002,220.70638888889707
2023-02-27 16:27:40,36.95023,2.2858790000000004,1.141564924315368,3.616898,1.7939819999999997,-18.518500000000017,220.75611111111928
2023-02-27 16:30:40,36.57407,2.372686,1.0840288852078532,3.616898,1.6203700000000003,-19.09729999999999,220.8061111111193
2023-02-27 16:33:40,41.17477,2.517361,1.185157019064584,3.501157,1.4178250000000006,-17.071799999999968,220.8561111111193
2023-02-27 16:36:41,46.9618,2.4884250000000003,1.1476591389484063,3.6747690000000004,1.5914359999999999,-16.782399999999996,220.90638888889708
2023-02-27 16:39:40,45.42824,2.34375,1.1596491690759485,3.8773150000000003,1.9965280000000005,-15.625,220.9561111111193
2023-02-27 16:42:40,40.01736,2.2858790000000004,1.1146361960308373,3.790508,1.9386569999999992,-17.361199999999997,221.0061111111193
2023-02-27 16:45:41,39.26505,2.3148149999999994,1.1506215766165344,3.8483799999999997,1.9965280000000005,-19.097199999999987,221.0563888888971
2023-02-27 16:48:38,43.48959,2.34375,1.1044022262310988,3.732639,1.7939809999999996,-16.49309999999997,221.10555555556377
2023-02-27 16:51:41,46.9618,2.430555,1.1304339424579164,3.501157,1.4756950000000009,-17.361099999999993,221.1563888888971
2023-02-27 16:54:41,38.88889,2.141203,1.1213285548676595,3.385416,1.7361120000000003,-17.650500000000022,221.20638888889712
2023-02-27 16:57:41,34.25926,2.3148150000000003,1.123546037403182,3.501157,1.6203699999999994,-19.675999999999988,221.25638888889713
2023-02-27 17:00:42,38.10764,2.4594900000000006,1.1676845515286116,3.4722210000000002,1.4467600000000003,-18.518500000000017,221.30666666667491
2023-02-27 17:03:41,36.54514,2.34375,1.1324266375940708,3.3564810000000005,1.446758,-16.782399999999996,221.35638888889713
2023-02-27 17:06:41,40.42245,2.4594900000000006,1.1390595226169227,3.2407400000000006,1.186343,-17.36110000000002,221.40638888889714
2023-02-27 17:09:41,32.7257,2.1701380000000006,1.0787076463117133,3.211805,1.475695,-17.650500000000022,221.45638888889715
2023-02-27 17:15:41,31.53935,2.430555,1.1589101647940765,3.4722210000000002,1.4756950000000009,-18.22919999999999,221.45638888889715
2023-02-27 17:21:40,30.00578,2.4016199999999994,1.0925486265038187,3.211805,1.186343,-18.51849999999996,221.45638888889715
2023-02-27 20:15:41,30.00578,2.459491,1.1954831672953572,3.3854159999999993,1.3888890000000007,-19.675900000000013,221.45638888889715
2023-02-28 08:33:41,34.25926,2.1701380000000006,1.0787085692036253,2.9513880000000006,1.2152789999999998,-19.097199999999987,221.45638888889715
2023-02-28 08:36:41,31.16319,2.1122690000000004,1.0605611726033786,2.835649,1.157407,-18.51849999999999,221.45638888889715
2023-02-28 09:06:40,30.00578,2.228009,1.0967311618537863,2.7488420000000007,0.9548610000000002,-19.965299999999985,221.45638888889715
2023-02-28 09:21:41,32.69676,2.430555,1.158909195352841,2.922453,0.9259259999999996,-18.51849999999999,221.45638888889715
2023-02-28 09:24:41,30.41088,2.2858799999999997,1.1933457039675002,3.0960650000000003,1.3310190000000004,-19.386600000000016,221.50638888889716
2023-02-28 09:27:40,30.00578,2.3726849999999997,1.1952854168760034,3.4722220000000004,1.5914349999999997,-18.807800000000015,221.55611111111938
2023-02-28 09:30:42,33.47801,2.3148150000000003,1.1506215766165349,3.4432869999999998,1.5914349999999997,-19.386599999999987,221.60666666667493
2023-02-28 09:33:41,36.57407,2.4594899999999997,1.2225348819424793,3.501157,1.5335649999999994,-19.386599999999987,221.65638888889714
2023-02-28 09:36:41,35.79282,2.3148149999999994,1.1235469864273981,3.414350999999999,1.5335650000000003,-19.675900000000013,221.70638888889715
2023-02-28 09:39:41,36.97916,2.430555,1.1304339424579155,3.3564810000000005,1.3310190000000004,-18.807900000000018,221.75638888889716
2023-02-28 09:42:38,31.56828,2.3148150000000003,1.123546037403182,3.1828700000000003,1.3020829999999997,-21.41209999999998,221.80555555556384
2023-02-28 09:45:41,33.85416,2.4016199999999994,1.2043964011248796,3.211805,1.3020830000000005,-17.65040000000002,221.8563888888972
2023-02-28 09:48:40,33.85416,2.3148150000000003,1.1235450883780158,3.298611,1.4178229999999994,-18.807900000000018,221.9061111111194
2023-02-28 09:51:41,33.10185,2.2858799999999997,1.1146365044355153,3.1539349999999997,1.3020830000000005,-21.412000000000006,221.95638888889718
2023-02-28 10:00:41,30.41088,2.4594900000000006,1.1676835770468033,3.327546,1.3020839999999998,-18.518500000000017,221.95638888889718
2023-02-28 10:03:40,30.78703,2.3726850000000006,1.1412826152328732,3.2407400000000006,1.3020839999999998,-18.80789999999996,221.95638888889718
2023-02-28 10:06:41,32.7257,2.430555,1.1589091953528419,3.211805,1.2152780000000005,-19.097199999999987,221.95638888889718
2023-02-28 10:09:40,30.78703,2.34375,1.1596491690759485,3.1828700000000003,1.3020830000000005,-17.93979999999999,221.95638888889718
2023-02-28 10:12:41,33.47801,2.34375,1.1324275917626616,3.211805,1.3020830000000005,-17.93980000000002,221.95638888889718
2023-02-28 10:15:41,30.78703,2.34375,1.1324285459302932,3.2407400000000006,1.3310190000000004,-18.51849999999999,221.95638888889718
2023-02-28 10:18:41,30.78703,2.3726850000000006,1.1412826152328732,3.2407400000000006,1.3020839999999998,-18.229100000000017,221.95638888889718
2023-02-28 10:21:40,31.56828,2.4016210000000004,1.1501090084396546,3.240741,1.273148,-19.097199999999987,221.95638888889718
2023-02-28 10:24:40,31.16319,2.372686,1.1412810021913675,3.1828710000000004,1.244212,-18.807900000000018,221.95638888889718
2023-02-28 10:33:41,33.47801,2.4884260000000005,1.176431605055287,3.327547,1.273148,-20.25460000000001,221.95638888889718
2023-02-28 10:36:42,33.10185,2.4016210000000004,1.1501080440628493,3.3854170000000003,1.4178229999999994,-19.386499999999984,222.00666666667496
2023-02-28 10:39:40,39.6412,2.5752309999999996,1.2025278030855995,3.4432869999999998,1.3020829999999997,-18.51849999999999,222.0561111111194
2023-02-28 10:42:40,33.85416,2.4016209999999996,1.1776204211496097,3.3854169999999995,1.4467590000000001,-19.097200000000015,222.10611111111942
2023-02-28 10:45:41,31.56828,2.372686,1.168648828629127,3.3854170000000003,1.4756939999999998,-17.65039999999999,222.1563888888972
2023-02-28 10:48:40,36.57407,2.4884260000000005,1.2839586906004516,3.6747690000000004,1.7361119999999994,-18.22919999999999,222.2061111111194
2023-02-28 10:51:41,37.32639,2.4016210000000004,1.0925489205231198,4.050926,2.0254629999999993,-18.807900000000018,222.2563888888972
2023-02-28 10:54:40,35.79282,2.372686,1.1131055369981768,3.6747690000000004,1.7071750000000003,-18.807799999999986,222.3061111111194
2023-02-28 10:57:42,38.10764,2.4884260000000005,1.1476604455591983,3.3854170000000003,1.3020839999999998,-18.807800000000015,222.35666666667495
2023-02-28 11:00:39,33.10185,2.3148150000000003,1.123546037403182,3.211806,1.3310189999999995,-18.22919999999999,222.40583333334163
2023-02-28 11:03:41,30.00578,2.343751,1.1596494805806212,3.211806,1.3310180000000003,-19.965299999999985,222.45638888889718
2023-02-28 11:06:41,30.41088,2.372686,1.168648828629128,3.327547,1.4178240000000004,-18.51849999999999,222.5063888888972
2023-02-28 11:09:41,37.32639,2.517361,1.185157019064584,3.4432859999999996,1.359954,-19.386600000000016,222.5563888888972
2023-02-28 11:12:41,33.47801,2.2858790000000004,1.1146361960308382,3.327546,1.475695,-18.807900000000018,222.60638888889721
2023-02-28 11:15:41,33.10185,2.34375,1.1324275917626607,3.385416,1.4756939999999998,-18.22920000000002,222.65638888889723
2023-02-28 11:18:41,33.47801,2.34375,1.1324285459302939,3.4722210000000002,1.5625000000000009,-19.96519999999998,222.70638888889724
2023-02-28 11:21:41,36.16898,2.3726850000000006,1.1412806966626767,3.3564810000000005,1.4178229999999994,-19.965300000000013,222.75638888889725
2023-02-28 11:24:41,30.78703,2.343751,1.1861471795073886,3.414352,1.5625,-20.254699999999985,222.80638888889726
2023-02-28 11:27:41,30.78703,2.4016210000000004,1.1501099728154882,3.501157,1.5335650000000003,-20.25460000000001,222.85638888889727
2023-02-28 11:30:41,32.7257,2.372686,1.1412819614771241,3.414352,1.4756939999999998,-19.097199999999987,222.90638888889728
2023-02-28 11:33:40,35.01157,2.430555,1.1589101647940756,3.2407400000000006,1.2442140000000004,-18.22909999999999,222.9561111111195
2023-02-28 11:39:39,31.16319,2.430555,1.158909195352841,3.1828700000000003,1.186343,-18.51849999999999,222.9561111111195
2023-02-28 11:42:41,31.16319,2.3726850000000006,1.1952854168760048,3.2407400000000006,1.359953,-18.807799999999986,222.9561111111195
2023-02-28 11:45:40,35.79282,2.430555,1.1589082259106291,3.298611,1.3020830000000005,-18.80789999999999,222.9561111111195
2023-02-28 11:48:41,32.69676,2.3148150000000003,1.0956725028984518,3.1828700000000003,1.2731469999999998,-19.96519999999998,222.9561111111195
2023-02-28 11:51:40,33.47801,2.3726850000000006,1.1686485180920392,3.298611,1.3888889999999998,-19.675900000000013,222.9561111111195
2023-02-28 11:54:41,39.6412,2.517361,1.185157019064584,3.4432859999999996,1.359954,-17.071799999999996,222.9561111111195
2023-02-28 11:57:41,33.8831,2.1990740000000004,1.0877346059997737,3.5300920000000007,1.765046,-15.9144,222.9561111111195
2023-02-28 12:00:40,33.10185,2.2858790000000004,1.16777928323146,3.616898,1.8229170000000003,-20.83329999999998,222.9561111111195
2023-02-28 12:03:40,36.95023,2.430555,1.2134793986308512,3.7326380000000006,1.7939809999999996,-18.807900000000018,222.9561111111195
2023-02-28 12:09:41,35.79282,2.2858790000000004,1.0869152900342292,3.385416,1.5046289999999996,-19.097200000000015,222.9561111111195
2023-02-28 12:12:41,34.25926,2.3148150000000003,1.123546037403182,3.385416,1.5046289999999996,-19.676000000000016,223.0061111111195
2023-02-28 12:15:40,35.79282,2.3726850000000006,1.1686485180920392,3.501157,1.5914349999999997,-18.80789999999999,223.05583333334172
2023-02-28 12:18:39,39.6412,2.4884250000000003,1.147660148746138,3.5300920000000007,1.4467599999999994,-17.361099999999993,223.10555555556394
2023-02-28 12:21:41,35.01157,2.2280100000000003,1.0967314722631747,3.3564819999999997,1.5625,-17.93979999999999,223.1561111111195
2023-02-28 12:24:41,32.69676,2.343751,1.1324278982333236,3.530093,1.6203699999999994,-18.518500000000017,223.2061111111195
2023-02-28 12:27:41,38.10764,2.517361,1.213239459840016,3.7615740000000004,1.7071769999999997,-19.386599999999987,223.2561111111195
2023-02-28 12:30:41,40.79861,2.430555,1.1010436297577488,3.587962,1.5335650000000003,-17.93979999999999,223.30611111111952
2023-02-28 12:33:41,36.95023,2.372686,1.1412810021913675,3.3854170000000003,1.446758,-18.51849999999999,223.35611111111953
2023-02-28 12:36:41,33.85416,2.2858790000000004,1.167780177641317,3.385416,1.5914359999999999,-18.518500000000017,223.40611111111954
2023-02-28 12:39:40,36.95023,2.459491,1.2225351944318463,3.5590280000000005,1.5914349999999997,-16.782399999999996,223.45583333334176
2023-02-28 12:42:41,36.95023,2.3726850000000006,1.1412806966626776,3.616898,1.6782399999999997,-18.518500000000017,223.50611111111954
2023-02-28 12:45:41,41.17477,2.430555,1.1304349417826463,3.4722210000000002,1.4467600000000003,-17.650499999999994,223.55611111111955
2023-02-28 12:48:40,32.69676,2.228009,1.149293690969939,3.385416,1.6493060000000002,-17.93980000000002,223.60583333334176
2023-02-28 12:51:42,36.95023,2.4884250000000003,1.1764322826358893,3.5300920000000007,1.475695,-16.782399999999996,223.6563888888973
2023-02-28 12:54:41,37.32639,2.430555,1.1304329431320936,3.7615740000000004,1.7361110000000002,-18.80789999999999,223.70611111111953
2023-02-28 12:57:39,38.10764,2.34375,1.0754830897206138,3.4432859999999996,1.4756939999999998,-18.807800000000015,223.75555555556397
2023-02-28 13:00:41,35.01157,2.34375,1.1596491690759478,3.3564810000000005,1.4756939999999998,-20.254599999999982,223.80611111111952
2023-02-28 13:03:41,33.85416,2.3726850000000006,1.1131052366764962,3.385416,1.4178229999999994,-18.518500000000017,223.85611111111953
2023-02-28 13:06:41,33.85416,2.3148150000000003,1.123546037403182,3.385416,1.5046289999999996,-17.939899999999994,223.90611111111954
2023-02-28 13:09:41,40.01736,2.517361,1.185157019064584,3.4432859999999996,1.359954,-18.807900000000018,223.95611111111955
2023-02-28 13:12:41,36.95023,2.2858790000000004,1.1146352521762157,3.298611,1.4467590000000001,-18.51849999999999,224.00611111111957
2023-02-28 13:15:41,33.85416,2.3148150000000003,1.1506215766165349,3.298611,1.4467590000000001,-18.80789999999999,224.05611111111958
2023-02-28 13:18:42,36.54514,2.4016210000000004,1.17762042114961,3.6747690000000004,1.7361110000000002,-17.071799999999996,224.10638888889736
2023-02-28 13:21:41,38.10764,2.4884260000000005,1.2580721495036746,3.6747690000000004,1.7071759999999996,-18.518500000000017,224.15611111111957
2023-02-28 13:24:41,45.8044,2.546297,1.1647887522458131,3.9641209999999996,1.8229170000000003,-18.22919999999999,224.20611111111958
2023-02-28 13:27:40,36.57407,2.228009,1.0117758741121978,3.616898,1.7361110000000002,-17.071799999999996,224.2558333333418
2023-02-28 13:30:40,33.47801,2.3148150000000003,1.0956725028984518,3.385416,1.4756929999999997,-19.386599999999987,224.3058333333418
2023-02-28 13:33:18,33.85416,2.4016210000000004,1.0925489205231198,3.4722219999999995,1.4467589999999992,-18.22920000000002,224.3497222222307
2023-02-28 13:33:41,33.85416,2.34375,1.0754830897206138,3.4432859999999996,1.4756939999999998,-17.361099999999993,224.3561111111196
2023-02-28 13:36:38,40.01736,2.4594900000000006,1.1390585180424606,3.385416,1.3310179999999994,-18.22909999999999,224.40527777778627
2023-02-28 13:39:40,41.95602,2.4884260000000005,1.1476594357612864,3.3564819999999997,1.273148,-18.80789999999999,224.45583333334181
2023-02-28 13:43:03,46.9618,2.546297,1.2763134079795615,3.530093,1.5046289999999996,-18.518500000000017,224.5122222222307
2023-02-28 13:45:40,57.37847,2.662038,1.365176400471934,4.369214,2.2858800000000006,-16.203700000000026,224.5558333333418
2023-02-28 13:48:41,52.74884,2.3148150000000003,1.2523409260928235,4.282407,2.546296,-15.914299999999997,224.6061111111196
2023-02-28 13:51:41,53.90625,2.3148150000000003,1.0956744590335894,4.079861,2.17014,-15.625,224.6561111111196
2023-02-28 13:54:40,53.125,2.343751,1.1596494805806212,4.079861,2.1990730000000003,-14.756900000000002,224.70583333334181
2023-02-28 13:57:41,52.74884,2.3726850000000006,1.1412826152328739,4.253471,2.3148150000000003,-14.756999999999977,224.7561111111196
2023-02-28 14:00:40,52.37269,2.34375,1.1324275917626607,4.166666,2.256944,-15.625,224.8058333333418
2023-02-28 14:03:41,51.18634,2.3726850000000006,1.141281655948257,4.166666,2.2280089999999992,-14.756899999999973,224.8561111111196
2023-02-28 14:06:40,51.21528,2.343751,1.1324278982333236,3.993056,2.0833329999999997,-14.756999999999977,224.9058333333418
2023-02-28 14:09:41,50.81019,2.4016210000000004,1.2043976290118676,3.993056,2.083334,-14.467500000000001,224.95611111111958
2023-02-28 14:12:41,51.96759,2.372686,1.1412810021913682,4.108797,2.1701380000000006,-13.599500000000006,225.0061111111196
2023-02-28 14:15:39,48.87153,2.3148150000000003,1.1506215766165349,4.079861,2.228009,-17.650499999999994,225.05555555556404
2023-02-28 14:18:40,52.37269,2.4594900000000006,1.1954809647392586,4.3402780000000005,2.343749999999999,-15.914299999999997,225.10583333334182
2023-02-28 14:21:41,49.27662,2.4016199999999994,1.1217839817697932,4.224536,2.2280100000000003,-15.9144,225.1561111111196
2023-02-28 14:24:40,44.67593,2.1990740000000004,1.0604774357276772,4.079861,2.2858800000000006,-16.782399999999996,225.20583333334181
2023-02-28 14:27:40,43.11343,2.2858790000000004,1.1146361960308373,3.9641200000000003,2.1122689999999995,-17.361099999999993,225.25583333334183
2023-02-28 14:30:41,48.87153,2.4594899999999997,1.1676845515286114,3.993054999999999,1.967594,-16.203699999999998,225.3061111111196
2023-02-28 14:33:40,51.96759,2.4884250000000003,1.2043739777396743,4.02199,1.9965290000000007,-15.046199999999999,225.35583333334182
2023-02-28 14:37:02,51.59144,2.3726850000000006,1.141281655948257,3.906250000000001,1.967593,-17.93979999999999,225.41194444445293
2023-02-28 14:39:40,52.37269,2.430555,1.1589082259106291,3.9351849999999997,1.938657,-15.625,225.45583333334181
2023-02-28 14:42:41,49.27662,2.4594900000000006,1.1676826025640104,4.079861,2.054398,-17.071800000000025,225.5061111111196
2023-02-28 14:45:40,42.33218,2.1990740000000004,1.087733677823219,4.369214,2.6041670000000003,-17.361099999999993,225.5558333333418
2023-02-28 14:48:41,49.65278,2.517361,1.185157019064584,4.2534719999999995,2.17014,-16.782399999999996,225.6061111111196
2023-02-28 14:51:41,54.65856,2.4016210000000004,1.1217822930903163,3.9351860000000007,1.938657,-15.046300000000002,225.6561111111196
2023-02-28 14:54:38,60.4456,2.517361,1.1562355104447681,4.369214,2.256945,-13.59960000000001,225.70527777778628
2023-02-28 14:57:41,44.64699,2.0254630000000002,1.0331032384951662,4.253471,2.6620370000000007,-15.9144,225.75611111111962
2023-02-28 15:00:41,53.90625,2.517361,1.185157019064584,4.253471,2.1701390000000007,-14.467600000000004,225.80611111111963
2023-02-28 15:03:40,50.81019,2.2858799999999997,1.1146374482893733,4.02199,2.1701390000000007,-16.782400000000024,225.85583333334185
2023-02-28 15:06:41,51.96759,2.3148149999999994,1.1235469864273981,4.02199,2.141204000000001,-16.203699999999998,225.90611111111963
2023-02-28 15:09:41,49.65278,2.3148149999999994,1.1235469864273981,4.02199,2.141204000000001,-15.9144,225.95611111111964
2023-02-28 15:12:41,46.9618,2.3726850000000006,1.1412826152328739,4.050925,2.1122690000000004,-16.7825,226.00611111111965
2023-02-28 15:15:42,51.96759,2.4594900000000006,1.1676826025640104,4.195602,2.170139,-14.178300000000007,226.05638888889743
2023-02-28 15:18:41,55.81597,2.4884250000000003,1.176433262133717,4.224536,2.17014,-14.467700000000008,226.10611111111965
2023-02-28 15:21:41,48.11921,2.2858790000000004,1.114637139884517,4.050925,2.1990750000000006,-15.625,226.15611111111966
2023-02-28 15:24:41,46.9618,2.228009,1.1233639149100902,4.050925,2.2858790000000004,-17.36110000000002,226.20611111111967
2023-02-28 15:27:41,52.34375,2.430555,1.1304339424579164,4.224536,2.1990740000000004,-15.046299999999974,226.25611111111968
2023-02-28 15:30:42,50.02894,2.459491,1.167682905362245,4.108797,2.0833330000000005,-14.757000000000005,226.30638888889746
2023-02-28 15:33:38,45.8044,2.343751,1.1596494805806212,4.108797,2.228009,-15.625,226.35527777778634
2023-02-28 15:36:40,50.02894,2.546297,1.1938559291410538,4.2534719999999995,2.141204,-16.4931,226.4058333333419
2023-02-28 15:39:41,47.74305,2.228009,1.0967311618537863,4.166666,2.3726849999999997,-16.492999999999995,226.45611111111967
2023-02-28 15:42:41,48.11921,2.34375,1.1324285459302939,4.195600999999999,2.2858799999999997,-15.914299999999997,226.50611111111968
2023-02-28 15:45:40,53.125,2.546296,1.2220781528950417,4.427084,2.343751,-14.467600000000004,226.5558333333419
2023-02-28 15:49:02,47.71412,2.256944,1.0781316719363558,4.195600999999999,2.34375,-18.22919999999999,226.611944444453
2023-02-28 15:51:41,51.96759,2.34375,1.1324285459302939,4.02199,2.1122690000000004,-16.492999999999995,226.65611111111966
2023-02-28 15:54:41,54.65856,2.4016199999999994,1.150107739459821,4.1666669999999995,2.1990740000000004,-15.046299999999974,226.70611111111967
2023-02-28 15:57:41,48.09028,2.1990739999999995,1.1142172555009269,4.311343,2.5752309999999996,-14.757000000000005,226.75611111111968
2023-02-28 16:00:41,45.8044,2.1990739999999995,1.0877346059997732,4.456019,2.6909730000000005,-16.203699999999998,226.8061111111197
2023-02-28 16:03:41,52.74884,2.3726849999999997,1.168648518092039,4.5428239999999995,2.633102,-15.335700000000003,226.8561111111197
2023-02-28 16:06:40,51.59144,2.228009,1.1233639149100902,4.600695,2.835649,-15.335700000000003,226.90583333334192
2023-02-28 16:09:41,45.8044,2.1122680000000003,1.111941857931697,4.571759,2.95139,-15.046300000000002,226.9561111111197
2023-02-28 16:12:39,49.68171,2.4884259999999996,1.1476594357612853,4.600694,2.51736,-16.782399999999996,227.00555555556414
2023-02-28 16:15:41,58.53588,2.5752310000000005,1.1733176520295254,4.253471,2.083334,-13.020800000000008,227.0561111111197
2023-02-28 16:18:40,58.13079,2.430555,1.1589101647940765,4.224536,2.2280100000000003,-13.599500000000006,227.1058333333419
2023-02-28 16:21:40,49.65278,2.170139,1.0787079588011677,3.9351849999999997,2.1990739999999995,-14.467600000000004,227.15583333334192
2023-02-28 16:24:41,50.81019,2.546296,1.2763130936957237,4.050926,2.0254629999999993,-15.046200000000027,227.2061111111197
2023-02-28 16:27:40,46.9618,2.2858799999999997,1.0869155931503487,4.1666669999999995,2.2858789999999996,-16.20369999999997,227.2558333333419
2023-02-28 16:30:41,51.59144,2.3726849999999997,1.1412826152328737,3.993055,2.054399000000001,-15.335700000000003,227.3061111111197
2023-02-28 16:33:41,55.43981,2.430555,1.1304349417826463,4.224536,2.1990749999999997,-14.178299999999979,227.3561111111197
2023-02-28 16:36:41,51.59144,2.3148149999999994,1.0669116801933116,4.137731,2.1990740000000004,-16.203699999999998,227.4061111111197
2023-02-28 16:39:41,48.11921,2.34375,1.1596491690759485,4.079861,2.1990740000000004,-16.4931,227.45611111111972
2023-02-28 16:42:40,42.33218,2.1990740000000004,1.0877346059997737,4.311342000000001,2.546296,-17.071699999999993,227.50583333334194
2023-02-28 16:45:18,45.8044,2.4594900000000006,1.1676845515286116,4.253471,2.2280100000000003,-18.229199999999963,227.54972222223083
2023-02-28 16:45:41,45.8044,2.3726850000000006,1.1412826152328739,4.253471,2.3148150000000003,-18.80789999999999,227.55611111111972
2023-02-28 16:48:42,41.17477,2.34375,1.0754830897206138,4.166666,2.1990740000000004,-13.888900000000035,227.6063888888975
2023-02-28 16:51:38,41.95602,2.2858799999999997,1.0869155931503487,3.9351849999999997,2.054397,-18.22909999999999,227.65527777778638
2023-02-28 16:54:41,40.42245,2.4016199999999994,1.1217819936681783,3.7905089999999992,1.7939809999999996,-16.782399999999996,227.70611111111972
2023-02-28 16:57:41,40.01736,2.34375,1.1324266375940717,3.6747690000000004,1.7650460000000008,-16.4931,227.75611111111974
2023-02-28 17:00:41,38.85995,2.3726850000000006,1.1131052366764962,3.6458330000000005,1.6782399999999997,-17.071799999999996,227.80611111111975
2023-02-28 17:03:41,39.6412,2.3148150000000003,1.123546037403182,3.5300920000000007,1.649305,-17.93979999999999,227.85611111111976
2023-02-28 17:06:41,40.76968,2.372686,1.1412819614771241,3.616898,1.6782399999999997,-18.518500000000017,227.90611111111977
2023-02-28 17:09:41,38.10764,2.3148150000000003,1.123546037403182,3.6747690000000004,1.7939819999999997,-17.939899999999994,227.95611111111978
2023-02-28 17:12:41,37.32639,2.372686,1.1412810021913682,3.645834,1.7071750000000003,-19.386600000000016,228.0061111111198
2023-02-28 17:15:41,36.16898,2.430555,1.1010436297577488,3.587962,1.5335650000000003,-18.22919999999999,228.0561111111198
2023-02-28 17:18:40,37.32639,2.4016199999999994,1.1217829877195264,3.501157,1.5046299999999997,-19.386600000000016,228.10583333334202
2023-02-28 17:21:40,37.32639,2.3148150000000003,1.066911680193312,3.3854159999999993,1.4467589999999992,-17.650499999999994,228.15583333334203
2023-02-28 17:24:42,36.54514,2.2858799999999997,1.1146355605807128,3.298611,1.446758,-18.518599999999992,228.20638888889758
2023-02-28 17:27:41,39.26505,2.3726849999999997,1.1412826152328737,3.3854159999999993,1.4467600000000003,-18.51849999999999,228.2561111111198
2023-02-28 17:30:39,36.95023,2.2858799999999997,1.1146365044355144,3.4432869999999998,1.5914349999999997,-17.93979999999999,228.30555555556424
2023-02-28 17:33:41,33.10185,2.256944,1.0781326392094155,3.4432859999999996,1.5914359999999999,-18.51860000000002,228.3561111111198
2023-02-28 17:36:40,31.56828,2.3148150000000003,1.1506224995088874,3.4722210000000002,1.6203699999999994,-19.097200000000015,228.405833333342
2023-02-28 17:39:40,32.69676,2.430555,1.158909195352841,3.587962,1.5914349999999997,-20.254599999999982,228.455833333342
2023-02-28 17:42:41,34.25926,2.3726850000000006,1.0539357671295717,3.587962,1.5624999999999991,-19.386600000000016,228.5061111111198
2023-02-28 17:45:41,33.10185,2.34375,1.1044032096540857,3.3564810000000005,1.4178240000000004,-18.80789999999999,228.5561111111198
2023-02-28 18:39:40,30.41088,2.4016199999999994,1.1217829877195273,3.1828699999999994,1.186343,-19.386500000000012,228.5561111111198
2023-03-01 08:03:40,30.00578,2.4594899999999997,1.2489115952484857,3.327546,1.38889,-19.675900000000013,228.5561111111198
2023-03-01 08:06:41,35.01157,2.430555,1.1304329431320947,3.2986109999999993,1.273148,-21.412000000000006,228.5561111111198
2023-03-01 08:09:41,31.56828,2.3148149999999994,1.0956725028984515,3.038194,1.1284710000000002,-20.833399999999983,228.5561111111198
2023-03-01 08:18:41,30.43982,2.4884259999999996,1.2043733323256913,3.2696759999999996,1.2442130000000002,-20.54400000000001,228.5561111111198
2023-03-01 08:21:41,33.47801,2.3726850000000006,1.1412806966626776,3.298611,1.359953,-18.518500000000017,228.5561111111198
2023-03-01 08:24:41,31.16319,2.3726850000000006,1.1412826152328732,3.2407400000000006,1.3020839999999998,-19.676000000000016,228.5561111111198
2023-03-01 08:27:39,30.00578,2.34375,1.1324266375940708,3.125,1.2152769999999995,-18.80789999999996,228.5561111111198
2023-03-01 08:33:41,32.7257,2.4884250000000003,1.1764313031370717,3.0960650000000003,1.0416670000000003,-19.097199999999987,228.5561111111198
2023-03-01 08:36:40,34.25926,2.4016199999999994,1.150108703836449,3.038194,1.070602,-19.386599999999987,228.5561111111198
2023-03-01 08:39:40,32.7257,2.2858799999999997,1.1677804960395344,3.1539349999999997,1.359954,-20.25460000000001,228.5561111111198
2023-03-01 08:42:41,30.78703,2.3148150000000003,1.150620653723323,3.327546,1.4756929999999997,-19.097200000000015,228.5561111111198
2023-03-01 08:45:40,33.47801,2.4594900000000006,1.1676826025640095,3.3564810000000005,1.3310179999999994,-18.229100000000017,228.5561111111198
2023-03-01 08:48:41,35.01157,2.4594900000000006,1.2998559729565997,3.6747690000000004,1.7939809999999996,-20.25460000000001,228.5561111111198
2023-03-01 08:51:40,40.82755,2.430555,1.1010425969538973,3.6458330000000005,1.5914349999999997,-17.93979999999999,228.5561111111198
2023-03-01 08:54:41,33.10185,2.228009,1.0967302284228306,3.298611,1.5046290000000004,-20.25460000000001,228.5561111111198
2023-03-01 08:57:41,34.25926,2.459491,1.222535194431847,3.2696760000000005,1.3020830000000005,-20.254599999999982,228.5561111111198
2023-03-01 09:03:42,33.10185,2.4884260000000005,1.1764325845542787,3.3564819999999997,1.3020839999999998,-21.12269999999998,228.5561111111198
2023-03-01 09:06:40,30.78703,2.34375,1.2372215287901955,3.3564810000000005,1.5625000000000009,-18.807900000000018,228.60555555556425
2023-03-01 09:09:41,34.25926,2.430555,1.1304349417826463,3.4722210000000002,1.4467600000000003,-18.80789999999999,228.65583333334203
2023-03-01 09:12:40,34.63541,2.3726850000000006,1.1412806966626776,3.298611,1.359953,-19.386599999999987,228.70555555556425
2023-03-01 09:15:40,31.16319,2.2858790000000004,1.1146361960308382,3.211805,1.359954,-20.543999999999983,228.75555555556426
2023-03-01 09:18:41,33.10185,2.430555,1.1589082259106291,3.298611,1.3020830000000005,-20.54400000000001,228.80583333334204
2023-03-01 09:21:40,31.16319,2.372686,1.1686478958530249,3.3564819999999997,1.446758,-19.675999999999988,228.85555555556425
2023-03-01 09:24:40,36.16898,2.517361,1.267206028559611,3.7615740000000004,1.765046,-19.097199999999987,228.90555555556426
2023-03-01 09:27:42,38.88889,2.459491,1.1095143113554695,3.8483799999999997,1.765047,-18.22920000000002,228.9561111111198
2023-03-01 09:30:40,33.8831,2.343751,1.0754833855000991,3.414352,1.4467590000000001,-18.807900000000018,229.00555555556426
2023-03-01 09:36:41,31.56828,2.4016210000000004,1.1776213588282038,3.501157,1.5624999999999991,-19.386599999999987,229.00555555556426
2023-03-01 09:39:40,32.7257,2.3726850000000006,1.1131062254270652,3.501157,1.5335650000000003,-20.25460000000001,229.05527777778647
2023-03-01 09:42:41,35.01157,2.430555,1.101043629757748,3.2407400000000006,1.186343,-18.80789999999999,229.10555555556425
2023-03-01 09:45:38,33.10185,2.34375,1.1324275917626607,3.1828700000000003,1.273148,-20.83329999999998,229.15472222223093
2023-03-01 09:48:40,31.16319,2.3726850000000006,1.1952854168760048,3.2407400000000006,1.359953,-18.807799999999986,229.20527777778648
2023-03-01 09:51:40,34.63541,2.459491,1.1954831672953556,3.501157,1.5046299999999997,-18.22920000000002,229.2552777777865
2023-03-01 09:54:41,35.82176,2.34375,1.0754830897206138,3.4432859999999996,1.4756939999999998,-20.54400000000001,229.30555555556427
2023-03-01 09:57:44,37.32639,2.430555,1.213479398630852,3.327546,1.3888889999999998,-19.097199999999987,229.3563888888976
2023-03-01 10:00:41,35.01157,2.34375,1.1324266375940717,3.616898,1.7071750000000003,-17.93979999999999,229.4055555555643
2023-03-01 10:03:41,34.63541,2.343751,1.1324278982333236,3.5590280000000005,1.649305,-20.543999999999983,229.4555555555643
2023-03-01 10:06:40,46.58565,2.748843,1.1607829345910423,3.7615740000000004,1.359954,-19.09730000000002,229.50527777778652
2023-03-01 10:09:41,45.42824,2.3148150000000003,1.150622499508889,3.4722219999999995,1.6203710000000004,-17.93979999999999,229.5555555555643
2023-03-01 10:12:40,40.42245,2.343751,1.0754823693077782,3.1828710000000004,1.2152770000000004,-18.807799999999986,229.6052777777865
2023-03-01 10:15:40,42.33218,2.4016210000000004,1.1501090084396546,3.3564819999999997,1.3888889999999998,-19.96520000000001,229.65527777778652
2023-03-01 10:18:41,42.33218,2.4884260000000005,1.3092723836849531,3.7905100000000003,1.880788,-21.12270000000001,229.7055555555643
2023-03-01 10:21:41,52.74884,2.517361,1.185157019064584,4.224536,2.141204,-18.22919999999999,229.7555555555643
2023-03-01 10:24:38,51.59144,2.3148150000000003,1.1235450883780167,3.9641209999999996,2.0833329999999997,-16.7825,229.804722222231
2023-03-01 10:27:18,45.42824,2.3148150000000003,1.123546037403182,3.819444,1.9386569999999992,-19.676000000000016,229.84916666667544
2023-03-01 10:27:41,45.42824,2.372686,1.1412819614771241,3.819444,1.8807859999999996,-17.361099999999993,229.85555555556434
2023-03-01 10:30:41,49.68171,2.546297,1.2220794197928266,4.050926,1.9675930000000008,-18.51860000000002,229.90555555556435
2023-03-01 10:33:41,50.83912,2.343751,1.1324278982333236,3.993056,2.0833329999999997,-16.4931,229.95555555556436
2023-03-01 10:36:41,40.79861,2.2858799999999997,1.1146365044355144,3.993056,2.141204,-20.543999999999983,230.00555555556437
2023-03-01 10:39:41,45.8044,2.5752309999999996,1.1431555745161628,3.9641209999999996,1.765046,-17.361099999999993,230.05555555556438
2023-03-01 10:42:41,48.11921,2.4884260000000005,1.2043733323256915,3.906251,1.880788,-17.071699999999993,230.1055555555644
2023-03-01 10:45:41,46.20949,2.4016210000000004,1.1501080440628502,3.906251,1.938657,-17.361099999999993,230.1555555555644
2023-03-01 10:48:41,51.96759,2.5752310000000005,1.2025278030856006,3.819444,1.6782399999999997,-15.9144,230.20555555556442
2023-03-01 10:51:43,51.21528,2.34375,1.1044022262310988,3.6747690000000004,1.7361110000000002,-16.203699999999998,230.25611111111996
2023-03-01 10:54:41,44.64699,2.1701380000000006,1.15569247911727,4.02199,2.372686,-17.650500000000022,230.3055555555644
2023-03-01 10:57:41,52.74884,2.430555,1.158909195352841,4.484954000000001,2.4884270000000006,-17.650499999999994,230.35555555556442
2023-03-01 11:00:41,48.90046,2.170139,1.051606734136509,4.2534719999999995,2.4884260000000005,-17.071699999999993,230.40555555556443
2023-03-01 11:03:39,43.48959,2.1701380000000006,1.0516064270515764,3.9351849999999997,2.17014,-17.65040000000002,230.45500000000888
2023-03-01 11:06:42,45.42824,2.34375,1.1324275917626607,3.7326380000000006,1.8229160000000002,-18.80789999999999,230.50583333334222
2023-03-01 11:09:41,48.90046,2.517361,1.1851560345746852,3.7905100000000003,1.7071769999999997,-18.22919999999999,230.55555555556444
2023-03-01 11:12:41,55.84491,2.604166,1.2111778965661764,3.8773150000000003,1.7071760000000005,-17.071799999999996,230.60555555556445
2023-03-01 11:15:41,48.5243,2.2280100000000003,1.0967314722631738,3.819444,2.025461999999999,-16.2038,230.65555555556446
2023-03-01 11:18:41,42.36111,2.3148150000000003,1.1235450883780167,3.8483799999999997,1.9675919999999998,-17.65040000000002,230.70555555556447
2023-03-01 11:21:41,49.27662,2.6620369999999998,1.2284087078807813,4.2534719999999995,2.0254629999999993,-18.807799999999986,230.75555555556448
2023-03-01 11:24:41,46.9618,2.4305559999999993,1.1304342409958772,4.1666669999999995,2.141204000000001,-17.93979999999999,230.8055555555645
2023-03-01 11:27:41,42.70834,2.4016209999999996,1.15010804406285,4.021990999999999,2.054397,-18.518500000000017,230.8555555555645
2023-03-01 11:30:41,40.42245,2.3148150000000003,1.0956725028984518,3.8483799999999997,1.9386569999999992,-18.22919999999999,230.90555555556452
2023-03-01 11:33:41,43.48959,2.343751,1.0754833855000991,3.616898,1.649305,-16.782299999999992,230.95555555556453
2023-03-01 11:36:41,45.8044,2.517361,1.1851560345746852,3.7615740000000004,1.6782409999999999,-17.361099999999993,231.00555555556454
2023-03-01 11:39:40,49.65278,2.517361,1.2132385027906012,3.9641209999999996,1.9097229999999996,-16.782399999999996,231.05527777778676
2023-03-01 11:42:38,48.11921,2.4305559999999993,1.158908529603657,4.021990999999999,2.025462,-17.071699999999993,231.1047222222312
2023-03-01 11:45:40,51.59144,2.4016209999999996,1.0925489205231194,4.687499999999999,2.6620369999999998,-14.467600000000004,231.15527777778675
2023-03-01 11:48:41,42.70834,2.3148149999999994,1.0956734809665514,4.311341999999999,2.4016200000000003,-17.650499999999994,231.20555555556453
2023-03-01 11:51:40,45.02315,2.459491,1.1676848543271938,4.137731,2.1122690000000004,-17.071799999999996,231.25527777778674
2023-03-01 11:54:41,42.73727,2.372686,1.1131075144986045,4.079861,2.1122690000000004,-17.65039999999999,231.30555555556452
2023-03-01 11:57:41,49.65278,2.4884260000000005,1.1476594357612855,3.8483799999999997,1.765045999999999,-15.9144,231.35555555556454
2023-03-01 12:01:02,45.42824,2.2858790000000004,1.0869152900342292,3.616898,1.7361109999999993,-15.046300000000002,231.41138888889787
2023-03-01 12:03:41,45.42824,2.34375,1.1596482412285523,3.906250000000001,2.025462,-17.650500000000022,231.45555555556453
2023-03-01 12:09:41,45.42824,2.34375,1.1324266375940717,4.1666669999999995,2.256944,-16.782399999999996,231.45555555556453
2023-03-01 12:12:41,48.11921,2.430555,1.1010436297577488,3.993054999999999,1.9386579999999993,-16.782399999999996,231.50555555556454
2023-03-01 12:16:03,47.71412,2.430555,1.1304329431320936,3.7615740000000004,1.7361110000000002,-15.625,231.56166666667565
2023-03-01 12:18:41,48.87153,2.4016199999999994,1.150108703836449,3.7615729999999994,1.7939809999999996,-16.782399999999996,231.60555555556454
2023-03-01 12:21:38,45.42824,2.34375,1.1324266375940717,3.7905089999999992,1.8807859999999996,-17.93979999999999,231.65472222223121
2023-03-01 12:24:40,44.64699,2.34375,1.1044022262310988,3.7905089999999992,1.851850999999999,-17.07170000000002,231.70527777778676
2023-03-01 12:27:40,47.74305,2.459491,1.1676848543271938,3.993055,1.9675930000000008,-16.4931,231.75527777778677
2023-03-01 12:30:40,46.58565,2.3148150000000003,1.0956725028984518,3.90625,1.9965269999999995,-17.93979999999999,231.80527777778678
2023-03-01 12:33:40,42.70834,2.1122689999999995,1.0337744530545059,3.645834,1.938657,-15.3356,231.8552777777868
2023-03-01 12:36:41,45.42824,2.256945,1.1324787211651857,3.703704,1.9097209999999993,-16.203700000000026,231.90555555556458
