Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-01 12:39:41,44.64699,2.3148149999999994,1.1506215766165344,3.906249999999999,2.054398,-14.756900000000002,231.9555555555646
2023-03-01 12:42:41,49.27662,2.430555,1.1304339424579164,3.906249999999999,1.880788,-15.914299999999997,232.0055555555646
2023-03-01 12:45:42,46.58565,2.34375,1.1596491690759485,3.906249999999999,2.0254629999999993,-17.36110000000002,232.05583333334238
2023-03-01 12:48:41,46.18055,2.3148149999999994,1.0956734809665514,3.906249999999999,1.9965280000000005,-17.361099999999993,232.1055555555646
2023-03-01 12:51:40,45.8044,2.3148149999999994,1.1235450883780165,4.050926,2.1701380000000006,-18.807900000000018,232.1552777777868
2023-03-01 12:54:41,51.21528,2.4884259999999996,1.1476594357612853,4.1666669999999995,2.0833329999999997,-16.493000000000023,232.2055555555646
2023-03-01 12:57:40,48.49537,2.34375,1.0455540480657202,3.993054999999999,1.9965269999999995,-16.203699999999998,232.2552777777868
2023-03-01 13:00:38,43.86574,2.1990740000000004,1.0877346059997737,3.790508,2.025461999999999,-17.93979999999999,232.30472222223125
2023-03-01 13:03:40,42.70834,2.3148150000000003,1.123546037403182,3.906250000000001,2.0254630000000002,-17.071799999999996,232.3552777777868
2023-03-01 13:06:41,42.73727,2.3726850000000006,1.084028590316028,4.02199,2.0254629999999993,-19.386600000000016,232.40555555556458
2023-03-01 13:09:41,49.27662,2.430555,1.1589101647940765,3.993054999999999,1.9965289999999998,-15.335700000000003,232.4555555555646
2023-03-01 13:12:40,51.21528,2.4016199999999994,1.0925475992097897,3.906249999999999,1.8807870000000007,-17.93979999999999,232.5052777777868
2023-03-01 13:15:41,46.58565,2.256945,1.1585507621671844,3.819445,2.054397,-17.071799999999996,232.55555555556458
2023-03-01 13:18:41,47.74305,2.2858799999999997,1.1146374482893733,4.166665999999999,2.3148150000000003,-18.22920000000002,232.6055555555646
2023-03-01 13:21:41,48.90046,2.34375,1.1044022262310988,4.079861,2.141203,-16.203699999999998,232.6555555555646
2023-03-01 13:24:40,51.96759,2.34375,1.1324275917626607,3.8773150000000003,1.967593,-16.2038,232.70527777778682
2023-03-01 13:27:41,46.9618,2.228009,1.0693179409989906,3.819444,1.9965269999999995,-15.9144,232.7555555555646
2023-03-01 13:30:41,52.37269,2.430555,1.1304339424579164,4.079861,2.054399000000001,-15.625,232.8055555555646
2023-03-01 13:33:41,50.05787,2.34375,1.1044022262310988,3.906250000000001,1.9675920000000007,-16.493000000000023,232.85555555556462
2023-03-01 13:36:42,45.02315,2.2858799999999997,1.1415652378071255,3.906249999999999,2.0833329999999997,-17.65039999999999,232.9058333333424
2023-03-01 13:39:38,56.59722,2.6620370000000007,1.2284076987776342,4.398148,2.1701379999999997,-16.492999999999995,232.95472222223128
2023-03-01 13:42:41,60.4456,2.4594899999999997,1.1390585180424604,4.369212999999999,2.3148149999999994,-13.59960000000001,233.00555555556463
2023-03-01 13:45:41,58.53588,2.4594899999999997,1.1390595226169236,4.195600999999999,2.141204,-13.310200000000009,233.05555555556464
2023-03-01 13:48:41,48.90046,2.1990739999999995,1.0604774357276767,4.050926,2.256945000000001,-15.914299999999997,233.10555555556465
2023-03-01 13:51:41,54.6875,2.4594899999999997,1.1954809647392584,4.456019,2.459491,-14.756900000000002,233.15555555556466
2023-03-01 13:54:40,58.15972,2.430555,1.1589082259106291,4.427084,2.430556,-13.310200000000009,233.20527777778688
2023-03-01 13:57:40,51.96759,2.1122679999999994,1.0605626824246204,4.224536,2.546297000000001,-15.914300000000026,233.2552777777869
2023-03-01 14:00:40,58.53588,2.4884259999999996,1.147660445559199,4.195600999999999,2.1122680000000003,-14.756900000000002,233.3052777777869
2023-03-01 14:03:40,54.65856,2.170139,1.0787088816932644,4.166665999999999,2.430556,-13.888900000000007,233.3552777777869
2023-03-01 14:06:40,60.4456,2.3726849999999997,1.195284508113848,4.282408,2.4016200000000003,-13.310200000000009,233.40527777778692
2023-03-01 14:09:40,62.0081,2.1990749999999997,1.060476785427997,4.57176,2.7777770000000004,-13.310200000000009,233.45527777778693
2023-03-01 14:12:38,53.00926,2.054398,1.0422884163192296,4.369214,2.748844,-14.467600000000004,233.50472222223138
2023-03-01 14:15:41,55.81597,2.3148149999999994,1.095674459033589,4.398148,2.4884270000000006,-14.757000000000005,233.55555555556472
2023-03-01 14:18:38,57.37847,2.2858799999999997,1.0869155931503487,4.513889,2.633101,-13.888900000000007,233.6047222222314
2023-03-01 14:21:41,58.91204,2.430555,1.158909195352841,4.513888000000001,2.517361,-13.020800000000008,233.65555555556475
2023-03-01 14:24:41,66.23264,2.546297,1.1647897724149927,4.542824,2.4016210000000004,-10.995299999999986,233.70555555556476
2023-03-01 14:27:41,58.13079,2.343751,1.1596494805806212,4.484955,2.6041670000000003,-13.31019999999998,233.75555555556477
2023-03-01 14:30:40,58.50694,2.3726850000000006,1.1952845081138481,4.542824,2.6620359999999996,-13.599500000000006,233.80527777778698
2023-03-01 14:33:41,55.81597,2.3148150000000003,1.0956725028984518,4.542824,2.633101,-15.9144,233.85555555556476
2023-03-01 14:36:41,57.37847,2.34375,1.1044022262310988,4.456019,2.517361,-14.756900000000002,233.90555555556477
2023-03-01 14:39:44,64.32292,2.34375,1.1044041930760047,4.224536,2.2858799999999997,-13.310200000000009,233.95638888889812
2023-03-01 14:42:40,54.65856,2.170139,1.0787070359081572,4.571758999999999,2.835647,-14.756899999999973,234.005277777787
2023-03-01 14:45:18,55.84491,2.34375,1.1324275917626607,4.658565,2.748843,-15.625,234.0491666666759
2023-03-01 14:45:41,55.84491,2.430555,1.1010436297577488,4.716435,2.662038,-14.178200000000004,234.05555555556478
2023-03-01 14:48:40,67.01389,2.5752319999999997,1.2025290968524742,4.6875,2.546296,-13.310100000000006,234.105277777787
2023-03-01 14:51:40,67.01389,2.430555,1.18656348044933,4.8321760000000005,2.8645829999999997,-13.02079999999998,234.155277777787
2023-03-01 14:54:41,72.80093,2.256945,1.1839801432038335,4.8321760000000005,3.0960649999999994,-8.969999999999999,234.20555555556479
2023-03-01 14:57:38,61.60301,1.938657,1.0053380188468648,4.571759,3.0671299999999997,-11.863399999999984,234.25472222223146
2023-03-01 15:00:40,53.90625,2.228009,1.1745812004307894,5.063658,3.3564810000000005,-14.756900000000002,234.305277777787
2023-03-01 15:03:41,53.90625,2.2280099999999994,1.0693143987154237,4.976852,3.15393,-15.625,234.3555555555648
2023-03-01 15:06:40,56.97338,2.34375,1.0754830897206138,4.62963,2.662038,-13.02079999999998,234.405277777787
2023-03-01 15:09:40,57.72569,2.3726849999999997,1.1412816559482568,4.456018,2.517361,-13.310200000000009,234.45527777778702
2023-03-01 15:12:41,53.125,2.170139,1.0787088816932644,4.716435,2.9803250000000006,-13.599500000000006,234.5055555555648
2023-03-01 15:15:40,61.60301,2.4016209999999996,1.0925499478161216,4.918981,2.8935189999999995,-11.574100000000016,234.555277777787
2023-03-01 15:18:41,55.06366,2.1990749999999997,1.0323575728613132,4.2534719999999995,2.430555,-13.020800000000008,234.6055555555648
2023-03-01 15:21:42,56.56829,2.34375,1.1324285459302939,4.137731,2.2280100000000003,-15.625,234.65583333334257
2023-03-01 15:24:42,63.54167,2.4594899999999997,1.2225394963964966,5.0347219999999995,3.0671350000000004,-10.416600000000017,234.70583333334258
2023-03-01 15:27:41,57.75463,2.2858790000000004,1.114639027589042,5.237269,3.385420999999999,-13.310200000000009,234.7555555555648
2023-03-01 15:30:40,58.13079,2.343751,1.1044025274679643,4.976852,3.0381929999999997,-13.020900000000012,234.805277777787
2023-03-01 15:33:41,52.74884,2.2280100000000003,1.069318246062898,4.716436000000001,2.8935180000000003,-14.178199999999975,234.8555555555648
2023-03-01 15:36:40,55.43981,2.34375,1.1324275917626607,4.629629,2.719907,-12.731500000000011,234.905277777787
2023-03-01 15:39:41,52.02546,2.1990739999999995,1.0604764793631098,4.62963,2.835648,-14.467500000000001,234.95555555556479
2023-03-01 15:42:40,55.81597,2.34375,1.1324275917626607,4.658565,2.748843,-12.44210000000001,235.005277777787
2023-03-01 15:45:40,55.1794,2.170139,1.0787079588011677,4.600694,2.8645829999999997,-13.888900000000007,235.055277777787
2023-03-01 15:48:41,61.97917,2.430555,1.1304329431320936,4.890046,2.8645829999999997,-12.442199999999985,235.1055555555648
2023-03-01 15:51:42,57.00231,2.170139,1.0516057832715646,4.427084000000001,2.6620370000000007,-12.152800000000013,235.15583333334257
2023-03-01 15:54:41,61.97917,2.5752319999999997,1.2025281024482821,4.282408,2.141203000000001,-11.284700000000015,235.20555555556479
2023-03-01 15:57:40,56.97338,2.228009,1.0410350581123822,4.398149,2.546296,-12.44210000000001,235.255277777787
2023-03-01 16:00:41,60.4456,2.4594899999999997,1.1676826025640101,4.427084,2.4016210000000004,-13.310100000000006,235.30555555556478
2023-03-01 16:03:40,55.81597,2.3148149999999994,1.0956725028984515,4.311343,2.4016200000000003,-13.310200000000009,235.355277777787
2023-03-01 16:06:40,50.75231,2.2858799999999997,1.1146355605807137,4.311343,2.4594900000000006,-15.3356,235.405277777787
2023-03-01 16:09:41,60.4456,2.4594899999999997,1.1676826025640101,4.62963,2.6041670000000003,-12.442200000000014,235.45555555556479
2023-03-01 16:12:41,60.82176,2.4016199999999994,1.1217819936681783,4.456019,2.4594910000000008,-11.863400000000013,235.5055555555648
2023-03-01 16:15:38,61.19792,2.34375,1.1324275917626607,4.57176,2.662038,-11.284700000000015,235.55472222223148
2023-03-01 16:18:41,60.06944,2.170139,1.0516076850004308,4.369212,2.6041670000000003,-11.574100000000016,235.60555555556482
2023-03-01 16:21:40,58.91204,2.1990739999999995,1.0604764793631098,4.3402780000000005,2.546296000000001,-12.44210000000001,235.65527777778703
2023-03-01 16:24:41,58.53588,2.1990749999999997,1.0877339892627211,4.340279,2.5752310000000005,-11.284699999999987,235.7055555555648
2023-03-01 16:27:41,60.82176,2.4016209999999996,1.1501090084396537,4.2534719999999995,2.2858789999999996,-12.152799999999985,235.75555555556483
2023-03-01 16:30:41,63.91782,2.34375,1.1861468631478012,4.513889,2.662038,-12.731499999999983,235.80555555556484
2023-03-01 16:33:41,70.10995,2.256945,1.1056984892260133,4.62963,2.8067129999999993,-7.8125,235.85555555556485
2023-03-01 16:37:02,58.50694,2.1122680000000003,1.060560857953729,4.5428239999999995,2.8645829999999997,-11.574000000000012,235.9113888888982
2023-03-01 16:39:41,56.97338,2.2858799999999997,1.1415652378071255,4.600695,2.7777780000000005,-13.020900000000012,235.95555555556484
2023-03-01 16:42:41,60.4456,2.34375,1.1596491690759485,4.62963,2.748843,-10.705999999999989,236.00555555556485
2023-03-01 16:45:41,58.13079,2.1990749999999997,1.087734917439458,4.427084,2.6620369999999998,-10.70610000000002,236.05555555556487
2023-03-01 16:48:41,53.125,2.1990749999999997,1.060476785427997,4.427084,2.633101,-14.467500000000001,236.10555555556488
2023-03-01 16:51:41,58.50694,2.314814,1.123545729974065,4.629629,2.748843,-11.863400000000013,236.1555555555649
2023-03-01 16:54:39,57.75463,2.170139,1.1050414798055759,4.513889,2.8067130000000002,-11.574099999999987,236.20500000000933
2023-03-01 16:57:41,58.50694,2.34375,1.1324275917626607,4.456018,2.546296,-12.731500000000011,236.25555555556488
2023-03-01 17:00:41,53.87731,2.1990740000000004,1.0877346059997737,4.456018,2.6909719999999995,-14.178199999999975,236.3055555555649
2023-03-01 17:03:41,55.41088,2.1122680000000003,1.060560857953729,4.427083,2.748842,-12.731500000000011,236.3555555555649
2023-03-01 17:06:40,56.59722,2.141204,1.0696506486299349,4.456018,2.748842,-13.888900000000007,236.40527777778712
2023-03-01 17:09:40,55.41088,2.170139,1.0787070359081572,4.427083,2.6909710000000002,-15.625,236.45527777778713
2023-03-01 17:12:40,56.97338,2.228009,1.0967311618537863,4.3402780000000005,2.546297,-14.178200000000004,236.50527777778714
2023-03-01 17:15:40,60.4456,2.228009,1.0967311618537863,4.311342000000001,2.517361,-10.99539999999999,236.55527777778715
2023-03-01 17:18:41,58.91204,2.2858790000000004,1.16777928323146,4.803241,3.0092600000000003,-12.731500000000011,236.60555555556493
2023-03-01 17:21:41,53.90625,2.054398,1.0422884163192296,4.629629,3.009259,-13.888800000000003,236.65555555556494
2023-03-01 17:24:41,51.59144,2.170139,1.0516057832715646,4.542825,2.7777779999999996,-14.467600000000033,236.70555555556496
2023-03-01 17:27:41,52.74884,2.3148149999999994,1.0956725028984515,4.57176,2.6620370000000007,-13.888899999999978,236.75555555556497
2023-03-01 17:30:41,53.125,2.3726849999999997,1.1131072141765561,4.456018,2.4884270000000006,-14.178299999999979,236.80555555556498
2023-03-01 17:33:39,46.9618,2.141204,1.0427052986597956,4.427084000000001,2.6909720000000004,-14.75690000000003,236.85500000000943
2023-03-01 17:36:41,48.87153,2.3148149999999994,1.0956725028984515,4.456019,2.546296000000001,-15.625,236.90555555556497
2023-03-01 17:39:41,43.48959,2.3148149999999994,1.095674459033589,4.484953,2.5752320000000006,-15.335700000000003,236.95555555556498
2023-03-01 17:42:41,34.63541,2.141203,1.0149098901567026,4.427084,2.6620369999999998,-17.36110000000002,237.005555555565
2023-03-01 17:45:41,40.01736,2.3726849999999997,1.113105236676496,4.340278,2.3726849999999997,-17.07170000000002,237.055555555565
2023-03-01 17:48:41,40.01736,2.3148150000000003,1.0956725028984518,4.282408,2.3726849999999997,-16.782399999999996,237.10555555556502
2023-03-01 17:51:40,43.48959,2.3148150000000003,1.066911680193312,4.253472,2.3148150000000003,-16.492999999999995,237.15527777778723
2023-03-01 17:54:41,39.23611,2.256945,1.10569942788205,4.195601,2.3726850000000006,-15.046200000000027,237.205555555565
2023-03-01 17:57:40,36.16898,2.141204,1.0149121454449765,4.195601,2.430555,-18.22920000000002,237.25527777778723
2023-03-01 18:00:40,34.23032,2.2858799999999997,1.0869155931503487,4.137732,2.256944,-18.51860000000002,237.30527777778724
2023-03-01 18:03:40,38.10764,2.2858799999999997,1.028717061138541,4.137732,2.1990740000000004,-18.518599999999992,237.35527777778725
2023-03-01 18:06:41,38.0787,2.3148150000000003,1.037149360528798,3.993055,2.0254629999999993,-16.492999999999995,237.40555555556503
2023-03-01 18:09:41,35.76389,2.256945,0.989711505891957,3.819445,1.8807869999999998,-17.650400000000047,237.45555555556504
2023-03-01 18:12:39,32.69676,2.2858799999999997,1.0583139035927343,3.530092,1.6203700000000003,-17.650499999999994,237.5050000000095
2023-03-01 18:15:41,31.53935,2.256945,1.0496892875615396,3.4722220000000004,1.5914350000000006,-19.097199999999987,237.55555555556504
2023-03-01 18:18:41,30.7581,2.2858799999999997,1.0869175385200578,3.414351,1.5335650000000003,-18.80789999999999,237.60555555556505
2023-03-01 18:21:40,31.16319,2.3726849999999997,1.0840285903160278,3.327546,1.3310190000000004,-19.675899999999984,237.65527777778726
2023-03-01 18:24:41,33.47801,2.4016200000000003,1.09254862650382,3.3854159999999993,1.3599539999999992,-19.09730000000002,237.70555555556504
2023-03-01 18:27:41,31.16319,2.2858799999999997,1.0869175385200578,3.414351,1.5335650000000003,-18.518500000000017,237.75555555556505
2023-03-01 18:33:41,31.16319,2.34375,1.1324275917626607,3.2696759999999996,1.3599539999999992,-17.65040000000002,237.75555555556505
2023-03-01 18:36:41,32.69676,2.3148149999999994,1.0956734809665514,3.3854169999999995,1.4756950000000009,-16.782400000000024,237.75555555556505
2023-03-01 18:39:41,31.16319,2.256945,1.0496892875615396,3.2696759999999996,1.3888889999999998,-20.83340000000001,237.75555555556505
2023-03-01 18:42:41,31.16319,2.2858799999999997,1.0583128986156602,3.1539349999999997,1.244212,-18.807800000000015,237.75555555556505
2023-03-01 18:51:38,30.78703,2.3148149999999994,1.1235460374031825,3.0960649999999994,1.2152780000000005,-20.25460000000001,237.75555555556505
2023-03-01 18:54:41,30.38194,2.3148149999999994,1.0956725028984524,3.2118059999999993,1.3020830000000005,-19.097199999999987,237.75555555556505
2023-03-01 18:57:40,31.53935,2.3148149999999994,1.066911680193311,3.125,1.186343,-18.518500000000017,237.75555555556505
2023-03-01 19:03:42,30.00578,2.256945,1.0781319760177168,3.0960649999999994,1.2442129999999993,-19.386599999999987,237.75555555556505
2023-03-01 19:06:41,30.38194,2.256945,1.0781310087434242,2.9803249999999997,1.1284719999999995,-19.965300000000013,237.75555555556505
2023-03-01 19:15:41,30.00578,2.34375,1.1596491690759485,3.1828709999999996,1.3020839999999998,-19.675900000000013,237.75555555556505
2023-03-01 19:18:41,33.47801,2.34375,1.1044041930760047,3.3564809999999996,1.4178249999999997,-19.097199999999987,237.75555555556505
2023-03-01 19:21:42,30.00578,2.2280099999999994,1.0410363512486465,3.240741,1.3888880000000006,-18.80789999999999,237.75555555556505
2023-03-02 07:03:41,30.41088,2.430555,1.2397227357362053,3.298611,1.38889,-20.543999999999983,237.75555555556505
2023-03-02 07:06:41,33.85416,2.3726849999999997,1.0539347080638493,3.3854159999999993,1.359953,-19.675900000000013,237.75555555556505
2023-03-02 07:09:42,31.56828,2.256945,1.0781319760177168,3.125,1.273148,-18.518500000000017,237.75555555556505
2023-03-02 07:12:38,30.41088,2.2280099999999994,1.0693182460628978,3.0671299999999997,1.244212,-18.80789999999996,237.75555555556505
2023-03-02 07:24:40,30.00578,2.3148150000000003,1.1235450883780167,3.038195,1.157407,-19.675900000000013,237.75555555556505
2023-03-02 07:27:40,30.00578,2.2858799999999997,1.0869155931503478,2.9803240000000004,1.0995359999999996,-20.83330000000001,237.75555555556505
2023-03-02 07:51:39,33.85416,2.517361,1.1562365254410294,3.2407400000000006,1.1284720000000004,-20.54400000000001,237.75555555556505
2023-03-02 07:54:41,31.56828,2.3726850000000006,1.1131052366764953,3.0381940000000007,1.070600999999999,-20.54400000000001,237.8061111111206
2023-03-02 07:57:40,31.16319,2.34375,1.1324266375940708,3.009259,1.0995359999999996,-19.965300000000013,237.85583333334282
2023-03-02 08:00:41,34.25926,2.4884250000000003,1.3821990671272826,3.3564810000000005,1.5335649999999994,-21.41210000000001,237.9061111111206
2023-03-02 08:03:40,51.99653,2.7777770000000004,1.232379081026853,3.9351849999999997,1.5625010000000001,-17.361099999999993,237.9558333333428
2023-03-02 08:06:41,49.27662,2.256944,1.1056981798280994,3.4722219999999995,1.6493059999999993,-18.22919999999999,238.0061111111206
2023-03-02 08:09:41,38.85995,2.1990739999999995,1.3053336693826638,3.4432859999999996,1.938657,-17.650499999999994,238.0561111111206
2023-03-02 08:12:41,45.05209,2.2858790000000004,1.0869152900342292,4.918982000000001,3.038195,-18.807800000000015,238.1061111111206
2023-03-02 08:15:41,41.95602,2.2858790000000004,1.0583136059906317,4.224536,2.3148149999999994,-17.071799999999996,238.15611111112062
2023-03-02 08:18:40,37.32639,2.3148150000000003,1.066911680193312,3.790508,1.851851,-18.229100000000017,238.20583333334284
2023-03-02 08:21:41,36.16898,2.34375,1.0455551012968025,3.587962,1.5914349999999997,-17.93980000000002,238.25611111112062
2023-03-02 08:24:41,36.95023,2.34375,1.0754830897206138,3.4432859999999996,1.4756939999999998,-19.097199999999987,238.30611111112063
2023-03-02 08:27:41,36.95023,2.430555,1.1304329431320947,3.327546,1.3020830000000005,-19.097199999999987,238.35611111112064
2023-03-02 08:30:39,38.10764,2.3148149999999994,1.1506224995088887,3.414350999999999,1.5625000000000009,-18.22919999999999,238.4055555555651
2023-03-02 08:33:41,40.79861,2.430555,1.158909195352841,3.732639,1.7361119999999994,-17.93979999999999,238.45611111112063
2023-03-02 08:36:41,42.33218,2.430555,1.1304329431320936,3.645834,1.6203709999999996,-18.51860000000002,238.50611111112065
2023-03-02 08:39:41,40.01736,2.2858799999999997,1.0869155931503487,3.616898,1.73611,-19.097200000000015,238.55611111112066
2023-03-02 08:42:40,36.57407,2.228009,1.0967311618537863,3.587962,1.7939809999999996,-18.807900000000018,238.60583333334287
2023-03-02 08:45:41,36.16898,2.3726850000000006,1.1952845081138481,3.6747690000000004,1.7939809999999996,-18.807799999999986,238.65611111112065
2023-03-02 08:48:40,41.17477,2.430555,1.1304349417826463,3.790508,1.765047,-19.96519999999998,238.70583333334287
2023-03-02 08:51:40,40.0463,2.34375,1.0455551012968025,3.587962,1.5914349999999997,-17.93980000000002,238.75583333334288
2023-03-02 08:54:41,39.26505,2.34375,1.1324285459302939,3.4432859999999996,1.5335650000000003,-17.071699999999993,238.80611111112066
2023-03-02 08:57:40,36.54514,2.34375,1.1324275917626607,3.6458330000000005,1.7361110000000002,-18.518500000000017,238.85583333334287
2023-03-02 09:00:40,34.63541,2.34375,1.1044022262310988,3.6747690000000004,1.7361110000000002,-19.386600000000016,238.90583333334288
2023-03-02 09:03:41,37.32639,2.34375,1.0754830897206138,3.587962,1.6203700000000003,-19.965300000000013,238.95611111112066
2023-03-02 09:06:41,39.26505,2.3726850000000006,1.1131062254270652,3.501157,1.5335650000000003,-17.071699999999993,239.00611111112067
2023-03-02 09:09:38,37.32639,2.34375,1.1044022262310988,3.385416,1.446758,-18.22920000000002,239.05527777778735
2023-03-02 09:12:41,39.26505,2.430555,1.2134803168366441,3.385416,1.4467600000000003,-17.071799999999996,239.1061111111207
2023-03-02 09:15:41,41.17477,2.4594900000000006,1.1676835770468026,3.587962,1.5624999999999991,-18.807800000000015,239.1561111111207
2023-03-02 09:18:41,39.26505,2.228009,1.0693179409989906,3.6458330000000005,1.8229160000000002,-19.386600000000016,239.20611111112072
2023-03-02 09:21:41,35.79282,2.372686,1.1412819614771241,3.616898,1.6782399999999997,-17.939899999999994,239.25611111112073
2023-03-02 09:24:41,37.32639,2.459491,1.167683879845211,3.6747690000000004,1.6493060000000002,-20.543900000000008,239.30611111112074
2023-03-02 09:27:40,40.79861,2.546297,1.1647877320755105,3.6747690000000004,1.5335640000000001,-21.12269999999998,239.35583333334296
2023-03-02 09:30:45,40.42245,2.4016210000000004,1.121784281192297,3.501157,1.5046299999999997,-17.36110000000002,239.40722222223184
2023-03-02 09:33:41,36.54514,2.3148150000000003,1.0956734809665505,3.3854170000000003,1.475695,-19.675899999999984,239.45611111112072
2023-03-02 09:36:40,36.19791,2.2858790000000004,1.114637139884517,3.4722210000000002,1.6203710000000004,-19.676000000000016,239.50583333334293
2023-03-02 09:39:41,40.01736,2.4594899999999997,1.1676835770468021,3.732639,1.7071769999999997,-19.965300000000013,239.5561111111207
2023-03-02 09:42:17,39.6412,2.256945,1.0496892875615396,3.6747680000000003,1.7939810000000005,-19.097200000000015,239.59944444445404
2023-03-02 09:42:41,39.6412,2.3148149999999994,1.0669116801933116,3.703703,1.7650460000000008,-18.51849999999999,239.6061111111207
2023-03-02 09:45:41,37.32639,2.34375,1.0754830897206138,3.5590269999999995,1.5914349999999997,-17.93979999999999,239.6561111111207
2023-03-02 09:48:38,39.6412,2.3148149999999994,1.0669106695942987,3.327546,1.3888880000000006,-19.965300000000013,239.7052777777874
2023-03-02 09:51:40,41.95602,2.430555,1.1589082259106291,3.5879629999999993,1.5914349999999997,-17.071699999999993,239.75583333334293
2023-03-02 09:54:41,39.26505,2.34375,1.1324275917626607,3.790508,1.8807859999999996,-17.93979999999999,239.8061111111207
2023-03-02 09:57:41,35.01157,2.3148150000000003,1.0956725028984518,3.7615740000000004,1.851851,-19.386500000000012,239.85611111112073
2023-03-02 10:00:40,41.17477,2.4594900000000006,1.1095119424625088,3.6747690000000004,1.5914349999999997,-16.203699999999998,239.90583333334294
2023-03-02 10:03:40,40.42245,2.3726850000000006,1.141281655948257,3.501157,1.5624999999999991,-17.36110000000002,239.95583333334295
2023-03-02 10:07:02,42.73727,2.34375,1.1324275917626607,3.501157,1.5914349999999997,-18.518599999999992,240.01194444445406
2023-03-02 10:09:41,41.17477,2.4016199999999994,1.0925486265038198,3.5590269999999995,1.5335650000000003,-17.650499999999994,240.0561111111207
2023-03-02 10:12:41,40.0463,2.2858799999999997,1.1146365044355144,3.501157,1.649305,-17.65039999999999,240.10611111112073
2023-03-02 10:15:41,39.23611,2.3148149999999994,1.0956734809665514,3.4722219999999995,1.5625000000000009,-19.097199999999987,240.15611111112074
2023-03-02 10:18:41,39.23611,2.4016199999999994,1.2043964011248787,3.501157,1.5914349999999997,-19.386500000000012,240.20611111112075
2023-03-02 10:21:41,49.27662,2.604166,1.2111788958922274,4.108796000000001,1.9386580000000002,-17.650499999999994,240.25611111112076
2023-03-02 10:24:41,53.125,2.4884250000000003,1.1179581138087211,3.8773150000000003,1.765046,-17.361099999999993,240.30611111112077
2023-03-02 10:27:38,45.8044,2.2858790000000004,1.1146361960308373,3.7615740000000004,1.9097229999999996,-17.071799999999996,240.35527777778745
2023-03-02 10:30:41,45.8044,2.34375,1.211984195848389,4.079861,2.256944,-16.4931,240.4061111111208
2023-03-02 10:33:41,51.21528,2.546296,1.1647874369318574,4.513889,2.3726849999999997,-17.36110000000002,240.4561111111208
2023-03-02 10:37:05,45.42824,2.141203,0.986160979560351,4.195602,2.4016210000000004,-17.93979999999999,240.51277777778748
2023-03-02 10:39:41,42.73727,2.343751,1.0455532849013063,3.906251,1.9097209999999993,-18.22909999999999,240.5561111111208
2023-03-02 10:42:41,43.48959,2.459491,1.167682905362245,3.9641209999999996,1.938657,-18.22919999999999,240.6061111111208
2023-03-02 10:45:41,40.01736,2.5173609999999993,1.12638286263939,4.108795999999999,1.967593,-17.071799999999996,240.65611111112082
2023-03-02 10:48:41,38.85995,2.5173609999999993,1.12638286263939,4.108795999999999,1.967593,-19.386600000000016,240.70611111112083
2023-03-02 10:51:41,41.17477,2.459491,1.1095143113554695,3.819444,1.7361110000000002,-17.93979999999999,240.75611111112084
2023-03-02 10:54:42,41.17477,2.4016210000000004,1.1501080440628502,3.8483799999999997,1.8807859999999996,-17.650499999999994,240.80638888889862
2023-03-02 10:57:41,46.18055,2.4884260000000005,1.147661455356005,3.819444,1.7361119999999994,-15.9144,240.85611111112084
2023-03-02 11:00:41,46.9618,2.430555,1.1589082259106291,3.9351849999999997,1.938657,-18.80789999999999,240.90611111112085
2023-03-02 11:03:41,42.73727,2.34375,1.1324285459302939,4.050925,2.141204000000001,-18.807900000000018,240.95611111112086
2023-03-02 11:06:39,41.95602,2.34375,1.1324275917626607,4.282407,2.3726849999999997,-17.071699999999993,241.0055555555653
2023-03-02 11:09:41,46.20949,2.3148149999999994,1.0371493605287976,4.079861,2.1122690000000004,-16.492999999999995,241.05611111112086
2023-03-02 11:12:44,38.85995,2.2858790000000004,1.0869152900342292,3.6747690000000004,1.7939819999999997,-19.097199999999987,241.1069444444542
2023-03-02 11:15:42,38.10764,2.34375,1.1044032096540866,3.501157,1.5625000000000009,-18.807900000000018,241.15638888889865
2023-03-02 11:18:42,42.33218,2.4884259999999996,1.1764325845542773,3.703703,1.649305,-16.4931,241.20638888889866
2023-03-02 11:21:42,36.95023,2.141203,1.0149098901567026,3.645834,1.8807869999999998,-18.518500000000017,241.25638888889867
2023-03-02 11:24:41,38.85995,2.2858799999999997,1.1146365044355144,3.5590269999999995,1.7071749999999994,-19.675999999999988,241.30611111112088
2023-03-02 11:27:41,35.79282,2.34375,1.1596482412285523,3.732639,1.851850999999999,-17.65039999999999,241.3561111111209
2023-03-02 11:30:41,41.17477,2.430555,1.1304339424579164,3.9351849999999997,1.9097230000000005,-17.07170000000002,241.4061111111209
2023-03-02 11:33:41,41.2037,2.34375,1.1044041930760047,3.7615729999999994,1.8229169999999995,-19.965300000000013,241.45611111112092
2023-03-02 11:36:41,41.17477,2.4016199999999994,1.1217819936681783,3.5879629999999993,1.5914349999999997,-16.203699999999998,241.50611111112093
2023-03-02 11:39:41,36.95023,2.2858799999999997,1.0583139035927343,3.414350999999999,1.5046289999999996,-18.22920000000002,241.55611111112094
2023-03-02 11:42:42,40.79861,2.459491,1.1676848543271938,3.4722219999999995,1.4467600000000003,-18.22919999999999,241.60638888889872
2023-03-02 11:45:40,46.18055,2.4016210000000004,1.17762042114961,3.6747690000000004,1.7361110000000002,-17.939899999999994,241.65583333334317
2023-03-02 11:48:42,48.11921,2.546297,1.1938559291410538,4.282407,2.1701390000000007,-16.492999999999995,241.70638888889872
2023-03-02 11:51:41,41.95602,2.228009,1.0693198646661295,4.050925,2.2280100000000003,-17.361099999999965,241.75611111112093
2023-03-02 11:54:41,49.27662,2.4594900000000006,1.1095140190375674,4.02199,1.9386579999999993,-15.3356,241.80611111112094
2023-03-02 11:57:41,43.86574,2.372686,1.1131055369981768,3.8483799999999997,1.8807859999999996,-18.518500000000017,241.85611111112095
2023-03-02 12:00:42,46.18055,2.372686,1.1412819614771241,3.7615740000000004,1.8229160000000002,-17.071799999999996,241.90638888889873
2023-03-02 12:03:41,44.64699,2.3726850000000006,1.141281655948257,3.906250000000001,1.967593,-18.80789999999999,241.95611111112095
2023-03-02 12:09:41,45.3993,2.4884260000000005,1.147661455356005,4.079861,1.9965289999999998,-17.939899999999994,241.95611111112095
2023-03-02 12:12:41,51.18634,2.604166,1.1818214098604702,3.9351849999999997,1.7361120000000003,-17.361099999999993,242.00611111112096
2023-03-02 12:15:42,50.81019,2.3726850000000006,1.1131052366764962,3.906250000000001,1.938657,-17.650499999999994,242.05638888889874
2023-03-02 12:18:41,55.43981,2.4884250000000003,1.2580718333663432,4.513888000000001,2.546296,-16.203699999999998,242.10611111112095
2023-03-02 12:21:42,54.62963,2.34375,1.1324266375940717,4.195602,2.2858790000000004,-15.625,242.15638888889873
2023-03-02 12:24:39,53.90625,2.256944,1.0496889890235286,3.993054999999999,2.1122689999999995,-15.9144,242.2055555555654
2023-03-02 12:27:42,47.71412,2.228009,1.0967302284228306,4.079861,2.2858790000000004,-15.625,242.25638888889875
2023-03-02 12:30:41,48.09028,2.3148150000000003,1.0956734809665514,4.224536,2.314814,-16.203599999999994,242.30611111112097
2023-03-02 12:33:41,51.18634,2.3726850000000006,1.0539357671295717,4.050925,2.0254629999999993,-17.650499999999994,242.35611111112098
2023-03-02 12:36:41,50.02894,2.3148149999999994,1.0669116801933116,3.7615729999999994,1.8229160000000002,-16.4931,242.406111111121
2023-03-02 12:39:41,50.02894,2.3726850000000006,1.1412826152328739,4.224536,2.2858799999999997,-16.4931,242.456111111121
2023-03-02 12:42:40,45.02315,2.2858790000000004,1.1146361960308373,4.311342000000001,2.459491,-18.518399999999986,242.50583333334322
2023-03-02 12:45:40,51.59144,2.4884250000000003,1.1179602012973469,4.224536,2.1122689999999995,-15.9144,242.55583333334323
2023-03-02 12:48:40,46.9618,2.3148150000000003,1.0371483131617414,4.02199,2.054397,-18.51849999999999,242.60583333334324
2023-03-02 12:51:41,46.58565,2.3726850000000006,1.2212599695066633,3.9641200000000003,2.1122690000000004,-17.361099999999993,242.65611111112102
2023-03-02 12:54:41,50.02894,2.430555,1.1304339424579164,4.224536,2.1990740000000004,-17.071800000000025,242.70611111112103
2023-03-02 12:58:02,48.87153,2.3726850000000006,1.1412806966626776,4.195602,2.256944,-17.071799999999996,242.76194444445437
2023-03-02 13:00:42,45.42824,2.2858790000000004,1.0869152900342292,4.195602,2.3148149999999994,-17.93979999999999,242.80638888889882
2023-03-02 13:03:39,39.6412,2.1990739999999995,1.0604764793631098,4.079861,2.2858790000000004,-17.65039999999999,242.8555555555655
2023-03-02 13:06:41,46.58565,2.5752309999999996,1.1119320358743123,3.993054999999999,1.765046,-17.650499999999994,242.90611111112105
2023-03-02 13:09:18,51.18634,2.4884259999999996,1.1179604927855473,3.7615729999999994,1.649305,-18.518599999999992,242.94972222223217
2023-03-02 13:09:42,51.59144,2.4884259999999996,1.0872152811154283,3.732639,1.5914350000000006,-15.914299999999997,242.95638888889883
2023-03-02 13:12:40,42.70834,2.170139,1.0516057832715646,3.5879629999999993,1.8229159999999993,-19.097200000000015,243.00583333334328
2023-03-02 13:15:40,42.33218,2.4016199999999994,1.2305056888365233,3.906249999999999,2.0254640000000004,-18.80789999999999,243.0558333333433
2023-03-02 13:18:45,46.9618,2.430555,1.1304329431320936,4.1666669999999995,2.141203999999999,-16.4931,243.10722222223217
2023-03-02 13:21:40,48.87153,2.4594899999999997,1.1095140190375672,3.993054999999999,1.9097229999999996,-17.650499999999994,243.15583333334328
2023-03-02 13:24:41,46.18055,2.228009,1.0410360517578228,3.8773149999999994,2.0254630000000002,-17.361099999999993,243.20611111112106
2023-03-02 13:27:40,48.11921,2.4016199999999994,1.150108703836449,3.732639,1.765047,-16.782399999999996,243.25583333334328
2023-03-02 13:30:41,49.65278,2.34375,1.0754830897206138,3.993054999999999,2.0254629999999993,-16.492999999999995,243.30611111112106
2023-03-02 13:33:42,45.42824,2.34375,1.0455540480657202,3.993054999999999,1.9965269999999995,-18.22919999999999,243.35638888889883
2023-03-02 13:36:38,49.27662,2.4016199999999994,1.150108703836449,3.9351849999999997,1.967593,-17.071699999999993,243.40527777778772
2023-03-02 13:39:41,46.55671,2.3726849999999997,1.1412826152328737,3.993055,2.054399000000001,-18.80789999999999,243.45611111112106
2023-03-02 13:42:38,46.18055,2.2858799999999997,1.0869175385200578,3.993055,2.1122690000000004,-16.782399999999996,243.50527777778774
2023-03-02 13:45:40,55.43981,2.430555,1.1304329431320936,3.90625,1.8807869999999998,-15.3356,243.5558333333433
2023-03-02 13:48:41,49.65278,2.141204,1.0427052986597956,3.703704,1.9675919999999998,-16.492999999999995,243.60611111112107
2023-03-02 13:51:47,52.74884,2.4594899999999997,1.1676845515286114,4.02199,1.9965290000000007,-15.625,243.65777777778774
2023-03-02 13:54:41,65.48032,2.719907,1.2156183350890057,5.179398,2.8645879999999995,-14.467600000000004,243.7061111111211
2023-03-02 13:57:41,58.91204,2.2858799999999997,1.0869165658357285,4.74537,2.8645829999999997,-11.863399999999984,243.7561111111211
2023-03-02 14:00:41,52.74884,2.141203,1.0958329719228515,4.600694,2.922454,-14.467600000000004,243.8061111111211
2023-03-02 14:03:41,52.34375,2.256944,1.1056981798280994,4.513889,2.6909729999999996,-14.467600000000004,243.85611111112112
2023-03-02 14:06:40,52.74884,2.430555,1.1010436297577488,4.369212,2.3148150000000003,-15.3356,243.90583333334334
2023-03-02 14:09:40,51.96759,2.2858790000000004,1.0869152900342292,4.195602,2.3148149999999994,-15.914299999999997,243.95583333334335
2023-03-02 14:12:40,45.02315,2.1990739999999995,1.0877336778232187,4.050926,2.2858790000000004,-16.782399999999996,244.00583333334336
2023-03-02 14:15:40,51.96759,2.4884259999999996,1.1476594357612853,4.311343,2.228009,-14.467600000000004,244.05583333334337
2023-03-02 14:18:40,51.59144,2.2858799999999997,1.0869165658357303,4.195600999999999,2.314814,-14.467600000000004,244.10583333334338
2023-03-02 14:21:39,50.81019,2.256944,1.0202595433451302,3.993054999999999,2.0833329999999997,-16.203699999999998,244.1555555555656
2023-03-02 14:24:41,54.65856,2.34375,1.1324285459302939,4.224536,2.3148150000000003,-12.731499999999983,244.20611111112115
2023-03-02 14:27:41,47.71412,2.2858799999999997,1.1146355605807137,4.311343,2.4594900000000006,-17.361099999999993,244.25611111112116
2023-03-02 14:30:41,52.57523,2.4016199999999994,1.150107739459821,4.311343,2.343750000000001,-14.178199999999975,244.30611111112117
2023-03-02 14:33:40,51.27315,2.228009,1.0410370454020954,4.108796,2.256945,-15.9144,244.35583333334338
2023-03-02 14:36:41,49.65278,2.3148150000000003,1.0956744590335894,3.993055,2.083334,-15.625,244.40611111112116
2023-03-02 14:39:41,46.18055,2.170139,1.051606734136509,3.8773149999999994,2.1122690000000004,-15.3356,244.45611111112117
2023-03-02 14:42:42,50.05787,2.3726849999999997,1.0840285903160278,3.906249999999999,1.9097229999999996,-15.335700000000003,244.50638888889895
2023-03-02 14:45:40,52.74884,2.3148149999999994,1.0669116801933116,4.050926,2.1122690000000004,-15.9144,244.5558333333434
2023-03-02 14:48:41,48.09028,2.256945,1.1056975505690418,4.021991,2.1990730000000003,-15.914299999999997,244.60611111112118
2023-03-02 14:51:41,51.96759,2.4594899999999997,1.1390585180424604,4.1666669999999995,2.1122689999999995,-15.9144,244.6561111111212
2023-03-02 14:54:41,46.9618,2.3148149999999994,1.0956725028984515,3.9351849999999997,2.025462,-16.203699999999998,244.7061111111212
2023-03-02 14:57:41,46.9618,2.430555,1.1589101647940765,4.02199,2.0254640000000004,-17.361199999999997,244.7561111111212
2023-03-02 15:00:38,48.90046,2.34375,1.0754830897206138,3.993054999999999,2.0254629999999993,-17.071799999999996,244.8052777777879
2023-03-02 15:03:41,56.59722,2.4016200000000003,1.1217819936681785,3.90625,1.9097219999999995,-15.3356,244.85611111112124
2023-03-02 15:06:40,49.27662,2.256945,1.1056975505690418,3.8773149999999994,2.054397,-14.756900000000002,244.90583333334345
2023-03-02 15:09:41,45.8044,2.170139,1.0516057832715646,4.282408,2.517361,-15.624999999999972,244.95611111112123
2023-03-02 15:12:41,51.18634,2.517361,1.1562375404361767,4.195601,2.083334,-16.203699999999998,245.00611111112124
2023-03-02 15:15:41,49.27662,2.228009,1.0410370454020954,3.90625,2.054399,-15.9144,245.05611111112125
2023-03-02 15:18:41,46.18055,2.2858799999999997,1.1146355605807137,3.8773149999999994,2.025462,-17.36110000000002,245.10611111112127
2023-03-02 15:21:43,46.9618,2.256945,1.0781329432909648,3.9351849999999997,2.083334,-16.4931,245.1566666666768
2023-03-02 15:24:42,43.86574,2.228009,1.0967320952838138,3.993055,2.1990750000000006,-17.93980000000002,245.20638888889903
2023-03-02 15:27:18,50.81019,2.459491,1.1390598202852709,4.021991,1.9675930000000008,-15.625,245.24972222223235
2023-03-02 15:27:41,52.34375,2.459491,1.1390598202852709,4.021991,1.9675930000000008,-15.625,245.25611111112124
2023-03-02 15:30:40,45.02315,2.1122680000000003,1.0337741438710868,3.90625,2.1990739999999995,-16.203699999999998,245.30583333334346
2023-03-02 15:33:40,47.71412,2.34375,1.1044022262310988,3.8483799999999997,1.9097219999999995,-16.782400000000024,245.35583333334347
2023-03-02 15:36:40,58.99884,2.34375,1.0754830897206138,3.8483789999999996,1.8807869999999998,-13.020800000000008,245.40583333334348
2023-03-02 15:39:40,58.53588,2.228009,1.0967311618537863,3.7615740000000004,1.967593,-13.599500000000006,245.4558333333435
2023-03-02 15:42:41,55.06366,1.9097229999999996,0.9703557226036438,4.079861999999999,2.5752309999999996,-13.310200000000009,245.50611111112127
2023-03-02 15:45:40,50.81019,2.1122689999999995,1.033776332599321,3.9351849999999997,2.2280100000000003,-15.335700000000003,245.5558333333435
2023-03-02 15:48:42,50.02894,2.3148149999999994,1.1235469864273981,4.108795999999999,2.2280100000000003,-15.914300000000026,245.60638888889903
2023-03-02 15:51:41,55.43981,2.3148149999999994,1.2026796222008778,4.398148,2.604166,-15.335700000000003,245.65611111112125
2023-03-02 15:54:41,63.13657,2.517361,1.1562365254410285,4.716435000000001,2.6041669999999995,-12.731600000000014,245.70611111112126
2023-03-02 15:57:41,62.76042,2.256944,1.1056981798280994,4.74537,2.922454,-10.416599999999988,245.75611111112127
2023-03-02 16:00:41,46.9618,2.1122679999999994,1.0605608579537287,4.62963,2.9513890000000007,-17.36110000000002,245.80611111112128
2023-03-02 16:03:42,51.96759,2.3726849999999997,1.1412806966626774,4.600695,2.6620370000000007,-16.203700000000026,245.85638888889906
2023-03-02 16:06:41,56.59722,2.3148150000000003,1.066909658994093,4.398149,2.4594899999999997,-13.599500000000006,245.90611111112128
2023-03-02 16:09:41,61.60301,2.546296,1.249542017847423,4.716435,2.662038,-12.731400000000008,245.9561111111213
2023-03-02 16:12:41,63.94676,2.2858799999999997,1.1146365044355144,4.484953,2.633101,-9.548599999999993,246.0061111111213
2023-03-02 16:15:41,58.50694,2.2858799999999997,1.1146365044355144,4.600694,2.748842,-11.863400000000013,246.0561111111213
2023-03-02 16:18:39,57.11806,2.3148149999999994,1.1506215766165344,5.0347219999999995,3.1828700000000003,-13.31019999999998,246.10555555556576
2023-03-02 16:21:42,56.59722,2.34375,1.1044041930760047,4.80324,2.864584,-14.757000000000005,246.1563888888991
2023-03-02 16:24:41,66.6088,2.633102,1.2763192145823603,5.092593,2.9513929999999995,-10.127299999999991,246.20611111112132
2023-03-02 16:27:41,61.60301,2.1122679999999994,1.0605617701896244,4.658565,2.9803250000000006,-8.391200000000026,246.25611111112133
2023-03-02 16:30:42,62.76042,2.4016199999999994,1.2305092546632137,5.063657,3.182875,-9.837999999999994,246.3063888888991
2023-03-02 16:34:02,60.06944,2.34375,1.1044022262310988,4.890047,2.951389,-11.574099999999987,246.36194444445465
2023-03-02 16:36:40,52.71991,2.170139,1.0516057832715646,4.62963,2.8645829999999997,-14.178200000000004,246.40583333334354
2023-03-02 16:39:19,48.09028,2.1990739999999995,1.0323572723996302,4.571758999999999,2.748843,-15.914299999999997,246.4500000000102
2023-03-02 16:39:42,48.09028,2.2858799999999997,1.0583139035927343,4.571758999999999,2.6620369999999998,-15.914299999999997,246.45638888889908
2023-03-02 16:42:41,46.20949,2.256945,1.0781329432909648,4.456018,2.6041670000000003,-17.361199999999997,246.5061111111213
2023-03-02 16:45:41,54.65856,2.3726849999999997,1.0539347080638493,4.282408,2.256945000000001,-15.335700000000003,246.5561111111213
2023-03-02 16:48:41,55.06366,2.3148150000000003,1.2277842258124008,4.282408,2.517361,-14.178299999999979,246.60611111112132
2023-03-02 16:51:42,60.06944,2.256945,1.1056984892260133,4.513889,2.6909719999999995,-14.467600000000004,246.6563888888991
2023-03-02 16:54:42,53.125,2.1990749999999997,1.1400034591265118,4.57176,2.8645829999999997,-15.625,246.7063888888991
2023-03-02 16:57:39,50.02894,2.141204,1.0696506486299349,4.629630000000001,2.922454,-15.335700000000003,246.7555555555658
2023-03-02 17:00:41,49.27662,2.256945,1.0781310087434242,4.571759,2.719906,-16.782399999999996,246.80611111112134
2023-03-02 17:03:42,46.9618,2.228009,1.0693179409989906,4.484954,2.6620369999999998,-16.4931,246.85638888889912
2023-03-02 17:06:42,42.70834,2.141204,1.0427052986597956,4.282408,2.546296,-16.203699999999998,246.90638888889913
2023-03-02 17:09:42,52.34375,2.430555,1.158909195352841,4.311342,2.3148149999999994,-15.046400000000006,246.95638888889914
2023-03-02 17:12:40,50.81019,2.4016200000000003,1.1217819936681785,4.282408,2.2858799999999997,-15.046300000000002,247.0058333333436
2023-03-02 17:15:41,50.69444,2.170139,1.051606734136509,4.021991,2.256945000000001,-15.625,247.05611111112137
2023-03-02 17:18:41,48.11921,2.4016200000000003,1.2043973146204665,4.6875,2.7777789999999998,-16.203700000000026,247.10611111112138
2023-03-02 17:21:41,46.55671,2.3726849999999997,1.113105236676496,4.571759,2.604166,-15.3356,247.1561111111214
2023-03-02 17:24:41,49.24768,2.3148150000000003,1.0371472657933283,4.427084000000001,2.4594899999999997,-19.097199999999987,247.2061111111214
2023-03-02 17:27:41,49.27662,2.2858799999999997,1.0869155931503487,4.282408,2.4016200000000003,-15.914299999999997,247.2561111111214
2023-03-02 17:30:41,42.70834,2.2280099999999994,1.0967305388320372,4.224538,2.430555000000001,-17.650499999999994,247.30611111112142
2023-03-02 17:34:01,43.48959,2.256945,1.0781329432909648,4.137731,2.2858799999999997,-16.782399999999996,247.36166666667697
2023-03-02 17:36:59,45.3993,2.3726849999999997,1.0840285903160278,4.108796,2.1122690000000004,-17.93980000000002,247.41111111112141
2023-03-02 17:39:41,41.17477,2.256944,1.1056972411713077,4.050926,2.228009,-17.650500000000022,247.4561111111214
2023-03-02 17:42:40,42.70834,2.34375,1.0754830897206138,3.993054999999999,2.0254629999999993,-17.071800000000025,247.50583333334362
2023-03-02 17:45:41,42.33218,2.34375,1.1324266375940717,4.050926,2.141203,-17.361099999999993,247.5561111111214
2023-03-02 17:48:41,40.79861,2.34375,1.1324266375940717,4.050926,2.141203,-17.65039999999999,247.6061111111214
2023-03-02 17:51:41,41.92709,2.2858799999999997,1.0583139035927343,4.108796,2.1990740000000004,-16.203699999999998,247.65611111112142
2023-03-02 17:54:41,41.95602,2.3148150000000003,1.066911680193312,4.108796,2.170139,-17.650499999999994,247.70611111112143
2023-03-02 17:57:41,40.01736,2.34375,1.1044022262310988,4.079861,2.141203,-17.93979999999999,247.75611111112144
2023-03-02 18:00:41,43.86574,2.34375,1.1044032096540866,4.050926,2.1122690000000004,-16.4931,247.80611111112145
2023-03-02 18:03:41,39.26505,2.256944,1.0781326392094155,4.02199,2.17014,-17.93979999999999,247.85611111112146
2023-03-02 18:06:41,39.23611,2.3148149999999994,1.0956725028984515,3.9351849999999997,2.025462,-18.807900000000018,247.90611111112148
2023-03-02 18:09:41,38.85995,2.3148149999999994,1.0956725028984515,3.9351849999999997,2.025462,-17.361000000000047,247.9561111111215
2023-03-02 18:12:41,38.0787,2.3148150000000003,1.0371472657933283,3.8483800000000006,1.8807859999999996,-17.361099999999965,248.0061111111215
2023-03-02 18:15:39,37.32639,2.3148150000000003,1.0956744590335894,3.7326379999999997,1.8229169999999995,-18.229100000000017,248.05555555556595
2023-03-02 18:18:41,35.01157,2.2858799999999997,1.0583139035927343,3.6747680000000003,1.7650460000000008,-18.807800000000043,248.1061111111215
2023-03-02 18:21:42,36.9213,2.3148150000000003,1.0956725028984518,3.616899,1.7071759999999996,-18.22919999999999,248.15638888889927
2023-03-02 18:24:41,35.01157,2.2858799999999997,1.028717061138541,3.5590279999999996,1.6203700000000003,-18.51849999999999,248.2061111111215
2023-03-02 18:27:41,33.85416,2.2858799999999997,1.0583139035927343,3.4432869999999998,1.5335650000000003,-18.22920000000002,248.2561111111215
2023-03-02 18:30:41,32.69676,2.2858799999999997,1.028717061138541,3.3854159999999993,1.446758,-18.807900000000018,248.3061111111215
2023-03-02 18:33:41,31.16319,2.3148150000000003,1.066910669594299,3.298611,1.359953,-19.386599999999987,248.35611111112152
2023-03-02 18:36:41,31.16319,2.3148150000000003,1.066911680193312,3.240741,1.3020839999999998,-18.518599999999964,248.40611111112153
2023-03-02 18:39:41,30.78703,2.2280099999999994,1.0117761677721544,3.1828709999999996,1.3020830000000005,-19.675900000000013,248.45611111112154
2023-03-02 18:42:41,30.38194,2.3148150000000003,1.0956734809665505,3.1828700000000003,1.273148,-19.386599999999987,248.50611111112156
2023-03-02 18:45:41,30.38194,2.3148150000000003,1.0956734809665505,3.1828700000000003,1.273148,-17.939899999999994,248.55611111112157
2023-03-02 18:48:42,30.38194,2.256945,1.0781319760177168,3.0960649999999994,1.2442129999999993,-18.80789999999999,248.60638888889935
2023-03-02 18:51:42,32.69676,2.256945,1.0781319760177168,3.0960649999999994,1.2442129999999993,-17.93980000000002,248.65638888889936
2023-03-02 18:54:39,32.69676,2.228009,1.0693189028330785,3.0671289999999996,1.2442129999999993,-18.229100000000017,248.70555555556604
2023-03-02 18:57:41,33.10185,2.228009,1.0693189028330785,3.0671289999999996,1.2442129999999993,-19.386600000000016,248.75611111112158
2023-03-02 19:00:41,30.78703,2.228009,1.0693189028330785,3.0671289999999996,1.2442129999999993,-19.386599999999987,248.8061111111216
2023-03-02 19:03:41,30.78703,2.256945,1.0781319760177168,3.0960649999999994,1.2442129999999993,-18.22919999999999,248.8561111111216
2023-03-02 19:06:41,30.78703,2.256945,1.0781319760177168,3.0960649999999994,1.2442129999999993,-19.675900000000013,248.90611111112162
2023-03-02 19:09:41,30.78703,2.256945,1.0781319760177168,3.0960649999999994,1.2442129999999993,-20.254599999999982,248.95611111112163
2023-03-02 19:12:42,30.78703,2.3148150000000003,1.123546037403182,3.125,1.2442129999999993,-19.675900000000013,249.0063888888994
2023-03-02 19:15:40,33.47801,2.3148150000000003,1.123546037403182,3.125,1.2442129999999993,-19.09729999999999,249.05583333334386
2023-03-02 19:19:02,30.38194,2.3148150000000003,1.123546037403182,3.125,1.2442129999999993,-20.25460000000001,249.11194444445496
2023-03-02 19:21:41,30.38194,2.3148150000000003,1.0956734809665505,3.1539349999999997,1.2442129999999993,-18.80789999999999,249.15611111112162
2023-03-02 19:24:41,32.69676,2.3148150000000003,1.1235460374031827,3.2696759999999996,1.3888889999999998,-19.097199999999987,249.20611111112163
2023-03-02 19:27:41,33.85416,2.3148150000000003,1.0956725028984526,3.2696759999999996,1.359953,-20.25460000000001,249.25611111112164
2023-03-02 19:30:41,31.16319,2.34375,1.1044032096540857,3.211805,1.273148,-20.543999999999983,249.30611111112165
2023-03-02 19:33:38,30.78703,2.3148149999999994,1.0956734809665505,3.1828699999999994,1.273148,-19.386599999999987,249.35527777778833
2023-03-02 19:36:41,30.00578,2.3148149999999994,1.0956734809665505,3.1828699999999994,1.273148,-17.93980000000002,249.40611111112167
