Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-02 19:45:41,31.16319,2.3726850000000006,1.1131052366764962,3.1828700000000003,1.2152769999999995,-19.965299999999985,249.40611111112167
2023-03-02 20:21:41,30.00578,2.34375,1.1044022262310988,3.1539349999999997,1.2152769999999995,-19.675999999999988,249.40611111112167
2023-03-02 20:36:42,30.7581,2.34375,1.1044022262310988,3.1539349999999997,1.2152769999999995,-19.386599999999987,249.40611111112167
2023-03-02 23:27:39,30.38194,2.459491,1.1095132730683692,2.951389,0.868055,-19.6759,249.40611111112167
2023-03-03 00:57:40,30.00578,1.8229169999999995,0.9678112982147805,2.34375,0.9548610000000002,-19.676000000000016,249.40611111112167
2023-03-03 01:00:41,33.07291,1.3888889999999998,0.8209276449256495,1.9097220000000004,0.9548610000000002,-19.09730000000002,249.40611111112167
2023-03-03 01:03:41,33.10185,1.5914359999999999,0.8908063191786331,2.1990740000000004,1.0416660000000002,-19.675899999999984,249.40611111112167
2023-03-03 01:06:41,30.78703,1.851852,0.977249801390476,2.4594900000000006,1.0416660000000002,-20.254699999999985,249.40611111112167
2023-03-03 07:03:41,32.69676,2.2858790000000004,1.1415649243153672,3.1539350000000006,1.3310189999999995,-19.965300000000013,249.40611111112167
2023-03-03 07:06:41,33.85416,2.141204,1.0149121454449765,3.0960650000000003,1.3310190000000004,-19.675900000000013,249.40611111112167
2023-03-03 07:57:42,33.47801,2.1701380000000006,1.0516054761868225,2.8935180000000003,1.1284719999999995,-19.386499999999984,249.40611111112167
2023-03-03 08:00:42,35.04051,2.1701380000000006,1.2040322329152868,3.327546,1.7361119999999994,-19.386600000000016,249.4561111111217
2023-03-03 08:03:41,36.95023,2.1122679999999994,1.0337741438710866,3.501156999999999,1.7939809999999996,-19.09729999999999,249.5058333333439
2023-03-03 08:06:18,35.01157,2.0254629999999993,1.0067943409857352,3.211805,1.5914349999999997,-19.675900000000013,249.54944444445502
2023-03-03 08:06:42,34.63541,2.0254629999999993,1.0067943409857367,3.1828699999999994,1.5625000000000009,-20.54400000000001,249.55611111112168
2023-03-03 08:09:41,34.63541,2.0833330000000005,1.024813278610836,2.9513880000000006,1.273148,-19.386599999999987,249.6058333333439
2023-03-03 08:12:41,30.78703,2.0254630000000002,1.006793418092953,2.7777780000000005,1.1574069999999992,-19.675899999999984,249.6558333333439
2023-03-03 08:15:41,30.41088,2.083334,1.0514416568563314,2.6620369999999998,1.0127310000000005,-20.83330000000001,249.70583333334392
2023-03-03 08:18:41,32.69676,2.2569440000000007,1.1056981798280996,2.7488420000000007,0.9259259999999996,-19.965300000000013,249.75583333334393
2023-03-03 08:21:42,33.07291,2.228009,1.199286763212389,2.9803240000000004,1.3020830000000005,-20.25460000000001,249.8061111111217
2023-03-03 08:24:42,33.47801,2.1990740000000004,1.060476479363111,3.1539349999999997,1.359953,-19.097200000000015,249.85611111112172
2023-03-03 08:30:41,33.10185,2.2858790000000004,1.1146361960308373,3.211805,1.3599539999999992,-21.412000000000006,249.85611111112172
2023-03-03 08:33:16,32.69676,2.170139,1.051606734136508,3.1828700000000003,1.4178240000000004,-19.097199999999987,249.85611111112172
2023-03-03 08:33:40,32.7257,2.1990740000000004,1.0604774357276763,3.1828700000000003,1.3888889999999998,-19.09729999999999,249.85611111112172
2023-03-03 08:36:41,35.01157,2.1990740000000004,1.0604764793631103,3.009259,1.2152769999999995,-19.386599999999987,249.85611111112172
2023-03-03 08:39:43,32.69676,2.1990740000000004,1.0877346059997737,2.8935180000000003,1.1284719999999995,-19.676000000000016,249.85611111112172
2023-03-03 08:42:41,31.53935,2.1701390000000007,1.0516057832715648,2.8935190000000004,1.1284719999999995,-19.675900000000013,249.85611111112172
2023-03-03 08:48:41,34.63541,2.256944,1.07813070466225,3.211805,1.359953,-19.675900000000013,249.85611111112172
2023-03-03 08:51:42,35.79282,2.170139,1.051606734136508,3.0671290000000004,1.3020830000000005,-19.96520000000001,249.9063888888995
2023-03-03 08:54:42,36.16898,2.1990740000000004,1.0877346059997737,3.009259,1.2442129999999993,-18.229100000000017,249.9563888888995
2023-03-03 08:57:41,31.16319,2.0833330000000005,1.0514413410944736,2.9803240000000004,1.3310189999999995,-19.386600000000016,250.00611111112173
2023-03-03 09:00:42,33.85416,2.228009,1.096731161853787,3.009259,1.2152780000000005,-19.386500000000012,250.0563888888995
2023-03-03 09:03:41,35.04051,2.228009,1.0967311618537863,3.1828700000000003,1.3888889999999998,-18.22909999999999,250.10611111112172
2023-03-03 09:06:41,39.26505,1.9965270000000004,0.9707731862304959,2.835648,1.2152789999999998,-20.25460000000001,250.15611111112173
2023-03-03 09:09:41,38.13657,1.5046299999999997,0.8837762271567451,2.4884259999999996,1.446758,-18.80789999999999,250.20611111112174
2023-03-03 09:12:38,41.95602,1.8807869999999998,0.9866507348574706,2.8935179999999994,1.4467600000000003,-18.80789999999999,250.25527777778842
2023-03-03 09:15:41,40.82755,2.0254629999999993,1.0067934180929534,3.0671289999999996,1.446758,-17.071799999999996,250.30611111112177
2023-03-03 09:19:02,40.42245,2.170139,1.051606734136508,2.9803240000000004,1.2152780000000005,-17.071699999999993,250.3619444444551
2023-03-03 09:21:41,38.10764,2.083334,1.0514407499948943,3.038195,1.3888880000000006,-19.965300000000013,250.40611111112176
2023-03-03 09:24:41,34.63541,2.0254630000000002,1.0331023424797643,3.1828700000000003,1.5914349999999997,-19.386599999999987,250.45611111112177
2023-03-03 09:27:41,34.63541,2.1122690000000004,1.0605620848394592,3.240741,1.5624999999999991,-19.96519999999998,250.50611111112178
2023-03-03 09:30:41,38.85995,2.1122679999999994,1.033776023415516,3.1539339999999996,1.4467600000000003,-19.965300000000013,250.5561111111218
2023-03-03 09:33:41,42.33218,2.0254630000000002,1.0331014464634836,3.009259,1.4178229999999994,-19.097199999999987,250.6061111111218
2023-03-03 09:36:42,40.42245,1.967593,1.0146280178554758,2.9803239999999995,1.4467590000000001,-17.93979999999999,250.65638888889958
2023-03-03 09:39:41,41.95602,2.141203,1.1213285548676595,3.0671289999999996,1.4178249999999997,-17.93979999999999,250.7061111111218
2023-03-03 09:42:41,36.16898,1.938657,1.0053380188468648,3.211805,1.7071759999999996,-20.254699999999985,250.7561111111218
2023-03-03 09:45:42,37.32639,2.1701380000000006,1.0787085692036262,3.1539339999999996,1.4178249999999997,-19.386600000000016,250.8063888888996
2023-03-03 09:48:40,36.57407,2.1122690000000004,1.0605620848394592,3.240741,1.5624999999999991,-19.097199999999987,250.85583333334404
2023-03-03 09:51:38,39.26505,2.1122690000000004,1.0337763325993212,3.211805,1.5046299999999997,-19.097200000000015,250.90527777778848
2023-03-03 09:54:41,39.6412,2.170139,1.051606734136508,3.0960650000000003,1.3310190000000004,-19.96520000000001,250.95611111112183
2023-03-03 09:57:41,38.85995,2.054399,0.9885221917289693,3.038195,1.359954,-19.097200000000015,251.00611111112184
2023-03-03 10:00:41,36.95023,2.141204,1.0427062439944,3.009259,1.273148,-19.386599999999987,251.05611111112185
2023-03-03 10:03:41,36.16898,2.141204,1.0958323981108007,3.125,1.446758,-18.80789999999999,251.10611111112186
2023-03-03 10:06:41,38.85995,2.1990740000000004,1.0877355341754071,3.29861,1.5335650000000003,-18.807799999999986,251.15611111112187
2023-03-03 10:09:42,35.79282,2.141204,1.0696497310502084,3.1828700000000003,1.4756929999999997,-19.675900000000013,251.20638888889965
2023-03-03 10:12:41,36.16898,2.256944,1.1324802324636918,3.29861,1.5046299999999997,-19.965299999999985,251.25611111112187
2023-03-03 10:15:42,40.01736,2.256944,1.1324793195587954,3.4432869999999998,1.6493060000000002,-18.518599999999992,251.30638888889965
2023-03-03 10:18:43,38.88889,2.256944,1.07813070466225,3.501158,1.6493060000000002,-17.93979999999999,251.35666666667743
2023-03-03 10:21:41,42.73727,2.256944,1.1056991184839557,3.2696749999999994,1.4467600000000003,-18.80789999999999,251.40611111112187
2023-03-03 10:24:41,38.10764,2.1122680000000003,1.0605617701896253,3.1539349999999997,1.475695,-19.675900000000013,251.45611111112188
2023-03-03 10:27:42,33.85416,2.170139,1.1050423775243343,3.2696749999999994,1.5625000000000009,-20.544100000000014,251.50638888889966
2023-03-03 10:30:39,40.39352,2.343749,1.1324272852919652,3.587962,1.6782409999999999,-17.071699999999993,251.55555555556634
2023-03-03 10:33:41,37.32639,2.170139,1.0236491510599572,3.4432859999999996,1.649305,-18.807800000000015,251.6061111111219
2023-03-03 10:36:41,34.25926,2.170139,0.9947272494821464,3.2696749999999994,1.446758,-17.93980000000002,251.6561111111219
2023-03-03 10:39:41,34.25926,2.170139,1.0787070359081563,3.1828700000000003,1.446758,-19.675899999999984,251.7061111111219
2023-03-03 10:42:42,38.10764,2.1990740000000004,1.0604774357276763,3.038194,1.2442129999999993,-19.386600000000016,251.7563888888997
2023-03-03 10:45:40,34.25926,2.141204,1.0696506486299349,2.9803240000000004,1.273148,-19.965299999999985,251.80583333334414
2023-03-03 10:48:41,35.01157,2.170139,1.0787070359081563,2.9803240000000004,1.244212,-19.965299999999985,251.85611111112192
2023-03-03 10:51:40,33.47801,2.1990740000000004,1.087733677823219,3.125,1.359953,-18.807900000000018,251.90583333334413
2023-03-03 10:54:40,36.54514,2.2858790000000004,1.1146361960308373,3.1828700000000003,1.3310189999999995,-18.518500000000017,251.95583333334415
2023-03-03 10:57:41,37.23959,2.1701390000000007,1.0787079588011679,3.298611,1.5624999999999991,-19.386600000000016,252.00611111112192
2023-03-03 11:00:41,36.16898,2.1122690000000004,1.0337753928274163,3.1539350000000006,1.4467590000000001,-19.097199999999987,252.05611111112194
2023-03-03 11:03:41,36.57407,2.141204,1.069649731050209,3.0960650000000003,1.3888880000000006,-17.93979999999999,252.10611111112195
2023-03-03 11:06:41,35.01157,2.1990740000000004,1.060476479363111,3.1539349999999997,1.359953,-19.09729999999996,252.15611111112196
2023-03-03 11:09:40,34.63541,2.1701390000000007,1.0516057832715648,2.9803240000000004,1.2152769999999995,-20.254599999999982,252.20583333334417
2023-03-03 11:12:41,34.25926,2.170139,1.0787079588011685,3.1539349999999997,1.4178240000000004,-19.09729999999996,252.25611111112195
2023-03-03 11:15:41,37.32639,2.1990740000000004,1.0877346059997737,3.211805,1.4467589999999992,-17.650499999999994,252.30611111112196
2023-03-03 11:18:40,33.85416,2.1990739999999995,1.087735534175407,3.3275449999999998,1.5625000000000009,-18.80789999999999,252.35583333334418
2023-03-03 11:21:40,36.57407,2.2858789999999996,1.141564006402652,3.1828699999999994,1.359953,-18.807900000000018,252.4058333333442
2023-03-03 11:24:41,36.57407,2.228009,1.0693189028330785,3.211805,1.3888889999999998,-18.518599999999992,252.45611111112197
2023-03-03 11:27:41,35.79282,2.170139,1.0787070359081572,3.1539349999999997,1.4178230000000003,-18.80789999999999,252.50611111112198
2023-03-03 11:30:41,34.25926,2.1990749999999997,1.0877339892627205,3.240741,1.4756929999999997,-18.80789999999999,252.556111111122
2023-03-03 11:33:41,37.32639,2.3148150000000003,1.1235460374031827,3.2696759999999996,1.3888889999999998,-19.965299999999985,252.606111111122
2023-03-03 11:36:41,34.63541,2.2858799999999997,1.1146374482893733,3.3854159999999993,1.5335650000000003,-19.097199999999987,252.65611111112202
2023-03-03 11:39:41,37.32639,2.430555,1.1304349417826463,3.414351,1.38889,-19.965300000000013,252.70611111112203
2023-03-03 11:42:41,36.57407,2.3148150000000003,1.1235450883780158,3.298611,1.4178229999999994,-20.25460000000001,252.75611111112204
2023-03-03 11:45:40,37.32639,2.3148150000000003,1.1235450883780158,3.298611,1.4178229999999994,-18.80789999999999,252.80583333334425
2023-03-03 11:48:38,38.85995,2.3726849999999997,1.1412816559482577,3.2696759999999996,1.3310190000000004,-17.65040000000002,252.8552777777887
2023-03-03 11:51:41,36.57407,2.2858799999999997,1.1146365044355144,3.327546,1.4756939999999998,-19.965299999999985,252.90611111112204
2023-03-03 11:54:40,35.79282,2.3148149999999994,1.0956725028984524,3.2986109999999993,1.3888880000000006,-18.80789999999999,252.95583333334426
2023-03-03 11:57:44,35.01157,2.3148149999999994,1.1506224995088887,3.414350999999999,1.5625000000000009,-21.12270000000001,253.00694444445537
2023-03-03 12:00:41,40.42245,2.430555,1.1589082259106291,3.5879629999999993,1.5914349999999997,-18.22919999999999,253.05611111112205
2023-03-03 12:03:42,40.79861,2.3726849999999997,1.0840285903160278,3.4432869999999998,1.4467600000000003,-19.675899999999984,253.10638888889983
2023-03-03 12:09:41,36.16898,2.34375,1.1324285459302939,3.414350999999999,1.5046299999999997,-19.675900000000013,253.10638888889983
2023-03-03 12:12:40,38.10764,2.4016199999999994,1.1776201115634948,3.5590269999999995,1.6203700000000003,-17.650499999999994,253.15611111112204
2023-03-03 12:15:41,36.54514,2.3726849999999997,1.113105236676496,3.703704,1.7361110000000002,-18.22919999999999,253.20638888889982
2023-03-03 12:18:41,44.64699,2.3726849999999997,1.1412816559482568,3.6747679999999994,1.7361109999999993,-18.22919999999999,253.25638888889983
2023-03-03 12:21:41,46.18055,2.1990740000000004,1.0604764793631103,3.501158,1.7071759999999996,-18.51849999999999,253.30638888889985
2023-03-03 12:24:41,40.0463,2.0254630000000002,0.9796636143079636,3.2696749999999994,1.6203699999999994,-17.93979999999999,253.35638888889986
2023-03-03 12:27:39,40.42245,2.170139,1.0516076850004308,3.29861,1.5335650000000003,-18.80789999999999,253.4058333333443
2023-03-03 12:30:41,41.95602,2.228009,1.0967302284228306,3.4722230000000005,1.6782410000000008,-19.097199999999987,253.45638888889985
2023-03-03 12:33:41,39.6412,2.0833330000000005,1.0248123444318287,3.414352,1.7361109999999993,-17.65040000000002,253.50638888889986
2023-03-03 12:36:42,40.39352,2.1990740000000004,1.0323572723996304,3.414351,1.5914349999999997,-17.93979999999999,253.55666666667764
2023-03-03 12:39:40,36.95023,2.141203,1.0696512526493003,3.298609999999999,1.5914359999999999,-19.96519999999998,253.6061111111221
2023-03-03 12:43:01,43.86574,2.34375,1.1324285459302939,3.327545999999999,1.4178249999999997,-17.071799999999996,253.66194444445543
2023-03-03 12:45:41,44.64699,2.228009,1.0967302284228306,3.530093,1.7361110000000002,-17.93979999999999,253.70638888889988
2023-03-03 12:48:41,40.79861,2.083334,1.0514407499948943,3.5011579999999993,1.851851,-18.51849999999999,253.7563888888999
2023-03-03 12:51:40,47.74305,2.3726849999999997,1.1412816559482568,3.7615740000000004,1.8229170000000003,-17.650499999999994,253.8061111111221
2023-03-03 12:54:41,44.64699,2.141203,1.095833864522432,3.8773139999999993,2.1990750000000006,-17.36110000000002,253.8563888888999
2023-03-03 12:58:02,45.8044,2.2858790000000004,1.0869162627194244,3.7615739999999995,1.880788,-16.4931,253.91222222223323
2023-03-03 13:00:41,38.85995,2.1122680000000003,1.060560857953729,3.703704,2.0254630000000002,-19.675900000000013,253.95638888889988
2023-03-03 13:03:41,44.64699,2.1701390000000007,1.051607685000431,3.587962,1.8229169999999995,-18.229100000000017,254.0063888888999
2023-03-03 13:06:39,50.81019,2.3148150000000003,1.1235450883780167,3.6747690000000004,1.7939810000000005,-17.361099999999993,254.05583333334434
2023-03-03 13:09:41,45.42824,2.0254630000000002,1.0067934180929539,3.3854170000000003,1.765046,-18.229100000000017,254.1063888888999
2023-03-03 13:12:42,45.02315,2.170139,1.0787070359081572,3.3564819999999997,1.6203700000000003,-17.650500000000022,254.15666666667767
2023-03-03 13:15:41,48.9294,2.228009,1.0967311618537863,3.703704,1.9097229999999996,-17.65039999999999,254.20638888889988
2023-03-03 13:18:41,46.58565,1.9965270000000004,0.9977346889015387,3.530092,1.9386569999999992,-17.36110000000002,254.2563888888999
2023-03-03 13:22:03,48.90046,2.141203,1.042705935870185,3.6458329999999997,1.9097230000000005,-17.361099999999993,254.312500000011
2023-03-03 13:24:18,48.90046,2.0833330000000005,0.9689430362638016,3.4722220000000004,1.7361110000000002,-17.361099999999993,254.350000000011
2023-03-03 13:24:42,45.8044,2.0254630000000002,0.95160764384609,3.4722220000000004,1.7939819999999997,-18.80789999999999,254.35666666667765
2023-03-03 13:27:41,43.48959,2.0254630000000002,0.95160764384609,3.327546,1.6493059999999993,-17.650499999999994,254.40638888889987
2023-03-03 13:30:41,42.33218,1.9386580000000002,1.0053383405179406,3.240741,1.7361109999999993,-17.650500000000022,254.45638888889988
2023-03-03 13:33:41,45.8044,2.228009,1.174582927644801,3.587962,1.8807870000000007,-17.93979999999999,254.5063888888999
2023-03-03 13:36:41,42.70834,2.141204,1.0149121454449765,3.819444,2.054398,-18.22919999999999,254.5563888888999
2023-03-03 13:39:41,53.90625,2.2858790000000004,1.167780177641317,3.7615740000000004,1.967594,-17.071699999999993,254.60638888889991
2023-03-03 13:42:41,51.96759,2.2858790000000004,1.0869152900342292,4.021991,2.141203999999999,-16.782399999999996,254.65638888889993
2023-03-03 13:45:39,38.10764,1.7071750000000003,0.9296533737974899,3.8773150000000003,2.6041670000000003,-18.22909999999999,254.70583333334437
2023-03-03 13:48:41,46.9618,2.2569440000000007,1.078132639209416,3.8483790000000004,1.9965289999999998,-17.650499999999994,254.75638888889992
2023-03-03 13:51:41,51.21528,2.228009,1.0693198646661295,3.587962,1.765047,-16.782399999999996,254.80638888889993
2023-03-03 13:54:41,46.55671,2.0254630000000002,0.95160764384609,3.385416,1.7071759999999996,-16.7825,254.85638888889994
2023-03-03 13:57:44,43.48959,2.141204,1.0958332907113786,3.587962,1.9097210000000002,-16.782399999999996,254.9072222222333
2023-03-03 14:00:42,49.27662,2.430555,1.1589082259106291,3.7615739999999995,1.765046,-17.650499999999994,254.95666666667773
2023-03-03 14:03:41,54.6875,2.2858790000000004,1.0583136059906317,3.819444,1.9097229999999996,-16.203700000000026,255.00638888889995
2023-03-03 14:06:41,43.86574,1.938657,1.0304391993770556,3.8483790000000004,2.3726850000000006,-17.361099999999993,255.05638888889996
2023-03-03 14:09:42,53.125,2.4016200000000003,1.1501077394598211,4.137732000000001,2.1701390000000007,-17.071699999999993,255.10666666667774
2023-03-03 14:12:40,63.13657,2.228009,1.0693179409989906,3.935186,2.1122689999999995,-13.888800000000003,255.1561111111222
2023-03-03 14:15:41,53.125,1.938657,1.0304391993770556,3.8483790000000004,2.3726850000000006,-15.046300000000002,255.20638888889997
2023-03-03 14:18:46,55.43981,2.228009,1.0967311618537863,4.484954000000001,2.6909730000000005,-16.2038,255.25777777778885
2023-03-03 14:21:41,62.76042,2.3148150000000003,1.1235450883780167,4.2534730000000005,2.3726850000000006,-10.995299999999986,255.30638888889996
2023-03-03 14:24:38,54.65856,1.9675920000000007,1.0398862215294793,4.4270830000000005,2.922454,-14.467500000000001,255.35555555556664
2023-03-03 14:27:40,48.49537,2.0833330000000005,1.1511292586024449,4.600694,3.0671289999999996,-16.203699999999998,255.4061111111222
2023-03-03 14:30:41,53.90625,2.2858790000000004,1.0869162627194244,4.600694,2.719908,-15.914299999999997,255.45638888889997
2023-03-03 14:33:41,63.13657,2.34375,1.1324275917626607,4.427084000000001,2.5173620000000003,-12.731500000000011,255.50638888889998
2023-03-03 14:36:41,58.15972,2.054399,1.0422878317601776,4.340278,2.719906,-13.020800000000008,255.5563888889
2023-03-03 14:39:41,61.97917,2.256945,1.1056975505690418,4.340278,2.51736,-12.731499999999983,255.6063888889
2023-03-03 14:42:42,53.87731,1.7939810000000005,0.9826311737928707,4.195602000000001,2.8645829999999997,-13.888899999999978,255.65666666667778
2023-03-03 14:45:42,58.13079,2.0833330000000005,1.1746378005111284,5.034722,3.530095,-13.888900000000007,255.7066666666778
2023-03-03 14:48:41,60.4456,2.228009,1.0410370454020954,4.542823,2.6909720000000004,-11.574100000000016,255.7563888889
2023-03-03 14:51:42,76.64931,2.459491,1.1954822198837036,4.803241,2.8067130000000002,-10.12730000000002,255.80666666667778
2023-03-03 14:54:40,67.7662,1.8229170000000003,0.9678121551901879,4.5428239999999995,3.153936,-9.548600000000022,255.85611111112223
2023-03-03 14:57:41,58.50694,2.0254630000000002,1.0835774319771456,4.571759,3.038195,-12.152799999999985,255.9063888889
2023-03-03 15:00:41,49.65278,1.967593,1.014627132816446,4.398149,2.8645830000000005,-15.335700000000003,255.95638888890002
2023-03-03 15:03:39,55.03472,2.228009,1.0967311618537863,4.369213,2.5752319999999997,-13.888900000000007,256.00583333334447
2023-03-03 15:06:41,60.82176,2.228009,1.0967311618537863,4.340277,2.546296,-11.574099999999987,256.0563888889
2023-03-03 15:10:02,57.75463,2.0833330000000005,1.0248123444318287,4.253472,2.5752309999999996,-13.310200000000009,256.11222222223336
2023-03-03 15:12:41,56.59722,2.0254629999999993,1.033102342479764,4.195601,2.604166,-14.467599999999976,256.15638888890004
2023-03-03 15:15:41,55.41088,2.0833330000000005,0.9973470138216631,4.166667,2.4594899999999997,-13.888899999999978,256.20638888890005
2023-03-03 15:18:41,69.70486,2.546297,1.1938549396827833,4.108796,1.9965269999999995,-11.574099999999987,256.25638888890006
2023-03-03 15:21:42,80.49769,2.256945,1.1324768953508164,6.973383999999999,5.179399,8.101799999999997,256.3066666666778
2023-03-03 15:24:41,68.54745,1.9097220000000004,1.020956014884157,4.513889000000001,3.067131,-5.497700000000009,256.3563888889
2023-03-03 15:27:41,69.70486,2.1122690000000004,1.0605620848394592,4.253472,2.5752309999999996,-6.6551000000000045,256.40638888890004
2023-03-03 15:30:41,70.08102,2.054399,1.0680134732049522,4.195603,2.6041670000000003,-3.1828999999999894,256.45638888890005
2023-03-03 15:33:41,71.64352,2.170139,1.1306782404694786,4.629630000000001,2.951385000000001,-4.629599999999982,256.50638888890006
2023-03-03 15:36:41,70.08102,2.0833330000000005,1.0514422479548309,4.745369,3.0960650000000003,-3.1828000000000145,256.5563888889001
2023-03-03 15:39:41,67.39005,1.938657,1.0304391993770556,4.369213,2.8935190000000004,-5.497700000000009,256.6063888889001
2023-03-03 15:42:39,63.91782,1.9965270000000004,1.04929613971496,4.195602000000001,2.6620369999999998,-8.680599999999998,256.6558333333445
2023-03-03 15:45:42,70.86227,2.228009,1.0967311618537863,4.195602000000001,2.4016210000000004,-5.208300000000008,256.70666666667785
2023-03-03 15:49:02,66.63773,2.0254630000000002,1.0586726248660883,4.166667,2.6041670000000003,-9.259299999999996,256.7622222222334
2023-03-03 15:51:41,65.45139,2.0254630000000002,1.0835757321819666,4.253472,2.719906,-8.391199999999998,256.8063888889001
2023-03-03 15:54:41,65.45139,2.054398,1.0422875148642892,4.166667,2.546296000000001,-6.6551000000000045,256.8563888889001
2023-03-03 15:57:42,61.97917,1.938657,1.0053371393481245,4.166667,2.6620370000000007,-10.127399999999994,256.90666666667784
2023-03-03 16:00:41,66.98495,2.228009,1.0967302284228306,4.166667,2.3726850000000006,-8.680599999999998,256.95638888890005
2023-03-03 16:03:41,66.23264,2.0254629999999993,1.033101446463484,4.021991,2.430555000000001,-6.365700000000004,257.00638888890006
2023-03-03 16:06:41,67.39005,2.0833329999999997,1.0248142127888458,3.906249,2.2280100000000003,-5.7871000000000095,257.0563888889001
2023-03-03 16:09:41,63.91782,1.9097229999999996,0.9960117845220565,3.7905099999999994,2.314814,-10.41670000000002,257.1063888889001
2023-03-03 16:12:41,61.60301,1.9097229999999996,1.0209563433034383,3.7905089999999992,2.343750000000001,-9.837999999999994,257.1563888889001
2023-03-03 16:15:41,61.97917,1.9386579999999993,1.0304395265032462,3.90625,2.430555000000001,-10.127399999999994,257.2063888889001
2023-03-03 16:18:41,67.01389,2.1122680000000003,1.0061453983510213,3.9641200000000003,2.2280100000000003,-7.5230999999999995,257.2563888889001
2023-03-03 16:21:39,69.29977,2.1122680000000003,1.0605617701896246,3.7615740000000004,2.083334,-6.076400000000007,257.30583333334454
2023-03-03 16:24:41,62.76042,1.851852,1.025862701845455,3.7615740000000004,2.4016199999999994,-8.969899999999996,257.3563888889001
2023-03-03 16:27:41,61.97917,1.9965279999999996,1.0238833337251394,3.906249,2.343750000000001,-10.12730000000002,257.4063888889001
2023-03-03 16:30:42,60.79282,1.9965279999999996,1.0238824431814542,3.8483789999999996,2.2858789999999996,-11.574099999999987,257.45666666667785
2023-03-03 16:33:41,62.12384,1.9965279999999996,1.0492973308866875,3.8483789999999996,2.314814,-8.680499999999995,257.50638888890006
2023-03-03 16:36:43,63.91782,2.054398,0.9885218861281339,3.8483789999999996,2.170139,-9.259299999999996,257.5569444444556
2023-03-03 16:39:41,60.85069,1.9097219999999995,0.9960114615935147,3.7615739999999995,2.2858790000000004,-10.127299999999991,257.6063888889
2023-03-03 16:42:41,60.85069,1.9675919999999998,1.014628582453541,3.703702999999999,2.17014,-9.838000000000022,257.65638888890004
2023-03-03 16:45:42,58.91204,2.054398,1.0158189802369397,3.5879630000000002,1.938657,-11.863400000000013,257.7066666666778
2023-03-03 16:48:44,58.91204,2.0254630000000002,1.0331014464634842,3.6458329999999997,2.054397,-12.152800000000013,257.75722222223334
2023-03-03 16:51:41,62.76042,2.054398,1.0422884163192296,3.877314,2.256944,-10.12730000000002,257.8063888889
2023-03-03 16:54:41,63.91782,2.0833330000000005,1.0248132786108366,3.790509,2.1122690000000004,-10.41670000000002,257.8563888889
2023-03-03 16:57:41,60.82176,2.054399,1.0158211487068485,3.790509,2.141204,-11.284800000000018,257.90638888890004
2023-03-03 17:00:38,58.53588,2.0833330000000005,1.0514404342332238,3.6747690000000004,2.0254630000000002,-10.706000000000017,257.9555555555667
2023-03-03 17:03:41,58.53588,2.1122690000000004,1.033774453054506,3.616898,1.9097209999999993,-10.995399999999961,258.00638888890006
2023-03-03 17:06:41,61.97917,2.228009,1.0967311618537863,3.7615740000000004,1.967593,-12.152699999999982,258.0563888889001
2023-03-03 17:09:41,63.13657,2.228009,1.0967320952838138,3.819444,2.0254640000000004,-10.99539999999999,258.1063888889001
2023-03-03 17:12:41,58.13079,2.1701390000000007,1.051607685000431,3.8483790000000004,2.083334,-10.99539999999999,258.1563888889001
2023-03-03 17:15:41,57.75463,2.1990740000000004,1.0877346059997737,3.7326390000000007,1.967593,-12.442099999999982,258.2063888889001
2023-03-03 17:18:41,56.97338,2.170139,1.0787070359081572,3.6458329999999997,1.9097210000000002,-11.574100000000016,258.2563888889001
2023-03-03 17:21:41,55.43981,2.170139,1.0516076850004308,3.616897,1.851852,-13.599599999999981,258.30638888890013
2023-03-03 17:24:41,57.37847,2.228009,1.0693198646661295,3.587962,1.765047,-13.020800000000008,258.35638888890014
2023-03-03 17:27:41,60.06944,2.228009,1.0967311618537863,3.5590280000000005,1.765047,-14.178299999999979,258.40638888890015
2023-03-03 17:30:42,58.91204,2.1701390000000007,1.051607685000431,3.587962,1.8229169999999995,-13.888900000000007,258.4566666666779
2023-03-03 17:33:42,60.06944,2.2569440000000007,1.078132639209416,3.587962,1.7361119999999994,-14.756900000000002,258.5066666666779
2023-03-03 17:36:40,57.37847,2.141204,1.0427052986597956,3.703704000000001,1.9675920000000007,-11.574000000000012,258.55611111112233
2023-03-03 17:39:38,56.97338,2.1701390000000007,1.0516057832715648,3.616898,1.851850999999999,-13.599500000000006,258.60555555556675
2023-03-03 17:42:41,58.91204,2.2858790000000004,1.0869152900342292,3.6458329999999997,1.765045999999999,-12.44210000000001,258.6563888889001
2023-03-03 17:46:02,57.37847,2.228009,1.0967311618537863,3.6458319999999995,1.851850999999999,-12.152800000000013,258.71222222223344
2023-03-03 17:48:41,55.81597,2.1990739999999995,1.0323572723996302,3.587962,1.7650460000000008,-13.020900000000012,258.7563888889001
2023-03-03 17:51:41,57.75463,2.1990739999999995,1.0323572723996302,3.587962,1.7650460000000008,-13.888899999999978,258.80638888890013
2023-03-03 17:54:41,55.84491,2.1990739999999995,1.0604764793631098,3.530093,1.7361110000000002,-14.178300000000007,258.85638888890014
2023-03-03 17:57:41,57.75463,2.228009,1.0410370454020954,3.587962,1.7361110000000002,-12.442099999999982,258.90638888890015
2023-03-03 18:00:41,56.97338,2.2858789999999996,1.086915290034229,3.616898,1.7361110000000002,-12.44210000000001,258.95638888890016
2023-03-03 18:03:41,56.59722,2.2858789999999996,1.086915290034229,3.616898,1.7361110000000002,-13.888899999999978,259.0063888889002
2023-03-03 18:06:41,58.13079,2.3726849999999997,1.0840285903160278,3.587962,1.5914350000000006,-14.467599999999976,259.0563888889002
2023-03-03 18:09:41,58.53588,2.2858789999999996,1.086915290034229,3.530093,1.6493060000000002,-13.310200000000009,259.1063888889002
2023-03-03 18:12:41,55.43981,2.170139,1.0787079588011677,3.501157,1.765046,-13.888899999999978,259.1563888889002
2023-03-03 18:15:42,53.125,2.228009,1.0967302284228306,3.4722219999999995,1.6782399999999997,-13.888900000000007,259.20666666667796
2023-03-03 18:18:39,55.06366,2.1990740000000004,1.0877346059997737,3.4722220000000004,1.7071759999999996,-14.178200000000004,259.25583333334464
2023-03-03 18:21:41,55.81597,2.141204,1.0427052986597956,3.4722220000000004,1.73611,-13.599500000000006,259.3063888889002
2023-03-03 18:24:42,55.81597,2.170139,1.0787070359081572,3.530093,1.7939810000000005,-15.046300000000002,259.35666666667794
2023-03-03 18:27:40,57.75463,2.1990739999999995,1.0604764793631098,3.530093,1.7361110000000002,-12.442099999999982,259.40611111112236
2023-03-03 18:30:41,56.97338,2.2858789999999996,1.1146361960308369,3.501157,1.6493060000000002,-13.020800000000008,259.4563888889001
2023-03-03 18:33:41,56.97338,2.256944,1.07813070466225,3.501158,1.6493060000000002,-14.467599999999976,259.5063888889001
2023-03-03 18:36:41,55.43981,2.141204,1.0427052986597956,3.4722230000000005,1.7361110000000002,-13.310100000000006,259.55638888890013
2023-03-03 18:39:41,53.90625,1.9965270000000004,0.942892261621041,3.327546,1.6782409999999999,-14.467599999999976,259.60638888890014
2023-03-03 18:42:41,46.9618,1.9965270000000004,0.9707722391914032,2.7777770000000004,1.1574069999999992,-16.203699999999998,259.65638888890015
2023-03-03 18:45:41,42.79514,1.9965270000000004,1.023881233402801,2.6041670000000003,1.0416669999999995,-18.518599999999992,259.70638888890016
2023-03-03 18:48:43,40.39352,1.9965270000000004,0.9707722391914041,2.5752310000000005,0.9548610000000002,-16.782400000000024,259.7569444444557
2023-03-03 18:51:42,40.01736,2.083334,1.0514407499948937,2.633103,0.9837959999999999,-16.492999999999995,259.8066666666779
2023-03-03 18:54:41,39.23611,2.1701390000000007,1.0787079588011679,2.6620370000000007,0.9259259999999996,-17.650499999999994,259.85638888890014
2023-03-03 18:57:39,39.26505,2.1990740000000004,1.0323562844671943,2.6909720000000004,0.868055,-17.071699999999993,259.90583333334456
2023-03-03 19:00:41,38.85995,2.228009,1.0693179409989906,2.748843,0.9259259999999996,-17.650499999999994,259.9563888889001
2023-03-03 19:03:41,37.32639,2.2280099999999994,1.0410363512486465,2.748843,0.8969900000000006,-17.93979999999999,260.0063888889001
2023-03-03 19:06:41,36.54514,2.256945,1.1585516517430368,2.6909729999999996,0.9259259999999996,-17.650499999999994,260.05638888890013
2023-03-03 19:09:41,39.26505,2.256945,1.0781310087434242,2.7777789999999998,0.9259259999999996,-18.518599999999992,260.10638888890014
2023-03-03 19:12:42,39.26505,2.256945,1.0496882882357879,2.748843,0.868055,-17.650499999999994,260.1566666666779
2023-03-03 19:15:43,43.11343,2.34375,1.1324266375940708,2.7777789999999998,0.8680559999999993,-17.93979999999999,260.20694444445564
2023-03-03 19:18:41,45.02315,2.3148150000000003,1.0956734809665505,2.8645829999999997,0.9548609999999993,-18.22919999999999,260.25638888890006
2023-03-03 19:21:41,51.21528,2.4016200000000003,1.062290722246114,3.3854159999999993,1.3310179999999994,-15.3356,260.3063888889001
2023-03-03 19:24:40,48.11921,2.256945,1.1056984892260142,3.0960649999999994,1.273148,-16.782299999999992,260.3561111111223
2023-03-03 19:27:40,48.11921,2.228009,1.0693179409989906,3.038194,1.2152769999999995,-15.914299999999997,260.4061111111223
2023-03-03 19:30:40,46.58565,2.1990740000000004,1.0604764793631103,2.922454,1.1284719999999995,-16.782399999999996,260.4561111111223
2023-03-03 19:33:40,46.18055,2.1990740000000004,1.0877336778232183,2.8645830000000005,1.0995359999999996,-17.071799999999996,260.5061111111223
2023-03-03 19:36:39,46.18055,2.1990740000000004,1.0604764793631094,2.8645830000000005,1.070600999999999,-16.493000000000023,260.55583333334454
2023-03-03 19:39:41,45.8044,2.1990740000000004,1.087733677823219,2.922454,1.157407,-17.361099999999993,260.6063888889001
2023-03-03 19:42:41,45.42824,2.170139,1.0516057832715646,2.922454,1.157407,-17.07170000000002,260.6563888889001
2023-03-03 19:45:41,45.02315,2.228009,1.0693179409989906,2.922453,1.0995359999999996,-16.20369999999997,260.7063888889001
2023-03-03 19:48:42,46.58565,2.228009,1.0693179409989897,2.8935180000000003,1.070600999999999,-17.36110000000002,260.75666666667786
2023-03-03 19:51:40,45.8044,2.256945,1.0781310087434233,2.922454,1.070600999999999,-16.203699999999998,260.8061111111223
2023-03-03 19:54:41,43.86574,2.256945,1.0781310087434242,3.038195,1.1863419999999998,-16.782399999999996,260.8563888889
2023-03-03 19:57:41,45.8044,2.3726849999999997,1.113105236676496,3.009259,1.0416660000000002,-16.7825,260.90638888890004
2023-03-03 20:00:42,35.01157,2.0833329999999997,1.0248132786108355,2.8935180000000003,1.2152780000000005,-19.097199999999987,260.9566666666778
2023-03-03 20:04:02,36.54514,2.2858799999999997,1.141564319894237,3.2696759999999996,1.446758,-17.93980000000002,261.01222222223333
2023-03-03 20:06:41,36.16898,2.34375,1.1324285459302939,3.414350999999999,1.5046299999999997,-18.80789999999999,261.0563888889
2023-03-03 20:09:41,36.54514,2.3148150000000003,1.066911680193312,3.530092,1.5914349999999997,-18.51849999999999,261.1063888889
2023-03-03 20:12:41,39.26505,2.3726849999999997,1.1412816559482568,3.4432869999999998,1.5046299999999997,-18.22920000000002,261.15638888890004
2023-03-03 20:15:39,36.54514,2.2858799999999997,1.0287181026116259,3.414351,1.4756939999999998,-18.80789999999999,261.20583333334446
2023-03-03 20:18:41,35.79282,2.2858799999999997,1.0869165658357294,3.298611,1.4178240000000004,-18.22909999999999,261.2563888889
2023-03-03 20:21:42,33.85416,2.2858799999999997,1.1146355605807128,3.298611,1.446758,-19.965300000000013,261.30666666667776
2023-03-03 20:24:42,33.10185,2.256945,1.0496892875615396,3.327545999999999,1.4467589999999992,-19.675900000000013,261.35666666667777
2023-03-03 20:27:41,36.95023,2.3726849999999997,1.1412816559482577,3.2696759999999996,1.3310190000000004,-18.518500000000017,261.4063888889
2023-03-03 20:30:41,31.16319,2.1122689999999995,1.0061457018364985,3.125,1.3888889999999998,-18.80789999999999,261.4563888889
2023-03-03 20:36:41,31.16319,2.256945,1.1056984892260133,3.2696759999999996,1.4467589999999992,-19.965300000000013,261.4563888889
2023-03-03 20:39:41,30.78703,2.1990739999999995,1.060477435727676,3.211805,1.4178240000000004,-20.83330000000001,261.4563888889
2023-03-03 20:42:42,30.38194,2.1990740000000004,1.0604774357276763,3.038194,1.2442129999999993,-18.80789999999999,261.4563888889
2023-03-03 20:48:42,31.53935,1.9386580000000002,0.9795168711787557,2.662038,1.1284719999999995,-17.93979999999999,261.4563888889
2023-03-04 08:18:41,31.16319,2.1990739999999995,1.087735534175407,3.124998999999999,1.359954,-19.097199999999987,261.4563888889
2023-03-04 08:21:42,31.53935,2.054398,0.988521886128133,2.922453,1.2442129999999993,-19.386600000000016,261.4563888889
2023-03-04 08:36:39,30.00578,2.141203,1.0696503350706656,2.8645829999999997,1.1574079999999993,-19.386500000000012,261.4563888889
2023-03-04 08:48:41,30.00578,2.1122690000000004,1.086592982733172,2.7777780000000005,1.1284719999999995,-20.254700000000014,261.4563888889
2023-03-04 08:51:42,30.00578,2.1122690000000004,1.0865929827331728,2.922454,1.273148,-20.25460000000001,261.50666666667775
2023-03-04 08:54:42,30.38194,2.141203,1.0696503350706665,2.922453,1.2152780000000005,-19.675900000000013,261.55666666667776
2023-03-04 08:57:41,31.16319,2.141203,1.0427049905357715,2.8935180000000003,1.157407,-18.518500000000017,261.60638888889997
2023-03-04 09:00:42,30.03472,2.0254629999999993,1.033102342479764,2.748842,1.157407,-19.675899999999984,261.6566666666777
2023-03-04 09:03:41,30.93172,2.0833330000000005,1.0514404342332229,2.8645830000000005,1.2152769999999995,-19.675999999999988,261.70638888889994
2023-03-04 09:06:41,35.01157,2.228009,1.1492928062563852,2.9513880000000006,1.2152770000000004,-21.412000000000006,261.75638888889995
2023-03-04 09:09:41,33.10185,1.9965270000000004,0.9977346889015396,3.038194,1.4467590000000001,-17.361099999999993,261.80638888889996
2023-03-04 09:12:41,34.63541,2.1701380000000006,1.0516064270515755,2.9513880000000006,1.186343,-21.12269999999998,261.85638888889997
2023-03-04 09:15:39,36.54514,2.0254629999999993,1.033102342479764,2.7777779999999996,1.186343,-19.386600000000016,261.9058333333444
2023-03-04 09:18:41,36.54514,1.8807870000000007,0.9866489982350817,2.8067130000000002,1.359953,-19.96520000000001,261.95638888889994
2023-03-04 09:21:41,36.54514,1.8229170000000003,0.9922736165715177,2.8935179999999994,1.5335650000000003,-19.965299999999985,262.00638888889995
2023-03-04 09:24:41,40.0463,1.8807870000000007,1.0114333119586294,3.125,1.7071759999999996,-18.51860000000002,262.05638888889996
2023-03-04 09:27:41,40.79861,1.967593,1.014627132816446,3.2696769999999997,1.7361110000000002,-19.097199999999987,262.10638888889997
2023-03-04 09:30:41,38.88889,2.054398,1.0422884163192296,3.4722220000000004,1.851852,-19.675900000000013,262.1563888889
2023-03-04 09:33:41,39.6412,2.1122690000000004,1.0865929827331728,3.530092,1.8807859999999996,-19.097199999999987,262.2063888889
2023-03-04 09:36:42,36.16898,2.1122680000000003,1.0865926628238642,3.7615739999999995,2.1122689999999995,-18.80789999999999,262.25666666667775
2023-03-04 09:39:41,42.73727,2.256944,1.1056972411713077,3.90625,2.0833330000000005,-19.386500000000012,262.30638888889996
2023-03-04 09:42:41,37.32639,2.1990740000000004,1.087733677823219,3.90625,2.141203,-18.22919999999999,262.35638888889997
2023-03-04 09:45:42,40.76968,2.1990740000000004,1.0604764793631103,3.790509,1.9965269999999995,-18.229100000000017,262.4066666666777
2023-03-04 09:48:42,38.85995,2.1701390000000007,1.0787079588011679,3.587962,1.851850999999999,-18.80789999999999,262.45666666667773
2023-03-04 09:51:41,40.79861,2.141204,1.069649731050209,3.6747690000000004,1.9675920000000007,-19.386599999999987,262.50638888889995
2023-03-04 09:54:39,40.79861,2.1990739999999995,1.087735534175407,3.8773139999999993,2.1122690000000004,-17.93979999999999,262.55583333334437
2023-03-04 09:57:46,41.17477,2.314814,1.1235466789981032,3.8773139999999993,1.9965289999999998,-17.93979999999999,262.6077777777888
2023-03-04 10:00:41,43.48959,2.256945,1.0496892875615396,3.906249999999999,2.0254629999999993,-16.782399999999996,262.65638888889987
2023-03-04 10:03:41,39.6412,2.2280099999999994,1.0693192078971752,3.819444999999999,1.9965280000000005,-17.93980000000002,262.7063888888999
2023-03-04 10:06:41,36.16898,2.1122689999999995,1.0605611726033781,3.7615749999999997,2.0833330000000005,-19.386599999999987,262.7563888888999
2023-03-04 10:09:41,34.63541,2.2858799999999997,1.1415643198942362,3.8483800000000006,2.025462,-18.80789999999999,262.8063888888999
2023-03-04 10:12:41,36.57407,2.3148150000000003,1.0956725028984518,3.90625,1.9965269999999995,-18.518500000000017,262.8563888888999
2023-03-04 10:15:41,38.10764,2.256945,1.049687288908861,3.7615749999999997,1.8807859999999996,-18.22909999999999,262.9063888888999
2023-03-04 10:18:41,36.16898,2.2858799999999997,1.0869155931503487,3.703704,1.8229160000000002,-18.807900000000018,262.95638888889994
2023-03-04 10:21:41,34.63541,2.2858799999999997,1.1146365044355144,3.5879630000000002,1.7361110000000002,-18.22919999999999,263.00638888889995
2023-03-04 10:24:41,31.56828,2.256945,1.1056984892260133,3.5879630000000002,1.765046,-17.93979999999999,263.05638888889996
2023-03-04 10:27:41,34.63541,2.34375,1.1324266375940717,3.645834,1.7361110000000002,-19.097200000000015,263.10638888889997
2023-03-04 10:30:41,34.63541,2.2858799999999997,1.1146365044355144,3.6747680000000003,1.8229160000000002,-19.097200000000015,263.1563888889
2023-03-04 10:33:39,39.26505,2.430555,1.1304329431320936,3.703704,1.6782409999999999,-18.518500000000017,263.2058333333444
2023-03-04 10:36:42,39.26505,2.2858799999999997,1.0869155931503487,3.616899,1.7361110000000002,-19.675999999999988,263.25666666667775
2023-03-04 10:39:41,32.69676,2.170139,0.9947272494821464,3.5590279999999996,1.7361110000000002,-19.097200000000015,263.30638888889996
2023-03-04 10:42:18,31.53935,2.2858799999999997,1.1146365044355144,3.4722220000000004,1.6203700000000003,-18.807799999999986,263.35000000001105
2023-03-04 10:42:42,31.56828,2.2858799999999997,1.1146365044355144,3.4722220000000004,1.6203700000000003,-17.65040000000002,263.3566666666777
2023-03-04 10:45:40,33.85416,2.2858799999999997,1.0869165658357285,3.4722220000000004,1.5914349999999997,-19.097200000000015,263.40611111112213
2023-03-04 10:48:41,31.16319,2.34375,1.1044032096540866,3.4722219999999995,1.5335650000000003,-18.807800000000015,263.4563888888999
2023-03-04 10:51:41,36.16898,2.4016199999999994,1.150109668212108,3.4432859999999996,1.4756950000000009,-19.675900000000013,263.5063888888999
2023-03-04 10:54:41,36.16898,2.4016199999999994,1.150109668212108,3.414350999999999,1.4467600000000003,-21.412000000000006,263.5563888888999
2023-03-04 10:57:41,33.47801,2.3148149999999994,1.1235469864273981,3.414350999999999,1.5335650000000003,-18.80789999999999,263.6063888888999
2023-03-04 11:00:41,31.53935,2.3148149999999994,1.1235460374031816,3.4722219999999995,1.5914349999999997,-18.229100000000017,263.6563888888999
2023-03-04 11:03:42,34.25926,2.3148149999999994,1.095674459033589,3.4432859999999996,1.5335650000000003,-19.386599999999987,263.7066666666777
2023-03-04 11:06:41,30.38194,2.256944,1.07813070466225,3.3564809999999996,1.5046289999999996,-18.22909999999999,263.7563888888999
2023-03-04 11:09:41,33.85416,2.34375,1.1324266375940708,3.327546,1.4178229999999994,-18.518500000000017,263.8063888888999
2023-03-04 11:12:39,31.16319,2.34375,1.1324266375940708,3.327546,1.4178229999999994,-19.675899999999984,263.8558333333443
2023-03-04 11:15:42,33.47801,2.3148149999999994,1.1235460374031816,3.3564809999999996,1.4756939999999998,-17.650499999999994,263.90666666667767
2023-03-04 11:18:42,33.10185,2.2858799999999997,1.1146365044355144,3.4432869999999998,1.5914349999999997,-19.09729999999999,263.9566666666777
2023-03-04 11:21:41,33.47801,2.3726849999999997,1.1412816559482568,3.4722220000000004,1.5335650000000003,-19.965299999999985,264.0063888888999
2023-03-04 11:24:41,34.63541,2.4016200000000003,1.1217829877195267,3.4722220000000004,1.475694999999999,-18.80789999999999,264.0563888888999
2023-03-04 11:27:41,36.16898,2.3726849999999997,1.1131072141765561,3.414351,1.4467600000000003,-19.386600000000016,264.1063888888999
2023-03-04 11:30:41,34.23032,2.2858799999999997,1.1146365044355144,3.4432869999999998,1.5914349999999997,-17.361099999999993,264.1563888888999
2023-03-04 11:33:41,31.53935,2.2858799999999997,1.1146365044355144,3.530092,1.6782399999999997,-19.675900000000013,264.20638888889994
2023-03-04 11:36:41,33.85416,2.34375,1.1044022262310988,3.616898,1.6782399999999997,-18.80789999999999,264.25638888889995
2023-03-04 11:39:41,34.63541,2.430555,1.158909195352841,3.501157,1.5046299999999997,-19.965299999999985,264.30638888889996
2023-03-04 11:42:41,35.79282,2.34375,1.1324285459302939,3.4432859999999996,1.5335650000000003,-20.254700000000014,264.35638888889997
2023-03-04 11:45:41,39.6412,2.4016199999999994,1.1217839817697932,3.4432859999999996,1.4467600000000003,-19.097200000000015,264.4063888889
2023-03-04 11:48:41,36.95023,2.256945,1.1056984892260133,3.4432869999999998,1.6203699999999994,-19.097199999999987,264.4563888889
2023-03-04 11:51:38,33.50695,2.2858799999999997,1.1415643198942362,3.703704,1.8807859999999996,-19.675899999999984,264.5055555555667
2023-03-04 11:54:41,36.95023,2.34375,1.1044022262310988,3.616898,1.6782399999999997,-18.518500000000017,264.5563888889
2023-03-04 11:57:41,31.16319,2.256944,1.0496889890235286,3.501157,1.6203710000000004,-20.54400000000001,264.6063888889
2023-03-04 12:00:40,34.25926,2.4594900000000006,1.1390605271902863,3.4722210000000002,1.4178249999999997,-19.386600000000016,264.65611111112224
2023-03-04 12:03:41,38.10764,2.4594900000000006,1.1676835770468026,3.501157,1.475694999999999,-19.386600000000016,264.7063888889
2023-03-04 12:09:41,38.10764,2.4594900000000006,1.1390605271902863,3.790508,1.7361119999999994,-18.51849999999999,264.7063888889
2023-03-04 12:12:41,39.23611,2.430555,1.1010436297577488,3.7326380000000006,1.6782410000000008,-19.097200000000015,264.7563888889
2023-03-04 12:15:41,41.98495,2.5752310000000005,1.3373462712648727,4.166666,2.170139,-16.4931,264.8063888889
2023-03-04 12:18:41,46.58565,2.3726850000000006,1.084028590316028,4.311342000000001,2.3148150000000003,-17.071799999999996,264.8563888889
2023-03-04 12:21:42,40.39352,2.1701380000000006,0.9947279715115943,4.050925,2.2280099999999994,-18.51849999999999,264.9066666666778
2023-03-04 12:24:41,41.17477,2.3726850000000006,1.1131072141765566,3.790508,1.8229169999999995,-17.650499999999994,264.9563888889
2023-03-04 12:27:42,33.85416,2.2858790000000004,1.1146352521762157,3.6747690000000004,1.8229170000000003,-19.675900000000013,265.00666666667775
2023-03-04 12:30:38,38.0787,2.4884250000000003,1.1764313031370717,3.819444,1.765046,-19.386599999999987,265.0555555555666
2023-03-04 12:33:41,41.17477,2.4884250000000003,1.14766014874614,3.9351849999999997,1.8518530000000002,-18.807900000000018,265.10638888889997
2023-03-04 12:36:42,42.33218,2.4594900000000006,1.1676826025640104,3.8773150000000003,1.851852,-17.93979999999999,265.1566666666777
2023-03-04 12:39:41,41.17477,2.3148149999999994,1.1235450883780165,3.7905089999999992,1.9097210000000002,-19.965300000000013,265.20638888889994
2023-03-04 12:42:41,39.6412,2.34375,1.1324275917626607,4.137731,2.2280089999999992,-17.650499999999994,265.25638888889995
2023-03-04 12:45:41,35.79282,2.228009,0.9814043283713756,4.079861,2.170139,-20.254699999999985,265.30638888889996
2023-03-04 12:48:41,40.42245,2.517361,1.1263828626393901,4.166666,2.0254630000000002,-16.782399999999996,265.35638888889997
2023-03-04 12:51:41,36.54514,2.2858790000000004,1.0287157278322137,3.906250000000001,1.9675919999999998,-18.807900000000018,265.4063888889
2023-03-04 12:54:41,33.85416,2.1990739999999995,1.0323572723996302,3.703703,1.8807870000000007,-18.51860000000002,265.4563888889
2023-03-04 12:57:42,33.07291,2.3148149999999994,1.0956725028984515,3.5879629999999993,1.6782399999999997,-19.965300000000013,265.50666666667775
2023-03-04 13:00:41,36.16898,2.34375,1.1044022262310988,3.7905089999999992,1.851850999999999,-17.650499999999994,265.55638888889996
2023-03-04 13:03:41,36.9213,2.4016199999999994,1.1217839817697932,3.7615729999999994,1.765047,-19.097199999999987,265.60638888889997
2023-03-04 13:06:41,33.47801,2.3148149999999994,1.0669116801933116,3.703703,1.7650460000000008,-17.071799999999996,265.6563888889
2023-03-04 13:09:39,33.07291,2.3148149999999994,1.0956725028984515,3.616898,1.7071750000000003,-18.807900000000018,265.7058333333444
2023-03-04 13:12:42,35.76389,2.4594899999999997,1.1390585180424604,3.645834,1.5914359999999999,-18.51849999999999,265.75666666667775
2023-03-04 13:15:42,32.69676,2.3148150000000003,1.0956725028984518,3.6458330000000005,1.73611,-18.807900000000018,265.80666666667776
2023-03-04 13:18:40,31.53935,2.3726850000000006,1.084028590316028,3.587962,1.5914349999999997,-17.93980000000002,265.8561111111222
2023-03-04 13:21:41,31.53935,2.34375,1.0754830897206138,3.5300920000000007,1.5625000000000009,-18.807900000000018,265.9063888888999
2023-03-04 13:24:41,31.16319,2.34375,1.1324275917626607,3.501157,1.5914349999999997,-19.965300000000013,265.95638888889994
2023-03-04 13:27:41,31.16319,2.34375,1.0754830897206138,3.587962,1.6203700000000003,-18.51849999999999,266.00638888889995
2023-03-04 13:30:41,31.16319,2.34375,1.1044032096540866,3.4722219999999995,1.5335650000000003,-20.25460000000001,266.05638888889996
2023-03-04 13:33:41,31.53935,2.34375,1.1044022262310988,3.3564809999999996,1.4178229999999994,-18.51849999999999,266.10638888889997
