Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-04 13:36:41,30.00578,2.34375,1.1044032096540857,3.327546,1.3888889999999998,-21.41209999999998,266.1563888889
2023-03-04 13:39:41,30.00578,2.3148149999999994,1.0956734809665505,3.327546,1.4178240000000004,-19.386600000000016,266.2063888889
2023-03-04 13:45:41,31.16319,2.2858799999999997,1.1146365044355144,3.327546,1.4756939999999998,-19.675900000000013,266.2063888889
2023-03-04 13:48:39,31.16319,2.3726849999999997,1.0840285903160278,3.3854159999999993,1.3888889999999998,-18.80789999999999,266.2558333333444
2023-03-04 13:51:41,31.16319,2.3726849999999997,1.113105236676496,3.327546,1.359953,-21.701400000000007,266.30638888889996
2023-03-04 13:54:41,30.78703,2.2858799999999997,1.0869165658357294,3.298611,1.4178240000000004,-18.807799999999986,266.35638888889997
2023-03-04 13:57:41,30.38194,2.3148150000000003,1.0956734809665505,3.298611,1.3888889999999998,-18.51849999999999,266.4063888889
2023-03-04 14:00:41,30.38194,2.34375,1.1044032096540857,3.327546,1.3888889999999998,-20.254699999999985,266.4563888889
2023-03-04 14:03:18,30.38194,2.3148149999999994,1.0956734809665505,3.327546,1.4178240000000004,-19.097199999999987,266.5000000000111
2023-03-04 14:03:41,30.38194,2.3148149999999994,1.1235450883780156,3.327546,1.446758,-19.09729999999999,266.50638888889995
2023-03-04 14:06:42,32.69676,2.4016199999999994,1.0925486265038198,3.414350999999999,1.3888889999999998,-18.80789999999999,266.5566666666777
2023-03-04 14:09:41,32.69676,2.3148149999999994,1.0956725028984515,3.3564809999999996,1.446758,-17.65039999999999,266.6063888888999
2023-03-04 14:12:41,30.00578,2.3148149999999994,1.0956734809665505,3.327546,1.4178240000000004,-20.254700000000014,266.6563888888999
2023-03-04 14:15:41,30.00578,2.34375,1.1044032096540857,3.327546,1.3888889999999998,-20.543999999999983,266.70638888889994
2023-03-04 14:18:40,30.00578,2.34375,1.1324275917626607,3.3564809999999996,1.4467589999999992,-20.833399999999983,266.75611111112215
2023-03-04 14:21:41,31.56828,2.34375,1.1044041930760047,3.4432859999999996,1.5046299999999997,-19.097200000000015,266.8063888888999
2023-03-04 14:24:40,31.53935,2.34375,1.1044041930760047,3.4432859999999996,1.5046299999999997,-19.097200000000015,266.8561111111221
2023-03-04 14:27:39,30.78703,2.34375,1.1324285459302939,3.4432859999999996,1.5335650000000003,-20.254599999999982,266.90583333334433
2023-03-04 14:30:41,31.16319,2.34375,1.1324285459302939,3.4432859999999996,1.5335650000000003,-19.097199999999987,266.9563888888999
2023-03-04 14:33:41,31.16319,2.34375,1.1324285459302939,3.4432859999999996,1.5335650000000003,-19.675900000000013,267.0063888888999
2023-03-04 14:36:41,33.47801,2.3148149999999994,1.1235469864273981,3.4432859999999996,1.5625000000000009,-17.93979999999999,267.0563888888999
2023-03-04 14:39:40,31.56828,2.4016199999999994,1.1217839817697932,3.4432859999999996,1.4467600000000003,-19.386600000000016,267.1061111111221
2023-03-04 14:42:41,33.07291,2.34375,1.1044041930760047,3.4432859999999996,1.5046299999999997,-19.965299999999985,267.15638888889987
2023-03-04 14:45:43,33.44907,2.34375,1.1044041930760047,3.4432859999999996,1.5046299999999997,-20.25460000000001,267.2069444444554
2023-03-04 14:48:41,31.16319,2.34375,1.1044041930760047,3.4432859999999996,1.5046299999999997,-19.09729999999999,267.25638888889983
2023-03-04 14:51:41,32.69676,2.34375,1.1044041930760047,3.4432859999999996,1.5046299999999997,-19.675899999999984,267.30638888889985
2023-03-04 14:54:41,33.47801,2.3148149999999994,1.095674459033589,3.4432859999999996,1.5335650000000003,-19.675899999999984,267.35638888889986
2023-03-04 14:57:43,32.69676,2.3148149999999994,1.095674459033589,3.4432859999999996,1.5335650000000003,-19.386500000000012,267.4069444444554
2023-03-04 15:00:42,31.94444,2.3148149999999994,1.095674459033589,3.4432859999999996,1.5335650000000003,-19.675899999999984,267.4566666666776
2023-03-04 15:03:41,30.00578,2.34375,1.1044041930760047,3.4432859999999996,1.5046299999999997,-19.386599999999987,267.50638888889983
2023-03-04 15:06:39,33.47801,2.4016199999999994,1.1217839817697932,3.4432859999999996,1.4467600000000003,-20.25460000000001,267.55583333334425
2023-03-04 15:09:40,33.10185,2.34375,1.1044041930760047,3.4432859999999996,1.5046299999999997,-17.650500000000022,267.606111111122
2023-03-04 15:12:41,31.16319,2.34375,1.1044041930760047,3.4432859999999996,1.5046299999999997,-19.386500000000012,267.65638888889976
2023-03-04 15:15:41,31.16319,2.3148149999999994,1.095674459033589,3.4432859999999996,1.5335650000000003,-20.25460000000001,267.70638888889977
2023-03-04 15:18:41,30.78703,2.34375,1.1044041930760047,3.4432859999999996,1.5046299999999997,-19.09730000000002,267.7563888888998
2023-03-04 15:21:41,33.47801,2.3148149999999994,1.095674459033589,3.4432859999999996,1.5335650000000003,-18.80789999999999,267.8063888888998
2023-03-04 15:24:41,33.47801,2.2858799999999997,1.0869175385200578,3.414351,1.5335650000000003,-19.386499999999984,267.8563888888998
2023-03-04 15:27:41,31.16319,2.3148150000000003,1.0956744590335894,3.414351,1.5046299999999997,-19.386500000000012,267.9063888888998
2023-03-04 15:30:41,33.47801,2.2858799999999997,1.0869175385200578,3.414351,1.5335650000000003,-19.675900000000013,267.9563888888998
2023-03-04 15:33:42,31.53935,2.3148150000000003,1.0956744590335894,3.414351,1.5046299999999997,-19.097200000000015,268.0066666666776
2023-03-04 15:36:41,31.53935,2.3148150000000003,1.0956744590335894,3.414351,1.5046299999999997,-18.80789999999999,268.0563888888998
2023-03-04 15:39:41,31.56828,2.3148150000000003,1.0956744590335894,3.414351,1.5046299999999997,-19.097199999999987,268.1063888888998
2023-03-04 15:42:40,31.56828,2.2858799999999997,1.0869175385200578,3.414351,1.5335650000000003,-17.650499999999994,268.156111111122
2023-03-04 15:45:39,33.85416,2.3148150000000003,1.0956744590335894,3.414351,1.5046299999999997,-20.25460000000001,268.20583333334423
2023-03-04 15:48:40,31.53935,2.2858799999999997,1.0869175385200578,3.414351,1.5335650000000003,-19.965300000000013,268.256111111122
2023-03-04 15:51:41,31.53935,2.34375,1.1324285459302939,3.414350999999999,1.5046299999999997,-19.097199999999987,268.30638888889973
2023-03-04 15:54:41,31.16319,2.34375,1.1324285459302939,3.414350999999999,1.5046299999999997,-19.386600000000016,268.35638888889974
2023-03-04 15:57:40,30.78703,2.34375,1.1324285459302939,3.414350999999999,1.5046299999999997,-19.386599999999987,268.40611111112196
2023-03-04 16:00:40,33.07291,2.4016199999999994,1.0925486265038198,3.414350999999999,1.3888889999999998,-19.097199999999987,268.45611111112197
2023-03-04 16:03:41,31.16319,2.34375,1.0754830897206138,3.414350999999999,1.4467589999999992,-20.54400000000001,268.5063888888997
2023-03-04 16:06:41,30.78703,2.34375,1.0754830897206138,3.414350999999999,1.4467589999999992,-19.965300000000013,268.55638888889973
2023-03-04 16:09:41,30.78703,2.4016199999999994,1.0925486265038198,3.414350999999999,1.3888889999999998,-18.807900000000018,268.60638888889974
2023-03-04 16:12:40,33.10185,2.34375,1.0754830897206138,3.414350999999999,1.4467589999999992,-18.22920000000002,268.65611111112196
2023-03-04 16:15:41,30.78703,2.34375,1.0754830897206138,3.4432859999999996,1.4756939999999998,-19.675900000000013,268.7063888888997
2023-03-04 16:18:40,30.38194,2.34375,1.0754830897206138,3.414350999999999,1.4467589999999992,-19.09729999999999,268.7561111111219
2023-03-04 16:21:41,30.38194,2.34375,1.0754830897206138,3.414350999999999,1.4467589999999992,-20.254599999999982,268.8063888888997
2023-03-04 16:24:39,30.38194,2.2858799999999997,1.0583139035927343,3.3854159999999993,1.4756939999999998,-20.54389999999998,268.8558333333441
2023-03-05 16:03:41,31.53935,2.459491,1.248911011785298,3.616899,1.6782409999999999,-18.807800000000015,268.8558333333441
2023-03-05 16:06:41,34.25926,2.3726849999999997,0.9901158557422314,3.6747680000000003,1.5914349999999997,-19.965299999999985,268.8558333333441
2023-03-05 16:09:41,30.00578,2.1990749999999997,0.973071734984315,3.1828709999999996,1.3020829999999997,-19.097200000000015,268.8558333333441
2023-03-06 07:09:41,36.16898,2.1990739999999995,1.0877346059997732,3.414351,1.649305,-17.93979999999999,268.8558333333441
2023-03-06 07:12:41,35.79282,2.0254629999999993,0.9796636143079632,3.124998999999999,1.4756939999999998,-19.097199999999987,268.8558333333441
2023-03-06 07:15:41,30.78703,1.9675919999999998,0.9886436513786131,2.922453,1.359954,-19.097199999999987,268.8558333333441
2023-03-06 07:24:39,31.16319,2.1122679999999994,1.0605617701896244,2.748842,1.070602,-20.543999999999997,268.8558333333441
2023-03-06 07:27:42,30.00578,2.054398,0.9885209272357327,2.6909719999999995,1.0127309999999996,-20.254599999999996,268.8558333333441
2023-03-06 07:36:42,31.16319,2.1701379999999997,1.1306814174099566,2.719907,1.0416670000000003,-19.965299999999985,268.8558333333441
2023-03-06 07:48:41,40.01736,2.3148150000000003,1.2026804998449518,4.050926,2.256945,-17.650499999999965,268.8558333333441
2023-03-06 07:51:42,39.6412,1.967593,0.905411086532892,3.385416,1.73611,-18.22919999999999,268.90611111112185
2023-03-06 07:54:41,35.01157,1.938657,0.9795165551758912,2.835648,1.3020829999999997,-18.807800000000043,268.95583333334406
2023-03-06 07:57:41,32.69676,2.0254630000000002,1.0331023424797643,2.835648,1.2442129999999993,-18.22919999999999,269.00583333334407
2023-03-06 08:00:41,32.69676,1.9386579999999993,0.9528941235226837,2.748843,1.1863420000000007,-20.25460000000004,269.0558333333441
2023-03-06 08:03:39,34.25926,2.0833329999999997,1.0514404342332235,2.748843,1.0995370000000007,-18.518500000000017,269.1052777777885
2023-03-06 08:06:41,36.16898,2.1122680000000003,1.184470691278036,3.2696759999999996,1.7361119999999994,-19.386600000000016,269.15583333334405
2023-03-06 08:09:41,40.79861,2.1122679999999994,1.0061444277438947,3.327546,1.5914349999999997,-19.965299999999985,269.20583333334406
2023-03-06 08:12:41,36.54514,2.0254630000000002,0.9796626613244406,3.0671290000000004,1.4178230000000003,-17.93979999999999,269.25583333334407
2023-03-06 08:15:42,39.26505,2.170139,1.1306817401147233,2.9803240000000004,1.3020830000000005,-19.09730000000002,269.3061111111218
2023-03-06 08:18:42,32.69676,1.8807860000000005,0.9866495423327676,3.038194,1.5914359999999999,-19.675899999999984,269.35611111112183
2023-03-06 08:21:42,34.25926,1.9386580000000002,1.0053383405179412,2.8935189999999995,1.3888889999999998,-17.93980000000002,269.40611111112185
2023-03-06 08:24:42,32.69676,1.8807870000000007,0.9348807231702243,2.8067130000000002,1.3020839999999998,-17.93980000000002,269.45611111112186
2023-03-06 08:27:42,37.38426,1.938657,0.9795165551758921,2.835648,1.3020830000000005,-18.22919999999999,269.50611111112187
2023-03-06 08:30:43,35.01157,1.8807869999999998,0.9866507348574698,2.7777770000000004,1.3310190000000004,-18.807800000000015,269.5563888888996
2023-03-06 08:33:41,35.79282,2.0254629999999993,1.0067934180929534,2.7777779999999996,1.157407,-18.80789999999999,269.60583333334404
2023-03-06 08:36:42,35.01157,2.054398,1.0422884163192296,2.8935180000000003,1.273148,-17.361099999999993,269.6561111111218
2023-03-06 08:39:41,34.25926,2.0833330000000005,0.9973479785894755,2.9513890000000007,1.2442130000000002,-18.51849999999999,269.705833333344
2023-03-06 08:42:38,30.41088,2.1122690000000004,1.0605620848394604,3.009259,1.3310180000000003,-19.965299999999985,269.7550000000107
2023-03-06 08:45:41,33.10185,2.1701390000000007,1.1306817401147236,3.0381940000000007,1.359953,-18.22919999999999,269.805833333344
2023-03-06 08:48:41,37.32639,2.2858790000000004,1.1146361960308382,3.1539349999999997,1.3020839999999998,-18.518500000000017,269.85583333334404
2023-03-06 08:51:41,43.89468,2.34375,1.0754830897206138,3.1828709999999996,1.2152789999999998,-16.4931,269.90583333334405
2023-03-06 08:54:41,36.54514,2.1122689999999995,1.0061447312291725,3.038195,1.3020830000000005,-18.22919999999999,269.95583333334406
2023-03-06 08:57:40,35.79282,2.2280099999999994,1.123365138332658,3.0960649999999994,1.3310190000000004,-20.54400000000001,270.0055555555663
2023-03-06 09:00:41,43.48959,2.34375,1.1324266375940717,3.5011579999999993,1.5914349999999997,-18.51849999999999,270.055833333344
2023-03-06 09:03:41,48.11921,2.4016209999999996,1.2560032570287236,3.703703999999999,1.851851,-18.22909999999999,270.10583333334404
2023-03-06 09:06:41,45.42824,2.3148150000000003,1.1235450883780167,4.282408,2.4016200000000003,-17.071699999999993,270.15583333334405
2023-03-06 09:09:41,51.62037,2.34375,1.1044032096540866,3.906249999999999,1.967593,-15.914299999999997,270.20583333334406
2023-03-06 09:12:41,43.86574,2.1701380000000006,1.0516054761868225,3.6747690000000004,1.9097229999999996,-18.22919999999999,270.25583333334407
2023-03-06 09:15:41,42.33218,2.3148150000000003,1.323117430958144,3.790508,2.141204,-19.386500000000012,270.3058333333441
2023-03-06 09:18:41,46.93287,2.430555,1.070621436474188,4.484954000000001,2.4016200000000003,-17.361099999999993,270.3558333333441
2023-03-06 09:21:39,46.58565,2.3726850000000006,1.141281655948257,4.108796000000001,2.170139,-18.80789999999999,270.4052777777885
2023-03-06 09:24:42,45.42824,2.228009,1.0117758741121978,3.7615740000000004,1.8807870000000007,-17.361099999999993,270.45611111112186
2023-03-06 09:27:41,41.95602,2.3148150000000003,1.123546037403182,3.501157,1.6203699999999994,-15.914299999999997,270.50583333334407
2023-03-06 09:30:41,40.01736,2.3726850000000006,1.1686485180920392,3.6458330000000005,1.7361110000000002,-18.518599999999992,270.5558333333441
2023-03-06 09:33:42,37.32639,2.343751,1.0754813531142562,3.906251,1.938656,-17.65040000000002,270.60611111112183
2023-03-06 09:36:41,46.18055,2.4884250000000003,1.1476611585427656,3.790508,1.7071769999999997,-16.782299999999992,270.65583333334405
2023-03-06 09:39:41,46.9618,1.9965270000000004,0.9977346889015387,3.1828700000000003,1.5914349999999997,-17.93980000000002,270.70583333334406
2023-03-06 09:42:42,41.17477,2.0254630000000002,1.0331032384951662,3.182869,1.5914350000000006,-18.22919999999999,270.7561111111218
2023-03-06 09:45:40,45.3993,2.2569440000000007,1.1056981798280996,3.5300920000000007,1.7071759999999996,-17.93979999999999,270.80555555556623
2023-03-06 09:48:40,40.76968,2.1990739999999995,1.0877346059997732,3.6458319999999995,1.8807859999999996,-18.80789999999996,270.85555555556624
2023-03-06 09:51:40,46.55671,2.314814,1.095672200730251,3.530093,1.6203709999999996,-16.20369999999997,270.90555555556625
2023-03-06 09:54:41,48.90046,2.3148149999999994,1.1235460374031816,3.4722219999999995,1.5914349999999997,-17.071699999999993,270.955833333344
2023-03-06 09:57:40,48.11921,2.3148150000000003,1.1235450883780167,4.137732,2.256944,-16.4931,271.0055555555662
2023-03-06 10:00:39,46.58565,2.0833330000000005,1.0514413410944736,3.906250000000001,2.256945,-16.20369999999997,271.05527777778843
2023-03-06 10:03:41,53.125,1.7071760000000005,0.9051806333091923,3.211806,1.9097219999999995,-14.757000000000005,271.105833333344
2023-03-06 10:06:41,55.06366,1.6203709999999996,0.8519677912785583,3.009259,1.7650460000000008,-15.3356,271.155833333344
2023-03-06 10:09:41,46.58565,1.6493060000000002,0.9337900554232175,3.1539350000000006,1.967593,-16.782399999999996,271.205833333344
2023-03-06 10:12:41,45.02315,1.8229169999999995,1.0161076077377178,3.8483789999999996,2.517361,-17.071799999999996,271.255833333344
2023-03-06 10:15:41,49.65278,2.1122679999999994,1.0061453983510211,3.8483789999999996,2.1122690000000004,-17.361099999999993,271.305833333344
2023-03-06 10:18:44,44.64699,2.083334,1.0514407499948943,3.6747689999999995,2.025462,-18.80789999999999,271.35666666667737
2023-03-06 10:21:40,44.64699,2.228009,1.0693198646661295,3.587962,1.765047,-16.782399999999996,271.40555555556625
2023-03-06 10:24:40,41.95602,2.1122690000000004,1.033774453054506,3.5590280000000005,1.851851,-17.65039999999999,271.45555555556626
2023-03-06 10:27:41,40.01736,2.141204,1.0696506486299349,3.616897,1.9097209999999993,-17.93979999999999,271.505833333344
2023-03-06 10:30:42,42.7662,2.141204,1.0958323981108,3.5879630000000002,1.9097209999999993,-17.650499999999965,271.55611111112177
2023-03-06 10:33:41,41.17477,2.170139,1.0236471866799544,3.501158,1.7071750000000003,-17.071799999999996,271.605833333344
2023-03-06 10:36:41,44.64699,2.343749,1.1324272852919652,3.6458319999999995,1.7361109999999993,-18.51849999999999,271.655833333344
2023-03-06 10:39:39,46.18055,2.314814,1.1506212641271265,3.9351849999999997,2.083334,-16.493000000000023,271.7052777777884
2023-03-06 10:42:41,43.48959,2.2280099999999994,1.0693192078971752,3.819444999999999,1.9965280000000005,-16.782399999999996,271.75583333334396
2023-03-06 10:45:41,45.02315,2.3726849999999997,1.1412816559482568,3.90625,1.967593,-16.782399999999996,271.80583333334397
2023-03-06 10:48:42,45.42824,2.228009,1.0967302284228306,3.8773149999999994,2.0833329999999997,-17.361099999999993,271.8561111111217
2023-03-06 10:51:41,44.64699,2.256945,1.0781310087434242,3.645834,1.7939809999999996,-16.4931,271.90583333334394
2023-03-06 10:54:41,41.17477,2.2280099999999994,1.149294011481624,3.8483799999999997,2.1122690000000004,-17.650499999999994,271.95583333334395
2023-03-06 10:57:42,43.48959,2.34375,1.1324285459302939,3.9351849999999997,2.0254640000000004,-17.361099999999993,272.0061111111217
2023-03-06 11:00:42,46.9618,2.343749,1.0754827939410974,3.9641200000000003,1.9965290000000007,-17.361099999999993,272.0561111111217
2023-03-06 11:03:40,44.67593,2.2858789999999996,1.0869172354035652,3.6458319999999995,1.765047,-18.518599999999992,272.1055555555661
2023-03-06 11:06:40,42.33218,2.170139,1.0787070359081572,3.4722219999999995,1.73611,-17.361099999999993,272.15555555556614
2023-03-06 11:09:40,46.18055,2.1990740000000004,1.0604764793631103,3.501158,1.7071759999999996,-18.80789999999999,272.20555555556615
2023-03-06 11:12:41,46.93287,2.34375,1.1861468631478012,3.790509,1.9386580000000002,-17.650499999999994,272.2558333333439
2023-03-06 11:15:41,46.9618,2.141204,1.0427052986597956,3.6458329999999997,1.9097209999999993,-17.071799999999996,272.3058333333439
2023-03-06 11:18:37,45.8044,2.141203,1.0427049905357715,3.7615740000000004,2.0254630000000002,-18.518500000000017,272.3547222222328
2023-03-06 11:21:40,42.70834,2.2280099999999994,1.0967305388320372,3.819444999999999,2.025462,-18.229100000000017,272.40555555556614
2023-03-06 11:24:41,42.70834,2.3726849999999997,1.0840285903160278,3.9641199999999994,1.967593,-18.80789999999999,272.4558333333439
2023-03-06 11:27:40,42.33218,2.256945,1.1056984892260133,3.5879630000000002,1.765046,-17.93979999999999,272.5055555555661
2023-03-06 11:30:41,46.9618,2.4016199999999994,1.1217819936681783,3.645834,1.6493060000000002,-17.36110000000002,272.55583333334386
2023-03-06 11:33:41,40.76968,2.34375,1.1324275917626607,3.7615729999999994,1.851850999999999,-15.3356,272.60583333334387
2023-03-06 11:36:41,45.42824,2.4016199999999994,1.1776210492419195,3.703703,1.765047,-17.93980000000002,272.6558333333439
2023-03-06 11:39:42,47.71412,2.4884259999999996,1.1476594357612853,3.8773150000000003,1.7939810000000005,-17.071799999999996,272.70611111112163
2023-03-06 11:42:41,45.02315,2.2858799999999997,1.2183168604378114,4.050926,2.314814,-15.914299999999997,272.75583333334384
2023-03-06 11:45:41,42.70834,2.256944,1.0781326392094155,4.02199,2.17014,-17.650400000000047,272.80583333334386
2023-03-06 11:48:40,39.6412,2.2858799999999997,1.0869155931503487,3.9351849999999997,2.054397,-18.807900000000018,272.85555555556607
2023-03-06 11:51:41,50.02894,2.6041669999999995,1.120125726451923,3.8483799999999997,1.5914339999999996,-15.335699999999974,272.9058333333438
2023-03-06 11:54:40,38.85995,2.170139,1.051606734136509,3.4722219999999995,1.7071760000000005,-18.51849999999996,272.95555555556604
2023-03-06 11:57:38,39.26505,2.3148149999999994,1.1235460374031816,3.501157,1.6203700000000003,-14.46769999999998,273.00500000001045
2023-03-06 12:00:41,41.95602,2.430555,1.1589082259106291,3.8483799999999997,1.851852,-16.49309999999997,273.0558333333438
2023-03-06 12:03:40,45.42824,2.4016199999999994,1.1217839817697932,3.7615729999999994,1.765047,-17.07170000000002,273.105555555566
2023-03-06 12:09:40,41.17477,2.1990739999999995,1.0877346059997732,3.4722219999999995,1.7071759999999996,-18.229100000000017,273.105555555566
2023-03-06 12:13:02,44.64699,2.3148149999999994,1.1506215766165344,3.906249999999999,2.054398,-16.782399999999996,273.16166666667715
2023-03-06 12:15:41,46.9618,2.2858799999999997,1.0583118936374027,3.8483799999999997,1.938656,-16.492999999999995,273.20583333334383
2023-03-06 12:18:40,42.70834,2.2858799999999997,1.0869155931503487,3.645834,1.765046,-17.93979999999999,273.25555555556605
2023-03-06 12:21:41,43.86574,2.4016199999999994,1.150108703836449,3.7615729999999994,1.7939809999999996,-17.361099999999965,273.3058333333438
2023-03-06 12:24:42,46.9618,2.4884259999999996,1.1764325845542773,3.703703,1.649305,-19.097199999999987,273.35611111112155
2023-03-06 12:27:42,43.48959,2.3148150000000003,1.066911680193312,3.7326380000000006,1.7939810000000005,-16.493000000000023,273.40611111112156
2023-03-06 12:30:40,44.64699,2.430555,1.1304329431320936,3.6458330000000005,1.6203700000000003,-18.80789999999999,273.455555555566
2023-03-06 12:33:41,45.02315,2.430555,1.2134793986308527,3.993054999999999,2.054398,-17.071799999999996,273.50583333334373
2023-03-06 12:36:38,53.90625,2.4594899999999997,1.1390585180424604,4.1666669999999995,2.1122689999999995,-15.9144,273.5550000000104
2023-03-06 12:40:01,42.70834,2.228009,1.0693179409989906,3.9641200000000003,2.141203,-16.782399999999967,273.6113888888993
2023-03-06 12:42:40,40.76968,2.430555,1.1010415641488198,3.8773150000000003,1.8229160000000002,-17.071799999999996,273.65555555556597
2023-03-06 12:45:40,52.34375,2.5752309999999996,1.1733156013908084,3.8773150000000003,1.7071760000000005,-15.625,273.705555555566
2023-03-06 12:48:40,48.11921,2.1990739999999995,1.0877336778232187,3.8483799999999997,2.0833330000000005,-15.9144,273.755555555566
2023-03-06 12:51:40,41.17477,2.1990739999999995,1.1400040173539217,3.9351849999999997,2.2280100000000003,-17.361099999999993,273.805555555566
2023-03-06 12:54:40,45.8044,2.4016199999999994,1.0622907222461138,3.993054999999999,1.938657,-17.650499999999965,273.855555555566
2023-03-06 12:57:40,45.02315,2.3726850000000006,1.0840265468008994,3.8773150000000003,1.8807859999999996,-16.782399999999996,273.905555555566
2023-03-06 13:00:40,38.85995,2.141203,1.0696503350706656,3.7615740000000004,2.054399,-17.939899999999994,273.95555555556604
2023-03-06 13:03:40,42.70834,2.34375,1.075481057335156,3.8483799999999997,1.8807859999999996,-18.518500000000017,274.00555555556605
2023-03-06 13:06:40,41.95602,2.3148149999999994,1.0956725028984515,3.7905089999999992,1.8807859999999996,-17.071799999999996,274.05555555556606
2023-03-06 13:09:40,43.86574,2.4594899999999997,1.1676826025640101,3.7905089999999992,1.765046,-18.518599999999992,274.10555555556607
2023-03-06 13:13:02,41.95602,2.228009,1.0693179409989906,3.6747690000000004,1.851852,-19.675899999999984,274.1616666666772
2023-03-06 13:15:38,41.17477,2.34375,1.1044022262310988,3.6458330000000005,1.7071750000000003,-19.097199999999987,274.20500000001056
2023-03-06 13:18:41,35.76389,2.1990740000000004,1.087733677823219,3.6747690000000004,1.9097220000000004,-18.807799999999986,274.2558333333439
2023-03-06 13:21:41,45.02315,2.430555,1.0706235777735873,3.7326380000000006,1.6493060000000002,-18.518500000000017,274.3058333333439
2023-03-06 13:24:41,42.33218,2.3726850000000006,1.1131052366764962,3.7615740000000004,1.7939809999999996,-19.09729999999999,274.3558333333439
2023-03-06 13:27:41,38.0787,2.256944,1.0496889890235286,3.703703,1.8229170000000003,-19.386599999999987,274.40583333334394
2023-03-06 13:30:41,41.17477,2.430555,1.0706225071245856,3.732639,1.6493060000000002,-15.914299999999997,274.45583333334395
2023-03-06 13:33:41,40.01736,2.3148149999999994,1.0956725028984515,3.5879629999999993,1.6782399999999997,-17.93980000000002,274.50583333334396
2023-03-06 13:36:41,42.70834,2.430555,1.158909195352841,3.703703,1.7071759999999996,-15.914299999999997,274.55583333334397
2023-03-06 13:39:41,47.71412,2.5752309999999996,1.1431576944396233,3.7905089999999992,1.5914359999999999,-16.492999999999967,274.605833333344
2023-03-06 13:42:40,48.11921,2.4016199999999994,1.150108703836449,3.4722219999999995,1.5046299999999997,-16.782399999999996,274.6555555555662
2023-03-06 13:46:03,49.27662,2.4016199999999994,1.150107739459821,3.7905089999999992,1.8229160000000002,-16.7825,274.71194444445507
2023-03-06 13:48:41,53.125,2.4884259999999996,1.2043723800825623,4.311343,2.2858789999999996,-16.203699999999998,274.75583333334396
2023-03-06 13:51:41,46.9618,2.141203,1.0149118429866628,3.7905089999999992,2.0254639999999995,-16.203599999999994,274.80583333334397
2023-03-06 13:54:38,42.33218,2.1990739999999995,1.0604764793631098,3.645834,1.851852,-17.93980000000002,274.85500000001065
2023-03-06 13:57:41,46.18055,2.4016199999999994,1.1776201115634948,3.8483799999999997,1.9097230000000005,-16.782399999999996,274.905833333344
2023-03-06 14:00:41,52.34375,2.4884259999999996,1.1476614553560047,4.02199,1.9386580000000002,-16.2038,274.955833333344
2023-03-06 14:03:41,49.65278,2.256945,1.0781310087434242,3.7615739999999995,1.9097209999999993,-17.65039999999999,275.005833333344
2023-03-06 14:06:41,45.3993,2.170139,1.0787079588011677,3.8483800000000006,2.1122690000000004,-16.2038,275.055833333344
2023-03-06 14:09:41,43.86574,2.228009,1.0967302284228306,3.7615739999999995,1.9675919999999998,-16.4931,275.10583333334404
2023-03-06 14:12:41,46.9618,2.3148150000000003,1.123546037403182,3.6747680000000003,1.7939809999999996,-17.650499999999965,275.15583333334405
2023-03-06 14:15:41,50.83912,2.4016200000000003,1.1217819936681785,3.7615739999999995,1.765045999999999,-15.625,275.20583333334406
2023-03-06 14:18:42,42.70834,2.1122689999999995,1.0337744530545059,3.703703999999999,1.9965269999999995,-17.361099999999993,275.2561111111218
2023-03-06 14:21:41,46.58565,2.3148149999999994,1.1769775263918727,3.703703999999999,1.8807870000000007,-18.229100000000017,275.305833333344
2023-03-06 14:24:41,49.27662,2.2858799999999997,1.0869155931503487,3.7615739999999995,1.8807859999999996,-17.07170000000002,275.35583333334404
2023-03-06 14:27:42,42.33218,2.141204,1.0427052986597956,3.616899,1.8807869999999998,-18.22919999999999,275.4061111111218
2023-03-06 14:30:42,44.64699,2.2858799999999997,1.1146365044355144,3.703704,1.851852,-17.361099999999993,275.4561111111218
2023-03-06 14:33:38,46.20949,2.256945,1.0781310087434242,3.616899,1.765046,-15.625,275.5050000000107
2023-03-06 14:36:41,48.87153,2.4016200000000003,1.1217819936681785,3.703704,1.7071759999999996,-15.9144,275.555833333344
2023-03-06 14:39:45,45.42824,2.256945,1.1056975505690418,3.7615739999999995,1.938656,-15.625,275.6069444444551
2023-03-06 14:42:41,49.27662,2.34375,1.1044022262310988,3.8483799999999997,1.9097219999999995,-16.49309999999997,275.655833333344
2023-03-06 14:45:41,52.34375,2.228009,1.0410370454020954,3.819444,1.967593,-16.493100000000027,275.705833333344
2023-03-06 14:48:40,49.27662,2.0254630000000002,1.0067943409857372,3.732639,2.1122690000000004,-15.9144,275.7555555555662
2023-03-06 14:51:41,43.86574,2.0833330000000005,1.024814212788846,3.587962,1.9097229999999996,-16.782399999999996,275.80583333334397
2023-03-06 14:54:40,46.9618,2.2569440000000007,1.105697241171308,3.616898,1.7939809999999996,-17.361099999999965,275.8555555555662
2023-03-06 14:57:41,53.125,2.34375,1.0455540480657202,3.645834,1.6493060000000002,-17.361099999999993,275.90583333334394
2023-03-06 15:00:41,45.8044,2.1990739999999995,1.0323572723996302,3.703703,1.8807870000000007,-17.650499999999994,275.95583333334395
2023-03-06 15:03:41,43.86574,2.2858799999999997,1.1146365044355144,3.8483800000000006,1.9965280000000005,-16.2038,276.00583333334396
2023-03-06 15:06:41,49.27662,2.4016209999999996,1.121783287141849,3.819444999999999,1.8229170000000003,-18.51849999999999,276.05583333334397
2023-03-06 15:09:44,52.34375,2.430555,1.070621436474188,3.8483799999999997,1.765045999999999,-16.203599999999994,276.1066666666773
2023-03-06 15:12:39,42.70834,2.141204,1.0149121454449765,3.530092,1.765046,-19.386600000000016,276.1552777777884
2023-03-06 15:15:41,45.02315,2.3148149999999994,1.1235460374031816,3.645834,1.765047,-17.071699999999993,276.20583333334395
2023-03-06 15:18:41,49.27662,2.2858789999999996,1.086915290034229,3.6747679999999994,1.7939809999999996,-17.93979999999999,276.25583333334396
2023-03-06 15:21:41,45.3993,2.1122689999999995,1.033776332599321,3.6747679999999994,1.967593,-14.467600000000004,276.30583333334397
2023-03-06 15:24:41,43.48959,2.2858799999999997,1.0869175385200578,3.7326379999999997,1.851852,-17.071699999999993,276.355833333344
2023-03-06 15:27:41,46.18055,2.3726849999999997,1.1131072141765561,3.7326379999999997,1.765047,-17.361199999999997,276.405833333344
2023-03-06 15:30:41,55.06366,2.546296,1.1647874369318574,3.703704,1.5625,-14.467600000000004,276.455833333344
2023-03-06 15:33:41,43.48959,2.1122680000000003,1.0337741438710868,3.5879630000000002,1.8807869999999998,-16.203700000000026,276.505833333344
2023-03-06 15:36:41,47.71412,2.3726849999999997,1.1412816559482568,3.7326379999999997,1.7939809999999996,-17.07170000000002,276.555833333344
2023-03-06 15:39:41,52.74884,2.459491,1.1095143113554695,3.9641199999999994,1.8807869999999998,-15.914300000000026,276.60583333334404
2023-03-06 15:42:40,53.15394,2.3148149999999994,1.037147265793328,3.7615749999999997,1.7939809999999996,-15.3356,276.65555555556625
2023-03-06 15:45:42,56.59722,2.314814,1.095672200730251,3.790509,1.8807869999999998,-15.914399999999972,276.7061111111218
2023-03-06 15:48:41,58.50694,2.314814,1.123544780949078,4.050926,2.170139,-15.335700000000003,276.755833333344
2023-03-06 15:51:39,55.43981,1.9965279999999996,1.023881552636898,3.993056,2.430555000000001,-15.046300000000002,276.80527777778843
2023-03-06 15:54:41,51.21528,1.6203700000000003,0.8519674665627132,3.703703,2.459491,-14.756900000000002,276.855833333344
2023-03-06 15:57:41,57.75463,2.1122689999999995,1.0061457018364994,3.5590279999999996,1.8229170000000003,-14.756899999999973,276.905833333344
2023-03-06 16:00:40,58.91204,2.1122679999999994,1.0337741438710866,3.5879630000000002,1.8807870000000007,-15.046300000000002,276.9555555555662
2023-03-06 16:03:42,51.96759,2.0833330000000005,1.0514404342332238,3.6747690000000004,2.0254630000000002,-15.914300000000026,277.00611111112175
2023-03-06 16:06:41,55.03472,2.343749,1.1324282394594212,4.079859999999999,2.17014,-15.914400000000029,277.05583333334397
2023-03-06 16:09:41,51.93866,2.170139,1.0787079588011677,3.819444,2.0833329999999997,-15.914399999999972,277.105833333344
2023-03-06 16:12:41,53.90625,2.256944,1.1056981798280994,4.311343000000001,2.4884270000000006,-15.625,277.155833333344
2023-03-06 16:15:41,51.18634,2.141204,1.0427062439944008,4.050924999999999,2.314814,-15.625,277.205833333344
2023-03-06 16:18:41,49.65278,2.1990740000000004,1.0604774357276772,3.90625,2.1122690000000004,-16.78249999999997,277.255833333344
2023-03-06 16:21:40,51.96759,2.3148150000000003,1.0371472657933283,3.6747690000000004,1.7071749999999994,-15.914299999999969,277.30555555556623
2023-03-06 16:24:42,55.15046,2.1990740000000004,1.0877346059997737,3.7326390000000007,1.967593,-14.178200000000004,277.3561111111218
2023-03-06 16:27:42,63.91782,2.5752319999999997,1.1733158957197907,4.600695,2.430555,-13.888900000000035,277.4061111111218
2023-03-06 16:30:38,55.81597,2.1122689999999995,1.0061447312291716,4.57176,2.835648,-13.599499999999978,277.45500000001067
2023-03-06 16:33:41,50.81019,2.0833329999999997,1.0514404342332235,4.050926,2.4016200000000003,-13.599499999999978,277.505833333344
2023-03-06 16:36:41,60.4456,2.2858790000000004,1.0869172354035654,3.8483790000000004,1.967594,-13.020800000000008,277.555833333344
2023-03-06 16:39:40,56.59722,2.1122690000000004,1.033775392827417,4.02199,2.314814,-13.888900000000035,277.60555555556624
2023-03-06 16:42:41,49.65278,1.9675919999999998,0.9886445628474134,3.877314,2.3148160000000004,-15.335699999999974,277.655833333344
2023-03-06 16:45:41,45.02315,2.0833329999999997,1.0248132786108364,3.7905089999999992,2.1122690000000004,-17.361099999999993,277.705833333344
2023-03-06 16:48:40,49.65278,2.228009,1.0967311618537863,4.02199,2.2280089999999992,-15.914299999999997,277.7555555555662
2023-03-06 16:51:42,51.93866,2.314814,1.123544780949078,4.224537,2.34375,-15.335700000000003,277.80611111112177
2023-03-06 16:54:40,47.71412,2.170139,1.0787079588011677,4.2534719999999995,2.5173609999999993,-15.335700000000031,277.8555555555662
2023-03-06 16:57:41,48.11921,2.2280099999999994,1.0693201697304138,4.137731,2.3148150000000003,-17.36110000000002,277.90583333334394
2023-03-06 17:00:41,45.8044,2.1990740000000004,1.0877346059997737,4.195601,2.430554999999999,-16.782399999999996,277.95583333334395
2023-03-06 17:03:40,49.27662,2.170139,1.0236491510599572,4.0509260000000005,2.256945000000001,-17.650499999999965,278.00555555556616
2023-03-06 17:06:40,50.02894,2.170139,1.051606734136509,3.819445,2.054399000000001,-15.625,278.0555555555662
2023-03-06 17:09:38,49.65278,2.2858789999999996,1.1146361960308369,3.819444,1.967593,-16.20369999999997,278.1050000000106
2023-03-06 17:12:40,48.11921,2.256945,1.0781310087434242,4.224538,2.3726849999999997,-16.493000000000052,278.15555555556614
2023-03-06 17:15:41,45.8044,2.170139,1.0236481688705308,3.819444999999999,2.0254630000000002,-15.9144,278.2058333333439
2023-03-06 17:18:41,46.18055,2.170139,1.0787079588011677,3.7326390000000007,1.9965280000000005,-15.9144,278.2558333333439
2023-03-06 17:21:41,42.33218,2.170139,1.0516057832715646,3.790509,2.025462,-17.939800000000048,278.3058333333439
2023-03-06 18:03:43,33.47801,2.1990739999999995,1.0604764793631107,3.1828699999999994,1.3888880000000006,-18.807800000000043,279.0063888888995
2023-03-06 18:06:41,30.78703,2.141203,1.042705935870184,3.096064,1.359954,-19.386599999999987,279.0558333333439
2023-03-06 18:12:41,31.53935,2.1990740000000004,1.0604764793631103,3.009259,1.2152769999999995,-18.22919999999999,279.0558333333439
2023-03-06 18:37:03,30.78703,2.2569440000000007,1.1056981798280996,2.8645830000000005,1.0416669999999995,-18.807900000000018,279.0558333333439
2023-03-06 18:39:39,31.53935,2.1701390000000007,1.0787079588011679,2.8645830000000005,1.1284719999999995,-19.097200000000015,279.0558333333439
2023-03-06 18:48:42,30.38194,2.1990740000000004,1.0877346059997743,3.038194,1.273148,-19.675899999999956,279.0558333333439
2023-03-06 18:51:41,31.53935,2.1990740000000004,1.0604774357276763,3.0671290000000004,1.273148,-18.807900000000018,279.0558333333439
2023-03-06 18:54:41,30.00578,2.170139,1.0516057832715646,3.009259,1.244212,-19.965300000000013,279.0558333333439
2023-03-06 19:00:41,31.53935,2.228009,1.0693179409989906,2.951389,1.1284719999999995,-19.386600000000016,279.0558333333439
2023-03-06 19:12:38,30.38194,2.228009,1.0693189028330785,3.0671289999999996,1.2442129999999993,-18.22919999999999,279.0558333333439
2023-03-06 19:30:41,30.38194,2.1990739999999995,1.0604764793631098,2.951389,1.157407,-21.122600000000006,279.0558333333439
2023-03-06 19:42:41,30.78703,2.2858789999999996,1.086916262719423,3.096064,1.2152780000000005,-19.675899999999984,279.0558333333439
2023-03-06 19:45:41,31.16319,2.228009,1.0693179409989906,3.038194,1.2152769999999995,-19.675999999999988,279.0558333333439
2023-03-06 19:54:40,32.69676,2.141204,1.0427052986597956,2.8935190000000004,1.157407,-20.25460000000001,279.0558333333439
2023-03-06 20:06:40,31.16319,2.1122690000000004,1.033774453054506,2.922454,1.2152769999999995,-18.80789999999999,279.0558333333439
2023-03-06 20:21:41,31.16319,2.141203,1.0696503350706656,2.7777770000000004,1.070602,-20.254700000000014,279.0558333333439
2023-03-06 20:54:41,31.56828,1.4178239999999995,0.8083997580873836,1.938657,0.9259260000000005,-19.675899999999984,279.0558333333439
2023-03-06 20:57:41,32.69676,1.4178239999999995,0.8083997580873836,2.025462,1.0127310000000005,-20.25460000000001,279.0558333333439
2023-03-06 21:00:41,30.38194,1.5335650000000003,0.8476900342048087,2.1122680000000003,0.9837959999999999,-19.386600000000016,279.0558333333439
2023-03-07 07:06:41,30.41088,2.1701379999999997,1.155691624999359,2.9803239999999995,1.3310189999999995,-20.254599999999982,279.0558333333439
2023-03-07 07:09:40,35.01157,2.1701380000000006,1.0236488496093545,3.1539339999999996,1.3599539999999992,-19.386599999999987,279.0558333333439
2023-03-07 07:12:41,32.7257,2.054398,1.0158199087895383,2.922453,1.273148,-18.80789999999999,279.0558333333439
2023-03-07 07:15:40,30.78703,2.054398,1.0422875148642892,2.8067130000000002,1.1863420000000007,-19.386599999999987,279.0558333333439
2023-03-07 07:27:41,30.78703,2.0833329999999997,1.0514404342332226,2.6909720000000004,1.0416660000000002,-21.990700000000004,279.0558333333439
2023-03-07 07:30:40,30.78703,1.9965279999999996,1.023882443181455,2.5752309999999996,1.0127310000000005,-20.25460000000001,279.0558333333439
2023-03-07 07:39:38,33.10185,2.1122680000000003,1.0605617701896246,2.719907,1.0416669999999995,-19.675899999999984,279.0558333333439
2023-03-07 07:48:41,30.00578,2.0254630000000002,1.1999532590558983,2.8067130000000002,1.4178229999999994,-19.386599999999987,279.0558333333439
2023-03-07 07:51:41,38.88889,2.170139,0.964711033772604,3.5879629999999993,1.73611,-17.650500000000022,279.0558333333439
2023-03-07 07:54:41,34.63541,1.9965279999999996,0.9139716869837957,3.038194,1.359954,-18.807900000000018,279.0558333333439
2023-03-07 07:57:41,30.41088,1.9965270000000004,0.9977346889015387,2.8067130000000002,1.2152779999999996,-18.80789999999996,279.0558333333439
2023-03-07 08:00:41,31.16319,2.0254630000000002,0.9796626613244406,2.8645830000000005,1.2152770000000004,-18.80789999999996,279.0558333333439
2023-03-07 08:03:41,30.00578,2.0833330000000005,1.0514413410944736,2.7777770000000004,1.1284719999999995,-18.229100000000017,279.0558333333439
2023-03-07 08:09:41,31.16319,2.141203,1.0696503350706665,2.922453,1.2152780000000005,-20.83330000000001,279.0558333333439
2023-03-07 08:12:40,34.25926,2.256945,1.0496882882357879,2.951389,1.070601,-19.386499999999984,279.1055555555661
2023-03-07 08:15:40,30.41088,1.938657,0.979517460881099,2.6620360000000005,1.1284720000000004,-18.22919999999999,279.15555555556614
2023-03-07 08:18:39,30.38194,1.9386580000000002,1.0304395265032458,2.6041670000000003,1.1284719999999995,-18.807900000000018,279.20527777778835
2023-03-07 08:21:41,35.01157,1.8229169999999995,1.016106794191083,2.546296,1.2152770000000004,-18.22920000000002,279.2558333333439
2023-03-07 08:24:41,40.42245,1.6782409999999999,0.8957107539059636,2.459491,1.186343,-17.361099999999993,279.3058333333439
2023-03-07 08:27:41,41.17477,1.8807870000000007,0.9866498665466978,2.633102,1.186343,-18.518500000000017,279.3558333333439
2023-03-07 08:31:02,38.85995,1.9386580000000002,1.0304386705973565,2.8935189999999995,1.4178229999999994,-20.254599999999982,279.41166666667726
2023-03-07 08:33:42,36.16898,1.938657,1.0548913679682188,3.0960639999999993,1.6493059999999993,-18.807800000000015,279.4561111111217
2023-03-07 08:36:41,40.01736,2.1122690000000004,1.252644221738777,4.137732,2.6909719999999995,-18.22919999999999,279.5058333333439
2023-03-07 08:39:40,49.30555,2.4594910000000008,1.109512234780033,4.774306,2.6909709999999993,-17.65039999999999,279.5555555555661
2023-03-07 08:42:41,41.95602,2.141204,0.9563268180149823,3.993055,2.1701390000000007,-18.518500000000017,279.60583333334387
2023-03-07 08:45:40,36.16898,2.1122680000000003,0.9479116649193761,3.4432869999999998,1.6493059999999993,-18.51849999999999,279.6555555555661
2023-03-07 08:48:40,35.79282,2.141204,1.0696506486299349,3.211805,1.5046289999999996,-18.80789999999999,279.7055555555661
2023-03-07 08:51:41,34.63541,2.170139,1.02364816887053,3.211805,1.4178230000000003,-18.22919999999999,279.75583333334384
2023-03-07 08:54:41,30.38194,2.170139,1.0787088816932635,3.125,1.38889,-18.51849999999999,279.80583333334386
2023-03-07 08:57:39,33.85416,2.3148149999999994,1.1235450883780156,3.240741,1.359953,-19.965299999999985,279.8552777777883
2023-03-07 09:00:42,37.32639,2.3726849999999997,1.1412816559482577,3.2696759999999996,1.3310190000000004,-17.361199999999997,279.9061111111216
2023-03-07 09:03:41,39.6412,2.256945,1.105697550569041,3.240741,1.4178229999999994,-18.80789999999999,279.95583333334383
2023-03-07 09:06:41,35.79282,2.256945,1.10569942788205,3.327545999999999,1.5046299999999997,-18.80789999999999,280.00583333334384
2023-03-07 09:09:40,39.6412,2.3726849999999997,1.1412816559482568,3.4722220000000004,1.5335650000000003,-17.93980000000002,280.05555555556606
2023-03-07 09:12:40,36.54514,2.3148149999999994,1.1235450883780165,3.2696759999999996,1.3888880000000006,-19.097200000000015,280.10555555556607
2023-03-07 09:15:42,38.85995,2.4594900000000006,1.1676826025640104,3.616898,1.5914349999999997,-18.22909999999999,280.1561111111216
2023-03-07 09:18:40,36.54514,2.3726850000000006,1.084028590316028,3.587962,1.5914349999999997,-17.65039999999999,280.20555555556604
2023-03-07 09:21:41,39.6412,2.256945,1.0781329432909648,3.3564809999999996,1.5046299999999997,-17.361099999999993,280.2558333333438
2023-03-07 09:24:41,41.17477,1.5046289999999996,0.8379431807202212,2.4016199999999994,1.3020830000000005,-16.492999999999995,280.3058333333438
2023-03-07 09:27:41,45.02315,1.5914359999999999,0.8908063191786331,2.633102,1.4756939999999998,-16.4931,280.3558333333438
2023-03-07 09:30:42,35.01157,1.938657,1.0548913679682188,3.096064,1.6493060000000002,-19.097199999999987,280.40611111112156
2023-03-07 09:33:41,41.98495,2.256945,1.1056975505690418,3.414353,1.5914350000000006,-16.782500000000027,280.4558333333438
2023-03-07 09:36:38,39.6412,2.054399,0.9885221917289693,3.2696760000000005,1.5914350000000006,-17.650499999999965,280.50500000001045
2023-03-07 09:39:40,38.10764,2.083334,1.024813588874639,3.0960650000000003,1.4178240000000004,-18.22919999999999,280.555555555566
2023-03-07 09:42:41,39.23611,2.170139,1.0787070359081563,3.0960650000000003,1.359953,-16.49309999999997,280.60583333334375
2023-03-07 09:45:41,39.26505,2.228009,1.0967311618537863,3.327546000000001,1.5335650000000003,-19.097199999999987,280.65583333334376
2023-03-07 09:48:40,40.42245,2.1701390000000007,1.0787088816932648,3.2407399999999997,1.5046299999999997,-17.65039999999999,280.705555555566
2023-03-07 09:51:40,37.32639,2.1122680000000003,1.0605626824246208,3.2696749999999994,1.5914359999999999,-17.071699999999993,280.755555555566
2023-03-07 09:54:41,43.86574,2.2858789999999996,1.1677792832314582,3.385416,1.5914349999999997,-17.361099999999993,280.80583333334374
2023-03-07 09:57:41,45.8044,2.141203,0.9861619910930264,3.3275449999999998,1.5335649999999994,-16.492999999999995,280.85583333334375
2023-03-07 10:00:40,46.58565,2.430555,1.2397218397202698,4.166666,2.256944,-17.071799999999996,280.90555555556597
2023-03-07 10:03:41,49.27662,2.256945,1.0496892875615396,3.8483799999999997,1.967593,-17.361099999999993,280.9558333333437
2023-03-07 10:06:41,43.86574,2.054398,1.0422884163192296,3.6747679999999994,2.054397999999999,-17.650499999999994,281.00583333334373
2023-03-07 10:09:18,41.17477,2.2858799999999997,1.0583139035927343,3.6747680000000003,1.7650460000000008,-16.4931,281.0494444444548
2023-03-07 10:09:41,41.17477,2.256945,1.0781310087434242,3.616899,1.765046,-18.807800000000015,281.0558333333437
2023-03-07 10:12:40,45.8044,2.546296,1.1347818052804306,3.6747680000000003,1.5046300000000006,-16.203699999999998,281.1055555555659
2023-03-07 10:15:38,43.86574,2.256945,1.0781310087434242,3.5590279999999996,1.7071749999999994,-17.361099999999993,281.1550000000103
2023-03-07 10:18:41,42.70834,2.2858799999999997,1.1146365044355144,3.530092,1.6782399999999997,-16.2038,281.20583333334366
2023-03-07 10:21:41,40.42245,2.3148149999999994,1.1235450883780165,3.5879629999999993,1.7071750000000003,-17.36110000000002,281.2558333333437
2023-03-07 10:24:41,45.42824,2.430555,1.1304329431320936,3.645834,1.6203709999999996,-17.071799999999968,281.3058333333437
2023-03-07 10:27:42,42.73727,2.3148150000000003,1.0956725028984518,3.616899,1.7071759999999996,-18.22920000000002,281.35611111112144
2023-03-07 10:30:41,45.8044,2.3148149999999994,1.0956725028984515,3.5011579999999993,1.5914349999999997,-17.939899999999966,281.40583333334365
2023-03-07 10:33:41,41.95602,2.1122680000000003,1.0337741438710868,3.4432869999999998,1.7361109999999993,-17.36110000000002,281.45583333334366
2023-03-07 10:36:41,40.39352,2.1701390000000007,1.0787070359081574,3.414352,1.6782399999999997,-19.097199999999987,281.5058333333437
2023-03-07 10:39:42,46.58565,2.228009,1.0693198646661295,3.530092,1.7071769999999997,-17.36110000000002,281.5561111111214
2023-03-07 10:42:41,46.20949,2.083334,0.9973492478889214,3.2696760000000005,1.5625000000000009,-17.650499999999965,281.60583333334364
2023-03-07 10:45:41,41.95602,2.054399,1.0422887332153055,3.240741,1.6203699999999994,-17.071699999999993,281.65583333334365
2023-03-07 10:48:41,42.70834,2.1122690000000004,1.0605611726033786,3.414353,1.7361110000000002,-17.650499999999965,281.70583333334366
2023-03-07 10:51:41,41.17477,2.0833330000000005,1.0248123444318287,3.4722220000000004,1.7939809999999996,-17.650500000000022,281.7558333333437
2023-03-07 10:54:38,42.73727,2.054398,0.9885218861281339,3.414351,1.7361110000000002,-15.9144,281.80500000001035
2023-03-07 10:57:41,46.58565,1.9965279999999996,1.0238824431814542,3.2696749999999994,1.7071749999999994,-16.492999999999995,281.8558333333437
2023-03-07 11:00:41,45.8044,1.9965279999999996,0.9707734940328784,3.2696749999999994,1.649305,-17.93979999999999,281.9058333333437
2023-03-07 11:04:02,43.86574,1.9965279999999996,1.0740513587171028,3.501156999999999,1.9965270000000004,-17.93979999999999,281.96166666667705
2023-03-07 11:06:40,42.73727,2.1122679999999994,1.0605626824246204,3.703702999999999,2.0254640000000004,-17.93980000000002,282.00555555556593
2023-03-07 11:10:02,41.95602,1.9097220000000004,0.9439031887399328,3.5879630000000002,2.054397,-17.650499999999994,282.06166666667707
2023-03-07 11:12:41,45.8044,2.1990730000000003,1.0032660054357883,3.4432860000000005,1.5914359999999999,-16.782399999999996,282.10583333334375
2023-03-07 11:15:41,46.58565,2.054399,1.015820220155043,3.2696760000000005,1.6203699999999994,-18.22919999999999,282.15583333334376
2023-03-07 11:18:41,38.85995,1.9386580000000002,1.005337461019008,3.3564819999999997,1.851851,-18.22919999999999,282.2058333333438
2023-03-07 11:21:41,48.11921,2.3148150000000003,1.123546037403182,3.587962,1.7071749999999994,-15.9144,282.2558333333438
2023-03-07 11:24:41,47.74305,2.256944,1.07813070466225,3.790509,1.938657,-16.782400000000024,282.3058333333438
2023-03-07 11:27:41,58.91204,2.546296,1.401645897038715,4.484954,2.6041670000000003,-14.467500000000001,282.3558333333438
2023-03-07 11:30:41,56.97338,2.256945,1.0496892875615396,4.0509260000000005,2.1701390000000007,-15.9144,282.4058333333438
2023-03-07 11:33:38,46.9618,2.0833329999999997,0.9689430362638014,3.8773139999999993,2.141203,-16.492999999999995,282.4550000000105
2023-03-07 11:36:41,43.86574,2.141203,1.0696503350706656,3.587962,1.8807869999999998,-17.361199999999968,282.50583333334384
2023-03-07 11:39:40,46.9618,2.256944,1.1839798189898911,4.224537,2.4884270000000006,-16.782400000000024,282.55555555556606
2023-03-07 11:42:41,45.42824,2.054398,0.9602899440119064,4.021991,2.3148150000000003,-16.203699999999998,282.6058333333438
2023-03-07 11:45:40,49.27662,2.1990740000000004,1.0877346059997737,3.790509,2.0254629999999993,-18.22919999999999,282.655555555566
2023-03-07 11:48:40,44.64699,2.170139,1.0787070359081572,3.703704,1.9675920000000007,-17.361099999999993,282.70555555556604
2023-03-07 11:51:41,45.8044,2.1701390000000007,1.0516057832715648,3.906250000000001,2.141203,-15.9144,282.7558333333438
2023-03-07 11:54:40,42.33218,2.054398,0.9885218861281339,3.6458329999999997,1.967593,-17.071800000000025,282.805555555566
2023-03-07 11:57:40,44.64699,2.256944,1.07813070466225,3.4432869999999998,1.5914349999999997,-16.492999999999995,282.855555555566
