Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-07 12:00:40,46.58565,2.170139,1.0516057832715646,3.4722220000000004,1.7071750000000003,-16.203699999999998,282.905555555566
2023-03-07 12:03:41,40.01736,2.0254630000000002,1.0067934180929539,3.4432869999999998,1.8229159999999993,-18.51849999999999,282.9558333333438
2023-03-07 12:06:41,33.47801,0.6944439999999998,0.9902034578832044,2.6620369999999998,3.327546,-20.254599999999982,283.0058333333438
2023-03-07 12:09:41,43.86574,2.343749,1.1324282394594212,3.906249,1.9965290000000007,-17.361099999999993,283.0558333333438
2023-03-07 12:12:38,49.65278,2.3148149999999994,1.066909658994093,3.7615749999999997,1.8229160000000002,-16.4931,283.1050000000105
2023-03-07 12:15:41,49.65278,2.3726849999999997,1.113105236676496,3.5879630000000002,1.6203700000000003,-16.4931,283.1558333333438
2023-03-07 12:18:41,45.8044,2.256944,1.07813070466225,3.7905089999999992,1.9386569999999992,-16.203700000000026,283.20583333334383
2023-03-07 12:21:41,52.74884,2.546296,1.1938556289398943,4.195600999999999,2.083334,-17.071799999999996,283.25583333334384
2023-03-07 12:24:41,49.68171,2.256944,1.0781326392094155,4.02199,2.17014,-15.335700000000003,283.30583333334386
2023-03-07 12:27:41,42.33218,2.1990740000000004,1.0604783920912133,3.790508,1.9965279999999996,-16.492999999999995,283.35583333334387
2023-03-07 12:30:40,45.02315,2.4884250000000003,1.1764322826358893,3.906250000000001,1.8518530000000002,-17.36110000000002,283.4055555555661
2023-03-07 12:33:41,49.27662,2.3726850000000006,1.0840275685590697,3.9351849999999997,1.938657,-15.914299999999997,283.45583333334383
2023-03-07 12:36:40,39.6412,2.1701380000000006,1.0516054761868225,3.7615740000000004,1.9965279999999996,-16.493000000000023,283.50555555556605
2023-03-07 12:39:40,40.76968,2.430555,1.158909195352841,3.7615740000000004,1.765047,-18.51849999999999,283.55555555556606
2023-03-07 12:42:40,51.18634,2.4884259999999996,1.1476594357612853,3.8773150000000003,1.7939810000000005,-17.071800000000025,283.60555555556607
2023-03-07 12:45:40,42.36111,2.141203,1.0696494174911242,3.645834,1.9386580000000002,-18.51849999999999,283.6555555555661
2023-03-07 12:48:40,42.33218,2.3148149999999994,1.0956725028984515,3.645834,1.7361110000000002,-16.492999999999995,283.7055555555661
2023-03-07 12:51:59,50.81019,2.4884259999999996,1.1179584052965452,3.8483799999999997,1.73611,-16.782400000000024,283.7608333333439
2023-03-07 12:54:40,46.18055,2.170139,1.0516057832715646,3.732639,1.9675919999999998,-16.2038,283.8055555555661
2023-03-07 12:57:40,45.02315,2.3726850000000006,1.1952863256373698,4.166666,2.2858799999999997,-16.782399999999996,283.8555555555661
2023-03-07 13:00:40,58.15972,2.7777770000000004,1.262594942524892,4.774305000000001,2.430556,-16.4931,283.90555555556614
2023-03-07 13:03:41,52.37269,2.1990740000000004,1.0323572723996304,4.311342000000001,2.4884260000000005,-15.335700000000003,283.9558333333439
2023-03-07 13:06:41,44.64699,2.2858790000000004,1.05831159603569,3.8773150000000003,1.9675919999999998,-15.914299999999997,284.0058333333439
2023-03-07 13:09:41,45.42824,2.3148150000000003,1.1235450883780167,3.8773150000000003,1.9965270000000004,-16.203699999999998,284.0558333333439
2023-03-07 13:12:41,46.55671,2.4594900000000006,1.1390585180424606,3.9641200000000003,1.9097219999999995,-17.071799999999996,284.1058333333439
2023-03-07 13:15:40,45.02315,2.2858790000000004,1.0583136059906317,3.790508,1.8807869999999998,-16.492999999999995,284.15555555556614
2023-03-07 13:18:41,36.9213,2.2858790000000004,1.0583136059906317,3.7326380000000006,1.8229170000000003,-17.93980000000002,284.2058333333439
2023-03-07 13:21:40,44.64699,2.4884250000000003,1.1476591389484063,3.6747690000000004,1.5914359999999999,-16.782399999999996,284.2555555555661
2023-03-07 13:24:42,45.42824,2.34375,1.1044022262310988,3.6747690000000004,1.7361110000000002,-16.782399999999996,284.30611111112165
2023-03-07 13:27:41,44.64699,2.3148149999999994,1.1235460374031816,3.616898,1.7361110000000002,-17.071800000000025,284.35583333334387
2023-03-07 13:30:39,40.39352,2.3148149999999994,1.1235460374031816,3.703703,1.8229160000000002,-18.80789999999996,284.4052777777883
2023-03-07 13:33:41,42.33218,2.430555,1.158909195352841,3.906250000000001,1.9097230000000005,-18.518500000000017,284.45583333334383
2023-03-07 13:36:41,45.3993,2.430555,1.1304329431320936,3.906250000000001,1.8807870000000007,-17.650499999999994,284.50583333334384
2023-03-07 13:39:41,42.33218,2.3726850000000006,1.1131052366764962,3.6747690000000004,1.7071759999999996,-17.361199999999997,284.55583333334386
2023-03-07 13:42:41,37.32639,2.228009,1.0967311618537863,3.587962,1.7939809999999996,-17.071699999999993,284.60583333334387
2023-03-07 13:45:40,48.87153,2.633102,1.1903024291634978,3.7615740000000004,1.5335640000000001,-17.93979999999999,284.6555555555661
2023-03-07 13:48:41,45.8044,2.3148149999999994,1.0956725028984515,3.645834,1.7361110000000002,-16.203699999999998,284.70583333334383
2023-03-07 13:51:41,45.02315,2.2858799999999997,1.1146374482893733,3.4432859999999996,1.5914350000000006,-17.07170000000002,284.75583333334384
2023-03-07 13:54:41,51.18634,2.4016199999999994,1.2043964011248804,3.5879629999999993,1.6782410000000008,-16.203699999999998,284.80583333334386
2023-03-07 13:57:40,51.96759,2.430555,1.239722735736206,3.7905089999999992,1.880788,-15.625,284.85555555556607
2023-03-07 14:00:41,56.97338,2.4884259999999996,1.147660445559199,4.195600999999999,2.1122680000000003,-15.3356,284.9058333333438
2023-03-07 14:03:41,47.71412,2.170139,1.0787079588011677,4.282407,2.546296,-16.492999999999995,284.95583333334383
2023-03-07 14:06:41,49.65278,2.430555,1.1589101647940765,4.224536,2.2280100000000003,-16.2038,285.00583333334384
2023-03-07 14:09:59,56.59722,2.430555,1.1304329431320936,4.079861,2.054398,-14.467600000000004,285.06083333334385
2023-03-07 14:12:41,46.55671,2.141203,1.0696503350706656,3.8773150000000003,2.17014,-16.203699999999998,285.10583333334387
2023-03-07 14:15:41,42.70834,2.256945,1.1056975505690418,3.8773149999999994,2.054397,-17.650499999999994,285.1558333333439
2023-03-07 14:18:40,48.87153,2.459491,1.1676848543271938,3.9641199999999994,1.9386580000000002,-17.65039999999999,285.2055555555661
2023-03-07 14:21:41,56.59722,2.459491,1.1390588157106267,3.7615739999999995,1.7071749999999994,-14.757000000000005,285.25583333334384
2023-03-07 14:24:41,51.96759,2.170139,1.1306826150241556,3.90625,2.2280100000000003,-15.046299999999974,285.30583333334386
2023-03-07 14:27:41,49.65278,2.256945,1.0781329432909648,3.993055,2.141204,-17.36110000000002,285.35583333334387
2023-03-07 14:30:41,51.96759,2.4016200000000003,1.1501087038364493,4.0509260000000005,2.083334,-15.625,285.4058333333439
2023-03-07 14:33:41,55.43981,2.3148150000000003,1.1235450883780167,4.021991,2.141203,-15.046300000000002,285.4558333333439
2023-03-07 14:36:42,55.06366,2.256945,1.1585516517430374,4.340278,2.5752310000000005,-15.046300000000002,285.50611111112164
2023-03-07 14:39:41,52.74884,2.3726849999999997,1.1412816559482568,4.62963,2.6909729999999996,-14.467600000000004,285.55583333334386
2023-03-07 14:42:41,49.65278,2.141203,1.0427068812035833,4.108795,2.372686,-15.046299999999974,285.60583333334387
2023-03-07 14:45:41,49.27662,2.228009,1.0967302284228306,3.9351849999999997,2.141203,-15.9144,285.6558333333439
2023-03-07 14:48:38,53.87731,2.3726849999999997,1.0539336489967508,3.7905100000000003,1.765046,-15.914299999999997,285.70500000001056
2023-03-07 14:52:02,52.34375,2.1990749999999997,1.087734917439458,3.7905100000000003,2.0254630000000002,-14.756899999999973,285.76166666667723
2023-03-07 14:54:40,49.65278,2.256945,1.0781319760177177,3.819444999999999,1.967593,-16.203699999999998,285.8055555555661
2023-03-07 14:57:41,46.9618,2.256945,1.1056975505690418,4.021991,2.1990730000000003,-17.361099999999993,285.85583333334387
2023-03-07 15:00:40,50.81019,2.256945,1.0496892875615396,4.108796,2.228009,-15.914299999999997,285.9055555555661
2023-03-07 15:03:40,43.86574,2.1122680000000003,1.0605626824246208,3.9641199999999994,2.285881,-17.071799999999996,285.9555555555661
2023-03-07 15:06:41,53.87731,2.6620369999999998,1.168150914144507,4.108796,1.8229170000000003,-15.9144,286.00583333334384
2023-03-07 15:09:40,55.81597,2.4016200000000003,1.1501096682121081,3.993055,2.0254640000000004,-14.178300000000007,286.05555555556606
2023-03-07 15:12:40,55.43981,2.2858799999999997,1.3131559993012965,4.195601,2.5752320000000006,-14.178300000000007,286.10555555556607
2023-03-07 15:15:41,63.80208,2.3148150000000003,1.066910669594298,4.629630000000001,2.6909719999999995,-14.178300000000007,286.1558333333438
2023-03-07 15:18:41,49.65278,1.9965279999999996,0.9977368369345422,4.195601,2.6041670000000003,-15.335700000000003,286.20583333334383
2023-03-07 15:21:41,46.55671,2.3148150000000003,1.037149360528798,3.993055,2.0254629999999993,-20.254599999999982,286.25583333334384
2023-03-07 15:24:41,48.90046,2.3148149999999994,1.1769775263918711,3.993056,2.170139,-15.9144,286.30583333334386
2023-03-07 15:27:38,56.59722,2.3726849999999997,1.113105236676496,4.079861999999999,2.1122689999999995,-14.178300000000007,286.35500000001053
2023-03-07 15:30:41,51.96759,2.1122689999999995,1.060562084839459,4.2534719999999995,2.5752309999999996,-13.888899999999978,286.4058333333439
2023-03-07 15:33:41,48.09028,2.1990749999999997,1.1142184749210087,4.079861999999999,2.34375,-15.9144,286.4558333333439
2023-03-07 15:36:41,54.65856,2.4884259999999996,1.1476594357612853,4.282407999999999,2.1990739999999995,-14.756900000000002,286.5058333333439
2023-03-07 15:39:41,67.39005,2.5173619999999994,1.095477043296811,4.050926,1.8807860000000005,-11.574099999999987,286.5558333333439
2023-03-07 15:42:41,61.60301,2.2858799999999997,1.0583139035927343,4.253472,2.343750000000001,-10.995400000000018,286.6058333333439
2023-03-07 15:45:41,65.45139,2.430555,1.1589130731119122,5.121528,3.125005,-12.152699999999982,286.65583333334394
2023-03-07 15:48:42,58.50694,2.170139,1.0787079588011677,4.456018,2.719907,-11.574099999999987,286.7061111111217
2023-03-07 15:51:41,63.13657,2.4016200000000003,1.2043973146204665,4.976851,3.0671299999999997,-13.020900000000012,286.7558333333439
2023-03-07 15:54:42,63.54167,2.546296,1.1938556289398943,4.976851,2.8645840000000007,-13.02079999999998,286.80611111112165
2023-03-07 15:57:41,58.13079,2.2858799999999997,1.1677804960395344,4.774305,2.9803240000000004,-13.020800000000008,286.85583333334387
2023-03-07 16:00:40,66.63773,2.34375,1.1324275917626607,4.861111,2.951389,-9.259199999999993,286.9055555555661
2023-03-07 16:03:40,55.81597,2.256944,1.1839789506785823,4.484953,2.748842,-12.73139999999998,286.9555555555661
2023-03-07 16:06:39,60.4456,2.3148150000000003,1.1235450883780167,4.600695,2.719907,-12.442200000000014,287.0052777777883
2023-03-07 16:09:41,60.06944,2.2858799999999997,1.1415661557191612,4.74537,2.922454,-9.837999999999994,287.05583333334386
2023-03-07 16:12:40,58.13079,2.1122679999999994,1.1119409929388304,4.658565,3.038195,-9.838000000000022,287.10555555556607
2023-03-07 16:15:40,64.29398,2.4016200000000003,1.1217819936681785,4.600695,2.6041669999999995,-10.705999999999989,287.1555555555661
2023-03-07 16:18:41,62.0081,2.34375,1.2119850781213988,4.687499999999999,2.864584,-13.59960000000001,287.20583333334383
2023-03-07 16:22:02,62.0081,2.1990739999999995,1.087729965107771,4.918981,3.15393,-11.574099999999987,287.2616666666772
2023-03-07 16:24:41,56.97338,2.025462,1.006794951387833,4.687499,3.067131,-13.02079999999998,287.30583333334386
2023-03-07 16:27:41,57.75463,2.228009,1.0967302284228306,4.456017999999999,2.6620359999999996,-11.863399999999984,287.35583333334387
2023-03-07 16:30:41,61.97917,2.34375,1.1596491690759485,4.282408,2.4016210000000004,-12.44210000000001,287.4058333333439
2023-03-07 16:33:41,50.02894,1.7939809999999996,0.9583331539180513,4.600694,3.240741,-14.467500000000001,287.4558333333439
2023-03-07 16:36:41,51.18634,2.1122689999999995,1.0605611726033781,4.542825,2.8645830000000005,-15.914299999999997,287.5058333333439
2023-03-07 16:39:41,54.65856,2.430555,1.158909195352841,4.918982,2.9224549999999994,-14.467600000000004,287.5558333333439
2023-03-07 16:42:42,58.8831,2.3148150000000003,1.0371483131617414,4.5428239999999995,2.5752309999999996,-13.020900000000012,287.60611111112166
2023-03-07 16:45:15,51.96759,2.1122679999999994,1.0337741438710866,4.1666669999999995,2.459491,-15.9144,287.6486111111217
2023-03-07 16:45:40,50.81019,2.1122679999999994,1.0061453983510211,4.137731,2.4016210000000004,-14.756899999999973,287.65555555556614
2023-03-07 16:48:41,49.65278,2.3148149999999994,1.2026804998449514,4.3402769999999995,2.546296000000001,-16.7825,287.7058333333439
2023-03-07 16:51:40,55.03472,2.3726849999999997,1.1412816559482568,4.629630000000001,2.6909730000000005,-15.625,287.7555555555661
2023-03-07 16:54:41,53.87731,2.3726849999999997,1.1412816559482568,4.427084000000001,2.4884270000000006,-14.467500000000001,287.80583333334386
2023-03-07 16:57:40,51.59144,2.170139,1.051606734136509,4.311342,2.546296000000001,-15.3356,287.85555555556607
2023-03-07 17:01:01,46.18055,2.141204,1.0149101926146162,4.398149,2.633101,-15.04630000000003,287.9113888888994
2023-03-07 17:03:41,45.8044,2.3148149999999994,1.0956734809665514,4.3402769999999995,2.430555000000001,-18.229100000000017,287.95583333334383
2023-03-07 17:06:41,52.74884,2.4594899999999997,1.1390595226169236,4.195600999999999,2.141204,-15.3356,288.00583333334384
2023-03-07 17:09:41,52.34375,2.34375,1.1044022262310988,4.1666669999999995,2.2280089999999992,-14.756900000000002,288.05583333334386
2023-03-07 17:12:41,46.55671,2.228009,1.0693179409989906,4.0509260000000005,2.228009,-16.7825,288.10583333334387
2023-03-07 17:15:42,45.02315,2.1990749999999997,1.0877358456152737,4.108795999999999,2.34375,-17.361099999999993,288.1561111111216
2023-03-07 17:18:41,44.64699,2.1990749999999997,1.0323575728613132,4.195602,2.3726850000000006,-14.467600000000033,288.20583333334383
2023-03-07 17:21:41,43.48959,2.3148149999999994,1.0956725028984515,3.993056,2.0833330000000005,-17.071699999999993,288.25583333334384
2023-03-07 17:24:39,43.48959,2.2280099999999994,1.0693201697304138,3.9351849999999997,2.1122690000000004,-17.36110000000002,288.30527777778826
2023-03-07 17:27:41,46.18055,2.3726849999999997,1.0840285903160278,3.906249999999999,1.9097229999999996,-17.93979999999999,288.3558333333438
2023-03-07 17:30:41,41.17477,2.083334,0.9973492478889214,3.906249999999999,2.1990739999999995,-18.22919999999999,288.4058333333438
2023-03-07 17:33:44,45.77546,2.459491,1.1676848543271938,3.993055,1.9675930000000008,-17.93979999999999,288.45666666667717
2023-03-07 17:36:41,45.42824,2.2858799999999997,1.0869155931503487,4.0509260000000005,2.1701380000000006,-17.071699999999993,288.50583333334384
2023-03-07 17:39:40,40.76968,2.2858799999999997,1.1146365044355144,4.108796,2.256944,-17.650400000000047,288.55555555556606
2023-03-07 17:42:41,41.17477,2.256945,1.0496892875615396,4.108796,2.228009,-17.361000000000047,288.6058333333438
2023-03-07 17:45:41,39.61227,2.2858799999999997,1.0583139035927343,4.253472,2.343750000000001,-17.650499999999965,288.6558333333438
2023-03-07 17:48:41,45.02315,2.4016200000000003,1.09254862650382,4.021991,1.9965289999999998,-17.36110000000002,288.70583333334383
2023-03-07 17:51:41,38.85995,2.1122689999999995,1.0337744530545059,3.8483799999999997,2.141203,-18.518500000000017,288.75583333334384
2023-03-07 17:54:41,39.6412,2.1990739999999995,1.00326425282308,3.732639,1.8807859999999996,-19.675900000000013,288.80583333334386
2023-03-07 17:57:41,39.23611,2.228009,1.0693179409989906,3.616898,1.7939809999999996,-17.361099999999993,288.85583333334387
2023-03-07 18:00:41,40.39352,2.256944,1.1056981798280994,3.5590270000000004,1.7361110000000002,-17.361099999999993,288.9058333333439
2023-03-07 18:03:39,38.85995,2.170139,1.0787079588011677,3.616898,1.8807869999999998,-16.782399999999996,288.9552777777883
2023-03-07 18:06:41,38.10764,2.1990739999999995,1.0323572723996302,3.587962,1.7650460000000008,-18.51849999999996,289.00583333334384
2023-03-07 18:09:41,33.85416,2.083334,1.024814523052843,3.6747679999999994,1.9965279999999996,-17.650400000000047,289.05583333334386
2023-03-07 18:12:41,41.17477,2.430555,1.1010436297577488,3.7615739999999995,1.7071769999999997,-17.93979999999999,289.10583333334387
2023-03-07 18:15:41,34.23032,2.141204,1.0149121454449765,3.6747680000000003,1.9097220000000004,-19.09729999999996,289.1558333333439
2023-03-07 18:18:41,33.44907,2.3148150000000003,1.066909658994093,3.616899,1.6782399999999997,-19.097199999999987,289.2058333333439
2023-03-07 18:21:41,31.16319,2.2858799999999997,1.0583139035927343,3.4432869999999998,1.5335650000000003,-19.09729999999996,289.2558333333439
2023-03-07 18:24:41,30.78703,2.2280099999999994,1.0693201697304138,3.3564809999999996,1.5335650000000003,-19.386500000000012,289.3058333333439
2023-03-07 18:27:42,30.38194,2.2280099999999994,1.0693201697304138,3.3564809999999996,1.5335650000000003,-17.650500000000022,289.35611111112166
2023-03-07 18:30:42,33.07291,2.256945,1.020259836082906,3.1828709999999996,1.273148,-18.22919999999999,289.4061111111217
2023-03-07 18:36:41,30.00578,2.256945,1.0496892875615396,3.1828709999999996,1.3020839999999998,-19.386599999999987,289.4061111111217
2023-03-07 18:42:39,33.07291,2.3726849999999997,1.141282615232873,3.125,1.186344,-19.386600000000016,289.4061111111217
2023-03-07 18:45:41,35.79282,2.3726849999999997,1.0539347080638493,3.125,1.0995370000000007,-19.097200000000043,289.4061111111217
2023-03-07 18:57:41,35.79282,2.3726849999999997,1.0840285903160278,3.4722219999999995,1.475695,-19.386599999999987,289.4061111111217
2023-03-07 19:00:41,32.69676,2.0833329999999997,0.9689430362638014,3.298609999999999,1.5624989999999999,-18.518500000000017,289.4061111111217
2023-03-07 19:03:41,31.53935,2.1990749999999997,1.0032655710289697,3.1828709999999996,1.3310180000000003,-19.675900000000013,289.4061111111217
2023-03-07 19:07:02,31.16319,2.256945,1.1056975505690418,2.9803249999999997,1.157407,-19.386499999999984,289.4061111111217
2023-03-07 19:09:42,33.47801,2.4016200000000003,1.1217829877195276,3.1828700000000003,1.186343,-19.097200000000015,289.4061111111217
2023-03-07 19:12:41,30.38194,2.228009,1.0410360517578219,3.0960650000000003,1.2442130000000002,-18.22919999999999,289.4061111111217
2023-03-07 19:18:41,30.38194,2.4594899999999997,1.1676845515286105,3.211805,1.186344,-19.96519999999998,289.4061111111217
2023-03-07 19:21:39,33.47801,2.3726849999999997,1.1131052366764966,3.2696759999999996,1.3020830000000005,-19.386600000000016,289.4061111111217
2023-03-07 19:24:41,33.10185,2.3148149999999994,1.0956725028984524,3.2118059999999993,1.3020830000000005,-18.518599999999992,289.4061111111217
2023-03-07 19:27:41,30.78703,2.170139,1.02364816887053,3.038195,1.2442130000000002,-17.361199999999997,289.4061111111217
2023-03-07 19:33:41,31.16319,2.3726849999999997,1.113106225427064,3.1539349999999997,1.186343,-19.965300000000013,289.4061111111217
2023-03-07 19:45:42,32.69676,2.2858799999999997,1.0869155931503487,3.327546,1.446758,-18.807900000000018,289.4061111111217
2023-03-07 19:54:41,33.07291,2.256945,1.1056975505690418,2.9803249999999997,1.157407,-19.386600000000016,289.4061111111217
2023-03-07 19:57:41,30.00578,2.170139,1.0516057832715646,2.9803249999999997,1.2152779999999996,-16.782399999999996,289.4061111111217
2023-03-07 20:00:39,30.00578,2.228009,1.041036051757821,2.922453,1.070600999999999,-19.965299999999985,289.4061111111217
2023-03-07 20:06:41,32.69676,2.314814,1.095672200730252,3.1828699999999994,1.273148,-18.518399999999986,289.4061111111217
2023-03-07 20:15:41,31.53935,2.34375,1.1324285459302932,3.125,1.2152789999999998,-19.09729999999999,289.4061111111217
2023-03-07 20:18:41,30.38194,2.256945,1.020259836082906,3.1828709999999996,1.273148,-19.675899999999984,289.4061111111217
2023-03-07 20:21:41,30.00578,2.2280099999999994,1.04103535760301,2.9803249999999997,1.1284710000000002,-19.09730000000002,289.4061111111217
2023-03-07 20:39:39,30.00578,2.3148149999999994,1.066909658994093,2.9803249999999997,1.0416660000000002,-17.939699999999988,289.4061111111217
2023-03-07 23:24:42,30.00578,2.3148150000000003,1.0956725028984509,2.9803240000000004,1.070600999999999,-20.543999999999983,289.4061111111217
2023-03-07 23:42:41,30.00578,2.170139,1.02364816887053,2.748843,0.9548610000000002,-19.965299999999985,289.4061111111217
2023-03-07 23:48:41,30.00578,1.5914349999999997,0.8670361049880566,2.0833329999999997,0.8969909999999999,-20.833399999999983,289.4061111111217
2023-03-07 23:51:41,32.69676,1.5046289999999996,0.861171019544681,1.967593,0.8969909999999999,-19.386500000000012,289.4061111111217
2023-03-07 23:54:39,30.38194,1.475695,0.8511925250186251,2.054398,1.0127309999999996,-19.386600000000016,289.4061111111217
2023-03-07 23:57:40,32.69676,1.5046299999999997,0.8611713635399478,2.170139,1.0995359999999996,-19.097200000000015,289.4061111111217
2023-03-08 00:00:40,31.16319,1.5625,0.8330862923028476,2.228009,1.0416660000000002,-20.254599999999982,289.4061111111217
2023-03-08 00:03:40,30.78703,1.5625,0.857386033646281,2.2858790000000004,1.1284710000000002,-19.386599999999987,289.4061111111217
2023-03-08 00:06:41,30.38194,1.6203709999999996,0.8766384932982483,2.3148150000000003,1.0995359999999996,-20.83329999999998,289.4061111111217
2023-03-08 00:09:41,30.38194,1.6493059999999993,0.8861970617571063,2.256944,1.0127310000000005,-19.675999999999988,289.4061111111217
2023-03-08 00:15:41,30.00578,1.8229169999999995,0.9678104412385459,2.4016209999999996,1.0127309999999996,-20.254699999999985,289.4061111111217
2023-03-08 00:39:41,30.41088,1.9097229999999996,0.9703566225079803,2.517361,1.0127310000000005,-18.807800000000015,289.4061111111217
2023-03-08 01:00:41,30.38194,2.0254629999999993,1.0331014464634831,2.633102,1.0416660000000002,-19.675999999999988,289.4061111111217
2023-03-08 02:24:41,30.00578,1.9097220000000004,0.9960114615935143,2.430556,0.9548609999999993,-19.675999999999988,289.4061111111217
2023-03-08 03:45:41,30.00578,2.1990740000000004,1.0604764793631094,2.7777780000000005,0.983795999999999,-22.280100000000004,289.4061111111217
2023-03-08 07:06:41,33.47801,2.141203,1.1213285548676595,3.096064,1.4467600000000003,-21.12269999999998,289.4061111111217
2023-03-08 07:09:41,35.79282,2.054398,0.9885218861281339,3.124998999999999,1.4467589999999992,-19.386500000000012,289.4061111111217
2023-03-08 07:12:41,33.85416,2.0254629999999993,1.0067934180929543,3.0092589999999992,1.3888880000000006,-20.25460000000001,289.4061111111217
2023-03-08 07:16:02,33.10185,2.054398,1.0422884163192303,3.038194,1.4178240000000004,-19.965299999999985,289.4061111111217
2023-03-08 07:18:42,32.69676,2.0254630000000002,0.9796636143079636,3.009259,1.359954,-19.386599999999987,289.4061111111217
2023-03-08 07:21:42,35.01157,2.170139,1.0516057832715646,2.922454,1.157407,-21.12270000000001,289.4061111111217
2023-03-08 07:30:41,32.69676,2.1701390000000007,1.0787070359081574,2.8935190000000004,1.157407,-18.807799999999986,289.4061111111217
2023-03-08 07:33:40,30.00578,2.141204,1.069649731050209,2.8935190000000004,1.1863420000000007,-20.254599999999982,289.4558333333439
2023-03-08 07:36:41,31.16319,2.1990740000000004,1.0323562844671943,2.9803240000000004,1.157407,-18.518500000000017,289.50611111112164
2023-03-08 07:39:41,30.00578,2.170139,1.0787070359081572,2.951389,1.2152770000000004,-18.51860000000002,289.55611111112165
2023-03-08 07:42:39,31.16319,2.343749,1.132427285291966,3.0671289999999996,1.1574080000000002,-19.676000000000016,289.60555555556607
2023-03-08 07:45:41,36.16898,2.2858790000000004,1.1146361960308382,3.1539349999999997,1.3020839999999998,-19.386599999999987,289.6561111111216
2023-03-08 07:48:42,33.10185,2.170139,1.0787088816932644,3.3275449999999998,1.5914350000000006,-18.22909999999999,289.70638888889937
2023-03-08 07:51:41,36.54514,2.3726849999999997,1.221259969506663,3.2407399999999997,1.3888890000000007,-18.229199999999963,289.7561111111216
2023-03-08 07:54:42,44.64699,2.4016209999999996,1.0925489205231194,4.195602,2.1701390000000007,-19.097199999999987,289.80638888889933
2023-03-08 07:57:42,38.85995,2.170139,0.9947272494821464,3.645834,1.8229170000000003,-19.097199999999987,289.85638888889935
2023-03-08 08:00:41,34.63541,2.170139,1.0787079588011677,3.2696759999999996,1.5335649999999994,-19.965299999999985,289.90611111112156
2023-03-08 08:03:42,33.47801,2.2280099999999994,1.1492922420534168,3.645834,1.9097210000000002,-19.097199999999987,289.9563888888993
2023-03-08 08:06:40,39.6412,2.2858799999999997,1.0869155931503487,3.616899,1.7361110000000002,-19.097200000000015,290.00583333334373
2023-03-08 08:09:41,41.95602,2.3726849999999997,1.0840285903160278,3.4432869999999998,1.4467600000000003,-17.93979999999999,290.0561111111215
2023-03-08 08:12:41,39.6412,2.3726849999999997,1.1412806966626774,3.240741,1.3020830000000005,-18.22919999999999,290.1061111111215
2023-03-08 08:15:41,37.32639,2.2858799999999997,1.1415661557191628,3.3854159999999993,1.5625000000000009,-19.09729999999999,290.1561111111215
2023-03-08 08:18:41,36.16898,2.2280099999999994,1.2234557054518747,3.6747679999999994,2.025462,-18.229199999999963,290.2061111111215
2023-03-08 08:21:39,46.58565,2.430555,1.1010436297577488,4.02199,1.967593,-16.492999999999967,290.25555555556593
2023-03-08 08:24:42,49.65278,2.0833330000000005,0.9689440355890467,3.7615730000000003,2.0254629999999993,-18.518599999999992,290.3063888888993
2023-03-08 08:27:42,51.59144,1.2442130000000002,0.7477846306176034,2.4016209999999996,1.5624999999999991,-16.78249999999997,290.3563888888993
2023-03-08 08:30:41,48.90046,1.1284720000000004,0.8232181739764131,2.6620369999999998,2.1122689999999995,-16.20369999999997,290.4061111111215
2023-03-08 08:33:41,51.18634,1.7939810000000005,1.052015261996247,4.02199,2.7777769999999995,-17.071799999999996,290.4561111111215
2023-03-08 08:36:42,43.48959,1.7361110000000002,0.914609447353678,4.137732000000001,2.8067130000000002,-18.807799999999986,290.50638888889927
2023-03-08 08:39:42,52.74884,2.1990739999999995,1.0323572723996302,3.906248999999999,2.0833329999999997,-15.9144,290.5563888888993
2023-03-08 08:42:41,48.90046,2.1701390000000007,0.9947272494821469,3.5590280000000005,1.7361110000000002,-16.492999999999995,290.6061111111215
2023-03-08 08:45:40,39.23611,1.9965269999999995,1.0238812334028013,3.4722219999999995,1.9097220000000004,-18.51849999999999,290.6558333333437
2023-03-08 08:48:18,36.95023,2.1990749999999997,1.1142184749210087,3.7615749999999997,2.0254630000000002,-20.543999999999983,290.6997222222326
2023-03-08 08:48:42,39.23611,2.2280099999999994,1.1233633225899562,3.7905100000000003,2.025462,-18.51849999999999,290.70638888889926
2023-03-08 08:51:41,40.76968,2.3726849999999997,1.1412816559482568,4.02199,2.0833329999999997,-18.22920000000002,290.75611111112147
2023-03-08 08:54:41,42.36111,2.170139,1.0787088816932644,4.050924999999999,2.3148150000000003,-17.071799999999996,290.8061111111215
2023-03-08 08:57:41,39.23611,2.141204,1.0427062439944008,3.90625,2.1701390000000007,-19.675900000000013,290.8561111111215
2023-03-08 09:00:39,45.3993,2.430555,1.1304329431320936,3.6458329999999997,1.6203699999999994,-17.361099999999993,290.9055555555659
2023-03-08 09:03:41,45.8044,2.314814,1.095672200730251,3.616898,1.7071759999999996,-16.492999999999995,290.95611111112146
2023-03-08 09:06:41,43.48959,2.170139,1.1306808652045393,3.5590289999999998,1.8807869999999998,-17.939899999999994,291.00611111112147
2023-03-08 09:09:41,42.70834,2.3148150000000003,1.1506215766165349,4.108796,2.256944,-17.071799999999968,291.0561111111215
2023-03-08 09:12:41,41.17477,2.3148150000000003,1.1769775263918714,4.629630000000001,2.8067129999999993,-18.807900000000018,291.1061111111215
2023-03-08 09:15:41,43.86574,2.3726849999999997,1.1412816559482568,4.716435000000001,2.7777780000000005,-19.097199999999987,291.1561111111215
2023-03-08 09:18:42,46.20949,2.343749,1.1044019249942014,4.513889,2.5752319999999997,-19.386599999999987,291.20638888889926
2023-03-08 09:21:41,54.65856,2.34375,1.0144819241345366,3.993055,1.9675930000000008,-17.071799999999996,291.25611111112147
2023-03-08 09:24:41,40.79861,1.9675920000000007,0.9341467273006333,3.414352,1.7939819999999997,-16.782500000000027,291.3061111111215
2023-03-08 09:27:41,37.32639,2.0833330000000005,1.0514404342332238,3.414352,1.765046,-19.965299999999957,291.3561111111215
2023-03-08 09:30:41,39.6412,2.1701390000000007,1.105041479805576,3.8483790000000004,2.141203,-17.071799999999996,291.4061111111215
2023-03-08 09:33:41,42.33218,2.228009,1.0410370454020954,3.906250000000001,2.054399000000001,-16.4931,291.4561111111215
2023-03-08 09:36:41,40.76968,2.170139,0.9947262318951781,3.703704,1.8807859999999996,-18.22919999999999,291.5061111111215
2023-03-08 09:39:39,39.23611,2.228009,1.0693179409989906,3.4722219999999995,1.6493049999999991,-19.097199999999987,291.55555555556595
2023-03-08 09:42:41,41.17477,2.3148149999999994,1.1235460374031816,3.4722219999999995,1.5914349999999997,-17.071799999999996,291.6061111111215
2023-03-08 09:45:42,43.48959,2.34375,1.0754830897206138,3.4722219999999995,1.5046299999999997,-16.782399999999996,291.65638888889924
2023-03-08 09:48:41,39.23611,2.170139,1.1050414798055759,3.4722219999999995,1.765046,-19.386599999999987,291.70611111112146
2023-03-08 09:51:41,39.23611,2.1990740000000004,1.1142181583106585,3.7615739999999995,2.0254629999999993,-17.93980000000002,291.75611111112147
2023-03-08 09:54:41,45.02315,2.34375,1.1324285459302939,3.8483789999999996,1.9386580000000002,-17.361099999999993,291.8061111111215
2023-03-08 09:57:41,40.39352,2.1122680000000003,1.086591775371934,3.7326390000000007,2.0833329999999997,-18.22909999999999,291.8561111111215
2023-03-08 10:00:41,45.3993,2.2858790000000004,1.0869152900342292,3.7326390000000007,1.851852,-17.650499999999965,291.9061111111215
2023-03-08 10:03:41,41.95602,2.141204,1.069649731050209,3.7615739999999995,2.054397,-17.36110000000002,291.9561111111215
2023-03-08 10:06:41,42.70834,2.1990740000000004,1.0604764793631103,3.790509,1.9965269999999995,-17.36110000000002,292.0061111111215
2023-03-08 10:09:41,48.09028,2.34375,1.1324275917626607,3.7326390000000007,1.8229170000000003,-16.203699999999998,292.05611111112154
2023-03-08 10:12:42,48.90046,2.256944,1.0496869903712416,3.703704,1.8229160000000002,-16.203699999999998,292.1063888888993
2023-03-08 10:15:42,51.59144,2.256944,1.07813070466225,3.5879630000000002,1.7361110000000002,-16.203599999999994,292.1563888888993
2023-03-08 10:18:39,60.85069,2.430555,1.1304329431320936,4.166667,2.141204,-15.625,292.205555555566
2023-03-08 10:21:41,47.74305,2.054398,1.015819908789539,3.90625,2.256945000000001,-16.492999999999995,292.2561111111215
2023-03-08 10:24:42,51.96759,2.256944,1.233116363962849,3.9351850000000006,2.256945000000001,-15.335700000000003,292.3063888888993
2023-03-08 10:27:42,55.06366,2.141204,1.0696506486299349,4.3402780000000005,2.633102,-14.756900000000002,292.3563888888993
2023-03-08 10:30:42,55.03472,2.228009,1.0967311618537863,4.484954000000001,2.6909730000000005,-13.888900000000007,292.4063888888993
2023-03-08 10:33:42,51.59144,2.1122690000000004,1.0605620848394592,4.4270830000000005,2.748842,-13.888999999999982,292.4563888888993
2023-03-08 10:36:42,52.34375,2.0833330000000005,1.0248123444318287,4.282408000000001,2.6041670000000003,-15.625,292.5063888888993
2023-03-08 10:39:41,50.81019,2.1990740000000004,1.0877346059997737,4.195601,2.430554999999999,-15.914399999999972,292.55611111112154
2023-03-08 10:42:41,53.90625,2.170139,1.0787079588011677,4.1377310000000005,2.4016200000000003,-15.046299999999974,292.60611111112155
2023-03-08 10:45:42,56.59722,2.228009,1.0967302284228306,4.2534719999999995,2.4594899999999997,-14.757000000000005,292.6563888888993
2023-03-08 10:48:41,53.125,2.0833329999999997,1.0773187237016775,4.3402780000000005,2.719907,-15.914299999999997,292.7061111111215
2023-03-08 10:51:41,50.81019,2.054398,1.0422884163192296,4.224536,2.6041659999999993,-15.335699999999974,292.7561111111215
2023-03-08 10:54:41,53.125,2.1990740000000004,1.0323572723996304,4.1377310000000005,2.3148150000000003,-15.625,292.80611111112154
2023-03-08 10:57:39,56.62616,2.314814,1.123545729974065,4.1377310000000005,2.256945,-15.046300000000002,292.85555555556596
2023-03-08 11:00:42,49.27662,2.0254630000000002,1.0586734966886946,4.02199,2.4594910000000008,-15.9144,292.9063888888993
2023-03-08 11:03:41,46.9618,2.0254630000000002,1.0586726248660883,4.166666,2.604166,-16.493000000000023,292.9561111111215
2023-03-08 11:06:42,53.90625,2.2569440000000007,1.07813070466225,4.282408000000001,2.430556,-14.756900000000002,293.00638888889927
2023-03-08 11:09:42,56.97338,2.228009,1.0693198646661295,4.050925,2.2280100000000003,-14.757000000000005,293.0563888888993
2023-03-08 11:12:42,54.65856,2.1122690000000004,1.0061457018364997,3.9641200000000003,2.228009,-15.046299999999974,293.1063888888993
2023-03-08 11:15:41,51.96759,2.141204,1.0427071893279911,3.877314,2.141204,-15.046400000000006,293.1561111111215
2023-03-08 11:18:41,51.18634,2.1701390000000007,1.105041479805576,3.993056,2.2858799999999997,-15.046300000000002,293.2061111111215
2023-03-08 11:21:41,49.65278,2.1990740000000004,1.0877346059997737,4.1377310000000005,2.3726849999999997,-15.335700000000003,293.2561111111215
2023-03-08 11:24:42,51.18634,2.170139,1.0236491510599572,4.1377310000000005,2.343750000000001,-16.203700000000026,293.3063888888993
2023-03-08 11:27:41,52.34375,2.2858790000000004,1.0869152900342292,4.021991,2.141203999999999,-15.046300000000002,293.3561111111215
2023-03-08 11:30:42,50.81019,2.170139,1.0516057832715646,3.9351850000000006,2.1701380000000006,-15.625,293.40638888889924
2023-03-08 11:33:42,45.8044,2.141204,1.0958332907113786,4.021991,2.34375,-17.361099999999993,293.45638888889926
2023-03-08 11:36:39,57.37847,2.430555,1.1304339424579164,4.224536,2.1990740000000004,-14.756900000000002,293.50555555556593
2023-03-08 11:39:42,58.13079,2.1990739999999995,1.0604774357276767,4.224536,2.430555000000001,-14.467600000000004,293.5563888888993
2023-03-08 11:42:41,68.54745,2.4884260000000005,1.0872163632366707,4.716435000000001,2.5752319999999997,-13.599500000000006,293.6061111111215
2023-03-08 11:46:03,58.91204,2.0254630000000002,1.1078756795833304,4.6296289999999996,3.125,-11.863399999999984,293.66222222223263
2023-03-08 11:48:42,58.53588,2.1122680000000003,1.1119409929388309,4.7453710000000004,3.1250009999999993,-12.44210000000001,293.7063888888993
2023-03-08 11:51:42,63.16551,2.2858790000000004,1.0869143173479832,5.063658,3.1828700000000003,-13.31019999999998,293.7563888888993
2023-03-08 11:54:43,63.91782,2.1990740000000004,1.0877346059997737,4.716435000000001,2.951389,-12.731500000000011,293.8066666666771
2023-03-08 11:57:42,55.20833,1.9675919999999998,1.039886221529479,4.571759,3.0671300000000006,-13.888800000000003,293.8563888888993
2023-03-08 12:00:41,58.91204,2.2858789999999996,1.1146371398845167,4.687499,2.835649000000001,-13.599599999999981,293.9061111111215
2023-03-08 12:03:41,57.34954,2.1990740000000004,1.0604764793631103,4.456018,2.6620359999999996,-13.59960000000001,293.9561111111215
2023-03-08 12:06:41,49.24768,0.6655090000000001,1.3330436724326384,2.314814,3.993055,-15.625,294.0061111111215
2023-03-08 12:09:41,53.125,2.141204,1.0427062439944008,4.195601,2.4594900000000006,-15.046300000000002,294.05611111112154
2023-03-08 12:12:42,56.59722,2.2858790000000004,1.1146352521762157,4.282408,2.430556,-15.046300000000002,294.1063888888993
2023-03-08 12:15:39,65.45139,2.34375,1.1044041930760047,4.340277,2.4016210000000004,-12.442099999999982,294.15555555556597
2023-03-08 12:18:41,60.4456,2.0833330000000005,1.0773196059750512,4.398148,2.7777779999999996,-11.863400000000013,294.2061111111215
2023-03-08 12:21:42,58.91204,2.2569440000000007,1.0496889890235288,4.398148,2.5173619999999994,-13.020800000000008,294.25638888889927
2023-03-08 12:24:42,56.97338,2.1122690000000004,1.0337763325993212,4.253472,2.546297,-13.02079999999998,294.3063888888993
2023-03-08 12:27:42,56.59722,2.1990740000000004,1.0604764793631103,4.224538000000001,2.430556,-15.046300000000002,294.3563888888993
2023-03-08 12:30:41,60.06944,2.2569440000000007,1.105697241171308,4.2534730000000005,2.430556,-13.599500000000006,294.4061111111215
2023-03-08 12:33:42,60.4456,2.228009,1.1233639149100902,4.2534730000000005,2.4884270000000006,-13.020899999999983,294.45638888889926
2023-03-08 12:36:42,65.85648,2.3148150000000003,1.1235450883780167,4.456019,2.5752310000000005,-11.574100000000016,294.50638888889927
2023-03-08 12:39:42,68.54745,2.2569440000000007,1.1056981798280996,4.542824,2.7199079999999993,-11.284700000000015,294.5563888888993
2023-03-08 12:42:41,66.23264,2.083334,1.0514416568563305,4.484954,2.835648,-10.995400000000018,294.6061111111215
2023-03-08 12:45:41,60.4456,2.054399,0.9885221917289693,4.340278,2.6620369999999998,-13.310200000000009,294.6561111111215
2023-03-08 12:48:42,61.60301,2.054398,1.0422875148642892,4.369213,2.7488420000000007,-10.706000000000017,294.70638888889926
2023-03-08 12:51:44,65.45139,2.1701380000000006,1.1050411621164582,4.340277,2.633102,-10.995400000000018,294.7569444444548
2023-03-08 12:54:39,66.23264,2.0833330000000005,1.0773196059750512,4.369213,2.748843,-8.969899999999996,294.8055555555659
2023-03-08 12:57:41,58.50694,2.0833330000000005,1.0773204882476157,4.571759000000001,2.95139,-11.863399999999984,294.85611111112144
2023-03-08 13:00:41,57.34954,2.141204,1.095828827700285,4.716436000000001,3.038190000000001,-13.020800000000008,294.90611111112145
2023-03-08 13:03:41,60.82176,2.2858790000000004,1.0583136059906317,4.687500000000001,2.7777790000000007,-14.178300000000007,294.95611111112146
2023-03-08 13:06:42,63.54167,2.1701390000000007,1.0516057832715648,4.4270830000000005,2.6620359999999996,-10.99539999999999,295.0063888888992
2023-03-08 13:09:41,63.13657,2.170139,1.0236491510599572,4.340278,2.546297,-10.995300000000015,295.0561111111214
2023-03-08 13:12:42,65.85648,2.141203,1.0696512526493003,4.542823,2.835649000000001,-10.12730000000002,295.1063888888992
2023-03-08 13:15:41,76.27315,2.2858790000000004,1.114632420606688,4.658564,2.8067090000000006,-9.259199999999993,295.1561111111214
2023-03-08 13:18:41,72.01968,1.938657,1.0548913679682188,4.542823,3.0960650000000003,-7.233800000000002,295.2061111111214
2023-03-08 13:21:42,66.6088,1.9097220000000004,1.0209585664739227,4.9189810000000005,3.472225999999999,-8.969900000000024,295.25638888889915
2023-03-08 13:24:42,61.22685,1.9965270000000004,1.049297872815052,4.658564,3.1250009999999993,-10.705999999999989,295.30638888889916
2023-03-08 13:27:41,65.85648,2.0254630000000002,1.0331032384951662,4.484953,2.8935190000000004,-9.838000000000022,295.3561111111214
2023-03-08 13:30:42,63.54167,2.0254630000000002,1.0586734966886946,4.456017999999999,2.8935190000000004,-9.259299999999996,295.40638888889913
2023-03-08 13:33:38,67.01389,2.054398,1.0422884163192296,4.369213,2.748843,-9.259199999999993,295.455277777788
2023-03-08 13:36:41,60.06944,1.851851,1.0018724760014537,4.340278,2.95139,-12.731500000000011,295.50611111112136
2023-03-08 13:39:40,63.54167,2.141203,1.0696466647470473,4.658564,2.951385000000001,-10.705999999999989,295.55583333334357
2023-03-08 13:42:41,63.91782,2.054398,1.0422893177732846,4.542823,2.922454000000001,-10.416699999999992,295.6061111111213
2023-03-08 13:45:41,68.92361,2.054398,1.0422884163192296,4.427083,2.8067129999999993,-7.233800000000002,295.65611111112133
2023-03-08 13:48:42,60.06944,1.8807869999999998,1.011433311958629,4.427083,3.009259,-10.99539999999999,295.7063888888991
2023-03-08 13:51:41,61.22685,2.054398,1.0680140280503057,4.484952999999999,2.8935190000000004,-11.574099999999987,295.7561111111213
2023-03-08 13:54:42,67.39005,2.141203,1.0696503350706656,4.427083,2.7199079999999993,-9.548599999999993,295.80638888889905
2023-03-08 13:57:41,72.80093,2.1701379999999997,1.078706723418885,4.340278,2.6041670000000003,-8.391199999999998,295.85611111112127
2023-03-08 14:00:42,69.70486,1.9965270000000004,1.0492970062654008,4.340277,2.8067130000000002,-7.8125,295.906388888899
2023-03-08 14:03:42,73.95833,2.141203,1.146199723899362,4.976852000000001,3.356485,-7.233800000000002,295.956388888899
2023-03-08 14:06:42,74.71065,2.170139,1.155689390195033,5.584493999999999,3.9351849999999997,-7.523200000000003,296.00638888889904
2023-03-08 14:09:41,66.6088,1.9097220000000004,1.0209543138204715,4.918982,3.4722220000000004,-6.365700000000004,296.05611111112125
2023-03-08 14:12:39,62.76042,2.083334,1.0514416568563305,4.8321760000000005,3.1828700000000003,-9.259200000000021,296.1055555555657
2023-03-08 14:15:42,67.39005,2.083334,1.0773163979281841,4.774305,3.15393,-6.944500000000005,296.156388888899
2023-03-08 14:18:41,63.54167,2.0254630000000002,1.0586691375677182,4.774305,3.2118009999999995,-8.680599999999998,296.20611111112123
2023-03-08 14:21:42,66.6088,2.170139,1.078703344326956,4.803241,3.067125,-8.680499999999995,296.256388888899
2023-03-08 14:24:42,61.97917,2.054399,1.0680134732049522,4.803241,3.211805,-10.127299999999991,296.306388888899
2023-03-08 14:27:42,65.45139,2.1701390000000007,1.0787079588011679,4.774306,3.038194999999999,-9.83789999999999,296.356388888899
2023-03-08 14:30:42,62.76042,2.1122690000000004,1.0605602603663946,4.716436000000001,3.0381929999999997,-9.259299999999996,296.406388888899
2023-03-08 14:33:41,57.34954,1.9675920000000007,1.0398870827735478,4.74537,3.240741999999999,-12.442199999999985,296.45611111112123
2023-03-08 14:36:41,65.85648,2.34375,1.1324275917626607,4.803241,2.8935189999999995,-9.83789999999999,296.50611111112124
2023-03-08 14:39:41,63.16551,2.1122690000000004,1.0605620848394592,4.687500000000001,3.009259,-9.259199999999993,296.55611111112125
2023-03-08 14:42:41,63.16551,2.170139,1.1050369911993836,4.7453710000000004,3.038190000000001,-9.837999999999994,296.60611111112127
2023-03-08 14:45:41,58.13079,2.054398,1.0422893177732846,4.658564,3.038195000000001,-11.574000000000012,296.6561111111213
2023-03-08 14:48:41,57.75463,2.1122690000000004,1.0605629970746406,4.832175,3.1539350000000006,-13.59960000000001,296.7061111111213
2023-03-08 14:51:39,64.20718,2.3726850000000006,1.1131072141765566,4.629629,2.662038,-12.152800000000013,296.7555555555657
2023-03-08 14:54:41,60.4456,2.0254630000000002,1.0331023424797643,4.4270830000000005,2.835648,-11.863400000000013,296.80611111112125
2023-03-08 14:57:41,58.91204,2.1122690000000004,1.0865929827331728,4.456019,2.8067130000000002,-11.863399999999984,296.85611111112127
2023-03-08 15:00:41,58.13079,2.054398,1.093066976928239,4.658564,3.0960650000000003,-10.416699999999992,296.9061111111213
2023-03-08 15:03:42,58.91204,2.314814,1.1235466789981032,4.658563999999999,2.7777789999999998,-12.731499999999983,296.956388888899
2023-03-08 15:06:41,63.51273,2.314814,1.0371490695861694,4.629629,2.662038,-10.995400000000018,297.00611111112124
2023-03-08 15:09:42,60.82176,2.170139,1.0516076850004308,4.369212,2.6041670000000003,-11.574099999999987,297.056388888899
2023-03-08 15:12:42,55.81597,2.141203,1.0696494174911242,4.513889,2.8067130000000002,-13.888900000000007,297.106388888899
2023-03-08 15:15:42,63.91782,2.4016200000000003,1.1217819936681785,4.513889000000001,2.517361,-13.020800000000008,297.156388888899
2023-03-08 15:18:42,62.76042,2.1701390000000007,1.1306817401147244,4.774306,3.0960650000000003,-9.838000000000022,297.206388888899
2023-03-08 15:21:42,63.54167,2.228009,1.041038039045202,4.832175,2.9803249999999997,-11.284699999999987,297.25638888889904
2023-03-08 15:24:42,63.13657,2.1990740000000004,1.140004017353922,4.658564,2.951389,-11.574100000000016,297.30638888889905
2023-03-08 15:27:42,55.81597,2.054398,1.093066976928239,4.658564,3.0960650000000003,-14.178200000000004,297.35638888889906
2023-03-08 15:30:39,61.22685,2.170139,1.0787061130142295,4.7453710000000004,3.009258,-10.99539999999999,297.40555555556574
2023-03-08 15:33:42,55.03472,2.0254630000000002,1.0331023424797643,4.513889000000001,2.922454,-14.178300000000007,297.4563888888991
2023-03-08 15:36:18,55.81597,2.170139,1.1050423775243343,4.6296289999999996,2.922454000000001,-13.599500000000006,297.49972222223244
2023-03-08 15:36:43,55.81597,2.170139,1.0787088816932644,4.658564,2.922454000000001,-13.020900000000012,297.5066666666769
2023-03-08 15:39:41,61.97917,2.2569440000000007,1.07813070466225,4.484954000000001,2.633102,-12.442099999999982,297.5561111111213
2023-03-08 15:42:41,66.23264,2.2858790000000004,1.0869172354035654,4.629629,2.748844,-10.127299999999991,297.6061111111213
2023-03-08 15:45:41,61.19792,1.967593,1.0885020129796186,4.774305,3.3275510000000006,-10.416599999999988,297.65611111112133
2023-03-08 15:48:41,76.27315,2.3148150000000003,1.1769793248292069,5.1504639999999995,3.3275490000000003,-8.680499999999995,297.70611111112134
2023-03-08 15:51:41,64.29398,1.9097220000000004,1.0689656506438585,4.861112,3.4722220000000004,-8.391199999999998,297.75611111112136
2023-03-08 15:54:41,61.60301,1.9965280000000005,1.0740522035209237,4.629629,3.125,-10.416699999999992,297.80611111112137
2023-03-08 15:57:41,67.39005,2.2569440000000007,1.1585522218728221,4.832175,3.0671299999999997,-8.680499999999995,297.8561111111214
2023-03-08 16:00:41,75.11574,2.4594910000000008,1.195481272471163,5.150462,3.1539330000000003,-8.391199999999998,297.9061111111214
2023-03-08 16:03:41,87.81829,2.228009,1.5603854844307183,7.928244,6.741895,23.1481,297.9561111111214
2023-03-08 16:06:41,77.77778,2.054398,1.232175638793497,6.307869,4.918981,9.548599999999993,298.0061111111214
2023-03-08 16:09:38,77.77778,2.1701390000000007,1.2729606141860508,5.931714,4.427084999999999,8.680499999999995,298.0552777777881
2023-03-08 16:12:41,77.80671,2.1122690000000004,1.2076311599354512,5.8449040000000005,4.340275,6.365700000000004,298.10611111112144
2023-03-08 16:15:41,76.27315,2.141204,1.2404028541087029,5.787034000000001,4.28241,4.918999999999983,298.15611111112145
2023-03-08 16:18:41,75.08681,2.1122690000000004,1.2303412496690593,6.1053239999999995,4.629625,3.182799999999986,298.20611111112146
2023-03-08 16:21:41,74.71065,2.0254630000000002,1.2218816860849553,5.815968,4.456015000000001,3.7615000000000123,298.25611111112147
2023-03-08 16:24:41,79.71644,2.1701380000000006,1.204037138038389,5.700228000000001,4.1088,6.076399999999978,298.3061111111215
2023-03-08 16:27:42,77.80671,2.0833330000000005,1.2424296885920227,5.5555579999999996,4.137735,6.365700000000004,298.35638888889923
2023-03-08 16:30:42,77.80671,2.054398,1.1876639152854407,5.671298,4.22454,4.6296999999999855,298.40638888889924
2023-03-08 16:33:41,76.64931,2.1122690000000004,1.1844677966039419,5.526624,3.993054999999999,5.208400000000012,298.45611111112146
2023-03-08 16:36:41,73.9294,2.0254630000000002,1.199950965179028,5.584493999999999,4.195601,4.050999999999988,298.50611111112147
2023-03-08 16:39:41,73.55324,2.0254630000000002,1.1776233510886238,5.555554000000001,4.1377310000000005,4.340300000000013,298.5561111111215
2023-03-08 16:42:42,75.08681,2.228009,1.199288451743881,5.584494,3.9062550000000007,3.1828999999999894,298.60638888889923
2023-03-08 16:45:41,76.27315,2.170139,1.2040292996325381,5.497688999999999,3.906250000000001,2.893499999999989,298.65611111112145
2023-03-08 16:48:38,72.77199,2.170139,1.2040292996325368,5.555554,3.9641149999999996,1.7361999999999966,298.7052777777881
2023-03-08 16:51:41,73.55324,2.1990739999999995,1.1651506885782514,5.613423999999999,3.93518,0.5787000000000262,298.75611111112147
2023-03-08 16:55:02,72.77199,2.2858789999999996,1.1677810720503992,5.4976840000000005,3.7037050000000002,-2.3148000000000195,298.8119444444548
2023-03-08 16:57:41,75.4919,2.2858789999999996,1.1677810720503992,5.324074,3.530095,0.28940000000000055,298.8561111111215
2023-03-08 17:00:42,72.01968,2.1990749999999997,1.1400052187765781,5.295139999999999,3.5879650000000005,-1.4466999999999928,298.90638888889924
2023-03-08 17:03:42,68.92361,2.2280099999999994,1.1492913573381691,5.208334,3.472220000000001,-3.472200000000015,298.95638888889926
2023-03-08 17:06:42,71.64352,2.256945,1.1324832856863098,5.092593,3.298614999999999,-3.47229999999999,299.00638888889927
