Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-08 17:09:41,69.70486,2.170139,1.1050450706756438,5.063657,3.3564849999999993,-4.340300000000013,299.0561111111215
2023-03-08 17:12:42,71.64352,2.256944,1.1056972411713077,5.034722,3.211805000000001,-3.1828999999999894,299.10638888889923
2023-03-08 17:15:41,69.70486,2.170139,1.1556962231368837,4.9189810000000005,3.26968,-4.050900000000013,299.15611111112145
2023-03-08 17:18:41,68.54745,2.170139,1.1306852397479417,4.976852,3.298615,-4.34020000000001,299.20611111112146
2023-03-08 17:21:41,67.39005,2.141203,1.0958374349125435,4.947916,3.2696810000000003,-4.919000000000011,299.25611111112147
2023-03-08 17:24:41,66.6088,2.170139,1.1050414798055759,4.918981,3.211805,-4.918900000000008,299.3061111111215
2023-03-08 17:27:39,67.39005,2.228009,1.1233602834186693,4.890045,3.1249949999999993,-7.5230999999999995,299.3555555555659
2023-03-08 17:30:41,67.7662,2.170139,1.0787079588011677,4.832176,3.0960649999999994,-6.076399999999978,299.40611111112145
2023-03-08 17:33:41,52.71991,2.083334,0.9973492478889214,4.774306,3.0671300000000006,-13.020800000000008,299.45611111112146
2023-03-08 17:36:41,52.34375,2.141203,1.0696503350706656,4.600694,2.8935189999999995,-13.888899999999978,299.50611111112147
2023-03-08 17:39:41,56.59722,2.34375,1.104398292528473,4.861111999999999,2.9224500000000004,-14.178200000000004,299.5561111111215
2023-03-08 17:42:42,53.87731,2.1990749999999997,1.1400034591265134,4.861111999999999,3.1539350000000006,-14.178200000000004,299.60638888889923
2023-03-08 17:45:42,50.81019,2.170139,1.0787088816932644,4.890045,3.1539350000000006,-14.178200000000004,299.65638888889924
2023-03-08 17:48:42,45.02315,2.141203,0.986160979560351,4.774306,2.9803250000000006,-16.20369999999997,299.70638888889926
2023-03-08 17:51:42,47.71412,2.3148149999999994,1.0371493605287976,4.658565,2.6909730000000005,-16.493000000000052,299.75638888889927
2023-03-08 17:54:41,50.81019,2.3148149999999994,1.0669116801933116,4.427084,2.4884270000000006,-15.625000000000028,299.8061111111215
2023-03-08 17:57:41,42.70834,2.256945,1.0496892875615396,4.311342,2.430555,-17.361099999999993,299.8561111111215
2023-03-08 18:00:41,46.55671,2.4016200000000003,1.0622896573732081,4.398149,2.343749999999999,-17.650499999999994,299.9061111111215
2023-03-08 18:03:42,50.81019,2.4016200000000003,1.09254862650382,4.0509260000000005,2.0254640000000004,-15.914300000000026,299.95638888889926
2023-03-08 18:06:38,43.48959,2.170139,1.0236491510599572,3.906249999999999,2.1122689999999995,-15.914300000000026,300.00527777778814
2023-03-08 18:09:41,41.17477,2.1990749999999997,1.087734917439458,4.2534719999999995,2.4884249999999994,-16.782399999999996,300.0561111111215
2023-03-08 18:12:41,39.61227,2.1990739999999995,1.0604764793631098,4.2534719999999995,2.4594899999999997,-16.20369999999997,300.1061111111215
2023-03-08 18:15:42,40.79861,2.170139,0.9947282670678095,4.166666,2.34375,-18.807799999999986,300.15638888889924
2023-03-08 18:18:42,40.76968,2.256945,1.0781319760177177,4.108795999999999,2.256944,-17.361099999999993,300.20638888889926
2023-03-08 18:21:42,42.70834,2.256945,1.0496892875615396,3.9641209999999996,2.083334,-16.203699999999998,300.25638888889927
2023-03-08 18:24:41,45.8044,2.256945,1.0781310087434242,3.8483799999999997,1.9965269999999995,-18.22919999999999,300.3061111111215
2023-03-08 18:27:42,41.17477,2.170139,0.9947262318951781,3.819445,1.9965269999999995,-18.518599999999992,300.35638888889923
2023-03-08 18:30:41,38.85995,2.256945,1.0781329432909648,3.7326379999999997,1.8807869999999998,-18.807799999999986,300.40611111112145
2023-03-08 18:33:41,39.23611,2.2858799999999997,1.1146365044355144,3.8483800000000006,1.9965280000000005,-18.22919999999999,300.45611111112146
2023-03-08 18:37:02,39.6412,2.4016200000000003,1.09254862650382,3.90625,1.880788,-18.22909999999999,300.5119444444548
2023-03-08 18:39:41,41.92709,2.4016200000000003,1.1217819936681785,3.8483800000000006,1.851852,-18.807900000000018,300.5561111111215
2023-03-08 18:42:42,39.23611,2.256945,1.0496892875615396,3.7326379999999997,1.851851,-17.650499999999965,300.60638888889923
2023-03-08 18:45:39,33.47801,2.170139,1.0236491510599572,3.6747680000000003,1.8807870000000007,-16.782399999999996,300.6555555555659
2023-03-08 18:48:41,38.85995,2.3148149999999994,1.095674459033589,3.6747679999999994,1.765047,-18.807900000000018,300.70611111112146
2023-03-08 18:51:41,41.17477,2.314814,1.123544780949078,3.7905089999999992,1.9097219999999995,-18.807900000000018,300.75611111112147
2023-03-08 18:54:41,36.16898,2.054398,0.9885199683422196,3.703704,2.025462,-18.22920000000002,300.8061111111215
2023-03-08 18:57:42,35.01157,2.1701390000000007,1.051607685000431,3.587962,1.8229169999999995,-18.807800000000015,300.85638888889923
2023-03-08 19:00:41,40.79861,2.170139,0.9947262318951781,3.616899,1.7939809999999996,-17.071799999999996,300.90611111112145
2023-03-08 19:03:41,38.0787,2.054399,0.960289250412348,3.414353,1.7071749999999994,-17.361099999999993,300.95611111112146
2023-03-08 19:06:41,34.63541,2.054399,1.0158211487068485,3.211805,1.5625,-17.65040000000002,301.00611111112147
2023-03-08 19:12:40,31.53935,2.1701390000000007,1.0787079588011679,3.4432870000000007,1.7071759999999996,-20.254699999999957,301.00611111112147
2023-03-08 19:15:41,30.78703,2.228009,1.0693179409989906,3.4722230000000005,1.6493060000000002,-19.675900000000013,301.0563888888992
2023-03-08 19:18:41,40.39352,2.3148150000000003,1.0371483131617414,3.414352,1.4467590000000001,-18.80789999999996,301.10638888889923
2023-03-08 19:21:41,37.32639,2.1122690000000004,0.9775678273955187,3.125,1.359954,-17.650499999999965,301.15638888889924
2023-03-08 19:24:38,32.69676,2.0254630000000002,1.0067943409857363,2.951389,1.3310189999999995,-19.965300000000013,301.2055555555659
2023-03-08 19:27:41,31.53935,2.141203,1.1213285548676595,3.096064,1.4467600000000003,-19.675900000000013,301.25638888889927
2023-03-08 19:30:41,33.10185,2.0833330000000005,1.0514413410944736,3.4432860000000005,1.7939809999999996,-18.518500000000017,301.3063888888993
2023-03-08 19:33:41,35.79282,2.170139,1.0236491510599572,3.530092,1.7361110000000002,-18.518500000000017,301.3563888888993
2023-03-08 19:36:41,33.47801,2.1122690000000004,1.033774453054506,3.4722230000000005,1.765046,-19.675899999999984,301.4063888888993
2023-03-08 19:39:42,39.23611,2.2858790000000004,1.0287178107793211,3.3564810000000005,1.4178249999999997,-20.25460000000001,301.45666666667705
2023-03-08 19:42:41,33.85416,2.1122680000000003,1.0061453983510205,3.0671290000000004,1.3310189999999995,-19.965300000000013,301.50638888889927
2023-03-08 19:45:41,31.16319,2.1990739999999995,1.0604764793631098,3.038194,1.244212,-21.12269999999998,301.5563888888993
2023-03-08 19:48:41,30.78703,2.228009,1.1233639149100902,3.1539349999999997,1.3888889999999998,-19.675899999999984,301.6063888888993
2023-03-08 19:54:42,30.00578,2.170139,1.0236491510599572,3.414351,1.6203700000000003,-19.097199999999987,301.6063888888993
2023-03-08 19:57:41,33.85416,2.2858790000000004,1.0583136059906317,3.414351,1.5046299999999997,-18.807799999999986,301.6561111111215
2023-03-08 20:00:41,36.16898,2.256944,1.0202605788935133,3.29861,1.3888889999999998,-18.22920000000002,301.7061111111215
2023-03-08 20:03:40,36.16898,2.170139,1.02364816887053,3.038194,1.244212,-18.807800000000015,301.75583333334373
2023-03-08 20:06:42,30.7581,2.141203,1.0696503350706656,3.038194,1.3310189999999995,-20.25460000000001,301.8063888888993
2023-03-08 20:09:42,30.78703,2.1990739999999995,1.114219061119556,3.298609999999999,1.5625000000000009,-19.09730000000002,301.8563888888993
2023-03-08 20:12:42,34.23032,2.314814,1.123545729974065,3.6458319999999995,1.765045999999999,-18.51849999999999,301.9063888888993
2023-03-08 20:15:41,35.04051,2.34375,1.1044022262310988,3.703703999999999,1.765045999999999,-19.386599999999987,301.9561111111215
2023-03-08 20:18:41,38.85995,2.314814,1.066909362311709,3.530093,1.5914349999999997,-17.071799999999996,302.0061111111215
2023-03-08 20:21:41,33.07291,2.1990749999999997,1.0032665946345791,3.3564809999999996,1.5046289999999996,-18.229100000000017,302.05611111112154
2023-03-08 20:27:41,33.85416,2.34375,1.1044032096540857,3.240741,1.3020839999999998,-19.097199999999987,302.05611111112154
2023-03-08 20:30:41,34.98264,2.3148149999999994,1.0371483131617412,3.327545999999999,1.359953,-18.80789999999999,302.05611111112154
2023-03-08 20:33:41,31.16319,2.170139,1.0236491510599572,3.1828709999999996,1.38889,-19.09729999999999,302.05611111112154
2023-03-08 20:39:41,33.10185,2.34375,1.1324275917626607,3.4722219999999995,1.5624999999999991,-19.675900000000013,302.05611111112154
2023-03-08 20:42:39,34.23032,2.228009,1.0410370454020954,3.385416,1.5335650000000003,-18.80789999999999,302.05611111112154
2023-03-08 20:45:41,30.78703,2.1990739999999995,1.0604764793631098,3.2407399999999997,1.446758,-19.09729999999999,302.05611111112154
2023-03-08 20:48:41,32.69676,2.1990739999999995,1.0323572723996302,3.1539349999999997,1.3310190000000004,-18.80789999999999,302.05611111112154
2023-03-08 20:51:41,33.10185,2.228009,1.0410370454020954,3.1539349999999997,1.3020839999999998,-19.386499999999984,302.05611111112154
2023-03-08 20:54:41,30.78703,2.1990739999999995,1.060477435727676,3.096064,1.3020830000000005,-17.071699999999993,302.05611111112154
2023-03-08 21:03:41,31.16319,2.3726849999999997,1.0840285903160278,3.3854159999999993,1.3888889999999998,-18.80789999999999,302.05611111112154
2023-03-08 21:09:41,31.53935,2.4016199999999994,1.1217829877195273,3.211805,1.2152780000000005,-20.25460000000001,302.05611111112154
2023-03-08 21:12:41,30.00578,2.3726850000000006,1.084028590316028,3.298611,1.3020839999999998,-19.965299999999985,302.05611111112154
2023-03-08 21:24:42,31.16319,2.4594899999999997,1.1095140190375672,3.414350999999999,1.3310189999999995,-17.93979999999999,302.05611111112154
2023-03-08 21:27:42,30.38194,2.2858799999999997,1.0287181026116268,3.2696759999999996,1.3310190000000004,-19.386500000000012,302.05611111112154
2023-03-08 21:36:41,30.78703,2.3148149999999994,1.0956734809665505,3.125,1.2152780000000005,-19.676000000000016,302.05611111112154
2023-03-08 21:48:42,30.78703,2.256945,1.049689287561539,3.125,1.2442129999999993,-21.412000000000006,302.05611111112154
2023-03-08 22:09:42,30.00578,2.3148149999999994,1.0669116801933116,3.1828709999999996,1.2442140000000004,-19.675900000000013,302.05611111112154
2023-03-08 22:24:41,30.00578,2.228009,1.0117758741121978,3.038194,1.157407,-17.65040000000002,302.05611111112154
2023-03-08 22:33:41,30.78703,2.228009,1.0117758741121978,3.1539349999999997,1.273148,-19.386600000000016,302.05611111112154
2023-03-08 22:42:41,30.00578,2.2858789999999996,1.086916262719423,3.0671289999999996,1.186343,-20.254700000000014,302.05611111112154
2023-03-08 22:45:41,30.00578,2.228009,1.0693179409989906,3.038194,1.2152769999999995,-19.386599999999987,302.05611111112154
2023-03-08 23:06:41,30.00578,2.2858789999999996,1.0583136059906306,3.096064,1.186343,-18.518500000000017,302.05611111112154
2023-03-08 23:09:42,30.38194,2.2280099999999994,1.0693182460628978,3.0671299999999997,1.244212,-19.386500000000012,302.05611111112154
2023-03-08 23:30:41,30.00578,2.2858789999999996,1.086915290034229,3.038194,1.157407,-18.807800000000015,302.05611111112154
2023-03-08 23:48:41,30.00578,2.1990739999999995,1.060477435727676,3.096064,1.3020830000000005,-21.41209999999998,302.05611111112154
2023-03-08 23:51:41,30.38194,2.228009,1.0693189028330785,3.096064,1.273148,-20.254599999999982,302.05611111112154
2023-03-09 00:12:43,30.38194,2.1701390000000007,1.0516057832715657,3.125,1.359953,-19.965300000000013,302.05611111112154
2023-03-09 00:15:42,30.38194,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-19.965300000000013,302.05611111112154
2023-03-09 00:27:41,30.00578,2.228009,1.0693179409989897,2.8935180000000003,1.070600999999999,-18.22909999999999,302.05611111112154
2023-03-09 00:39:41,30.38194,2.256945,1.078131008743425,3.2118059999999993,1.359953,-17.93979999999999,302.05611111112154
2023-03-09 02:03:41,41.95602,2.1122679999999994,1.0605608579537278,3.125,1.4467590000000001,-17.93979999999999,302.05611111112154
2023-03-09 02:12:41,30.00578,2.34375,1.1324266375940708,3.125,1.2152769999999995,-20.543999999999983,302.05611111112154
2023-03-09 02:27:41,30.00578,2.3148149999999994,1.0956734809665505,3.0960649999999994,1.186343,-19.097200000000015,302.05611111112154
2023-03-09 03:39:41,31.53935,1.8807870000000007,0.9611585339551507,2.4594910000000008,0.983795999999999,-19.675999999999988,302.05611111112154
2023-03-09 03:42:41,30.38194,1.5625,0.8573860336462804,2.2569440000000007,1.0995359999999996,-17.93980000000002,302.05611111112154
2023-03-09 03:45:42,30.78703,1.5335650000000003,0.871099221287067,2.256945,1.157407,-20.254700000000014,302.05611111112154
2023-03-09 03:48:42,34.23032,1.649305,0.9103200372349479,2.517361,1.3020830000000005,-19.96520000000001,302.05611111112154
2023-03-09 03:51:38,34.63541,1.6493060000000002,0.8861962158588992,2.6041669999999995,1.359953,-20.54389999999998,302.05611111112154
2023-03-09 03:54:40,32.69676,1.7361119999999994,0.914610636783415,2.6041669999999995,1.273148,-20.54400000000001,302.05611111112154
2023-03-09 03:57:41,30.78703,1.7361120000000003,0.8892112575965734,2.5752320000000006,1.2152770000000004,-21.412000000000006,302.05611111112154
2023-03-09 04:03:41,30.78703,1.851852,0.9772489387275753,2.546296000000001,1.1284710000000002,-18.807799999999986,302.05611111112154
2023-03-09 04:06:41,30.00578,1.8807869999999998,0.9611585339551505,2.5752310000000005,1.0995359999999996,-21.12270000000001,302.05611111112154
2023-03-09 04:18:41,30.38194,2.054398,1.0422893177732837,2.922453,1.3020839999999998,-19.675900000000013,302.05611111112154
2023-03-09 04:21:42,30.78703,2.0833330000000005,1.024813278610836,2.9513880000000006,1.273148,-20.25460000000001,302.05611111112154
2023-03-09 04:24:42,31.16319,2.141203,1.0427049905357715,2.8935180000000003,1.157407,-18.807799999999986,302.05611111112154
2023-03-09 04:39:41,30.38194,2.1122690000000004,1.033774453054506,2.835649,1.1284719999999995,-19.965299999999985,302.05611111112154
2023-03-09 04:48:41,31.53935,2.141203,1.042705935870184,2.922453,1.186343,-19.965300000000013,302.05611111112154
2023-03-09 04:51:41,30.00578,2.0254629999999993,1.0067934180929534,2.8645829999999997,1.244212,-19.386600000000016,302.05611111112154
2023-03-09 05:03:41,30.7581,2.1122679999999994,1.0337741438710866,2.7777779999999996,1.070602,-20.543900000000008,302.05611111112154
2023-03-09 05:12:41,30.38194,2.054398,1.0422875148642883,2.719907,1.0995359999999996,-21.70139999999998,302.05611111112154
2023-03-09 05:18:41,30.38194,2.054398,1.0422884163192303,2.8935179999999994,1.273148,-19.097199999999987,302.05611111112154
2023-03-09 05:21:42,30.78703,2.054398,1.0422884163192303,2.8935179999999994,1.273148,-23.4375,302.05611111112154
2023-03-09 05:24:41,30.78703,2.054398,1.0158189802369397,2.8645829999999997,1.2152769999999995,-19.96519999999998,302.05611111112154
2023-03-09 05:48:39,30.38194,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-19.675900000000013,302.05611111112154
2023-03-09 06:15:41,30.41088,2.1122679999999994,1.0605608579537287,2.9803239999999995,1.3020830000000005,-19.675900000000013,302.05611111112154
2023-03-09 06:18:41,30.78703,2.054398,1.0158199087895383,2.922453,1.273148,-18.518500000000017,302.05611111112154
2023-03-09 06:36:42,30.38194,2.0254629999999993,1.033101446463484,2.7777779999999996,1.1863420000000007,-19.965300000000013,302.05611111112154
2023-03-09 06:48:41,30.38194,2.0254630000000002,1.0067934180929539,2.835648,1.2152769999999995,-18.807800000000043,302.05611111112154
2023-03-09 06:51:41,31.16319,2.0254630000000002,1.0067934180929539,2.748843,1.1284719999999995,-17.93979999999999,302.05611111112154
2023-03-09 07:00:41,33.47801,2.1122679999999994,1.0337741438710866,2.7777779999999996,1.070602,-18.22919999999999,302.05611111112154
2023-03-09 07:03:42,36.95023,2.1701379999999997,1.1556924791172698,3.0671289999999996,1.4178250000000006,-18.807800000000043,302.1063888888993
2023-03-09 07:06:42,35.01157,2.054398,0.960290937181061,3.29861,1.5914349999999997,-19.097200000000043,302.1563888888993
2023-03-09 07:09:42,36.16898,2.0254630000000002,1.0331032384951662,3.124999,1.5335650000000003,-19.386599999999987,302.2063888888993
2023-03-09 07:12:42,40.01736,1.9965270000000004,1.023882123947168,3.2696750000000003,1.7071759999999996,-16.203700000000026,302.2563888888993
2023-03-09 07:15:42,42.70834,1.851852,0.9519251556347375,3.1539350000000006,1.7071750000000003,-16.782399999999967,302.30638888889933
2023-03-09 07:18:41,33.85416,1.7361110000000002,0.9632260557815011,3.038194,1.765046,-18.51860000000002,302.35611111112155
2023-03-09 07:21:41,35.79282,2.0254629999999993,1.033102342479764,3.3564819999999997,1.765047,-21.12270000000001,302.40611111112156
2023-03-09 07:24:41,34.63541,2.0254630000000002,1.0331023424797643,3.5590280000000005,1.967593,-17.939899999999994,302.4561111111216
2023-03-09 07:27:41,39.23611,2.141203,1.0149118429866628,3.530092,1.765047,-20.254599999999982,302.5061111111216
2023-03-09 07:30:41,36.95023,2.1701390000000007,0.9947272494821469,3.1828700000000003,1.359953,-18.22919999999999,302.5561111111216
2023-03-09 07:33:42,36.54514,2.141204,1.014911169030366,2.9803240000000004,1.2152770000000004,-20.54389999999998,302.60638888889935
2023-03-09 07:36:42,36.95023,2.314814,1.1506203412340865,3.1828699999999994,1.3310179999999994,-19.675900000000013,302.65638888889936
2023-03-09 07:39:42,41.95602,2.314814,1.123545729974065,3.616898,1.7361119999999994,-19.386499999999984,302.70638888889937
2023-03-09 07:42:42,36.95023,2.228009,1.174582927644801,3.8773139999999993,2.170139,-17.071799999999996,302.7563888888994
2023-03-09 07:45:40,41.95602,2.3726849999999997,1.113105236676496,4.195602,2.228009,-17.93980000000002,302.8058333333438
2023-03-09 07:48:18,37.73148,2.228009,1.0410370454020954,4.02199,2.170139,-17.650499999999994,302.8497222222327
2023-03-09 07:48:43,38.0787,2.170139,1.0516057832715646,3.9641200000000003,2.1990730000000003,-17.65039999999999,302.85666666667714
2023-03-09 07:51:41,39.23611,2.2858789999999996,1.0287167693064405,3.819444,1.8807870000000007,-18.80789999999999,302.90611111112156
2023-03-09 07:54:41,40.01736,2.228009,1.0117769037049604,3.4432859999999996,1.5624999999999991,-19.097200000000015,302.9561111111216
2023-03-09 07:57:41,39.6412,2.170139,1.051606734136508,3.096064,1.3310180000000003,-17.071799999999996,303.0061111111216
2023-03-09 08:00:42,38.10764,2.3148149999999994,1.2026804998449514,3.4722219999999995,1.6782410000000008,-17.93980000000002,303.05638888889933
2023-03-09 08:03:42,50.05787,2.546297,1.103714747000431,4.369214,2.1701379999999997,-18.51860000000002,303.10638888889935
2023-03-09 08:06:42,45.8044,2.228009,1.0693198646661295,4.195601,2.372686,-17.93980000000002,303.15638888889936
2023-03-09 08:09:42,42.33218,2.228009,1.0693198646661295,3.993055,2.17014,-17.93980000000002,303.20638888889937
2023-03-09 08:12:42,38.0787,2.2858799999999997,1.1415652378071255,3.993055,2.1701380000000006,-18.807900000000018,303.2563888888994
2023-03-09 08:15:41,48.87153,2.430555,1.0706225071245856,4.137732,2.054399,-15.914299999999997,303.3061111111216
2023-03-09 08:18:41,49.65278,2.2858799999999997,1.0287181026116259,3.6747680000000003,1.7361110000000002,-17.071799999999996,303.3561111111216
2023-03-09 08:21:41,58.91204,2.4884259999999996,1.2315645491144975,3.8483799999999997,1.8518530000000002,-15.335700000000003,303.4061111111216
2023-03-09 08:24:38,62.0081,2.3148150000000003,1.2523409260928235,4.456018,2.719907,-12.44210000000001,303.4552777777883
2023-03-09 08:28:02,57.37847,2.2858799999999997,1.2183185671662937,5.43981,3.7037000000000004,-13.888899999999978,303.51194444445497
2023-03-09 08:30:41,51.59144,2.170139,1.0516133901625226,5.3530050000000005,3.5879659999999998,-15.046300000000002,303.55611111112165
2023-03-09 08:33:42,61.19792,1.9675919999999998,0.9618505599136413,4.166665999999999,2.5752319999999997,-13.02079999999998,303.6063888888994
2023-03-09 08:36:41,75.4919,1.5335650000000003,0.8476892134787583,3.211806,2.0833329999999997,-10.995400000000018,303.6561111111216
2023-03-09 08:39:42,61.19792,1.273149,0.8215254534428417,3.732640000000001,2.951389,-11.574100000000016,303.70638888889937
2023-03-09 08:42:42,56.97338,1.880788,1.0114336416989487,4.021992,2.6041670000000003,-14.178300000000007,303.7563888888994
2023-03-09 08:45:44,55.03472,2.054399,1.0422887332153055,4.224538000000001,2.6041670000000003,-13.599599999999981,303.8069444444549
2023-03-09 08:48:41,52.71991,2.0833330000000005,1.0514413410944736,4.282408000000001,2.633103,-14.178200000000004,303.8561111111216
2023-03-09 08:51:43,57.75463,2.1122690000000004,1.2526449855990516,4.5428239999999995,3.0960650000000003,-12.15270000000001,303.90666666667715
2023-03-09 08:54:41,61.22685,2.1122690000000004,0.9775678273955178,4.513889000000001,2.748843,-12.44210000000001,303.9561111111216
2023-03-09 08:57:41,56.59722,1.938657,0.9795174608810999,4.166666,2.633102000000001,-13.599499999999978,304.0061111111216
2023-03-09 09:00:41,57.75463,2.1990740000000004,1.0877346059997737,4.571759,2.8067129999999993,-12.731400000000008,304.0561111111216
2023-03-09 09:03:39,55.81597,2.1990739999999995,1.1897231838108704,4.658563999999999,3.009258,-14.178199999999975,304.105555555566
2023-03-09 09:07:03,64.29398,2.3726849999999997,1.1412816559482568,4.542824,2.6041670000000003,-11.574099999999987,304.1622222222327
2023-03-09 09:09:42,60.04051,2.054398,1.0680131509870203,4.427083,2.835648,-11.574100000000016,304.20638888889937
2023-03-09 09:12:42,58.50694,2.2858789999999996,1.1677757055842848,4.74537,2.951385000000001,-13.310200000000009,304.2563888888994
2023-03-09 09:15:41,58.50694,2.228009,1.0967320952838138,4.832175,3.038195000000001,-12.731400000000008,304.3061111111216
2023-03-09 09:18:42,55.06366,2.228009,1.0693198646661295,4.629629,2.8067140000000004,-14.178300000000007,304.35638888889935
2023-03-09 09:21:40,63.13657,2.430556,1.130433241669873,4.456019,2.430555,-12.152699999999982,304.40583333334376
2023-03-09 09:24:41,63.91782,2.228009,1.0967311618537863,4.3402780000000005,2.546297,-11.863400000000013,304.4561111111215
2023-03-09 09:27:41,55.43981,2.1122680000000003,1.0865926628238642,4.427083,2.7777779999999996,-14.178200000000032,304.5061111111215
2023-03-09 09:30:41,57.34954,2.1701390000000007,1.0787088816932648,4.600694,2.864584,-13.888800000000032,304.55611111112154
2023-03-09 09:33:41,62.76042,2.170139,1.1306817401147224,4.427084000000001,2.748843,-12.73139999999998,304.60611111112155
2023-03-09 09:36:42,57.75463,2.0254630000000002,1.0067952638775377,4.2245360000000005,2.6041670000000003,-13.020800000000008,304.6563888888993
2023-03-09 09:39:41,56.97338,1.9965270000000004,1.023882123947168,4.340277,2.7777779999999996,-13.599500000000035,304.7061111111215
2023-03-09 09:42:39,55.43981,2.141203,1.0696503350706656,4.398148000000001,2.6909730000000005,-13.888999999999953,304.75555555556593
2023-03-09 09:45:41,60.06944,2.1122690000000004,1.0605620848394592,4.629630000000001,2.951389,-10.416699999999992,304.8061111111215
2023-03-09 09:48:41,61.97917,2.170139,1.0787070359081572,4.340278,2.604166,-10.995400000000018,304.8561111111215
2023-03-09 09:51:41,63.91782,2.1122690000000004,1.0865929827331728,4.340278,2.6909719999999995,-11.284699999999987,304.9061111111215
2023-03-09 09:54:41,56.59722,1.8807869999999998,1.011433311958629,4.398149,2.9803250000000006,-13.31019999999998,304.9561111111215
2023-03-09 09:57:40,57.26273,2.170139,1.0787079588011677,4.484954,2.748843,-14.178200000000004,305.00583333334373
2023-03-09 10:00:41,60.04051,2.2858790000000004,1.0583136059906317,4.542824,2.633103,-13.02079999999998,305.0561111111215
2023-03-09 10:03:41,61.97917,2.1990740000000004,1.0604764793631103,4.224537,2.430554999999999,-11.574100000000016,305.1061111111215
2023-03-09 10:06:41,78.58796,2.546296,1.1938556289398943,4.658564,2.546297000000001,-8.680499999999967,305.1561111111215
2023-03-09 10:09:41,78.58796,2.1990740000000004,1.1400048971784054,5.295139000000001,3.5879649999999996,-2.3148000000000195,305.2061111111215
2023-03-09 10:12:41,70.86227,2.0254630000000002,1.1548529527237454,5.353009,3.9062459999999994,-4.919000000000011,305.2561111111215
2023-03-09 10:15:41,65.82755,2.0833329999999997,1.0514413410944732,4.947916,3.298611,-6.944500000000005,305.30611111112154
2023-03-09 10:18:41,61.97917,2.170139,1.130681740114724,4.832176,3.1539350000000006,-10.41670000000002,305.35611111112155
2023-03-09 10:21:39,65.82755,2.3148149999999994,1.123541292267847,4.9479169999999995,3.067125,-9.259299999999996,305.40555555556597
2023-03-09 10:24:42,60.4456,2.170139,1.078703344326956,4.918981,3.1828649999999996,-9.837900000000019,305.4563888888993
2023-03-09 10:27:42,65.45139,2.314814,1.123541933868412,4.80324,2.9224500000000004,-8.969899999999996,305.5063888888993
2023-03-09 10:30:19,66.23264,2.314814,1.1235466789981032,4.86111,2.9803250000000006,-9.548599999999993,305.5500000000104
2023-03-09 10:30:43,66.6088,2.314814,1.123545729974065,4.832176,2.951389999999999,-9.259299999999996,305.5566666666771
2023-03-09 10:33:40,69.35764,2.314814,1.1769808058930726,4.947917,3.125005,-6.944400000000002,305.60583333334375
2023-03-09 10:36:40,66.23264,1.9675920000000007,1.0884959367327969,4.918982000000001,3.4722220000000004,-7.523199999999974,305.65583333334376
2023-03-09 10:39:41,64.29398,2.1122690000000004,1.111944777889602,4.918982000000001,3.298615,-8.391100000000051,305.7061111111215
2023-03-09 10:42:40,65.45139,2.2569440000000007,1.1056981798280996,4.774306,2.951389999999999,-9.548699999999997,305.75583333334373
2023-03-09 10:45:41,67.39005,2.228009,1.1233648227808457,4.74537,2.9803249999999997,-8.680499999999995,305.8061111111215
2023-03-09 10:48:41,67.7662,2.2858790000000004,1.1415695138661655,4.890046000000001,3.0671350000000004,-8.1019,305.8561111111215
2023-03-09 10:51:41,63.91782,2.054399,1.0930664493211029,4.716436,3.1539350000000006,-8.68059999999997,305.9061111111215
2023-03-09 10:54:41,67.39005,2.141203,1.0696466647470473,4.658564,2.951385000000001,-9.259299999999996,305.9561111111215
2023-03-09 10:57:41,67.39005,2.141203,1.0958294015163268,4.745369,3.067125,-8.101900000000029,306.0061111111215
2023-03-09 11:00:38,69.29977,2.083334,1.0773181624793278,4.976853,3.3564800000000004,-6.3656999999999755,306.0552777777882
2023-03-09 11:03:40,62.76042,2.083334,1.0773199270272404,4.803241,3.1828700000000003,-8.680600000000027,306.10583333334375
2023-03-09 11:06:41,66.2037,2.170139,1.0787061130142295,4.658566,2.922453,-9.548600000000022,306.1561111111215
2023-03-09 11:09:40,70.86227,2.228009,1.1233602834186693,4.774305,3.0092549999999996,-6.076400000000007,306.2058333333437
2023-03-09 11:12:41,70.8044,1.9965270000000004,1.0740510288981666,4.6875,3.1828710000000004,-4.919000000000011,306.25611111112147
2023-03-09 11:15:42,64.29398,2.054399,1.0680134732049522,4.803241,3.211805,-9.548600000000022,306.3063888888992
2023-03-09 11:18:41,63.13657,2.0254630000000002,1.0331032384951662,4.774305,3.1828710000000004,-9.838000000000022,306.35611111112144
2023-03-09 11:21:42,66.23264,2.1122690000000004,1.111944777889602,4.861112,3.2407449999999995,-8.969999999999999,306.4063888888992
2023-03-09 11:24:42,60.85069,1.9097220000000004,1.0209594170023086,4.803240000000001,3.3564860000000003,-10.127299999999991,306.4563888888992
2023-03-09 11:27:42,65.45139,2.1701380000000006,1.0787076463117127,4.6875,2.951389999999999,-10.127299999999991,306.5063888888992
2023-03-09 11:30:40,73.17708,2.314814,1.123545729974065,4.484953000000001,2.6041670000000003,-5.787099999999981,306.5558333333436
2023-03-09 11:33:41,80.49769,2.314814,1.1506203412340874,4.890046,3.0381940000000007,-4.34020000000001,306.6061111111214
2023-03-09 11:36:41,88.62847,2.2858790000000004,1.2183182394309242,5.5555579999999996,3.8194489999999996,3.7616000000000156,306.6561111111214
2023-03-09 11:39:38,75.08681,1.765046,1.1272857316129878,5.324078,4.224532,5.208300000000008,306.70527777778807
2023-03-09 11:42:41,73.9294,1.9965270000000004,1.1449134453883394,5.526618000000001,4.108801,-0.2892999999999972,306.7561111111214
2023-03-09 11:45:41,70.86227,2.054398,1.1413943240805766,5.787032999999999,4.282405,-4.050999999999988,306.8061111111214
2023-03-09 11:48:41,71.61458,2.141203,1.1213207251523136,5.497688,3.848375,-2.0253999999999905,306.85611111112144
2023-03-09 11:51:41,72.39583,2.0254630000000002,1.1316210583708788,5.092588000000001,3.6168949999999995,-1.4467000000000212,306.90611111112145
2023-03-09 11:54:41,73.95833,2.0833330000000005,1.1511309007268304,5.237268,3.7037050000000002,-1.4466999999999928,306.95611111112146
2023-03-09 11:58:05,72.01968,2.0254630000000002,1.0586708812184928,4.947917,3.385415,-2.314799999999991,307.01277777778813
2023-03-09 12:00:42,70.83333,2.1990740000000004,1.1400013778759246,5.005788000000001,3.298609999999999,-5.208300000000008,307.0563888888992
2023-03-09 12:03:41,70.08102,2.1701390000000007,1.1306808652045395,5.005787000000001,3.3275449999999998,-5.208400000000012,307.10611111112144
2023-03-09 12:06:41,65.79861,0.8101859999999999,1.7819168520157553,2.170139,4.687498,-7.233800000000002,307.15611111112145
2023-03-09 12:09:41,68.86574,1.967593,1.0884995529416017,5.005788000000001,3.559031,-4.340199999999982,307.20611111112146
2023-03-09 12:12:41,72.01968,2.141203,1.1461954772349032,4.947917,3.3275449999999998,-4.340299999999985,307.25611111112147
2023-03-09 12:15:41,77.80671,2.141203,1.1213207251523136,5.324078,3.674765,-1.1573999999999955,307.3061111111215
2023-03-09 12:18:38,70.08102,1.9097219999999995,1.0452520371871625,4.947917,3.5300909999999996,-2.8935000000000173,307.35527777778816
2023-03-09 12:21:41,67.7662,2.0254630000000002,1.1078806590158348,5.034718000000001,3.530095,-7.523200000000003,307.4061111111215
2023-03-09 12:24:41,67.01389,1.967593,1.08850283299099,5.034718000000001,3.5879650000000005,-6.6551000000000045,307.4561111111215
2023-03-09 12:27:41,72.01968,2.1122680000000003,1.0865953251747666,4.976852,3.3275499999999996,-4.919000000000011,307.5061111111215
2023-03-09 12:30:41,72.77199,2.141203,1.0696484999106726,4.947917,3.2407399999999997,-4.050899999999984,307.55611111112154
2023-03-09 12:33:40,71.61458,2.0254629999999993,1.083579981664494,4.803241,3.26968,-4.050900000000013,307.60583333334375
2023-03-09 12:36:41,65.82755,1.9097219999999995,0.99601233551679,4.571759,3.0960650000000003,-6.365700000000004,307.6561111111215
2023-03-09 12:39:41,65.45139,1.9965279999999996,1.0493007970812944,4.861111,3.3275499999999996,-9.259299999999996,307.7061111111215
2023-03-09 12:42:41,63.91782,1.9965279999999996,1.0492999305338255,5.005787,3.472225,-8.391199999999998,307.7561111111215
2023-03-09 12:45:41,75.08681,2.228009,1.1233611912927832,5.1215280000000005,3.3564789999999993,-2.6041000000000167,307.80611111112154
2023-03-09 12:48:41,87.44213,2.228009,1.1233611912927832,5.1215280000000005,3.3564789999999993,2.314799999999991,307.85611111112155
2023-03-09 12:51:41,73.55324,1.7361110000000002,1.0316876383575388,4.74537,3.5590270000000004,0.0,307.90611111112156
2023-03-09 12:54:41,69.67593,1.967593,1.0644930684053517,4.832176,3.3564849999999993,-3.182799999999986,307.9561111111216
2023-03-09 12:57:39,73.17708,2.054398,1.1175059804687992,5.092592999999999,3.559024999999999,-2.893499999999989,308.005555555566
2023-03-09 13:00:42,72.01968,2.0254630000000002,1.1078723599484472,5.324077999999999,3.819444999999999,-1.7360999999999933,308.05638888889933
2023-03-09 13:03:45,72.39583,1.9097219999999995,1.0452570131592198,5.034720999999999,3.6169009999999995,-2.314799999999991,308.1072222222327
2023-03-09 13:06:42,70.86227,2.0254630000000002,1.1078731898581582,4.890047,3.385414999999999,-1.7360999999999933,308.15638888889936
2023-03-09 13:09:42,75.4919,2.141203,1.1461946278999666,5.1215280000000005,3.5011550000000007,-0.5785999999999945,308.20638888889937
2023-03-09 13:12:42,76.67824,1.9965279999999996,1.0740530483240274,5.1215280000000005,3.6169000000000002,1.7360999999999933,308.2563888888994
2023-03-09 13:15:18,70.86227,1.938657,1.0548938715251057,5.005786,3.559030999999999,-1.446799999999996,308.29972222223273
2023-03-09 13:15:44,69.70486,1.938657,1.0548938715251057,5.005786,3.559030999999999,-2.314799999999991,308.3069444444549
2023-03-09 13:18:41,78.55903,2.3148150000000003,1.1235498334943412,5.005786,3.1250029999999995,0.0,308.3561111111216
2023-03-09 13:21:41,87.84722,2.141203,1.194274016964564,6.307868,4.745374999999999,14.467600000000004,308.4061111111216
2023-03-09 13:24:41,77.74884,1.938657,1.1248933063199495,5.179398,3.8194409999999994,7.5230999999999995,308.45611111112163
2023-03-09 13:27:41,78.18287,2.0254630000000002,1.1548529527237454,5.179398,3.7326349999999993,8.101799999999997,308.50611111112164
2023-03-09 13:30:42,81.65509,2.1122679999999994,1.184467457349195,5.642363,4.108795,11.574000000000012,308.5563888888994
2023-03-09 13:33:19,77.80671,1.9965279999999996,1.1675436653111937,5.324073,3.9351850000000006,9.259299999999996,308.6000000000105
2023-03-09 13:33:42,77.80671,1.9965279999999996,1.1675436653111937,5.324073,3.9351850000000006,10.416699999999992,308.60638888889935
2023-03-09 13:36:39,79.34028,2.054398,1.1876639152854407,5.4687529999999995,4.0219949999999995,9.548699999999997,308.655555555566
2023-03-09 13:39:41,80.90278,2.141203,1.2628212434925892,5.671293,4.1956,10.995400000000018,308.7061111111216
2023-03-09 13:42:42,87.44213,2.1701379999999997,1.2504194765921008,5.902773,4.3692150000000005,13.888800000000003,308.7563888888993
2023-03-09 13:45:42,80.49769,1.9097220000000004,1.2013461409027277,5.642358,4.427085999999999,14.178300000000007,308.80638888889933
2023-03-09 13:48:42,81.65509,2.0833330000000005,1.2202572601668629,5.700228000000001,4.253474999999999,15.3356,308.85638888889935
2023-03-09 13:51:41,84.75116,2.0833330000000005,1.2642188142579176,5.787038000000001,4.398145,15.625,308.90611111112156
2023-03-09 13:54:41,89.38079,2.1990730000000003,1.3053371325860124,6.134258000000001,4.629635,17.650499999999994,308.9561111111216
2023-03-09 13:57:41,94.41551,2.1701380000000006,1.3383426557627929,6.365738,4.947919999999999,18.22909999999999,309.0061111111216
2023-03-09 14:00:41,88.5706,1.967593,1.3044079354946114,6.365743999999999,5.208331,18.807900000000018,309.0561111111216
2023-03-09 14:03:41,82.03125,2.054399,1.2961478031256157,6.394674,5.092594999999999,15.9144,309.1061111111216
2023-03-09 14:06:42,82.03125,2.1701390000000007,1.2504198221520098,6.018514000000001,4.484955,14.467500000000001,309.15638888889936
2023-03-09 14:09:41,82.84144,2.1990740000000004,1.3053374851717967,6.047449,4.542825,16.203699999999998,309.2061111111216
2023-03-09 14:12:41,82.43634,2.228009,1.2703380312818946,6.192134,4.600694999999999,14.467700000000008,309.2561111111216
2023-03-09 14:15:39,82.03125,2.256945,1.3256614665582385,6.249999999999999,4.687494999999999,14.756900000000002,309.305555555566
2023-03-09 14:18:41,79.71644,2.170139,1.295116870291612,6.134253999999999,4.658564999999999,13.02079999999998,309.35611111112155
2023-03-09 14:21:42,82.43634,2.228009,1.2471204609562303,6.192134,4.5717550000000005,14.756900000000002,309.4063888888993
2023-03-09 14:24:42,82.8125,2.170139,1.2729606141860519,5.931709,4.427080000000001,15.335700000000003,309.4563888888993
2023-03-09 14:27:42,82.8125,2.228009,1.293128744305401,6.076384,4.513885000000001,16.492999999999995,309.5063888888993
2023-03-09 14:30:42,80.49769,2.083334,1.2202498760735112,5.9317139999999995,4.48495,13.310100000000006,309.55638888889933
2023-03-09 14:33:42,82.8125,2.228009,1.2471285609334801,5.9317139999999995,4.311344999999999,12.44210000000001,309.60638888889935
2023-03-09 14:36:41,81.27894,1.9965270000000004,1.2329695089752821,5.844908,4.542821,13.599500000000006,309.65611111112156
2023-03-09 14:39:42,80.49769,2.0254629999999993,1.2218816860849548,5.873842999999999,4.513890000000001,12.44210000000001,309.7063888888993
2023-03-09 14:43:03,80.90278,1.9965279999999996,1.189749791011022,5.642358000000001,4.28241,10.706099999999992,309.76222222223265
2023-03-09 14:45:41,80.90278,2.0254630000000002,1.199950965179027,5.7291680000000005,4.340274999999999,12.152800000000013,309.80611111112154
2023-03-09 14:48:41,82.40741,2.0833329999999997,1.1976661489883347,5.873838,4.398145,11.574100000000016,309.85611111112155
2023-03-09 14:51:41,80.49769,1.967593,1.2011707377877923,5.787038,4.484954999999999,11.574100000000016,309.90611111112156
2023-03-09 14:54:39,82.43634,2.0833329999999997,1.1976661489883347,5.7580979999999995,4.282405,12.44210000000001,309.955555555566
2023-03-09 14:57:42,83.59375,2.054398,1.21012749821694,5.671293,4.253474999999999,13.59960000000001,310.0063888888993
2023-03-09 15:00:42,85.53241,2.141203,1.2403946875667848,5.815973,4.31134,14.756999999999977,310.05638888889933
2023-03-09 15:03:41,83.59375,1.9965279999999996,1.232969871117543,5.815973,4.513885,15.046300000000002,310.10611111112155
2023-03-09 15:06:42,84.375,2.1122679999999994,1.2961099244196999,6.047452999999999,4.658565,15.9144,310.1563888888993
2023-03-09 15:09:41,82.43634,2.054398,1.2538434469314543,6.076388,4.71643,15.046300000000002,310.2061111111215
2023-03-09 15:12:42,81.65509,2.0254629999999993,1.2218816860849535,5.815973,4.45602,14.178200000000004,310.25638888889927
2023-03-09 15:15:42,77.77778,1.9965279999999996,1.2115470043738679,5.815973,4.484954999999999,8.391099999999994,310.3063888888993
2023-03-09 15:18:42,82.43634,2.0833329999999997,1.2202495266552245,5.7291680000000005,4.282405,12.152799999999985,310.3563888888993
2023-03-09 15:21:41,83.59375,2.0254630000000002,1.221881686084954,5.9027780000000005,4.542825,13.020800000000008,310.4061111111215
2023-03-09 15:24:41,79.74537,1.967593,1.2224772469259282,5.873838,4.600695,11.28479999999999,310.4561111111215
2023-03-09 15:27:41,78.55903,2.0254630000000002,1.221881686084954,5.787038,4.427084999999999,10.416599999999988,310.5061111111215
2023-03-09 15:30:41,78.18287,1.938657,1.1907516383179413,5.642358000000001,4.369211,11.574000000000012,310.55611111112154
2023-03-09 15:33:39,79.34028,2.1701379999999997,1.180127663117225,5.642363,4.021995,7.523200000000003,310.60555555556596
2023-03-09 15:36:41,79.34028,2.0254630000000002,1.154860899858374,5.5844879999999995,4.137735,10.127299999999991,310.6561111111215
2023-03-09 15:39:43,79.34028,2.054398,1.1647617243149766,5.642363,4.166664999999999,10.41670000000002,310.70666666667705
2023-03-09 15:42:42,78.18287,1.967593,1.1574240384007808,5.613428,4.253475,8.101799999999997,310.75638888889927
2023-03-09 15:45:42,78.18287,2.0254629999999993,1.1776233510886238,5.642363,4.22454,10.416699999999992,310.8063888888993
2023-03-09 15:48:41,78.18287,2.1122679999999994,1.184467457349195,5.642363,4.108795,9.548599999999993,310.8561111111215
2023-03-09 15:51:41,80.90278,2.1701380000000006,1.2951089252861034,5.844908,4.36921,10.127399999999994,310.9061111111215
2023-03-09 15:54:41,79.74537,2.141203,1.2175586551057895,5.931708,4.398145,10.41670000000002,310.9561111111215
2023-03-09 15:57:41,79.34028,2.0833330000000005,1.1976661489883351,5.758098,4.282405,10.12730000000002,311.0061111111215
2023-03-09 16:00:42,82.06019,2.0833330000000005,1.2424296885920227,5.815968,4.398145,13.020800000000008,311.0563888888993
2023-03-09 16:03:41,82.43634,2.1122690000000004,1.2303412496690578,6.0763940000000005,4.600694999999999,13.888900000000007,311.1061111111215
2023-03-09 16:06:41,78.58796,2.0254630000000002,1.2434347987481598,6.018514,4.687500999999999,13.020900000000012,311.1561111111215
2023-03-09 16:09:41,78.58796,2.054399,1.2101278489752363,5.960644,4.542825000000001,10.705999999999989,311.2061111111215
2023-03-09 16:12:39,78.18287,2.083334,1.2424300422939711,6.018514,4.600690000000001,10.127299999999991,311.25555555556593
2023-03-09 16:15:40,76.24421,2.1122690000000004,1.2076311599354512,5.960644,4.456015,6.6551000000000045,311.3058333333437
2023-03-09 16:18:41,79.34028,2.256944,1.2331130403976367,5.960649,4.282405,8.391199999999998,311.35611111112144
2023-03-09 16:21:42,78.18287,2.1990740000000004,1.2603927311384593,5.960649,4.398145,6.6551000000000045,311.4063888888992
2023-03-09 16:24:44,79.34028,2.1990740000000004,1.2373070190963724,6.047449,4.456015,10.416699999999992,311.45694444445473
2023-03-09 16:27:41,78.58796,2.1990740000000004,1.2137659155367877,5.873839,4.253474999999999,9.259199999999993,311.5061111111214
2023-03-09 16:30:42,76.24421,2.170139,1.2040374748509115,5.931709,4.340280000000001,7.233799999999974,311.55638888889916
2023-03-09 16:33:42,77.77778,2.256944,1.1839763457404429,5.729169000000001,3.993055000000001,5.208300000000008,311.6063888888992
2023-03-09 16:36:41,77.43056,2.170139,1.2040292996325381,5.671298999999999,4.079860000000001,5.4976999999999805,311.6561111111214
2023-03-09 16:39:41,78.55903,2.2858789999999996,1.218318239430924,5.815974,4.079865000000001,6.944400000000002,311.7061111111214
2023-03-09 16:42:41,73.17708,2.1990739999999995,1.1897248631677115,5.815974,4.166670000000001,1.7360999999999933,311.7561111111214
2023-03-09 16:45:41,75.4919,2.228009,1.1745881092700956,5.6712940000000005,3.964125,2.6041999999999916,311.8061111111214
2023-03-09 16:48:41,72.77199,2.1990740000000004,1.1651506885782517,5.526619,3.848375,1.1572999999999922,311.85611111112144
2023-03-09 16:51:39,70.08102,2.1122680000000003,1.1366664157267097,5.497688999999999,3.9062509999999993,-1.1573999999999955,311.90555555556585
2023-03-09 16:54:42,72.39583,2.170139,1.155689390195033,5.410884,3.7615750000000006,-0.28940000000000055,311.9563888888992
2023-03-09 16:57:42,70.83333,2.228009,1.199288451743881,5.555554,3.8773150000000003,-0.28940000000000055,312.0063888888992
2023-03-09 17:00:41,72.80093,2.228009,1.1492945756827289,5.758104,4.0219949999999995,-0.867999999999995,312.0561111111214
2023-03-09 17:03:41,70.86227,2.1990749999999997,1.1651510149974342,5.78704,4.108795000000001,-1.7360999999999933,312.10611111112144
2023-03-09 17:06:41,67.01389,2.1990749999999997,1.1400052187765766,5.58449,3.8773149999999994,-5.787000000000006,312.15611111112145
2023-03-09 17:09:41,68.51852,2.3148149999999994,1.1769793248292049,5.58449,3.7615749999999997,-8.680499999999995,312.20611111112146
2023-03-09 17:12:42,70.86227,2.3726849999999997,1.1686457197616265,5.52662,3.6168949999999995,-6.944400000000002,312.2563888888992
2023-03-09 17:16:02,63.51273,2.170139,1.10503878664434,5.439815,3.7326359999999994,-8.1019,312.31194444445475
2023-03-09 17:18:41,67.39005,2.34375,1.1324295000969684,5.497685,3.5879649999999996,-8.1019,312.35611111112144
2023-03-09 17:21:18,64.29398,2.2858799999999997,1.1146383921422869,5.3530050000000005,3.5011550000000007,-8.680599999999998,312.3997222222325
2023-03-09 17:21:42,63.51273,2.2858799999999997,1.1146383921422869,5.3530050000000005,3.5011550000000007,-9.548699999999997,312.4063888888992
2023-03-09 17:24:41,65.45139,2.34375,1.1324199583871355,5.5844949999999995,3.674765,-7.233800000000002,312.4561111111214
2023-03-09 17:28:01,61.97917,2.3148149999999994,1.1235479354506621,5.439815,3.559030000000001,-11.574099999999987,312.51166666667694
2023-03-09 17:30:41,57.72569,2.2858799999999997,1.0869136477764312,5.381944999999999,3.5011550000000007,-13.31019999999998,312.55611111112137
2023-03-09 17:33:42,58.13079,2.3726849999999997,1.1131032591721346,5.353009999999999,3.385415000000001,-12.442200000000014,312.6063888888991
2023-03-09 17:36:42,61.19792,2.2858799999999997,1.0583118936374027,5.266204,3.3564800000000004,-11.863499999999988,312.65638888889913
2023-03-09 17:39:42,56.56829,2.256944,1.049692986314003,5.150462999999999,3.2696810000000003,-12.44210000000001,312.70638888889914
2023-03-09 17:42:42,52.34375,2.256945,1.0496932848527976,5.121528,3.2407450000000004,-13.888900000000007,312.75638888889915
2023-03-09 17:45:19,51.18634,2.170139,1.0516057832715646,5.005788,3.240741,-15.624999999999972,312.80000000001024
2023-03-09 17:45:42,50.81019,2.170139,1.0516057832715646,5.005788,3.240741,-15.625000000000028,312.8063888888991
2023-03-09 17:48:41,51.18634,2.1990749999999997,1.0323575728613132,4.976852,3.1539350000000006,-15.625,312.8561111111213
2023-03-09 17:51:41,60.04051,2.4016209999999996,1.1501070796850734,5.150464,3.182869,-12.442100000000039,312.90611111112133
2023-03-09 17:54:41,61.22685,2.2858790000000004,1.2183182394309227,5.642359000000001,3.906249999999999,-11.284699999999987,312.95611111112134
2023-03-09 17:57:41,72.77199,2.3148150000000003,1.150618807934324,6.307874000000001,4.4560189999999995,-8.969899999999996,313.00611111112136
2023-03-09 18:00:41,61.97917,1.9097220000000004,1.0209526127537087,5.642364000000001,4.195601999999999,-8.969899999999996,313.05611111112137
2023-03-09 18:03:41,55.81597,2.1122690000000004,0.8506428801403946,5.266204,3.385414999999999,-13.888800000000003,313.1061111111214
2023-03-09 18:06:42,53.09606,2.170139,1.0236491510599572,4.5428239999999995,2.748843,-13.888899999999978,313.15638888889913
2023-03-09 18:09:39,51.5625,2.083334,0.9689433348016588,4.484954,2.7488420000000007,-14.178200000000004,313.2055555555658
2023-03-09 18:12:41,52.34375,2.083334,0.9689433348016588,4.340278,2.604166,-15.046299999999974,313.25611111112136
2023-03-09 18:15:41,50.81019,2.083334,0.9973492478889214,4.282408,2.5752320000000006,-15.624999999999972,313.30611111112137
2023-03-09 18:18:41,46.18055,2.1122690000000004,1.0061457018364997,4.311342000000001,2.5752310000000005,-15.625,313.3561111111214
2023-03-09 18:21:41,45.77546,2.170139,0.9947262318951781,4.311343000000001,2.4884250000000003,-15.625,313.4061111111214
2023-03-09 18:24:41,46.55671,2.256944,0.9897112192476912,4.166667,2.2280100000000003,-16.492999999999995,313.4561111111214
2023-03-09 18:27:41,45.77546,2.1990739999999995,1.003265276429798,4.02199,2.1701380000000006,-15.914299999999969,313.5061111111214
2023-03-09 18:30:41,48.11921,2.256945,1.0496892875615396,3.993056,2.1122690000000004,-16.782399999999996,313.5561111111214
2023-03-09 18:33:42,50.02894,2.3148149999999994,1.0371483131617412,4.079861999999999,2.1122690000000004,-16.4931,313.6063888888992
2023-03-09 18:36:41,47.71412,2.1990749999999997,1.0323575728613132,4.137731,2.314814,-16.782399999999996,313.6561111111214
2023-03-09 18:39:42,46.18055,2.256945,1.020259836082906,4.282408,2.3726850000000006,-16.49309999999997,313.70638888889914
2023-03-09 18:42:41,45.02315,2.256945,0.9897104289705687,4.137732,2.1990730000000003,-16.782399999999996,313.75611111112136
2023-03-09 18:45:42,46.18055,2.34375,1.0754830897206138,3.993056,2.0254640000000004,-17.939899999999966,313.8063888888991
2023-03-09 18:48:39,42.70834,2.228009,1.0410370454020954,3.9641200000000003,2.1122690000000004,-17.36110000000002,313.8555555555658
2023-03-09 18:51:42,46.55671,2.314814,1.0669113835105402,3.9641200000000003,2.0254640000000004,-17.361199999999997,313.90638888889913
2023-03-09 18:54:42,45.8044,2.1990739999999995,1.0323572723996302,3.9351849999999997,2.1122690000000004,-17.361199999999997,313.95638888889914
2023-03-09 18:57:42,46.18055,2.170139,1.0236491510599572,3.993056,2.1990750000000006,-15.9144,314.00638888889915
2023-03-09 19:00:42,43.48959,2.2858799999999997,1.0583139035927343,4.108796,2.1990740000000004,-15.625,314.05638888889916
2023-03-09 19:03:42,40.39352,2.34375,1.0455540480657202,4.137731,2.141203,-17.071799999999996,314.1063888888992
2023-03-09 19:06:42,41.17477,2.34375,1.0754830897206138,4.050926,2.083334,-17.939899999999994,314.1563888888992
2023-03-09 19:09:42,43.86574,2.3148150000000003,1.0371483131617414,3.90625,1.938657,-18.80789999999999,314.2063888888992
2023-03-09 19:12:42,44.64699,2.256945,1.0496892875615396,3.703703999999999,1.8229169999999995,-16.782399999999996,314.2563888888992
2023-03-09 19:15:41,42.70834,2.2280099999999994,1.04103535760301,3.7615749999999997,1.9097210000000002,-17.939899999999994,314.3061111111214
2023-03-09 19:18:41,46.55671,2.256945,1.0496892875615396,3.906249999999999,2.0254629999999993,-15.914299999999997,314.35611111112144
2023-03-09 19:21:41,45.02315,2.1990749999999997,1.0604777417927536,3.9641209999999996,2.1701390000000007,-17.65040000000002,314.40611111112145
