Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-09 19:24:41,42.70834,2.2280099999999994,1.041037344893117,3.9641209999999996,2.1122690000000004,-18.22920000000002,314.45611111112146
2023-03-09 19:27:39,40.76968,2.2280099999999994,1.041037344893117,3.9641209999999996,2.1122690000000004,-17.93979999999999,314.5055555555659
2023-03-09 19:30:42,42.70834,2.228009,0.9814043283713756,3.906249,1.9965269999999995,-17.93980000000002,314.5563888888992
2023-03-09 19:33:41,40.76968,2.170139,0.9947262318951781,3.7326390000000007,1.9097210000000002,-17.65039999999999,314.60611111112144
2023-03-09 19:36:42,40.01736,2.170139,0.9947272494821464,3.5879630000000002,1.7650460000000008,-17.65039999999999,314.6563888888992
2023-03-09 19:39:42,43.86574,2.2569440000000007,1.07813070466225,3.5590280000000005,1.7071759999999996,-16.492999999999967,314.7063888888992
2023-03-09 19:42:42,45.8044,2.1701390000000007,1.0236491510599577,3.587962,1.7939809999999996,-18.51849999999999,314.7563888888992
2023-03-09 19:45:42,38.0787,2.054398,0.9885218861281339,3.616897,1.938657,-19.097200000000015,314.8063888888992
2023-03-09 19:48:41,38.0787,2.1990740000000004,1.0604774357276772,3.7615739999999995,1.967593,-17.361099999999993,314.85611111112144
2023-03-09 19:51:42,39.23611,2.1990740000000004,1.0323572723996304,3.790509,1.967593,-17.36110000000002,314.9063888888992
2023-03-09 19:54:42,42.33218,2.228009,1.0117758741121978,3.6747679999999994,1.7939809999999996,-18.518500000000017,314.9563888888992
2023-03-09 19:57:42,42.33218,2.1990739999999995,1.00326425282308,3.530093,1.6782399999999997,-17.07170000000002,315.0063888888992
2023-03-09 20:00:42,42.70834,2.228009,1.0117758741121978,3.4722219999999995,1.5914349999999997,-17.93980000000002,315.0563888888992
2023-03-09 20:03:41,40.39352,2.1990749999999997,1.0323575728613132,3.616898,1.7939810000000005,-18.518500000000017,315.10611111112144
2023-03-09 20:06:39,39.61227,2.3148150000000003,1.066909658994093,3.819445,1.8807859999999996,-18.518500000000017,315.15555555556585
2023-03-09 20:09:41,40.01736,2.3726849999999997,1.113105236676496,3.90625,1.938657,-19.09729999999999,315.2061111111214
2023-03-09 20:12:41,40.01736,2.34375,1.0144797330516546,3.906249999999999,1.8807859999999996,-17.93979999999999,315.2561111111214
2023-03-09 20:15:41,37.32639,2.3148149999999994,1.0371483131617412,3.732639,1.7650460000000008,-18.80789999999999,315.3061111111214
2023-03-09 20:18:41,38.0787,2.2858799999999997,1.0583118936374027,3.616899,1.7071750000000003,-18.22919999999999,315.35611111112144
2023-03-09 20:21:41,37.32639,2.256945,1.0781310087434242,3.5011579999999993,1.6493049999999991,-17.939899999999966,315.40611111112145
2023-03-09 20:25:02,37.32639,2.2280099999999994,1.0117761677721544,3.5011579999999993,1.6203700000000003,-19.09729999999996,315.4619444444548
2023-03-09 20:27:41,39.23611,2.228009,1.0693179409989906,3.530093,1.7071759999999996,-17.361099999999965,315.50611111112147
2023-03-09 20:30:41,38.85995,2.141204,1.0149121454449765,3.587962,1.8229160000000002,-18.22919999999999,315.5561111111215
2023-03-09 20:33:42,38.85995,2.1701390000000007,1.051607685000431,3.587962,1.8229169999999995,-18.518500000000017,315.60638888889923
2023-03-09 20:36:42,43.48959,2.2858790000000004,1.0583136059906317,3.587962,1.6782409999999999,-17.071799999999996,315.65638888889924
2023-03-09 20:39:41,42.70834,2.141204,1.0149101926146162,3.4722230000000005,1.7071750000000003,-18.51849999999999,315.70611111112146
2023-03-09 20:42:41,40.01736,2.1122680000000003,0.9775665244244195,3.4432869999999998,1.6782409999999999,-17.939899999999994,315.75611111112147
2023-03-09 20:45:40,39.6412,2.256944,1.07813070466225,3.501158,1.6493060000000002,-18.518500000000017,315.8058333333437
2023-03-09 20:49:02,38.0787,2.1990739999999995,1.00326425282308,3.7615740000000004,1.9097210000000002,-18.807900000000018,315.8619444444548
2023-03-09 20:51:42,36.16898,2.1990739999999995,1.00326425282308,3.732639,1.8807859999999996,-17.93979999999999,315.90638888889924
2023-03-09 20:54:42,39.23611,2.314814,1.037148022219316,3.616898,1.6493060000000002,-18.807900000000018,315.95638888889926
2023-03-09 20:57:41,39.23611,2.2858789999999996,1.0583126010137516,3.501157,1.5914349999999997,-18.518500000000017,316.00611111112147
2023-03-09 21:00:41,35.76389,2.141203,0.9861619910930264,3.4432859999999996,1.6493059999999993,-19.386600000000044,316.0561111111215
2023-03-09 21:03:42,33.44907,2.170139,1.0236491510599572,3.385416,1.5914350000000006,-19.09729999999996,316.10638888889923
2023-03-09 21:06:42,33.47801,2.228009,1.0117758741121978,3.4722219999999995,1.5914349999999997,-17.93979999999999,316.15638888889924
2023-03-09 21:09:41,31.53935,2.228009,1.0117758741121978,3.4722219999999995,1.5914349999999997,-19.097200000000043,316.20611111112146
2023-03-09 21:12:42,34.23032,2.2858789999999996,0.9979936692891133,3.4432859999999996,1.4756950000000009,-20.254700000000014,316.2563888888992
2023-03-09 21:15:42,34.63541,2.228009,1.0117769037049604,3.3275449999999998,1.4467589999999992,-18.807799999999986,316.3063888888992
2023-03-09 21:18:42,34.63541,2.228009,1.0410370454020954,3.2407399999999997,1.3888889999999998,-17.650500000000022,316.35638888889923
2023-03-09 21:21:42,30.00578,2.0833329999999997,0.9689440355890474,3.1828699999999994,1.4467600000000003,-19.675900000000013,316.40638888889924
2023-03-09 21:24:39,30.00578,2.228009,1.0967320952838138,3.298609999999999,1.5046299999999997,-18.80789999999996,316.4555555555659
2023-03-09 21:27:42,32.69676,2.2858789999999996,1.0583136059906315,3.4432859999999996,1.5335650000000003,-19.097199999999987,316.50638888889927
2023-03-09 21:30:42,33.44907,2.2858789999999996,1.0287167693064405,3.4722219999999995,1.5335650000000003,-19.386599999999987,316.5563888888993
2023-03-09 21:33:41,35.79282,2.228009,0.9814043283713756,3.3564809999999996,1.4467589999999992,-18.22919999999999,316.6061111111215
2023-03-09 21:36:41,31.53935,2.228009,1.0410370454020954,3.2407399999999997,1.3888889999999998,-18.807800000000015,316.6561111111215
2023-03-09 21:39:42,33.85416,2.1990739999999995,1.032356284467194,3.211805,1.3888880000000006,-19.965300000000013,316.70638888889926
2023-03-09 21:42:42,35.01157,2.2858789999999996,1.0287167693064405,3.298609999999999,1.359953,-18.807800000000015,316.75638888889927
2023-03-09 21:45:41,36.16898,2.1990739999999995,1.032356284467194,3.211805,1.3888880000000006,-19.386599999999987,316.8061111111215
2023-03-09 21:48:41,33.47801,2.2280099999999994,1.041037344893117,3.327545999999999,1.4756939999999998,-18.22919999999999,316.8561111111215
2023-03-09 21:51:41,31.53935,2.2280099999999994,1.0693192078971734,3.414352,1.5914349999999997,-19.675900000000013,316.9061111111215
2023-03-09 21:54:41,31.53935,2.3148150000000003,1.0371483131617414,3.5590279999999996,1.5914349999999997,-18.518599999999992,316.9561111111215
2023-03-09 21:57:41,30.78703,2.2858799999999997,1.0583128986156594,3.616898,1.7071749999999994,-19.386600000000016,317.0061111111215
2023-03-09 22:00:41,31.53935,2.34375,1.0754830897206138,3.501157,1.5335650000000003,-18.80789999999996,317.05611111112154
2023-03-09 22:03:39,31.53935,2.3148149999999994,1.0669116801933116,3.3564809999999996,1.4178240000000004,-20.254700000000014,317.10555555556596
2023-03-09 22:15:41,31.16319,2.3726849999999997,1.0840285903160278,3.327546,1.3310190000000004,-19.097199999999987,317.10555555556596
2023-03-09 22:18:41,32.69676,2.3148150000000003,1.066911680193312,3.327546,1.3888889999999998,-18.807900000000018,317.10555555556596
2023-03-09 22:21:42,30.00578,2.2858799999999997,1.0287170611385401,3.1828700000000003,1.244212,-22.280100000000004,317.10555555556596
2023-03-09 22:24:42,31.53935,2.3148150000000003,1.066910669594299,3.1539349999999997,1.2152769999999995,-20.543999999999983,317.10555555556596
2023-03-09 22:30:42,32.69676,2.3726849999999997,1.1131052366764966,3.2696759999999996,1.3020830000000005,-19.09730000000002,317.10555555556596
2023-03-09 22:36:42,32.69676,2.3148150000000003,1.037149360528798,3.414351,1.4467589999999992,-19.965299999999985,317.10555555556596
2023-03-09 22:39:41,32.69676,2.2858799999999997,1.0583139035927343,3.327546,1.4178240000000004,-18.807800000000015,317.10555555556596
2023-03-09 22:51:42,30.7581,2.430555,1.0706225071245856,3.327546,1.2442130000000002,-19.675899999999984,317.10555555556596
2023-03-09 22:54:42,30.78703,2.3148150000000003,1.0669116801933112,3.1828700000000003,1.2442129999999993,-19.675900000000013,317.10555555556596
2023-03-09 23:00:41,30.00578,2.256945,1.049689287561539,3.1828700000000003,1.3020829999999997,-19.097199999999987,317.10555555556596
2023-03-09 23:06:41,30.00578,2.256945,1.0496892875615396,3.327545999999999,1.4467589999999992,-20.54400000000001,317.10555555556596
2023-03-09 23:09:41,30.78703,2.256945,1.0202608716314945,3.3564809999999996,1.4467589999999992,-19.386600000000016,317.10555555556596
2023-03-09 23:13:02,34.63541,2.3726849999999997,1.0226893854772434,3.327545999999999,1.273149,-19.097199999999987,317.10555555556596
2023-03-09 23:15:42,35.79282,2.2280099999999994,1.0410373448931163,3.125,1.273148,-20.25460000000001,317.10555555556596
2023-03-09 23:18:42,31.53935,2.2280099999999994,1.0117761677721544,3.0671299999999997,1.1863420000000007,-20.25460000000001,317.10555555556596
2023-03-09 23:24:41,30.00578,2.256945,1.10569942788205,3.327545999999999,1.5046299999999997,-19.386500000000012,317.10555555556596
2023-03-09 23:27:41,32.69676,2.3148149999999994,1.0669116801933116,3.4722219999999995,1.5335650000000003,-19.96519999999998,317.10555555556596
2023-03-09 23:30:41,34.60648,2.256945,1.0496892875615396,3.414352,1.5335650000000003,-19.097199999999987,317.10555555556596
2023-03-09 23:33:41,33.47801,2.256945,1.0202608716314951,3.2118059999999993,1.3020839999999998,-18.80789999999999,317.10555555556596
2023-03-09 23:36:41,30.00578,2.1990749999999997,1.0032655710289697,3.0671299999999997,1.2152770000000004,-19.965299999999985,317.10555555556596
2023-03-09 23:45:41,33.07291,2.3148149999999994,1.1235460374031825,3.2118059999999993,1.3310190000000004,-19.675899999999984,317.10555555556596
2023-03-09 23:48:42,30.38194,2.228009,1.0693179409989906,3.327546,1.5046289999999996,-20.254599999999982,317.10555555556596
2023-03-09 23:58:02,30.38194,2.256945,1.020259836082906,3.327545999999999,1.4178229999999994,-19.097200000000015,317.10555555556596
2023-03-10 00:00:40,30.38194,2.256945,0.9897125828118135,3.240741,1.3020839999999998,-19.675900000000013,317.10555555556596
2023-03-10 00:03:41,30.38194,2.2280099999999994,1.0410363512486465,3.0960649999999994,1.244212,-20.54389999999998,317.10555555556596
2023-03-10 00:09:41,30.7581,2.256945,1.0781310087434242,3.0671299999999997,1.2152769999999995,-20.25460000000001,317.10555555556596
2023-03-10 00:15:42,31.53935,2.34375,1.0754830897206138,3.327545999999999,1.3599539999999992,-21.12270000000001,317.10555555556596
2023-03-10 00:18:42,32.69676,2.256945,1.0496892875615396,3.327545999999999,1.4467589999999992,-18.51849999999999,317.10555555556596
2023-03-10 00:21:41,31.16319,2.3148149999999994,1.095674459033589,3.3564809999999996,1.4467600000000003,-19.097199999999987,317.10555555556596
2023-03-10 00:33:42,31.53935,2.256945,1.0496882882357879,3.0960649999999994,1.2152769999999995,-19.96519999999998,317.10555555556596
2023-03-10 00:36:42,30.00578,2.256945,1.0202598360829052,3.038195,1.1284719999999995,-19.386500000000012,317.10555555556596
2023-03-10 00:45:42,30.00578,2.3148149999999994,1.0956734809665514,3.3854169999999995,1.4756950000000009,-19.097199999999987,317.10555555556596
2023-03-10 00:48:42,33.85416,2.3148149999999994,1.0371493605287976,3.4722219999999995,1.5046299999999997,-19.675900000000013,317.10555555556596
2023-03-10 00:51:42,31.16319,2.170139,0.9647120917807775,3.3854169999999995,1.5335649999999994,-19.96520000000001,317.10555555556596
2023-03-10 01:00:41,30.7581,2.3148149999999994,1.0956734809665505,3.0960649999999994,1.186343,-19.675899999999984,317.10555555556596
2023-03-10 01:06:41,30.00578,2.2280099999999994,1.041037344893117,3.1828709999999996,1.3310190000000004,-18.807900000000018,317.10555555556596
2023-03-10 01:12:41,30.7581,2.256945,1.0496892875615396,3.327545999999999,1.4467589999999992,-19.675900000000013,317.10555555556596
2023-03-10 01:15:41,31.16319,2.256945,1.0202608716314945,3.3564809999999996,1.4467589999999992,-20.25460000000001,317.10555555556596
2023-03-10 01:18:39,31.53935,2.314814,1.0669113835105402,3.2407399999999997,1.3020839999999998,-18.80789999999999,317.10555555556596
2023-03-10 01:21:41,33.07291,2.228009,1.0410370454020945,3.096064,1.2442129999999993,-18.518599999999992,317.10555555556596
2023-03-10 01:33:41,32.69676,2.314814,1.123545729974065,3.2407399999999997,1.3599539999999992,-19.965300000000013,317.10555555556596
2023-03-10 01:36:42,31.16319,2.228009,1.0117758741121978,3.298609999999999,1.4178229999999994,-19.09729999999999,317.10555555556596
2023-03-10 01:39:40,31.16319,2.1990739999999995,1.0323572723996293,3.096064,1.273148,-19.386599999999987,317.10555555556596
2023-03-10 01:54:42,31.53935,2.343749,1.0754827939410974,3.298609999999999,1.3310189999999995,-19.386599999999987,317.10555555556596
2023-03-10 01:57:39,30.00578,2.170139,0.9947272494821464,3.298609999999999,1.4756929999999997,-19.965299999999985,317.10555555556596
2023-03-10 02:00:41,30.78703,2.1990739999999995,0.9730725108879885,3.211805,1.3310190000000004,-19.09730000000002,317.10555555556596
2023-03-10 02:03:41,30.38194,2.2280099999999994,1.0410363512486465,3.0960649999999994,1.244212,-17.93980000000002,317.10555555556596
2023-03-10 02:12:42,30.78703,2.256945,1.0202608716314951,3.2118059999999993,1.3020839999999998,-19.965299999999985,317.10555555556596
2023-03-10 02:27:42,33.47801,2.3726849999999997,1.0840285903160267,3.125,1.1284729999999996,-18.22919999999999,317.10555555556596
2023-03-10 02:30:41,30.78703,2.1990749999999997,1.032356584928679,3.038195,1.2152770000000004,-19.097199999999987,317.10555555556596
2023-03-10 02:42:41,32.69676,2.34375,1.0455540480657202,3.5011579999999993,1.5046299999999997,-19.96519999999998,317.10555555556596
2023-03-10 02:45:41,34.23032,2.256945,1.0496892875615396,3.3854169999999995,1.5046299999999997,-19.09729999999999,317.10555555556596
2023-03-10 02:48:40,31.53935,2.1990749999999997,1.032356584928679,3.240741,1.4178230000000003,-20.254699999999985,317.10555555556596
2023-03-10 03:00:40,30.41088,2.4016209999999996,1.0925478932288977,3.0960649999999994,1.070601,-20.254700000000014,317.10555555556596
2023-03-10 03:03:41,31.53935,2.2280099999999994,1.041037344893117,3.1828709999999996,1.3310190000000004,-21.412000000000006,317.10555555556596
2023-03-10 03:09:41,31.16319,2.34375,1.0455540480657202,3.1828709999999996,1.186343,-19.675900000000013,317.10555555556596
2023-03-10 03:15:39,32.69676,2.3148150000000003,1.066910669594299,3.298611,1.359953,-19.675899999999984,317.10555555556596
2023-03-10 03:18:41,30.38194,2.2858799999999997,1.0583139035927331,3.1828700000000003,1.273148,-18.807799999999986,317.10555555556596
2023-03-10 03:30:41,30.00578,2.3148150000000003,1.066910669594299,3.298611,1.359953,-18.80789999999999,317.10555555556596
2023-03-10 03:51:41,31.16319,2.4016200000000003,1.1217839817697934,3.414351,1.4178249999999997,-18.807900000000018,317.10555555556596
2023-03-10 03:54:39,33.47801,2.3726849999999997,1.0840285903160278,3.3854159999999993,1.3888889999999998,-19.09729999999999,317.10555555556596
2023-03-10 03:57:41,31.53935,2.4016200000000003,1.0308730529788925,3.298611,1.2152789999999998,-20.543999999999983,317.10555555556596
2023-03-10 04:09:41,30.78703,2.34375,1.1324285459302932,3.125,1.2152789999999998,-19.676000000000016,317.10555555556596
2023-03-10 04:12:41,30.00578,2.256945,1.0496892875615396,3.1828709999999996,1.3020839999999998,-18.807800000000015,317.10555555556596
2023-03-10 04:21:40,30.00578,2.256945,1.0496892875615396,3.327545999999999,1.4467589999999992,-19.386600000000016,317.10555555556596
2023-03-10 04:24:41,30.00578,2.3148150000000003,1.066910669594299,3.298611,1.359953,-19.675999999999988,317.10555555556596
2023-03-10 04:27:41,31.16319,2.3148150000000003,1.0669116801933112,3.1828700000000003,1.2442129999999993,-19.097199999999987,317.10555555556596
2023-03-10 04:30:41,31.16319,2.256945,1.0202598360829052,3.0960650000000003,1.1863419999999998,-17.939899999999994,317.10555555556596
2023-03-10 04:42:41,32.69676,2.3726849999999997,1.0539347080638493,3.5590279999999996,1.5335650000000003,-19.097199999999987,317.10555555556596
2023-03-10 04:45:41,30.38194,2.2858799999999997,1.028717061138541,3.327546,1.3888880000000006,-19.675900000000013,317.10555555556596
2023-03-10 04:48:41,30.00578,2.2858799999999997,1.0583128986156602,3.1539349999999997,1.244212,-19.386599999999987,317.10555555556596
2023-03-10 05:06:41,32.7257,2.4016200000000003,1.09254862650382,3.3854159999999993,1.3599539999999992,-19.965299999999985,317.10555555556596
2023-03-10 05:09:20,33.85416,2.3148149999999994,1.0669116801933116,3.327545999999999,1.3888889999999998,-19.097200000000015,317.10555555556596
2023-03-10 05:09:42,33.85416,2.256945,1.0496892875615396,3.327545999999999,1.4467589999999992,-19.675900000000013,317.10555555556596
2023-03-10 05:12:38,30.7581,2.170139,0.9947282670678105,3.2118059999999993,1.38889,-19.675900000000013,317.10555555556596
2023-03-10 05:24:41,33.85416,2.34375,1.0754820735284856,3.240741,1.273148,-18.807800000000015,317.10555555556596
2023-03-10 05:36:41,30.38194,2.3148149999999994,1.0956725028984515,3.2696759999999996,1.359953,-19.097199999999987,317.10555555556596
2023-03-10 05:42:41,32.69676,2.3726849999999997,1.1412806966626765,3.240741,1.3020829999999997,-19.097199999999987,317.10555555556596
2023-03-10 05:45:41,33.10185,2.228009,1.0693179409989906,3.2407399999999997,1.4178229999999994,-19.965299999999985,317.10555555556596
2023-03-10 05:48:42,30.00578,2.1990739999999995,1.0323572723996293,3.096064,1.273148,-20.543900000000008,317.10555555556596
2023-03-10 05:57:41,33.07291,2.2858789999999996,1.086916262719423,3.0671289999999996,1.186343,-19.675899999999984,317.10555555556596
2023-03-10 06:00:41,33.47801,2.1990739999999995,1.003265276429798,3.038194,1.1863420000000007,-19.965300000000013,317.10555555556596
2023-03-10 06:06:42,30.78703,2.228009,1.096731161853787,3.1828699999999994,1.3888889999999998,-20.254599999999982,317.10555555556596
2023-03-10 06:09:41,32.69676,2.2858789999999996,1.1146361960308369,3.3564809999999996,1.5046299999999997,-19.386599999999987,317.10555555556596
2023-03-10 06:12:41,31.16319,2.170139,1.0516067341365072,3.385416,1.6203699999999994,-18.80789999999999,317.10555555556596
2023-03-10 06:15:41,30.00578,2.228009,1.0117758741121978,3.298609999999999,1.4178229999999994,-20.254599999999982,317.10555555556596
2023-03-10 06:27:41,30.78703,2.3148149999999994,1.0956725028984515,2.9803249999999997,1.070602,-19.965300000000013,317.10555555556596
2023-03-10 06:30:38,31.16319,2.3148149999999994,1.1235460374031816,3.0671299999999997,1.186343,-19.675900000000013,317.10555555556596
2023-03-10 06:36:41,30.00578,2.256945,1.10569942788205,3.3564809999999996,1.5335650000000003,-19.965300000000013,317.10555555556596
2023-03-10 06:39:41,32.69676,2.3148149999999994,1.0956725028984515,3.5011579999999993,1.5914349999999997,-19.097200000000043,317.10555555556596
2023-03-10 06:42:42,31.16319,2.2280099999999994,1.0117761677721544,3.5011579999999993,1.6203700000000003,-18.518500000000017,317.10555555556596
2023-03-10 06:45:41,30.78703,2.256945,1.0202608716314945,3.3564809999999996,1.4467589999999992,-19.097200000000043,317.10555555556596
2023-03-10 06:51:41,33.85416,2.4016209999999996,1.0925478932288977,3.038195,1.0127310000000005,-18.51849999999996,317.10555555556596
2023-03-10 06:54:41,31.16319,2.256945,1.049687288908861,2.9803249999999997,1.0995359999999996,-19.965299999999957,317.10555555556596
2023-03-10 07:00:41,31.16319,2.3726849999999997,1.2466275932109867,3.1539349999999997,1.3310190000000004,-19.097200000000043,317.10555555556596
2023-03-10 07:03:42,41.95602,2.517361,1.1851550500837897,3.8773149999999994,1.7939809999999996,-17.07170000000002,317.1558333333437
2023-03-10 07:06:42,39.6412,2.256945,1.049687288908861,3.616899,1.73611,-18.807799999999986,317.2058333333437
2023-03-10 07:09:39,38.0787,2.2858799999999997,1.0869155931503487,3.5590279999999996,1.6782399999999997,-19.965300000000013,317.2550000000104
2023-03-10 07:12:41,35.79282,2.34375,1.1044041930760047,3.7615729999999994,1.8229169999999995,-18.22919999999999,317.30555555556595
2023-03-10 07:15:41,37.21065,2.34375,1.0754830897206138,3.7905089999999992,1.8229169999999995,-19.965300000000013,317.35555555556596
2023-03-10 07:18:41,34.23032,2.3148149999999994,1.0956725028984515,3.645834,1.7361110000000002,-17.93979999999999,317.40555555556597
2023-03-10 07:21:41,37.32639,2.4884259999999996,1.1764325845542773,3.703703,1.649305,-19.965299999999985,317.455555555566
2023-03-10 07:24:41,40.01736,2.4016199999999994,1.1217839817697932,3.7615729999999994,1.765047,-19.386599999999987,317.505555555566
2023-03-10 07:27:41,41.17477,2.34375,1.0754820735284847,3.616898,1.6493049999999991,-17.650499999999994,317.555555555566
2023-03-10 07:30:41,34.23032,2.141204,1.0427071893279911,3.414351,1.6782409999999999,-20.543900000000008,317.605555555566
2023-03-10 07:33:42,33.85416,2.170139,1.0787070359081572,3.5011579999999993,1.765046,-19.675899999999984,317.65583333334376
2023-03-10 07:36:42,38.0787,2.34375,1.1044022262310988,3.645834,1.7071759999999996,-20.254599999999982,317.7058333333438
2023-03-10 07:39:42,38.85995,2.228009,1.0410370454020954,3.587962,1.7361110000000002,-18.22919999999999,317.7558333333438
2023-03-10 07:42:41,46.58565,2.748843,1.1929480726850237,3.501157,1.1284709999999993,-18.807900000000018,317.805555555566
2023-03-10 07:45:41,77.80671,3.298611,1.504894184718767,6.27894,3.5011590000000004,-9.837999999999994,317.855555555566
2023-03-10 07:48:38,61.97917,2.228009,1.0410350581123822,4.398149,2.546296,-12.731500000000011,317.9047222222327
2023-03-10 07:51:41,61.97917,2.2858799999999997,1.1146374482893733,4.195600999999999,2.34375,-13.310200000000009,317.95555555556604
2023-03-10 07:54:41,60.82176,2.3726849999999997,1.221259969506663,4.340278,2.4884270000000006,-12.442200000000014,318.00555555556605
2023-03-10 07:57:41,60.82176,2.2858799999999997,1.1146365044355144,4.600694,2.748842,-11.574099999999987,318.05555555556606
2023-03-10 08:00:42,62.76042,2.3148149999999994,1.0956725028984515,4.456019,2.546296000000001,-9.548600000000022,318.1058333333438
2023-03-10 08:03:42,63.54167,2.3148149999999994,1.1235450883780165,4.1666669999999995,2.2858790000000004,-10.416699999999992,318.1558333333438
2023-03-10 08:06:42,61.60301,2.34375,1.1324266375940717,4.456019,2.546296000000001,-11.863400000000013,318.20583333334383
2023-03-10 08:09:42,60.4456,2.2858790000000004,1.0583136059906317,4.369212,2.459491,-10.705999999999989,318.25583333334384
2023-03-10 08:12:42,61.60301,2.430555,1.158909195352841,4.513888000000001,2.517361,-13.888900000000007,318.30583333334386
2023-03-10 08:15:42,61.60301,2.3148149999999994,1.0956725028984515,4.369212999999999,2.4594899999999997,-11.574099999999987,318.35583333334387
2023-03-10 08:18:42,61.97917,2.2858799999999997,1.1146365044355144,4.0509260000000005,2.1990740000000004,-10.416599999999988,318.4058333333439
2023-03-10 08:21:41,63.13657,2.3148149999999994,1.1235460374031816,4.050926,2.170139,-10.416699999999992,318.4555555555661
2023-03-10 08:24:41,67.39005,2.3726849999999997,1.1952854168760034,4.369214,2.4884269999999997,-9.837999999999994,318.5055555555661
2023-03-10 08:27:39,63.91782,2.256945,1.0781310087434242,4.571759,2.719906,-11.574099999999987,318.5550000000105
2023-03-10 08:30:41,61.22685,2.256945,1.0496892875615396,4.253472,2.3726850000000006,-10.416599999999988,318.60555555556607
2023-03-10 08:33:41,62.76042,2.2280099999999994,1.0693192078971752,4.108795999999999,2.2858790000000004,-10.995400000000018,318.6555555555661
2023-03-10 08:36:41,61.60301,2.2858799999999997,1.1146355605807137,4.137732,2.2858790000000004,-13.020800000000008,318.7055555555661
2023-03-10 08:39:41,63.54167,2.34375,1.1324275917626607,4.282407,2.3726849999999997,-11.574100000000016,318.7555555555661
2023-03-10 08:42:42,72.39583,1.8807869999999998,0.9866507348574706,3.530092,2.0833340000000007,-7.8125,318.80583333334386
2023-03-10 08:45:42,81.68403,1.273148,0.8008958658586088,3.0092589999999992,2.1990750000000006,-4.340299999999985,318.85583333334387
2023-03-10 08:48:42,72.16435,1.3888889999999998,0.8641634935070077,3.5879640000000004,2.6909720000000004,-5.208400000000012,318.9058333333439
2023-03-10 08:51:42,65.45139,1.765046,0.9488159593269241,3.7615729999999994,2.430556,-7.8125,318.9558333333439
2023-03-10 08:54:42,63.16551,1.9675919999999998,1.014628582453541,3.9351839999999996,2.4016210000000004,-9.548599999999993,319.0058333333439
2023-03-10 08:57:42,67.01389,2.228009,1.1233639149100902,4.2534730000000005,2.4884270000000006,-8.391300000000001,319.0558333333439
2023-03-10 09:00:42,61.22685,2.141203,1.0958329719228515,4.484953,2.8067130000000002,-11.284700000000015,319.1058333333439
2023-03-10 09:03:42,56.59722,2.256945,1.132475069533062,4.861112,3.0671250000000008,-13.020800000000037,319.15583333334394
2023-03-10 09:06:39,55.03472,2.2858799999999997,1.1146346167249679,4.890047,3.0381929999999997,-12.15270000000001,319.2050000000106
2023-03-10 09:09:42,58.13079,2.3148149999999994,1.0062491665218354,4.600694,2.604166,-13.020800000000008,319.25583333334396
2023-03-10 09:13:03,48.11921,2.228009,1.0693198646661295,4.050925,2.2280100000000003,-15.046400000000006,319.3116666666773
2023-03-10 09:15:19,51.18634,2.2858799999999997,1.1146365044355144,4.137731,2.2858789999999996,-16.492999999999995,319.34944444445506
2023-03-10 09:15:43,49.27662,2.2858799999999997,1.1146355605807137,4.1666669999999995,2.314814,-16.203699999999998,319.3561111111217
2023-03-10 09:18:41,45.3993,2.3148150000000003,1.1506215766165349,4.398149,2.546297,-17.361099999999993,319.40555555556614
2023-03-10 09:21:41,48.11921,2.1990739999999995,1.0604764793631098,4.3402780000000005,2.546296000000001,-15.335700000000003,319.45555555556615
2023-03-10 09:24:41,47.71412,2.1122690000000004,1.033775392827417,4.166666,2.4594900000000006,-16.4931,319.50555555556616
2023-03-10 09:27:41,45.8044,1.938657,0.9528947484680161,3.877314,2.3148150000000003,-17.361099999999993,319.5555555555662
2023-03-10 09:30:41,55.03472,2.1990730000000003,0.9730700937567466,3.90625,2.0254630000000002,-14.756900000000002,319.6055555555662
2023-03-10 09:33:42,51.59144,1.938657,1.0053380188468648,3.877314,2.3726849999999997,-15.3356,319.65583333334394
2023-03-10 09:36:42,52.34375,2.0833330000000005,1.0248132786108366,3.9351839999999996,2.256944,-15.9144,319.70583333334395
2023-03-10 09:39:42,51.18634,2.0254630000000002,1.0067952638775377,3.964119,2.34375,-15.625,319.75583333334396
2023-03-10 09:42:42,50.02894,2.1990740000000004,1.087733677823219,3.819445,2.054398,-15.9144,319.80583333334397
2023-03-10 09:45:40,64.29398,2.459491,1.1390598202852709,4.195601,2.141203000000001,-12.442200000000014,319.8552777777884
2023-03-10 09:48:42,72.80093,2.459491,1.4186547944737948,5.063657999999999,3.3275490000000003,-11.284700000000015,319.90583333334394
2023-03-10 09:52:02,75.11574,2.170139,1.0787005756314423,5.642364,3.906245,-7.8125,319.9613888888995
2023-03-10 09:54:42,71.61458,2.170139,1.078711650364058,4.947917,3.2118100000000007,-7.5230999999999995,320.0058333333439
2023-03-10 09:57:41,66.23264,2.0254630000000002,0.9796636143079636,4.398148,2.748843,-6.944399999999973,320.0555555555661
2023-03-10 10:00:42,63.91782,2.083334,1.0514416568563305,4.224538000000001,2.5752320000000006,-8.969899999999996,320.10583333334387
2023-03-10 10:03:42,68.92361,2.228009,1.0967311618537863,4.427084000000001,2.633103,-8.969999999999999,320.1558333333439
2023-03-10 10:06:42,66.6088,2.054399,1.0158192916022504,4.427084000000001,2.7777770000000004,-9.837900000000019,320.2058333333439
2023-03-10 10:09:42,66.2037,2.170139,1.0516076850004308,4.253472,2.4884270000000006,-8.969900000000024,320.2558333333439
2023-03-10 10:12:41,65.45139,2.083334,1.0514407499948943,4.137732,2.4884250000000003,-8.680599999999998,320.3055555555661
2023-03-10 10:15:41,66.6088,2.141203,1.0696503350706656,4.2245360000000005,2.517361,-8.680599999999998,320.3555555555661
2023-03-10 10:18:41,66.23264,2.054398,1.0422884163192296,4.398148000000001,2.7777780000000005,-7.8125,320.40555555556614
2023-03-10 10:21:41,63.13657,2.0254630000000002,1.0331032384951662,4.513888,2.922454,-8.680499999999995,320.45555555556615
2023-03-10 10:24:39,66.6088,2.1701380000000006,1.0236488496093545,4.600694000000001,2.8067140000000004,-10.41670000000002,320.50500000001057
2023-03-10 10:27:41,69.67593,2.1990730000000003,1.0877324382063835,4.629630000000001,2.8645829999999997,-9.259299999999996,320.5555555555661
2023-03-10 10:30:41,63.13657,1.9965270000000004,1.074051873701811,4.745369,3.240741,-9.259199999999993,320.6055555555661
2023-03-10 10:33:41,65.82755,2.1701380000000006,1.0516016727176016,4.6875,2.9224500000000004,-9.259299999999996,320.65555555556614
2023-03-10 10:36:42,63.54167,2.054399,1.0158192916022504,4.398149,2.748842,-10.127299999999991,320.7058333333439
2023-03-10 10:39:41,54.65856,1.9097220000000004,0.9703554053794671,4.282408,2.7777779999999996,-14.467600000000004,320.7555555555661
2023-03-10 10:42:42,61.60301,2.3148150000000003,1.1506224995088874,4.571759000000001,2.719908,-11.574099999999987,320.80583333334386
2023-03-10 10:45:42,63.91782,2.2858790000000004,1.0583136059906317,4.74537,2.835649,-10.416600000000017,320.85583333334387
2023-03-10 10:48:42,65.82755,2.1990740000000004,1.0877346059997737,4.513889000000001,2.748843,-10.705999999999989,320.9058333333439
2023-03-10 10:51:41,60.4456,2.0254630000000002,1.0331023424797643,4.369213,2.7777779999999996,-10.995400000000018,320.9555555555661
2023-03-10 10:54:41,63.54167,2.1990740000000004,1.0604764793631103,4.427084000000001,2.633102,-11.284800000000018,321.0055555555661
2023-03-10 10:57:42,61.22685,2.1122690000000004,1.033774453054506,4.456019,2.748842,-11.284700000000015,321.05583333334386
2023-03-10 11:00:42,68.54745,2.3726850000000006,1.1412806966626776,4.456019,2.517361,-9.548599999999993,321.10583333334387
2023-03-10 11:03:39,70.86227,2.343749,1.2372194784633832,5.063657,3.2696749999999994,-7.8125,321.15500000001055
2023-03-10 11:06:41,76.24421,2.141203,1.1213294248323011,5.324074,3.674771,-0.5786999999999978,321.2055555555661
2023-03-10 11:09:42,68.54745,2.054398,1.0680175362954305,4.9189810000000005,3.3275510000000006,-2.893499999999989,321.25583333334384
2023-03-10 11:12:42,70.08102,2.170139,1.0787079588011677,4.716435000000001,2.9803240000000004,-3.1828999999999894,321.30583333334386
2023-03-10 11:16:03,70.08102,2.256944,1.1056981798280994,4.9189810000000005,3.0960650000000003,-6.076399999999978,321.3616666666772
2023-03-10 11:18:41,73.9294,2.256944,1.1056944251953122,4.774305,2.951385000000001,-2.314799999999991,321.4055555555661
2023-03-10 11:21:41,70.86227,2.1122690000000004,1.0605602603663946,4.716436000000001,3.0381929999999997,-4.050899999999984,321.4555555555661
2023-03-10 11:24:42,69.70486,2.141204,1.0696506486299349,4.716435000000001,3.009259,-3.472200000000015,321.50583333334384
2023-03-10 11:27:40,72.39583,2.1990740000000004,1.0877346059997737,4.716435000000001,2.951389,-2.6041999999999916,321.55527777778826
2023-03-10 11:30:41,67.7662,2.1990740000000004,1.08773274964574,4.7453710000000004,2.9803229999999994,-6.944400000000002,321.605555555566
2023-03-10 11:33:41,73.17708,2.1990740000000004,1.1142190611195546,4.774305,3.038194999999999,-4.050900000000013,321.655555555566
2023-03-10 11:37:02,69.70486,2.256944,1.1056981798280994,4.716435000000001,2.8935190000000004,-5.787000000000006,321.71138888889936
2023-03-10 11:39:41,76.24421,2.4016200000000003,1.1217819936681785,4.7453710000000004,2.748843,-1.7360999999999933,321.75555555556605
2023-03-10 11:42:39,80.90278,2.4016200000000003,1.2305092546632141,4.9189810000000005,3.0381989999999996,-1.4466999999999928,321.80500000001047
2023-03-10 11:45:41,82.06019,2.141204,1.121327138768891,5.034722,3.385415,2.0255000000000223,321.855555555566
2023-03-10 11:48:41,72.01968,1.9675919999999998,1.0644885389256131,5.034722,3.5590270000000004,0.5786999999999978,321.905555555566
2023-03-10 11:51:42,75.4919,2.228009,1.1992884517438793,5.179394000000001,3.501155,0.0,321.9558333333438
2023-03-10 11:54:42,75.08681,2.141204,1.2175589975859693,5.584494,4.05093,-1.1573999999999955,322.0058333333438
2023-03-10 11:57:41,75.08681,2.1701390000000007,1.1801279953694674,5.787034000000001,4.166664999999999,0.0,322.055555555566
2023-03-10 12:00:41,70.08102,2.1122690000000004,1.1366667456150714,5.324074,3.732635,-2.314799999999991,322.105555555566
2023-03-10 12:03:43,67.7662,2.0254630000000002,1.0586700093935038,5.324074,3.761571000000001,-3.182799999999986,322.15611111112156
2023-03-10 12:06:42,60.04051,1.3310180000000003,2.4437618317032963,1.5625,4.282411,-10.70610000000002,322.2058333333438
2023-03-10 12:09:42,68.51852,1.7071750000000003,1.0214508750916138,4.74537,3.5879589999999997,-3.47229999999999,322.2558333333438
2023-03-10 12:12:41,74.71065,2.141204,1.0958359685081873,5.1215280000000005,3.44329,-1.446799999999996,322.305555555566
2023-03-10 12:15:41,76.24421,2.1122690000000004,1.1366751908062607,5.555554000000001,3.964125,-1.157400000000024,322.355555555566
2023-03-10 12:18:41,66.23264,2.0254630000000002,1.0331005504463227,5.063658,3.4722209999999993,-5.497700000000009,322.405555555566
2023-03-10 12:21:38,72.01968,2.2858790000000004,1.1146380837372512,5.295139000000001,3.44329,-4.6296999999999855,322.4547222222327
2023-03-10 12:24:41,73.17708,2.1990740000000004,1.1142163526903643,5.063658,3.3275449999999998,-4.629600000000011,322.50555555556605
2023-03-10 12:27:41,70.08102,2.1701390000000007,1.0787061130142297,5.1215280000000005,3.385414999999999,-3.7615000000000123,322.55555555556606
2023-03-10 12:31:02,65.82755,2.141204,1.0696543189397558,4.918982000000001,3.2118100000000007,-8.391199999999998,322.6113888888994
2023-03-10 12:33:41,68.54745,2.228009,1.096729294990944,5.005788000000001,3.211805,-6.6551000000000045,322.6555555555661
2023-03-10 12:36:42,73.55324,2.3148150000000003,1.095677393228343,4.947917,3.0381989999999996,-4.340300000000013,322.70583333334383
2023-03-10 12:39:41,71.61458,2.1122690000000004,1.1608318518008793,5.121524000000001,3.559024999999999,-6.076400000000007,322.75555555556605
2023-03-10 12:42:41,85.50347,2.4016200000000003,1.2809380956872911,6.221069,4.398148999999999,-0.8681000000000267,322.80555555556606
2023-03-10 12:45:41,72.77199,1.9675919999999998,1.111961073051786,5.468749000000001,4.050927,-0.28940000000000055,322.85555555556607
2023-03-10 12:48:41,75.08681,2.2858789999999996,1.1933506187529481,5.237264000000001,3.472225000000001,2.3148999999999944,322.9055555555661
2023-03-10 12:51:41,71.61458,2.1990749999999997,1.1142166693003637,5.121529,3.385415,-0.5787000000000262,322.9555555555661
2023-03-10 12:54:42,73.55324,2.2858789999999996,1.141571349680518,5.237264000000001,3.4143549999999996,-1.1573999999999955,323.00583333334384
2023-03-10 12:57:42,73.55324,2.228009,1.1233675463880763,5.063657,3.298614999999999,-0.8681000000000267,323.05583333334386
2023-03-10 13:00:40,73.9294,2.2858789999999996,1.141571349680518,5.237264000000001,3.4143549999999996,1.446799999999996,323.1052777777883
2023-03-10 13:03:42,73.55324,2.170139,1.1050405820859919,5.179397,3.472220000000001,-0.28940000000000055,323.1558333333438
2023-03-10 13:06:42,72.77199,2.1990740000000004,1.1400066568251017,5.179397,3.472224999999999,-0.8681000000000267,323.20583333334383
2023-03-10 13:09:41,73.55324,2.228009,1.123362099166059,5.092593,3.3275449999999998,-0.28940000000000055,323.25555555556605
2023-03-10 13:12:42,72.01968,2.141203,1.170496877662751,5.237264000000001,3.6458309999999994,0.0,323.3058333333438
2023-03-10 13:15:40,69.70486,2.228009,1.1233702699877524,5.353003999999999,3.5879649999999996,-2.60420000000002,323.3552777777882
2023-03-10 13:18:41,68.92361,2.054398,1.0930644120477788,5.150463,3.587961000000001,-3.4721999999999866,323.40555555556597
2023-03-10 13:21:41,76.24421,2.3726850000000006,1.141279737376132,5.063658000000001,3.124999,-3.182799999999986,323.455555555566
2023-03-10 13:24:41,78.96412,2.1990740000000004,1.1142172555009289,4.918982,3.1828700000000003,1.4467000000000212,323.505555555566
2023-03-10 13:27:41,77.80671,2.1122690000000004,1.1608235942009841,5.410883999999999,3.848375,2.893499999999989,323.555555555566
2023-03-10 13:30:41,71.61458,1.9097220000000004,1.0921452533360603,5.381944000000001,4.021991999999999,-0.28940000000000055,323.605555555566
2023-03-10 13:33:41,73.55324,2.2569440000000007,1.1324765808390294,5.410884,3.6169000000000002,-2.6040999999999883,323.655555555566
2023-03-10 13:36:41,74.71065,2.141204,1.0958395388924442,5.179394000000001,3.5011599999999996,-0.5786999999999978,323.70555555556604
2023-03-10 13:39:39,73.9294,2.141204,1.1461949566096286,5.208334,3.58796,0.8680999999999983,323.75500000001045
2023-03-10 13:42:41,75.4919,2.1990740000000004,1.1897248631677118,5.2372689999999995,3.5879649999999996,1.7361999999999966,323.805555555566
2023-03-10 13:45:41,85.47454,2.4016200000000003,1.2305021229981816,6.0185189999999995,4.137728999999999,1.7361000000000217,323.855555555566
2023-03-10 13:48:41,87.84722,2.256944,1.1324765808390274,5.468749000000001,3.674765,3.4721999999999866,323.905555555566
2023-03-10 13:51:41,76.24421,2.0833329999999997,1.1976661489883347,5.960643999999999,4.484951,3.7615000000000123,323.95555555556604
2023-03-10 13:54:41,79.71644,2.1990739999999995,1.1897248631677115,5.700233999999999,4.05093,2.3148000000000195,324.00555555556605
2023-03-10 13:57:41,79.34028,2.2858789999999996,1.218318239430924,5.815974,4.079865000000001,2.893499999999989,324.05555555556606
2023-03-10 14:00:42,81.65509,2.314814,1.2026854436060936,5.6712940000000005,3.87732,2.893499999999989,324.1058333333438
2023-03-10 14:03:41,85.53241,2.2858790000000004,1.1933418888613,5.671298999999999,3.906249999999999,2.8935000000000173,324.155555555566
2023-03-10 14:06:41,83.59375,2.2569440000000007,1.3031592267293728,6.2789340000000005,4.687499999999999,4.629599999999982,324.20555555556604
2023-03-10 14:09:41,83.59375,2.0254630000000002,1.221881686084954,6.2789340000000005,4.918981,8.969999999999999,324.25555555556605
2023-03-10 14:12:41,81.65509,2.141204,1.194266224841729,5.700234000000001,4.13773,7.8125,324.30555555556606
2023-03-10 14:15:41,87.84722,2.2858790000000004,1.2183182394309227,5.613424000000001,3.8773149999999994,8.391199999999998,324.35555555556607
2023-03-10 14:18:39,78.55903,1.9675920000000007,1.1794922863087194,5.584494,4.253472,7.8125,324.4050000000105
2023-03-10 14:21:41,75.08681,2.1122690000000004,1.1608318518008807,5.4976840000000005,3.9351850000000006,4.629600000000011,324.45555555556604
2023-03-10 14:24:45,75.08681,2.1122690000000004,1.1366667456150714,5.410884,3.819445,6.076399999999978,324.5066666666771
2023-03-10 14:27:42,79.71644,2.2569440000000007,1.183976345740443,5.555554,3.8194399999999993,6.365800000000007,324.5558333333438
2023-03-10 14:30:42,81.65509,2.1701390000000007,1.180127995369469,5.584494,3.964125,6.6551000000000045,324.6058333333438
2023-03-10 14:33:42,78.96412,2.1122690000000004,1.1608318518008807,5.4976840000000005,3.9351850000000006,6.365700000000004,324.6558333333438
2023-03-10 14:36:41,78.96412,2.083334,1.174641356696603,5.497684,3.9930600000000007,9.259199999999993,324.70555555556604
2023-03-10 14:39:41,75.86806,1.9675919999999998,1.134919386972999,5.2951429999999995,3.9062509999999993,5.497700000000009,324.75555555556605
2023-03-10 14:42:42,80.87384,2.141203,1.170488573390825,5.353012999999999,3.76157,5.787099999999981,324.8058333333438
2023-03-10 14:45:42,89.38079,2.4016199999999994,1.2560046760333334,5.931713,4.079863,7.5230999999999995,324.8558333333438
2023-03-10 14:48:48,84.34606,1.9965270000000004,1.167543316269618,5.497688,4.108801,13.310200000000009,324.9075000000105
2023-03-10 14:51:42,77.80671,1.938657,1.1907516383179426,5.5555579999999996,4.282411000000001,10.12730000000002,324.95583333334383
2023-03-10 14:54:41,80.49769,2.0833330000000005,1.1746329769877093,5.497688,3.993054999999999,10.995300000000015,325.00555555556605
2023-03-10 14:57:39,82.03125,2.0833330000000005,1.1746329769877109,5.5555579999999996,4.050925,10.12730000000002,325.05500000001047
2023-03-10 15:00:41,79.34028,2.054399,1.1647620661115858,5.526624,4.050924999999999,7.8125,325.105555555566
2023-03-10 15:03:41,83.96991,2.1701390000000007,1.204029299632537,5.584494,3.993054999999999,10.127299999999991,325.155555555566
2023-03-10 15:06:40,77.80671,2.054398,1.1876639152854407,5.613429,4.166671,10.99539999999999,325.20527777778824
2023-03-10 15:10:02,78.53009,2.0833330000000005,1.1746329769877109,5.5555579999999996,4.050925,8.969999999999999,325.2613888888994
2023-03-10 15:12:41,79.71644,2.141203,1.2403946875667848,5.5555579999999996,4.050925,9.259200000000021,325.30555555556606
2023-03-10 15:15:41,78.96412,2.0254630000000002,1.1776233510886238,5.642358,4.2245349999999995,10.41670000000002,325.35555555556607
2023-03-10 15:18:41,72.77199,1.9965270000000004,1.1449055447168002,5.613428000000001,4.195601,0.28940000000000055,325.4055555555661
2023-03-10 15:21:41,78.18287,2.141203,1.194274016964564,5.526618000000001,3.964125,2.314799999999991,325.4555555555661
2023-03-10 15:24:41,74.71065,1.9965279999999996,1.1449058891603743,5.526622999999999,4.108795000000001,2.3148000000000195,325.5055555555661
2023-03-10 15:27:42,73.17708,1.967593,1.1349197327818,5.353008,3.9641149999999996,1.446799999999996,325.55583333334386
2023-03-10 15:30:41,75.4919,2.0833329999999997,1.1025138149408165,5.439818,3.848375,0.8680000000000234,325.60555555556607
2023-03-10 15:33:41,72.77199,1.967593,1.0884946328480247,5.410877999999999,3.9641149999999996,-0.8680999999999983,325.6555555555661
2023-03-10 15:36:40,67.39005,1.938657,1.0787486366456598,5.324077999999999,3.9062509999999993,-6.076400000000007,325.7052777777883
2023-03-10 15:39:19,69.29977,1.9097229999999996,1.0209529411722449,5.121528,3.6747650000000007,-4.918900000000008,325.749444444455
2023-03-10 15:39:42,69.29977,1.9097229999999996,1.0452556882221975,5.092587999999999,3.6747650000000007,-6.365700000000004,325.75583333334384
2023-03-10 15:42:41,69.67593,1.9386579999999993,1.0304455178227727,5.092587999999999,3.6169000000000002,-3.7615000000000123,325.80555555556606
2023-03-10 15:45:42,73.9294,2.170139,1.1050387866443419,5.266208,3.5590290000000007,-0.5786999999999978,325.8558333333438
2023-03-10 15:48:18,82.8125,2.1990739999999995,1.114215449878968,5.208333,3.472219000000001,0.0,325.89916666667716
2023-03-10 15:48:42,82.8125,2.141203,1.095839220102677,5.179392999999999,3.5011599999999996,-0.5786999999999978,325.9058333333438
2023-03-10 15:51:42,71.99074,1.9965279999999996,1.0493033967189733,5.063653,3.5300949999999993,-3.1828999999999894,325.95583333334383
2023-03-10 15:54:41,66.98495,2.0254629999999993,1.083578281873652,5.092592999999999,3.559030000000001,-6.944400000000002,326.00555555556605
2023-03-10 15:57:41,68.92361,2.141203,1.0958302941191895,5.208333,3.5300900000000004,-6.655099999999976,326.05555555556606
2023-03-10 16:00:41,73.55324,2.141203,1.1461946278999666,5.237273,3.6169000000000002,-3.1828000000000145,326.10555555556607
2023-03-10 16:03:42,75.05787,2.054398,1.093067831886935,5.150463,3.5879649999999996,-2.0253999999999905,326.1558333333438
2023-03-10 16:06:42,75.4919,2.1122679999999994,1.160831517158665,5.324073,3.7615749999999997,-2.893599999999992,326.20583333334383
2023-03-10 16:09:42,82.43634,2.1701380000000006,1.1050474461291615,5.758098,4.05093,-1.157400000000024,326.25583333334384
2023-03-10 16:12:42,75.4919,1.9965270000000004,1.0740527185047397,5.208328,3.7037010000000006,0.0,326.30583333334386
2023-03-10 16:15:39,70.83333,1.9965279999999996,1.074053048324029,5.092592999999999,3.5879650000000005,0.0,326.35500000001053
2023-03-10 16:18:42,73.55324,2.054398,1.068012273922935,5.034720999999999,3.4432850000000004,0.5786999999999978,326.4058333333439
2023-03-10 16:21:42,72.77199,2.054398,1.06801665923535,4.890046,3.298614999999999,-1.4466999999999928,326.4558333333439
2023-03-10 16:24:42,73.55324,2.141203,1.1213311647593485,5.063656,3.4143549999999996,-2.3148999999999944,326.5058333333439
2023-03-10 16:27:41,73.55324,2.141203,1.1461946278999666,5.121528,3.501155,-2.314799999999991,326.5555555555661
2023-03-10 16:30:42,70.86227,2.054399,1.0680125961406863,5.092592,3.5011550000000007,-3.761599999999987,326.60583333334387
2023-03-10 16:33:42,65.45139,1.9097220000000004,1.0209577159447698,5.063658,3.6169019999999996,-7.8125,326.6558333333439
2023-03-10 16:36:41,70.86227,2.1122690000000004,1.1119395879335947,5.005788000000001,3.385414999999999,-4.051000000000016,326.7055555555661
2023-03-10 16:39:42,67.7662,2.0254630000000002,1.0835748822832925,4.976852000000001,3.4432849999999995,-6.076400000000007,326.75583333334384
2023-03-10 16:42:42,64.29398,2.0254630000000002,1.03310592653609,5.063656,3.472225,-7.8125,326.80583333334386
2023-03-10 16:45:40,61.97917,2.0254630000000002,1.0331041345096867,5.092588000000001,3.5011550000000007,-10.706099999999992,326.8552777777883
2023-03-10 16:48:41,55.41088,1.9097219999999995,0.9960105876693873,5.005787,3.5300909999999996,-12.152799999999985,326.905555555566
2023-03-10 16:51:41,60.4456,2.1990739999999995,1.0323612241178024,4.861110999999999,3.0381990000000005,-13.599499999999978,326.95555555556604
2023-03-10 16:54:39,66.6088,2.1990730000000003,1.087734294560053,4.803240000000001,3.038195,-10.127399999999994,327.00500000001045
2023-03-10 16:57:44,61.19792,2.0254630000000002,0.9516066568689454,4.658566,2.9803250000000006,-11.574100000000016,327.05638888889933
2023-03-10 17:00:41,55.41088,2.1122690000000004,1.1119421829149294,4.832175,3.211805,-13.020899999999983,327.105555555566
2023-03-10 17:03:41,63.13657,2.1701390000000007,1.0787079588011679,4.890046000000001,3.1539349999999997,-10.995300000000015,327.155555555566
2023-03-10 17:06:41,53.09606,2.054398,0.9885218861281339,4.774305,3.0960650000000003,-14.756900000000002,327.20555555556604
2023-03-10 17:10:02,61.60301,2.3148150000000003,1.0956744590335894,4.629629,2.719908,-11.574100000000016,327.2613888888994
2023-03-10 17:12:42,60.06944,2.0833330000000005,1.024813278610835,4.571759000000001,2.8935189999999995,-13.020900000000012,327.3058333333438
2023-03-10 17:15:42,58.13079,2.2569440000000007,1.0202605788935135,4.571759000000001,2.662038,-13.888899999999978,327.3558333333438
2023-03-10 17:19:03,51.18634,2.1990740000000004,1.0323572723996304,4.340277,2.517361,-15.625,327.41166666667715
2023-03-10 17:21:41,49.65278,2.170139,1.0236491510599572,4.340277,2.546296000000001,-15.914299999999997,327.45555555556604
2023-03-10 17:24:42,52.71991,2.2858790000000004,0.9979925861309115,4.571759,2.6041669999999995,-13.888899999999978,327.5058333333438
2023-03-10 17:27:42,57.75463,2.34375,1.1044022262310988,4.484954,2.546296,-13.888899999999978,327.5558333333438
2023-03-10 17:30:42,69.29977,2.4016200000000003,1.329309058308961,5.295134,3.530094,-10.416600000000017,327.6058333333438
2023-03-10 17:33:40,70.08102,2.1122690000000004,1.0605639093089188,5.179394000000001,3.5011550000000007,-8.969899999999996,327.6552777777882
2023-03-10 17:36:41,61.97917,1.9097220000000004,0.9960123355167904,4.803241,3.327546999999999,-9.548599999999993,327.705555555566
2023-03-10 17:39:42,65.45139,2.1990740000000004,1.0323562844671934,4.513889000000001,2.6909719999999995,-8.969899999999996,327.75583333334373
2023-03-10 17:42:41,62.76042,2.170139,1.0516057832715646,4.369213,2.604166,-10.12730000000002,327.80555555556595
2023-03-10 17:45:41,60.82176,2.141204,1.0427052986597956,4.456018,2.719906,-10.127299999999991,327.85555555556596
2023-03-10 17:48:41,63.91782,2.1990740000000004,1.0032652764297982,4.571759,2.719907,-10.706000000000017,327.90555555556597
2023-03-10 17:51:41,61.19792,2.141203,1.0427049905357715,4.513889,2.7777779999999996,-10.12730000000002,327.955555555566
2023-03-10 17:54:41,54.65856,2.054398,1.0158189802369397,4.484954,2.835648,-14.178299999999979,328.005555555566
