Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-10 17:57:41,53.125,2.141204,1.042706243994399,4.600694000000001,2.8645829999999997,-13.888899999999978,328.055555555566
2023-03-10 18:00:41,48.87153,2.0833330000000005,0.9973489433561669,4.3402780000000005,2.633103,-15.625,328.105555555566
2023-03-10 18:03:41,49.24768,2.141204,0.9563268180149823,4.166666,2.343750000000001,-14.756899999999973,328.155555555566
2023-03-10 18:06:41,43.86574,1.9965280000000005,0.9428925633216292,3.993056,2.34375,-15.914299999999969,328.20555555556604
2023-03-10 18:09:41,45.02315,2.141204,0.9861612760913253,3.993056,2.1990740000000004,-15.914300000000026,328.25555555556605
2023-03-10 18:12:39,46.18055,2.228009,1.0117758741121978,3.993056,2.1122690000000004,-15.9144,328.30500000001047
2023-03-10 18:15:41,45.02315,2.141204,1.0149121454449765,3.9351850000000006,2.1701390000000007,-17.071799999999996,328.355555555566
2023-03-10 18:18:41,43.86574,2.170139,0.9947282670678095,3.877314,2.054398,-17.939899999999966,328.405555555566
2023-03-10 18:21:42,41.17477,2.170139,1.0516076850004308,3.877314,2.1122690000000004,-17.93979999999999,328.4558333333438
2023-03-10 18:24:42,40.01736,2.1701390000000007,1.051607685000431,3.8483790000000004,2.083334,-17.361099999999993,328.5058333333438
2023-03-10 18:27:42,43.46065,2.1701390000000007,1.0236491510599577,3.8773150000000003,2.083334,-17.65040000000002,328.5558333333438
2023-03-10 18:30:41,46.55671,2.2569440000000007,0.9897122961673328,3.819444,1.880788,-16.492999999999995,328.605555555566
2023-03-10 18:33:42,43.46065,2.0833330000000005,0.9973489433561669,3.616898,1.9097229999999996,-16.492999999999995,328.65583333334376
2023-03-10 18:37:02,38.85995,2.0833330000000005,1.0514413410944736,3.703704000000001,2.054399,-18.22919999999999,328.7113888888993
2023-03-10 18:39:41,42.33218,2.228009,1.0410370454020954,3.906250000000001,2.054399000000001,-17.650499999999994,328.755555555566
2023-03-10 18:42:41,40.39352,2.1122690000000004,0.9775678273955178,3.8483790000000004,2.0833329999999997,-17.650499999999994,328.805555555566
2023-03-10 18:45:41,42.70834,2.228009,1.0410360517578228,3.732639,1.8807870000000007,-17.071699999999993,328.855555555566
2023-03-10 18:48:41,44.61805,2.2569440000000007,1.0496889890235288,3.616898,1.7361119999999994,-17.93979999999999,328.905555555566
2023-03-10 18:51:38,46.93287,2.2858790000000004,1.1146352521762157,3.703704,1.851852,-17.361099999999993,328.9547222222327
2023-03-10 18:54:41,51.96759,2.2858790000000004,1.3357754857988775,4.484954,2.8935179999999994,-16.203699999999998,329.00555555556605
2023-03-10 18:57:41,60.4456,2.2858790000000004,1.0287209351898983,5.150463,3.211809999999999,-12.44210000000001,329.05555555556606
2023-03-10 19:00:42,60.82176,2.170139,1.0236491510599572,4.716435000000001,2.922454000000001,-11.863399999999984,329.1058333333438
2023-03-10 19:03:41,57.75463,2.1990739999999995,1.0604764793631098,4.513889,2.719907,-12.731500000000011,329.155555555566
2023-03-10 19:06:41,57.34954,2.228009,1.0693179409989906,4.3402780000000005,2.517361,-13.020899999999983,329.20555555556604
2023-03-10 19:09:41,55.03472,2.2280099999999994,1.04103535760301,4.340279,2.4884250000000003,-13.020899999999983,329.25555555556605
2023-03-10 19:12:41,53.87731,2.256945,1.0781329432909648,4.398148,2.546297,-13.31019999999998,329.30555555556606
2023-03-10 19:15:42,52.71991,2.256945,1.0202608716314945,4.571759,2.6620369999999998,-14.467599999999976,329.3558333333438
2023-03-10 19:18:41,47.71412,2.256945,1.0496892875615396,4.5428239999999995,2.6620369999999998,-16.49309999999997,329.405555555566
2023-03-10 19:21:41,42.70834,2.170139,0.9947262318951781,4.427084000000001,2.604166,-16.782400000000024,329.45555555556604
2023-03-10 19:24:41,43.46065,2.3148150000000003,1.0062480771551316,4.137732,2.141203,-17.36110000000002,329.50555555556605
2023-03-10 19:27:41,41.92709,2.170139,0.9647110337726021,3.7615740000000004,1.9097209999999993,-16.78249999999997,329.55555555556606
2023-03-10 19:30:39,38.85995,2.1122690000000004,0.9775668219491324,3.5590280000000005,1.7939810000000005,-19.386499999999984,329.6050000000105
2023-03-10 19:33:41,36.54514,2.054398,1.0158189802369397,3.530092,1.8807859999999996,-18.80789999999999,329.655555555566
2023-03-10 19:36:41,39.6412,2.0833330000000005,0.9973489433561669,3.6747680000000003,1.967593,-18.518500000000017,329.70555555556604
2023-03-10 19:39:41,36.16898,2.1122690000000004,0.9479109109551382,3.6747689999999995,1.8807859999999996,-19.097199999999987,329.75555555556605
2023-03-10 19:42:41,39.61227,2.2569440000000007,0.9897122961673328,3.587962,1.6493060000000002,-19.09729999999999,329.80555555556606
2023-03-10 19:45:41,39.26505,2.0833330000000005,0.9394698375494073,3.4432870000000007,1.6782409999999999,-19.676000000000016,329.85555555556607
2023-03-10 19:48:42,33.85416,2.054398,0.960290937181061,3.3564810000000005,1.6493060000000002,-19.097200000000015,329.9058333333438
2023-03-10 19:51:42,33.85416,2.1990739999999995,1.0323572723996302,3.4432859999999996,1.6203700000000003,-17.650500000000022,329.95583333334383
2023-03-10 19:54:41,36.57407,2.256945,1.0496892875615396,3.6747679999999994,1.7939809999999996,-19.097199999999987,330.00555555556605
2023-03-10 19:57:41,35.01157,2.3148149999999994,1.0062491665218354,3.616898,1.6203700000000003,-18.51860000000002,330.05555555556606
2023-03-10 20:00:41,34.23032,2.256945,1.020259836082906,3.5590279999999996,1.649305,-19.386500000000012,330.10555555556607
2023-03-10 20:03:41,33.47801,2.256945,1.0202608716314945,3.530092,1.6203699999999994,-20.83340000000001,330.1555555555661
2023-03-10 20:06:41,32.69676,2.3148150000000003,1.037149360528798,3.530092,1.5624999999999991,-19.386500000000012,330.2055555555661
2023-03-10 20:09:39,35.01157,2.3148150000000003,1.066911680193312,3.4722220000000004,1.5335650000000003,-19.386500000000012,330.2550000000105
2023-03-10 20:12:41,33.85416,2.256945,1.0202608716314945,3.414351,1.5046289999999996,-19.097199999999987,330.30555555556606
2023-03-10 20:15:41,36.54514,2.3726849999999997,1.0840285903160278,3.3854159999999993,1.3888889999999998,-19.675900000000013,330.35555555556607
2023-03-10 20:18:41,39.23611,2.430555,1.1010436297577488,3.530092,1.475695,-19.676000000000016,330.4055555555661
2023-03-10 20:21:42,46.9618,2.546296,1.2763140077160535,4.166665999999999,2.141204,-18.22909999999999,330.45583333334383
2023-03-10 20:25:02,61.22685,2.5752319999999997,1.079501043435067,5.179399,2.9224580000000007,-14.756900000000002,330.5113888888994
2023-03-10 20:27:41,63.91782,2.3726849999999997,1.0539347080638493,4.6875,2.6620370000000007,-14.178199999999975,330.55555555556606
2023-03-10 20:30:41,53.125,2.228009,1.0967302284228306,4.5428239999999995,2.748842,-15.625,330.60555555556607
2023-03-10 20:33:42,56.59722,2.3726849999999997,1.113105236676496,4.571759,2.604166,-15.625,330.6558333333438
2023-03-10 20:36:41,56.59722,2.3148150000000003,1.0371483131617414,4.5428239999999995,2.5752309999999996,-14.178200000000004,330.70555555556604
2023-03-10 20:39:41,53.125,2.256945,1.0781310087434242,4.369214,2.517361,-16.782399999999996,330.75555555556605
2023-03-10 20:42:41,50.81019,2.170139,0.9947262318951781,4.311343,2.4884249999999994,-16.782399999999996,330.80555555556606
2023-03-10 20:45:41,45.02315,2.0833329999999997,1.0248123444318282,4.195602,2.517361,-17.650499999999994,330.85555555556607
2023-03-10 20:48:39,40.01736,2.1122680000000003,1.0061453983510213,4.07986,2.34375,-17.93979999999999,330.9050000000105
2023-03-10 20:51:42,39.61227,2.170139,0.9947272494821464,3.8773139999999993,2.054397,-18.807799999999986,330.95583333334383
2023-03-10 20:54:42,36.9213,2.1990749999999997,0.9730727993290657,3.6747679999999994,1.7939810000000005,-19.965299999999985,331.00583333334384
2023-03-10 20:57:42,35.01157,2.2280099999999994,1.0117761677721544,3.5011579999999993,1.6203700000000003,-19.965300000000013,331.05583333334386
2023-03-10 21:00:41,34.60648,2.2280099999999994,1.0117761677721544,3.5011579999999993,1.6203700000000003,-17.939899999999994,331.10555555556607
2023-03-10 21:03:41,34.23032,2.256945,1.049688288235787,3.530093,1.6493049999999991,-18.22920000000002,331.1555555555661
2023-03-10 21:06:41,34.23032,2.2280099999999994,1.0410363512486458,3.530093,1.6782399999999997,-18.51849999999999,331.2055555555661
2023-03-10 21:09:41,33.07291,2.2858799999999997,1.028717061138541,3.5590279999999996,1.6203700000000003,-17.93979999999999,331.2555555555661
2023-03-10 21:12:41,36.54514,2.256945,1.0202608716314945,3.4722219999999995,1.5624999999999991,-19.675900000000013,331.3055555555661
2023-03-10 21:15:41,33.85416,2.2280099999999994,1.041037344893117,3.414352,1.5625000000000009,-18.807800000000015,331.3555555555661
2023-03-10 21:18:41,31.53935,2.2280099999999994,1.041037344893117,3.3854169999999995,1.5335650000000003,-19.097199999999987,331.40555555556614
2023-03-10 21:21:41,34.63541,2.3148150000000003,1.066911680193312,3.530092,1.5914349999999997,-19.675899999999984,331.45555555556615
2023-03-10 21:24:41,34.23032,2.3148149999999994,1.0371483131617412,3.5879629999999993,1.6203700000000003,-17.93980000000002,331.50555555556616
2023-03-10 21:27:40,36.9213,2.430555,1.0706235777735873,3.501157,1.4178249999999997,-17.650499999999994,331.5552777777884
2023-03-10 21:30:42,33.85416,2.2858799999999997,1.0583139035927343,3.4722220000000004,1.5625000000000009,-18.518599999999992,331.6058333333439
2023-03-10 21:33:41,31.16319,2.228009,1.0693189028330776,3.4722220000000004,1.6493059999999993,-19.96519999999998,331.65555555556614
2023-03-10 21:36:42,33.47801,2.2858799999999997,1.0583139035927343,3.530092,1.6203700000000003,-17.93979999999999,331.7058333333439
2023-03-10 21:39:42,34.23032,2.3148150000000003,1.0371483131617414,3.5590279999999996,1.5914349999999997,-19.386599999999987,331.7558333333439
2023-03-10 21:42:41,36.54514,2.430555,1.0706235777735873,3.530092,1.4467599999999994,-19.675999999999988,331.8055555555661
2023-03-10 21:45:41,38.0787,2.3726849999999997,1.0840285903160278,3.4432869999999998,1.4467600000000003,-19.965299999999985,331.8555555555661
2023-03-10 21:48:41,40.39352,2.34375,1.1324275917626607,3.4722219999999995,1.5624999999999991,-18.22909999999999,331.90555555556614
2023-03-10 21:51:40,53.87731,2.6041669999999995,1.536459701978583,4.57176,2.777773,-17.65039999999999,331.95527777778835
2023-03-10 21:54:41,55.06366,2.228009,1.0410370454020954,4.8321760000000005,2.9803250000000006,-15.046300000000002,332.0055555555661
2023-03-10 21:57:42,54.65856,2.2858799999999997,1.1146374482893733,4.774305,2.922454000000001,-14.756999999999977,332.05583333334386
2023-03-10 22:00:40,56.59722,2.3726849999999997,1.113105236676496,4.861112,2.8935190000000004,-15.914299999999997,332.1052777777883
2023-03-10 22:03:41,54.65856,2.2858799999999997,1.0583128986156594,4.629630000000001,2.719907,-17.071799999999996,332.155555555566
2023-03-10 22:06:38,56.97338,2.2858799999999997,1.0869175385200578,4.456018,2.5752320000000006,-15.046199999999999,332.2047222222327
2023-03-10 22:09:41,52.71991,2.256945,1.049687288908861,4.398149,2.51736,-15.914299999999997,332.25555555556605
2023-03-10 22:12:41,47.71412,2.170139,1.051606734136509,4.311342,2.546296000000001,-16.7825,332.30555555556606
2023-03-10 22:15:41,41.17477,2.228009,1.0410370454020954,4.253472,2.4016210000000004,-17.36110000000002,332.35555555556607
2023-03-10 22:18:41,37.32639,2.256945,0.9897125828118145,4.108796,2.1701390000000007,-17.93979999999999,332.4055555555661
2023-03-10 22:21:41,41.92709,2.4016200000000003,1.030870837376674,3.8483800000000006,1.765045999999999,-18.807799999999986,332.4555555555661
2023-03-10 22:24:41,34.23032,2.141204,0.986160264557145,3.616899,1.8229159999999993,-19.386500000000012,332.5055555555661
2023-03-10 22:27:41,35.01157,2.3148150000000003,1.037149360528798,3.530092,1.5624999999999991,-19.965300000000013,332.5555555555661
2023-03-10 22:30:41,35.01157,2.3148150000000003,1.0956725028984518,3.5879630000000002,1.6782399999999997,-18.807900000000018,332.6055555555661
2023-03-10 22:33:41,36.54514,2.3148150000000003,1.037149360528798,3.6747680000000003,1.7071759999999996,-19.965300000000013,332.65555555556614
2023-03-10 22:36:41,33.07291,2.2858799999999997,1.0583128986156594,3.5879630000000002,1.6782399999999997,-19.675900000000013,332.70555555556615
2023-03-10 22:39:41,31.53935,2.2858799999999997,1.028717061138541,3.5590279999999996,1.6203700000000003,-18.807800000000015,332.75555555556616
2023-03-10 22:42:41,31.53935,2.3148150000000003,1.037149360528798,3.530092,1.5624999999999991,-18.22919999999999,332.8055555555662
2023-03-10 22:45:38,34.60648,2.3726849999999997,1.0840285903160278,3.4432869999999998,1.4467600000000003,-18.807900000000018,332.85472222223285
2023-03-10 22:48:41,32.69676,2.3148150000000003,1.037149360528798,3.414351,1.4467589999999992,-19.675899999999984,332.9055555555662
2023-03-10 22:51:42,33.07291,2.1990749999999997,1.0032655710289697,3.327545999999999,1.4756929999999997,-17.939899999999966,332.95583333334395
2023-03-10 22:55:02,32.69676,2.256945,1.0202608716314945,3.3564809999999996,1.4467589999999992,-19.097199999999987,333.0113888888995
2023-03-10 22:57:41,35.01157,2.256945,1.078131976017716,3.414352,1.5624999999999991,-18.51849999999999,333.0555555555662
2023-03-10 23:00:42,35.01157,2.3148149999999994,1.0669106695942976,3.530093,1.5914349999999997,-19.675900000000013,333.1058333333439
2023-03-10 23:03:42,33.44907,2.256945,1.020259836082906,3.5011579999999993,1.5914349999999997,-17.93979999999999,333.15583333334394
2023-03-10 23:06:42,33.47801,2.256945,1.0202608716314945,3.4722219999999995,1.5624999999999991,-19.965300000000013,333.20583333334395
2023-03-10 23:09:42,36.16898,2.2280099999999994,1.041037344893117,3.3854169999999995,1.5335650000000003,-18.51849999999999,333.25583333334396
2023-03-10 23:12:42,32.69676,2.1990749999999997,1.0323575728613132,3.327545999999999,1.5046289999999996,-20.254699999999985,333.30583333334397
2023-03-10 23:15:42,33.85416,2.256945,1.0496892875615396,3.327545999999999,1.4467589999999992,-19.386599999999987,333.355833333344
2023-03-10 23:18:42,38.10764,2.459491,1.2225342715384586,3.616899,1.649305,-18.22920000000002,333.405833333344
2023-03-10 23:21:41,46.9618,2.546296,1.4252882312408444,4.340278,2.4884260000000005,-17.65040000000002,333.4555555555662
2023-03-10 23:24:39,53.125,2.430555,1.039026644277941,5.121528,3.0092549999999996,-15.625,333.5050000000106
2023-03-10 23:27:41,55.81597,2.34375,1.1044041930760047,4.716435,2.7777789999999998,-15.3356,333.5555555555662
2023-03-10 23:30:42,55.43981,2.2280099999999994,1.0693182460628978,4.542825,2.719907,-16.493100000000027,333.6058333333439
2023-03-10 23:33:41,50.81019,2.170139,1.0516076850004308,4.398148,2.633103,-15.914299999999997,333.65555555556614
2023-03-10 23:36:41,49.24768,2.2280099999999994,1.0693182460628978,4.369214,2.546296000000001,-17.650500000000022,333.70555555556615
2023-03-10 23:39:41,46.9618,2.2280099999999994,1.0693182460628978,4.369214,2.546296000000001,-15.9144,333.75555555556616
2023-03-10 23:42:41,43.48959,2.170139,0.9647120917807775,4.282408,2.430556,-16.4931,333.8055555555662
2023-03-10 23:45:41,39.23611,2.228009,1.0410370454020954,4.021991,2.17014,-18.518500000000017,333.8555555555662
2023-03-10 23:48:41,34.60648,2.170139,0.9947272494821464,3.703703999999999,1.8807869999999998,-17.93979999999999,333.9055555555662
2023-03-10 23:51:41,35.01157,2.170139,0.9947272494821464,3.5011579999999993,1.6782409999999999,-17.361099999999993,333.9555555555662
2023-03-10 23:54:41,31.13426,2.1990749999999997,1.0323575728613132,3.414352,1.5914350000000006,-18.518599999999992,334.0055555555662
2023-03-11 00:00:41,31.16319,2.3148149999999994,1.1235450883780165,3.5011579999999993,1.6203700000000003,-20.254599999999982,334.0055555555662
2023-03-11 00:03:39,32.69676,2.228009,0.9814043283713756,3.501157,1.5914349999999997,-19.965299999999985,334.0055555555662
2023-03-11 00:07:02,30.78703,2.2280099999999994,0.9814056865545897,3.327545999999999,1.4178240000000004,-17.93979999999999,334.0055555555662
2023-03-11 00:09:41,30.7581,2.2280099999999994,1.0117771973651244,3.2118059999999993,1.3310190000000004,-19.097199999999987,334.0055555555662
2023-03-11 00:18:18,31.16319,2.343749,1.1044029084170037,3.211805,1.273149,-19.676000000000016,334.0055555555662
2023-03-11 00:18:41,31.53935,2.343749,1.1044029084170037,3.211805,1.273149,-19.965300000000013,334.0055555555662
2023-03-11 00:21:41,31.16319,2.170139,1.02364816887053,3.211805,1.4178230000000003,-18.51849999999999,334.0055555555662
2023-03-11 00:30:41,31.16319,2.314814,1.0669113835105402,3.298609999999999,1.3599539999999992,-20.254699999999985,334.0055555555662
2023-03-11 00:33:41,33.07291,2.1990739999999995,1.0323572723996302,3.2407399999999997,1.4178240000000004,-18.807800000000015,334.0055555555662
2023-03-11 00:42:39,30.38194,2.314814,1.066910372911721,3.211805,1.273148,-20.25460000000001,334.0055555555662
2023-03-11 00:45:41,31.16319,2.2280099999999994,1.0693182460628987,3.2118059999999993,1.3888880000000006,-19.675900000000013,334.05611111112177
2023-03-11 00:48:41,30.38194,2.2280099999999994,1.0693192078971743,3.125,1.3020830000000005,-20.254699999999985,334.1061111111218
2023-03-11 00:51:41,33.85416,2.34375,1.1596491690759478,3.240741,1.3599539999999992,-19.965300000000013,334.1561111111218
2023-03-11 00:54:41,44.64699,2.5173619999999994,1.3435652787882886,4.108795999999999,2.1990730000000003,-17.361099999999993,334.2061111111218
2023-03-11 00:57:41,56.59722,2.4884259999999996,1.0872152811154283,5.063657999999999,2.922454,-16.203699999999998,334.2561111111218
2023-03-11 01:00:41,52.34375,2.170139,1.0236491510599572,4.62963,2.835649,-15.046300000000002,334.3061111111218
2023-03-11 01:03:41,53.125,2.256945,1.0496892875615396,4.62963,2.748843,-14.467500000000001,334.35611111112183
2023-03-11 01:06:41,51.18634,2.256945,1.049688288235787,4.57176,2.6909719999999995,-16.782400000000024,334.40611111112185
2023-03-11 01:09:41,52.71991,2.3726849999999997,1.0840285903160278,4.484953999999999,2.4884269999999997,-14.756900000000002,334.45611111112186
2023-03-11 01:12:42,50.02894,2.1122689999999995,1.0061437606207153,4.340279,2.604166,-15.625,334.5063888888996
2023-03-11 01:15:42,41.17477,2.054398,0.960290937181061,4.195602,2.4884269999999997,-18.22909999999999,334.5563888888996
2023-03-11 01:18:41,40.79861,2.1990749999999997,1.0323575728613132,3.993056,2.1701390000000007,-20.25460000000001,334.60611111112183
2023-03-11 01:21:39,36.9213,2.256945,0.9897104289705687,3.819444999999999,1.8807859999999996,-19.675899999999984,334.65555555556625
2023-03-11 01:24:41,35.79282,2.1990749999999997,0.973071734984315,3.645834,1.765046,-18.22920000000002,334.7061111111218
2023-03-11 01:27:41,31.53935,2.2280099999999994,1.041037344893117,3.414352,1.5625000000000009,-19.965299999999985,334.7561111111218
2023-03-11 01:30:41,30.00578,2.2280099999999994,1.041037344893117,3.414352,1.5625000000000009,-20.54400000000001,334.8061111111218
2023-03-11 01:36:41,33.47801,2.256945,1.0202608716314945,3.3564809999999996,1.4467589999999992,-19.675900000000013,334.8061111111218
2023-03-11 01:39:41,30.00578,2.1122689999999995,1.0061447312291725,3.240741,1.5046290000000004,-20.254699999999985,334.8061111111218
2023-03-11 01:48:42,33.07291,2.3148149999999994,1.0669116801933116,3.414352,1.4756950000000009,-19.097199999999987,334.8061111111218
2023-03-11 01:51:42,31.53935,2.2280099999999994,1.041037344893117,3.2696759999999996,1.4178240000000004,-19.675899999999984,334.8061111111218
2023-03-11 02:03:42,33.47801,2.517361,1.1263828626393901,3.327546,1.186343,-19.386600000000016,334.8061111111218
2023-03-11 02:06:42,30.38194,2.1990749999999997,1.0032655710289697,3.1828709999999996,1.3310180000000003,-20.254599999999982,334.8061111111218
2023-03-11 02:15:41,31.53935,2.34375,1.1324285459302939,3.327545999999999,1.4178249999999997,-19.96519999999998,334.8061111111218
2023-03-11 02:18:42,33.47801,2.256945,0.9897125828118145,3.327545999999999,1.3888889999999998,-19.386600000000016,334.8061111111218
2023-03-11 02:27:42,33.04398,2.34375,1.1044032096540857,3.240741,1.3020839999999998,-20.543999999999983,334.8061111111218
2023-03-11 02:30:42,40.01736,2.459491,1.2225342715384586,3.5590289999999998,1.5914349999999997,-19.965300000000013,334.85611111112183
2023-03-11 02:33:42,55.06366,2.6620369999999998,1.2284087078807813,4.976852,2.748843,-16.4931,334.90611111112185
2023-03-11 02:36:42,50.02894,2.2858799999999997,1.1146365044355144,4.484954,2.633102,-16.203699999999998,334.95611111112186
2023-03-11 02:39:39,48.49537,2.2858799999999997,1.0583139035927343,4.5428239999999995,2.633102,-16.493000000000023,335.00527777778854
2023-03-11 02:42:42,49.65278,2.3148150000000003,1.0956725028984518,4.600695,2.6909719999999995,-16.203699999999998,335.0561111111219
2023-03-11 02:45:42,49.65278,2.2858799999999997,1.0869155931503487,4.427084000000001,2.546296000000001,-17.071800000000025,335.1061111111219
2023-03-11 02:48:42,45.3993,2.228009,1.0693189028330794,4.311342,2.4884260000000005,-17.65039999999999,335.1561111111219
2023-03-11 02:51:41,42.33218,2.228009,1.0410370454020954,4.311342,2.459491,-17.939899999999994,335.2058333333441
2023-03-11 02:54:41,37.32639,2.228009,0.9814032577212242,4.137732,2.228009,-19.675899999999984,335.2558333333441
2023-03-11 02:57:42,32.69676,2.141204,0.9563247147447322,3.8483800000000006,2.025461999999999,-19.097200000000015,335.3061111111219
2023-03-11 03:00:41,33.07291,2.2858799999999997,1.0287181026116259,3.530092,1.5914349999999997,-19.097200000000015,335.3558333333441
2023-03-11 03:03:42,30.78703,2.1990749999999997,0.9730727993290657,3.327545999999999,1.4467590000000001,-20.254599999999982,335.40611111112185
2023-03-11 03:06:42,30.00578,2.256945,1.0202608716314951,3.2696759999999996,1.359954,-19.097199999999987,335.45611111112186
2023-03-11 03:15:42,31.53935,2.3148149999999994,1.0669116801933116,3.2696759999999996,1.3310190000000004,-19.965300000000013,335.45611111112186
2023-03-11 03:27:41,33.44907,2.3726849999999997,1.0539357671295724,3.2118059999999993,1.186344,-18.80789999999999,335.45611111112186
2023-03-11 03:30:41,30.00578,2.1990749999999997,1.0323575728613124,3.125,1.3020829999999997,-19.386499999999984,335.45611111112186
2023-03-11 03:39:41,32.69676,2.3726849999999997,1.113106225427063,3.414352,1.4467599999999994,-19.675900000000013,335.45611111112186
2023-03-11 03:42:41,31.53935,2.256945,0.9897125828118145,3.327545999999999,1.3888889999999998,-19.386599999999987,335.45611111112186
2023-03-11 04:00:42,30.00578,2.256945,1.0496882882357879,3.0960649999999994,1.2152769999999995,-19.965299999999985,335.45611111112186
2023-03-11 04:06:42,34.63541,2.3726849999999997,1.1686494508671021,3.327545999999999,1.4178250000000006,-18.229100000000017,335.45611111112186
2023-03-11 04:10:03,46.55671,2.5173619999999994,1.3679768248779154,4.62963,2.748838000000001,-19.097200000000015,335.5119444444552
2023-03-11 04:12:42,53.125,2.4016209999999996,1.0622920754824687,4.716435,2.6620369999999998,-16.492999999999995,335.5561111111219
2023-03-11 04:15:42,45.8044,2.170139,0.9947272494821464,4.224538,2.4016210000000004,-19.386499999999984,335.6061111111219
2023-03-11 04:18:42,43.48959,2.2280099999999994,1.041037344893117,4.195602,2.343750000000001,-18.51849999999999,335.6561111111219
2023-03-11 04:21:41,46.9618,2.3148149999999994,1.095674459033589,4.137731,2.2280100000000003,-18.518500000000017,335.7058333333441
2023-03-11 04:24:41,44.64699,2.228009,0.9814043283713756,4.021991,2.1122689999999995,-17.65039999999999,335.7558333333441
2023-03-11 04:27:41,35.01157,2.170139,1.0236491510599572,3.7615739999999995,1.967593,-19.097199999999987,335.80583333334414
2023-03-11 04:30:41,32.69676,2.228009,1.041036051757821,3.5879630000000002,1.7361109999999993,-19.09730000000002,335.85583333334415
2023-03-11 04:33:41,30.38194,2.2858799999999997,1.0869155931503487,3.5590279999999996,1.6782399999999997,-21.701400000000007,335.90583333334416
2023-03-11 04:36:40,34.23032,2.4016200000000003,1.0622917871176338,3.530092,1.475694999999999,-19.965299999999985,335.9555555555664
2023-03-11 04:39:42,30.7581,2.256945,1.0496892875615396,3.327546,1.4467590000000001,-20.54400000000001,336.0061111111219
2023-03-11 04:42:43,30.00578,2.256945,1.020259836082906,3.240741,1.3310180000000003,-20.83330000000001,336.0563888888997
2023-03-11 04:51:42,30.38194,2.430555,1.1304339424579155,3.298611,1.273149,-20.83330000000001,336.0563888888997
2023-03-11 04:54:19,32.69676,2.3726849999999997,1.0539357671295724,3.2696759999999996,1.2442140000000004,-20.254700000000014,336.0563888888997
2023-03-11 04:54:42,32.69676,2.3148150000000003,1.037149360528799,3.2696759999999996,1.3020839999999998,-19.09730000000002,336.0563888888997
2023-03-11 05:09:41,31.16319,2.3148150000000003,1.0371483131617414,3.240741,1.273148,-20.83340000000001,336.0563888888997
2023-03-11 05:12:41,31.16319,2.2858799999999997,1.0869155931503487,3.125,1.244212,-20.254699999999985,336.0563888888997
2023-03-11 05:24:42,32.69676,2.2858789999999996,1.086916262719423,3.211805,1.3310190000000004,-21.41210000000001,336.0563888888997
2023-03-11 05:27:42,34.23032,2.2858789999999996,1.086916262719423,3.211805,1.3310190000000004,-20.833399999999983,336.1063888888997
2023-03-11 05:30:42,39.23611,2.343749,1.1596488575712423,3.4432859999999996,1.5625,-19.097199999999987,336.1563888888997
2023-03-11 05:33:19,45.02315,2.3726849999999997,1.3659061291595775,4.3402780000000005,2.6620369999999998,-18.22909999999999,336.2000000000108
2023-03-11 05:33:43,45.02315,2.3726849999999997,1.2714386771916846,4.542824,2.748843000000001,-19.09730000000002,336.20666666667745
2023-03-11 05:36:41,46.9618,2.228009,1.0410350581123822,4.513889,2.6620359999999996,-17.650499999999994,336.25611111112187
2023-03-11 05:39:41,46.9618,2.1990739999999995,1.0323572723996302,4.166666,2.343750000000001,-17.93980000000002,336.3061111111219
2023-03-11 05:42:41,45.42824,2.141204,1.0427052986597956,4.021991,2.2858789999999996,-17.939899999999994,336.3561111111219
2023-03-11 05:45:42,41.17477,1.9965280000000005,0.9977350025378657,3.906250000000001,2.314814,-17.650499999999994,336.40638888889964
2023-03-11 05:48:42,39.23611,2.0833330000000005,0.9689440355890467,3.8483790000000004,2.1122689999999995,-19.097200000000015,336.45638888889965
2023-03-11 05:51:42,34.60648,2.141204,0.986160264557145,3.703704,1.9097209999999993,-20.25460000000001,336.50638888889966
2023-03-11 05:54:40,36.95023,2.141204,0.9563257663806,3.4432869999999998,1.6203699999999994,-17.93979999999999,336.5558333333441
2023-03-11 05:57:42,30.78703,2.141203,1.0149118429866628,3.2407399999999997,1.475695,-21.12270000000001,336.60638888889963
2023-03-11 06:06:41,31.16319,2.3148149999999994,1.095674459033589,3.3564809999999996,1.4467600000000003,-18.51849999999999,336.60638888889963
2023-03-11 06:12:41,30.38194,2.256945,1.049689287561539,3.125,1.2442129999999993,-19.097200000000015,336.60638888889963
2023-03-11 06:21:42,30.38194,2.256945,1.0781319760177168,3.0960649999999994,1.2442129999999993,-20.25460000000001,336.60638888889963
2023-03-11 06:42:41,33.47801,2.4016200000000003,1.062290722246114,3.125,1.070602,-21.12269999999998,336.60638888889963
2023-03-11 06:45:42,30.00578,2.256945,1.0202598360829052,3.0960650000000003,1.1863419999999998,-20.25460000000001,336.60638888889963
2023-03-11 06:51:41,31.53935,2.34375,1.2119850781213988,3.2696759999999996,1.4467600000000003,-19.965300000000013,336.60638888889963
2023-03-11 06:54:42,39.6412,2.4016209999999996,1.1776204211496097,3.819444999999999,1.8807869999999998,-17.939899999999994,336.6566666666774
2023-03-11 06:57:42,46.20949,2.517361,1.3186625857085916,4.976851,3.0381989999999996,-17.93979999999999,336.7066666666774
2023-03-11 07:00:41,46.55671,2.2858799999999997,0.9979928719009642,4.6875,2.719907,-17.650499999999994,336.7563888888996
2023-03-11 07:03:42,45.8044,2.2858799999999997,1.0287181026116259,4.282407,2.34375,-18.518500000000017,336.80666666667736
2023-03-11 07:06:41,40.76968,2.2858799999999997,1.0869165658357303,4.050926,2.1701390000000007,-18.80789999999999,336.8563888888996
2023-03-11 07:09:42,39.6412,2.2858799999999997,1.0869155931503487,4.079861,2.1990730000000003,-19.675899999999984,336.9066666666773
2023-03-11 07:12:39,36.9213,2.3148149999999994,1.0669116801933116,3.9351849999999997,1.9965280000000005,-19.386599999999987,336.955833333344
2023-03-11 07:15:42,33.44907,2.256944,0.9897112192476912,3.732639,1.7939819999999997,-18.807800000000015,337.00666666667735
2023-03-11 07:18:42,31.53935,2.256944,1.0202605788935133,3.4432859999999996,1.5335649999999994,-20.25460000000001,337.05666666667736
2023-03-11 07:21:43,30.00578,2.2858799999999997,1.0287181026116268,3.2986109999999993,1.359954,-20.25460000000001,337.1069444444551
2023-03-11 07:30:42,30.00578,2.3148149999999994,1.0669106695942987,3.327546,1.3888880000000006,-19.386599999999987,337.1069444444551
2023-03-11 07:36:41,30.00578,2.4016199999999994,1.0925475992097888,3.327546,1.3020830000000005,-19.965300000000013,337.1069444444551
2023-03-11 07:45:41,30.00578,2.3148150000000003,1.0371483131617414,3.125,1.157407,-19.386499999999984,337.1069444444551
2023-03-11 07:57:41,31.19213,2.34375,1.0754830897206138,3.3854169999999995,1.4178249999999997,-18.807800000000015,337.1069444444551
2023-03-11 08:00:41,30.00578,2.256945,1.0496892875615396,3.2696759999999996,1.3888889999999998,-19.09729999999999,337.1069444444551
2023-03-11 08:06:42,30.78703,2.2858799999999997,1.0583128986156602,3.1539349999999997,1.244212,-19.097200000000015,337.1069444444551
2023-03-11 08:09:41,35.79282,2.430555,1.1589082259106283,3.298611,1.3020829999999997,-19.965300000000013,337.1566666666773
2023-03-11 08:12:42,41.17477,2.459491,1.2998571600624087,3.8773149999999994,1.9965270000000004,-17.65040000000002,337.2069444444551
2023-03-11 08:15:42,53.90625,2.546296,1.0714483995471793,5.034722,2.8067139999999995,-17.361099999999993,337.2569444444551
2023-03-11 08:19:03,49.65278,2.256945,1.0781310087434242,4.484954,2.633101,-14.756900000000002,337.3127777777884
2023-03-11 08:21:42,54.65856,2.4016199999999994,1.0925486265038198,4.3402769999999995,2.3148150000000003,-14.756900000000002,337.3569444444551
2023-03-11 08:24:42,48.11921,2.256944,1.0781316719363558,4.195600999999999,2.34375,-16.782399999999996,337.4069444444551
2023-03-11 08:27:42,44.64699,2.1990739999999995,1.003265276429798,4.137731,2.2858790000000004,-18.518599999999992,337.45694444445513
2023-03-11 08:30:39,42.70834,2.2858799999999997,1.0583128986156614,3.906249999999999,1.9965270000000004,-17.650499999999994,337.5061111111218
2023-03-11 08:33:41,36.16898,2.1990739999999995,1.003265276429798,3.5879629999999993,1.7361110000000002,-18.807800000000015,337.55666666667736
2023-03-11 08:36:41,34.63541,2.2858799999999997,1.0583128986156602,3.327546,1.4178230000000003,-17.93980000000002,337.60666666667737
2023-03-11 08:39:42,42.33218,2.546296,1.249541081032256,3.8773150000000003,1.8229169999999995,-18.51849999999999,337.6569444444551
2023-03-11 08:42:42,39.23611,2.2858799999999997,1.0287160196641099,3.8483799999999997,1.9097209999999993,-20.254599999999982,337.70694444445513
2023-03-11 08:45:42,38.0787,2.3148149999999994,1.1769775263918727,3.993054999999999,2.1701380000000006,-18.51849999999999,337.75694444445514
2023-03-11 08:48:42,38.88889,2.3148149999999994,1.0371483131617412,4.311343,2.343750000000001,-17.93979999999999,337.80694444445516
2023-03-11 08:51:41,42.70834,2.4884259999999996,1.0872152811154283,4.1666669999999995,2.0254630000000002,-18.518500000000017,337.85666666667737
2023-03-11 08:54:41,43.80787,2.3148149999999994,1.0956725028984515,3.8773150000000003,1.9675920000000007,-18.518599999999992,337.9066666666774
2023-03-11 08:57:41,42.33218,2.3726849999999997,1.0539347080638493,3.703704,1.6782410000000008,-16.493100000000027,337.9566666666774
2023-03-11 09:00:41,45.8044,2.430555,1.1865644230072971,3.5590269999999995,1.5914349999999997,-17.650500000000022,338.0066666666774
2023-03-11 09:03:42,46.15162,2.430555,1.3390185510407164,4.513889,2.7199079999999993,-17.65039999999999,338.05694444445516
2023-03-11 09:06:41,57.34954,2.546296,1.0714472616052517,4.890047,2.662038,-14.756899999999973,338.10666666667737
2023-03-11 09:09:39,54.65856,2.3148149999999994,1.0062502558869855,4.3402769999999995,2.343750000000001,-16.7825,338.1561111111218
2023-03-11 09:12:42,42.33218,2.1990739999999995,1.003265276429798,3.993054999999999,2.141203,-17.650499999999994,338.20694444445513
2023-03-11 09:15:42,40.39352,2.256945,1.0202588005329818,3.819445,1.9097209999999993,-17.650500000000022,338.25694444445514
2023-03-11 09:18:41,42.70834,2.430555,1.2134793986308512,4.0509260000000005,2.1122689999999995,-17.36110000000002,338.30666666667736
2023-03-11 09:21:42,57.75463,2.6041670000000003,1.181820672941514,4.427084000000001,2.228009,-16.782399999999996,338.3569444444551
2023-03-11 09:24:42,65.45139,2.6041669999999995,1.2674177098565258,5.613425,3.501158,-13.888900000000007,338.4069444444551
2023-03-11 09:27:42,60.06944,2.0833329999999997,1.0248086077058296,4.918982,3.240737000000001,-12.152799999999957,338.45694444445513
2023-03-11 09:30:42,58.13079,2.4594899999999997,1.1676796791097233,4.918981,2.8935150000000007,-14.178300000000036,338.50694444445514
2023-03-11 09:33:42,59.66435,2.34375,1.0754830897206138,4.80324,2.835648,-14.467600000000004,338.55694444445516
2023-03-11 09:36:42,61.22685,2.3726850000000006,1.1131052366764962,4.687500000000001,2.719907,-13.02079999999998,338.60694444445517
2023-03-11 09:39:42,61.60301,2.430555,1.1010436297577488,4.571758999999999,2.5173619999999994,-13.02079999999998,338.6569444444552
2023-03-11 09:42:41,55.81597,2.256945,1.1056975505690418,4.5428239999999995,2.719906,-13.888900000000007,338.7066666666774
2023-03-11 09:45:41,51.96759,2.2858799999999997,1.1146365044355144,4.6875,2.835648,-15.335700000000003,338.7566666666774
2023-03-11 09:48:40,57.72569,2.4016199999999994,1.0622917871176334,4.74537,2.6909730000000005,-13.888900000000007,338.8063888888996
2023-03-11 09:51:41,49.24768,2.1122680000000003,1.0337741438710868,4.427084000000001,2.719908,-15.9144,338.85666666667737
2023-03-11 09:54:42,42.70834,2.141204,1.0427052986597956,4.282408,2.546296,-17.071699999999993,338.9069444444551
2023-03-11 09:57:41,43.48959,2.2858799999999997,1.1146365044355144,4.484954,2.633102,-16.782399999999996,338.95666666667734
2023-03-11 10:00:41,45.3993,2.430555,2.1439368075796748,3.1828699999999994,2.633102,-17.939899999999994,339.00666666667735
2023-03-11 10:03:42,50.02894,2.4594899999999997,3.594664002472206,0.02893499999999971,2.6041670000000003,-15.9144,339.0569444444551
2023-03-11 10:06:42,56.97338,2.4884259999999996,3.624847888096826,0.0,2.5752310000000005,-15.046300000000002,339.1069444444551
2023-03-11 10:09:41,66.23264,2.546296,3.673529652519883,-0.0289350000000006,2.517361,-13.020900000000012,339.1566666666773
2023-03-11 10:12:41,76.64931,2.6041669999999995,3.710335271814977,-0.0289350000000006,2.4594900000000006,-10.416699999999992,339.20666666667734
2023-03-11 10:15:42,88.59954,2.633102,3.7403626881688257,-0.05787100000000045,2.430555,2.025499999999994,339.2569444444551
2023-03-11 10:18:42,49.24768,0.3761570000000001,0.861341204832037,3.530092,4.803242,-18.22919999999999,339.3069444444551
2023-03-11 10:21:42,58.13079,2.1122680000000003,1.0605626824246208,4.166665999999999,2.4884269999999997,-12.731500000000011,339.3569444444551
2023-03-11 10:24:42,45.02315,1.938657,2.761878170247994,0.9259259999999996,2.7777780000000005,-15.046300000000002,339.4069444444551
2023-03-11 10:27:39,49.24768,2.141204,1.0958332907113786,4.600695,2.922454,-14.757000000000005,339.4561111111218
2023-03-11 10:30:42,58.85417,3.009259,1.3299490220739352,4.629630000000001,2.054399,-14.756900000000002,339.50694444445514
2023-03-11 10:33:42,54.65856,2.6041670000000003,1.2674158178841535,4.5428239999999995,2.430555,-17.361099999999993,339.55694444445516
2023-03-11 10:36:41,72.3669,2.8645829999999997,1.5558327927110978,5.931710000000001,3.790507,-11.863500000000016,339.60666666667737
2023-03-11 10:40:03,74.68171,2.34375,1.159647313380293,5.208334,3.3275449999999998,-4.629700000000014,339.6627777777885
2023-03-11 10:42:41,67.73727,2.1990739999999995,1.18972486316771,5.3530050000000005,3.7037009999999997,-4.918999999999983,339.7066666666774
2023-03-11 10:45:42,63.51273,2.2858799999999997,1.0869155931503487,5.092593,3.211805,-10.995399999999961,339.75694444445514
2023-03-11 10:48:42,60.41667,2.256945,1.105696611911132,4.861112,3.0381929999999997,-11.284699999999987,339.80694444445516
2023-03-11 10:51:41,61.63194,2.228009,1.0693179409989906,4.861112,3.038195,-11.863399999999984,339.85666666667737
2023-03-11 10:54:42,65.82755,2.3726849999999997,1.1412816559482568,4.716435000000001,2.7777780000000005,-9.837900000000019,339.9069444444551
2023-03-11 10:57:42,61.57407,2.2280099999999994,1.0967324056933823,4.687499999999999,2.8935190000000004,-8.680599999999998,339.95694444445513
2023-03-11 11:00:41,63.91782,2.256945,1.132475069533062,4.803242,3.0092550000000005,-8.969899999999996,340.00666666667735
2023-03-11 11:03:41,61.19792,2.2280099999999994,1.0967296053999693,5.150464,3.3564800000000004,-11.863399999999984,340.05666666667736
2023-03-11 11:06:39,61.60301,2.228009,1.0967348955683152,5.063658,3.2696810000000003,-10.705999999999989,340.1061111111218
2023-03-11 11:09:41,52.34375,2.1122680000000003,1.0337741438710868,4.890046,3.1828699999999994,-13.59960000000001,340.1566666666773
2023-03-11 11:12:42,50.02894,2.256945,1.105696611911132,4.861112,3.0381929999999997,-15.335699999999974,340.2069444444551
2023-03-11 11:15:42,50.81019,2.3726849999999997,1.1131042479248532,5.179399,3.211805000000001,-16.203699999999998,340.2569444444551
2023-03-11 11:18:41,54.62963,2.4016200000000003,1.09254862650382,4.6875,2.662038,-15.335700000000003,340.3066666666773
2023-03-11 11:21:41,51.96759,2.170139,1.0516057832715646,4.629630000000001,2.8645830000000005,-14.467600000000004,340.3566666666773
2023-03-11 11:24:42,48.87153,2.2858799999999997,1.0287160196641099,4.398149,2.4594899999999997,-16.203699999999998,340.40694444445506
2023-03-11 11:28:03,46.93287,2.256945,1.0781310087434242,4.427084000000001,2.5752310000000005,-15.3356,340.4627777777884
2023-03-11 11:30:42,53.87731,2.4884259999999996,1.0872152811154283,4.311343,2.1701390000000007,-14.467600000000004,340.5069444444551
2023-03-11 11:33:41,52.34375,2.34375,1.1044022262310988,4.369212999999999,2.430554999999999,-15.046199999999999,340.5566666666773
2023-03-11 11:36:42,51.93866,2.4016199999999994,1.1217819936681783,4.456019,2.4594910000000008,-15.9144,340.60694444445505
2023-03-11 11:39:42,47.74305,2.3148149999999994,1.0956734809665496,4.74537,2.835648,-17.071799999999996,340.65694444445506
2023-03-11 11:42:41,51.18634,2.430555,1.0390322137298458,4.6875,2.5752319999999997,-15.046300000000002,340.7066666666773
2023-03-11 11:45:39,50.81019,2.3148149999999994,1.0669106695942996,4.369212999999999,2.430555000000001,-15.914300000000026,340.7561111111217
2023-03-11 11:48:42,48.09028,2.2858799999999997,1.0287181026116259,3.993055,2.054398,-15.046300000000002,340.80694444445504
2023-03-11 11:51:42,60.04051,2.719907,1.302867380442071,4.513889,2.2858789999999996,-13.310200000000009,340.85694444445505
2023-03-11 11:54:42,72.77199,2.6041669999999995,1.1201246217018068,5.729164999999999,3.472218,-10.705999999999989,340.90694444445506
2023-03-11 11:57:42,67.7662,2.3148149999999994,1.123549833494341,5.324072999999999,3.44329,-8.969899999999996,340.9569444444551
2023-03-11 12:00:41,75.4919,2.546296,1.1347839144375087,5.3530050000000005,3.1828689999999993,-7.8125,341.0066666666773
2023-03-11 12:03:41,61.57407,1.9965279999999996,1.0238833337251394,4.80324,3.2407410000000008,-9.259299999999996,341.0566666666773
2023-03-11 12:06:42,56.56829,2.1122679999999994,3.128220072854865,0.868055,3.1828710000000004,-13.020800000000008,341.10694444445505
2023-03-11 12:09:41,63.88889,2.170139,1.1306826150241556,4.716435,3.038195,-8.680499999999995,341.15666666667727
2023-03-11 12:12:41,61.57407,2.1990739999999995,1.0877346059997732,4.658565,2.8935190000000004,-11.28479999999999,341.2066666666773
2023-03-11 12:15:42,64.29398,2.3148149999999994,1.0371493605287976,4.861111,2.8935190000000004,-10.41670000000002,341.25694444445503
2023-03-11 12:18:42,55.7581,2.141203,1.0696503350706656,4.74537,3.038195,-13.888900000000007,341.30694444445504
2023-03-11 12:21:42,53.125,2.256944,1.1324838840748226,5.063657,3.2696810000000003,-13.020800000000008,341.35694444445505
2023-03-11 12:24:39,57.34954,2.430555,1.130431943805182,5.208334,3.1828700000000003,-15.3356,341.40611111112173
2023-03-11 12:27:41,53.09606,2.228009,1.0410370454020954,4.890046,3.038195,-15.046299999999974,341.4566666666773
2023-03-11 12:30:41,48.87153,2.228009,1.0410370454020954,4.484954,2.633103,-15.9144,341.5066666666773
2023-03-11 12:33:42,42.70834,2.141204,1.0427052986597956,4.571759,2.835647,-18.518599999999992,341.55694444445504
2023-03-11 12:36:41,51.96759,2.517361,1.1263828626393901,4.745369999999999,2.6041669999999995,-15.914299999999997,341.60666666667726
2023-03-11 12:39:42,58.8831,2.546296,1.1347818052804306,4.861111,2.6909730000000005,-14.757000000000005,341.656944444455
2023-03-11 12:42:41,49.62384,2.256944,1.0202595433451302,4.571758999999999,2.6620369999999998,-15.046300000000002,341.7066666666772
2023-03-11 12:45:41,50.78125,2.34375,1.0455551012968025,4.600694,2.6041669999999995,-15.335700000000003,341.75666666667723
2023-03-11 12:48:43,45.3993,1.9965279999999996,1.0238824431814542,4.571759,3.009259,-16.203699999999998,341.8072222222328
2023-03-11 12:51:42,47.71412,2.3726849999999997,1.113106225427063,4.716435000000001,2.748843,-17.071799999999996,341.856944444455
2023-03-11 12:54:41,41.92709,2.170139,0.9947282670678095,4.716435000000001,2.8935190000000004,-17.361199999999997,341.9066666666772
2023-03-11 12:57:41,49.24768,2.430555,1.1010415641488198,4.600695,2.546296,-17.071699999999993,341.9566666666772
2023-03-11 13:00:42,49.65278,2.3726849999999997,1.0840285903160278,4.311342,2.3148150000000003,-15.914299999999997,342.006944444455
2023-03-11 13:03:39,56.94444,2.517361,1.1851550500837897,4.398149,2.3148150000000003,-15.046199999999999,342.05611111112165
2023-03-11 13:06:41,57.72569,2.430555,1.1865653655643802,4.890046,2.9224549999999994,-13.888900000000007,342.1066666666772
2023-03-11 13:09:43,65.45139,2.459491,1.0789393650194121,6.16319,4.050929,-12.442199999999985,342.15722222223275
2023-03-11 13:12:42,63.4838,2.4016200000000003,1.0925506810882235,5.324070000000001,3.298609999999999,-11.574100000000016,342.20694444445496
2023-03-11 13:15:42,65.45139,2.3726849999999997,1.0840265468008992,4.918982,2.922453,-11.863399999999984,342.256944444455
2023-03-11 13:18:42,60.82176,2.1990739999999995,1.0323552965336007,4.62963,2.806712,-11.284699999999987,342.306944444455
2023-03-11 13:21:41,56.56829,2.3148149999999994,1.0956725028984515,4.600694,2.6909710000000002,-13.31019999999998,342.3566666666772
2023-03-11 13:24:41,57.75463,2.3148150000000003,1.066909658994093,4.600695,2.6620359999999996,-13.020800000000008,342.4066666666772
2023-03-11 13:27:41,57.75463,2.2858799999999997,1.028717061138541,4.5428239999999995,2.604166,-13.310200000000009,342.4566666666772
2023-03-11 13:30:18,61.60301,2.4016200000000003,1.062290722246114,4.5428239999999995,2.4884259999999996,-13.02079999999998,342.5002777777883
2023-03-11 13:30:42,61.97917,2.3726849999999997,1.0539347080638493,4.5428239999999995,2.517361,-13.020800000000008,342.506944444455
2023-03-11 13:33:41,56.56829,2.228009,1.0693198646661295,4.456018,2.633103,-14.178300000000007,342.5566666666772
2023-03-11 13:36:42,48.09028,2.1122680000000003,1.060560857953729,4.5428239999999995,2.8645829999999997,-15.914299999999997,342.60694444445494
2023-03-11 13:39:42,47.71412,2.170139,1.0516076850004308,4.774305,3.0092600000000003,-16.203699999999998,342.65694444445495
2023-03-11 13:42:39,42.30324,2.170139,1.0516076850004308,4.774305,3.0092600000000003,-17.939899999999994,342.70611111112163
2023-03-11 13:45:42,43.86574,2.2858799999999997,0.9659729864073822,4.600694,2.6041670000000003,-17.93980000000002,342.756944444455
2023-03-11 13:48:41,40.01736,2.3148149999999994,1.0371493605287976,4.079861,2.1122690000000004,-15.914299999999997,342.8066666666772
2023-03-11 13:51:41,43.48959,2.2858799999999997,1.0583139035927343,3.7905089999999992,1.8807869999999998,-17.939899999999994,342.8566666666772
2023-03-11 13:54:41,34.23032,2.1122679999999994,1.033776023415516,3.7615729999999994,2.054399,-17.93979999999999,342.9066666666772
2023-03-11 13:57:41,36.9213,2.34375,1.0754830897206138,3.993054999999999,2.0254629999999993,-18.518500000000017,342.9566666666772
2023-03-11 14:00:41,39.61227,2.4016200000000003,1.1501087038364493,4.253472,2.2858799999999997,-18.51849999999999,343.00666666667723
2023-03-11 14:03:41,42.33218,2.256945,0.9578772781697874,4.137731,2.170139,-18.22919999999999,343.05666666667724
2023-03-11 14:06:41,39.23611,2.1990749999999997,0.9416095001941908,3.819444999999999,1.9097209999999993,-17.93979999999999,343.10666666667726
2023-03-11 14:09:41,44.61805,2.34375,1.0754820735284847,3.530093,1.5624999999999991,-18.518500000000017,343.15666666667727
2023-03-11 14:12:41,41.92709,2.1990749999999997,1.0032655710289697,3.5011579999999993,1.649305,-17.071799999999996,343.2066666666773
2023-03-11 14:15:41,33.44907,2.1122689999999995,1.0061447312291716,3.530093,1.7939809999999996,-19.09729999999999,343.2566666666773
2023-03-11 14:18:42,33.44907,2.228009,1.0410350581123822,3.732639,1.8807859999999996,-17.650499999999994,343.30694444445504
2023-03-11 14:22:01,41.17477,2.3726849999999997,1.0840285903160278,3.9351849999999997,1.9386580000000002,-18.80789999999996,343.36222222223284
2023-03-11 14:24:42,45.8044,2.343749,1.0754827939410974,3.819444,1.8518530000000002,-17.361199999999997,343.40694444445506
2023-03-11 14:27:41,58.91204,2.6620369999999998,1.5789847404899968,5.381939999999999,3.5590330000000003,-14.178200000000004,343.4566666666773
2023-03-11 14:30:41,61.60301,2.228009,1.0410370454020954,4.745369999999999,2.8935189999999995,-10.995299999999986,343.5066666666773
2023-03-11 14:33:41,55.03472,2.228009,1.0410370454020954,4.5428239999999995,2.6909729999999996,-13.599599999999953,343.5566666666773
2023-03-11 14:36:18,56.97338,2.3148150000000003,1.066911680193312,4.5428239999999995,2.6041669999999995,-13.31019999999998,343.6002777777884
2023-03-11 14:36:42,57.34954,2.3148150000000003,1.066911680193312,4.5428239999999995,2.6041669999999995,-11.863500000000016,343.60694444445505
2023-03-11 14:39:42,55.43981,2.2280099999999994,1.0693182460628978,4.513889,2.6909710000000002,-13.020800000000008,343.65694444445506
2023-03-11 14:42:18,55.43981,2.256945,1.0496892875615396,4.427084,2.546297,-14.178200000000032,343.7002777777884
2023-03-11 14:42:41,55.41088,2.2858799999999997,1.0583139035927343,4.456018,2.546296000000001,-14.467599999999976,343.7066666666773
2023-03-11 14:45:41,54.65856,2.2858799999999997,1.0869155931503487,4.282408,2.4016200000000003,-13.310199999999952,343.7566666666773
2023-03-11 14:48:41,58.50694,2.430555,1.0706235777735873,4.253472,2.17014,-14.75690000000003,343.8066666666773
2023-03-11 14:51:41,60.04051,2.2858799999999997,1.0583139035927343,4.0509260000000005,2.141204000000001,-13.599500000000006,343.8566666666773
2023-03-11 14:54:41,51.18634,2.141203,1.0149118429866628,4.137731,2.372686,-14.178299999999979,343.9066666666773
2023-03-11 14:57:41,50.02894,2.2858799999999997,1.0869165658357303,4.3402769999999995,2.4594900000000006,-15.335699999999974,343.95666666667734
2023-03-11 15:00:39,45.02315,2.1990739999999995,1.060478392091213,4.484953,2.6909730000000005,-17.36110000000002,344.00611111112175
2023-03-11 15:03:41,39.61227,2.170139,0.9947262318951781,4.398149,2.5752309999999996,-17.36110000000002,344.0566666666773
2023-03-11 15:06:41,37.29745,2.256945,0.9897104289705687,4.398149,2.4594900000000006,-17.93979999999999,344.1066666666773
2023-03-11 15:09:41,39.23611,2.3148150000000003,0.9740445653178045,4.108796,2.083334,-17.071799999999996,344.1566666666773
2023-03-11 15:12:40,41.95602,2.2858799999999997,0.9979928719009642,3.703704,1.7361110000000002,-16.782500000000027,344.20638888889954
