Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-11 15:15:41,36.54514,2.170139,1.023648168870529,3.530093,1.7361109999999993,-19.386599999999987,344.2566666666773
2023-03-11 15:18:40,33.07291,2.170139,0.9947282670678095,3.616898,1.7939819999999997,-19.097200000000043,344.3063888888995
2023-03-11 15:21:40,33.07291,2.256945,1.1056984892260133,3.6747679999999994,1.851850999999999,-19.386599999999987,344.3563888888995
2023-03-11 15:24:41,39.61227,2.4016209999999996,1.0925489205231194,3.8483799999999997,1.8229170000000003,-18.22919999999999,344.40666666667727
2023-03-11 15:27:41,40.01736,2.256945,0.989711505891957,3.645834,1.7071759999999996,-17.650499999999994,344.4566666666773
2023-03-11 15:30:41,36.9213,2.170139,0.9947282670678095,3.4722219999999995,1.6493059999999993,-19.965299999999985,344.5066666666773
2023-03-11 15:33:41,31.53935,2.170139,0.9947282670678095,3.3564809999999996,1.5335649999999994,-19.386599999999987,344.5566666666773
2023-03-11 15:36:41,32.69676,2.2280099999999994,1.0693192078971734,3.414352,1.5914349999999997,-19.097200000000015,344.6066666666773
2023-03-11 15:39:39,34.60648,2.256945,1.049687288908861,3.5590289999999998,1.6782399999999997,-19.96519999999998,344.65611111112173
2023-03-11 15:42:41,35.01157,2.3148150000000003,1.066910669594298,3.5879630000000002,1.6493049999999991,-19.386499999999984,344.7066666666773
2023-03-11 15:45:41,38.85995,2.4016200000000003,1.09254862650382,3.4432869999999998,1.4178249999999997,-18.22919999999999,344.7566666666773
2023-03-11 15:48:42,49.65278,2.6041670000000003,1.3966780975074857,4.282408,2.3148149999999994,-16.782399999999996,344.80694444445504
2023-03-11 15:52:02,61.60301,2.4016200000000003,1.09254862650382,5.034722,3.0092600000000003,-11.574000000000012,344.8625000000106
2023-03-11 15:54:41,60.4456,2.2858799999999997,1.0869165658357285,4.716435000000001,2.835648,-11.284700000000015,344.90666666667727
2023-03-11 15:57:41,56.97338,2.2858799999999997,1.0869155931503487,4.600695,2.719907,-12.442199999999985,344.9566666666773
2023-03-11 16:00:41,56.59722,2.2858799999999997,1.028717061138541,4.5428239999999995,2.604166,-12.731599999999986,345.0066666666773
2023-03-11 16:03:41,55.81597,2.2858799999999997,1.0583139035927343,4.456018,2.546296000000001,-13.02079999999998,345.0566666666773
2023-03-11 16:06:40,53.87731,2.256945,1.0202588005329818,4.398149,2.4884249999999994,-13.888899999999978,345.1063888888995
2023-03-11 16:09:41,55.81597,2.3148150000000003,1.0669106695942998,4.340278,2.4016200000000003,-13.31019999999998,345.15666666667727
2023-03-11 16:12:41,55.03472,2.34375,1.0754830897206138,4.3402769999999995,2.3726849999999997,-15.625100000000003,345.2066666666773
2023-03-11 16:15:41,37.32639,2.1122680000000003,1.0337750836438049,4.311342,2.6041670000000003,-19.675999999999988,345.2566666666773
2023-03-11 16:18:39,33.07291,2.1122680000000003,0.9170194441053443,3.8483800000000006,2.0254639999999995,-18.22920000000002,345.3061111111217
2023-03-11 16:21:44,34.23032,2.2858799999999997,1.028717061138541,3.703704,1.7650460000000008,-17.93979999999999,345.3575000000106
2023-03-11 16:24:41,36.16898,2.3148150000000003,1.0371483131617414,3.703704,1.7361110000000002,-18.807800000000015,345.40666666667727
2023-03-11 16:27:41,33.85416,2.2858799999999997,0.9979928719009642,3.6747680000000003,1.7071750000000003,-18.80789999999999,345.4566666666773
2023-03-11 16:30:41,37.32639,2.3148149999999994,1.0371493605287976,3.414352,1.4467600000000003,-17.361199999999968,345.5066666666773
2023-03-11 16:33:42,36.9213,2.256945,1.0496892875615396,3.3854169999999995,1.5046299999999997,-18.807900000000018,345.55694444445504
2023-03-11 16:36:41,36.54514,2.2280099999999994,1.041037344893117,3.414352,1.5625000000000009,-17.361099999999993,345.60666666667726
2023-03-11 16:39:41,32.69676,2.2280099999999994,1.1233633225899562,3.645834,1.8807859999999996,-19.96519999999998,345.65666666667727
2023-03-11 16:42:41,36.9213,2.3148149999999994,1.0669116801933116,3.9641209999999996,2.0254640000000004,-17.650500000000022,345.7066666666773
2023-03-11 16:45:40,35.76389,2.1990739999999995,1.003265276429798,4.02199,2.1701380000000006,-18.807900000000018,345.7563888888995
2023-03-11 16:48:41,38.88889,2.343749,1.0144816400669596,3.8773139999999993,1.8518530000000002,-19.097199999999987,345.80666666667724
2023-03-11 16:51:40,39.6412,2.1990739999999995,0.9730714465434571,3.587962,1.7071750000000003,-18.51849999999999,345.85638888889946
2023-03-11 16:54:40,41.92709,2.256945,1.0202608716314945,3.414352,1.5046299999999997,-17.36110000000002,345.90638888889947
2023-03-11 16:57:39,40.39352,2.256945,1.0496892875615396,3.4722219999999995,1.5914349999999997,-18.80789999999999,345.9561111111217
2023-03-11 17:00:40,30.7581,2.170139,1.0516076850004308,3.7326379999999997,1.967593,-19.386599999999987,346.00638888889944
2023-03-11 17:03:41,31.16319,2.3148150000000003,1.0371472657933283,3.8483800000000006,1.8807859999999996,-20.254699999999985,346.0566666666772
2023-03-11 17:06:41,33.85416,2.3148150000000003,1.066911680193312,3.90625,1.967593,-19.675899999999984,346.1066666666772
2023-03-11 17:09:41,38.0787,2.459491,1.0789307538677122,3.90625,1.7939810000000005,-17.361099999999993,346.1566666666772
2023-03-11 17:12:41,36.9213,2.2280099999999994,0.9497558882652333,3.5011579999999993,1.5625000000000009,-17.93979999999999,346.2066666666772
2023-03-11 17:15:41,31.56828,2.083334,0.9394711685748112,3.240741,1.475695,-18.22919999999999,346.25666666667723
2023-03-11 17:18:41,30.38194,2.256945,1.078131008743425,3.2118059999999993,1.359953,-19.097199999999987,346.30666666667724
2023-03-11 17:21:41,31.16319,2.2280099999999994,1.0693182460628978,3.5011579999999993,1.6782399999999997,-19.675999999999988,346.35666666667726
2023-03-11 17:24:41,34.23032,2.228009,1.0117769037049604,3.587962,1.7071759999999996,-18.807799999999986,346.40666666667727
2023-03-11 17:27:41,34.63541,2.2280099999999994,1.04103535760301,3.5590289999999998,1.7071750000000003,-19.09729999999996,346.4566666666773
2023-03-11 17:30:42,32.69676,2.2280099999999994,1.04103535760301,3.5590289999999998,1.7071750000000003,-17.650400000000047,346.50694444445503
2023-03-11 17:33:40,34.23032,2.256945,0.989711505891957,3.5011579999999993,1.5624999999999991,-19.386599999999987,346.55638888889945
2023-03-11 17:36:39,32.69676,2.256945,1.0496892875615396,3.414352,1.5335650000000003,-18.80789999999999,346.60611111112166
2023-03-11 17:39:41,32.69676,2.2280099999999994,1.0117771973651233,3.3564809999999996,1.4756939999999998,-19.675899999999984,346.6566666666772
2023-03-11 17:42:42,31.16319,2.2280099999999994,1.041037344893117,3.2696759999999996,1.4178240000000004,-19.386500000000012,346.70694444445496
2023-03-11 17:45:40,30.7581,2.2280099999999994,1.041037344893117,3.327545999999999,1.4756939999999998,-19.09730000000002,346.7563888888994
2023-03-11 17:51:40,33.85416,2.256945,1.0496892875615396,3.3854169999999995,1.5046299999999997,-19.097199999999987,346.7563888888994
2023-03-11 17:54:40,31.53935,2.256945,1.0202608716314945,3.3564809999999996,1.4467589999999992,-20.83340000000001,346.7563888888994
2023-03-11 18:03:41,30.38194,2.2858789999999996,1.086916262719424,3.3564809999999996,1.4756950000000009,-20.54400000000004,346.7563888888994
2023-03-11 18:06:41,35.01157,2.314814,1.0371490695861694,3.385416,1.4178249999999997,-18.518500000000017,346.7563888888994
2023-03-11 18:09:42,33.85416,2.2280099999999994,0.9814056865545888,3.240741,1.3310190000000004,-17.93979999999999,346.7563888888994
2023-03-11 18:12:41,30.38194,2.170139,0.9647120917807775,3.1539349999999997,1.3020829999999997,-18.518500000000017,346.7563888888994
2023-03-11 18:18:42,30.7581,2.2858789999999996,1.0287167693064405,3.4722219999999995,1.5335650000000003,-21.12270000000001,346.7563888888994
2023-03-11 18:21:42,34.23032,2.3148149999999994,1.0062491665218354,3.530093,1.5335650000000003,-20.25460000000004,346.7563888888994
2023-03-11 18:24:41,37.32639,2.314814,1.006248881610595,3.3564809999999996,1.3599539999999992,-18.51849999999996,346.7563888888994
2023-03-11 18:27:41,33.85416,2.141203,0.9563254760753938,3.1828699999999994,1.359954,-17.650499999999965,346.7563888888994
2023-03-11 18:36:41,31.16319,2.2858789999999996,1.086915290034229,3.501157,1.6203700000000003,-19.965300000000013,346.7563888888994
2023-03-11 18:39:41,32.69676,2.228009,1.0117748445181092,3.530093,1.6493049999999991,-19.676000000000045,346.7563888888994
2023-03-11 18:42:41,34.23032,2.2858789999999996,0.9979925861309112,3.3564809999999996,1.3888889999999998,-18.807800000000043,346.7563888888994
2023-03-11 18:45:41,31.53935,2.1990739999999995,0.9730714465434581,3.1828699999999994,1.3020830000000005,-18.80789999999996,346.7563888888994
2023-03-11 18:48:41,31.16319,2.1990739999999995,1.0323572723996293,3.096064,1.273148,-19.09730000000002,346.7563888888994
2023-03-11 18:51:42,30.00578,2.1990739999999995,1.060477435727676,3.096064,1.3020830000000005,-19.675999999999988,346.7563888888994
2023-03-11 18:57:42,30.7581,2.256944,1.1056981798280994,3.3564810000000005,1.5335650000000003,-20.54400000000001,346.7563888888994
2023-03-11 19:00:43,30.7581,2.256944,1.0496879896979716,3.4722220000000004,1.5914349999999997,-18.518500000000017,346.7563888888994
2023-03-11 19:03:41,33.07291,2.170139,1.0236491510599572,3.3564810000000005,1.5625000000000009,-19.386599999999987,346.7563888888994
2023-03-11 19:06:41,30.38194,2.170139,0.9647120917807775,3.29861,1.446758,-20.25460000000004,346.7563888888994
2023-03-11 19:09:41,31.53935,2.256944,1.020260578893514,3.1539349999999997,1.2442140000000004,-19.097199999999987,346.7563888888994
2023-03-12 02:33:42,30.00578,1.9097220000000004,0.9165586909372864,2.719907,1.157407,-20.25460000000004,346.7563888888994
2023-03-12 02:36:42,30.78703,1.851852,0.9519251556347375,2.6041670000000003,1.157407,-21.122600000000034,346.7563888888994
2023-03-12 02:39:41,31.16319,1.765047,0.9239976623859668,2.5752319999999997,1.2152769999999995,-19.097199999999987,346.7563888888994
2023-03-12 02:43:00,31.16319,1.765047,0.9239976623859668,2.5752319999999997,1.2152769999999995,-19.965299999999985,346.7563888888994
2023-03-12 02:45:42,31.16319,1.765047,0.9239976623859668,2.5752319999999997,1.2152769999999995,-19.965299999999985,346.7563888888994
2023-03-12 02:48:40,31.16319,1.765047,0.871989360564218,2.5752319999999997,1.157407,-19.097200000000015,346.7563888888994
2023-03-12 02:51:40,31.16319,1.7939820000000006,0.8809747860290568,2.6041670000000003,1.157407,-19.675900000000013,346.7563888888994
2023-03-12 05:06:41,30.00578,2.0833330000000005,0.9973479785894755,2.8645830000000005,1.157407,-19.386499999999984,346.7563888888994
2023-03-12 05:10:02,30.00578,2.0833330000000005,0.9973479785894755,2.8645830000000005,1.157407,-20.83330000000001,346.7563888888994
2023-03-12 05:12:41,30.00578,2.0833330000000005,0.9973479785894755,2.8645830000000005,1.157407,-20.54400000000001,346.7563888888994
2023-03-12 05:15:41,30.00578,2.0833330000000005,0.9689430362638016,2.8935180000000003,1.157407,-19.097199999999987,346.7563888888994
2023-03-12 06:27:41,30.00578,1.967593,0.961849927792076,2.748843,1.157407,-19.386600000000016,346.7563888888994
2023-03-12 06:31:02,30.00578,1.967593,0.961849927792076,2.748843,1.157407,-21.412000000000006,346.7563888888994
2023-03-12 06:33:41,30.38194,1.967593,0.961849927792076,2.748843,1.157407,-18.80789999999999,346.7563888888994
2023-03-12 06:51:41,30.00578,1.9097220000000004,0.9439041177273082,2.6909720000000004,1.157407,-19.097199999999987,346.7563888888994
2023-03-12 07:00:42,30.38194,1.9097229999999996,0.9165589960012793,2.748843,1.1863420000000007,-20.254599999999982,346.7563888888994
2023-03-12 07:10:03,30.78703,1.9097229999999996,0.9439044290071353,2.719908,1.1863420000000007,-20.25460000000001,346.7563888888994
2023-03-12 07:21:41,30.7581,2.0254630000000002,0.9796626613244406,2.719908,1.070602,-21.70139999999998,346.7563888888994
2023-03-12 07:24:41,32.69676,1.9386580000000002,0.9528941235226839,2.719908,1.157407,-19.675899999999984,346.8063888888994
2023-03-12 07:27:40,32.69676,1.9386580000000002,0.9528941235226839,2.719908,1.157407,-19.386599999999987,346.8561111111216
2023-03-12 07:30:41,33.44907,2.054398,0.9885209272357327,2.719908,1.0416670000000003,-19.386599999999987,346.90638888889936
2023-03-12 07:33:41,34.63541,2.054398,1.093066976928239,3.0092589999999992,1.4467599999999994,-18.80789999999999,346.95638888889937
2023-03-12 07:36:41,40.42245,1.9675919999999998,0.9886427399088483,3.298611,1.7361110000000002,-18.80789999999996,347.0063888888994
2023-03-12 07:39:41,33.85416,1.8229160000000002,0.9167239191572388,3.1828700000000003,1.7361109999999993,-20.54389999999998,347.0563888888994
2023-03-12 07:42:41,33.47801,1.8807870000000007,1.059142043621136,3.1828710000000004,1.8229169999999995,-20.254599999999982,347.1063888888994
2023-03-12 07:45:41,38.0787,1.9675920000000007,1.0398862215294793,3.8194440000000007,2.3148150000000003,-19.675899999999984,347.1563888888994
2023-03-12 07:48:41,42.70834,1.9965270000000004,0.8838516614335153,3.703704,1.9965290000000007,-18.80789999999999,347.2063888888994
2023-03-12 07:51:41,37.32639,1.8229160000000002,0.8899242598124087,3.0671290000000004,1.5914359999999999,-18.80789999999999,347.25638888889944
2023-03-12 07:54:39,36.9213,1.9097220000000004,0.9165586909372864,2.835648,1.273148,-18.229100000000017,347.30583333334386
2023-03-12 07:57:42,30.78703,1.6782399999999997,0.8957104258589923,2.748842,1.475695,-20.254699999999985,347.3566666666772
2023-03-12 08:00:41,31.53935,1.9386580000000002,1.0053383405179406,2.951389,1.4467589999999992,-19.676000000000016,347.4063888888994
2023-03-12 08:03:41,31.16319,1.9097229999999996,0.9703557226036438,3.1828709999999996,1.6782399999999997,-19.097199999999987,347.4563888888994
2023-03-12 08:06:42,34.23032,2.0254629999999993,1.0067952638775377,3.3854159999999993,1.765047,-18.80789999999999,347.5066666666772
2023-03-12 08:09:41,38.0787,2.0254630000000002,0.9224999173367934,3.385416,1.6782399999999997,-18.807900000000018,347.5563888888994
2023-03-12 08:12:42,34.63541,1.9097229999999996,0.9439044290071353,2.951389,1.4178230000000003,-19.676000000000016,347.60666666667714
2023-03-12 08:15:41,33.47801,1.9386580000000002,0.9528950585643119,2.8067130000000002,1.2442129999999993,-19.96520000000001,347.65638888889936
2023-03-12 08:18:41,33.44907,1.880788,0.9866501907605828,2.7777779999999996,1.3310180000000003,-20.833300000000037,347.70638888889937
2023-03-12 08:21:41,32.69676,1.9965279999999996,0.9707734940328784,3.0092589999999992,1.3888889999999998,-19.097200000000015,347.7563888888994
2023-03-12 08:24:42,31.16319,1.967593,1.0146280178554752,3.0960649999999994,1.5624999999999991,-18.807900000000018,347.80666666667713
2023-03-12 08:27:41,33.47801,1.9965279999999996,1.023881552636898,3.2696759999999996,1.7071750000000003,-18.80789999999999,347.85638888889935
2023-03-12 08:30:41,31.53935,2.0254630000000002,0.9796626613244397,3.298611,1.6493049999999991,-18.807900000000018,347.90638888889936
2023-03-12 08:33:39,31.53935,2.0833330000000005,0.9973489433561669,3.2407400000000006,1.5335650000000003,-19.097200000000015,347.9558333333438
2023-03-12 08:36:41,37.32639,2.1990740000000004,1.0032663000352011,3.0671299999999997,1.2152789999999998,-20.83340000000001,348.0063888888993
2023-03-12 08:39:41,33.47801,2.0254630000000002,0.9796626613244406,2.951389,1.3020829999999997,-19.386600000000016,348.05638888889933
2023-03-12 08:48:41,32.69676,2.228009,1.0967311618537863,3.5300920000000007,1.7361110000000002,-19.675899999999984,348.05638888889933
2023-03-12 08:51:41,36.54514,2.2858790000000004,1.0287167693064407,3.5590280000000005,1.6203710000000004,-18.22920000000002,348.05638888889933
2023-03-12 08:54:41,38.0787,2.1701390000000007,0.9647120917807777,3.2696750000000003,1.4178229999999994,-18.807800000000015,348.05638888889933
2023-03-12 08:57:41,32.69676,2.0833330000000005,0.9973489433561659,3.0381940000000007,1.3310189999999995,-18.807900000000018,348.05638888889933
2023-03-12 09:00:41,30.38194,2.141204,1.014911169030366,3.009259,1.244212,-20.543999999999983,348.05638888889933
2023-03-12 09:06:45,34.63541,2.3148150000000003,1.123546037403182,3.327546000000001,1.4467590000000001,-19.675999999999988,348.05638888889933
2023-03-12 09:09:41,38.0787,2.2569440000000007,1.0496889890235288,3.298611,1.4178249999999997,-19.675900000000013,348.05638888889933
2023-03-12 09:12:40,35.01157,2.1122680000000003,1.0061444277438958,3.1828700000000003,1.4467590000000001,-18.518500000000017,348.05638888889933
2023-03-12 09:18:41,30.00578,2.1990740000000004,1.0877346059997737,3.327546,1.5624999999999991,-20.254699999999985,348.05638888889933
2023-03-12 09:21:41,33.07291,2.256944,1.0781326392094155,3.616897,1.765047,-19.676000000000016,348.05638888889933
2023-03-12 09:24:41,34.63541,2.1990740000000004,1.0032652764297982,3.5879630000000002,1.7361110000000002,-19.097199999999987,348.05638888889933
2023-03-12 09:27:42,38.0787,2.256944,1.0202605788935133,3.29861,1.3888889999999998,-18.518500000000017,348.05638888889933
2023-03-12 09:30:41,33.85416,2.141204,1.0427062439944,3.0671290000000004,1.3310180000000003,-20.543900000000008,348.05638888889933
2023-03-12 09:33:41,31.53935,2.170139,1.02364816887053,3.038194,1.244212,-18.22919999999999,348.05638888889933
2023-03-12 09:39:41,31.16319,2.1990740000000004,1.0877346059997737,3.3564810000000005,1.5914349999999997,-19.097199999999987,348.05638888889933
2023-03-12 09:42:42,32.69676,2.2858789999999996,1.086915290034229,3.4722219999999995,1.5914349999999997,-19.386500000000012,348.05638888889933
2023-03-12 09:45:42,34.23032,2.343749,1.0754817777491612,3.501157,1.5335649999999994,-19.965300000000013,348.05638888889933
2023-03-12 09:48:40,38.0787,2.343749,1.0144805445265144,3.3275449999999998,1.3020829999999997,-19.097200000000015,348.05638888889933
2023-03-12 09:51:39,35.01157,2.170139,1.0236491510599564,3.096064,1.3020829999999997,-19.675900000000013,348.05638888889933
2023-03-12 10:00:41,33.07291,2.2858789999999996,1.1146361960308369,3.616898,1.765047,-19.675899999999984,348.05638888889933
2023-03-12 10:04:03,34.23032,2.228009,1.0410370454020954,3.6747679999999994,1.8229169999999995,-17.65040000000002,348.05638888889933
2023-03-12 10:06:41,35.01157,2.228009,0.9814043283713756,3.4722219999999995,1.5624999999999991,-17.650499999999965,348.05638888889933
2023-03-12 10:09:41,34.63541,2.228009,1.0117769037049613,3.1828699999999994,1.3020839999999998,-19.097199999999987,348.05638888889933
2023-03-12 10:12:40,34.63541,2.1990739999999995,1.032356284467194,3.0671289999999996,1.244212,-18.51849999999999,348.05638888889933
2023-03-12 10:18:41,30.38194,2.2858789999999996,1.1146361960308369,3.385416,1.5335650000000003,-19.09729999999996,348.05638888889933
2023-03-12 10:22:02,33.07291,2.2858789999999996,1.1146361960308369,3.616898,1.765047,-17.93980000000002,348.05638888889933
2023-03-12 10:24:41,36.54514,2.34375,1.0754830897206138,3.6458329999999997,1.6782409999999999,-17.93979999999999,348.05638888889933
2023-03-12 10:27:40,38.85995,2.228009,0.9814043283713756,3.3275449999999998,1.4178229999999994,-17.071799999999996,348.05638888889933
2023-03-12 10:30:39,36.9213,2.1990739999999995,1.0323572723996293,3.096064,1.273148,-18.22909999999999,348.05638888889933
2023-03-12 10:33:41,32.69676,2.1990749999999997,1.0877349174394588,3.0960649999999994,1.3310180000000003,-19.965300000000013,348.05638888889933
2023-03-12 10:39:40,32.69676,2.2858789999999996,1.1146352521762155,3.530093,1.6782410000000008,-18.80789999999999,348.05638888889933
2023-03-12 10:42:41,31.16319,2.228009,1.0693179409989906,3.616898,1.7939809999999996,-18.80789999999999,348.1066666666771
2023-03-12 10:45:42,38.0787,2.4016209999999996,1.030872227601206,3.616898,1.5335640000000001,-19.097199999999987,348.15694444445484
2023-03-12 10:48:41,36.16898,2.256945,0.989711505891957,3.3564809999999996,1.4178229999999994,-19.965299999999985,348.20666666667705
2023-03-12 10:51:41,33.44907,2.1990749999999997,1.0032655710289697,3.1828709999999996,1.3310180000000003,-20.254599999999982,348.25666666667706
2023-03-12 10:54:41,30.00578,2.1990749999999997,1.0604777417927527,3.240741,1.4467590000000001,-21.12269999999998,348.3066666666771
2023-03-12 10:57:41,33.44907,2.3148149999999994,1.1235450883780165,3.5011579999999993,1.6203700000000003,-20.25460000000001,348.3566666666771
2023-03-12 11:00:42,35.76389,2.256945,1.0781310087434242,3.5590289999999998,1.7071759999999996,-17.93979999999999,348.40694444445484
2023-03-12 11:03:41,34.23032,2.2280099999999994,0.9814046159057401,3.5011579999999993,1.5914349999999997,-19.097200000000015,348.45666666667705
2023-03-12 11:06:42,30.7581,2.170139,1.0236491510599572,3.327545999999999,1.5335649999999994,-19.965299999999985,348.5069444444548
2023-03-12 11:09:39,33.07291,2.256945,1.0781329432909648,3.3564809999999996,1.5046299999999997,-19.386500000000012,348.5561111111215
2023-03-12 11:12:41,31.16319,2.256945,1.0496892875615396,3.4722219999999995,1.5914349999999997,-18.51849999999999,348.60666666667703
2023-03-12 11:15:41,33.85416,2.3148149999999994,1.0669116801933116,3.4722219999999995,1.5335650000000003,-18.518599999999992,348.65666666667704
2023-03-12 11:18:41,36.54514,2.3726849999999997,1.0539357671295715,3.4722219999999995,1.4467599999999994,-19.96520000000001,348.70666666667705
2023-03-12 11:21:41,34.63541,2.2280099999999994,0.9814046159057401,3.3854169999999995,1.4756939999999998,-18.807900000000018,348.75666666667706
2023-03-12 11:24:42,33.47801,2.1990739999999995,1.060477435727676,3.211805,1.4178240000000004,-19.386599999999987,348.8069444444548
2023-03-12 11:27:41,31.53935,2.1990739999999995,1.087735534175407,3.3275449999999998,1.5625000000000009,-19.097200000000015,348.85666666667703
2023-03-12 11:30:41,30.38194,2.228009,1.0693179409989906,3.4722219999999995,1.6493049999999991,-19.097199999999987,348.90666666667704
2023-03-12 11:33:41,34.23032,2.314814,1.095672200730251,3.530093,1.6203709999999996,-20.54400000000001,348.95666666667705
2023-03-12 11:36:41,35.76389,2.228009,1.0117758741121978,3.616898,1.7361110000000002,-18.807900000000018,349.00666666667706
2023-03-12 11:40:03,37.32639,2.2858789999999996,0.9659727070373204,3.4432859999999996,1.4467600000000003,-18.807800000000015,349.0627777777882
2023-03-12 11:42:42,31.53935,2.141203,0.9563265277095532,3.211805,1.38889,-18.22920000000002,349.1069444444549
2023-03-12 11:45:40,30.7581,2.1990739999999995,1.0604764793631098,3.2407399999999997,1.446758,-18.807900000000018,349.1563888888993
2023-03-12 11:48:39,31.16319,2.2858789999999996,1.0583136059906315,3.3564809999999996,1.4467600000000003,-18.807799999999986,349.1563888888993
2023-03-12 11:51:41,35.01157,2.314814,1.0669113835105402,3.414351,1.475695,-18.518400000000014,349.20694444445485
2023-03-12 11:54:41,36.9213,2.1990740000000004,1.0323572723996304,3.3564810000000005,1.5335650000000003,-18.229100000000017,349.25694444445486
2023-03-12 11:57:41,33.85416,2.170139,1.0236491510599572,3.327546,1.5335650000000003,-18.807800000000015,349.30694444445487
2023-03-12 12:00:41,31.53935,2.1122680000000003,1.0337760234155162,3.29861,1.5914359999999999,-18.22920000000002,349.3569444444549
2023-03-12 12:03:40,31.53935,2.1990739999999995,1.0604764793631098,3.4722219999999995,1.6782399999999997,-19.386500000000012,349.4066666666771
2023-03-12 12:06:41,31.53935,2.256945,1.1056984892260133,3.4722219999999995,1.6493049999999991,-20.25460000000001,349.45694444445485
2023-03-12 12:09:41,33.85416,2.2280099999999994,0.8446850442960638,3.7905100000000003,1.7650460000000008,-19.386599999999987,349.50694444445486
2023-03-12 12:12:41,35.76389,2.2280099999999994,1.041037344893117,3.3854169999999995,1.5335650000000003,-17.650499999999994,349.55694444445487
2023-03-12 12:15:41,33.85416,2.170139,0.9947282670678105,3.1828699999999994,1.359954,-19.09730000000002,349.6069444444549
2023-03-12 12:18:41,31.16319,2.256945,1.1324805469761732,3.3564809999999996,1.5624999999999991,-18.80789999999999,349.6569444444549
2023-03-12 12:21:41,34.60648,2.256945,1.0781310087434242,3.530093,1.6782399999999997,-18.22909999999999,349.7069444444549
2023-03-12 12:24:41,33.85416,2.256945,1.0781310087434242,3.5590289999999998,1.7071759999999996,-19.675899999999984,349.7569444444549
2023-03-12 12:27:38,35.76389,2.256945,1.0202608716314945,3.4722219999999995,1.5624999999999991,-19.675999999999988,349.8061111111216
2023-03-12 12:30:41,36.54514,2.256945,1.0496892875615396,3.3854169999999995,1.5046299999999997,-18.518599999999992,349.85694444445494
2023-03-12 12:33:41,33.07291,2.1990749999999997,0.9730727993290657,3.327545999999999,1.4467590000000001,-19.097200000000015,349.90694444445495
2023-03-12 12:36:41,31.16319,2.2280099999999994,1.0693182460628978,3.2696759999999996,1.446758,-18.80789999999999,349.95694444445496
2023-03-12 12:39:41,32.7257,2.4016200000000003,1.1501087038364493,3.530092,1.5624999999999991,-19.96520000000001,350.006944444455
2023-03-12 12:42:41,37.29745,2.34375,1.0455529948332718,3.5590289999999998,1.5624999999999991,-19.097200000000015,350.056944444455
2023-03-12 12:45:41,35.76389,2.1990749999999997,1.0323575728613132,3.3854169999999995,1.5625,-19.09729999999999,350.106944444455
2023-03-12 12:48:42,30.38194,2.170139,1.0236491510599572,3.2696759999999996,1.475695,-19.386499999999984,350.15722222223275
2023-03-12 12:51:42,30.7581,2.256945,1.078131976017716,3.414352,1.5624999999999991,-18.80789999999999,350.20722222223276
2023-03-12 12:54:41,32.69676,2.256945,1.0496892875615396,3.616898,1.7361110000000002,-18.807900000000018,350.256944444455
2023-03-12 12:57:41,35.76389,2.3148149999999994,0.9740434273763275,3.530093,1.5046299999999997,-18.807800000000015,350.306944444455
2023-03-12 13:00:41,32.69676,2.1990749999999997,1.032356584928679,3.240741,1.4178230000000003,-18.807900000000018,350.356944444455
2023-03-12 13:03:41,30.7581,2.2280099999999994,1.0117761677721544,3.1828709999999996,1.3020830000000005,-19.675900000000013,350.406944444455
2023-03-12 13:12:41,33.07291,2.4016200000000003,1.09254862650382,3.4432869999999998,1.4178249999999997,-19.965300000000013,350.406944444455
2023-03-12 13:15:41,35.76389,2.3726849999999997,1.0226893854772434,3.3854159999999993,1.3310190000000004,-19.965299999999985,350.406944444455
2023-03-12 13:18:41,31.16319,2.256945,1.020259836082906,3.240741,1.3310180000000003,-20.25460000000001,350.406944444455
2023-03-12 13:24:41,30.00578,2.3148150000000003,1.1235469864273984,3.414351,1.5335650000000003,-20.25460000000001,350.406944444455
2023-03-12 13:27:42,33.85416,2.459491,1.1095132730683681,3.5879630000000002,1.5046289999999996,-19.386500000000012,350.406944444455
2023-03-12 13:30:42,35.01157,2.3148150000000003,1.037149360528798,3.530092,1.5624999999999991,-20.25460000000001,350.406944444455
2023-03-12 13:33:42,32.69676,2.256945,1.020259836082906,3.327546,1.4178230000000003,-19.097199999999987,350.406944444455
2023-03-12 13:36:41,31.16319,2.228009,1.0117758741121978,3.240741,1.359954,-20.25460000000001,350.406944444455
2023-03-12 13:45:38,33.85416,2.34375,1.0455540480657202,3.5011579999999993,1.5046299999999997,-19.386599999999987,350.406944444455
2023-03-12 13:48:41,35.01157,2.2280099999999994,0.9814056865545897,3.4722219999999995,1.5625000000000009,-20.254700000000014,350.45777777778835
2023-03-12 13:51:41,33.47801,2.2280099999999994,1.0117761677721544,3.2696759999999996,1.3888880000000006,-17.650500000000022,350.50777777778836
2023-03-12 13:54:41,33.85416,2.3148149999999994,1.0956734809665505,3.240741,1.3310190000000004,-17.939899999999994,350.5577777777884
2023-03-12 13:57:42,31.53935,2.2858799999999997,1.0869175385200578,3.414351,1.5335650000000003,-18.807900000000018,350.6080555555661
2023-03-12 14:00:41,30.38194,2.3148150000000003,1.066911680193312,3.4722220000000004,1.5335650000000003,-18.518500000000017,350.65777777778834
2023-03-12 14:03:41,30.38194,2.3148150000000003,1.066911680193312,3.4722220000000004,1.5335650000000003,-20.83330000000001,350.70777777778835
2023-03-12 14:06:41,32.69676,2.3726849999999997,1.0840285903160278,3.4722220000000004,1.4756950000000009,-18.80789999999999,350.75777777778836
2023-03-12 14:09:41,32.69676,2.3148150000000003,1.0062491665218356,3.414351,1.4178229999999994,-19.386599999999987,350.8077777777884
2023-03-12 14:12:41,31.16319,2.2858799999999997,1.0287181026116268,3.2696759999999996,1.3310190000000004,-18.22919999999999,350.8577777777884
2023-03-12 14:15:41,30.38194,2.2858799999999997,1.0869155931503496,3.2696759999999996,1.3888880000000006,-19.386599999999987,350.9077777777884
2023-03-12 14:18:41,33.07291,2.256945,1.0781329432909648,3.3564809999999996,1.5046299999999997,-19.965299999999985,350.9577777777884
2023-03-12 14:21:42,33.85416,2.256945,1.0496892875615396,3.414352,1.5335650000000003,-19.675999999999988,351.00805555556616
2023-03-12 14:24:39,30.38194,2.256945,1.0781319760177177,3.3854169999999995,1.5335650000000003,-19.965299999999985,351.05722222223284
2023-03-12 14:27:41,30.38194,2.256945,1.0781319760177177,3.3854169999999995,1.5335650000000003,-18.80789999999999,351.1077777777884
2023-03-12 14:30:41,35.76389,2.3148149999999994,1.0669116801933116,3.3854169999999995,1.4467600000000003,-19.965300000000013,351.1577777777884
2023-03-12 14:33:41,34.375,2.1990749999999997,1.0032655710289697,3.2696759999999996,1.4178230000000003,-18.807799999999986,351.2077777777884
2023-03-12 14:36:42,31.16319,2.1990749999999997,1.0032655710289697,3.1828709999999996,1.3310180000000003,-18.807800000000015,351.25805555556616
2023-03-12 14:39:41,30.00578,2.256945,1.10569942788205,3.3564809999999996,1.5335650000000003,-19.386500000000012,351.3077777777884
2023-03-12 14:42:41,33.07291,2.3148149999999994,1.0956725028984515,3.645834,1.7361110000000002,-19.965300000000013,351.3577777777884
2023-03-12 14:45:41,36.16898,2.256945,1.049687288908861,3.5590289999999998,1.6782399999999997,-20.254700000000014,351.4077777777884
2023-03-12 14:48:41,34.23032,2.256945,1.0202608716314945,3.414352,1.5046299999999997,-19.675899999999984,351.4577777777884
2023-03-12 14:51:41,31.53935,2.1990749999999997,0.9730727993290648,3.240741,1.359954,-20.25460000000001,351.5077777777884
2023-03-12 14:54:41,30.7581,2.2280099999999994,1.0693192078971743,3.240741,1.4178240000000004,-19.965300000000013,351.55777777778843
2023-03-12 14:57:41,33.44907,2.2858789999999996,1.086916262719424,3.3564809999999996,1.4756950000000009,-18.51860000000002,351.60777777778844
2023-03-12 15:00:41,34.23032,2.228009,1.0693189028330776,3.385416,1.5624999999999991,-18.807799999999986,351.65777777778845
2023-03-12 15:03:39,34.23032,2.228009,1.0410370454020954,3.385416,1.5335650000000003,-17.93979999999999,351.7072222222329
2023-03-12 15:06:41,36.16898,2.314814,1.0669113835105402,3.385416,1.4467600000000003,-18.80789999999999,351.7577777777884
2023-03-12 15:09:41,33.47801,2.1990739999999995,1.0323572723996302,3.3564809999999996,1.5335650000000003,-18.807900000000018,351.80777777778843
2023-03-12 15:12:42,31.53935,2.1990739999999995,1.0323572723996302,3.3564809999999996,1.5335650000000003,-20.83329999999998,351.8580555555662
2023-03-12 15:15:42,32.69676,2.1990740000000004,1.0323572723996304,3.3564810000000005,1.5335650000000003,-16.4931,351.9080555555662
2023-03-12 15:18:42,34.23032,2.256944,1.0202605788935133,3.414351,1.5046299999999997,-18.807900000000018,351.9580555555662
2023-03-12 15:21:41,34.63541,2.1990740000000004,1.0032663000352002,3.3564810000000005,1.5046299999999997,-19.386600000000016,352.0077777777884
2023-03-12 15:24:41,32.69676,2.228009,1.0410360517578219,3.211805,1.359953,-19.097199999999987,352.05777777778843
2023-03-12 15:27:41,31.16319,2.1990739999999995,1.0604764793631098,3.2407399999999997,1.446758,-20.543900000000008,352.10777777778844
2023-03-12 15:30:41,34.23032,2.2858789999999996,1.0583136059906315,3.385416,1.4756950000000009,-19.097200000000015,352.15777777778845
2023-03-12 15:33:42,34.23032,2.2858789999999996,0.9979936692891133,3.4432859999999996,1.4756950000000009,-19.675899999999984,352.2080555555662
2023-03-12 15:36:44,34.23032,2.256945,1.0496892875615396,3.414352,1.5335650000000003,-20.25460000000001,352.25861111112175
2023-03-12 15:39:41,30.7581,2.2280099999999994,1.041037344893117,3.414352,1.5625000000000009,-19.965299999999985,352.30777777778843
2023-03-12 15:42:39,36.16898,2.34375,1.0754830897206138,3.414352,1.4467600000000003,-18.22919999999999,352.35722222223285
2023-03-12 15:45:41,36.54514,2.256945,1.0496892875615396,3.3854169999999995,1.5046299999999997,-19.097199999999987,352.4077777777884
2023-03-12 15:48:42,30.00578,2.1122689999999995,0.94791300141048,3.327545999999999,1.5335650000000003,-18.80789999999999,352.45805555556615
2023-03-12 15:54:42,33.85416,2.34375,1.0754830897206138,3.616898,1.6493060000000002,-18.80789999999999,352.45805555556615
2023-03-12 15:57:42,36.54514,2.3148149999999994,1.037147265793328,3.5590289999999998,1.5914349999999997,-18.22919999999999,352.45805555556615
2023-03-12 16:00:41,33.47801,2.1990749999999997,0.973071734984315,3.3564809999999996,1.4756929999999997,-19.965300000000013,352.45805555556615
2023-03-12 16:03:42,31.16319,2.2280099999999994,1.0410363512486465,3.240741,1.3888880000000006,-19.386600000000016,352.45805555556615
2023-03-12 16:06:41,31.16319,2.3148149999999994,1.0371493605287976,3.3564809999999996,1.3888889999999998,-17.93979999999999,352.45805555556615
2023-03-12 16:12:42,31.16319,2.2280099999999994,1.041037344893117,3.414352,1.5625000000000009,-19.965299999999985,352.45805555556615
2023-03-12 16:15:42,35.01157,2.3726849999999997,1.0840285903160278,3.414352,1.4178250000000006,-17.650499999999994,352.50805555556616
2023-03-12 16:18:41,34.63541,2.256945,1.0496892875615396,3.3854169999999995,1.5046299999999997,-19.097200000000015,352.5577777777884
2023-03-12 16:21:39,32.69676,2.1990749999999997,1.0032655710289697,3.2696759999999996,1.4178230000000003,-19.097199999999987,352.6072222222328
2023-03-12 16:24:41,31.16319,2.2280099999999994,1.041037344893117,3.327545999999999,1.4756939999999998,-18.51849999999999,352.65777777778834
2023-03-12 16:27:41,31.94444,2.3148149999999994,1.0956725028984515,3.530093,1.6203700000000003,-19.965300000000013,352.70777777778835
2023-03-12 16:30:41,31.16319,2.256945,0.989711505891957,3.616898,1.6782399999999997,-20.25460000000001,352.75777777778836
2023-03-12 16:33:41,34.98264,2.3148149999999994,1.0062491665218354,3.5011579999999993,1.5046299999999997,-19.965300000000013,352.8077777777884
2023-03-12 16:36:41,33.47801,2.256945,0.989711505891957,3.3854169999999995,1.4467589999999992,-17.93979999999999,352.8577777777884
2023-03-12 16:39:41,31.53935,2.2858799999999997,1.0583128986156602,3.298611,1.3888880000000006,-19.675900000000013,352.9077777777884
2023-03-12 16:42:42,30.38194,2.2858799999999997,1.0869155931503487,3.327546,1.446758,-18.51849999999996,352.95805555556615
2023-03-12 16:45:40,32.69676,2.3148150000000003,1.037149360528798,3.414351,1.4467589999999992,-19.386600000000016,353.00750000001057
2023-03-12 16:48:42,33.07291,2.3148149999999994,1.0669116801933116,3.3854169999999995,1.4467600000000003,-18.518500000000017,353.0580555555661
2023-03-12 16:51:42,33.85416,2.34375,1.0455551012968025,3.414352,1.4178249999999997,-18.518500000000017,353.1080555555661
2023-03-12 16:54:42,34.60648,2.228009,1.0410370454020954,3.3564809999999996,1.5046299999999997,-19.097200000000015,353.15805555556614
2023-03-12 16:57:42,33.07291,2.228009,1.0410370454020954,3.3564809999999996,1.5046299999999997,-19.386499999999984,353.20805555556615
2023-03-12 17:00:40,32.69676,2.228009,0.9814043283713756,3.3275449999999998,1.4178229999999994,-19.097199999999987,353.25750000001057
2023-03-12 17:03:42,35.01157,2.228009,1.0693198646661295,3.3275449999999998,1.5046299999999997,-18.22920000000002,353.3080555555661
2023-03-12 17:07:02,36.9213,2.2858789999999996,1.086915290034229,3.4722219999999995,1.5914349999999997,-19.386599999999987,353.36361111112166
2023-03-12 17:09:41,36.54514,2.228009,1.0410350581123822,3.530093,1.6782399999999997,-18.807800000000015,353.40777777778834
2023-03-12 17:12:41,33.47801,2.170139,1.0236471866799544,3.530093,1.73611,-18.518500000000017,353.45777777778835
2023-03-12 17:15:42,35.76389,2.314814,1.0956741568650175,3.6458319999999995,1.7361119999999994,-19.386499999999984,353.5080555555661
2023-03-12 17:18:42,35.01157,2.1990739999999995,1.00326425282308,3.530093,1.6782399999999997,-20.25460000000004,353.5580555555661
2023-03-12 17:21:41,33.85416,2.2280099999999994,0.9814046159057401,3.3854169999999995,1.4756939999999998,-20.25460000000001,353.6077777777883
2023-03-12 17:24:41,31.53935,2.1990749999999997,1.032356584928679,3.240741,1.4178230000000003,-18.51849999999999,353.65777777778834
2023-03-12 17:27:41,34.23032,2.256945,1.0202608716314945,3.3564809999999996,1.4467589999999992,-19.386500000000012,353.70777777778835
2023-03-12 17:30:41,35.01157,2.2280099999999994,1.041037344893117,3.3854169999999995,1.5335650000000003,-19.097199999999987,353.75777777778836
2023-03-12 17:33:41,30.38194,2.1990749999999997,1.0032665946345791,3.414352,1.5625,-20.254599999999982,353.8077777777884
2023-03-12 17:36:41,30.00578,2.2280099999999994,1.0117761677721544,3.5011579999999993,1.6203700000000003,-19.675899999999984,353.8577777777884
2023-03-12 17:39:39,34.60648,2.34375,1.0455551012968025,3.616898,1.6203709999999996,-19.676000000000016,353.9072222222328
2023-03-12 17:42:42,35.76389,2.256945,0.989711505891957,3.5011579999999993,1.5624999999999991,-19.675899999999984,353.95805555556615
2023-03-12 17:45:41,32.69676,2.1990749999999997,1.0032655710289697,3.2696759999999996,1.4178230000000003,-19.386499999999984,354.00777777778836
2023-03-12 17:48:41,33.10185,2.2280099999999994,1.041037344893117,3.2696759999999996,1.4178240000000004,-19.386600000000016,354.0577777777884
2023-03-12 17:51:41,34.63541,2.2280099999999994,1.0117771973651233,3.3564809999999996,1.4756939999999998,-19.676000000000016,354.1077777777884
2023-03-12 17:54:41,32.69676,2.2280099999999994,1.041037344893117,3.3854169999999995,1.5335650000000003,-19.675899999999984,354.1577777777884
2023-03-12 17:57:41,34.23032,2.256945,1.0781310087434242,3.5011579999999993,1.6493049999999991,-18.80789999999999,354.2077777777884
2023-03-12 18:00:41,35.01157,2.3726849999999997,1.0226882837917188,3.6747680000000003,1.6203700000000003,-20.543999999999983,354.2577777777884
2023-03-12 18:03:41,33.44907,2.2280099999999994,0.9814046159057401,3.5011579999999993,1.5914349999999997,-21.41209999999998,354.30777777778843
2023-03-12 18:06:41,33.07291,2.2280099999999994,1.041037344893117,3.414352,1.5625000000000009,-19.675999999999988,354.35777777778844
2023-03-12 18:09:41,30.00578,2.256945,1.0496892875615396,3.3854169999999995,1.5046299999999997,-19.675899999999984,354.40777777778845
2023-03-12 18:12:41,33.85416,2.3148149999999994,1.0669116801933116,3.3854169999999995,1.4467600000000003,-18.51849999999999,354.45777777778846
2023-03-12 18:15:42,35.76389,2.256945,0.989711505891957,3.3854169999999995,1.4467589999999992,-18.22909999999999,354.5080555555662
2023-03-12 18:18:59,32.69676,2.170139,1.02364816887053,3.240741,1.4467590000000001,-19.676000000000016,354.5627777777884
2023-03-12 18:21:41,30.7581,2.1990739999999995,1.0604764793631107,3.1828699999999994,1.3888880000000006,-19.675900000000013,354.60777777778844
2023-03-12 18:27:41,31.53935,2.2858789999999996,1.0583115960356897,3.530093,1.6203700000000003,-19.09729999999996,354.60777777778844
2023-03-12 18:30:41,35.01157,2.228009,1.0117758741121978,3.4722219999999995,1.5914349999999997,-19.96520000000004,354.65777777778845
2023-03-12 18:33:41,33.44907,2.228009,1.0117769037049604,3.385416,1.5046299999999997,-19.675899999999984,354.70777777778846
2023-03-12 18:36:41,31.53935,2.1990739999999995,1.003265276429798,3.2407399999999997,1.3888880000000006,-21.122799999999984,354.7577777777885
2023-03-12 18:39:42,33.85416,2.3148149999999994,1.0669116801933116,3.2696759999999996,1.3310190000000004,-18.807900000000018,354.8080555555662
2023-03-12 18:42:41,34.63541,2.256945,1.0202608716314945,3.3564809999999996,1.4467589999999992,-19.675900000000013,354.85777777778844
2023-03-12 18:45:41,33.85416,2.2280099999999994,1.041037344893117,3.3854169999999995,1.5335650000000003,-19.965300000000013,354.90777777778845
2023-03-12 18:48:41,32.69676,2.2280099999999994,1.0693192078971752,3.3854169999999995,1.5625000000000009,-19.675899999999984,354.95777777778846
2023-03-12 18:51:41,34.23032,2.256945,1.020259836082906,3.5011579999999993,1.5914349999999997,-19.675999999999988,355.0077777777885
2023-03-12 18:54:41,34.23032,2.256945,0.989711505891957,3.5011579999999993,1.5624999999999991,-19.676000000000016,355.0577777777885
2023-03-12 18:57:39,31.53935,2.2858799999999997,1.0583139035927343,3.4722220000000004,1.5625000000000009,-19.965299999999985,355.1072222222329
2023-03-12 19:00:41,35.01157,2.3726849999999997,1.0840285903160278,3.4432869999999998,1.4467600000000003,-20.254700000000014,355.15777777778845
2023-03-12 19:03:42,35.01157,2.3726849999999997,1.0539357671295715,3.414351,1.3888889999999998,-20.543900000000008,355.2080555555662
2023-03-12 19:06:41,36.16898,2.3148149999999994,1.0669106695942987,3.240741,1.3020830000000005,-18.22920000000002,355.2577777777884
2023-03-12 19:09:42,37.32639,2.34375,1.1044032096540866,3.3854169999999995,1.4467600000000003,-19.675899999999984,355.30805555556617
2023-03-12 19:12:41,38.85995,2.2858799999999997,1.1146365044355144,3.703704,1.851852,-18.229100000000017,355.3577777777884
2023-03-12 19:15:41,42.33218,2.3726849999999997,1.168647585316105,4.224538,2.3148149999999994,-18.22920000000002,355.4077777777884
2023-03-12 19:18:42,46.18055,2.34375,1.0754830897206138,4.398148,2.430556,-18.807799999999986,355.45805555556615
2023-03-12 19:21:41,40.39352,2.054398,0.960290937181061,4.137731,2.4305559999999993,-19.097199999999987,355.50777777778836
2023-03-12 19:24:41,39.23611,2.3148150000000003,1.066911680193312,4.0509260000000005,2.1122690000000004,-18.518500000000017,355.5577777777884
2023-03-12 19:27:41,42.33218,2.3726849999999997,1.0840285903160278,3.90625,1.9097230000000005,-19.097200000000015,355.6077777777884
2023-03-12 19:30:41,40.76968,2.3148150000000003,1.0371483131617414,3.7615739999999995,1.7939809999999996,-19.097200000000015,355.6577777777884
2023-03-12 19:33:41,38.85995,2.256945,1.0781310087434242,3.616899,1.765046,-19.965300000000013,355.7077777777884
2023-03-12 19:36:38,36.54514,2.2858799999999997,1.0583118936374027,3.819445,1.9097210000000002,-19.09729999999999,355.7569444444551
2023-03-12 19:39:41,38.85995,2.2858799999999997,1.0287160196641099,3.8483800000000006,1.9097210000000002,-19.386600000000016,355.80777777778843
2023-03-12 19:42:41,36.54514,2.3148150000000003,1.0371472657933283,3.819445,1.851850999999999,-19.965299999999985,355.85777777778844
2023-03-12 19:45:41,36.54514,2.2858799999999997,1.028717061138541,3.703704,1.7650460000000008,-20.543900000000008,355.90777777778845
2023-03-12 19:48:41,35.76389,2.2858799999999997,1.0287181026116259,3.6747680000000003,1.7361110000000002,-18.807799999999986,355.95777777778846
2023-03-12 19:51:43,36.54514,2.256945,1.049687288908861,3.616899,1.73611,-18.51849999999999,356.008333333344
2023-03-12 19:54:41,35.76389,2.2858799999999997,1.0583118936374027,3.616899,1.7071750000000003,-19.097200000000015,356.05777777778843
2023-03-12 19:57:41,34.60648,2.3148150000000003,1.0956725028984518,3.616899,1.7071759999999996,-19.386500000000012,356.10777777778844
2023-03-12 20:00:42,37.32639,2.3726849999999997,1.0539347080638493,3.703704,1.6782410000000008,-18.807800000000015,356.1580555555662
2023-03-12 20:03:42,35.79282,2.3148150000000003,1.066909658994093,3.616899,1.6782399999999997,-17.93980000000002,356.2080555555662
2023-03-12 20:06:42,37.32639,2.3726849999999997,1.0840275685590677,3.5879630000000002,1.5914349999999997,-19.386599999999987,356.2580555555662
2023-03-12 20:09:41,35.76389,2.256945,1.049688288235787,3.5879630000000002,1.7071749999999994,-19.386600000000016,356.30777777778843
2023-03-12 20:12:42,33.07291,2.228009,1.041036051757821,3.5879630000000002,1.7361109999999993,-20.25460000000001,356.3580555555662
2023-03-12 20:15:39,33.07291,2.3148150000000003,1.0956725028984518,3.5879630000000002,1.6782399999999997,-19.965299999999985,356.40722222223286
2023-03-12 20:18:41,35.76389,2.3726849999999997,1.0539357671295715,3.6747680000000003,1.6493060000000002,-19.386599999999987,356.4577777777884
2023-03-12 20:21:42,36.9213,2.4016200000000003,1.030871945178579,3.5879630000000002,1.5046299999999997,-20.254599999999982,356.50805555556616
2023-03-12 20:24:42,35.01157,2.2858799999999997,1.0287181026116259,3.414351,1.4756939999999998,-19.386599999999987,356.55805555556617
2023-03-12 20:27:42,31.16319,2.228009,1.0117769037049604,3.414351,1.5335649999999994,-20.254599999999982,356.6080555555662
2023-03-12 20:30:42,31.16319,2.3148150000000003,1.0956734809665514,3.4432869999999998,1.5335650000000003,-19.965299999999985,356.6580555555662
2023-03-12 20:33:42,33.85416,2.3148150000000003,1.066911680193312,3.530092,1.5914349999999997,-19.965299999999985,356.7080555555662
2023-03-12 20:36:41,34.23032,2.3148150000000003,1.0371483131617414,3.5590279999999996,1.5914349999999997,-19.386599999999987,356.7577777777884
2023-03-12 20:39:41,36.16898,2.3726849999999997,1.0539357671295715,3.4722220000000004,1.4467600000000003,-19.097200000000015,356.80777777778843
2023-03-12 20:42:41,33.44907,2.256945,1.0202608716314945,3.414351,1.5046289999999996,-20.54400000000001,356.85777777778844
2023-03-12 20:51:41,36.16898,2.34375,1.0455551012968025,3.4722219999999995,1.475694999999999,-19.675900000000013,356.85777777778844
2023-03-12 20:54:39,36.9213,2.2280099999999994,0.9497570063929763,3.3564809999999996,1.4178240000000004,-19.675900000000013,356.90722222223286
2023-03-12 20:57:41,31.53935,2.1990749999999997,0.9730717349843159,3.2118059999999993,1.3310180000000003,-21.12270000000001,356.9577777777884
2023-03-12 21:00:42,30.7581,2.256945,1.0781329432909648,3.3564809999999996,1.5046299999999997,-21.12270000000001,357.00805555556616
2023-03-12 21:03:42,33.85416,2.256945,1.020259836082906,3.5011579999999993,1.5914349999999997,-18.807900000000018,357.05805555556617
2023-03-12 21:06:41,33.85416,2.2280099999999994,0.9814056865545897,3.4722219999999995,1.5625000000000009,-19.09730000000002,357.1077777777884
2023-03-12 21:09:41,31.53935,2.2280099999999994,1.041037344893117,3.3854169999999995,1.5335650000000003,-18.518500000000017,357.1577777777884
2023-03-12 21:12:41,30.00578,2.2280099999999994,1.0117771973651233,3.3564809999999996,1.4756939999999998,-19.675899999999984,357.2077777777884
2023-03-12 21:15:41,33.07291,2.256945,1.0202608716314945,3.3564809999999996,1.4467589999999992,-20.25460000000001,357.2577777777884
2023-03-12 21:18:41,34.63541,2.3148149999999994,1.0371483131617412,3.327545999999999,1.359953,-19.965300000000013,357.30777777778843
2023-03-12 21:21:41,32.69676,2.170139,0.9947272494821464,3.2696759999999996,1.4467590000000001,-18.807900000000018,357.35777777778844
2023-03-12 21:24:41,30.7581,2.2280099999999994,1.0693192078971743,3.240741,1.4178240000000004,-19.675900000000013,357.40777777778845
2023-03-12 21:27:41,33.47801,2.256945,1.0781319760177177,3.3854169999999995,1.5335650000000003,-19.097199999999987,357.45777777778846
2023-03-12 21:30:41,30.38194,2.1990749999999997,1.0032655710289697,3.5011579999999993,1.649305,-20.54400000000001,357.5077777777885
2023-03-12 21:33:40,30.38194,2.2280099999999994,1.041037344893117,3.414352,1.5625000000000009,-19.965300000000013,357.5575000000107
2023-03-12 21:36:41,30.00578,2.2280099999999994,0.9814046159057401,3.3854169999999995,1.4756939999999998,-20.25460000000001,357.60777777778844
2023-03-13 01:18:19,30.00578,2.0833329999999997,0.9689430362638014,2.835648,1.0995370000000007,-19.965299999999985,357.60777777778844
2023-03-13 01:18:42,30.00578,2.0254629999999993,0.9516066568689452,2.7777779999999996,1.0995370000000007,-20.54400000000001,357.60777777778844
2023-03-13 01:21:41,98.26389,0.28935200000000005,0.6546367870217681,1.5625,2.517361,9.548599999999993,357.60777777778844
2023-03-13 01:24:41,64.26505,0.14467600000000047,0.6623702661254716,1.1284720000000004,2.8067130000000002,-6.076399999999978,357.60777777778844
