Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-13 01:27:39,30.7581,2.343751,1.1324269440645571,2.546297,0.6365730000000003,-19.675900000000013,357.60777777778844
2023-03-13 01:30:41,30.00578,1.9965270000000004,0.942892261621041,2.6909720000000004,1.0416670000000003,-19.965300000000013,357.60777777778844
2023-03-13 01:33:44,30.38194,1.9675919999999998,0.9341467273006331,2.719907,1.0995370000000007,-21.41210000000001,357.60777777778844
2023-03-13 02:57:42,30.00578,2.0254629999999993,0.9516066568689443,2.748843,1.070602,-19.09729999999999,357.60777777778844
2023-03-13 03:21:42,30.7581,2.0833329999999997,0.9973479785894753,2.8067130000000002,1.0995370000000007,-19.097200000000015,357.60777777778844
2023-03-13 03:30:41,30.38194,1.9965279999999996,0.9707725469935804,2.8067130000000002,1.1863420000000007,-19.96520000000004,357.60777777778844
2023-03-13 03:39:42,30.00578,2.1122679999999994,1.0061444277438956,2.835648,1.0995370000000007,-19.96520000000001,357.60777777778844
2023-03-13 03:57:42,30.38194,2.1122679999999994,1.0061444277438956,2.835648,1.0995370000000007,-20.543900000000008,357.60777777778844
2023-03-13 04:30:42,30.38194,2.0254629999999993,0.9796626613244401,2.748843,1.0995370000000007,-19.386599999999987,357.60777777778844
2023-03-13 04:39:42,30.38194,1.967593,0.961849927792076,2.748843,1.157407,-21.12269999999998,357.60777777778844
2023-03-13 05:00:41,30.38194,2.0254630000000002,0.9796626613244406,2.8067130000000002,1.157407,-19.965299999999957,357.60777777778844
2023-03-13 05:09:41,30.78703,2.054398,1.0158189802369397,2.7777779999999996,1.1284719999999995,-21.701400000000007,357.60777777778844
2023-03-13 06:54:41,31.53935,2.054398,1.0158189802369397,2.7777779999999996,1.1284719999999995,-20.254699999999985,357.60777777778844
2023-03-13 06:57:41,32.69676,2.054398,1.0158189802369397,2.7777779999999996,1.1284719999999995,-20.25460000000004,357.60777777778844
2023-03-13 07:03:41,32.69676,2.141203,1.121327684902271,3.038194,1.3888889999999998,-19.386500000000012,357.60777777778844
2023-03-13 07:06:41,39.6412,2.228009,1.0693179409989906,3.3564810000000005,1.5335640000000001,-19.96520000000004,357.65777777778845
2023-03-13 07:09:41,38.10764,2.054398,0.960290937181061,3.182869,1.4756939999999998,-18.80789999999996,357.70777777778846
2023-03-13 07:12:41,35.79282,2.0254629999999993,0.9796626613244401,3.038194,1.3888880000000006,-19.675999999999988,357.7577777777885
2023-03-13 07:15:42,35.01157,2.054398,1.0422875148642883,3.038194,1.4178229999999994,-18.51849999999999,357.8080555555662
2023-03-13 07:18:39,39.23611,2.1701380000000006,1.0787076463117127,3.3564810000000005,1.6203709999999996,-18.80789999999999,357.8572222222329
2023-03-13 07:21:42,42.33218,2.141203,1.0427049905357715,3.501156999999999,1.765045999999999,-17.650499999999994,357.90805555556625
2023-03-13 07:24:42,39.6412,1.9965279999999996,0.9977350025378654,3.5879630000000002,1.9965270000000004,-19.675900000000013,357.95805555556626
2023-03-13 07:27:42,39.6412,2.0833330000000005,1.0248132786108366,3.6458329999999997,1.967593,-20.254599999999982,358.0080555555663
2023-03-13 07:30:42,41.17477,2.1701380000000006,0.9947259363393801,3.5879630000000002,1.765045999999999,-20.543900000000008,358.0580555555663
2023-03-13 07:33:42,39.26505,1.9965279999999996,0.9707725469935796,3.327546,1.7071749999999994,-17.650499999999994,358.1080555555663
2023-03-13 07:36:18,45.42824,2.141203,0.986160979560351,3.124998999999999,1.3310179999999994,-19.675899999999984,358.15138888889965
2023-03-13 07:36:42,42.33218,2.054398,1.0158189802369397,3.0671289999999996,1.4178229999999994,-17.939899999999994,358.1580555555663
2023-03-13 07:39:41,44.64699,2.0254630000000002,1.0331032384951662,3.0960639999999993,1.5046299999999997,-18.807900000000018,358.2077777777885
2023-03-13 07:42:41,40.79861,1.938657,1.1248948676948471,3.327547,1.9675919999999998,-18.518500000000017,358.25777777778853
2023-03-13 07:45:41,51.21528,2.141203,1.014905984483111,4.774306,3.0092549999999996,-17.650499999999994,358.30777777778854
2023-03-13 07:48:41,49.27662,1.9965279999999996,0.8838508862525347,3.993056,2.2858790000000004,-18.51849999999999,358.35777777778856
2023-03-13 07:51:42,39.6412,1.7939819999999997,0.9075904734352868,3.240742,1.8229160000000002,-18.22909999999999,358.4080555555663
2023-03-13 07:54:42,45.3993,1.9675920000000007,0.9886427399088485,3.1539350000000006,1.5914349999999997,-17.36110000000002,358.4580555555663
2023-03-13 07:57:39,42.33218,1.8229170000000003,0.916725144732012,3.096064,1.649305,-17.361099999999993,358.507222222233
2023-03-13 08:00:42,46.55671,2.141203,1.042705935870185,3.5879629999999993,1.8518530000000002,-15.335700000000003,358.55805555556634
2023-03-13 08:03:41,49.65278,2.1122690000000004,1.033775392827417,4.5428239999999995,2.835648,-15.9144,358.60777777778856
2023-03-13 08:06:41,45.8044,2.141204,1.0427062439944008,4.195601,2.4594900000000006,-17.93980000000002,358.65777777778857
2023-03-13 08:09:41,45.02315,2.141203,1.0427049905357715,3.9641200000000003,2.228009,-18.22919999999999,358.7077777777886
2023-03-13 08:12:41,50.81019,2.3726849999999997,1.0840275685590695,3.7905089999999992,1.7939810000000005,-17.650499999999994,358.7577777777886
2023-03-13 08:15:41,49.65278,2.1990739999999995,1.0604764793631098,3.616898,1.8229160000000002,-17.93980000000002,358.8077777777886
2023-03-13 08:18:42,45.8044,2.141204,1.0958332907113786,3.616897,1.938656,-17.650499999999994,358.85805555556635
2023-03-13 08:21:43,52.34375,2.34375,1.1044041930760047,4.658564,2.719908,-16.203699999999998,358.9083333333441
2023-03-13 08:24:42,46.58565,2.0254629999999993,1.0067952638775377,4.137731,2.5173620000000003,-15.914299999999997,358.9580555555663
2023-03-13 08:27:41,41.95602,2.170139,1.0516076850004308,3.9351849999999997,2.17014,-17.93979999999999,359.00777777778853
2023-03-13 08:30:41,48.87153,2.4016200000000003,1.09254862650382,3.9641199999999994,1.9386579999999993,-16.203699999999998,359.05777777778854
2023-03-13 08:33:41,49.27662,2.0254629999999993,0.9516066568689452,3.3564819999999997,1.6782410000000008,-15.914299999999997,359.10777777778856
2023-03-13 08:36:39,52.74884,1.6493060000000002,0.9337892549423862,2.922453,1.73611,-16.492999999999995,359.157222222233
2023-03-13 08:39:41,50.81019,1.475695,0.8281475940740095,2.9803239999999995,1.9097209999999993,-17.361099999999993,359.2077777777885
2023-03-13 08:43:02,47.71412,1.7939819999999997,0.9333455842081992,3.3564820000000006,1.9675920000000007,-16.493000000000023,359.26361111112186
2023-03-13 08:45:41,46.93287,1.967593,0.934146055615563,3.5590280000000005,1.938656,-17.36110000000002,359.30777777778854
2023-03-13 08:48:41,45.3993,2.1701390000000007,1.0516057832715648,3.5590280000000005,1.7939809999999996,-16.492999999999995,359.35777777778856
2023-03-13 08:51:41,43.86574,2.141204,1.0427052986597956,3.7326390000000007,1.9965270000000004,-18.22920000000002,359.40777777778857
2023-03-13 08:54:41,51.96759,2.4594910000000008,1.139058815710627,4.282408000000001,2.228009,-15.9144,359.4577777777886
2023-03-13 08:57:41,50.81019,2.0254630000000002,0.9224999173367934,3.790509,2.0833329999999997,-15.625,359.5077777777886
2023-03-13 09:00:43,43.48959,1.9965270000000004,0.9977346889015387,3.4722220000000004,1.8807869999999998,-16.4931,359.55833333334414
2023-03-13 09:03:41,40.01736,2.0254630000000002,1.0331014464634842,3.5879630000000002,1.9965270000000004,-17.650500000000022,359.60777777778856
2023-03-13 09:06:41,45.8044,2.228009,1.0410360517578228,3.6458329999999997,1.7939810000000005,-16.782399999999967,359.65777777778857
2023-03-13 09:09:41,44.64699,2.083334,0.997347318354013,3.414353,1.7071750000000003,-16.782399999999996,359.7077777777886
2023-03-13 09:12:41,40.76968,2.141204,1.0427052986597956,3.4722220000000004,1.73611,-18.22909999999999,359.7577777777886
2023-03-13 09:15:39,42.70834,2.228009,1.0693179409989906,3.530093,1.7071759999999996,-16.493000000000023,359.807222222233
2023-03-13 09:18:48,42.33218,2.2858789999999996,1.0583136059906315,3.6747679999999994,1.765047,-16.782400000000024,359.859722222233
2023-03-13 09:21:41,41.95602,2.1990739999999995,1.0323572723996302,3.587962,1.7650460000000008,-16.203600000000023,359.90777777778857
2023-03-13 09:24:41,46.55671,2.430555,1.158909195352841,3.5879630000000002,1.5914359999999999,-17.071799999999996,359.9577777777886
2023-03-13 09:27:41,49.27662,2.256944,1.0496889890235286,3.616897,1.7361110000000002,-16.4931,360.0077777777886
2023-03-13 09:30:42,46.58565,2.0833330000000005,1.0773204882476157,3.5300920000000007,1.9097229999999996,-17.361099999999993,360.05805555556634
2023-03-13 09:34:03,58.13079,2.34375,1.2372241158795587,4.861112,3.0671339999999994,-15.335699999999974,360.1138888888997
2023-03-13 09:36:41,55.43981,2.141204,0.9861693683181928,5.295134,3.5011599999999996,-14.467600000000004,360.15777777778857
2023-03-13 09:39:42,45.42824,2.0833330000000005,0.9689440355890467,4.4270830000000005,2.6909729999999996,-16.493000000000023,360.2080555555663
2023-03-13 09:42:42,48.09028,2.083334,0.968944334127116,3.8483800000000006,2.1122690000000004,-14.467600000000004,360.25805555556633
2023-03-13 09:45:42,44.64699,1.9386580000000002,0.9528950585643127,3.5590279999999996,1.9965279999999996,-16.782399999999996,360.30805555556634
2023-03-13 09:48:41,43.86574,2.054399,1.0930664493211029,3.935186,2.3726850000000006,-16.493000000000023,360.35777777778856
2023-03-13 09:51:19,49.65278,2.2858790000000004,1.0583136059906317,4.050925,2.141204,-15.046299999999974,360.40166666667744
2023-03-13 09:51:42,51.18634,2.3726850000000006,1.1131062254270652,4.02199,2.054398,-15.625,360.4080555555663
2023-03-13 09:54:38,49.27662,2.170139,0.9647110337726021,3.7326390000000007,1.8807859999999996,-15.625,360.4569444444552
2023-03-13 09:57:42,42.33218,2.141203,1.0427049905357715,3.530093,1.7939819999999997,-18.22909999999999,360.5080555555663
2023-03-13 10:00:40,39.23611,2.141203,1.0696503350706656,3.7615740000000004,2.054399,-17.93980000000002,360.5575000000107
2023-03-13 10:03:41,46.55671,2.3726849999999997,1.113105236676496,3.7615740000000004,1.7939810000000005,-17.650500000000022,360.60777777778844
2023-03-13 10:06:42,48.09028,2.170139,1.0236491510599572,3.616897,1.8229160000000002,-17.65040000000002,360.6580555555662
2023-03-13 10:09:41,49.68171,2.4016200000000003,1.1501087038364493,3.5590270000000004,1.5914349999999997,-17.071799999999996,360.7077777777884
2023-03-13 10:12:41,49.65278,2.170139,1.0236491510599572,3.5590270000000004,1.7650460000000008,-15.625,360.7577777777884
2023-03-13 10:15:41,48.11921,2.1122690000000004,1.033775392827417,3.298611,1.5914350000000006,-15.914300000000026,360.80777777778843
2023-03-13 10:18:42,47.71412,2.1122690000000004,1.0061457018364997,3.327546,1.5914349999999997,-16.492999999999995,360.8580555555662
2023-03-13 10:21:41,50.81019,2.1990740000000004,1.1897231838108708,3.5590279999999996,1.9097219999999995,-16.4931,360.9077777777884
2023-03-13 10:24:41,61.63194,2.2858790000000004,1.0287157278322137,4.2534730000000005,2.3148149999999994,-11.574099999999987,360.9577777777884
2023-03-13 10:27:42,55.06366,2.1122690000000004,1.0605611726033786,3.993056,2.314814,-15.625,361.00805555556616
2023-03-13 10:30:42,52.34375,2.1122690000000004,1.0605611726033786,4.195602,2.51736,-13.599599999999981,361.05805555556617
2023-03-13 10:33:40,53.90625,2.170139,0.9947262318951781,4.195603,2.3726849999999997,-15.335699999999974,361.1075000000106
2023-03-13 10:36:41,55.06366,2.1990740000000004,1.0877355341754071,3.9641199999999994,2.1990749999999997,-13.599499999999978,361.15777777778834
2023-03-13 10:39:41,51.18634,2.083334,0.9973492478889214,3.90625,2.1990740000000004,-14.178200000000004,361.20777777778835
2023-03-13 10:42:41,52.71991,2.228009,1.0693189028330794,4.02199,2.1990740000000004,-14.178200000000004,361.25777777778836
2023-03-13 10:45:41,53.125,2.228009,1.0693179409989906,3.906250000000001,2.0833330000000005,-15.625,361.3077777777884
2023-03-13 10:48:42,48.87153,2.1122690000000004,1.0337763325993212,3.790509,2.083334,-17.361099999999993,361.3580555555661
2023-03-13 10:51:42,50.02894,1.9965270000000004,0.9977346889015387,3.6747680000000003,2.0833329999999997,-15.625,361.40805555556614
2023-03-13 10:54:41,45.3993,1.9097220000000004,0.9439050467136179,3.530092,1.9965279999999996,-16.4931,361.45777777778835
2023-03-13 10:57:41,51.59144,2.256944,1.1056991184839557,3.703702999999999,1.880788,-14.467599999999976,361.50777777778836
2023-03-13 11:00:41,50.81019,2.0254629999999993,0.9516066568689452,3.703702999999999,2.025462,-15.625,361.5577777777884
2023-03-13 11:03:41,46.9618,1.9965279999999996,1.0238824431814542,3.5879630000000002,2.0254630000000002,-16.782399999999996,361.6077777777884
2023-03-13 11:06:41,51.18634,2.1701380000000006,1.0787076463117127,3.8194440000000007,2.083334,-16.782399999999996,361.6577777777884
2023-03-13 11:09:41,49.65278,2.054399,1.0158211487068485,3.790509,2.141204,-17.071699999999964,361.7077777777884
2023-03-13 11:12:39,46.18055,2.0833330000000005,0.968942036937282,3.703704000000001,1.9675919999999998,-17.36110000000002,361.7572222222328
2023-03-13 11:15:41,51.59144,2.2569440000000007,1.1056981798280996,3.7615740000000004,1.9386579999999993,-15.625,361.8077777777884
2023-03-13 11:18:41,51.59144,2.1990740000000004,1.0604764793631103,3.790509,1.9965269999999995,-16.782399999999967,361.8577777777884
2023-03-13 11:21:41,44.64699,2.0254630000000002,1.0331023424797643,3.790509,2.1990739999999995,-15.335700000000003,361.9077777777884
2023-03-13 11:24:41,43.48959,2.141204,1.0427052986597956,3.7615740000000004,2.025462,-16.492999999999995,361.9577777777884
2023-03-13 11:27:41,48.11921,2.1990740000000004,1.0032642528230802,3.616899,1.765045999999999,-16.493000000000023,362.0077777777884
2023-03-13 11:30:42,45.02315,2.0254630000000002,0.9516066568689454,3.414352,1.7361110000000002,-17.65040000000002,362.05805555556617
2023-03-13 11:33:41,44.64699,2.1122690000000004,1.0605611726033786,3.4722230000000005,1.7939810000000005,-16.782399999999996,362.1077777777884
2023-03-13 11:36:41,45.42824,2.170139,1.0787070359081572,3.90625,2.1701380000000006,-15.914300000000026,362.1577777777884
2023-03-13 11:39:41,49.27662,2.1990740000000004,1.0604783920912133,3.877314,2.083334,-17.361099999999965,362.2077777777884
2023-03-13 11:42:42,48.87153,2.141204,1.0149101926146162,3.6747690000000004,1.9097210000000002,-17.071800000000025,362.25805555556616
2023-03-13 11:45:42,51.96759,2.2858790000000004,1.114637139884517,3.819444,1.967594,-15.625000000000028,362.30805555556617
2023-03-13 11:48:41,54.6875,2.2569440000000007,1.2088176803521726,4.3402780000000005,2.633102,-15.914399999999972,362.3577777777884
2023-03-13 11:51:40,57.37847,2.170139,1.0236491510599572,3.993055,2.1990740000000004,-14.178199999999975,362.4075000000106
2023-03-13 11:54:41,49.27662,2.0254630000000002,0.9796636143079636,3.8483789999999996,2.1990739999999995,-14.757000000000005,362.45777777778835
2023-03-13 11:57:42,47.71412,2.1990739999999995,1.0604764793631098,3.9641200000000003,2.1701380000000006,-15.3356,362.5080555555661
2023-03-13 12:00:41,50.81019,2.2858789999999996,1.086915290034229,3.9641200000000003,2.0833330000000005,-16.4931,362.5577777777883
2023-03-13 12:03:41,46.9618,2.1990739999999995,1.0604774357276767,3.7905089999999992,1.9965280000000005,-16.493000000000023,362.6077777777883
2023-03-13 12:06:40,56.59722,2.4594899999999997,2.4304416789797307,1.7650449999999998,1.7071760000000005,-15.046300000000002,362.65750000001054
2023-03-13 12:09:41,51.18634,2.256944,1.07813070466225,3.6458329999999997,1.7939809999999996,-13.31019999999998,362.7077777777883
2023-03-13 12:12:41,47.71412,2.054399,1.0930664493211013,3.4722220000000004,1.9097209999999993,-17.071799999999996,362.7577777777883
2023-03-13 12:15:41,51.18634,2.083334,1.024814523052843,4.253472,2.5752320000000006,-17.36110000000002,362.8077777777883
2023-03-13 12:18:41,48.87153,2.054399,1.0422887332153055,3.8483800000000006,2.228009,-16.4931,362.8577777777883
2023-03-13 12:21:41,50.23148,2.0833330000000005,0.9973479785894764,3.732639,2.0254630000000002,-15.9144,362.90777777778834
2023-03-13 12:24:41,47.71412,2.141204,1.0696506486299349,3.5879630000000002,1.8807869999999998,-17.93979999999999,362.95777777778835
2023-03-13 12:27:41,50.05787,2.1990740000000004,1.0604783920912133,3.616897,1.8229169999999995,-15.625,363.00777777778836
2023-03-13 12:30:38,52.34375,2.1990740000000004,1.0604764793631103,3.790509,1.9965269999999995,-16.203700000000026,363.05694444445504
2023-03-13 12:33:41,48.87153,2.0833330000000005,1.0248132786108366,3.8773150000000003,2.1990750000000006,-15.625,363.1077777777884
2023-03-13 12:36:40,45.02315,2.1122690000000004,1.033775392827417,3.8773150000000003,2.1701390000000007,-15.914299999999997,363.1575000000106
2023-03-13 12:39:41,51.18634,2.228009,1.0693179409989906,3.5590279999999996,1.7361109999999993,-16.7825,363.20777777778835
2023-03-13 12:42:42,54.65856,2.1990740000000004,1.0323552965336011,3.414353,1.5914349999999997,-15.3356,363.2580555555661
2023-03-13 12:45:41,48.87153,2.0254630000000002,1.0331014464634842,3.616899,2.0254630000000002,-16.493100000000027,363.3077777777883
2023-03-13 12:48:41,50.81019,2.141203,1.0696503350706656,3.877314,2.170139,-15.9144,363.3577777777883
2023-03-13 12:51:40,52.74884,2.0833330000000005,1.024814212788846,3.7615730000000003,2.083334,-15.3356,363.40750000001054
2023-03-13 12:54:41,47.74305,2.0254630000000002,1.0067934180929539,3.6747680000000003,2.054397,-17.650499999999994,363.4577777777883
2023-03-13 12:57:41,48.87153,2.141203,1.0149098901567026,3.5879630000000002,1.8229160000000002,-15.625099999999975,363.5077777777883
2023-03-13 13:00:40,51.18634,2.141203,1.0149118429866628,3.501156,1.7361110000000002,-15.9144,363.5575000000105
2023-03-13 13:03:41,48.87153,2.1122690000000004,1.033774453054506,3.414353,1.7071759999999996,-18.51849999999996,363.60777777778827
2023-03-13 13:06:41,48.20602,2.141204,1.0427052986597956,3.616898,1.8807859999999996,-16.493000000000023,363.6577777777883
2023-03-13 13:09:38,48.11921,2.1701390000000007,1.0516057832715648,3.616898,1.851850999999999,-17.36110000000002,363.70694444445496
2023-03-13 13:12:41,48.11921,2.141204,1.0696506486299349,3.587962,1.8807859999999996,-15.625,363.7577777777883
2023-03-13 13:15:18,51.18634,2.2858790000000004,1.1146352521762157,3.732639,1.8807869999999998,-15.3356,363.8013888888994
2023-03-13 13:15:42,51.21528,2.228009,1.0693189028330794,3.732639,1.9097230000000005,-15.046300000000002,363.80805555556606
2023-03-13 13:18:41,53.125,2.2569440000000007,1.0496879896979736,3.732639,1.851852,-14.178299999999979,363.85777777778827
2023-03-13 13:21:42,58.53588,2.3148150000000003,1.123546037403182,3.703704000000001,1.8229170000000003,-13.888800000000032,363.908055555566
2023-03-13 13:24:40,56.97338,2.1990740000000004,1.087733677823219,3.7615739999999995,1.9965269999999995,-15.914300000000026,363.95750000001044
2023-03-13 13:27:41,55.06366,2.1990740000000004,1.0877355341754071,3.8483789999999996,2.083334,-14.756900000000002,364.0077777777882
2023-03-13 13:30:41,53.90625,2.141204,1.1704955502487155,4.021991,2.430555,-15.914299999999997,364.0577777777882
2023-03-13 13:33:41,63.16551,2.2858790000000004,1.0287167693064407,4.166667,2.2280100000000003,-13.020900000000012,364.1077777777882
2023-03-13 13:36:41,53.90625,2.0254630000000002,1.0331014464634842,3.90625,2.314814,-13.599500000000006,364.1577777777882
2023-03-13 13:39:41,52.34375,2.141204,1.0696515662087536,4.07986,2.3726850000000006,-15.3356,364.20777777778824
2023-03-13 13:42:41,52.71991,2.1122690000000004,1.033774453054506,4.079862,2.3726849999999997,-15.046300000000002,364.25777777778825
2023-03-13 13:45:41,58.13079,2.228009,1.0117758741121978,3.935186,2.054399,-14.757000000000005,364.30777777778826
2023-03-13 13:48:39,51.59144,1.967593,0.9618508688510148,3.7615739999999995,2.170139,-16.203699999999998,364.3572222222327
2023-03-13 13:51:41,51.96759,2.141204,1.0149121454449765,3.906250000000001,2.141204000000001,-13.599500000000006,364.4077777777882
2023-03-13 13:54:41,60.09838,2.459491,1.1095143113554695,3.993055,1.9097220000000004,-11.863399999999984,364.45777777778824
2023-03-13 13:57:42,52.74884,2.054398,1.015819908789539,3.7905089999999992,2.141204,-16.492999999999995,364.508055555566
2023-03-13 14:00:41,56.97338,2.3726849999999997,1.1412816559482568,4.166666,2.228009,-14.178200000000004,364.5577777777882
2023-03-13 14:03:41,55.41088,2.34375,1.1324285459302939,4.108795999999999,2.1990749999999997,-15.625,364.6077777777882
2023-03-13 14:06:41,53.125,2.2280099999999994,1.0967305388320372,4.340279,2.546296000000001,-14.467600000000004,364.6577777777882
2023-03-13 14:09:41,51.96759,2.2280099999999994,1.0117771973651233,4.195602,2.3148150000000003,-15.3356,364.70777777778824
2023-03-13 14:12:41,51.96759,2.256945,1.0781319760177177,4.108795999999999,2.256944,-14.756999999999977,364.75777777778825
2023-03-13 14:15:40,55.81597,2.34375,1.1044022262310988,3.993056,2.054398,-13.888900000000007,364.80750000001046
2023-03-13 14:18:41,51.18634,2.141203,1.042705935870185,3.9351849999999997,2.1990750000000006,-15.914299999999997,364.8577777777882
2023-03-13 14:21:42,42.70834,2.054398,1.015819908789539,3.9351849999999997,2.2858800000000006,-17.361099999999993,364.90805555556597
2023-03-13 14:24:41,51.59144,2.3726849999999997,1.1412826152328737,4.108795,2.1701390000000007,-15.335700000000003,364.9577777777882
2023-03-13 14:27:39,57.00231,2.34375,1.0754830897206138,4.1377310000000005,2.1701390000000007,-15.625,365.0072222222326
2023-03-13 14:30:41,58.91204,2.2858790000000004,1.0287167693064407,3.9641200000000003,2.0254630000000002,-14.178300000000007,365.05777777778815
2023-03-13 14:33:41,60.85069,2.1990740000000004,1.0604764793631103,3.8483800000000006,2.054398,-13.888900000000007,365.10777777778816
2023-03-13 14:36:42,70.10995,2.459491,1.1095143113554695,4.8321760000000005,2.748843000000001,-13.020800000000008,365.1580555555659
2023-03-13 14:39:41,53.90625,1.851851,0.9772494758628509,4.340277,2.922454,-13.888800000000003,365.2077777777881
2023-03-13 14:42:44,51.18634,1.9965270000000004,0.9977346889015387,4.0509260000000005,2.459491,-14.756899999999973,365.25861111112147
2023-03-13 14:45:41,51.96759,2.054398,0.9885218861281339,3.790509,2.1122690000000004,-15.335700000000003,365.30777777778815
2023-03-13 14:48:41,55.03472,2.1122679999999994,1.0605626824246204,3.703702999999999,2.0254640000000004,-13.599500000000006,365.35777777778816
2023-03-13 14:51:41,55.81597,2.0254629999999993,1.0067943409857367,3.906248999999999,2.2858790000000004,-15.335700000000003,365.40777777778817
2023-03-13 14:54:41,51.59144,1.9097219999999995,0.99601233551679,3.993055,2.517361,-16.782399999999996,365.4577777777882
2023-03-13 14:57:41,56.59722,2.1701379999999997,1.023648849609354,3.8483789999999996,2.054399,-14.467600000000004,365.5077777777882
2023-03-13 15:00:41,51.96759,1.8229160000000002,0.9678118283190165,3.906249,2.5173620000000003,-15.914299999999997,365.5577777777882
2023-03-13 15:03:42,50.81019,2.0833329999999997,0.9973489433561665,3.819444,2.1122690000000004,-15.3356,365.60805555556595
2023-03-13 15:06:38,60.82176,2.1990739999999995,1.0323572723996302,3.790509,1.9675930000000008,-15.3356,365.65694444445484
2023-03-13 15:09:42,57.34954,2.054399,1.0422887332153055,3.90625,2.2858789999999996,-15.3356,365.7080555555659
2023-03-13 15:12:41,60.82176,2.228009,1.0410370454020954,4.108796000000001,2.256945000000001,-13.888900000000007,365.75777777778814
2023-03-13 15:15:40,55.03472,1.9386580000000002,1.0053392200160165,4.571759,3.0671300000000006,-13.888900000000007,365.80750000001035
2023-03-13 15:18:42,66.23264,2.1990730000000003,1.0604761732981882,4.369213,2.5752319999999997,-11.574000000000012,365.8580555555659
2023-03-13 15:21:41,55.81597,1.9097219999999995,0.99601233551679,4.050924999999999,2.5752309999999996,-15.3356,365.9077777777881
2023-03-13 15:24:41,56.97338,2.141203,1.0696503350706656,4.166667,2.459492,-13.888900000000007,365.9577777777881
2023-03-13 15:27:41,61.22685,2.1122679999999994,0.9775655189769596,4.137732,2.3726849999999997,-12.442199999999985,366.00777777778814
2023-03-13 15:30:41,69.3287,2.2858789999999996,1.1146361960308369,4.050924999999999,2.1990739999999995,-10.12730000000002,366.05777777778815
2023-03-13 15:34:03,71.64352,2.141203,1.042705935870185,4.050924999999999,2.3148150000000003,-10.12730000000002,366.1138888888993
2023-03-13 15:36:41,68.92361,1.9965279999999996,0.9428925633216289,3.8773149999999994,2.228009,-9.259299999999996,366.15777777778817
2023-03-13 15:39:41,61.97917,2.054398,1.1647681189644954,4.658564999999999,3.182875,-11.574100000000016,366.2077777777882
2023-03-13 15:42:42,75.11574,2.2858789999999996,1.0583156159408382,5.092592999999999,3.182874,-10.995400000000018,366.25805555556593
2023-03-13 15:45:39,60.06944,1.8229170000000003,0.9678112982147808,4.427084000000001,3.038195,-13.31019999999998,366.3072222222326
2023-03-13 15:48:41,64.29398,2.256945,1.10569942788205,4.571759,2.748843000000001,-13.02079999999998,366.35777777778816
2023-03-13 15:51:41,60.4456,1.967593,1.014627132816446,4.398149,2.8645830000000005,-12.442200000000014,366.40777777778817
2023-03-13 15:54:41,60.82176,2.256945,1.0781310087434242,4.282408,2.430555,-15.3356,366.4577777777882
2023-03-13 15:57:41,60.82176,2.1122690000000004,0.9775678273955178,4.0509260000000005,2.2858799999999997,-13.310200000000009,366.5077777777882
2023-03-13 16:00:41,60.04051,2.3148150000000003,1.1506215766165349,4.542824,2.6909720000000004,-13.888900000000007,366.5577777777882
2023-03-13 16:03:41,61.60301,2.4594910000000008,1.1095143113554697,4.398148,2.3148149999999994,-13.59960000000001,366.6077777777882
2023-03-13 16:06:42,71.64352,2.4884260000000005,1.1764306255553034,4.7453710000000004,2.6909709999999993,-11.284700000000015,366.65805555556597
2023-03-13 16:09:40,77.43056,2.256944,1.07813070466225,4.369213,2.517361,-7.233800000000002,366.7075000000104
2023-03-13 16:12:41,58.8831,1.8229160000000002,1.0621108875992709,4.311343000000001,3.038194,-11.863400000000013,366.75777777778814
2023-03-13 16:15:42,61.57407,2.1990740000000004,1.0877346059997737,4.716435000000001,2.951389,-11.284699999999987,366.8080555555659
2023-03-13 16:18:41,58.91204,2.1122680000000003,1.0605617701896246,4.600694000000001,2.922454,-11.574099999999987,366.8577777777881
2023-03-13 16:21:41,63.13657,2.256944,1.1056981798280994,4.600694000000001,2.7777780000000005,-10.127399999999994,366.9077777777881
2023-03-13 16:24:39,55.43981,2.0254630000000002,1.0067934180929539,4.513889000000001,2.8935180000000003,-13.888900000000007,366.95722222223253
2023-03-13 16:27:41,55.41088,2.2858790000000004,1.0869152900342292,4.224537,2.343749999999999,-16.203699999999998,367.0077777777881
2023-03-13 16:30:42,57.72569,2.1701390000000007,1.0787070359081574,4.456019,2.719907,-12.731500000000011,367.05805555556583
2023-03-13 16:33:41,55.81597,2.1122690000000004,1.0061457018364997,4.484954,2.748843,-14.467600000000004,367.10777777778804
2023-03-13 16:36:41,50.81019,1.967593,0.9886439661860328,4.108796,2.546296000000001,-15.335699999999974,367.15777777778806
2023-03-13 16:39:41,52.71991,2.1701380000000006,1.0236488496093545,4.021990000000001,2.2280100000000003,-15.914299999999997,367.20777777778807
2023-03-13 16:42:42,52.74884,2.054398,1.0158189802369397,4.079860999999999,2.430554999999999,-14.467700000000008,367.2580555555658
2023-03-13 16:45:41,51.93866,1.9965279999999996,0.9977350025378654,4.021991,2.430555,-15.046300000000002,367.30777777778803
2023-03-13 16:48:42,54.65856,2.0254630000000002,0.9516066568689454,3.8483799999999997,2.170139,-14.757000000000005,367.3580555555658
2023-03-13 16:51:41,55.43981,2.054398,0.9885218861281339,3.5590279999999996,1.880788,-13.888899999999978,367.407777777788
2023-03-13 16:54:41,50.81019,1.967593,1.0644897096955992,4.050926,2.5752310000000005,-14.467600000000004,367.457777777788
2023-03-13 16:57:42,53.125,2.054398,0.9885209272357335,4.079860999999999,2.4016200000000003,-12.44210000000001,367.50805555556576
2023-03-13 17:00:41,48.11921,2.0254629999999993,1.0067934180929534,3.790509,2.1701380000000006,-17.361099999999993,367.557777777788
2023-03-13 17:03:39,50.02894,2.141203,1.0427068812035833,3.7615730000000003,2.0254640000000004,-15.046300000000002,367.6072222222324
2023-03-13 17:06:19,53.125,2.170139,1.0516057832715646,3.8483800000000006,2.0833330000000005,-13.310200000000009,367.6516666666768
2023-03-13 17:06:43,51.18634,2.054399,1.0158192916022504,3.8483800000000006,2.1990730000000003,-13.599500000000006,367.6583333333435
2023-03-13 17:09:42,48.11921,1.9386580000000002,0.9795177768841643,3.819445,2.2858800000000006,-16.7825,367.7080555555657
2023-03-13 17:12:42,46.55671,2.1990740000000004,1.0323572723996304,3.7615739999999995,1.9386579999999993,-15.914299999999997,367.7580555555657
2023-03-13 17:15:41,47.71412,2.0833330000000005,1.0248132786108366,3.790509,2.1122690000000004,-19.386600000000016,367.8077777777879
2023-03-13 17:18:42,42.70834,1.938657,0.9795174608810999,3.790509,2.256945000000001,-16.4931,367.85805555556567
2023-03-13 17:21:41,43.11343,2.1701380000000006,1.0787085692036262,3.9351839999999996,2.1990749999999997,-17.071799999999996,367.9077777777879
2023-03-13 17:24:41,45.42824,2.1122690000000004,0.9479130014104803,3.90625,2.1122690000000004,-15.9144,367.9577777777879
2023-03-13 17:27:42,43.86574,1.967593,0.9618508688510148,3.530092,1.938657,-15.914299999999997,368.00805555556565
2023-03-13 17:30:41,41.17477,2.0833330000000005,1.024814212788846,3.587962,1.9097229999999996,-17.071799999999996,368.05777777778786
2023-03-13 17:33:41,42.70834,2.1701390000000007,1.0236491510599577,3.587962,1.7939809999999996,-17.071800000000025,368.1077777777879
2023-03-13 17:36:41,40.76968,2.083334,1.024812654695438,3.3564819999999997,1.6782399999999997,-18.807900000000018,368.1577777777879
2023-03-13 17:39:41,40.01736,2.054399,1.0422887332153055,3.501158,1.8807869999999998,-17.361099999999993,368.2077777777879
2023-03-13 17:42:39,42.33218,2.1990740000000004,1.0032642528230802,3.6458340000000007,1.7939809999999996,-17.650499999999994,368.2572222222323
2023-03-13 17:45:41,42.33218,2.054399,1.0158202201550448,3.6747689999999995,2.0254630000000002,-17.361099999999993,368.30777777778786
2023-03-13 17:48:42,40.79861,2.1122690000000004,1.0061447312291736,3.732639,1.9965270000000004,-17.939799999999963,368.3580555555656
2023-03-13 17:51:41,39.6412,2.1122690000000004,0.9479130014104803,3.587962,1.7939810000000005,-18.22919999999999,368.4077777777878
2023-03-13 17:54:42,38.85995,2.141204,1.0149121454449765,3.327546,1.5625,-17.071799999999996,368.4580555555656
2023-03-13 17:57:41,39.23611,2.256944,1.078131671936354,3.3564810000000005,1.5046299999999997,-18.51849999999999,368.5077777777878
2023-03-13 18:00:41,40.39352,2.2569440000000007,1.07813070466225,3.414352,1.5624999999999991,-17.650500000000022,368.5577777777878
2023-03-13 18:03:41,43.86574,2.170139,0.9947282670678095,3.327546,1.5046299999999997,-17.939800000000048,368.6077777777878
2023-03-13 18:06:41,43.86574,2.1122690000000004,1.033774453054506,3.414353,1.7071759999999996,-16.49309999999997,368.6577777777878
2023-03-13 18:09:41,42.33218,2.1122690000000004,0.9775668219491324,3.501158,1.7361110000000002,-18.80789999999999,368.70777777778784
2023-03-13 18:12:42,40.39352,2.054399,1.0158192916022504,3.3854170000000003,1.73611,-18.518599999999992,368.7580555555656
2023-03-13 18:15:41,39.6412,2.083334,1.0514407499948943,3.3564819999999997,1.7071750000000003,-17.939899999999994,368.8077777777878
2023-03-13 18:18:41,40.39352,2.1701390000000007,1.0516057832715648,3.5590280000000005,1.7939809999999996,-17.93980000000002,368.8577777777878
2023-03-13 18:21:39,42.33218,2.3148150000000003,1.0371483131617414,3.5590280000000005,1.5914350000000006,-18.807900000000018,368.90722222223224
2023-03-13 18:24:42,40.42245,2.141204,1.0149121454449765,3.298611,1.5335650000000003,-19.386599999999987,368.9580555555656
2023-03-13 18:27:42,36.9213,2.1122690000000004,0.9775668219491324,3.2407399999999997,1.4756929999999997,-18.518500000000017,369.0080555555656
2023-03-13 18:30:44,38.0787,2.1701390000000007,1.0516067341365076,3.327546000000001,1.5624999999999991,-20.254699999999985,369.05861111112114
2023-03-13 18:33:41,39.23611,2.1701390000000007,0.9947272494821469,3.414352,1.5914349999999997,-16.49309999999997,369.1077777777878
2023-03-13 18:36:41,39.26505,2.1122690000000004,1.0061457018364997,3.298611,1.5625,-18.22919999999999,369.1577777777878
2023-03-13 18:39:41,35.79282,2.054399,0.9885221917289693,3.1828699999999994,1.5046289999999996,-18.807900000000018,369.20777777778784
2023-03-13 18:42:41,34.63541,2.0833330000000005,1.0248132786108366,3.211805,1.5335650000000003,-19.675900000000013,369.25777777778785
2023-03-13 18:45:41,41.17477,2.1701380000000006,0.9947269539261401,3.327546,1.5046299999999997,-19.675999999999988,369.30777777778786
2023-03-13 18:48:41,39.6412,2.1122690000000004,0.9775678273955178,3.211805,1.4467589999999992,-18.229100000000017,369.3577777777879
2023-03-13 18:51:41,36.9213,2.054399,0.9602902435829802,3.1828699999999994,1.4756929999999997,-16.492999999999995,369.4077777777879
2023-03-13 18:54:41,39.6412,2.2858790000000004,1.114637139884517,3.2696750000000003,1.4178250000000006,-20.254699999999985,369.4577777777879
2023-03-13 18:57:42,39.6412,2.083334,0.9973492478889214,3.240741,1.5335650000000003,-19.386599999999987,369.50805555556565
2023-03-13 19:00:39,35.79282,2.083334,1.024814523052843,3.211805,1.5335650000000003,-18.51849999999999,369.5572222222323
2023-03-13 19:03:41,37.32639,2.1701390000000007,1.0516067341365092,3.298611,1.5335650000000003,-19.965300000000013,369.6077777777879
2023-03-13 19:06:42,40.01736,2.2569440000000007,1.0496889890235288,3.327546000000001,1.4467600000000003,-18.22919999999999,369.6580555555656
2023-03-13 19:09:41,37.32639,2.1122690000000004,1.0061457018364997,3.2407399999999997,1.5046289999999996,-18.807900000000018,369.70777777778784
2023-03-13 19:12:42,36.16898,2.083334,0.9973482831220277,3.0960650000000003,1.3888880000000006,-16.203699999999998,369.7580555555656
2023-03-13 19:15:40,38.85995,2.1990740000000004,1.0323572723996304,3.1828699999999994,1.3599539999999992,-17.93979999999999,369.80750000001
2023-03-13 19:18:41,39.26505,2.054398,0.9885218861281339,3.211805,1.5335650000000003,-18.22909999999999,369.85777777778776
2023-03-13 19:21:41,36.16898,2.0254629999999993,0.9796636143079632,3.1828699999999994,1.5335650000000003,-20.254700000000014,369.90777777778777
2023-03-13 19:24:41,35.79282,2.054398,1.0158199087895374,3.211805,1.5624999999999991,-19.965300000000013,369.9577777777878
2023-03-13 19:27:41,38.0787,2.054398,1.0158189802369397,3.327546,1.6782399999999997,-20.25460000000004,370.0077777777878
2023-03-13 19:30:41,40.39352,2.0254629999999993,0.9796636143079632,3.1828699999999994,1.5335650000000003,-20.25460000000004,370.0577777777878
2023-03-13 19:33:42,35.79282,1.9965279999999996,0.9977359197366902,3.038194,1.4467590000000001,-19.386500000000012,370.10805555556556
2023-03-13 19:36:42,34.23032,2.0254629999999993,1.006794340985736,3.038194,1.4178240000000004,-18.51849999999999,370.15805555556557
2023-03-13 19:39:39,36.16898,2.1122679999999994,0.9775675298705937,3.1539339999999996,1.3888889999999998,-19.097200000000015,370.20722222223225
2023-03-13 19:42:42,34.25926,2.054398,0.9885209272357327,3.0671290000000004,1.3888880000000006,-19.386599999999987,370.2580555555656
2023-03-13 19:45:41,37.32639,2.1701380000000006,0.9947269539261401,3.009259,1.186343,-17.36110000000002,370.3077777777878
2023-03-13 19:48:41,35.01157,2.054398,0.988521886128133,2.9513880000000006,1.273148,-19.675999999999988,370.3577777777878
2023-03-13 19:51:41,34.23032,2.054398,1.0158199087895383,2.9513880000000006,1.3020830000000005,-20.254699999999957,370.4077777777878
2023-03-13 19:54:41,34.63541,2.141203,1.0696512526493003,3.1539339999999996,1.4467600000000003,-19.386599999999987,370.45777777778784
2023-03-13 19:57:41,37.32639,2.0833330000000005,0.9973489433561669,3.211805,1.5046299999999997,-20.83340000000004,370.50777777778785
2023-03-13 20:00:41,35.79282,2.083334,1.0248126546954386,3.0671299999999997,1.3888880000000006,-19.675900000000013,370.55777777778786
2023-03-13 20:03:41,33.85416,2.054399,1.015820220155044,2.9803240000000004,1.3310180000000003,-16.492999999999995,370.6077777777879
2023-03-13 20:06:42,33.07291,2.083334,0.9973492478889207,2.9803240000000004,1.273148,-19.097200000000043,370.6580555555656
2023-03-13 20:09:41,31.53935,2.1122690000000004,1.0061457018364988,2.9803240000000004,1.2442129999999993,-18.51849999999996,370.70777777778784
2023-03-13 20:12:41,34.63541,2.170139,1.051606734136508,2.951389,1.186343,-20.254599999999982,370.75777777778785
2023-03-13 20:15:42,35.01157,2.1122690000000004,1.0337753928274163,2.951389,1.2442129999999993,-21.41210000000001,370.8080555555656
2023-03-13 20:18:39,33.07291,2.083334,1.024813588874639,2.951389,1.273148,-19.386500000000012,370.8572222222323
2023-03-13 20:21:40,32.69676,2.1701390000000007,1.0516057832715657,3.125,1.359953,-19.675899999999956,370.90750000001003
2023-03-13 20:24:42,34.63541,2.228009,1.0410370454020954,3.1828700000000003,1.3310190000000004,-15.625,370.9580555555656
2023-03-13 20:27:42,34.63541,2.170139,1.0236491510599572,3.125,1.3310190000000004,-20.543999999999983,371.0080555555656
2023-03-13 20:30:41,35.01157,2.1990740000000004,1.0323572723996295,3.0671290000000004,1.2442129999999993,-18.807900000000018,371.0577777777878
2023-03-13 20:33:40,32.69676,2.141204,1.0427062439944,3.009259,1.273148,-18.807799999999986,371.10750000001
2023-03-13 20:36:41,31.53935,2.170139,1.051606734136508,2.9803240000000004,1.2152780000000005,-18.518500000000017,371.15777777778777
2023-03-13 20:39:41,34.23032,2.1122690000000004,1.0337753928274163,3.0960650000000003,1.3888889999999998,-19.675999999999988,371.2077777777878
2023-03-13 20:42:41,36.54514,2.228009,1.0117769037049613,3.125,1.2442140000000004,-17.93979999999999,371.2577777777878
2023-03-13 20:45:41,35.01157,2.141204,1.0427062439944,3.0381940000000007,1.3020830000000005,-20.543999999999983,371.3077777777878
2023-03-13 20:48:41,32.69676,2.170139,1.0236491510599564,3.0671290000000004,1.273148,-20.543900000000008,371.3577777777878
2023-03-13 20:51:42,34.23032,2.2858789999999996,1.1146352521762146,3.211805,1.359953,-19.386599999999987,371.40805555556557
2023-03-13 20:54:41,35.79282,2.2858789999999996,1.0287167693064405,3.298609999999999,1.359953,-19.386599999999987,371.4577777777878
2023-03-13 20:57:39,33.85416,2.2280099999999994,1.041037344893117,3.1828709999999996,1.3310190000000004,-19.097200000000043,371.5072222222322
2023-03-13 21:00:41,35.01157,2.256945,1.0781319760177168,3.125,1.273148,-19.675900000000013,371.55777777778775
2023-03-13 21:03:41,31.53935,2.2280099999999994,1.0693192078971743,3.0960649999999994,1.273148,-18.518400000000042,371.60777777778776
2023-03-13 21:06:41,31.16319,2.256945,1.0781319760177168,3.125,1.273148,-19.965300000000013,371.65777777778777
2023-03-13 21:09:41,33.44907,2.3726849999999997,1.1131052366764966,3.2696759999999996,1.3020830000000005,-19.675900000000013,371.7077777777878
2023-03-13 21:12:41,35.79282,2.3148150000000003,1.0956725028984526,3.2696759999999996,1.359953,-20.254700000000014,371.7577777777878
2023-03-13 21:15:41,31.53935,2.228009,1.0693189028330785,3.1828700000000003,1.359954,-17.93979999999999,371.8077777777878
2023-03-13 21:18:42,30.00578,2.256945,1.0781319760177168,3.1828700000000003,1.3310180000000003,-19.675899999999956,371.85805555556556
2023-03-13 21:21:41,31.53935,2.3148150000000003,1.1235450883780158,3.298611,1.4178229999999994,-17.071799999999996,371.90777777778777
2023-03-13 21:24:41,34.63541,2.3148150000000003,1.0956725028984518,3.327546,1.4178229999999994,-19.097300000000004,371.9577777777878
2023-03-13 21:27:44,31.16319,2.2858799999999997,1.0869155931503487,3.125,1.244212,-19.675999999999988,372.0086111111211
2023-03-13 21:30:41,31.53935,2.3148150000000003,1.0956725028984518,3.038195,1.1284719999999995,-19.675900000000013,372.0577777777878
2023-03-13 21:33:41,31.53935,2.256945,1.0781310087434242,2.951389,1.0995359999999996,-19.0972,372.1077777777878
2023-03-13 21:42:41,31.53935,2.2858789999999996,1.1146361960308377,3.0671289999999996,1.2152780000000005,-19.6759,372.1077777777878
2023-03-13 21:45:42,30.00578,2.228009,1.0410360517578219,3.009259,1.157407,-19.386600000000016,372.1077777777878
2023-03-13 22:03:42,30.38194,2.3148149999999994,1.1235450883780156,2.922454,1.0416660000000002,-19.675899999999984,372.1077777777878
2023-03-13 22:15:38,32.69676,2.34375,1.1324275917626616,3.2118059999999993,1.3020839999999998,-19.097199999999987,372.1077777777878
2023-03-13 22:18:41,30.78703,2.2280099999999994,1.0117761677721544,3.0671299999999997,1.1863420000000007,-20.543999999999983,372.1077777777878
2023-03-13 22:39:41,30.03472,2.228009,1.0693179409989897,2.8935180000000003,1.070600999999999,-20.254699999999985,372.1077777777878
2023-03-13 22:48:41,32.69676,2.34375,1.1324275917626616,3.2118059999999993,1.3020839999999998,-18.807900000000018,372.1077777777878
2023-03-13 22:51:42,31.16319,2.256945,1.0496882882357879,3.0960649999999994,1.2152769999999995,-18.229100000000017,372.1077777777878
2023-03-13 23:15:41,30.00578,2.0833329999999997,1.0514404342332226,2.6909720000000004,1.0416660000000002,-20.254599999999982,372.1077777777878
2023-03-13 23:18:41,30.78703,1.9097220000000004,0.9960114615935143,2.5752310000000005,1.0995359999999996,-19.675900000000013,372.1577777777878
2023-03-13 23:21:41,31.53935,1.8807870000000007,0.9866489982350809,2.546296000000001,1.0995359999999996,-19.675899999999984,372.20777777778784
2023-03-13 23:24:41,31.53935,1.8807870000000007,0.9866489982350809,2.546296000000001,1.0995359999999996,-20.254599999999982,372.25777777778785
2023-03-13 23:27:42,32.69676,1.8807870000000007,0.9611585339551507,2.546296000000001,1.070600999999999,-17.93979999999999,372.3080555555656
2023-03-13 23:30:42,30.41088,1.8807870000000007,0.9866489982350809,2.546296000000001,1.0995359999999996,-20.254599999999982,372.3580555555656
2023-03-13 23:33:39,30.00578,1.8807870000000007,0.9866489982350809,2.546296000000001,1.0995359999999996,-19.386500000000012,372.4072222222323
2023-03-13 23:36:41,31.53935,1.8807870000000007,0.9866489982350809,2.546296000000001,1.0995359999999996,-20.254599999999982,372.45777777778784
2023-03-13 23:39:42,30.00578,1.9097220000000004,0.9960114615935143,2.5752310000000005,1.0995359999999996,-19.675899999999984,372.5080555555656
2023-03-13 23:42:41,31.56828,1.9097220000000004,0.9960114615935143,2.5752310000000005,1.0995359999999996,-19.097199999999987,372.5577777777878
2023-03-13 23:45:41,31.56828,1.9386580000000002,1.0053374610190073,2.6041670000000003,1.0995359999999996,-18.80789999999999,372.6077777777878
2023-03-13 23:48:41,31.56828,1.9097229999999996,0.9960117845220556,2.6041670000000003,1.1284710000000002,-20.254699999999985,372.6577777777878
2023-03-13 23:51:41,30.00578,1.967593,1.0146271328164451,2.633102,1.0995359999999996,-20.83330000000001,372.70777777778784
2023-03-13 23:54:41,30.00578,1.967593,1.0146271328164451,2.633102,1.0995359999999996,-20.543999999999983,372.75777777778785
2023-03-13 23:57:41,30.00578,1.967593,1.0146271328164451,2.633102,1.0995359999999996,-20.83340000000001,372.80777777778786
2023-03-14 00:00:41,30.00578,1.967593,0.9886430547160686,2.6620369999999998,1.0995359999999996,-21.12270000000001,372.8577777777879
2023-03-14 00:04:02,30.00578,2.0254630000000002,1.0331014464634836,2.6909720000000004,1.0995359999999996,-21.412000000000006,372.9136111111212
2023-03-14 00:06:41,30.00578,2.0254630000000002,1.0331014464634836,2.6909720000000004,1.0995359999999996,-21.12270000000001,372.9577777777879
2023-03-14 00:09:41,30.00578,2.0254630000000002,1.0331014464634836,2.6909720000000004,1.0995359999999996,-20.83340000000001,373.0077777777879
2023-03-14 00:48:18,30.00578,2.1122690000000004,1.0605611726033775,2.7777780000000005,1.0995359999999996,-20.543999999999983,373.0077777777879
2023-03-14 00:48:41,30.00578,2.083334,1.0514407499948937,2.7777780000000005,1.1284710000000002,-19.097200000000015,373.0077777777879
2023-03-14 00:51:39,30.00578,2.0833330000000005,1.0514404342332229,2.7488420000000007,1.0995359999999996,-19.965300000000013,373.0077777777879
2023-03-14 00:54:41,30.00578,2.0833330000000005,1.0514404342332229,2.7488420000000007,1.0995359999999996,-19.09729999999999,373.0077777777879
2023-03-14 01:00:40,30.00578,2.0833330000000005,1.0514404342332229,2.7488420000000007,1.0995359999999996,-19.96519999999998,373.0077777777879
2023-03-14 01:12:40,30.00578,2.1122679999999994,1.0605608579537278,2.719907,1.0416660000000002,-19.965300000000013,373.0077777777879
2023-03-14 01:15:41,30.38194,2.054398,1.0422875148642883,2.6909719999999995,1.070600999999999,-18.518500000000017,373.0077777777879
2023-03-14 01:18:41,30.38194,2.1122679999999994,1.0605608579537278,2.6909719999999995,1.0127309999999996,-21.12270000000001,373.0077777777879
2023-03-14 01:21:40,30.38194,2.1122679999999994,1.0605608579537278,2.719907,1.0416660000000002,-21.12270000000001,373.0077777777879
2023-03-14 01:24:41,30.41088,2.054398,1.0422875148642883,2.719907,1.0995359999999996,-19.675900000000013,373.0077777777879
2023-03-14 01:42:41,30.00578,2.054398,1.015818980236939,2.719907,1.070600999999999,-18.807800000000015,373.0077777777879
2023-03-14 01:51:41,30.00578,2.0833330000000005,1.0514404342332229,2.7488420000000007,1.0995359999999996,-20.254599999999982,373.0077777777879
2023-03-14 02:24:40,30.00578,2.1122690000000004,1.0605611726033775,2.7777780000000005,1.0995359999999996,-18.51860000000002,373.0077777777879
2023-03-14 02:39:41,30.00578,2.0833330000000005,1.0248123444318276,2.7488420000000007,1.070600999999999,-18.807800000000015,373.0077777777879
2023-03-14 02:45:41,30.00578,2.054398,1.0422875148642883,2.6909719999999995,1.070600999999999,-20.25460000000001,373.0077777777879
2023-03-14 02:48:39,30.00578,2.054398,1.0422875148642883,2.719907,1.0995359999999996,-21.70139999999998,373.0077777777879
2023-03-14 02:51:41,30.00578,2.054398,1.0422875148642883,2.719907,1.0995359999999996,-21.412000000000006,373.0077777777879
2023-03-14 02:54:41,30.00578,2.0833330000000005,0.9973479785894755,2.719907,1.0127309999999996,-19.675999999999988,373.0077777777879
2023-03-14 03:03:41,30.00578,2.141203,1.0696494174911233,2.7488420000000007,1.0416660000000002,-19.675900000000013,373.0077777777879
2023-03-14 03:06:41,30.00578,2.054398,1.0422875148642883,2.6909719999999995,1.070600999999999,-18.807900000000018,373.0077777777879
2023-03-14 03:09:41,30.00578,2.1122679999999994,1.0605608579537278,2.6909719999999995,1.0127309999999996,-19.675900000000013,373.0077777777879
2023-03-14 03:12:41,30.00578,2.054398,1.0422875148642883,2.719907,1.0995359999999996,-18.80789999999996,373.0077777777879
2023-03-14 03:15:41,30.41088,2.054398,1.0422875148642883,2.719907,1.0995359999999996,-19.675999999999988,373.0077777777879
2023-03-14 03:36:41,30.00578,2.1122690000000004,1.0605611726033775,2.7777780000000005,1.0995359999999996,-18.80789999999999,373.0077777777879
2023-03-14 05:04:05,30.00578,2.1701390000000007,1.0787070359081565,2.835648000000001,1.0995359999999996,-18.229100000000017,373.0077777777879
2023-03-14 05:15:41,30.00578,2.141203,1.0696503350706656,2.633101,0.9259259999999996,-22.280099999999976,373.0077777777879
2023-03-14 05:18:41,30.41088,2.054398,0.9885209272357327,2.6909719999999995,1.0127309999999996,-21.701400000000007,373.0077777777879
2023-03-14 05:21:42,30.38194,2.1122679999999994,1.0605608579537278,2.6909719999999995,1.0127309999999996,-20.25460000000001,373.0077777777879
2023-03-14 05:42:40,30.00578,2.054398,1.0422875148642883,2.6909719999999995,1.070600999999999,-19.965300000000013,373.0077777777879
2023-03-14 05:45:41,30.00578,2.054398,1.0422875148642883,2.6909719999999995,1.070600999999999,-19.675899999999984,373.0077777777879
2023-03-14 06:54:41,30.78703,2.141203,1.0696494174911233,2.7488420000000007,1.0416660000000002,-20.83340000000001,373.0077777777879
2023-03-14 06:57:42,30.78703,2.054398,0.9885209272357327,2.6909719999999995,1.0127309999999996,-20.25460000000001,373.0077777777879
