Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-14 07:03:41,33.10185,2.1122680000000003,1.1366689492906696,2.951389,1.3599539999999992,-17.93980000000002,373.0077777777879
2023-03-14 07:06:41,34.63541,1.9965279999999996,0.9977368369345422,3.124999,1.5335650000000003,-19.965300000000013,373.0577777777879
2023-03-14 07:09:41,34.25926,1.8807869999999998,0.961158533955152,2.8645829999999997,1.3888880000000006,-20.254599999999982,373.10777777778793
2023-03-14 07:12:41,34.25926,1.765047,0.9239985327059244,2.633102,1.273148,-20.54400000000001,373.15777777778794
2023-03-14 07:15:42,33.47801,1.7071759999999996,0.929654540193358,2.5752309999999996,1.3020830000000005,-19.675900000000013,373.2080555555657
2023-03-14 07:18:41,33.47801,1.7361119999999994,0.9146097725027909,2.4884269999999997,1.157407,-20.25460000000001,373.2577777777879
2023-03-14 07:21:39,31.53935,1.8229170000000003,0.8899236259067312,2.4884260000000005,1.0127309999999996,-17.65039999999999,373.3072222222323
2023-03-14 07:24:42,30.78703,1.851852,0.9519260438237352,2.4594900000000006,1.0127310000000005,-20.833399999999983,373.35805555556567
2023-03-14 07:27:42,30.78703,1.9386580000000002,1.0053383405179406,2.517361,1.0127309999999996,-19.097199999999987,373.4080555555657
2023-03-14 07:30:42,33.47801,2.0254630000000002,1.0586726248660874,2.8067130000000002,1.2442129999999993,-19.675900000000013,373.4580555555657
2023-03-14 07:33:41,34.23032,2.0833330000000005,1.0514413410944743,2.922453,1.273148,-18.51849999999999,373.5077777777879
2023-03-14 07:36:41,34.25926,2.1122690000000004,1.0605620848394604,2.951389,1.273148,-19.675900000000013,373.5577777777879
2023-03-14 07:39:42,34.25926,2.083334,1.024813588874639,2.9803240000000004,1.3020830000000005,-18.807900000000018,373.60805555556567
2023-03-14 07:42:41,36.54514,2.2569440000000007,1.1056981798280996,2.9803240000000004,1.1574079999999993,-16.7825,373.6577777777879
2023-03-14 07:45:41,36.57407,2.1701390000000007,1.0787070359081565,2.9513890000000007,1.2152769999999995,-17.361099999999965,373.7077777777879
2023-03-14 07:48:41,34.25926,2.141204,1.1461983539459495,3.0381940000000007,1.4178240000000004,-16.782399999999967,373.7577777777879
2023-03-14 07:51:42,41.95602,2.3726850000000006,1.141281655948257,4.108796000000001,2.170139,-16.782399999999996,373.80805555556566
2023-03-14 07:54:41,40.79861,2.1701390000000007,0.9947272494821469,3.616898,1.7939809999999996,-18.22919999999999,373.8577777777879
2023-03-14 07:57:41,41.17477,2.1990739999999995,1.0323572723996302,3.298609999999999,1.4756939999999998,-17.650400000000047,373.9077777777879
2023-03-14 08:00:39,38.10764,2.170139,1.0787079588011685,3.2118059999999993,1.475695,-17.93979999999999,373.9572222222323
2023-03-14 08:03:41,38.85995,2.2280099999999994,1.1745832529514617,3.2696759999999996,1.5625000000000009,-18.807800000000043,374.00777777778785
2023-03-14 08:06:41,45.05209,2.459491,1.167683879845211,4.253472,2.228009,-17.93979999999999,374.05777777778786
2023-03-14 08:09:41,46.18055,2.3148150000000003,1.123546037403182,4.108796,2.2280089999999992,-15.914299999999997,374.1077777777879
2023-03-14 08:12:41,47.74305,2.3148150000000003,1.066909658994093,3.8773150000000003,1.938656,-17.071799999999996,374.1577777777879
2023-03-14 08:15:41,49.27662,2.1990730000000003,1.2603947582959096,4.108796,2.546296,-17.36110000000002,374.2077777777879
2023-03-14 08:18:42,60.85069,1.1284720000000004,0.7060782583357537,2.748843000000001,2.0254630000000002,-12.442199999999985,374.25805555556565
2023-03-14 08:21:41,57.75463,1.3310189999999995,0.8219818689200775,3.327547,2.4594899999999997,-12.731499999999983,374.30777777778786
2023-03-14 08:24:44,46.9618,1.6493060000000002,0.861341754240579,3.5879629999999993,2.3148149999999994,-14.467500000000001,374.3586111111212
2023-03-14 08:27:41,45.42824,1.9965279999999996,0.9707734940328784,3.385416,1.7650460000000008,-16.203700000000026,374.4077777777879
2023-03-14 08:30:41,45.8044,2.0254630000000002,1.0331023424797643,3.385416,1.7939809999999996,-17.650500000000022,374.4577777777879
2023-03-14 08:33:41,46.9618,1.9097229999999996,0.9960117845220565,3.2696769999999997,1.7939810000000005,-15.9144,374.5077777777879
2023-03-14 08:36:41,42.70834,1.938657,1.0053371393481245,3.4722219999999995,1.9675919999999998,-18.807800000000015,374.5577777777879
2023-03-14 08:39:39,42.73727,2.0254630000000002,1.0331032384951662,3.6747679999999994,2.083334,-18.51849999999999,374.60722222223234
2023-03-14 08:42:41,47.74305,2.1122679999999994,1.0061434571356398,3.5590279999999996,1.8229160000000002,-17.93980000000002,374.6577777777879
2023-03-14 08:45:41,48.84259,2.228009,1.0967311618537863,3.4722220000000004,1.6782409999999999,-16.492999999999995,374.7077777777879
2023-03-14 08:48:41,45.8044,2.0254630000000002,0.9796636143079636,3.4722220000000004,1.8229170000000003,-16.492999999999995,374.7577777777879
2023-03-14 08:51:41,48.5243,2.1990730000000003,1.1142178417002708,3.29861,1.5625,-15.335700000000003,374.8077777777879
2023-03-14 08:54:41,45.42824,2.0254629999999993,1.033101446463484,3.501156999999999,1.9097210000000002,-15.046300000000002,374.85777777778793
2023-03-14 08:57:42,48.87153,2.1701380000000006,1.105040264397049,3.616898000000001,1.9097219999999995,-17.361199999999997,374.9080555555657
2023-03-14 09:00:41,64.29398,2.6041670000000003,1.211179194430145,4.774306,2.6041669999999995,-15.625,374.9577777777879
2023-03-14 09:03:41,49.65278,1.938657,1.0053388983447487,4.079859999999999,2.5752319999999997,-13.31019999999998,375.0077777777879
2023-03-14 09:06:41,51.96759,2.2858789999999996,0.9979925861309112,4.74537,2.7777780000000005,-13.599500000000006,375.0577777777879
2023-03-14 09:09:41,49.65278,2.170139,1.0516076850004308,4.07986,2.3148150000000003,-14.756900000000002,375.10777777778793
2023-03-14 09:12:42,42.33218,2.0254630000000002,1.0067952638775377,3.790509,2.17014,-15.625,375.1580555555657
2023-03-14 09:15:42,44.64699,2.0833330000000005,1.0248132786108366,3.6458329999999997,1.967593,-19.097199999999987,375.2080555555657
2023-03-14 09:18:39,52.74884,2.1990739999999995,1.0604764793631098,3.4432869999999998,1.649305,-17.071699999999993,375.2572222222324
2023-03-14 09:21:42,49.27662,1.9965279999999996,1.0740505139125638,3.3564819999999997,1.851851,-15.9144,375.3080555555657
2023-03-14 09:24:42,48.11921,1.9675919999999998,1.0146276974155664,3.790509,2.256945,-15.914300000000026,375.3580555555657
2023-03-14 09:27:42,43.86574,1.9097220000000004,0.9960123355167904,4.021990000000001,2.546296,-17.36110000000002,375.40805555556574
2023-03-14 09:30:41,45.8044,2.083334,1.024812654695438,3.935186,2.256944,-17.071699999999993,375.45777777778795
2023-03-14 09:33:41,51.18634,2.2858790000000004,1.0583136059906317,3.8773150000000003,1.967594,-14.756900000000002,375.50777777778796
2023-03-14 09:36:18,44.64699,2.0833330000000005,1.0248123444318287,3.616898,1.9386569999999992,-18.807900000000018,375.55138888889906
2023-03-14 09:36:42,44.64699,2.0833330000000005,1.0514404342332238,3.616898,1.9675919999999998,-16.782399999999996,375.5580555555657
2023-03-14 09:39:41,50.05787,2.3148150000000003,1.0956744590335894,3.8483790000000004,1.9386580000000002,-15.9144,375.60777777778793
2023-03-14 09:42:41,46.9618,2.1701390000000007,1.0516057832715648,3.5590280000000005,1.7939809999999996,-17.650499999999994,375.65777777778794
2023-03-14 09:45:41,48.87153,2.1701390000000007,1.0787070359081574,3.6747690000000004,1.938657,-15.9144,375.70777777778795
2023-03-14 09:48:41,46.55671,2.1701390000000007,1.0787070359081574,3.732639,1.9965269999999995,-17.071799999999996,375.75777777778796
2023-03-14 09:51:41,51.18634,2.228009,1.1233639149100902,3.8483790000000004,2.0833330000000005,-15.3356,375.807777777788
2023-03-14 09:54:41,45.8044,2.141204,1.0149121454449765,3.8483789999999996,2.0833329999999997,-14.467600000000004,375.857777777788
2023-03-14 09:57:40,43.86574,2.170139,1.0787079588011677,3.790509,2.054398,-15.046299999999974,375.9075000000102
2023-03-14 10:00:42,40.42245,2.141203,1.0696494174911242,3.7905089999999992,2.0833329999999997,-18.518599999999992,375.95805555556575
2023-03-14 10:03:42,42.73727,2.1990739999999995,1.0604764793631098,3.6747679999999994,1.8807859999999996,-17.361199999999997,376.00805555556576
2023-03-14 10:06:41,46.9618,2.2858789999999996,1.0583136059906315,3.587962,1.6782410000000008,-16.782399999999996,376.057777777788
2023-03-14 10:09:41,42.73727,2.228009,1.0967311618537863,3.616898,1.8229169999999995,-17.93979999999999,376.107777777788
2023-03-14 10:12:41,45.8044,2.2858789999999996,1.0583136059906315,3.8773139999999993,1.967593,-14.178200000000004,376.157777777788
2023-03-14 10:15:42,48.11921,2.228009,1.0693179409989906,3.4722219999999995,1.6493049999999991,-14.46769999999998,376.20805555556575
2023-03-14 10:18:42,45.02315,2.1990739999999995,1.1142172555009269,3.616898,1.8807859999999996,-15.335700000000003,376.25805555556576
2023-03-14 10:21:42,42.33218,2.170139,1.1050414798055759,3.906249,2.1990730000000003,-19.097199999999987,376.3080555555658
2023-03-14 10:24:19,43.89468,2.314814,1.1235466789981032,4.07986,2.1990750000000006,-17.071699999999993,376.35166666667686
2023-03-14 10:24:42,44.64699,2.2858790000000004,1.114637139884517,4.07986,2.2280100000000003,-15.914300000000026,376.3580555555657
2023-03-14 10:27:41,46.58565,2.2858790000000004,1.0287167693064407,3.9641200000000003,2.0254630000000002,-16.493000000000023,376.40777777778794
2023-03-14 10:30:41,43.48959,2.1122690000000004,1.033774453054506,3.5590280000000005,1.851851,-16.203699999999998,376.45777777778795
2023-03-14 10:33:42,45.8044,2.1122690000000004,1.0061457018364997,3.327546000000001,1.5914350000000006,-16.203700000000026,376.5080555555657
2023-03-14 10:36:39,46.58565,2.1122690000000004,1.0605620848394592,3.3854170000000003,1.7071759999999996,-17.36110000000002,376.5572222222324
2023-03-14 10:39:41,48.11921,2.1122690000000004,1.0061437606207158,3.616899,1.8807859999999996,-14.467500000000001,376.60777777778793
2023-03-14 10:42:41,43.48959,2.083334,1.051442563716874,3.790509,2.141204000000001,-17.071799999999968,376.65777777778794
2023-03-14 10:45:41,52.74884,2.372686,1.1131055369981768,3.8483800000000006,1.8807860000000005,-14.756900000000002,376.70777777778795
2023-03-14 10:48:41,49.65278,2.0254630000000002,0.9796636143079636,3.4722220000000004,1.8229170000000003,-15.3356,376.75777777778796
2023-03-14 10:51:42,46.9618,2.054399,1.0422887332153055,3.703704,2.0833329999999997,-15.624900000000025,376.8080555555657
2023-03-14 10:54:41,45.8044,2.228009,1.149293690969939,4.050925,2.3148150000000003,-18.807800000000015,376.85777777778793
2023-03-14 10:57:42,46.58565,2.141204,1.0427062439944008,4.02199,2.2858790000000004,-16.203699999999998,376.9080555555657
2023-03-14 11:00:46,42.70834,2.141204,0.986160264557145,3.7326390000000007,1.938656,-16.7825,376.95916666667677
2023-03-14 11:03:41,48.90046,2.1990740000000004,1.0877346059997737,3.616897,1.851850999999999,-16.203699999999998,377.00777777778785
2023-03-14 11:06:41,42.33218,2.054398,1.0422884163192296,3.5590270000000004,1.938657,-15.9144,377.05777777778786
2023-03-14 11:09:41,45.8044,2.2858789999999996,1.1415649243153678,3.906249,2.0833330000000005,-17.939799999999963,377.1077777777879
2023-03-14 11:12:41,55.06366,2.3726849999999997,1.1131072141765561,4.369212,2.4016210000000004,-14.757000000000005,377.1577777777879
2023-03-14 11:15:38,51.59144,2.170139,1.0787088816932644,4.108795,2.3726850000000006,-13.888899999999978,377.20694444445456
2023-03-14 11:18:41,49.65278,2.054398,1.0422884163192296,3.9641200000000003,2.34375,-16.782399999999996,377.2577777777879
2023-03-14 11:21:41,45.3993,2.0254630000000002,1.0331032384951662,4.050924999999999,2.459491,-17.361200000000025,377.3077777777879
2023-03-14 11:24:41,42.70834,2.141204,1.0696506486299349,4.195601,2.4884249999999994,-16.493000000000023,377.35777777778793
2023-03-14 11:27:41,41.17477,2.083334,0.9973492478889214,3.90625,2.1990740000000004,-19.386599999999987,377.40777777778794
2023-03-14 11:30:42,49.27662,2.3148150000000003,1.0669106695942998,3.6747689999999995,1.7361110000000002,-15.3356,377.4580555555657
2023-03-14 11:33:42,48.11921,2.0833330000000005,0.9973479785894747,3.3564810000000005,1.6493049999999991,-15.046300000000002,377.5080555555657
2023-03-14 11:36:42,45.8044,2.1122690000000004,1.033774453054506,3.3854170000000003,1.6782399999999997,-15.914300000000026,377.5580555555657
2023-03-14 11:39:41,51.21528,2.228009,1.0967302284228306,3.616899,1.8229170000000003,-17.361200000000025,377.60777777778793
2023-03-14 11:42:41,50.05787,2.1701390000000007,1.1050405820859905,3.703704000000001,1.9965269999999995,-15.046200000000027,377.65777777778794
2023-03-14 11:45:43,51.96759,2.228009,1.1233630070384937,4.137732000000001,2.3726849999999997,-16.782400000000024,377.7083333333435
2023-03-14 11:48:42,45.02315,2.0254630000000002,1.0331014464634842,4.137732000000001,2.546296000000001,-17.071799999999968,377.7580555555657
2023-03-14 11:51:42,49.65278,2.1122690000000004,1.0061457018364997,3.993055,2.256944,-17.650499999999994,377.8080555555657
2023-03-14 11:54:38,45.02315,2.054399,0.9885221917289693,3.703704,2.0254630000000002,-18.22920000000002,377.8569444444546
2023-03-14 11:57:41,50.05787,2.141204,1.0696506486299349,3.587962,1.8807859999999996,-17.650499999999994,377.90777777778794
2023-03-14 12:00:41,45.8044,2.1122690000000004,1.0061437606207158,3.6747690000000004,1.938656,-15.9144,377.95777777778795
2023-03-14 12:03:41,51.18634,2.314814,1.1235466789981032,4.050924999999999,2.17014,-16.492999999999995,378.00777777778796
2023-03-14 12:06:42,50.81019,2.170139,2.0371580877372883,2.430555,2.1701380000000006,-15.914299999999997,378.0580555555657
2023-03-14 12:09:43,53.90625,2.4884260000000005,1.1179604927855475,4.050924999999999,1.9386569999999992,-14.467600000000004,378.10833333334347
2023-03-14 12:12:41,49.27662,2.170139,1.0516076850004308,3.877314,2.1122690000000004,-14.757000000000005,378.1577777777879
2023-03-14 12:15:42,44.64699,2.1990749999999997,1.1400043389519234,3.8483799999999997,2.141204,-17.361099999999993,378.20805555556564
2023-03-14 12:18:41,52.40162,2.430555,1.0706235777735873,4.253472,2.17014,-15.625,378.25777777778785
2023-03-14 12:21:41,48.11921,2.170139,1.0236491510599572,3.9641199999999994,2.170139,-16.203699999999998,378.30777777778786
2023-03-14 12:24:45,47.71412,2.3148149999999994,1.1235469864273981,4.108795999999999,2.2280100000000003,-16.203699999999998,378.35888888889895
2023-03-14 12:27:40,54.65856,2.34375,1.0754820735284865,4.282407999999999,2.3148150000000003,-15.9144,378.40750000001003
2023-03-14 12:30:41,46.55671,2.141203,1.0149118429866628,3.9641200000000003,2.1990750000000006,-16.492999999999995,378.4577777777878
2023-03-14 12:33:38,44.64699,2.1122680000000003,1.0605626824246208,3.8483789999999996,2.17014,-17.93980000000002,378.50694444445446
2023-03-14 12:36:41,55.03472,2.4594910000000008,1.139059820285271,4.02199,1.9675919999999998,-15.625,378.5577777777878
2023-03-14 12:39:40,50.02894,1.9097220000000004,0.9439050467136179,3.7615739999999995,2.2280099999999994,-15.625,378.60750000001
2023-03-14 12:42:41,46.58565,2.0254630000000002,1.0586726248660883,3.790509,2.228009,-15.046300000000002,378.65777777778777
2023-03-14 12:45:40,51.96759,2.1701380000000006,0.9947259363393801,4.166667,2.343749999999999,-16.203699999999998,378.70750000001
2023-03-14 12:48:42,49.65278,2.0254630000000002,0.9796626613244414,3.6458329999999997,1.9965270000000004,-15.9144,378.75805555556553
2023-03-14 12:51:43,46.18055,1.9965270000000004,1.0238812334028018,3.3854170000000003,1.8229170000000003,-15.914300000000026,378.8083333333433
2023-03-14 12:54:41,50.02894,2.141203,1.042705935870185,3.6458329999999997,1.9097230000000005,-15.9144,378.8577777777877
2023-03-14 12:57:43,48.87153,1.9965270000000004,0.997735606100167,3.6458329999999997,2.054399,-15.3356,378.90833333334325
2023-03-14 13:00:42,48.87153,2.054398,1.093066976928239,3.964119,2.4016200000000003,-15.914299999999997,378.95805555556547
2023-03-14 13:03:41,56.59722,2.228009,1.0410350581123822,4.166667,2.314814,-15.625,379.0077777777877
2023-03-14 13:06:41,49.65278,1.9386580000000002,0.9528950585643127,3.819445,2.256945,-15.335700000000003,379.0577777777877
2023-03-14 13:09:41,51.18634,2.170139,1.0787070359081572,3.6747689999999995,1.938657,-15.046400000000006,379.1077777777877
2023-03-14 13:12:39,55.43981,2.228009,1.0967320952838138,4.02199,2.2280100000000003,-15.625,379.1572222222321
2023-03-14 13:16:02,46.93287,2.083334,1.024814523052843,3.993055,2.3148150000000003,-16.4931,379.213611111121
2023-03-14 13:18:41,52.74884,2.1990740000000004,1.0877346059997737,4.0509260000000005,2.2858799999999997,-15.046300000000002,379.2577777777877
2023-03-14 13:21:41,50.81019,2.1701390000000007,0.9947282670678097,3.906250000000001,2.083334,-15.9144,379.3077777777877
2023-03-14 13:24:42,48.87153,2.141204,1.0958341833111362,3.819444,2.141204000000001,-15.625,379.35805555556544
2023-03-14 13:27:41,45.8044,2.1122690000000004,1.0605620848394592,4.108796000000001,2.430555,-16.493100000000027,379.40777777778766
2023-03-14 13:30:41,55.84491,2.3726850000000006,1.1412826152328739,4.050925,2.1122690000000004,-14.467600000000004,379.45777777778767
2023-03-14 13:33:18,47.74305,2.0254630000000002,1.0067934180929539,4.166667,2.546296,-16.782299999999992,379.50138888889876
2023-03-14 13:33:42,46.55671,1.9965280000000005,0.9977350025378657,4.137732000000001,2.546296,-15.914299999999997,379.5080555555654
2023-03-14 13:36:41,51.99653,2.3726850000000006,1.1952854168760054,4.195602,2.3148150000000003,-15.9144,379.55777777778763
2023-03-14 13:39:42,58.91204,2.34375,1.0455540480657202,4.079862,2.0833340000000007,-14.467600000000004,379.6080555555654
2023-03-14 13:42:41,51.18634,1.8807869999999998,0.9611585339551513,3.703704,2.228009,-14.467600000000004,379.6577777777876
2023-03-14 13:45:42,55.81597,2.4594910000000008,1.1676838798452112,3.9641200000000003,1.9386569999999992,-15.046199999999999,379.70805555556535
2023-03-14 13:48:42,64.29398,2.430556,1.1589094990460436,4.166666,2.1701379999999997,-13.599500000000006,379.75805555556536
2023-03-14 13:51:39,57.14699,1.8229170000000003,1.0621135681191536,4.108796,2.835649,-11.574000000000012,379.80722222223204
2023-03-14 13:54:41,54.65856,2.0254630000000002,1.0586787276076355,5.237264,3.674771,-14.467599999999976,379.8577777777876
2023-03-14 13:57:42,51.96759,1.967593,1.014623592651673,4.803241,3.2696709999999998,-15.335700000000003,379.90805555556534
2023-03-14 14:00:42,61.19792,2.314814,1.06691037291172,4.398148000000001,2.459491,-13.020800000000008,379.95805555556535
2023-03-14 14:03:42,53.125,2.0254630000000002,1.0331032384951662,3.964119,2.3726850000000006,-15.3356,380.00805555556536
2023-03-14 14:06:41,61.60301,2.256945,1.0781310087434242,4.079862,2.228009,-13.310200000000009,380.0577777777876
2023-03-14 14:09:42,58.50694,1.9386580000000002,1.0304395265032467,3.790509,2.314814,-13.020900000000012,380.10805555556533
2023-03-14 14:12:41,56.97338,2.1122690000000004,1.1119404529281134,4.282408,2.6620359999999996,-14.467500000000001,380.15777777778754
2023-03-14 14:15:43,57.37847,2.083334,1.0773199270272404,4.803241,3.1828700000000003,-14.467600000000004,380.2083333333431
2023-03-14 14:18:41,66.23264,2.34375,1.0754830897206138,4.629630000000001,2.662038000000001,-12.44210000000001,380.2577777777875
2023-03-14 14:21:42,65.85648,2.083334,0.9973492478889214,4.340278,2.633102,-9.259300000000025,380.30805555556526
2023-03-14 14:24:41,60.06944,2.083334,1.0514407499948943,4.137732,2.4884250000000003,-13.02079999999998,380.3577777777875
2023-03-14 14:27:42,57.75463,2.054399,1.093065594360774,4.282408,2.719906,-11.863499999999988,380.4080555555652
2023-03-14 14:30:39,57.34954,2.0254630000000002,1.0331023424797643,4.484953000000001,2.8935180000000003,-13.020899999999983,380.4572222222319
2023-03-14 14:33:42,54.65856,1.9965270000000004,1.074051873701811,4.542823,3.038195,-13.31019999999998,380.50805555556525
2023-03-14 14:36:41,52.74884,1.967593,0.9886430547160686,4.427084000000001,2.8645830000000005,-15.046300000000002,380.55777777778746
2023-03-14 14:39:42,61.19792,2.4016200000000003,1.1501077394598211,4.195602,2.228009,-12.44210000000001,380.6080555555652
2023-03-14 14:42:41,61.22685,2.1990740000000004,1.0877346059997737,4.1377310000000005,2.3726849999999997,-13.59960000000001,380.65777777778743
2023-03-14 14:45:42,56.94444,2.141204,1.069649731050209,4.224537,2.51736,-11.284699999999987,380.7080555555652
2023-03-14 14:48:41,51.18634,2.0833330000000005,1.0514413410944736,4.4270830000000005,2.7777779999999996,-14.178200000000004,380.7577777777874
2023-03-14 14:51:42,55.43981,2.3148150000000003,1.1506206537233223,4.687500000000001,2.835647,-15.046300000000002,380.80805555556515
2023-03-14 14:54:41,58.91204,2.1990740000000004,1.0877355341754071,4.6296289999999996,2.864584,-12.442199999999985,380.85777777778736
2023-03-14 14:57:42,61.22685,2.314814,1.0371490695861694,4.456018,2.4884269999999997,-13.310200000000009,380.9080555555651
2023-03-14 15:00:41,63.54167,2.2858790000000004,1.1146352521762157,4.224537,2.3726849999999997,-12.15270000000001,380.9577777777873
2023-03-14 15:03:41,60.82176,2.1122680000000003,1.060560857953729,4.427083,2.748842,-13.888899999999978,381.00777777778734
2023-03-14 15:06:41,54.65856,2.0254630000000002,1.0586726248660883,4.571759,3.009259,-12.442099999999982,381.05777777778735
2023-03-14 15:09:39,53.87731,2.1122690000000004,1.0605602603663946,4.716436000000001,3.0381929999999997,-14.757000000000005,381.10722222223177
2023-03-14 15:12:42,51.96759,2.0254630000000002,1.0067934180929539,4.456018,2.835647,-14.178199999999975,381.1580555555651
2023-03-14 15:15:42,55.41088,2.2858790000000004,1.1146352521762157,4.224537,2.3726849999999997,-13.599500000000006,381.2080555555651
2023-03-14 15:18:41,63.91782,2.314814,1.0669113835105402,4.166666,2.2280100000000003,-11.574100000000016,381.25777777778734
2023-03-14 15:21:42,52.34375,1.938657,1.0053388983447487,4.079859999999999,2.5752319999999997,-14.757000000000005,381.3080555555651
2023-03-14 15:24:41,46.93287,2.170139,1.1050405820859903,4.3402780000000005,2.633101,-16.203700000000026,381.3577777777873
2023-03-14 15:27:42,49.27662,2.314814,1.123545729974065,4.629629,2.748843,-16.4931,381.40805555556506
2023-03-14 15:30:42,53.125,2.0254630000000002,0.9516056698905472,4.282408,2.6041659999999993,-14.467600000000004,381.45805555556507
2023-03-14 15:33:41,48.11921,2.0833330000000005,1.0248123444318287,3.906250000000001,2.228009,-15.335700000000003,381.5077777777873
2023-03-14 15:36:41,48.87153,2.1701390000000007,1.0787079588011679,4.108796000000001,2.3726849999999997,-15.9144,381.5577777777873
2023-03-14 15:39:42,58.13079,2.228009,1.0410370454020954,4.0509260000000005,2.1990750000000006,-12.44210000000001,381.60805555556504
2023-03-14 15:42:41,51.18634,1.9386580000000002,0.9795168711787557,3.8483800000000006,2.314814,-13.599499999999978,381.65777777778726
2023-03-14 15:45:41,52.34375,2.083334,1.0514416568563305,3.90625,2.256944,-14.467600000000004,381.70777777778727
2023-03-14 15:48:39,60.4456,2.34375,1.1861459591451233,4.629630000000001,2.7777779999999996,-14.467599999999976,381.7572222222317
2023-03-14 15:51:41,58.8831,2.054398,0.9885218861281339,4.224537,2.546297,-13.020800000000008,381.80777777778724
2023-03-14 15:54:41,54.65856,2.141203,1.0958338645224304,4.195601,2.5173619999999994,-14.756900000000002,381.85777777778725
2023-03-14 15:57:41,60.82176,2.141203,1.0427049905357715,4.224537,2.4884259999999996,-13.888900000000007,381.90777777778726
2023-03-14 16:00:41,51.96759,2.0254629999999993,1.033101446463484,4.137732,2.546296000000001,-14.756900000000002,381.95777777778727
2023-03-14 16:04:02,55.03472,2.1701380000000006,1.1306805424999433,4.253472,2.5752309999999996,-13.599599999999981,382.0136111111206
2023-03-14 16:06:19,60.82176,2.3148150000000003,1.066911680193312,4.340278,2.4016209999999996,-13.020800000000008,382.05166666667617
2023-03-14 16:06:42,61.97917,2.3148150000000003,1.1235450883780167,4.340278,2.4594899999999997,-13.020800000000008,382.05805555556503
2023-03-14 16:09:42,58.91204,2.0254630000000002,1.0067934180929539,4.3402780000000005,2.719907,-12.731500000000011,382.10805555556504
2023-03-14 16:12:42,56.59722,2.0833330000000005,1.0514404342332238,4.195602,2.546296,-15.625,382.15805555556506
2023-03-14 16:15:41,55.81597,2.1990740000000004,1.0604774357276772,4.195601,2.4016200000000003,-13.310200000000009,382.20777777778727
2023-03-14 16:18:42,58.8831,2.34375,1.1324266375940717,4.282408,2.3726850000000006,-11.574099999999987,382.258055555565
2023-03-14 16:21:41,49.24768,1.9675920000000007,0.9886445628474135,4.311342000000001,2.748844,-14.756900000000002,382.30777777778724
2023-03-14 16:24:41,50.81019,2.2569440000000007,1.1839789506785825,4.629629,2.8935179999999994,-16.782399999999996,382.35777777778725
2023-03-14 16:27:39,57.75463,2.3148150000000003,1.066911680193312,4.600694,2.6620369999999998,-14.467600000000004,382.40722222223167
2023-03-14 16:30:42,54.65856,1.9965280000000005,0.9707734940328786,4.050925,2.430555,-14.756900000000002,382.458055555565
2023-03-14 16:33:42,45.77546,2.0833330000000005,1.0514413410944736,3.9641200000000003,2.3148149999999994,-17.071799999999996,382.508055555565
2023-03-14 16:36:41,43.86574,2.170139,1.0787070359081572,4.166667,2.430555000000001,-17.65040000000002,382.55777777778724
2023-03-14 16:39:41,46.18055,2.170139,1.0236491510599572,4.340277,2.546296000000001,-16.203600000000023,382.60777777778725
2023-03-14 16:42:44,46.55671,2.1990740000000004,1.0604764793631103,3.9351850000000006,2.141203,-15.625,382.6586111111206
2023-03-14 16:45:41,48.09028,2.1990740000000004,1.0604764793631103,3.9351850000000006,2.141203,-16.203799999999973,382.70777777778727
2023-03-14 16:48:42,48.09028,2.256944,1.1056991184839557,4.07986,2.256945000000001,-16.782400000000024,382.758055555565
2023-03-14 16:51:41,49.27662,2.256944,1.1585504427222213,4.369213,2.604166,-16.4931,382.80777777778724
2023-03-14 16:54:42,46.18055,2.141204,0.9861612760913253,4.427083,2.633101,-16.4931,382.858055555565
2023-03-14 16:57:41,43.86574,2.170139,1.0516076850004308,4.07986,2.3148150000000003,-17.071799999999968,382.9077777777872
2023-03-14 17:00:42,45.42824,2.1990740000000004,1.0604764793631103,4.166667,2.3726849999999997,-17.36110000000002,382.95805555556495
2023-03-14 17:03:41,40.79861,2.141204,1.0427062439944008,4.050924999999999,2.314814,-19.386599999999987,383.00777777778717
2023-03-14 17:06:38,43.86574,2.2858790000000004,1.0583136059906317,3.9351850000000006,2.0254640000000004,-17.93979999999999,383.05694444445385
2023-03-14 17:09:41,47.71412,2.314814,1.095672200730251,3.790509,1.8807869999999998,-17.93979999999999,383.1077777777872
2023-03-14 17:12:41,49.27662,2.256944,1.0202585077954112,3.7326390000000007,1.8229160000000002,-15.9144,383.1577777777872
2023-03-14 17:15:42,40.76968,2.0254630000000002,1.0067934180929539,3.6458329999999997,2.025461999999999,-17.36110000000002,383.20805555556495
2023-03-14 17:18:40,39.23611,2.170139,1.0787070359081572,3.7615739999999995,2.025462,-17.36110000000002,383.2575000000094
2023-03-14 17:21:41,39.6412,2.1990740000000004,1.0604774357276772,3.7615739999999995,1.967593,-17.071799999999968,383.3077777777871
2023-03-14 17:24:41,39.6412,2.141204,1.0149101926146162,3.6747690000000004,1.9097210000000002,-19.09729999999999,383.35777777778713
2023-03-14 17:27:41,40.01736,2.141204,1.0149101926146162,3.6747690000000004,1.9097210000000002,-17.65039999999999,383.40777777778715
2023-03-14 17:30:42,42.70834,2.141204,1.0427062439944008,3.732639,1.9965280000000005,-16.203699999999998,383.4580555555649
2023-03-14 17:33:41,38.0787,2.141204,1.069649731050209,3.732639,2.025462,-17.65039999999999,383.5077777777871
2023-03-14 17:36:41,40.79861,2.1701390000000007,1.0236471866799546,3.6747690000000004,1.8807859999999996,-17.361099999999993,383.5577777777871
2023-03-14 17:39:41,39.26505,2.083334,1.024812654695438,3.501158,1.8229160000000002,-17.36110000000002,383.60777777778713
2023-03-14 17:42:41,39.6412,2.083334,1.024812654695438,3.501158,1.8229160000000002,-18.807800000000015,383.65777777778715
2023-03-14 17:45:38,36.54514,2.083334,1.024814523052843,3.530092,1.851852,-18.51849999999999,383.7069444444538
2023-03-14 17:48:41,36.9213,2.170139,1.0236471866799544,3.616899,1.8229160000000002,-18.51849999999999,383.75777777778717
2023-03-14 17:51:41,40.79861,2.170139,1.0787079588011677,3.6458340000000007,1.9097230000000005,-17.36100000000002,383.8077777777872
2023-03-14 17:54:42,43.86574,2.170139,1.0516057832715646,3.703704,1.938657,-18.22920000000002,383.85805555556493
2023-03-14 17:57:41,40.79861,2.054399,1.0158192916022504,3.5590279999999996,1.9097209999999993,-18.80789999999999,383.90777777778715
2023-03-14 18:00:41,37.32639,2.1122690000000004,1.033774453054506,3.5590280000000005,1.851851,-18.80789999999999,383.95777777778716
2023-03-14 18:03:41,36.95023,2.1122690000000004,1.0605620848394592,3.501158,1.8229169999999995,-18.51849999999999,384.00777777778717
2023-03-14 18:06:41,38.10764,2.1122690000000004,1.033774453054506,3.5590280000000005,1.851851,-19.386599999999987,384.0577777777872
2023-03-14 18:09:41,36.9213,2.141204,1.0427052986597956,3.4432870000000007,1.7071750000000003,-18.51849999999999,384.1077777777872
2023-03-14 18:12:41,34.23032,2.1122690000000004,1.0337753928274154,3.327546000000001,1.6203699999999994,-18.22919999999999,384.1577777777872
2023-03-14 18:15:42,33.47801,2.141204,1.0149121454449765,3.327546000000001,1.5625000000000009,-19.097199999999987,384.20805555556495
2023-03-14 18:18:41,36.9213,2.1990740000000004,1.0604783920912133,3.211805,1.4178249999999997,-18.51849999999999,384.25777777778717
2023-03-14 18:21:42,34.63541,2.083334,0.9689433348016588,3.1828699999999994,1.446758,-18.80789999999999,384.3080555555649
2023-03-14 18:24:39,34.63541,2.083334,1.024813588874639,3.0960650000000003,1.4178240000000004,-19.386499999999984,384.3572222222316
2023-03-14 18:27:41,33.85416,2.083334,0.9973492478889214,3.038195,1.3310190000000004,-18.807900000000018,384.40777777778715
2023-03-14 18:30:42,33.10185,2.054398,1.0158189802369406,3.038194,1.3888880000000006,-19.96519999999998,384.4580555555649
2023-03-14 18:33:41,33.07291,2.1122690000000004,1.0605629970746406,3.1828699999999994,1.5046299999999997,-19.965300000000013,384.5077777777871
2023-03-14 18:36:41,34.23032,2.170139,1.0516067341365072,3.2696760000000005,1.5046299999999997,-19.09729999999996,384.5577777777871
2023-03-14 18:39:42,36.54514,2.228009,1.0693189028330794,3.298611,1.4756950000000009,-19.386600000000016,384.6080555555649
2023-03-14 18:42:42,33.85416,2.0254630000000002,1.0067934180929539,3.1828700000000003,1.5624989999999999,-18.518500000000017,384.6580555555649
2023-03-14 18:45:41,32.69676,2.141204,1.0427062439944,3.1828700000000003,1.4467590000000001,-19.675999999999988,384.7077777777871
2023-03-14 18:48:41,31.16319,2.170139,0.9947282670678105,3.1539349999999997,1.3310190000000004,-18.229100000000017,384.7577777777871
2023-03-14 18:51:41,30.38194,2.1990739999999995,1.060477435727676,3.096064,1.3020830000000005,-17.93979999999999,384.8077777777871
2023-03-14 18:54:41,30.00578,2.228009,1.0693189028330785,3.096064,1.273148,-19.675900000000013,384.85777777778713
2023-03-14 18:57:41,31.53935,2.228009,1.096731161853787,3.0671289999999996,1.273148,-19.386500000000012,384.90777777778715
2023-03-14 19:00:42,33.47801,2.3148149999999994,1.0956734809665505,3.125,1.2152780000000005,-18.51849999999999,384.9580555555649
2023-03-14 19:03:39,31.53935,2.1990749999999997,1.0877339892627211,3.1828709999999996,1.4178230000000003,-19.965300000000013,385.0072222222316
2023-03-14 19:06:41,33.47801,2.256945,1.105697550569041,3.240741,1.4178229999999994,-19.097200000000015,385.0577777777871
2023-03-14 19:09:41,34.63541,2.256945,1.105697550569041,3.240741,1.4178229999999994,-18.80789999999999,385.10777777778713
2023-03-14 19:12:41,33.85416,2.1990749999999997,1.0323575728613132,3.327545999999999,1.5046289999999996,-18.518599999999992,385.15777777778715
2023-03-14 19:15:42,32.69676,2.2280099999999994,1.0693182460628987,3.2118059999999993,1.3888880000000006,-18.518599999999992,385.2080555555649
2023-03-14 19:18:41,30.78703,2.2280099999999994,1.0693192078971743,3.125,1.3020830000000005,-19.09729999999996,385.2577777777871
2023-03-14 19:21:41,30.00578,2.228009,1.0967302284228306,3.1539349999999997,1.359953,-18.22919999999999,385.3077777777871
2023-03-14 19:24:41,30.41088,2.1990739999999995,1.0604764793631107,3.1828699999999994,1.3888880000000006,-18.807799999999986,385.35777777778713
2023-03-14 19:27:42,30.00578,2.228009,1.0693189028330785,3.096064,1.273148,-18.22920000000002,385.4080555555649
2023-03-14 19:30:42,30.00578,2.170139,1.0787079588011685,3.038194,1.3020830000000005,-19.097199999999987,385.4580555555649
2023-03-14 19:33:42,32.69676,2.1701390000000007,1.0516067341365085,3.0381940000000007,1.273148,-19.386500000000012,385.5080555555649
2023-03-14 19:36:41,30.41088,2.083334,1.0514407499948943,3.038195,1.3888880000000006,-18.518500000000017,385.5577777777871
2023-03-14 19:39:42,32.69676,2.1122690000000004,1.0061457018364997,3.038195,1.3020839999999998,-19.386599999999987,385.6080555555649
2023-03-14 19:42:38,33.10185,2.0833330000000005,1.0514413410944743,2.922453,1.273148,-18.80789999999999,385.65694444445376
2023-03-14 19:45:42,31.16319,2.054399,1.015820220155044,2.951389,1.3020829999999997,-18.518599999999992,385.70805555556484
2023-03-14 19:48:41,30.00578,2.141204,1.0427062439944,3.009259,1.273148,-20.254699999999957,385.75777777778706
2023-03-14 19:51:42,30.00578,2.1701390000000007,1.105041479805576,3.0960650000000003,1.3888889999999998,-19.097200000000043,385.8080555555648
2023-03-14 19:54:41,32.69676,2.256944,1.0202595433451302,3.2696749999999994,1.359953,-19.675900000000013,385.857777777787
2023-03-14 19:57:41,34.63541,2.1990740000000004,1.060476479363111,3.1539349999999997,1.359953,-19.675900000000013,385.90777777778703
2023-03-14 20:00:41,31.53935,2.170139,1.0516057832715655,3.1539349999999997,1.3888880000000006,-17.93979999999999,385.95777777778704
2023-03-14 20:03:41,31.16319,2.1990739999999995,1.0323572723996302,3.1539349999999997,1.3310190000000004,-19.386599999999987,386.00777777778706
2023-03-14 23:36:39,30.00578,1.8229170000000003,0.9678112982147808,2.4016200000000003,1.0127309999999996,-20.83340000000001,386.00777777778706
2023-03-14 23:42:41,30.00578,1.851852,0.9519260438237352,2.4594900000000006,1.0127310000000005,-22.280099999999976,386.00777777778706
2023-03-15 07:03:41,33.47801,2.141203,1.1213285548676595,3.038194,1.38889,-19.386599999999987,386.00777777778706
2023-03-15 07:06:40,36.16898,2.0833329999999997,0.9973489433561665,3.0960639999999993,1.3888889999999998,-18.80789999999999,386.05750000000927
2023-03-15 07:09:42,34.25926,1.967593,1.014627132816446,2.8935189999999995,1.359953,-19.675900000000013,386.1080555555648
2023-03-15 07:12:41,33.47801,1.851852,0.9519260438237352,2.7488420000000007,1.3020830000000005,-19.386500000000012,386.15777777778703
2023-03-15 07:15:41,33.85416,1.7361110000000002,0.9392559044892456,2.5752309999999996,1.273148,-19.097199999999987,386.20777777778704
2023-03-15 07:18:19,36.16898,1.6782409999999999,0.8957107539059636,2.5173609999999993,1.2442129999999993,-19.965299999999985,386.25166666667593
2023-03-15 07:18:42,36.16898,1.6493059999999993,0.9103211948632549,2.4884259999999996,1.273148,-19.386499999999984,386.2580555555648
2023-03-15 07:21:42,35.79282,1.7361109999999993,0.9392559044892445,2.4884259999999996,1.186343,-19.386599999999987,386.3080555555648
2023-03-15 07:24:40,34.63541,1.765047,0.9488154434940469,2.5752319999999997,1.2442129999999993,-21.411999999999978,386.3575000000092
2023-03-15 07:27:41,33.47801,1.7939819999999997,0.9583334821632018,2.633102,1.273148,-18.807900000000018,386.407777777787
2023-03-15 07:31:03,31.53935,1.880788,0.986650190760582,2.748843,1.3020829999999997,-19.386599999999987,386.4638888888981
2023-03-15 07:33:41,36.95023,2.0254629999999993,1.033102342479764,2.7777779999999996,1.186343,-19.675900000000013,386.507777777787
2023-03-15 07:36:42,36.95023,2.054398,1.0422884163192296,2.8645829999999997,1.2442129999999993,-19.675899999999984,386.55805555556475
2023-03-15 07:39:41,33.47801,2.0254629999999993,1.033102342479764,2.8645829999999997,1.273148,-19.386499999999984,386.60777777778696
2023-03-15 07:42:42,31.53935,2.054398,1.164764921644254,3.009259,1.5335650000000003,-20.54400000000001,386.6580555555647
2023-03-15 07:45:41,37.32639,2.1701380000000006,1.1050411621164582,3.877314,2.170139,-18.51849999999999,386.70777777778693
2023-03-15 07:48:42,37.32639,2.0833330000000005,0.9689430362638016,3.530092,1.7939809999999996,-17.93979999999999,386.7580555555647
2023-03-15 07:51:42,40.42245,2.141203,1.0149118429866628,3.1539339999999996,1.3888889999999998,-19.675900000000013,386.8080555555647
2023-03-15 07:54:42,40.79861,2.1122690000000004,1.0605629970746397,2.9803240000000004,1.3020839999999998,-17.361099999999993,386.8580555555647
2023-03-15 07:57:42,40.79861,2.1701390000000007,1.105041479805576,3.0960650000000003,1.3888889999999998,-17.361199999999997,386.9080555555647
2023-03-15 08:00:42,50.81019,2.2569440000000007,1.07813070466225,3.7615740000000004,1.9097219999999995,-15.914299999999997,386.9580555555647
2023-03-15 08:03:39,49.27662,2.1701390000000007,1.1306817401147229,3.906250000000001,2.2280089999999992,-16.7825,387.0072222222314
2023-03-15 08:06:45,55.06366,2.4016200000000003,1.17762104924192,4.571759000000001,2.633103,-17.361099999999993,387.0588888888981
2023-03-15 08:09:41,55.81597,2.170139,0.9947272494821464,4.340278,2.517361,-16.203699999999998,387.10777777778696
2023-03-15 08:12:42,70.86227,1.070602,0.6847806637931445,2.4594899999999997,1.7939819999999997,-12.152800000000013,387.1580555555647
2023-03-15 08:15:42,61.60301,0.8969909999999999,0.691955897587426,2.517361,2.141203,-10.706099999999992,387.2080555555647
2023-03-15 08:19:02,50.81019,1.7361120000000003,1.0535192675255334,3.7615750000000006,2.6041670000000003,-16.203699999999998,387.26361111112027
2023-03-15 08:21:41,51.64931,1.8229160000000002,0.9678101143677698,3.8773150000000003,2.4884260000000005,-15.3356,387.30777777778695
2023-03-15 08:24:42,50.02894,1.880788,0.9348810356597527,3.5879629999999993,2.0833329999999997,-15.046300000000002,387.3580555555647
2023-03-15 08:27:41,46.9618,1.8807869999999998,1.011433311958629,3.6458329999999997,2.228009,-15.914300000000026,387.4077777777869
2023-03-15 08:30:41,53.125,2.170139,1.0787079588011677,3.9641200000000003,2.228009,-15.914299999999997,387.45777777778693
2023-03-15 08:33:42,48.9294,1.8807869999999998,0.9866498665466968,3.8483789999999996,2.4016199999999994,-16.782299999999992,387.5080555555647
2023-03-15 08:37:02,50.02894,2.054398,1.0422884163192296,3.6747680000000003,2.054398,-15.9144,387.5636111111202
2023-03-15 08:39:42,55.43981,2.1701390000000007,1.0236491510599577,3.819444,2.0254629999999993,-15.625,387.60805555556465
2023-03-15 08:42:39,51.59144,2.170139,1.0236471866799544,3.703704,1.9097210000000002,-16.4931,387.6572222222313
2023-03-15 08:45:42,45.42824,2.141204,1.217557403753111,3.7326390000000007,2.1990730000000003,-16.492999999999995,387.70805555556467
2023-03-15 08:48:41,47.65625,2.054398,1.0158189802369397,4.224537,2.5752309999999996,-15.914299999999997,387.7577777777869
2023-03-15 08:51:42,43.86574,2.1122690000000004,1.0605629970746406,3.993055,2.3148150000000003,-16.782399999999996,387.80805555556464
2023-03-15 08:54:41,47.74305,2.0833330000000005,1.0514422479548309,3.964119,2.3148150000000003,-17.361199999999997,387.85777777778685
2023-03-15 08:57:42,48.11921,2.1701380000000006,1.0516064270515764,3.790509,2.0254640000000004,-17.361199999999997,387.9080555555646
2023-03-15 09:00:41,43.86574,2.141204,1.0149101926146162,3.6747690000000004,1.9097210000000002,-17.93979999999999,387.9577777777868
2023-03-15 09:03:41,48.09028,2.314814,1.095672200730251,3.6458329999999997,1.7361109999999993,-15.914299999999997,388.0077777777868
2023-03-15 09:06:41,50.02894,2.228009,1.0693198646661295,3.6458319999999995,1.8229169999999995,-15.625,388.05777777778684
2023-03-15 09:09:42,47.71412,2.1122680000000003,1.086591775371934,3.7326390000000007,2.0833329999999997,-16.203699999999998,388.1080555555646
2023-03-15 09:12:42,51.18634,2.1990740000000004,1.213761805528706,4.571759,2.951389999999999,-15.9144,388.1580555555646
2023-03-15 09:15:19,51.96759,2.0254630000000002,1.0067934180929539,4.369213,2.748842,-14.756999999999977,388.2016666666757
2023-03-15 09:15:43,49.65278,1.9097219999999995,0.9960114615935147,4.282406999999999,2.806712,-15.046300000000002,388.20833333334235
2023-03-15 09:18:41,48.09028,2.0254629999999993,1.0067934180929534,4.021991,2.4016200000000003,-14.756900000000002,388.25777777778677
2023-03-15 09:21:40,47.74305,1.938657,1.0053380188468648,3.819444,2.3148149999999994,-14.467600000000004,388.307500000009
2023-03-15 09:24:41,50.83912,2.228009,1.0693179409989906,3.616898,1.7939809999999996,-16.782400000000024,388.35777777778674
2023-03-15 09:27:42,46.55671,1.938657,0.9795174608810999,3.5879629999999993,2.054399,-16.782399999999996,388.4080555555645
2023-03-15 09:30:41,44.64699,1.9965270000000004,0.9707731862304959,3.501156,1.8807869999999998,-16.203699999999998,388.4577777777867
2023-03-15 09:33:58,46.9618,2.1990740000000004,1.1142181583106585,3.6747689999999995,1.9386579999999993,-17.361199999999997,388.5125000000089
2023-03-15 09:36:44,43.86574,1.9965280000000005,1.0238833337251396,3.8483790000000004,2.2858800000000006,-16.7825,388.55861111112
2023-03-15 09:39:42,45.8044,2.256944,1.1056981798280994,3.9351850000000006,2.1122690000000004,-17.65039999999999,388.6080555555644
2023-03-15 09:42:42,43.48959,2.170139,1.0787088816932644,4.050924999999999,2.3148150000000003,-16.203699999999998,388.65805555556443
2023-03-15 09:45:41,46.18055,2.228009,1.0410370454020954,4.02199,2.170139,-17.650499999999994,388.70777777778665
2023-03-15 09:48:41,42.33218,2.083334,1.024814523052843,3.993055,2.3148150000000003,-15.9144,388.75777777778666
2023-03-15 09:51:41,44.64699,2.1701390000000007,1.0236491510599577,3.819444,2.0254629999999993,-18.518500000000017,388.80777777778667
2023-03-15 09:54:41,46.9618,2.1701390000000007,1.0787088816932648,3.819444,2.083334,-15.9144,388.8577777777867
2023-03-15 09:57:42,47.74305,2.1122690000000004,0.9775658165014618,3.6747690000000004,1.9097209999999993,-16.782399999999996,388.90805555556443
2023-03-15 10:00:39,39.6412,1.9965270000000004,1.0740501840938044,3.5879630000000002,2.0833329999999997,-16.782399999999996,388.9572222222311
2023-03-15 10:03:41,45.02315,2.170139,1.1050423775243343,3.8483789999999996,2.141204000000001,-16.2038,389.00777777778666
2023-03-15 10:06:41,42.73727,2.228009,1.0967320952838138,4.079859999999999,2.2858799999999997,-19.097199999999987,389.05777777778667
2023-03-15 10:09:41,50.81019,2.3148149999999994,1.0956734809665514,3.9641209999999996,2.054399000000001,-16.492999999999995,389.1077777777867
2023-03-15 10:12:41,58.50694,2.34375,1.1044041930760047,3.6747679999999994,1.7361119999999994,-14.467599999999976,389.1577777777867
2023-03-15 10:15:41,52.71991,2.1990739999999995,1.1651541240854348,4.079859999999999,2.4016200000000003,-14.178200000000004,389.2077777777867
2023-03-15 10:18:40,56.97338,2.3726849999999997,1.2466284600389472,5.266203999999999,3.443289,-14.467599999999976,389.2575000000089
2023-03-15 10:21:41,62.76042,2.256944,1.0496869903712416,5.150463,3.2696750000000003,-12.731500000000011,389.30777777778667
2023-03-15 10:24:40,60.4456,2.1990740000000004,1.0032652764297982,4.571759,2.719907,-12.152800000000013,389.3575000000089
2023-03-15 10:27:42,51.18634,2.141203,1.0149118429866628,4.166666,2.4016210000000004,-14.467599999999976,389.40805555556443
2023-03-15 10:30:40,55.43981,2.314814,1.1506212641271265,4.311343,2.459492,-13.599599999999981,389.45750000000885
2023-03-15 10:33:41,52.71991,2.1990739999999995,1.0877346059997732,4.398148,2.633102,-15.625,389.5077777777866
2023-03-15 10:36:41,56.59722,2.314814,1.1769736121388246,4.74537,2.9224500000000004,-14.757000000000005,389.5577777777866
2023-03-15 10:39:39,52.74884,2.256945,1.078131976017716,4.658565,2.8067129999999993,-14.467600000000004,389.60722222223103
2023-03-15 10:42:41,53.90625,2.228009,1.0967311618537863,4.427084000000001,2.633103,-14.467500000000001,389.6577777777866
2023-03-15 10:46:02,53.125,2.256945,1.0781310087434242,4.137732,2.2858789999999996,-14.178300000000007,389.7136111111199
2023-03-15 10:48:41,52.71991,2.3148149999999994,1.1506215766165344,4.282407,2.430555000000001,-15.625,389.7577777777866
2023-03-15 10:51:41,57.72569,2.517361,1.2132394598400178,4.745369999999999,2.6909730000000005,-15.914299999999997,389.8077777777866
2023-03-15 10:54:40,63.91782,2.3726849999999997,1.084029612071776,4.890045,2.8935189999999995,-13.310200000000009,389.8575000000088
2023-03-15 10:57:44,55.06366,1.9965269999999995,1.0238812334028013,4.456017999999999,2.8935180000000003,-13.020800000000008,389.9086111111199
2023-03-15 11:00:41,52.71991,2.170139,1.0516076850004308,4.398148,2.633103,-14.757000000000005,389.9577777777866
2023-03-15 11:03:41,51.5625,2.256945,1.0781310087434242,4.282407999999999,2.430554999999999,-15.3356,390.0077777777866
2023-03-15 11:06:42,52.71991,2.459491,1.1390608248588143,4.195601,2.141204,-14.178299999999979,390.05805555556435
2023-03-15 11:09:41,51.96759,2.2858799999999997,1.1677804960395344,4.195601,2.4016200000000003,-16.4931,390.10777777778657
2023-03-15 11:12:41,57.34954,2.3726849999999997,1.1686494508671006,4.398148,2.4884269999999997,-14.178300000000007,390.1577777777866
2023-03-15 11:15:42,55.06366,2.170139,1.0236491510599572,4.108795,2.314814,-14.757000000000005,390.20805555556433
2023-03-15 11:18:39,55.81597,2.228009,1.0967311618537863,4.166666,2.3726849999999997,-15.046299999999974,390.257222222231
2023-03-15 11:21:40,51.18634,2.141204,1.0696506486299349,4.166666,2.4594899999999997,-15.046300000000002,390.30750000000876
2023-03-15 11:24:41,60.06944,2.256945,1.1056975505690418,4.398149,2.5752310000000005,-13.599500000000006,390.3577777777865
2023-03-15 11:27:42,60.04051,2.083334,0.9689423354749271,4.195603,2.4594899999999997,-13.599500000000006,390.40805555556426
2023-03-15 11:30:41,67.41898,2.517361,1.1851550500837897,4.398149,2.3148150000000003,-11.574099999999987,390.4577777777865
2023-03-15 11:33:41,70.08102,2.1122690000000004,1.0605611726033786,4.398148,2.719906,-8.969899999999996,390.5077777777865
2023-03-15 11:36:41,65.45139,2.141204,1.069649731050209,4.224537,2.51736,-9.548600000000022,390.5577777777865
2023-03-15 11:39:41,60.06944,2.054398,1.1175093197048354,4.80324,3.2696760000000005,-10.995400000000018,390.6077777777865
2023-03-15 11:42:40,55.43981,2.083334,1.0514398431325624,4.803242,3.1539339999999996,-13.59960000000001,390.6575000000087
2023-03-15 11:45:41,58.13079,2.3148150000000003,1.150617885038538,4.976851,3.1249949999999993,-13.599500000000006,390.7077777777865
2023-03-15 11:48:41,66.6088,2.546296,1.2220829620540226,5.063657,2.9803290000000002,-10.127299999999991,390.7577777777865
2023-03-15 11:51:41,63.13657,2.2858799999999997,1.1146365044355144,4.8321760000000005,2.9803240000000004,-10.127299999999991,390.8077777777865
2023-03-15 11:54:42,66.6088,2.3148149999999994,1.1506206537233237,5.063657999999999,3.211805000000001,-10.12730000000002,390.85805555556425
2023-03-15 11:57:38,58.91204,2.0254629999999993,1.033103238495166,4.918981,3.327547000000001,-11.574099999999987,390.90694444445313
2023-03-15 12:00:41,56.94444,2.1122689999999995,1.0337753928274152,4.658565,2.951389,-11.863400000000013,390.9577777777865
2023-03-15 12:03:40,57.75463,2.256945,1.132480546976175,4.687499999999999,2.8935190000000004,-11.863399999999984,391.0075000000087
2023-03-15 12:06:41,70.83333,2.4884259999999996,3.3289435356500676,1.0416669999999995,2.8935139999999997,-9.259299999999996,391.05777777778644
2023-03-15 12:09:41,63.51273,2.228009,1.0410370454020954,4.74537,2.8935190000000004,-10.995400000000018,391.10777777778645
2023-03-15 12:12:40,58.13079,2.0254630000000002,1.0586726248660883,4.427083,2.8645829999999997,-10.995400000000018,391.15750000000867
2023-03-15 12:15:41,66.6088,2.2858790000000004,1.114632420606688,4.74537,2.8935150000000007,-11.284700000000015,391.2077777777864
