Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-15 12:18:41,68.92361,2.1122690000000004,1.0605620848394592,4.484954000000001,2.8067130000000002,-8.680599999999998,391.25777777778643
2023-03-15 12:21:42,79.71644,2.517361,1.1851599725282875,5.150462,3.067133,-7.5230999999999995,391.3080555555642
2023-03-15 12:24:41,60.4456,1.7361110000000002,0.9865858409331499,4.716436000000001,3.4722229999999996,-9.548600000000022,391.3577777777864
2023-03-15 12:27:41,60.04051,2.0254630000000002,1.0586769839711672,4.890046000000001,3.3275510000000006,-11.284700000000015,391.4077777777864
2023-03-15 12:30:41,62.73148,2.1122690000000004,1.060565733774773,4.861112,3.182875,-10.705999999999989,391.4577777777864
2023-03-15 12:33:41,61.60301,2.054398,1.0422893177732846,4.513888,2.8935190000000004,-11.284700000000015,391.50777777778643
2023-03-15 12:36:39,62.76042,2.0833330000000005,1.0514413410944736,4.600694000000001,2.951389,-11.284700000000015,391.55722222223085
2023-03-15 12:39:41,65.45139,2.1701380000000006,1.0787076463117127,4.340277,2.6041669999999995,-10.705999999999989,391.6077777777864
2023-03-15 12:42:41,65.82755,2.141203,1.1213276849022706,4.369213,2.7199079999999993,-10.706000000000017,391.6577777777864
2023-03-15 12:45:40,61.22685,1.9097219999999995,1.0209594170023084,4.774305,3.3275510000000006,-10.706000000000017,391.7075000000086
2023-03-15 12:48:44,62.76042,2.1701380000000006,1.0787039547349078,4.658564,2.9224500000000004,-11.573999999999984,391.7586111111197
2023-03-15 12:51:42,62.76042,2.0254629999999993,1.033102342479764,4.571759,2.9803240000000004,-10.995400000000018,391.8080555555641
2023-03-15 12:54:41,65.45139,2.141203,1.0696503350706656,4.456018,2.748843,-10.416699999999992,391.85777777778634
2023-03-15 12:57:41,61.60301,1.9965270000000004,1.098205129873042,4.513888,3.038195,-9.838000000000022,391.90777777778635
2023-03-15 13:00:42,60.4456,2.054398,1.0422920221301244,4.8321760000000005,3.2118100000000007,-11.863499999999988,391.9580555555641
2023-03-15 13:03:40,61.22685,1.9675919999999998,1.014631237562271,4.861110999999999,3.3275509999999997,-11.574099999999987,392.0075000000085
2023-03-15 13:06:41,52.71991,1.851851,0.9772494758628509,4.456018,3.038195,-13.020800000000008,392.05777777778627
2023-03-15 13:09:40,61.60301,2.2858790000000004,1.114637139884517,4.542823,2.6909730000000005,-12.152699999999982,392.1075000000085
2023-03-15 13:12:41,62.0081,2.170139,1.0236491510599572,4.340278,2.546297,-11.574099999999987,392.15777777778624
2023-03-15 13:15:38,58.13079,1.9675920000000007,1.0146276974155666,4.4270830000000005,2.8935189999999995,-11.574100000000016,392.2069444444529
2023-03-15 13:18:41,61.22685,2.228009,1.1745777459943962,4.774306,3.067125,-11.284800000000018,392.25777777778626
2023-03-15 13:21:41,61.97917,2.1122690000000004,1.0605629970746406,4.774305,3.0960650000000003,-11.574099999999987,392.30777777778627
2023-03-15 13:24:41,61.97917,2.054398,1.0158189802369397,4.398148000000001,2.7488420000000007,-10.127299999999991,392.3577777777863
2023-03-15 13:27:41,54.65856,1.9097220000000004,0.9960114615935151,4.340278,2.8645829999999997,-14.178200000000004,392.4077777777863
2023-03-15 13:30:41,63.91782,2.228009,1.1233648227808473,4.5428239999999995,2.7777790000000007,-11.28479999999999,392.4577777777863
2023-03-15 13:33:41,58.91204,1.7939810000000005,0.9583323026675654,4.311342,2.9513879999999997,-11.284700000000015,392.5077777777863
2023-03-15 13:36:40,56.59722,2.0254630000000002,0.9796636143079636,4.311342,2.6620369999999998,-13.020800000000008,392.55750000000853
2023-03-15 13:39:41,62.76042,2.170139,1.15569195255338,4.571759,2.922453,-10.995400000000018,392.6077777777863
2023-03-15 13:43:02,60.41667,2.170139,1.0787088816932644,4.571759,2.835649000000001,-11.863399999999984,392.6636111111196
2023-03-15 13:45:41,63.51273,2.170139,1.0787079588011677,4.513889000000001,2.7777780000000005,-10.416600000000017,392.7077777777863
2023-03-15 13:48:40,64.29398,2.141204,1.0696506486299349,4.311342000000001,2.604166,-8.680599999999998,392.7575000000085
2023-03-15 13:51:42,56.97338,1.9386580000000002,1.0548908658378702,4.427084000000001,2.9803239999999995,-11.574000000000012,392.80805555556407
2023-03-15 13:54:38,61.97917,2.228009,1.0967320952838138,4.832175,3.038195000000001,-9.548699999999997,392.85694444445295
2023-03-15 13:57:41,66.23264,2.2569440000000007,1.1324802324636938,4.600694,2.8067140000000004,-11.574099999999987,392.9077777777863
2023-03-15 14:00:40,60.82176,2.0254630000000002,1.0835765820799168,4.658566,3.1250009999999993,-10.995299999999986,392.9575000000085
2023-03-15 14:03:42,66.23264,2.256945,1.0496912862095167,5.208334000000001,3.3275489999999994,-11.284800000000018,393.00805555556406
2023-03-15 14:06:40,65.45139,1.967593,1.0146289028936408,4.571759,3.038195000000001,-8.680599999999998,393.0575000000085
2023-03-15 14:09:41,57.34954,2.0833330000000005,1.0514422479548309,4.600694,2.95139,-12.44210000000001,393.1077777777862
2023-03-15 14:12:41,60.4456,2.228009,1.1233630070384952,4.976852,3.211805000000001,-13.599500000000006,393.15777777778624
2023-03-15 14:15:41,60.4456,2.1701390000000007,1.0516067341365092,4.861111,3.0960650000000003,-10.706000000000017,393.20777777778625
2023-03-15 14:18:41,61.97917,2.1701390000000007,1.0236491510599577,4.542824,2.748843,-10.127299999999991,393.25777777778626
2023-03-15 14:21:41,63.51273,2.170139,1.0787079588011677,4.282408,2.546297,-11.28479999999999,393.30777777778627
2023-03-15 14:24:40,63.54167,2.054399,1.068014350268417,4.513889000000001,2.922454,-9.83789999999999,393.3575000000085
2023-03-15 14:27:41,66.23264,2.1990740000000004,1.087733677823219,4.947917,3.1828700000000003,-10.127399999999994,393.40777777778624
2023-03-15 14:30:40,65.82755,2.0833330000000005,1.0514413410944736,4.890046000000001,3.240741,-9.837999999999994,393.45750000000845
2023-03-15 14:33:39,63.13657,2.0254630000000002,1.0331005504463227,4.658566,3.0671289999999996,-10.12730000000002,393.50722222223067
2023-03-15 14:36:41,58.8831,2.0254629999999993,1.0067897265120156,4.658564999999999,3.038190000000001,-10.995299999999986,393.5577777777862
2023-03-15 14:39:41,57.34954,1.9965279999999996,1.0492981974365212,4.6296289999999996,3.0960649999999994,-13.020899999999983,393.6077777777862
2023-03-15 15:09:45,65.45139,2.1990730000000003,1.08773800725632,4.890046,3.125005,-8.680499999999995,394.10888888889735
2023-03-15 15:12:42,63.13657,2.0833330000000005,1.0773196059750512,4.774305,3.1539349999999997,-9.548699999999997,394.15805555556403
2023-03-15 15:15:42,67.7662,2.1990730000000003,1.1142169388907166,5.063656,3.3275450000000006,-8.680599999999998,394.20805555556404
2023-03-15 15:18:17,69.29977,2.141203,1.121325944969256,4.947917,3.298609999999999,-7.8125,394.2511111111196
2023-03-15 15:18:42,69.70486,2.054398,1.04228661340846,4.947917,3.3275449999999998,-8.680599999999998,394.25805555556406
2023-03-15 15:21:41,63.13657,1.8229159999999993,0.9678118283190161,4.716434,3.327547000000001,-9.259200000000021,394.30777777778627
2023-03-15 15:24:42,63.51273,2.1122679999999994,1.033776023415516,4.513888,2.8067140000000004,-10.995299999999986,394.358055555564
2023-03-15 15:27:42,66.6088,2.141203,1.042705935870185,4.484952999999999,2.748843,-9.259299999999996,394.40805555556403
2023-03-15 15:30:19,63.51273,2.0833330000000005,1.0514377136441073,4.658564,3.0092550000000005,-10.127399999999994,394.4516666666751
2023-03-15 15:30:43,60.82176,1.9965270000000004,1.0492926735053185,4.629630000000001,3.0960610000000006,-10.12730000000002,394.4583333333418
2023-03-15 15:33:42,60.04051,2.1122690000000004,1.0605629970746406,4.832175,3.1539350000000006,-12.15270000000001,394.508055555564
2023-03-15 15:36:43,65.82755,2.228009,1.123368454255475,4.947916,3.182875,-8.391099999999994,394.55833333334175
2023-03-15 15:39:42,63.91782,2.170139,1.0787079588011677,4.947916,3.211805,-8.969900000000024,394.60805555556396
2023-03-15 15:42:42,57.34954,2.0833329999999997,1.0514413410944732,4.542824,2.8935190000000004,-12.152800000000013,394.658055555564
2023-03-15 15:45:42,57.34954,2.1990739999999995,1.0604764793631098,4.542824,2.7488420000000007,-13.020899999999983,394.708055555564
2023-03-15 15:48:42,70.08102,2.4884259999999996,1.258069434311694,5.41088,3.4432840000000002,-8.680499999999995,394.758055555564
2023-03-15 15:51:41,68.54745,2.170139,1.1050459683910947,4.947916,3.2407450000000004,-8.391199999999998,394.8077777777862
2023-03-15 15:54:42,67.7662,2.170139,1.1050459683910947,4.947916,3.2407450000000004,-6.6551000000000045,394.85805555556396
2023-03-15 15:57:39,76.64931,2.2858790000000004,1.1415676780484025,5.150463,3.3275499999999996,-6.365700000000004,394.90722222223064
2023-03-15 16:00:42,80.49769,2.314814,1.1769772090221897,4.832176,3.0092600000000003,-6.944500000000005,394.958055555564
2023-03-15 16:03:42,66.98495,1.8807869999999998,0.9866507348574706,4.658563999999999,3.211806,-7.5230999999999995,395.008055555564
2023-03-15 16:06:44,61.97917,2.1990749999999997,1.1400034591265118,4.803242,3.0960649999999994,-10.127299999999991,395.05861111111955
2023-03-15 16:09:43,65.45139,2.4016209999999996,1.1501128659371607,5.005788,3.0381990000000005,-10.41670000000002,395.10833333334176
2023-03-15 16:12:44,58.50694,2.1122689999999995,1.0865965325334606,5.092593,3.4432909999999994,-11.573999999999984,395.1586111111195
2023-03-15 16:15:42,60.82176,2.3148149999999994,1.1235460374031816,4.976852,3.0960650000000003,-10.99539999999999,395.20805555556393
2023-03-15 16:18:43,61.97917,2.228009,1.0967274281243848,4.80324,3.0092550000000005,-10.416699999999992,395.2583333333417
2023-03-15 16:21:43,67.41898,2.2858790000000004,1.114637139884517,4.6296289999999996,2.7777789999999998,-8.101799999999997,395.3083333333417
2023-03-15 16:24:43,63.51273,2.170139,1.2040366573316943,4.86111,3.26968,-9.259300000000025,395.3583333333417
2023-03-15 16:27:42,61.60301,2.141204,1.146200052610019,5.092593000000001,3.472225,-10.127299999999991,395.4080555555639
2023-03-15 16:30:43,68.92361,2.228009,1.069314093652272,4.774306,2.951385000000001,-8.1019,395.45833333334167
2023-03-15 16:33:43,56.97338,1.9965280000000005,1.0492981974365216,4.571759000000001,3.038195,-12.731499999999983,395.5083333333417
2023-03-15 16:36:41,63.51273,2.228009,1.123359375543716,4.716436000000001,2.951385000000001,-10.995400000000018,395.5577777777861
2023-03-15 16:39:42,58.50694,1.9965270000000004,1.254050659321792,4.947917,3.674771999999999,-10.41670000000002,395.60805555556385
2023-03-15 16:42:43,62.76042,2.141204,1.0958306129071846,5.353009,3.6747650000000007,-9.548599999999993,395.6583333333416
2023-03-15 16:45:43,61.95023,2.054398,1.0158152660166553,4.9189810000000005,3.2696709999999998,-9.837999999999994,395.7083333333416
2023-03-15 16:49:04,53.87731,2.083334,1.02481358887464,4.687499999999999,3.009259,-14.467599999999976,395.76416666667495
2023-03-15 16:51:43,49.65278,2.170139,1.1050369911993836,4.803242,3.0960610000000006,-14.178300000000007,395.80833333334164
2023-03-15 16:54:43,46.93287,2.228009,1.0693198646661295,4.774305,2.95139,-14.757000000000005,395.85833333334165
2023-03-15 16:57:43,46.18055,2.170139,1.0236491510599572,4.5428239999999995,2.748843,-16.203699999999998,395.90833333334166
2023-03-15 17:00:20,54.34028,2.459491,1.1390588157106267,4.484954,2.430555,-13.02079999999998,395.95194444445275
2023-03-15 17:00:44,51.93866,2.3726849999999997,1.113105236676496,4.484954,2.517361,-15.046300000000002,395.9586111111194
2023-03-15 17:03:43,53.87731,2.228009,1.0410350581123822,4.398149,2.546296,-13.310200000000009,396.0083333333416
2023-03-15 17:06:43,46.18055,2.170139,1.0787079588011677,4.398148,2.6620369999999998,-16.782400000000024,396.05833333334164
2023-03-15 17:09:44,40.39352,2.1122689999999995,1.060562084839459,4.513889,2.835648,-17.650499999999994,396.1086111111194
2023-03-15 17:12:43,46.55671,2.2280099999999994,1.0410363512486458,4.57176,2.719907,-16.203699999999998,396.1583333333416
2023-03-15 17:15:41,52.34375,2.4016209999999996,1.0622899457376427,4.369214,2.314814,-13.599500000000006,396.207777777786
2023-03-15 17:18:43,51.96759,2.1990739999999995,0.9416114411651684,4.224536,2.3148150000000003,-14.756999999999977,396.25833333334157
2023-03-15 17:21:43,46.18055,2.054398,1.0930661219688145,4.021991,2.4594910000000008,-16.203699999999998,396.3083333333416
2023-03-15 17:24:43,46.18055,2.228009,1.0967311618537863,4.542824,2.748843,-16.203699999999998,396.3583333333416
2023-03-15 17:27:43,42.70834,2.170139,1.0787070359081572,4.542825,2.8067130000000002,-15.9144,396.4083333333416
2023-03-15 17:30:43,43.46065,2.3148150000000003,1.0371483131617414,4.5428239999999995,2.5752309999999996,-15.9144,396.4583333333416
2023-03-15 17:33:43,44.64699,2.3148150000000003,1.0371472657933283,4.398149,2.430554999999999,-17.071799999999968,396.5083333333416
2023-03-15 17:36:42,48.09028,2.459491,1.1095143113554695,4.195601,2.1122680000000003,-16.203699999999998,396.55805555556384
2023-03-15 17:39:42,38.0787,2.0254629999999993,0.9796636143079632,4.050926,2.4016210000000004,-19.386600000000016,396.60805555556385
2023-03-15 17:42:43,36.54514,2.1990739999999995,1.0323572723996302,4.02199,2.1990740000000004,-18.229100000000017,396.6583333333416
2023-03-15 17:45:43,41.92709,2.314814,1.095672200730251,4.050926,2.141203999999999,-16.782399999999967,396.7083333333416
2023-03-15 17:48:43,40.01736,2.141203,0.9563265277095542,4.02199,2.1990750000000006,-16.492999999999995,396.7583333333416
2023-03-15 17:51:43,34.60648,2.1122680000000003,0.9479116649193761,3.703704,1.9097229999999996,-18.22919999999999,396.80833333334164
2023-03-15 17:54:40,36.9213,2.2858790000000004,1.05831159603569,3.703704,1.7939809999999996,-18.22909999999996,396.8575000000083
2023-03-15 17:57:43,42.33218,2.2858790000000004,0.997991502971167,3.7615739999999995,1.7939809999999996,-17.650500000000022,396.90833333334166
2023-03-15 18:00:43,35.76389,2.1122680000000003,0.9775655189769599,3.501158,1.7361109999999993,-19.09730000000002,396.95833333334167
2023-03-15 18:03:44,36.9213,2.1990740000000004,1.0877346059997737,3.414351,1.6493049999999991,-18.518500000000017,397.0086111111194
2023-03-15 18:06:43,40.76968,2.1990739999999995,1.0323552965336007,3.732639,1.9097210000000002,-17.650500000000022,397.05833333334164
2023-03-15 18:09:43,35.01157,2.170139,1.0516057832715646,3.616898,1.851851,-18.518500000000017,397.10833333334165
2023-03-15 18:12:43,34.23032,2.228009,1.0410370454020954,3.587962,1.7361110000000002,-19.09729999999999,397.15833333334166
2023-03-15 18:15:42,39.61227,2.343749,1.104403891838738,3.6458319999999995,1.7071769999999997,-18.51849999999999,397.2080555555639
2023-03-15 18:18:43,41.92709,2.256944,1.0496869903712416,3.501158,1.6203700000000003,-17.650500000000022,397.2583333333416
2023-03-15 18:21:42,39.23611,2.170139,1.0236491510599572,3.3564810000000005,1.5625000000000009,-18.51860000000002,397.30805555556384
2023-03-15 18:24:43,33.85416,2.1122680000000003,1.0865926628238642,3.4722220000000004,1.8229170000000003,-18.518599999999992,397.3583333333416
2023-03-15 18:27:43,38.85995,2.314814,1.1235466789981032,3.8773139999999993,1.9965289999999998,-19.675899999999984,397.4083333333416
2023-03-15 18:30:43,36.9213,2.256945,1.0202608716314945,3.9351849999999997,2.0254629999999993,-19.09729999999999,397.4583333333416
2023-03-15 18:33:41,38.85995,2.2280099999999994,0.9497570063929763,3.6747679999999994,1.7361110000000002,-18.518599999999992,397.50777777778603
2023-03-15 18:36:43,35.01157,2.1990749999999997,1.032356584928679,3.240741,1.4178230000000003,-19.965300000000013,397.5583333333416
2023-03-15 18:39:42,33.07291,2.1990749999999997,1.060476785427997,3.0671299999999997,1.2731469999999998,-19.386600000000016,397.6080555555638
2023-03-15 18:45:43,30.00578,2.1990749999999997,1.1142184749210087,3.4722219999999995,1.73611,-17.361099999999993,397.6080555555638
2023-03-15 18:48:43,33.44907,2.3148149999999994,1.1235460374031816,3.6747679999999994,1.7939809999999996,-20.254700000000014,397.6080555555638
2023-03-15 18:51:42,34.63541,2.3148150000000003,1.066911680193312,3.7326379999999997,1.7939809999999996,-19.097199999999987,397.6080555555638
2023-03-15 18:54:44,34.23032,2.34375,1.0754820735284847,3.616898,1.6493049999999991,-19.675999999999988,397.6080555555638
2023-03-15 18:57:43,35.01157,2.34375,1.0455540480657202,3.4432859999999996,1.446758,-18.51849999999999,397.6080555555638
2023-03-15 19:00:43,33.07291,2.256944,1.078131671936355,3.211805,1.359954,-18.51849999999999,397.6080555555638
2023-03-15 19:09:43,34.63541,2.5752309999999996,1.1733156013908084,3.5879629999999993,1.4178239999999995,-18.807900000000018,397.6080555555638
2023-03-15 19:12:40,36.16898,2.4016199999999994,1.0308719451785786,3.4722219999999995,1.3888889999999998,-18.518500000000017,397.6080555555638
2023-03-15 19:15:43,32.69676,2.228009,1.0410360517578219,3.1539349999999997,1.3020829999999997,-18.807900000000018,397.6080555555638
2023-03-15 19:21:43,33.85416,2.2569440000000007,1.1056981798280996,3.327546000000001,1.5046299999999997,-19.675900000000013,397.6080555555638
2023-03-15 19:24:43,32.69676,2.054398,1.015819908789539,3.211805,1.5625000000000009,-20.254599999999982,397.6580555555638
2023-03-15 19:27:43,33.85416,2.054398,0.9885218861281339,3.0671289999999996,1.3888889999999998,-19.675900000000013,397.7080555555638
2023-03-15 19:30:43,33.10185,2.0254629999999993,0.9796636143079632,2.9803239999999995,1.3310190000000004,-19.097200000000043,397.7580555555638
2023-03-15 19:34:04,32.69676,2.0254629999999993,0.9516076438460906,3.0092589999999992,1.3310190000000004,-19.386599999999987,397.81388888889717
2023-03-15 19:36:43,30.00578,1.9965279999999996,1.023882443181455,3.0092589999999992,1.4467590000000001,-18.80789999999996,397.85805555556385
2023-03-15 19:39:43,32.69676,2.141203,1.0696503350706656,3.211805,1.5046299999999997,-18.22919999999999,397.90805555556386
2023-03-15 19:42:43,35.01157,2.1990730000000003,1.0323569719379133,3.2407400000000006,1.4178250000000006,-20.543999999999983,397.9580555555639
2023-03-15 19:45:44,35.79282,2.054398,0.9310004767996581,3.0671290000000004,1.3310190000000004,-18.80789999999996,398.0083333333416
2023-03-15 19:49:04,31.16319,2.0254630000000002,0.9516066568689445,2.8935190000000004,1.2152779999999996,-20.254699999999957,398.06388888889717
2023-03-15 19:54:43,33.07291,2.1990740000000004,1.0877355341754071,3.1828699999999994,1.4178249999999997,-18.51849999999996,398.06388888889717
2023-03-15 19:57:44,33.85416,2.1122690000000004,1.033775392827417,3.240741,1.5335650000000003,-19.097199999999987,398.06388888889717
2023-03-15 20:00:43,36.16898,2.170139,0.9947282670678105,3.0671299999999997,1.2442140000000004,-19.097199999999987,398.06388888889717
2023-03-15 20:03:43,31.53935,2.0254630000000002,1.0067943409857363,2.9513880000000006,1.3310180000000003,-20.25460000000001,398.06388888889717
2023-03-15 20:06:42,30.00578,2.054398,0.988521886128133,2.9513880000000006,1.273148,-20.254699999999985,398.06388888889717
2023-03-15 20:12:43,30.00578,2.1122679999999994,1.0605608579537287,2.9803239999999995,1.3020830000000005,-18.518399999999986,398.06388888889717
2023-03-15 20:15:42,30.00578,2.054398,1.0158199087895383,3.038194,1.3888889999999998,-20.54400000000001,398.06388888889717
2023-03-16 01:00:43,30.38194,1.649305,0.8861958863091898,2.2569440000000007,1.0127309999999996,-19.675899999999984,398.06388888889717
2023-03-16 01:03:40,34.23032,1.4467590000000001,0.818299679086593,1.9965280000000005,0.9548609999999993,-19.675900000000013,398.06388888889717
2023-03-16 01:06:20,36.16898,1.2442130000000002,0.7692976483735358,1.8807869999999998,1.070600999999999,-17.93979999999999,398.06388888889717
2023-03-16 01:06:44,34.25926,1.2152779999999996,0.7587761189668937,1.8807869999999998,1.0995359999999996,-20.543900000000008,398.06388888889717
2023-03-16 01:09:43,33.85416,1.3020830000000005,0.7901386221087857,1.938657,1.070600999999999,-19.675900000000013,398.06388888889717
2023-03-16 01:12:42,33.85416,1.359954,0.7884317655024944,2.054398000000001,1.0995359999999996,-18.807900000000018,398.06388888889717
2023-03-16 01:15:43,31.53935,1.475695,0.8511917396262534,2.141204,1.0995359999999996,-18.807900000000018,398.06388888889717
2023-03-16 01:18:42,31.16319,1.5625,0.8809767118207243,2.228009,1.0995359999999996,-19.675900000000013,398.06388888889717
2023-03-16 01:21:44,30.00578,1.6203709999999996,0.9005862095385844,2.2858799999999997,1.0995359999999996,-19.675900000000013,398.06388888889717
2023-03-16 01:27:43,30.78703,1.8229169999999995,0.916724234146819,2.546297,1.0995370000000007,-20.254599999999982,398.06388888889717
2023-03-16 01:30:43,30.78703,1.765047,0.948814598008765,2.5173620000000003,1.1863420000000007,-18.518500000000017,398.06388888889717
2023-03-16 05:12:43,30.38194,2.1122679999999994,1.0605608579537287,2.7777779999999996,1.0995370000000007,-20.25460000000001,398.06388888889717
2023-03-16 06:57:43,30.78703,1.9675919999999998,0.9618496188549098,2.546296,0.9548610000000002,-22.8587,398.06388888889717
2023-03-16 07:00:43,31.53935,1.765047,0.8984206810426676,2.4016209999999996,1.0127309999999996,-20.254700000000014,398.1138888888972
2023-03-16 07:03:43,33.10185,1.5914350000000006,0.8908059803371721,2.1701380000000006,1.0127309999999996,-18.80789999999999,398.1638888888972
2023-03-16 07:06:43,34.23032,1.5914349999999997,0.936479401441684,2.34375,1.2442140000000004,-19.965299999999985,398.2138888888972
2023-03-16 07:09:43,39.26505,1.7361110000000002,0.9392559044892447,2.8067130000000002,1.5046299999999997,-19.097199999999987,398.2638888888972
2023-03-16 07:12:43,36.95023,1.7361119999999994,0.8892121494065272,2.835647999999999,1.4756939999999998,-19.675999999999988,398.3138888888972
2023-03-16 07:15:43,35.79282,1.765047,0.9239976623859676,2.7777779999999996,1.4178230000000003,-19.675899999999984,398.36388888889724
2023-03-16 07:18:42,35.01157,1.8807870000000007,0.9348807231702243,2.8067130000000002,1.3020839999999998,-18.807800000000015,398.41361111111945
2023-03-16 07:21:43,38.85995,1.9097220000000004,0.9703563052836026,2.7777770000000004,1.273148,-19.386499999999984,398.4638888888972
2023-03-16 07:24:43,38.10764,1.9097229999999996,0.9703566225079803,2.8067130000000002,1.3020830000000005,-19.386600000000016,398.5138888888972
2023-03-16 07:27:43,36.54514,1.9386579999999993,1.1020726464239654,2.922453999999999,1.5335650000000003,-18.807900000000018,398.5638888888972
2023-03-16 07:30:43,40.42245,2.054398,1.0680131509870203,3.8483789999999996,2.256944,-18.807900000000018,398.61388888889724
2023-03-16 07:33:41,40.79861,1.9097219999999995,0.9439041177273088,3.616897999999999,2.0833330000000005,-19.676000000000016,398.66333333334165
2023-03-16 07:36:43,44.64699,2.054398,1.0158189802369397,3.327546,1.6782399999999997,-17.93979999999999,398.7138888888972
2023-03-16 07:39:43,42.33218,2.0254630000000002,1.0067952638775377,3.182869,1.5625,-19.097200000000015,398.7638888888972
2023-03-16 07:42:43,38.85995,2.083334,1.2642229063012067,3.3854170000000003,1.9965280000000005,-18.807799999999986,398.8138888888972
2023-03-16 07:45:43,41.95602,2.228009,1.0693189028330794,3.8773150000000003,2.054399000000001,-18.518500000000017,398.86388888889724
2023-03-16 07:48:43,42.70834,2.228009,1.0410370454020954,3.6458319999999995,1.7939809999999996,-17.93979999999999,398.91388888889725
2023-03-16 07:51:43,42.70834,2.3148149999999994,1.0669116801933116,3.4722219999999995,1.5335650000000003,-18.51849999999999,398.96388888889726
2023-03-16 07:54:42,36.54514,2.170139,1.0787079588011677,3.3854169999999995,1.6493059999999993,-18.51849999999999,399.0136111111195
2023-03-16 07:57:43,36.54514,2.3148150000000003,1.176977526391873,3.9641199999999994,2.141203,-19.386600000000016,399.0638888888972
2023-03-16 08:00:43,47.74305,2.459491,1.1390598202852709,4.166665999999999,2.1122680000000003,-16.782399999999996,399.11388888889724
2023-03-16 08:03:43,48.87153,2.34375,1.0455529948332718,3.7615749999999997,1.765045999999999,-15.914299999999997,399.16388888889725
2023-03-16 08:06:42,52.34375,2.3148149999999994,1.176976627172035,3.5590289999999998,1.7361110000000002,-16.782399999999996,399.21361111111946
2023-03-16 08:09:43,46.9618,2.054398,1.164764921644254,4.050926,2.5752319999999997,-16.782399999999996,399.2638888888972
2023-03-16 08:12:40,48.11921,2.3726849999999997,1.2957371830677635,5.70023,3.9351850000000006,-16.4931,399.3130555555639
2023-03-16 08:15:43,68.95255,1.851852,0.8988404976937798,4.2534730000000005,2.7488469999999996,-15.046300000000002,399.36388888889724
2023-03-16 08:18:43,64.32292,1.070601,0.663926000108391,2.9513879999999997,2.256945,-10.706000000000017,399.41388888889725
2023-03-16 08:21:43,51.96759,1.5335640000000001,0.8476888775175339,2.9803239999999995,1.8518519999999992,-14.467600000000004,399.46388888889726
2023-03-16 08:24:43,60.06944,2.054398,1.015819908789539,3.645834,1.9965290000000007,-13.02079999999998,399.51388888889727
2023-03-16 08:27:43,51.59144,1.7939819999999997,1.0294218104925257,3.9351849999999997,2.6620370000000007,-14.467600000000004,399.5638888888973
2023-03-16 08:30:44,51.96759,1.7939819999999997,1.006309388015371,4.51389,3.2118059999999993,-15.046300000000002,399.61416666667503
2023-03-16 08:33:43,58.13079,2.141203,1.0427097171977022,4.9189810000000005,3.182875,-13.599599999999981,399.66388888889725
2023-03-16 08:36:42,60.82176,2.083334,1.0514407499948943,4.340278,2.6909710000000002,-13.020800000000008,399.71361111111946
2023-03-16 08:39:43,56.59722,2.1122690000000004,1.1608310260436876,4.311342000000001,2.748842,-14.467500000000001,399.7638888888972
2023-03-16 08:42:43,60.4456,2.2858789999999996,1.1677828608662424,4.976852,3.182875,-13.020900000000012,399.8138888888972
2023-03-16 08:45:43,61.22685,2.1990739999999995,1.0323572723996302,4.600694,2.7777780000000005,-11.863499999999988,399.86388888889724
2023-03-16 08:48:42,56.59722,1.9386580000000002,1.1472628554110604,4.398149,3.0671300000000006,-13.310100000000006,399.91361111111945
2023-03-16 08:51:41,52.74884,2.0254630000000002,1.0331023424797643,4.600694000000001,3.009259,-14.467600000000004,399.96333333334167
2023-03-16 08:54:43,54.25347,2.0254630000000002,1.0331014464634842,4.340278,2.748842,-14.178300000000007,400.0138888888972
2023-03-16 08:57:43,48.87153,2.0833330000000005,1.0248132786108366,4.166666,2.4884260000000005,-15.9144,400.0638888888972
2023-03-16 09:00:43,51.96759,2.1701390000000007,1.105041479805576,4.398148,2.6909719999999995,-16.492999999999995,400.11388888889724
2023-03-16 09:03:43,55.81597,2.256945,1.0496882882357887,4.137732,2.2569440000000007,-13.599500000000006,400.16388888889725
2023-03-16 09:06:42,55.03472,2.054398,0.9885218861281339,3.7326379999999997,2.054398,-13.888900000000007,400.21361111111946
2023-03-16 09:09:43,52.71991,2.0833330000000005,1.0514413410944736,3.877314,2.2280089999999992,-14.467600000000004,400.2638888888972
2023-03-16 09:12:42,57.75463,2.141203,1.0958329719228515,4.311342,2.633102,-13.888900000000007,400.3136111111194
2023-03-16 09:15:43,55.84491,1.938657,1.0548913679682188,4.542823,3.0960650000000003,-12.73139999999998,400.3638888888972
2023-03-16 09:18:42,55.03472,2.1990739999999995,1.087735534175407,4.513888,2.748843000000001,-14.467600000000004,400.4136111111194
2023-03-16 09:21:43,58.91204,2.0833330000000005,0.9973470138216631,4.369213,2.6620359999999996,-11.574000000000012,400.46388888889715
2023-03-16 09:24:42,56.56829,2.0833330000000005,1.0514413410944736,4.07986,2.430554999999999,-15.046300000000002,400.51361111111936
2023-03-16 09:27:43,56.56829,2.141203,1.1461971759027327,4.253472,2.633102,-13.31019999999998,400.5638888888971
2023-03-16 09:30:40,61.60301,2.256945,1.1056975505690418,4.398149,2.5752310000000005,-13.310200000000009,400.6130555555638
2023-03-16 09:33:44,57.34954,2.228009,1.0967302284228306,4.311342,2.51736,-14.756900000000002,400.6641666666749
2023-03-16 09:36:43,49.27662,1.967593,1.0146280178554752,4.369213,2.835648,-15.046199999999999,400.7138888888971
2023-03-16 09:39:43,52.0544,2.083334,1.02481358887464,4.108796,2.430555000000001,-15.3356,400.7638888888971
2023-03-16 09:42:43,57.72569,2.34375,1.1861459591451249,4.108796,2.2569440000000007,-13.310200000000009,400.8138888888971
2023-03-16 09:45:43,60.82176,2.141203,1.0696503350706656,4.195602000000001,2.4884270000000006,-12.15270000000001,400.8638888888971
2023-03-16 09:48:43,55.43981,1.938657,1.0053380188468648,4.340277,2.835648,-14.467600000000004,400.91388888889713
2023-03-16 09:51:43,45.02315,1.9097220000000004,1.020956014884157,4.484953000000001,3.038195,-16.782400000000024,400.96388888889715
2023-03-16 09:54:43,51.18634,2.1990730000000003,1.0604761732981882,4.369213,2.5752319999999997,-15.914299999999997,401.01388888889716
2023-03-16 09:57:43,49.65278,2.228009,1.0693179409989906,4.369213,2.546296,-16.492999999999995,401.06388888889717
2023-03-16 10:00:42,55.81597,2.314814,1.066909362311709,4.282408,2.34375,-14.756900000000002,401.1136111111194
2023-03-16 10:03:43,57.75463,2.34375,1.1044022262310988,4.311343000000001,2.3726850000000006,-13.888900000000007,401.16388888889713
2023-03-16 10:06:42,55.81597,2.0254630000000002,0.9516056698905472,4.2534730000000005,2.5752309999999996,-12.731500000000011,401.21361111111935
2023-03-16 10:09:41,46.55671,1.9965280000000005,1.0238824431814544,4.108796000000001,2.546296,-15.914300000000026,401.26333333334156
2023-03-16 10:12:42,51.5625,2.256945,1.1056975505690418,4.398149,2.5752310000000005,-15.046300000000002,401.3136111111193
2023-03-16 10:15:43,55.43981,2.1990740000000004,0.9416103297106441,3.935186,2.0254640000000004,-13.599500000000006,401.36388888889707
2023-03-16 10:18:43,53.125,2.0254630000000002,1.0586726248660883,3.5879630000000002,2.0254630000000002,-13.888800000000003,401.4138888888971
2023-03-16 10:21:43,63.91782,2.372686,1.1952857322427968,4.427084000000001,2.546296,-11.574099999999987,401.4638888888971
2023-03-16 10:24:42,68.92361,2.228009,1.0967311618537863,4.427084000000001,2.633103,-10.995300000000015,401.5136111111193
2023-03-16 10:27:43,65.45139,2.083334,1.1746365331858954,4.629630000000001,3.125000000000001,-10.416599999999988,401.56388888889705
2023-03-16 10:30:43,74.71065,2.3148150000000003,1.2026787445560931,4.861112,3.0671290000000004,-10.127299999999991,401.61388888889707
2023-03-16 10:33:43,73.95833,2.054399,1.0158192916022504,4.6875,3.0381929999999997,-7.523200000000003,401.6638888888971
2023-03-16 10:36:44,63.51273,1.9097220000000004,1.045254525176337,4.456018,3.038195,-9.548599999999993,401.7141666666748
2023-03-16 10:39:43,56.97338,1.851851,0.9772494758628509,4.456018,3.038195,-13.888899999999978,401.76388888889704
2023-03-16 10:42:43,57.75463,1.938657,1.0053380188468648,4.456018,2.951389,-12.442099999999982,401.81388888889705
2023-03-16 10:45:43,63.54167,2.141203,1.0696503350706656,4.253472,2.546297,-12.442199999999985,401.86388888889707
2023-03-16 10:48:41,65.45139,2.054398,1.0422884163192296,4.195602000000001,2.5752320000000006,-10.995299999999986,401.9133333333415
2023-03-16 10:51:43,60.4456,1.938657,1.0053380188468648,4.2245360000000005,2.719907,-10.127299999999991,401.96388888889703
2023-03-16 10:54:43,56.97338,1.9097220000000004,1.020950911683875,4.658566,3.2118020000000005,-12.731400000000008,402.01388888889704
2023-03-16 10:57:42,58.13079,2.0254630000000002,1.0586682657411393,4.716436000000001,3.153931000000001,-12.152799999999985,402.06361111111926
2023-03-16 11:00:43,61.22685,2.1990740000000004,1.0604774357276754,4.600694000000001,2.8067129999999993,-13.59960000000001,402.113888888897
2023-03-16 11:03:43,61.97917,2.2569440000000007,1.1056981798280996,4.484954000000001,2.662038,-11.574100000000016,402.163888888897
2023-03-16 11:07:03,60.4456,1.9965270000000004,1.0238785617644655,4.658564,3.0960610000000006,-11.863399999999984,402.21944444445256
2023-03-16 11:09:43,60.4456,1.9965279999999996,1.0238824431814542,4.571759,3.009259,-10.995299999999986,402.263888888897
2023-03-16 11:12:43,61.60301,2.141203,1.0427049905357715,4.311342,2.5752309999999996,-11.284700000000015,402.313888888897
2023-03-16 11:16:04,61.19792,1.9965270000000004,0.9428932423692538,4.340277,2.6909729999999996,-10.416699999999992,402.36972222223034
2023-03-16 11:18:43,60.82176,2.054398,1.0422884163192296,4.07986,2.4594899999999997,-11.574099999999987,402.413888888897
2023-03-16 11:21:20,53.87731,1.851851,1.0018724760014537,4.369213,2.9803250000000006,-13.310200000000009,402.4575000000081
2023-03-16 11:21:43,52.71991,1.9097220000000004,0.9960123355167904,4.398148000000001,2.922454,-14.467600000000004,402.463888888897
2023-03-16 11:24:43,61.60301,2.2858790000000004,1.0869152900342292,4.340277,2.4594899999999997,-12.152800000000013,402.513888888897
2023-03-16 11:27:40,61.97917,2.141203,1.042705935870185,4.050924999999999,2.3148150000000003,-12.44210000000001,402.56305555556366
2023-03-16 11:30:43,67.41898,2.170139,1.1801229849720885,4.600694,2.9803189999999997,-9.548599999999993,402.613888888897
2023-03-16 11:33:44,70.08102,2.0254629999999993,1.033102342479764,4.658564999999999,3.0671299999999997,-7.5230999999999995,402.66416666667476
2023-03-16 11:36:43,64.29398,1.851852,0.977249801390476,4.166666,2.748842,-10.127299999999991,402.713888888897
2023-03-16 11:39:44,63.54167,1.7361120000000003,0.9632272101152947,3.6458329999999997,2.3726850000000006,-9.838000000000022,402.7641666666747
2023-03-16 11:42:43,62.76042,2.0254629999999993,1.0586734966886944,4.484952999999999,2.922454000000001,-10.127299999999991,402.81388888889694
2023-03-16 11:45:43,56.97338,2.054399,1.0930673042807018,4.571759,3.009259,-12.152799999999985,402.86388888889695
2023-03-16 11:48:43,66.98495,2.3148150000000003,1.0956734809665514,4.600694,2.6909720000000004,-9.83789999999999,402.91388888889696
2023-03-16 11:51:42,64.29398,2.1701390000000007,1.0787079588011679,4.4270830000000005,2.6909719999999995,-10.41670000000002,402.9636111111192
2023-03-16 11:55:04,58.91204,2.0254630000000002,1.0331032384951662,4.629629,3.038195000000001,-11.574099999999987,403.0197222222303
2023-03-16 11:57:43,55.81597,1.9965280000000005,0.9977350025378657,4.4270830000000005,2.835647,-13.31019999999998,403.063888888897
2023-03-16 12:00:39,55.43981,2.0833330000000005,0.9973470138216631,4.2534730000000005,2.546296,-12.731499999999983,403.1127777777859
2023-03-16 12:03:38,58.91204,2.2858790000000004,1.0869152900342292,4.3402780000000005,2.459491,-13.599500000000006,403.1625000000081
2023-03-16 12:06:38,60.4456,2.1990740000000004,2.5038904024530577,1.9675919999999998,2.6041669999999995,-12.731499999999983,403.2125000000081
2023-03-16 12:09:38,68.54745,2.4884260000000005,1.1179604927855475,4.571759,2.459491,-12.731400000000008,403.2625000000081
2023-03-16 12:12:38,71.61458,2.228009,1.0693179409989906,4.4270830000000005,2.604166,-11.863400000000013,403.31250000000813
2023-03-16 12:15:38,63.51273,2.0254630000000002,1.0586726248660883,4.166666,2.604166,-10.995400000000018,403.36250000000814
2023-03-16 12:18:38,75.4919,2.3726850000000006,1.1131062254270652,4.600694,2.633102,-10.416699999999992,403.41250000000815
2023-03-16 12:21:38,76.64931,2.1701390000000007,1.1306808652045395,5.005787000000001,3.3275449999999998,-7.8125,403.46250000000816
2023-03-16 12:24:38,68.92361,1.9965280000000005,1.0492947312324534,5.266204000000001,3.7326359999999994,-5.208300000000008,403.5125000000082
2023-03-16 12:27:38,62.76042,2.0833330000000005,1.0514395273710782,4.716436000000001,3.0671289999999996,-7.8125,403.5625000000082
2023-03-16 12:30:38,61.60301,2.141204,1.0149121454449765,4.427083,2.6620369999999998,-11.284700000000015,403.6125000000082
2023-03-16 12:33:38,61.97917,2.256944,1.0202585077954112,4.282408,2.3726849999999997,-10.12730000000002,403.6625000000082
2023-03-16 12:36:38,65.45139,2.314814,1.066909362311709,4.282408,2.34375,-9.548599999999993,403.7125000000082
2023-03-16 12:39:38,66.23264,2.170139,1.1050414798055759,4.456018,2.7488420000000007,-10.127299999999991,403.76250000000823
2023-03-16 12:42:38,63.51273,2.170139,1.0516057832715646,4.7453710000000004,2.9803240000000004,-9.259299999999996,403.81250000000824
2023-03-16 12:45:39,63.91782,2.2858790000000004,1.0869162627194244,4.6296289999999996,2.748843,-11.284699999999987,403.862777777786
2023-03-16 12:48:38,62.76042,2.2858790000000004,1.0583136059906317,4.427083,2.5173619999999994,-10.706099999999992,403.9125000000082
2023-03-16 12:51:38,63.51273,2.1990740000000004,1.0323572723996304,4.340277,2.517361,-12.44210000000001,403.9625000000082
2023-03-16 12:54:39,68.92361,2.2569440000000007,1.0496869903712418,4.2534730000000005,2.3726849999999997,-10.995300000000015,404.01277777778597
2023-03-16 12:57:38,65.82755,2.141204,1.069649731050209,4.456019,2.7488420000000007,-8.680599999999998,404.0625000000082
2023-03-16 13:00:38,61.60301,2.1122690000000004,1.0605620848394592,4.687500000000001,3.009259,-8.969899999999996,404.1125000000082
2023-03-16 13:03:38,66.23264,2.228009,1.0693189028330794,4.600694,2.7777780000000005,-11.284700000000015,404.1625000000082
2023-03-16 13:06:38,68.54745,2.228009,1.0967302284228306,4.398148,2.604166,-7.8125,404.2125000000082
2023-03-16 13:09:38,70.86227,2.228009,1.0967311618537863,4.4270830000000005,2.633102,-10.127299999999991,404.26250000000823
2023-03-16 13:12:38,58.13079,1.9965280000000005,1.0238833337251396,4.600694,3.038195,-10.705999999999989,404.31250000000824
2023-03-16 13:15:38,61.60301,2.2858790000000004,1.0869152900342292,4.456019,2.5752319999999997,-13.599599999999981,404.36250000000825
2023-03-16 13:18:38,67.39005,2.228009,1.0693179409989906,4.224538000000001,2.4016210000000004,-7.233800000000002,404.41250000000827
2023-03-16 13:21:39,70.51505,2.228009,1.0967311618537863,4.195602000000001,2.4016210000000004,-9.259299999999996,404.462777777786
2023-03-16 13:24:38,73.95833,1.9965270000000004,1.023882123947168,4.456018,2.8935189999999995,-7.233800000000002,404.51250000000823
2023-03-16 13:27:38,61.60301,1.9097220000000004,0.9960123355167904,4.253472,2.7777779999999996,-9.548599999999993,404.56250000000824
2023-03-16 13:30:38,67.7662,2.1701380000000006,1.0516064270515764,4.513888,2.748843,-8.101799999999997,404.61250000000825
2023-03-16 13:33:59,67.39005,2.1701380000000006,1.105036673511148,4.629630000000001,2.9224500000000004,-10.12730000000002,404.6683333333416
2023-03-16 13:36:38,77.40162,2.256944,1.0496889890235286,4.571759,2.6909730000000005,-5.497700000000009,404.7125000000083
2023-03-16 13:39:38,70.86227,1.8229159999999993,0.9678101143677696,4.079860999999999,2.6909720000000004,-7.233800000000002,404.7625000000083
2023-03-16 13:42:15,66.98495,2.0254630000000002,1.0331023424797643,4.253472,2.6620369999999998,-6.6551000000000045,404.8061111111194
2023-03-16 13:42:38,66.98495,1.9965279999999996,1.023881552636898,4.282406999999999,2.719906,-8.391199999999998,404.81250000000824
2023-03-16 13:45:38,68.54745,2.1701380000000006,1.0787076463117127,4.398148000000001,2.662038,-7.2339000000000055,404.86250000000825
2023-03-16 13:48:39,76.24421,2.314814,1.150622187019309,4.513888,2.662038000000001,-6.6551000000000045,404.912777777786
2023-03-16 13:51:39,75.4919,2.083334,1.0514416568563305,4.427084000000001,2.7777780000000005,-4.050999999999988,404.962777777786
2023-03-16 13:54:58,75.08681,2.083334,1.0773199270272404,4.369213,2.7488420000000007,-4.629600000000011,405.0180555555638
2023-03-16 13:57:37,81.65509,2.170139,1.0787088816932644,4.774305,3.038195000000001,-4.340300000000013,405.0622222222305
2023-03-16 14:00:38,78.55903,1.8807860000000005,1.0821731631018836,4.976852000000001,3.6458320000000004,1.446799999999996,405.11250000000825
2023-03-16 14:03:38,71.99074,1.9675919999999998,1.0644927373136934,4.861110999999999,3.385420999999999,1.446799999999996,405.16250000000827
2023-03-16 14:07:00,66.98495,1.9965279999999996,1.0238806620914678,4.600695,3.0381929999999997,-5.497600000000006,405.2186111111194
2023-03-16 14:09:38,67.36111,2.054398,1.093066976928239,4.513888,2.951389,-4.919000000000011,405.2625000000083
2023-03-16 14:12:39,69.3287,2.0254629999999993,1.058669137567718,4.716434,3.15393,-6.076400000000007,405.31277777778604
2023-03-16 14:15:38,66.98495,1.9965270000000004,1.0740510288981666,4.6875,3.1828710000000004,-6.076400000000007,405.36250000000825
2023-03-16 14:18:38,72.01968,2.0833330000000005,1.0514422479548309,4.513888,2.864584,-3.7616000000000156,405.41250000000827
2023-03-16 14:21:38,68.46065,2.1122690000000004,1.033774453054506,4.369213,2.6620359999999996,-5.497700000000009,405.4625000000083
2023-03-16 14:24:38,66.2037,2.170139,1.0787079588011677,4.369213,2.633102,-7.523200000000003,405.5125000000083
2023-03-16 14:27:38,61.97917,2.054399,1.0680134732049522,4.398149,2.8067130000000002,-8.680499999999995,405.5625000000083
2023-03-16 14:30:38,70.86227,2.3148150000000003,1.123546037403182,4.629630000000001,2.748843,-6.6551000000000045,405.6125000000083
2023-03-16 14:33:38,70.86227,2.1122690000000004,1.0605620848394592,4.629630000000001,2.951389,-4.051000000000016,405.6625000000083
2023-03-16 14:36:39,72.01968,2.0254630000000002,1.058673496688693,4.513889000000001,2.95139,-4.050900000000013,405.7127777777861
2023-03-16 14:39:38,61.97917,1.967593,1.0146280178554752,4.282408,2.748843,-10.706000000000017,405.7625000000083
2023-03-16 14:42:38,63.13657,2.083334,1.0514407499948943,4.398149,2.7488420000000007,-10.995299999999986,405.8125000000083
2023-03-16 14:45:38,69.70486,2.228009,1.096729294990944,4.629630000000001,2.835647,-6.944400000000002,405.8625000000083
2023-03-16 14:48:15,73.17708,1.9097229999999996,0.9960135323681445,4.195601999999999,2.719908,-6.3656999999999755,405.9061111111194
2023-03-16 14:48:39,74.71065,1.7939809999999996,0.9583340051677183,4.108795999999999,2.748844,-4.918999999999983,405.91277777778606
2023-03-16 14:51:38,82.8125,2.0254630000000002,1.0067943409857354,4.224537000000001,2.6041669999999995,-2.3148000000000195,405.9625000000083
2023-03-16 14:54:39,66.98495,1.649305,1.0008430077157509,4.3402780000000005,3.240742,-4.918999999999983,406.012777777786
2023-03-16 14:57:39,64.29398,1.967593,1.0146280178554752,4.3402780000000005,2.8067130000000002,-8.680599999999998,406.06277777778604
2023-03-16 15:00:59,68.54745,2.0833329999999997,1.0514413410944732,4.542824,2.8935190000000004,-6.365700000000004,406.1183333333416
2023-03-16 15:03:38,78.55903,2.34375,1.1324295000969684,5.208328,3.2986079999999998,-4.340300000000013,406.16250000000827
2023-03-16 15:06:39,82.03125,2.1701390000000007,1.0787088816932648,4.832175,3.0960650000000003,-1.4466999999999928,406.212777777786
2023-03-16 15:09:39,67.7662,1.8807860000000005,1.0114338273409273,4.484953000000001,3.067131,-2.60420000000002,406.262777777786
2023-03-16 15:12:38,79.71644,1.070602,0.7441193310958218,3.125000000000001,2.546297000000001,-2.60420000000002,406.31250000000824
2023-03-16 15:15:38,91.31944,0.6944439999999998,0.7229950117682837,2.719907,2.7777790000000007,11.574100000000016,406.36250000000825
2023-03-16 15:18:38,72.39583,1.3020839999999998,0.9484572517802149,3.9351860000000007,3.29861,0.28940000000000055,406.41250000000827
2023-03-16 15:21:38,71.99074,1.9097229999999996,1.04525485889369,4.427083,3.009259,-2.893499999999989,406.4625000000083
2023-03-16 15:24:38,66.6088,1.9675919999999998,1.039886221529479,4.311342,2.8067130000000002,-2.893499999999989,406.5125000000083
2023-03-16 15:27:38,63.10764,1.9675919999999998,1.039881915297408,4.600695,3.0960610000000006,-6.944400000000002,406.5625000000083
2023-03-16 15:30:38,61.97917,1.9965270000000004,0.9707731862304959,4.600694000000001,2.9803250000000006,-10.12730000000002,406.6125000000083
2023-03-16 15:33:39,62.76042,2.141204,1.0427052986597956,4.456019,2.719907,-9.548599999999993,406.66277777778606
2023-03-16 15:36:38,63.51273,2.141204,1.0427052986597956,4.311343000000001,2.5752310000000005,-7.8125,406.7125000000083
2023-03-16 15:39:38,58.13079,2.170139,1.0516057832715646,4.2534719999999995,2.4884249999999994,-13.020800000000008,406.7625000000083
2023-03-16 15:42:38,61.97917,2.2858790000000004,1.0583136059906317,4.427083,2.5173619999999994,-8.969899999999996,406.8125000000083
2023-03-16 15:45:38,64.29398,2.2569440000000007,1.1056981798280996,4.571759000000001,2.748843,-9.259199999999993,406.8625000000083
2023-03-16 15:48:38,60.4456,2.1122690000000004,1.0061457018364997,4.398148,2.6620369999999998,-11.574099999999987,406.9125000000083
2023-03-16 15:51:39,65.82755,2.2858790000000004,1.0869152900342292,4.137732000000001,2.256945,-7.523200000000003,406.9627777777861
2023-03-16 15:54:59,66.23264,1.9965279999999996,0.9977368369345422,3.906249,2.3148150000000003,-7.8125,407.0183333333416
2023-03-16 15:57:39,67.7662,2.1122680000000003,1.00614345713564,4.108797,2.3726849999999997,-10.416699999999992,407.06277777778604
2023-03-16 16:00:38,72.01968,2.256944,1.1324756679307475,4.716434,2.9224489999999994,-5.7871000000000095,407.11250000000825
2023-03-16 16:03:39,67.39005,1.9675919999999998,1.0146276974155664,4.427083,2.8935189999999995,-4.629700000000014,407.162777777786
2023-03-16 16:06:38,70.08102,2.1990740000000004,1.0877346059997737,4.629630000000001,2.864584,-7.8125,407.2125000000082
2023-03-16 16:09:38,66.23264,2.0254630000000002,1.0331023424797643,4.427084000000001,2.835649,-8.101799999999997,407.26250000000823
2023-03-16 16:12:38,65.45139,2.083334,1.02481358887464,4.5428239999999995,2.8645830000000005,-8.680499999999995,407.31250000000824
2023-03-16 16:15:38,61.97917,2.1701390000000007,1.0516057832715648,4.484954000000001,2.719907,-11.574099999999987,407.36250000000825
2023-03-16 16:18:38,63.91782,2.256944,1.1056981798280994,4.513889000000001,2.6909730000000005,-8.391300000000001,407.41250000000827
2023-03-16 16:21:38,66.6088,2.1990739999999995,1.0604764793631098,4.542824,2.7488420000000007,-7.8125,407.4625000000083
2023-03-16 16:24:38,66.23264,2.170139,1.0787061130142295,4.803242,3.0671289999999996,-7.8125,407.5125000000083
2023-03-16 16:27:38,61.97917,2.256945,1.105694734592506,4.890046,3.0671250000000008,-7.8125,407.5625000000083
2023-03-16 16:30:39,67.39005,2.430555,1.1304349417826463,4.774305,2.748844,-8.680599999999998,407.61277777778605
2023-03-16 16:33:38,62.76042,2.256945,1.1324805469761732,4.716435000000001,2.922454,-9.259199999999993,407.66250000000827
2023-03-16 16:36:38,60.82176,2.3148150000000003,1.1235412922678472,5.005787,3.1249949999999993,-11.863399999999984,407.7125000000083
2023-03-16 16:39:38,61.60301,2.1990749999999997,1.0604777417927518,4.658565,2.8645829999999997,-12.15270000000001,407.7625000000083
2023-03-16 16:42:38,66.6088,2.314814,1.1235466789981032,4.687499,2.8067140000000004,-8.680600000000027,407.8125000000083
2023-03-16 16:45:59,66.6088,2.1122690000000004,1.0865885454644928,4.716436000000001,3.0671250000000008,-8.680600000000027,407.86833333334164
2023-03-16 16:48:38,56.56829,1.938657,1.0053380188468648,4.687500000000001,3.1828710000000004,-10.706099999999992,407.9125000000083
2023-03-16 16:51:38,61.97917,2.228009,1.0410370454020954,4.542824,2.6909730000000005,-9.837999999999994,407.96250000000833
2023-03-16 16:54:38,65.45139,2.343749,1.1324263311235534,4.513889,2.6041670000000003,-10.99539999999999,408.01250000000834
2023-03-16 16:57:39,57.72569,2.2280099999999994,1.0693182460628978,4.513889,2.6909710000000002,-12.731500000000011,408.0627777777861
2023-03-16 17:00:41,54.65856,2.2280099999999994,1.0967314722631736,4.369214,2.5752320000000006,-15.046300000000002,408.11333333334164
2023-03-16 17:03:38,51.18634,2.1990749999999997,1.060476785427997,4.57176,2.7777770000000004,-13.02079999999998,408.1625000000083
2023-03-16 17:06:38,60.4456,2.459491,1.0789318302665885,4.716435000000001,2.6041670000000003,-13.020899999999983,408.21250000000833
2023-03-16 17:09:39,55.81597,2.228009,1.0410350581123822,4.398149,2.546296,-13.599500000000006,408.2627777777861
2023-03-16 17:12:38,52.34375,2.1990739999999995,1.060478392091213,4.224536,2.430556,-11.574100000000016,408.3125000000083
2023-03-16 17:15:38,50.81019,2.2858799999999997,1.0869175385200578,4.484953,2.6041670000000003,-14.757000000000005,408.3625000000083
2023-03-16 17:18:38,45.3993,2.2858790000000004,1.0287157278322137,4.456019,2.5173609999999993,-16.203699999999998,408.4125000000083
2023-03-16 17:21:16,49.24768,2.430555,1.0390322137298458,4.311342000000001,2.1990740000000004,-14.467700000000008,408.4563888888972
