Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-16 17:21:39,52.5463,2.633102,1.159842044061524,4.253471,1.9965270000000004,-14.757000000000005,408.4627777777861
2023-03-16 17:24:40,53.87731,2.4884250000000003,1.0872149952007983,4.3402780000000005,2.1990750000000006,-13.31019999999998,408.5130555555638
2023-03-16 17:27:38,46.93287,2.2858790000000004,1.0869152900342292,4.195602,2.3148149999999994,-15.046200000000027,408.56250000000824
2023-03-16 17:30:38,45.3993,2.3148149999999994,1.1235460374031816,4.484953,2.604166,-17.93979999999999,408.61250000000825
2023-03-16 17:33:40,45.3993,2.256945,1.020259836082906,4.5428239999999995,2.633101,-15.625,408.6630555555638
2023-03-16 17:36:39,42.70834,2.2858799999999997,1.0583118936374027,4.398149,2.4884250000000003,-15.914299999999997,408.712777777786
2023-03-16 17:39:39,46.18055,2.4016200000000003,1.09254759920979,4.340278,2.3148150000000003,-18.22920000000002,408.762777777786
2023-03-16 17:42:38,48.11921,2.3148149999999994,1.0371493605287976,4.137731,2.170139,-13.888900000000007,408.81250000000824
2023-03-16 17:45:38,46.18055,2.170139,0.9647120917807775,3.7615749999999997,1.9097229999999996,-17.361099999999993,408.86250000000825
2023-03-16 17:48:39,39.23611,2.054398,1.0422875148642892,3.6747679999999994,2.054397,-17.361099999999993,408.912777777786
2023-03-16 17:51:38,42.70834,2.2858789999999996,1.1415658422272323,4.079859999999999,2.256945000000001,-18.22920000000002,408.9625000000082
2023-03-16 17:54:39,48.09028,2.314814,1.0371469748511062,4.3402780000000005,2.3726849999999997,-16.782400000000024,409.01277777778597
2023-03-16 17:57:38,46.18055,2.141203,0.9563254760753928,3.9351849999999997,2.1122689999999995,-16.203799999999973,409.0625000000082
2023-03-16 18:00:38,40.01736,2.141203,0.986160979560351,3.6747679999999994,1.8807869999999998,-18.518500000000017,409.1125000000082
2023-03-16 18:03:38,45.02315,2.2858790000000004,0.9979925861309115,3.877314,1.9097219999999995,-17.650500000000022,409.1625000000082
2023-03-16 18:06:39,38.0787,2.1122680000000003,0.9775655189769599,3.703704,1.9386569999999992,-18.22909999999996,409.21277777778596
2023-03-16 18:09:39,36.16898,2.054398,1.0158189802369397,3.6458329999999997,1.9965269999999995,-16.782399999999996,409.26277777778597
2023-03-16 18:12:38,38.0787,2.1990740000000004,1.0604774357276772,3.7615739999999995,1.967593,-19.965299999999957,409.3125000000082
2023-03-16 18:15:39,40.79861,2.314814,1.0371469748511062,3.7326390000000007,1.765046,-15.9144,409.36277777778594
2023-03-16 18:18:38,40.76968,2.1990739999999995,0.9730714465434571,3.732639,1.851852,-16.492999999999995,409.41250000000815
2023-03-16 18:21:38,36.9213,2.256945,1.0202608716314945,3.6747680000000003,1.765046,-16.782399999999996,409.46250000000816
2023-03-16 18:24:38,33.07291,2.228009,1.0117758741121978,3.5590279999999996,1.6782409999999999,-17.07170000000002,409.5125000000082
2023-03-16 18:27:40,35.01157,2.3726849999999997,1.113105236676496,3.616899,1.6493060000000002,-17.36110000000002,409.5630555555637
2023-03-16 18:30:38,37.32639,2.3726849999999997,1.0539347080638493,3.5590279999999996,1.5335650000000003,-15.914300000000026,409.61250000000814
2023-03-16 18:33:38,35.76389,2.256945,0.989711505891957,3.4432869999999998,1.5046289999999996,-17.07170000000002,409.66250000000815
2023-03-16 18:36:38,34.60648,2.256945,1.078131008743425,3.2118059999999993,1.359953,-19.675999999999988,409.71250000000816
2023-03-16 18:39:39,35.76389,2.256945,1.020259836082906,3.327545999999999,1.4178229999999994,-19.097199999999987,409.7627777777859
2023-03-16 18:42:38,31.13426,2.141203,1.042705935870185,3.3564809999999996,1.6203710000000004,-17.93979999999999,409.81250000000813
2023-03-16 18:45:39,35.76389,2.343749,1.1324272852919652,3.385416,1.475695,-19.386500000000012,409.8627777777859
2023-03-16 18:48:38,35.79282,2.1990739999999995,0.9730725108879895,3.4432859999999996,1.5625000000000009,-18.229199999999963,409.9125000000081
2023-03-16 18:51:39,34.60648,2.1990739999999995,1.0323572723996302,3.2407399999999997,1.4178240000000004,-18.51849999999996,409.96277777778585
2023-03-16 18:54:15,33.07291,2.2280099999999994,1.0693182460628978,3.2696759999999996,1.446758,-16.493000000000023,410.0061111111192
2023-03-16 18:54:39,33.07291,2.256945,1.0781310087434242,3.2696759999999996,1.4178229999999994,-17.650499999999994,410.01277777778586
2023-03-16 18:57:38,31.16319,2.2280099999999994,1.041037344893117,3.327545999999999,1.4756939999999998,-20.254700000000014,410.0625000000081
2023-03-16 19:00:38,32.69676,2.3148150000000003,1.0956744590335894,3.414351,1.5046299999999997,-19.097199999999987,410.1125000000081
2023-03-16 19:03:38,31.13426,2.4016199999999994,1.1217839817697932,3.4432859999999996,1.4467600000000003,-17.36110000000002,410.1625000000081
2023-03-16 19:06:38,36.54514,2.430555,1.0706225071245856,3.414350999999999,1.3310179999999994,-18.518500000000017,410.2125000000081
2023-03-16 19:09:41,33.85416,2.3726850000000006,1.1131062254270643,3.2407400000000006,1.273148,-17.071799999999996,410.26333333334145
2023-03-16 19:12:41,31.53935,2.3148149999999994,1.0956734809665505,3.211805,1.3020830000000005,-19.965299999999957,410.31333333334146
2023-03-16 19:21:15,34.23032,2.3726849999999997,1.0539357671295715,3.530092,1.5046299999999997,-17.650499999999965,410.31333333334146
2023-03-16 19:21:39,34.23032,2.3726849999999997,1.0539357671295715,3.530092,1.5046299999999997,-20.25460000000004,410.3200000000081
2023-03-16 19:24:38,34.60648,2.3148150000000003,1.0062502558869857,3.3854159999999993,1.3888889999999998,-18.807800000000015,410.36972222223034
2023-03-16 19:27:38,33.47801,2.34375,1.0455540480657202,3.2696759999999996,1.273148,-20.25460000000001,410.41972222223035
2023-03-16 19:30:39,30.38194,2.34375,1.1044022262310988,3.3564809999999996,1.4178229999999994,-18.518399999999986,410.4700000000081
2023-03-16 19:33:41,34.60648,2.34375,1.1044022262310988,3.3564809999999996,1.4178229999999994,-17.650499999999994,410.52055555556365
2023-03-16 19:36:38,33.44907,2.34375,1.0455551012968034,3.2986109999999993,1.3020839999999998,-18.51860000000002,410.5697222222303
2023-03-16 19:39:38,31.16319,2.3148149999999994,1.0371483131617412,3.2696759999999996,1.3020830000000005,-17.650499999999994,410.61972222223034
2023-03-16 19:42:39,33.47801,2.3726849999999997,1.0840285903160278,3.240741,1.2442140000000004,-18.518500000000017,410.6700000000081
2023-03-16 19:45:38,30.38194,2.256945,1.0496882882357879,3.298611,1.4178230000000003,-19.675900000000013,410.7197222222303
2023-03-16 19:48:38,31.56828,2.256945,1.0496892875615396,3.327545999999999,1.4467589999999992,-19.386500000000012,410.7697222222303
2023-03-16 19:51:39,33.85416,2.34375,1.1324275917626607,3.530093,1.6203709999999996,-19.097200000000015,410.82000000000806
2023-03-16 19:54:38,34.63541,2.256945,1.049687288908861,3.5590289999999998,1.6782399999999997,-17.361099999999965,410.8697222222303
2023-03-16 19:57:38,33.8831,2.256945,0.989711505891957,3.414351,1.4756929999999997,-18.807799999999986,410.9197222222303
2023-03-16 20:00:38,30.00578,2.170139,1.0516057832715655,3.2118059999999993,1.4467590000000001,-18.518500000000017,410.9697222222303
2023-03-16 20:06:38,31.16319,2.1990740000000004,1.0323562844671943,3.038194,1.2152769999999995,-20.833399999999983,410.9697222222303
2023-03-16 20:09:38,31.53935,2.1701390000000007,0.9947272494821459,2.9513890000000007,1.1284719999999995,-20.54400000000001,410.9697222222303
2023-03-16 20:12:38,31.53935,2.141204,0.9861612760913244,2.9513890000000007,1.157407,-20.543900000000008,410.9697222222303
2023-03-16 20:18:39,30.7581,2.1990740000000004,1.060476479363111,3.1539349999999997,1.359953,-19.097199999999987,410.9697222222303
2023-03-16 20:21:38,30.7581,2.1990739999999995,1.0604764793631098,3.2407399999999997,1.446758,-16.782399999999996,410.9697222222303
2023-03-16 20:24:39,31.16319,2.2858789999999996,0.9979936692891123,3.211805,1.2442140000000004,-19.675900000000013,410.9697222222303
2023-03-16 20:27:39,30.7581,2.2280099999999994,1.0117761677721544,3.1828709999999996,1.3020830000000005,-19.386599999999987,410.9697222222303
2023-03-16 20:30:39,30.38194,2.256945,1.020259836082906,3.1828709999999996,1.273148,-20.54400000000004,410.9697222222303
2023-03-16 20:39:38,30.38194,2.3148149999999994,1.066911680193311,3.125,1.186343,-19.386600000000044,410.9697222222303
2023-03-16 20:48:38,31.16319,2.2858789999999996,1.1146361960308377,3.0671289999999996,1.2152780000000005,-20.544099999999986,410.9697222222303
2023-03-16 20:51:38,30.78703,2.170139,1.02364816887053,3.1828700000000003,1.3888880000000006,-19.675999999999988,410.9697222222303
2023-03-16 21:00:37,30.00578,2.170139,1.051606734136508,3.0671290000000004,1.3020830000000005,-18.22919999999999,410.9697222222303
2023-03-16 21:06:39,31.53935,2.228009,1.0410360517578219,3.009259,1.157407,-18.518599999999992,410.9697222222303
2023-03-16 21:15:38,30.38194,2.3148149999999994,1.0956725028984515,3.2696759999999996,1.359953,-21.412000000000035,410.9697222222303
2023-03-16 21:18:38,30.78703,2.3148149999999994,1.0371483131617412,3.327545999999999,1.359953,-18.807900000000018,410.9697222222303
2023-03-16 21:21:38,30.78703,2.1990739999999995,1.0323572723996293,3.096064,1.273148,-19.386599999999987,410.9697222222303
2023-03-16 21:24:39,30.38194,2.228009,1.0693179409989906,2.951389,1.1284719999999995,-19.386599999999987,410.9697222222303
2023-03-16 21:33:39,32.69676,2.2858789999999996,1.086916262719423,3.211805,1.3310190000000004,-20.543999999999983,410.9697222222303
2023-03-16 21:36:40,30.00578,2.1990739999999995,1.003266300035201,3.1828699999999994,1.3310190000000004,-18.807800000000043,410.9697222222303
2023-03-16 21:51:38,30.7581,2.314814,1.066910372911721,3.009259,1.070602,-20.254700000000014,410.9697222222303
2023-03-16 21:54:38,33.07291,2.314814,1.0956731787981644,3.0671289999999996,1.1574079999999993,-18.518500000000017,410.9697222222303
2023-03-16 21:57:39,32.69676,2.228009,1.0693189028330785,3.0671289999999996,1.2442129999999993,-19.965299999999957,410.9697222222303
2023-03-16 22:03:39,30.38194,2.228009,1.0693179409989915,3.1828699999999994,1.359953,-18.80789999999996,410.9697222222303
2023-03-16 22:06:38,32.69676,2.2858789999999996,1.1146371398845167,3.298609999999999,1.4467600000000003,-18.51849999999996,410.9697222222303
2023-03-16 22:09:15,34.23032,2.228009,0.9814053990200078,3.298609999999999,1.3888889999999998,-20.833399999999983,410.9697222222303
2023-03-16 22:09:39,34.23032,2.256945,1.020259836082906,3.2696759999999996,1.359953,-17.36110000000002,410.9697222222303
2023-03-16 22:12:38,31.53935,2.1990739999999995,1.0323572723996293,3.096064,1.273148,-17.939800000000048,410.9697222222303
2023-03-16 22:30:38,30.7581,2.228009,1.0693179409989906,2.951389,1.1284719999999995,-20.254700000000014,410.9697222222303
2023-03-16 22:33:38,30.78703,2.1990739999999995,1.032356284467194,3.009259,1.1863420000000007,-18.22919999999999,410.9697222222303
2023-03-16 22:36:38,30.78703,2.228009,1.0410360517578219,3.0671289999999996,1.2152769999999995,-18.80789999999999,410.9697222222303
2023-03-16 22:42:41,33.44907,2.228009,1.0117769037049613,3.1828699999999994,1.3020839999999998,-20.25460000000004,410.9697222222303
2023-03-16 22:51:38,30.00578,2.3148149999999994,1.0956734809665505,3.125,1.2152780000000005,-19.96520000000004,410.9697222222303
2023-03-16 22:54:39,33.10185,2.3148149999999994,1.0956734809665505,3.240741,1.3310190000000004,-19.965300000000013,410.9697222222303
2023-03-16 22:57:38,31.97338,2.2280099999999994,1.0117761677721544,3.1828709999999996,1.3020830000000005,-18.518500000000017,410.9697222222303
2023-03-16 23:03:39,31.16319,2.3148149999999994,1.0956734809665505,3.125,1.2152780000000005,-19.675900000000013,410.9697222222303
2023-03-16 23:15:38,31.53935,2.343749,1.132427285291966,3.0671289999999996,1.1574080000000002,-18.807799999999986,410.9697222222303
2023-03-16 23:18:38,34.63541,2.1990740000000004,1.0604774357276763,3.0671290000000004,1.273148,-17.65039999999999,410.9697222222303
2023-03-16 23:21:38,31.53935,2.1990740000000004,1.0323572723996295,3.0671290000000004,1.2442129999999993,-20.25460000000001,410.9697222222303
2023-03-16 23:24:38,30.00578,2.1122680000000003,1.060560857953729,3.125,1.4467590000000001,-18.80789999999999,410.9697222222303
2023-03-16 23:27:39,30.00578,2.170139,1.0516057832715646,3.2407399999999997,1.4756929999999997,-18.807900000000018,410.9697222222303
2023-03-16 23:36:38,30.78703,2.1990739999999995,1.0604764793631098,2.922453,1.1284710000000002,-20.83330000000001,410.9697222222303
2023-03-16 23:39:38,30.38194,2.314814,1.095672200730251,2.951389,1.0416669999999995,-17.650499999999994,410.9697222222303
2023-03-16 23:42:38,31.16319,2.1990740000000004,1.0604764793631103,3.009259,1.2152769999999995,-17.93979999999999,410.9697222222303
2023-03-16 23:48:38,31.53935,2.1990740000000004,1.0604774357276763,3.038194,1.2442129999999993,-18.807900000000018,410.9697222222303
2023-03-16 23:54:38,33.07291,2.256944,0.9897112192476912,3.125,1.186343,-21.411999999999978,410.9697222222303
2023-03-16 23:57:39,30.00578,2.170139,1.0787070359081572,3.125,1.3888880000000006,-18.51849999999999,410.9697222222303
2023-03-17 00:00:38,33.47801,2.1990740000000004,0.9730725108879887,3.1828700000000003,1.3020839999999998,-18.22919999999999,410.9697222222303
2023-03-17 00:06:39,30.00578,2.228009,1.0693189028330785,3.096064,1.273148,-20.54400000000001,410.9697222222303
2023-03-17 00:09:38,30.38194,2.228009,1.0410370454020945,3.096064,1.2442129999999993,-20.83340000000001,410.9697222222303
2023-03-17 00:21:38,31.16319,2.256944,1.07813070466225,2.922454,1.070602,-20.83330000000001,410.9697222222303
2023-03-17 00:33:38,30.78703,2.228009,1.0410370454020954,3.1539349999999997,1.3020839999999998,-21.412099999999953,410.9697222222303
2023-03-17 00:36:39,31.16319,2.1990739999999995,1.003265276429797,3.009259,1.157407,-17.650500000000022,410.9697222222303
2023-03-17 00:39:38,31.16319,2.1990739999999995,1.0604764793631098,2.922453,1.1284710000000002,-18.80789999999999,410.9697222222303
2023-03-17 00:45:38,31.16319,2.2858789999999996,1.1146371398845167,3.298609999999999,1.4467600000000003,-18.807799999999986,410.9697222222303
2023-03-17 00:48:38,33.47801,2.228009,1.0693189028330794,3.3564809999999996,1.5335650000000003,-18.807800000000015,410.9697222222303
2023-03-17 00:51:38,31.16319,2.141204,0.9563268180149823,3.2696749999999994,1.4467590000000001,-21.12270000000001,410.9697222222303
2023-03-17 00:54:39,30.00578,2.170139,0.9947272494821456,3.0671290000000004,1.244212,-18.22909999999996,410.9697222222303
2023-03-17 00:57:38,30.00578,2.170139,1.0236471866799544,2.922454,1.1284710000000002,-20.543999999999983,410.9697222222303
2023-03-17 01:03:38,30.78703,2.0833330000000005,0.9973479785894755,2.8645830000000005,1.157407,-21.99079999999998,410.9697222222303
2023-03-17 01:07:00,33.10185,1.5914350000000006,0.8908059803371727,2.459491,1.3020839999999998,-17.93980000000002,411.02583333334144
2023-03-17 01:09:38,39.23611,1.070602,0.6639256318762975,1.9097220000000004,1.2152770000000004,-19.386599999999987,411.0697222222303
2023-03-17 01:12:38,44.64699,0.9837959999999999,0.6320287972103541,1.7071759999999996,1.0995369999999998,-15.3356,411.11972222223034
2023-03-17 01:15:38,33.85416,1.475695,0.8281475940740095,2.372686,1.3020829999999997,-17.93979999999999,411.16972222223035
2023-03-17 01:18:39,32.78357,1.7361110000000002,0.914609447353678,2.517361,1.1863419999999998,-17.361099999999993,411.2200000000081
2023-03-17 01:21:40,31.16319,1.851852,0.9519251556347375,2.5752310000000005,1.1284710000000002,-21.990800000000007,411.27027777778585
2023-03-17 01:24:38,33.07291,1.938657,0.952893813426596,2.6620370000000007,1.0995370000000007,-20.83330000000001,411.31972222223027
2023-03-17 01:27:38,33.07291,1.4467590000000001,0.8183004803878985,2.228009,1.186343,-21.12270000000001,411.3697222222303
2023-03-17 01:30:38,40.39352,1.273148,0.735697991526022,2.0254630000000002,1.1284729999999996,-18.51849999999999,411.4197222222303
2023-03-17 01:33:38,34.63541,1.4467590000000001,0.7947619246748558,2.3726850000000006,1.3020830000000005,-18.51849999999999,411.4697222222303
2023-03-17 01:36:38,34.23032,1.7939819999999997,0.9075904734352868,2.546297,1.1284710000000002,-19.675900000000013,411.5197222222303
2023-03-17 01:39:38,33.47801,1.851852,0.9258201018877358,2.5752310000000005,1.0995359999999996,-19.097199999999987,411.5697222222303
2023-03-17 01:42:38,31.16319,1.9097220000000004,0.996012335516791,2.748842,1.273148,-19.386600000000016,411.61972222223034
2023-03-17 01:45:38,31.53935,1.9386579999999993,1.0053383405179404,2.9803239999999995,1.4756939999999998,-18.807800000000015,411.66972222223035
2023-03-17 01:48:39,33.85416,1.9965279999999996,0.9977359197366893,3.1828700000000003,1.5914349999999997,-17.07170000000002,411.7200000000081
2023-03-17 01:51:38,34.23032,2.1701380000000006,1.0236488496093545,3.211805,1.4178249999999997,-18.22919999999999,411.7697222222303
2023-03-17 01:54:38,30.38194,2.0254630000000002,0.9224999173367934,3.009259,1.3020829999999997,-18.80789999999999,411.8197222222303
2023-03-17 02:00:39,30.7581,2.0833330000000005,0.9973470138216631,2.8067130000000002,1.0995359999999996,-20.83330000000001,411.8197222222303
2023-03-17 02:03:38,30.78703,2.054398,1.0158189802369397,2.7777779999999996,1.1284719999999995,-20.83330000000001,411.8197222222303
2023-03-17 02:06:38,30.7581,1.9386579999999993,0.9795168711787554,2.7777779999999996,1.244212,-19.965300000000013,411.8197222222303
2023-03-17 02:09:38,32.69676,2.054398,1.0158199087895383,2.8067129999999993,1.1574079999999993,-20.543999999999983,411.8197222222303
2023-03-17 02:12:38,30.38194,2.054398,0.988521886128133,2.922453,1.2442129999999993,-19.386599999999987,411.8197222222303
2023-03-17 02:21:38,30.00578,2.1122679999999994,1.0061444277438947,2.748842,1.0127309999999996,-19.675900000000013,411.8197222222303
2023-03-17 02:24:38,30.38194,2.0254630000000002,1.0331014464634836,2.8067130000000002,1.2152769999999995,-19.09729999999999,411.8197222222303
2023-03-17 02:27:39,33.47801,2.0254630000000002,1.0067943409857363,2.8935180000000003,1.273148,-19.965300000000013,411.8197222222303
2023-03-17 02:30:39,31.16319,1.9386579999999993,0.9795177768841633,2.835648,1.3020830000000005,-18.51849999999999,411.8197222222303
2023-03-17 02:33:38,30.38194,2.0254630000000002,1.0067943409857363,2.8935180000000003,1.273148,-20.25460000000001,411.8197222222303
2023-03-17 02:48:38,30.78703,2.0833330000000005,1.0248123444318287,2.8067130000000002,1.1284719999999995,-18.51849999999999,411.8197222222303
2023-03-17 02:51:38,33.44907,2.228009,1.0693179409989906,2.922454,1.0995369999999998,-17.650500000000022,411.8197222222303
2023-03-17 02:54:59,31.53935,2.2569440000000007,1.0781316719363552,3.009259,1.1574079999999993,-19.675899999999984,411.8197222222303
2023-03-17 02:57:38,30.38194,2.141204,1.0427052986597956,2.9803240000000004,1.244212,-18.518599999999992,411.8197222222303
2023-03-17 03:03:38,31.53935,2.2569440000000007,1.0202605788935142,3.125,1.2152789999999998,-20.83340000000001,411.8197222222303
2023-03-17 03:09:38,30.38194,2.141204,1.0427062439944,3.0381940000000007,1.3020830000000005,-20.543999999999983,411.8197222222303
2023-03-17 03:12:38,33.10185,2.170139,1.051606734136508,3.038194,1.273148,-19.675900000000013,411.8197222222303
2023-03-17 03:15:38,30.00578,2.228009,1.0410370454020945,3.096064,1.2442129999999993,-18.51849999999999,411.8197222222303
2023-03-17 03:18:39,30.00578,2.2280099999999994,1.0693192078971743,3.125,1.3020830000000005,-20.254599999999982,411.8197222222303
2023-03-17 03:42:38,30.00578,2.228009,1.0410360517578219,3.0671289999999996,1.2152769999999995,-17.93980000000002,411.8197222222303
2023-03-17 03:48:39,30.00578,2.1990739999999995,1.0604764793631098,2.922453,1.1284710000000002,-19.097199999999987,411.8197222222303
2023-03-17 04:00:38,30.78703,2.256944,1.105697241171307,3.1828700000000003,1.359953,-19.675900000000013,411.8197222222303
2023-03-17 04:03:38,33.07291,2.170139,1.0236491510599572,3.038195,1.2442140000000004,-17.93980000000002,411.8197222222303
2023-03-17 04:06:38,30.00578,2.054398,0.9602899440119064,2.8645829999999997,1.157407,-18.22919999999999,411.8197222222303
2023-03-17 04:15:39,30.7581,2.0254629999999993,1.0067934180929534,2.748842,1.1284710000000002,-19.386500000000012,411.8197222222303
2023-03-17 04:21:38,32.69676,2.170139,1.0787079588011677,2.922454,1.186343,-21.12270000000001,411.8197222222303
2023-03-17 04:42:41,30.38194,2.2569440000000007,1.1324793195587957,2.9803240000000004,1.186343,-21.701300000000003,411.8197222222303
2023-03-17 04:45:38,33.07291,2.1701390000000007,1.0516057832715657,3.125,1.359953,-18.229100000000017,411.8197222222303
2023-03-17 04:48:38,30.38194,2.1122690000000004,1.0061457018364997,3.0960650000000003,1.359954,-18.518500000000017,411.8197222222303
2023-03-17 04:51:41,30.00578,2.141204,1.0427062439944,3.009259,1.273148,-17.361099999999993,411.8197222222303
2023-03-17 05:06:38,30.38194,2.1122679999999994,1.0605617701896244,2.748842,1.070602,-20.83329999999998,411.8197222222303
2023-03-17 05:09:38,30.78703,2.054398,1.0422875148642883,2.835648,1.2152769999999995,-21.12270000000001,411.8197222222303
2023-03-17 05:12:38,30.7581,2.141203,1.042705935870184,2.922453,1.186343,-20.25460000000001,411.8197222222303
2023-03-17 05:15:39,32.69676,2.1122690000000004,1.0337753928274163,2.951389,1.2442129999999993,-18.51849999999999,411.8197222222303
2023-03-17 05:30:38,30.78703,2.2858789999999996,1.086915290034229,3.038194,1.157407,-21.412000000000006,411.8197222222303
2023-03-17 05:33:38,31.16319,2.228009,1.0693179409989906,3.038194,1.2152769999999995,-19.097199999999987,411.8197222222303
2023-03-17 05:54:39,30.00578,2.0833329999999997,1.0248123444318273,2.6909720000000004,1.0127309999999996,-22.5694,411.8197222222303
2023-03-17 05:57:38,31.53935,2.0254629999999993,1.033101446463484,2.6909729999999996,1.0995370000000007,-19.675899999999984,411.8197222222303
2023-03-17 06:00:38,33.85416,2.0254629999999993,1.0067934180929534,2.7777779999999996,1.157407,-19.386599999999987,411.8197222222303
2023-03-17 06:03:39,30.38194,1.9386579999999993,0.9795177768841633,2.8067129999999993,1.273148,-18.518500000000017,411.8197222222303
2023-03-17 06:06:38,30.38194,1.9386579999999993,0.9253694010591293,2.748843,1.157407,-17.361099999999993,411.8197222222303
2023-03-17 06:12:41,31.16319,2.0833329999999997,1.0514413410944732,2.7777779999999996,1.1284729999999996,-17.650499999999994,411.8197222222303
2023-03-17 06:15:38,30.38194,1.9386579999999993,0.9795168711787554,2.7777779999999996,1.244212,-21.12270000000001,411.868888888897
2023-03-17 06:18:39,30.00578,1.9386579999999993,0.9795168711787554,2.6909729999999996,1.157407,-17.361099999999993,411.91916666667476
2023-03-17 06:21:39,31.53935,1.967593,1.0146271328164451,2.748843,1.2152769999999995,-21.12269999999998,411.96916666667477
2023-03-17 06:24:38,31.53935,1.967593,0.9886439661860328,3.0960649999999994,1.5335650000000003,-18.22919999999999,412.018888888897
2023-03-17 06:27:38,32.69676,1.9386579999999993,0.9528941235226837,2.951389,1.3888880000000006,-17.071699999999993,412.068888888897
2023-03-17 06:30:38,30.78703,1.9386579999999993,0.9795177768841633,2.8067129999999993,1.273148,-19.386600000000016,412.118888888897
2023-03-17 06:33:39,30.38194,1.765047,0.9239976623859668,2.4884269999999997,1.1284719999999995,-21.990700000000004,412.16916666667476
2023-03-17 06:36:38,34.23032,1.4467590000000001,0.8182996790865937,2.054398,1.0127309999999996,-17.650499999999994,412.21888888889697
2023-03-17 06:39:38,30.7581,1.765047,0.923997662385966,2.4884260000000005,1.1284709999999993,-16.782399999999996,412.268888888897
2023-03-17 06:42:40,30.38194,1.9097229999999996,0.9703557226036429,2.6041670000000003,1.0995359999999996,-18.518500000000017,412.31944444445253
2023-03-17 06:45:38,30.00578,1.967593,1.014627132816446,2.6909729999999996,1.157407,-17.93980000000002,412.36888888889695
2023-03-17 06:51:38,34.23032,2.0833329999999997,1.0248132786108355,2.8067129999999993,1.1284729999999996,-17.93979999999999,412.36888888889695
2023-03-17 06:54:39,32.69676,1.9097229999999996,0.9703557226036438,2.6909729999999996,1.1863419999999998,-17.93980000000002,412.4191666666747
2023-03-17 06:57:38,30.7581,1.9965279999999996,0.9977350025378654,2.719907,1.1284710000000002,-16.782400000000024,412.4688888888969
2023-03-17 07:00:38,33.44907,2.141203,1.2175578581897808,3.1828699999999994,1.6493060000000002,-18.22920000000002,412.5188888888969
2023-03-17 07:03:38,41.17477,2.3148150000000003,1.0062491665218356,3.3854170000000003,1.3888889999999998,-21.412000000000006,412.56888888889694
2023-03-17 07:06:39,40.01736,2.0833330000000005,1.0514413410944736,3.096064,1.4467589999999992,-20.543900000000008,412.6191666666747
2023-03-17 07:09:38,39.6412,2.0254629999999993,1.0586734966886928,3.1539339999999996,1.5914349999999997,-20.833399999999983,412.6688888888969
2023-03-17 07:12:38,39.67014,2.0254629999999993,1.1316202467851162,3.530092999999999,2.054399000000001,-17.93979999999999,412.7188888888969
2023-03-17 07:15:38,42.70834,1.9386580000000002,0.9528950585643127,3.7905089999999992,2.2280089999999992,-15.9144,412.7688888888969
2023-03-17 07:18:38,39.23611,1.7939810000000005,0.9333470144548065,3.29861,1.9097229999999996,-20.54400000000001,412.81888888889694
2023-03-17 07:21:38,42.33218,2.0254630000000002,1.0067934180929539,3.0960650000000003,1.4756939999999998,-19.675999999999988,412.86888888889695
2023-03-17 07:24:39,42.30324,1.7939819999999997,0.8809747860290564,2.8935179999999994,1.446758,-18.80789999999999,412.9191666666747
2023-03-17 07:27:38,39.23611,1.765047,0.9239985327059244,2.8067130000000002,1.4467590000000001,-17.071799999999996,412.9688888888969
2023-03-17 07:30:59,49.27662,2.170139,1.2274499192806785,3.7615729999999994,2.1990730000000003,-17.36110000000002,413.02472222223025
2023-03-17 07:33:38,55.43981,2.0833329999999997,0.9973489433561665,4.137732,2.4305570000000003,-16.7825,413.06888888889694
2023-03-17 07:36:38,43.11343,1.851851,0.8988373431984815,3.7326379999999997,2.2280099999999994,-17.939899999999994,413.11888888889695
2023-03-17 07:39:39,49.27662,2.054398,1.0422893177732846,3.7326379999999997,2.1122690000000004,-15.914300000000026,413.1691666666747
2023-03-17 07:42:38,45.42824,1.8807869999999998,0.9348788773841309,3.5590279999999996,2.054397,-17.361099999999993,413.2188888888969
2023-03-17 07:45:59,46.18055,2.1122679999999994,1.0605617701896244,4.050924999999999,2.3726849999999997,-16.2038,413.27472222223025
2023-03-17 07:48:38,43.48959,1.9965279999999996,0.997735919736691,3.732639,2.141204000000001,-18.22909999999999,413.31888888889694
2023-03-17 07:51:39,41.95602,1.9386579999999993,0.9528950585643123,3.414351999999999,1.851852,-15.9144,413.3691666666747
2023-03-17 07:54:38,42.33218,2.0254630000000002,1.0067934180929539,3.327547,1.7071759999999996,-16.78230000000002,413.4188888888969
2023-03-17 07:57:40,39.35185,1.9097219999999995,0.99601233551679,3.327546,1.851852,-17.650500000000022,413.46944444445245
2023-03-17 08:00:38,39.98843,2.054398,1.0422875148642892,3.5590279999999996,1.938657,-18.807800000000043,413.51888888889687
2023-03-17 08:03:39,42.70834,1.938657,0.9528928783841006,3.530093,1.9675919999999998,-17.650499999999965,413.5691666666746
2023-03-17 08:06:38,40.01736,1.8807869999999998,0.9348798002777049,3.298611,1.7939809999999996,-17.36099999999999,413.61888888889683
2023-03-17 08:09:38,42.70834,2.1122680000000003,1.086591775371934,3.414352,1.765045999999999,-19.675900000000013,413.66888888889684
2023-03-17 08:12:40,47.71412,2.054398,0.9885218861281339,3.327546,1.6493060000000002,-16.20369999999997,413.7194444444524
2023-03-17 08:15:39,43.86574,1.938657,0.9528947484680161,3.2407399999999997,1.6782409999999999,-17.361099999999965,413.7691666666746
2023-03-17 08:18:38,47.71412,2.141203,1.0696503350706656,3.5879630000000002,1.880788,-15.04630000000003,413.8188888888968
2023-03-17 08:21:39,49.27662,1.8807869999999998,0.9611594280208464,3.732639,2.256945000000001,-16.203700000000026,413.8691666666746
2023-03-17 08:24:38,48.11921,1.9675919999999998,1.1119602710609982,4.166666,2.748843,-17.650500000000022,413.9188888888968
2023-03-17 08:27:38,53.90625,1.359954,0.7417971287409264,3.327547000000001,2.314814,-16.49309999999997,413.9688888888968
2023-03-17 08:30:38,58.53588,1.0127309999999996,0.621715553086836,2.6041659999999993,1.938657,-14.467600000000004,414.0188888888968
2023-03-17 08:33:39,46.9618,1.359954,0.8107255210726824,2.8067130000000002,1.8807869999999998,-18.807799999999986,414.06916666667456
2023-03-17 08:36:41,46.9618,1.9386580000000002,0.9795168711787557,3.211806,1.6782399999999997,-14.467599999999976,414.1197222222301
2023-03-17 08:39:38,51.18634,2.141203,1.0427049905357715,3.3854170000000003,1.6493060000000002,-16.203699999999998,414.1688888888968
2023-03-17 08:42:38,43.86574,2.1122680000000003,1.0605617701896246,3.5879630000000002,1.9097229999999996,-17.361099999999993,414.2188888888968
2023-03-17 08:45:38,41.95602,2.2280099999999994,1.0967324056933823,3.9351849999999997,2.141204000000001,-18.51849999999999,414.2688888888968
2023-03-17 08:48:38,42.33218,2.1990739999999995,1.0877346059997732,4.166666,2.4016200000000003,-18.80789999999999,414.3188888888968
2023-03-17 08:51:38,49.27662,2.256945,1.0496892875615396,3.8483800000000006,1.9675930000000008,-17.650499999999994,414.36888888889683
2023-03-17 08:54:40,47.71412,2.1990740000000004,1.0323572723996304,3.616897,1.7939809999999996,-17.93980000000002,414.4194444444524
2023-03-17 08:57:41,48.11921,2.228009,1.0693179409989906,3.501157,1.6782399999999997,-16.782399999999996,414.46972222223013
2023-03-17 09:00:40,48.11921,2.228009,1.0967311618537863,3.6458319999999995,1.851850999999999,-14.467700000000008,414.51944444445235
2023-03-17 09:03:38,46.9618,2.228009,1.174582064038143,3.8773150000000003,2.170139,-14.756900000000002,414.56888888889677
2023-03-17 09:06:41,57.00231,2.372686,1.195284823480477,4.282408,2.401619,-17.071799999999996,414.6197222222301
2023-03-17 09:09:38,61.97917,2.1990739999999995,1.114219061119556,4.484952999999999,2.748843000000001,-13.888900000000007,414.6688888888968
2023-03-17 09:12:40,53.125,1.880788,0.986650190760582,4.3402780000000005,2.8935180000000003,-16.4931,414.71944444445234
2023-03-17 09:15:39,50.81019,1.851852,1.001873646770726,4.311342000000001,2.922454,-13.310200000000009,414.76916666667455
2023-03-17 09:18:59,53.125,2.054398,0.9602889508414877,4.021992,2.3148149999999994,-14.178200000000004,414.8247222222301
2023-03-17 09:21:38,55.43981,2.0254629999999993,0.9796636143079632,3.703704,2.054399000000001,-14.178199999999975,414.8688888888968
2023-03-17 09:24:39,51.59144,2.0254630000000002,0.9516066568689454,3.6747679999999994,1.9965269999999995,-17.07170000000002,414.9191666666745
2023-03-17 09:27:38,46.93287,1.9965279999999996,1.0238833337251394,3.906248999999999,2.34375,-17.36110000000002,414.96888888889674
2023-03-17 09:30:38,46.18055,2.054398,1.0422875148642892,4.079860999999999,2.4594899999999997,-16.49309999999997,415.01888888889675
2023-03-17 09:33:38,46.9618,1.9386579999999993,0.9528950585643123,3.9641199999999994,2.4016200000000003,-15.04630000000003,415.06888888889677
2023-03-17 09:36:38,46.9618,1.9965279999999996,0.9977350025378654,3.616898,2.025462,-17.071699999999964,415.1188888888968
2023-03-17 09:39:38,53.125,2.141203,1.0696503350706656,3.790509,2.083334,-17.93979999999999,415.1688888888968
2023-03-17 09:42:38,54.65856,2.141203,1.0149118429866628,3.8483789999999996,2.083334,-16.203700000000026,415.2188888888968
2023-03-17 09:45:40,67.39005,2.34375,1.0455540480657202,3.90625,1.9097220000000004,-15.3356,415.26944444445235
2023-03-17 09:48:38,60.4456,2.0254630000000002,1.0586726248660883,4.340277,2.7777770000000004,-11.574099999999987,415.31888888889677
2023-03-17 09:51:39,64.29398,2.228009,1.123370269987751,5.121524000000001,3.3564849999999993,-11.574099999999987,415.3691666666745
2023-03-17 09:54:38,64.29398,2.083334,0.9973492478889214,4.571759,2.8645830000000005,-12.442199999999957,415.41888888889673
2023-03-17 09:57:38,51.96759,1.7939819999999997,0.8809757220758745,4.0509260000000005,2.6041670000000003,-15.914300000000026,415.46888888889674
2023-03-17 10:00:39,52.74884,2.141204,1.0696506486299349,4.369213,2.6620369999999998,-14.178200000000004,415.5191666666745
2023-03-17 10:03:38,55.00579,2.228009,1.0693179409989906,4.398148,2.5752309999999996,-15.625,415.5688888888967
2023-03-17 10:06:39,49.65278,2.2280099999999994,1.0693192078971752,4.2534719999999995,2.430555000000001,-17.361099999999993,415.61916666667446
2023-03-17 10:09:39,50.05787,2.1990749999999997,1.0877358456152737,4.137731,2.3726850000000006,-16.7825,415.66916666667447
2023-03-17 10:12:38,49.27662,2.2280099999999994,1.041037344893117,4.137731,2.2858790000000004,-15.3356,415.7188888888967
2023-03-17 10:15:38,51.18634,2.3148149999999994,1.0371483131617412,3.906249999999999,1.938657,-16.78249999999997,415.7688888888967
2023-03-17 10:18:39,50.02894,2.3148149999999994,1.1235460374031816,3.993056,2.1122690000000004,-14.75690000000003,415.81916666667445
2023-03-17 10:21:38,51.18634,2.2858789999999996,1.1146361960308369,4.166666,2.3148150000000003,-14.178199999999975,415.86888888889666
2023-03-17 10:24:38,51.96759,2.1122680000000003,1.0061453983510213,3.993055,2.256945,-13.888899999999978,415.9188888888967
2023-03-17 10:27:38,60.4456,2.228009,1.0967302284228306,4.137732000000001,2.343750000000001,-12.731499999999983,415.9688888888967
2023-03-17 10:30:37,50.02894,1.9675920000000007,1.0398853602846276,4.282408000000001,2.7777779999999996,-14.757000000000005,416.0186111111189
2023-03-17 10:33:38,46.9618,1.9386580000000002,0.9795168711787557,4.137732,2.6041659999999993,-16.782399999999996,416.06888888889665
2023-03-17 10:36:38,45.8044,2.0254630000000002,0.9796636143079636,4.021990000000001,2.3726850000000006,-17.650499999999965,416.11888888889666
2023-03-17 10:39:39,49.65278,2.170139,1.0787070359081572,4.050926,2.314814,-14.75690000000003,416.1691666666744
2023-03-17 10:42:38,51.18634,2.054398,0.9885199683422196,4.050927,2.3726849999999997,-14.757000000000005,416.21888888889663
2023-03-17 10:46:00,54.65856,1.9386580000000002,1.0053383405179406,3.8773150000000003,2.3726849999999997,-15.625,416.27500000000776
2023-03-17 10:48:38,49.65278,1.8807869999999998,0.9866507348574706,3.906249,2.4594910000000008,-13.310099999999977,416.31888888889665
2023-03-17 10:51:39,46.18055,1.9675919999999998,1.0644902182829776,3.9351839999999996,2.459491,-18.22919999999999,416.3691666666744
2023-03-17 10:54:38,51.5625,2.1701379999999997,1.0787076463117125,4.166667,2.4305570000000003,-16.20369999999997,416.4188888888966
2023-03-17 10:57:38,55.43981,2.0254630000000002,0.9796636143079636,3.8773139999999993,2.2280089999999992,-16.782399999999996,416.46888888889663
2023-03-17 11:00:38,51.5625,2.0833329999999997,1.0514404342332235,3.732639,2.0833330000000005,-15.914300000000026,416.51888888889664
2023-03-17 11:03:39,53.87731,2.0254629999999993,1.0067943409857367,3.9641199999999994,2.343750000000001,-14.467599999999948,416.5691666666744
2023-03-17 11:06:38,49.65278,1.9386579999999993,0.9795186825886144,3.8483789999999996,2.3148150000000003,-17.650499999999965,416.6188888888966
2023-03-17 11:09:59,54.6875,2.1122689999999995,1.0605611726033781,3.935186,2.2569440000000007,-15.914299999999969,416.67472222222995
2023-03-17 11:12:41,52.71991,1.8807869999999998,0.9611603220856001,3.906249,2.430556,-13.599499999999978,416.71972222222996
2023-03-17 11:15:40,48.11921,2.0254629999999993,0.9796636143079632,3.993055,2.343750000000001,-15.914299999999969,416.7694444444522
2023-03-17 11:18:38,49.65278,2.141203,1.0427068812035833,4.2245360000000005,2.4884270000000006,-17.07170000000002,416.8188888888966
2023-03-17 11:21:38,55.81597,2.141203,1.0427049905357715,4.0509260000000005,2.3148150000000003,-14.467600000000004,416.8688888888966
2023-03-17 11:24:38,53.84838,2.170139,1.0516076850004308,3.993055,2.2280100000000003,-17.361199999999997,416.9188888888966
2023-03-17 11:27:38,50.81019,2.083334,1.0514416568563305,4.253472,2.604166,-15.9144,416.96888888889663
2023-03-17 11:30:38,52.34375,2.1122690000000004,1.033774453054506,4.282408000000001,2.5752310000000005,-14.756899999999973,417.01888888889664
2023-03-17 11:33:38,46.55671,2.0254630000000002,1.0067934180929539,4.195602,2.5752309999999996,-17.939899999999966,417.06888888889665
2023-03-17 11:36:38,51.96759,2.1990740000000004,1.0604764793631103,4.224538000000001,2.430556,-17.650499999999994,417.11888888889666
2023-03-17 11:39:39,66.6088,2.517361,1.0633767803317622,4.108796000000001,1.9097220000000004,-14.178199999999975,417.1691666666744
2023-03-17 11:42:39,63.13657,2.0254630000000002,1.1078748496755997,4.340277,2.835647,-12.152699999999982,417.2191666666744
2023-03-17 11:45:38,73.95833,2.430555,1.101045695361768,5.613423999999999,3.5590289999999998,-9.548600000000022,417.26888888889664
2023-03-17 11:48:38,69.29977,2.054398,0.9602899440119064,5.063657999999999,3.3564819999999997,-10.127399999999994,417.31888888889665
2023-03-17 11:51:39,58.50694,2.083334,0.9973492478889214,4.2534719999999995,2.546296,-13.31019999999998,417.3691666666744
2023-03-17 11:54:38,61.97917,2.430555,1.158909195352841,4.716435000000001,2.719908,-10.995300000000015,417.4188888888966
2023-03-17 11:57:38,65.82755,2.4594899999999997,1.1676826025640101,4.571758999999999,2.546296,-9.837999999999994,417.46888888889663
2023-03-17 12:00:38,71.61458,2.5752310000000005,1.2584909679885006,4.976852,2.8935190000000004,-9.548600000000022,417.51888888889664
2023-03-17 12:03:39,67.7662,2.2280100000000003,1.1492913573381693,5.35301,3.6168960000000006,-10.705999999999989,417.5691666666744
2023-03-17 12:06:38,61.19792,2.3148149999999994,2.4427108714759527,3.1539349999999997,3.414351000000001,-10.41670000000002,417.6188888888966
2023-03-17 12:10:00,63.28125,2.343751,1.0754844016912177,5.063657,3.0960649999999994,-11.863500000000016,417.67500000000774
2023-03-17 12:12:39,57.72569,2.34375,1.1596454576811792,5.005786,3.1249949999999993,-13.020900000000012,417.7191666666744
2023-03-17 12:15:37,73.17708,2.604166,1.211181893864273,5.092593,2.922457999999999,-12.152799999999985,417.76861111111884
2023-03-17 12:18:38,78.93519,2.228009,1.0967348955683152,4.918982000000001,3.1250050000000007,-7.523200000000003,417.8188888888966
2023-03-17 12:21:38,67.7662,1.9386580000000002,1.0548942039158453,4.918982,3.472225999999999,-8.101799999999997,417.8688888888966
2023-03-17 12:24:39,69.29977,2.1122690000000004,1.0865912078281428,4.976853,3.3275449999999998,-9.259299999999996,417.91916666667436
2023-03-17 12:27:38,77.77778,2.430555,1.1589111342343323,5.410878,3.414353,-8.1019,417.9688888888966
2023-03-17 12:30:38,78.93519,2.141203,1.1213294248323027,5.092592999999999,3.44329,-5.497700000000009,418.0188888888966
2023-03-17 12:33:39,78.18287,1.9386579999999993,1.0787506041726125,4.716436,3.298610000000001,-7.8125,418.06916666667433
2023-03-17 12:36:38,72.77199,1.765046,1.0418727375802666,4.861112,3.6458320000000004,-5.20829999999998,418.11888888889655
2023-03-17 12:39:38,68.92361,2.0254630000000002,1.1078723599484472,5.063657999999999,3.559024999999999,-6.655200000000008,418.16888888889656
2023-03-17 12:42:39,81.65509,2.2858799999999997,1.086914620463916,4.890047,3.009258000000001,-6.076400000000007,418.2191666666743
2023-03-17 12:45:38,66.6088,1.7361109999999993,1.0316914498989427,4.745369999999999,3.559032,-5.208400000000012,418.2688888888965
2023-03-17 12:48:41,67.39005,2.141203,1.170496877662751,5.671293,4.079859999999999,-8.391199999999998,418.31972222222987
2023-03-17 12:51:38,69.29977,2.0254629999999993,1.058678727607635,5.179392999999999,3.6169000000000002,-6.076400000000007,418.36888888889655
2023-03-17 12:54:38,71.99074,2.1122679999999994,1.0865908879191912,4.918982,3.2696750000000003,-6.076400000000007,418.41888888889656
2023-03-17 12:57:39,65.45139,1.967593,1.0884954528652455,4.890047,3.4432849999999995,-8.391199999999998,418.4691666666743
2023-03-17 13:00:38,66.6088,1.967593,1.0398856861450263,4.947915999999999,3.4432850000000004,-8.391199999999998,418.5188888888965
2023-03-17 13:03:38,65.45139,1.9386579999999993,1.0053418585050937,4.774305999999999,3.26968,-8.391199999999998,418.56888888889654
2023-03-17 13:06:38,70.08102,2.0833329999999997,1.0773204882476155,4.600694,2.9803249999999997,-6.365800000000007,418.61888888889655
2023-03-17 13:09:38,73.17708,2.0833329999999997,1.0773196059750512,4.716435,3.0960650000000003,-5.20829999999998,418.66888888889656
2023-03-17 13:12:38,65.45139,1.8807869999999998,1.0591404337472008,4.918982,3.5590259999999994,-6.076400000000007,418.7188888888966
2023-03-17 13:15:39,66.23264,1.9965279999999996,1.074054737928087,5.034720999999999,3.5300949999999993,-6.944400000000002,418.7691666666743
2023-03-17 13:18:38,70.86227,2.0254630000000002,1.0331023424797643,4.74537,3.1539349999999997,-6.365800000000007,418.81888888889654
2023-03-17 13:21:38,80.87384,2.2858799999999997,1.1677831792649602,4.832176,3.0381979999999995,-4.919000000000011,418.86888888889655
2023-03-17 13:24:38,83.96991,2.0254630000000002,1.1548529527237468,5.324077999999999,3.8773150000000003,1.7360999999999933,418.91888888889656
2023-03-17 13:27:39,83.59375,1.938657,1.1248933063199495,5.295138000000001,3.935181,2.6041000000000167,418.9691666666743
2023-03-17 13:30:38,73.14815,1.765046,1.0853890795705519,4.918982,3.7615719999999992,0.8680999999999983,419.0188888888965
2023-03-17 13:33:38,78.18287,2.0254629999999993,1.1078723599484468,5.005787999999999,3.501155,0.8680000000000234,419.06888888889654
2023-03-17 13:36:38,81.68403,2.1122689999999995,1.2303490264166916,5.584488,4.108798999999999,2.6041999999999916,419.11888888889655
2023-03-17 13:39:39,89.75694,2.0833329999999997,1.174632976987709,5.5555579999999996,4.050924999999999,5.787000000000006,419.1691666666743
2023-03-17 13:42:39,85.50347,1.880788,1.169783390320347,5.555553000000001,4.340275,6.6551000000000045,419.2191666666743
2023-03-17 13:45:38,78.18287,1.765047,1.127293215998313,5.410882999999999,4.311346,6.6551000000000045,419.2688888888965
2023-03-17 13:48:39,86.66088,2.1122689999999995,1.252644985599051,6.134257999999999,4.687499000000001,5.4976999999999805,419.3191666666743
2023-03-17 13:51:39,88.19444,1.9386579999999993,1.2119267326728709,5.960647999999999,4.71643,10.706099999999992,419.3691666666743
2023-03-17 13:54:38,80.87384,1.765046,1.1677915205830072,5.729168,4.687502,8.969999999999999,419.4188888888965
2023-03-17 13:57:38,75.08681,1.851852,1.2004944852438997,5.9027780000000005,4.774305999999999,5.787000000000006,419.4688888888965
2023-03-17 14:00:38,77.77778,1.967593,1.2011707377877936,5.873837999999999,4.5717550000000005,6.365700000000004,419.5188888888965
2023-03-17 14:03:37,77.80671,2.0833329999999997,1.2424296885920225,5.7580979999999995,4.340275000000001,7.233699999999999,419.56861111111874
2023-03-17 14:06:38,77.77778,2.0254630000000002,1.2434347987481598,5.873838,4.542825,6.076300000000003,419.6188888888965
2023-03-17 14:09:38,74.71065,1.967593,1.1574240384007808,5.700228,4.340275,4.050900000000013,419.6688888888965
2023-03-17 14:12:39,73.55324,1.9386579999999993,1.1692089671812969,5.815968,4.513890000000001,0.8680999999999983,419.71916666667425
2023-03-17 14:15:40,79.34028,2.141203,1.194274016964564,5.642358000000001,4.079865,4.050899999999984,419.769444444452
2023-03-17 14:18:38,79.71644,2.054398,1.2321756387934983,5.700227999999999,4.31134,5.208300000000008,419.8188888888964
2023-03-17 14:21:39,78.18287,1.8229170000000003,1.148633021658408,5.584492,4.427084999999999,6.365700000000004,419.8691666666742
2023-03-17 14:24:39,85.12731,1.4756939999999998,1.0364522346517255,4.947919,4.166665,7.8125,419.9191666666742
2023-03-17 14:27:38,72.77199,1.4467590000000001,1.0619652542590208,5.208330999999999,4.513892,2.6040999999999883,419.9688888888964
2023-03-17 14:30:38,80.87384,2.0254630000000002,1.1078806590158348,5.4687470000000005,3.964124,2.0253999999999905,420.0188888888964
2023-03-17 14:33:38,84.31713,2.054398,1.21012749821694,5.584488,4.166669999999999,4.050900000000013,420.0688888888964
2023-03-17 14:36:38,82.8125,2.0254630000000002,1.1776233510886238,5.758098,4.340275,3.182900000000018,420.11888888889644
2023-03-17 14:39:38,76.21528,1.8807870000000007,1.169783026436483,5.8449040000000005,4.629626999999999,3.47229999999999,420.16888888889645
2023-03-17 14:42:38,76.24421,2.314814,1.2999676081355909,6.221063999999999,4.54282,2.025400000000019,420.21888888889646
2023-03-17 14:45:39,73.9294,2.0833329999999997,1.1746329769877102,6.047453999999999,4.542821000000001,2.025499999999994,420.2691666666742
2023-03-17 14:48:38,82.03125,2.343749,1.2119812279733952,6.047453999999999,4.2245349999999995,2.6041999999999916,420.3188888888964
2023-03-17 14:51:38,80.49769,2.170139,1.2274507205818475,6.105324,4.542825000000001,2.8935000000000173,420.36888888889644
2023-03-17 14:54:37,72.39583,2.0833329999999997,1.2424296885920225,5.960643999999999,4.542821000000001,1.7361999999999966,420.41861111111865
2023-03-17 14:57:38,71.61458,2.0254630000000002,1.1776233510886238,6.047449,4.629626,0.0,420.4688888888964
2023-03-17 15:00:38,74.71065,2.314814,1.2277856149078876,5.931709,4.166665,-2.025499999999994,420.5188888888964
2023-03-17 15:03:38,70.83333,2.141204,1.1461949566096286,5.729169000000001,4.108795000000001,-2.314799999999991,420.5688888888964
2023-03-17 15:06:39,85.50347,2.0254630000000002,1.6706734414298754,8.159724,7.494211000000001,25.75229999999999,420.6191666666742
2023-03-17 15:09:38,78.18287,2.0254630000000002,1.2854881758447567,6.712964,5.439811,10.99539999999999,420.6688888888964
2023-03-17 15:12:38,81.65509,2.228009,1.3155135698251246,6.365744,4.832175,10.41670000000002,420.7188888888964
2023-03-17 15:15:38,80.87384,2.141204,1.306523871429543,6.192134,4.774310000000001,12.442199999999985,420.7688888888964
2023-03-17 15:18:59,78.55903,2.1701390000000007,1.3168984503461096,6.481484000000001,5.034724999999999,11.574100000000016,420.82472222222975
2023-03-17 15:21:38,78.55903,2.141204,1.2628215945447023,6.423614,4.947920000000001,10.416599999999988,420.86888888889644
2023-03-17 15:24:15,76.62037,2.1701390000000007,1.2729606141860508,6.365744,4.861114999999999,8.391300000000001,420.9125000000075
2023-03-17 15:24:39,79.34028,2.228009,1.293128744305401,6.336804,4.774305000000001,8.969799999999992,420.9191666666742
2023-03-17 15:27:38,80.90278,2.2569440000000007,1.3031513809499566,6.192134,4.600689999999999,9.837999999999994,420.9688888888964
2023-03-17 15:30:39,74.71065,2.0833330000000005,1.2642188142579176,6.192134,4.803241,4.340299999999985,421.01916666667415
2023-03-17 15:33:39,79.71644,2.256944,1.303159226729374,6.452548999999999,4.861115000000001,8.680499999999995,421.06916666667416
2023-03-17 15:36:38,82.03125,2.228009,1.3155135698251246,6.307874000000001,4.774305000000001,10.416699999999992,421.1188888888964
2023-03-17 15:39:39,77.40162,2.0254630000000002,1.264627226809065,6.307874000000001,5.005790999999999,9.259299999999996,421.16916666667413
2023-03-17 15:42:38,82.8125,2.1990740000000004,1.3053374851717967,6.365739,4.861114999999999,10.127299999999991,421.21888888889634
2023-03-17 15:46:03,78.96412,2.141204,1.2848586855860933,6.249999000000001,4.803245,10.70610000000002,421.2758333333408
2023-03-17 15:48:41,77.77778,2.141204,1.2848586855860933,6.221064000000001,4.774310000000001,7.523200000000003,421.3197222222297
2023-03-17 15:51:41,76.62037,2.1122690000000004,1.2526373469755567,6.134264000000001,4.687495,7.523200000000003,421.3697222222297
2023-03-17 15:54:41,76.24421,2.141204,1.2403950343867647,6.163194,4.6585600000000005,6.3656999999999755,421.4197222222297
2023-03-17 15:57:42,76.64931,2.1701390000000007,1.2504198221520098,6.076384,4.542825,7.233800000000002,421.4700000000075
2023-03-17 16:00:46,73.9294,2.170139,1.1801279953694672,6.076389000000001,4.45602,-0.28940000000000055,421.52111111111856
2023-03-17 16:03:42,68.92361,2.141204,1.170497211098412,5.758099,4.166665,-4.34020000000001,421.57000000000744
2023-03-17 16:06:38,68.51852,2.1990740000000004,1.1400048971784054,5.902779000000001,4.195605,-4.919000000000011,421.6188888888963
