Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-17 16:09:45,60.04051,1.7939819999999997,1.0063029222826287,5.3819479999999995,4.0798559999999995,-11.284699999999987,421.67083333334074
2023-03-17 16:12:42,66.23264,1.8807869999999998,0.9866516031673996,5.063657,3.6169000000000002,-8.969900000000024,421.7200000000074
2023-03-17 16:15:42,66.95602,2.054398,1.06801665923535,4.74537,3.1539389999999994,-8.680499999999995,421.7700000000074
2023-03-17 16:18:44,78.18287,2.2280100000000003,1.1492860490306547,5.121533,3.385413,-3.4721999999999866,421.820555555563
2023-03-17 16:21:43,82.03125,2.0254630000000002,1.1078723599484472,5.266203,3.76157,-3.4722000000000435,421.8702777777852
2023-03-17 16:24:41,79.71644,1.967593,1.1119614141029668,5.295138,3.8773150000000003,-2.6041000000000167,421.9197222222296
2023-03-17 16:27:39,68.51852,1.765046,1.041875807149545,5.324073,4.108796999999999,-4.340300000000013,421.969166666674
2023-03-17 16:30:41,70.86227,2.141203,1.0696521702270247,5.237268,3.530095,-4.050900000000013,422.0197222222296
2023-03-17 16:34:02,62.76042,2.0254630000000002,1.0586717530426888,4.976852,3.414351000000001,-8.68059999999997,422.0755555555629
2023-03-17 16:36:45,58.8831,2.1122680000000003,1.060560857953729,5.034722,3.3564810000000005,-11.284699999999987,422.12083333334067
2023-03-17 16:39:21,60.41667,2.1990740000000004,1.0877373905239034,5.063658,3.298614999999999,-11.574099999999987,422.164166666674
2023-03-17 16:39:44,61.57407,2.256944,1.1057009957928554,5.063658,3.2407449999999995,-11.284699999999987,422.1705555555629
2023-03-17 16:42:45,65.82755,2.228009,1.0693140936522705,4.890046000000001,3.067125,-8.969899999999996,422.22083333334064
2023-03-17 16:45:39,60.04051,2.054398,1.0158152660166568,4.803241,3.153931000000001,-10.127299999999991,422.269166666674
2023-03-17 16:48:40,61.19792,2.1990740000000004,1.0604726538945581,4.803241,3.0092550000000005,-10.416699999999992,422.31944444445173
2023-03-17 16:51:42,66.6088,2.3726849999999997,1.1412778188001516,4.80324,2.864579000000001,-10.127299999999991,422.3700000000073
2023-03-17 16:54:40,66.6088,2.256945,1.105696611911132,4.803242,2.9803229999999994,-8.680499999999995,422.4194444444517
2023-03-17 16:57:41,66.2037,2.3726849999999997,1.1686475853161065,5.121528,3.211805000000001,-8.680600000000027,422.46972222222945
2023-03-17 17:00:41,60.4456,2.1990749999999997,1.0877339892627211,5.092593,3.3275450000000006,-9.837900000000047,422.51972222222946
2023-03-17 17:03:40,58.8831,2.1990739999999995,1.0323612241178024,5.0347219999999995,3.2118100000000007,-11.284699999999987,422.5694444444517
2023-03-17 17:06:40,58.13079,2.170139,1.0236501332482355,4.890045,3.0960649999999994,-12.152800000000013,422.6194444444517
2023-03-17 17:09:44,58.13079,2.228009,1.041038039045202,4.890045,3.038194999999999,-13.020899999999983,422.67055555556277
2023-03-17 17:12:41,58.50694,2.1990749999999997,1.0604777417927518,4.658565,2.8645829999999997,-12.442099999999982,422.71972222222945
2023-03-17 17:15:40,58.8831,2.1990749999999997,1.0323575728613132,4.427084,2.6041670000000003,-11.284699999999987,422.76944444445166
2023-03-17 17:18:40,52.71991,2.0833329999999997,1.0248142127888458,4.369212,2.6909730000000005,-13.02090000000004,422.8194444444517
2023-03-17 17:21:42,46.93287,2.170139,1.0787070359081572,4.513889,2.7777770000000004,-15.625,422.8700000000072
2023-03-17 17:24:43,45.02315,2.170139,1.051606734136509,4.687499999999999,2.922454,-15.625,422.920277777785
2023-03-17 17:27:43,41.92709,2.170139,0.9947282670678095,4.629629,2.8067130000000002,-17.93979999999999,422.970277777785
2023-03-17 17:30:43,47.71412,2.2858789999999996,1.028717810779321,4.484953,2.546297,-16.782399999999996,423.020277777785
2023-03-17 17:34:03,45.77546,2.141203,1.014910866572253,4.2534719999999995,2.4884260000000005,-15.9144,423.07583333334054
2023-03-17 17:36:42,46.93287,2.2858789999999996,1.0287167693064405,4.195602,2.256945000000001,-16.493000000000052,423.1200000000072
2023-03-17 17:39:39,43.86574,2.1990739999999995,1.003265276429798,4.050926,2.1990740000000004,-17.071800000000025,423.1691666666739
2023-03-17 17:42:39,45.3993,2.314814,1.037148022219316,4.195602,2.2280100000000003,-17.361099999999965,423.2191666666739
2023-03-17 17:45:39,40.39352,2.1990749999999997,1.0323575728613132,4.195602,2.3726850000000006,-17.07170000000002,423.2691666666739
2023-03-17 17:48:39,42.70834,2.34375,1.1044041930760047,4.137731,2.1990749999999997,-16.782399999999996,423.31916666667394
2023-03-17 17:51:38,41.17477,2.256945,1.020259836082906,4.079861999999999,2.170139,-16.782399999999996,423.36888888889615
2023-03-17 17:54:39,38.85995,2.1122689999999995,0.94791300141048,3.906249999999999,2.1122690000000004,-17.93979999999999,423.4191666666739
2023-03-17 17:57:40,36.9213,2.2280099999999994,1.0693182460628978,3.7905100000000003,1.9675920000000007,-19.09729999999996,423.46944444445165
2023-03-17 18:00:39,40.39352,2.3726849999999997,1.0539347080638493,3.9641199999999994,1.938657,-15.914300000000026,423.51916666667387
2023-03-17 18:03:38,41.17477,2.2280099999999994,1.041037344893117,3.8483799999999997,1.9965280000000005,-16.49309999999997,423.5688888888961
2023-03-17 18:06:16,39.61227,2.2280099999999994,1.0117751381778595,3.7905100000000003,1.9097210000000002,-17.650499999999965,423.61277777778497
2023-03-17 18:06:41,39.61227,2.2280099999999994,1.0117751381778595,3.7905100000000003,1.9097210000000002,-17.361099999999965,423.6197222222294
2023-03-17 18:09:39,37.32639,2.256945,1.0781310087434242,3.90625,2.054397,-16.20369999999997,423.66916666667385
2023-03-17 18:12:38,40.39352,2.34375,1.0754830897206138,3.993054999999999,2.0254629999999993,-17.939800000000048,423.71888888889606
2023-03-17 18:15:39,37.32639,2.3148149999999994,1.0371483131617412,3.993054999999999,2.025462,-18.51849999999996,423.7691666666738
2023-03-17 18:18:39,37.32639,2.34375,1.0455529948332718,3.8773150000000003,1.8807859999999996,-19.097199999999987,423.8191666666738
2023-03-17 18:21:38,39.23611,2.4016199999999994,1.0925486265038198,3.7615729999999994,1.7361110000000002,-18.518500000000017,423.86888888889604
2023-03-17 18:24:39,38.0787,2.054398,1.0158189802369397,3.4432869999999998,1.7939809999999996,-18.22919999999999,423.9191666666738
2023-03-17 18:27:39,37.32639,1.7939820000000006,0.8809747860290568,3.1828710000000004,1.7361110000000002,-18.807900000000018,423.9691666666738
2023-03-17 18:30:39,40.39352,1.851852,0.9258210186468672,3.211805,1.7361110000000002,-17.939700000000016,424.0191666666738
2023-03-17 18:33:39,39.26505,1.9097220000000004,0.9439050467136179,3.3564809999999996,1.8229169999999995,-18.22919999999999,424.0691666666738
2023-03-17 18:36:39,33.44907,1.765047,0.871989360564218,3.327547,1.9097220000000004,-18.51849999999996,424.11916666667383
2023-03-17 18:39:39,35.01157,1.967593,0.9886430547160686,3.2696769999999997,1.7071759999999996,-19.097199999999987,424.16916666667385
2023-03-17 18:42:40,39.23611,2.141203,0.9861619910930264,3.414351,1.6203709999999996,-17.650499999999965,424.2194444444516
2023-03-17 18:45:39,40.76968,2.054398,0.9602899440119064,3.2986109999999993,1.5914349999999997,-17.650400000000047,424.2691666666738
2023-03-17 18:48:39,35.76389,2.054399,0.9885221917289693,3.240741,1.5625,-18.229100000000017,424.3191666666738
2023-03-17 18:51:39,32.69676,2.141204,1.0696506486299349,3.385416,1.6782399999999997,-18.807900000000018,424.36916666667383
2023-03-17 18:54:38,32.7257,2.1701390000000007,1.0516057832715648,3.616898,1.851850999999999,-17.939700000000016,424.41888888889605
2023-03-17 18:57:38,36.19791,2.3148150000000003,1.0956725028984518,3.703704000000001,1.7939810000000005,-18.518500000000017,424.46888888889606
2023-03-17 19:00:16,38.0787,2.1701380000000006,0.9647128604229279,3.501156,1.6493060000000002,-17.361099999999965,424.51277777778495
2023-03-17 19:00:39,38.0787,2.141203,0.9563254760753928,3.4722220000000004,1.6493060000000002,-17.65039999999999,424.5191666666738
2023-03-17 19:03:39,38.0787,1.9965279999999996,0.9428925633216289,3.0671289999999996,1.4178230000000003,-17.650499999999965,424.5691666666738
2023-03-17 19:06:41,34.60648,1.967593,0.9618508688510148,2.951389,1.359954,-19.675900000000013,424.61972222222937
2023-03-17 19:09:39,33.85416,2.0833329999999997,1.0514413410944732,3.1828700000000003,1.5335650000000003,-19.675900000000013,424.6691666666738
2023-03-17 19:12:39,41.17477,2.170139,1.0516076850004308,3.4432859999999996,1.6782409999999999,-19.0972,424.7191666666738
2023-03-17 19:15:38,39.61227,1.938657,0.9528928783841006,3.530093,1.9675919999999998,-18.807900000000018,424.768888888896
2023-03-17 19:18:39,38.0787,2.0254630000000002,0.9516066568689454,3.414352,1.7361110000000002,-19.386599999999987,424.81916666667377
2023-03-17 19:21:41,34.60648,1.9965279999999996,0.9707734940328784,3.211805,1.5914350000000006,-19.097199999999987,424.8697222222293
2023-03-17 19:24:38,30.00578,1.9675919999999998,0.934147701782608,3.0092589999999992,1.38889,-19.097199999999987,424.918888888896
2023-03-17 19:30:38,31.16319,2.1990730000000003,1.0877333663836797,3.0671290000000004,1.3020829999999997,-19.965300000000013,424.918888888896
2023-03-17 19:33:39,35.76389,2.1701380000000006,1.0516064270515764,3.211805,1.4467600000000003,-18.807900000000018,424.918888888896
2023-03-17 19:36:39,30.7581,2.0254630000000002,0.9796626613244406,3.0960650000000003,1.4467590000000001,-19.097199999999987,424.918888888896
2023-03-17 19:45:38,34.63541,2.256945,1.0781310087434242,3.414353,1.5625,-20.254700000000014,424.918888888896
2023-03-17 19:48:39,32.69676,2.1701390000000007,0.9647131497874557,3.385416,1.5335650000000003,-18.22919999999999,424.918888888896
2023-03-17 19:51:59,31.16319,2.170139,0.9947282670678105,3.1539349999999997,1.3310190000000004,-20.54400000000001,424.918888888896
2023-03-17 19:54:38,30.00578,2.170139,1.0236491510599564,3.0671290000000004,1.273148,-20.543999999999983,424.918888888896
2023-03-17 20:21:38,32.69676,1.5625,0.857386033646281,2.2858799999999997,1.1284719999999995,-18.807799999999986,424.918888888896
2023-03-17 20:24:38,33.85416,1.5046300000000006,0.7893199141034036,2.3148150000000003,1.157407,-19.09730000000002,424.918888888896
2023-03-17 20:27:39,31.53935,1.6203710000000004,0.8264819492231977,2.430556,1.157407,-18.807900000000018,424.918888888896
2023-03-17 20:30:39,31.16319,1.7071759999999996,0.853904985720238,2.546296,1.1863420000000007,-19.675999999999988,424.918888888896
2023-03-17 20:33:38,30.00578,1.7939819999999997,0.9333455842081992,2.633102,1.244212,-18.518500000000017,424.918888888896
2023-03-18 03:45:41,30.00578,1.9097220000000004,0.9703554053794671,2.633102,1.1284719999999995,-19.965299999999985,424.918888888896
2023-03-18 03:48:38,30.00578,1.9097220000000004,0.9703554053794671,2.633102,1.1284719999999995,-20.54400000000001,424.918888888896
2023-03-18 03:51:38,30.00578,1.9097220000000004,0.9703554053794671,2.633102,1.1284719999999995,-20.83340000000001,424.918888888896
2023-03-18 03:54:59,30.00578,1.9097220000000004,0.9703554053794671,2.633102,1.1284719999999995,-20.25460000000001,424.918888888896
2023-03-18 03:57:38,30.00578,1.9097220000000004,0.9703554053794671,2.633102,1.1284719999999995,-21.70139999999998,424.918888888896
2023-03-18 04:00:38,30.00578,1.9386580000000002,0.9795168711787557,2.662038,1.1284719999999995,-19.386600000000016,424.918888888896
2023-03-18 04:03:39,30.00578,1.9386580000000002,0.9795168711787557,2.662038,1.1284719999999995,-19.386500000000012,424.918888888896
2023-03-18 04:06:38,30.00578,1.9097229999999996,0.9703557226036438,2.662038,1.157407,-20.25460000000001,424.918888888896
2023-03-18 04:09:38,30.00578,1.967593,0.9886430547160686,2.6909729999999996,1.1284719999999995,-19.675900000000013,424.918888888896
2023-03-18 04:15:39,30.00578,1.9386579999999993,0.9795168711787554,2.6909729999999996,1.157407,-20.54400000000001,424.918888888896
2023-03-18 04:30:38,30.00578,2.054398,1.0158189802369397,2.7777779999999996,1.1284719999999995,-19.965299999999985,424.918888888896
2023-03-18 05:03:38,30.00578,2.054398,1.0158189802369397,2.7777779999999996,1.1284719999999995,-19.675900000000013,424.918888888896
2023-03-18 05:06:38,30.00578,2.054398,1.0158189802369397,2.7777779999999996,1.1284719999999995,-19.965300000000013,424.918888888896
2023-03-18 05:09:39,30.00578,2.1122679999999994,1.0337741438710866,2.7777779999999996,1.070602,-19.965300000000013,424.918888888896
2023-03-18 05:12:17,30.00578,2.0254630000000002,1.0067934180929539,2.748843,1.1284719999999995,-21.412000000000006,424.918888888896
2023-03-18 05:12:41,30.00578,1.9965279999999996,0.9977350025378654,2.748843,1.157407,-19.097199999999987,424.918888888896
2023-03-18 07:03:38,30.38194,1.851852,0.9519251556347375,2.5173620000000003,1.070602,-18.807900000000018,424.918888888896
2023-03-18 07:06:38,30.38194,1.765047,0.9239976623859668,2.4884269999999997,1.1284719999999995,-19.675899999999984,424.918888888896
2023-03-18 07:09:38,30.78703,1.7939820000000006,0.9333455842081996,2.5173620000000003,1.1284719999999995,-19.386599999999987,424.918888888896
2023-03-18 07:30:38,30.78703,2.141203,1.0427049905357715,2.8067130000000002,1.070602,-20.254700000000014,424.918888888896
2023-03-18 07:33:38,30.78703,2.1122690000000004,1.033774453054506,2.835649,1.1284719999999995,-18.518500000000017,424.918888888896
2023-03-18 07:45:39,33.50695,2.1990740000000004,1.087733677823219,3.414353,1.6493060000000002,-19.676000000000016,424.918888888896
2023-03-18 07:48:38,35.01157,2.170139,0.9647120917807775,3.4722220000000004,1.6203700000000003,-19.676000000000045,424.918888888896
2023-03-18 07:51:39,31.53935,2.0254630000000002,0.9225009431227676,3.0960650000000003,1.38889,-20.543999999999983,424.918888888896
2023-03-18 07:54:39,30.00578,2.054399,0.9885212328363645,2.951389,1.2731469999999998,-19.96520000000001,424.918888888896
2023-03-18 07:57:38,31.16319,2.141204,1.014911169030366,2.9513890000000007,1.1863420000000007,-19.386599999999987,424.918888888896
2023-03-18 08:03:38,30.03472,2.1990740000000004,1.0032652764297973,2.8935190000000004,1.0416669999999995,-20.254599999999982,424.918888888896
2023-03-18 08:06:38,33.44907,2.170139,1.1306826150241556,2.922454,1.2442140000000004,-20.54389999999998,424.968888888896
2023-03-18 08:09:38,37.32639,2.170139,1.0787070359081572,3.414353,1.6782410000000008,-20.254699999999985,425.018888888896
2023-03-18 08:12:38,35.79282,2.1122690000000004,0.9479130014104794,3.1539350000000006,1.359954,-18.80789999999999,425.068888888896
2023-03-18 08:15:38,35.01157,2.1701390000000007,0.9947272494821459,2.9513890000000007,1.1284719999999995,-19.965299999999985,425.11888888889604
2023-03-18 08:18:39,31.53935,2.083334,1.0773199270272396,2.8935190000000004,1.273148,-20.83330000000001,425.1691666666738
2023-03-18 08:21:38,40.76968,2.256945,1.0496892875615396,3.4722220000000004,1.5914350000000006,-19.386600000000016,425.218888888896
2023-03-18 08:24:38,38.85995,2.083334,0.9973492478889214,3.2696760000000005,1.5625000000000009,-19.386599999999987,425.268888888896
2023-03-18 08:27:38,35.76389,2.054399,1.1413930285309062,3.5590279999999996,2.054397,-19.386600000000016,425.318888888896
2023-03-18 08:30:37,41.17477,2.228009,1.1233648227808457,4.253472,2.4884269999999997,-20.25460000000001,425.36861111111824
2023-03-18 08:33:40,43.48959,2.083334,1.0514416568563305,4.513889000000001,2.8645830000000005,-19.675899999999984,425.4194444444516
2023-03-18 08:36:38,47.71412,2.141203,0.9861619910930264,4.340277,2.546297,-17.361099999999993,425.468888888896
2023-03-18 08:39:38,40.79861,1.938657,0.9253700653172933,3.964119,2.3726849999999997,-18.51849999999999,425.518888888896
2023-03-18 08:42:38,43.48959,2.1990730000000003,1.0323569719379133,3.6747680000000003,1.8518530000000002,-18.518500000000017,425.568888888896
2023-03-18 08:45:39,42.33218,2.0254630000000002,0.95160764384609,3.4722220000000004,1.7939819999999997,-17.361099999999993,425.6191666666738
2023-03-18 08:48:38,35.01157,1.967593,0.9886439661860313,3.2696760000000005,1.7071759999999996,-20.25460000000001,425.668888888896
2023-03-18 08:51:38,37.32639,2.0833330000000005,1.024813278610835,3.2407400000000006,1.5624999999999991,-19.097200000000015,425.718888888896
2023-03-18 08:54:38,42.36111,2.314814,1.123544780949078,3.5879630000000002,1.7071760000000005,-19.386600000000016,425.768888888896
2023-03-18 08:57:38,44.64699,2.1701380000000006,1.0516064270515764,3.6458329999999997,1.880788,-18.22919999999999,425.818888888896
2023-03-18 09:00:38,50.02894,2.1990730000000003,1.0032649818305936,3.4722220000000004,1.6203710000000004,-18.22919999999999,425.86888888889604
2023-03-18 09:03:38,40.79861,1.9965270000000004,1.0982043048961676,3.790509,2.3148149999999994,-17.650499999999994,425.91888888889605
2023-03-18 09:06:38,48.11921,2.3148150000000003,1.0956725028984518,4.224538000000001,2.3148150000000003,-17.650499999999994,425.96888888889606
2023-03-18 09:09:38,49.27662,2.083334,1.024812654695438,4.224538000000001,2.546296000000001,-15.625,426.0188888888961
2023-03-18 09:12:39,48.11921,2.0254630000000002,0.9796636143079636,3.964119,2.314814,-15.625,426.0691666666738
2023-03-18 09:15:38,45.3993,1.9965270000000004,0.9428932423692538,3.7615730000000003,2.1122689999999995,-16.4931,426.11888888889604
2023-03-18 09:18:38,43.86574,2.0254630000000002,0.9796617083398147,3.5879630000000002,1.938656,-18.51849999999999,426.16888888889605
2023-03-18 09:21:38,38.85995,2.083334,1.024812654695438,3.6458340000000007,1.9675920000000007,-19.386600000000016,426.21888888889606
2023-03-18 09:24:39,43.86574,2.1122690000000004,1.0605611726033786,3.6747689999999995,1.9965269999999995,-17.650499999999994,426.2691666666738
2023-03-18 09:27:39,43.86574,2.083334,1.024812654695438,3.8483800000000006,2.1701380000000006,-18.80789999999999,426.3191666666738
2023-03-18 09:30:38,51.18634,2.34375,1.0754830897206138,3.8483800000000006,1.8807880000000008,-18.22909999999999,426.36888888889604
2023-03-18 09:33:38,45.3993,1.9675920000000007,0.9618505599136417,3.616898,2.0254639999999995,-17.650499999999994,426.41888888889605
2023-03-18 09:36:39,39.61227,2.0254630000000002,0.9796636143079636,3.4722220000000004,1.8229170000000003,-18.22919999999999,426.4691666666738
2023-03-18 09:39:38,39.6412,2.054399,1.0422887332153055,3.501158,1.8807869999999998,-20.543999999999983,426.518888888896
2023-03-18 09:42:38,45.3993,2.228009,1.0967311618537863,3.90625,2.1122689999999995,-18.80789999999999,426.568888888896
2023-03-18 09:45:39,46.18055,2.170139,0.9947272494821464,3.935186,2.1122690000000004,-18.22919999999999,426.6191666666738
2023-03-18 09:48:38,45.8044,2.054399,0.9310007700386339,3.7615739999999995,2.0254630000000002,-16.203699999999998,426.668888888896
2023-03-18 09:51:38,40.01736,1.9386580000000002,0.9528950585643127,3.530092,1.9675919999999998,-18.229100000000017,426.718888888896
2023-03-18 09:54:38,42.33218,2.228009,1.0410370454020954,3.4722220000000004,1.6203710000000004,-18.80789999999999,426.768888888896
2023-03-18 09:57:38,45.3993,2.1990730000000003,1.0877352227355044,3.7326379999999997,1.967594,-19.386600000000016,426.818888888896
2023-03-18 10:00:40,48.5243,2.228009,1.0693179409989906,3.90625,2.0833329999999997,-18.518599999999992,426.8694444444516
2023-03-18 10:03:39,45.8044,1.8807860000000005,0.8795423326007358,3.6458329999999997,2.0833329999999997,-17.93979999999999,426.9191666666738
2023-03-18 10:06:38,48.09028,2.228009,1.0410370454020954,3.530092,1.6782409999999999,-17.650500000000022,426.968888888896
2023-03-18 10:09:39,45.02315,2.054399,1.0422878317601776,3.5590279999999996,1.938656,-16.7825,427.01916666667375
2023-03-18 10:12:38,50.81019,2.256945,1.0781310087434242,3.8483800000000006,1.9965270000000004,-17.361099999999993,427.06888888889597
2023-03-18 10:15:38,50.02894,2.2858790000000004,1.141564924315368,4.108796000000001,2.2858800000000006,-16.203699999999998,427.118888888896
2023-03-18 10:18:39,50.02894,2.1122690000000004,1.0061457018364997,4.02199,2.2858789999999996,-17.361199999999997,427.16916666667373
2023-03-18 10:21:38,51.18634,2.228009,1.0117758741121978,3.616898,1.7361110000000002,-16.492999999999995,427.21888888889595
2023-03-18 10:24:39,47.71412,2.1701390000000007,1.0787070359081574,3.732639,1.9965269999999995,-15.625,427.2691666666737
2023-03-18 10:27:39,45.77546,2.1122690000000004,1.0605629970746406,3.9641199999999994,2.2858799999999997,-19.097199999999987,427.3191666666737
2023-03-18 10:30:38,55.81597,2.34375,1.0754830897206138,4.108796,2.141204,-15.335700000000003,427.3688888888959
2023-03-18 10:33:38,51.5625,1.967593,0.934148004581178,3.790509,2.170139,-15.914299999999997,427.41888888889594
2023-03-18 10:36:39,43.48959,2.0254630000000002,0.9796636143079636,3.819444,2.170139,-17.939899999999994,427.4691666666737
2023-03-18 10:39:37,45.8044,2.228009,1.149293690969939,4.050925,2.3148150000000003,-17.36110000000002,427.5186111111181
2023-03-18 10:42:38,56.59722,2.4016200000000003,1.1217819936681785,4.3402780000000005,2.34375,-15.625,427.56888888889586
2023-03-18 10:45:39,49.62384,2.141204,1.0149101926146162,4.2534730000000005,2.4884250000000003,-15.625,427.6191666666736
2023-03-18 10:48:38,55.43981,2.3148150000000003,1.066911680193312,3.906250000000001,1.9675930000000008,-15.046300000000002,427.6688888888958
2023-03-18 10:51:38,50.02894,2.141204,1.0696515662087536,4.07986,2.3726850000000006,-16.203699999999998,427.71888888889583
2023-03-18 10:54:38,50.02894,2.1701390000000007,1.051607685000431,4.311342000000001,2.546297,-17.071799999999996,427.76888888889584
2023-03-18 10:57:39,45.3993,1.9965280000000005,0.9707725469935815,4.195602,2.5752310000000005,-17.361099999999993,427.8191666666736
2023-03-18 11:00:38,49.24768,2.228009,1.0967311618537863,4.108796,2.3148149999999994,-16.4931,427.8688888888958
2023-03-18 11:03:38,55.03472,2.372686,1.1131075144986045,4.253472,2.2858800000000006,-16.782399999999996,427.9188888888958
2023-03-18 11:06:39,49.65278,1.9386580000000002,0.9253694010591306,4.079862,2.4884260000000005,-15.9144,427.9691666666736
2023-03-18 11:09:38,47.71412,2.083334,0.9973492478889214,3.9641199999999994,2.256944,-17.65040000000002,428.0188888888958
2023-03-18 11:12:38,47.71412,2.054399,1.0158202201550448,3.9641199999999994,2.314814,-17.361099999999993,428.0688888888958
2023-03-18 11:15:38,49.24768,2.170139,1.0516057832715646,4.079862,2.3148150000000003,-17.361099999999993,428.1188888888958
2023-03-18 11:18:41,47.71412,2.2569440000000007,1.0202595433451305,3.9641200000000003,2.054398,-15.9144,428.16972222222915
2023-03-18 11:21:40,46.58565,2.2858790000000004,1.0869152900342292,3.993056,2.1122689999999995,-17.361099999999993,428.21944444445137
2023-03-18 11:24:38,43.48959,1.967593,0.9341470300989867,3.935186,2.3148150000000003,-16.782399999999996,428.2688888888958
2023-03-18 11:27:40,45.02315,2.170139,1.0787088816932644,3.9641199999999994,2.2280100000000003,-16.782399999999996,428.31944444445134
2023-03-18 11:31:00,52.74884,2.1990740000000004,1.0323572723996304,4.108796,2.2858799999999997,-16.493000000000023,428.3750000000069
2023-03-18 11:33:38,50.95486,1.9965280000000005,0.9707734940328786,3.9641200000000003,2.34375,-15.335700000000031,428.41888888889576
2023-03-18 11:36:38,56.97338,2.34375,1.1324275917626607,4.282408,2.372686,-14.756900000000002,428.4688888888958
2023-03-18 11:39:38,72.01968,2.34375,1.1596519526129472,5.063658,3.182874,-13.020899999999983,428.5188888888958
2023-03-18 11:42:38,46.55671,1.7361110000000002,0.9865874357991402,5.266204000000001,4.021993,-16.782399999999967,428.5688888888958
2023-03-18 11:45:38,51.18634,2.256944,1.1056906705475376,5.613429,3.7905050000000005,-15.046300000000002,428.6188888888958
2023-03-18 11:48:39,46.55671,2.141204,0.9861612760913253,5.179397,3.385415,-17.071799999999996,428.66916666667356
2023-03-18 11:51:38,52.71991,2.256944,0.9897112192476912,4.571759,2.633102,-15.625,428.7188888888958
2023-03-18 11:54:38,55.81597,2.2569440000000007,1.0496889890235288,4.166666,2.2858799999999997,-13.599500000000006,428.7688888888958
2023-03-18 11:57:38,58.13079,2.1122679999999994,1.0337741438710866,4.166667,2.4594910000000008,-13.599500000000006,428.8188888888958
2023-03-18 12:00:38,64.29398,1.2442130000000002,0.8106966082083827,3.616899,2.8645840000000007,-13.310100000000006,428.8688888888958
2023-03-18 12:03:38,72.77199,1.0416660000000002,0.6940735933547562,3.298611,2.6909729999999996,-10.995299999999986,428.9188888888958
2023-03-18 12:06:38,62.76042,1.3020830000000005,1.508706695957256,2.430556,2.8645829999999997,-11.574100000000016,428.96888888889583
2023-03-18 12:09:38,70.45718,2.054399,1.1647684607623772,4.3692139999999995,2.893523,-10.41670000000002,429.01888888889584
2023-03-18 12:12:38,56.97338,1.5335649999999994,0.8711000190826756,4.340278,3.240741,-11.574100000000016,429.06888888889586
2023-03-18 12:15:38,55.41088,2.054398,1.0422884163192296,4.484953000000001,2.8645830000000005,-14.467600000000004,429.11888888889587
2023-03-18 12:18:38,51.18634,1.967593,1.0146315580029432,4.918982,3.385421,-14.178200000000004,429.1688888888959
2023-03-18 12:21:39,52.34375,2.054398,0.9885199683422196,4.803241,3.124999,-14.467599999999976,429.21916666667363
2023-03-18 12:24:39,48.87153,2.170139,1.0236491510599572,4.340277,2.546296000000001,-15.625,429.26916666667364
2023-03-18 12:27:38,55.06366,2.3148150000000003,1.037149360528798,4.369213,2.4016209999999996,-14.178200000000004,429.31888888889586
2023-03-18 12:30:38,53.09606,2.054398,1.0422884163192296,4.340277,2.719907,-14.467600000000004,429.36888888889587
2023-03-18 12:33:39,49.62384,1.9097220000000004,0.9703554053794671,4.369213,2.8645829999999997,-15.046300000000002,429.4191666666736
2023-03-18 12:36:38,56.94444,2.34375,1.1324256834245237,4.976852000000001,3.0671280000000003,-14.178200000000004,429.46888888889583
2023-03-18 12:39:38,55.81597,1.9965279999999996,0.9977386713273261,4.947917,3.3564849999999993,-14.178300000000007,429.51888888889584
2023-03-18 12:42:38,49.62384,1.8807869999999998,0.907715758612687,4.571759,3.038195,-14.467599999999976,429.56888888889586
2023-03-18 12:45:38,50.02894,2.054398,0.960290937181061,4.311342,2.6041669999999995,-15.046299999999974,429.61888888889587
2023-03-18 12:48:38,51.24421,1.9965279999999996,0.9707734940328784,4.224537,2.6041670000000003,-15.625000000000028,429.6688888888959
2023-03-18 12:51:39,48.46643,1.851851,0.9519248358869699,4.224537,2.7777779999999996,-15.3356,429.71916666667363
2023-03-18 12:54:38,53.87731,2.1122679999999994,1.0337741438710866,4.166667,2.4594910000000008,-15.914300000000026,429.76888888889584
2023-03-18 12:57:39,51.18634,2.0833330000000005,1.0248123444318287,4.340277,2.6620359999999996,-16.203700000000026,429.8191666666736
2023-03-18 13:00:40,51.5625,2.054399,1.0422887332153055,4.369213,2.748842,-15.3356,429.86944444445135
2023-03-18 13:03:38,48.09028,2.054399,1.0158192916022504,4.427084000000001,2.7777770000000004,-17.36110000000002,429.91888888889576
2023-03-18 13:06:38,46.93287,2.1122690000000004,1.033774453054506,4.484954000000001,2.7777770000000004,-16.492999999999995,429.9688888888958
2023-03-18 13:09:38,45.02315,2.1122690000000004,0.9775668219491324,4.398148,2.633101,-15.335599999999971,430.0188888888958
2023-03-18 13:12:39,51.5625,2.372686,1.0840268416923409,4.195603,2.1990730000000003,-15.625,430.06916666667354
2023-03-18 13:15:16,49.24768,2.1122690000000004,1.0605620848394592,4.253472,2.5752309999999996,-16.203699999999998,430.11277777778463
2023-03-18 13:15:39,49.24768,2.083334,1.024812654695438,4.282408,2.604166,-15.914400000000029,430.1191666666735
2023-03-18 13:18:38,46.93287,2.170139,1.0236491510599572,4.282408,2.4884270000000006,-15.914299999999969,430.1688888888957
2023-03-18 13:21:41,45.02315,2.054399,1.0158192916022504,4.224538000000001,2.5752310000000005,-15.9144,430.21972222222905
2023-03-18 13:24:38,45.02315,2.083334,1.024812654695438,4.282408,2.604166,-16.49309999999997,430.26888888889573
2023-03-18 13:27:38,46.93287,2.170139,0.9647110337726021,4.224538000000001,2.3726849999999997,-16.20360000000005,430.31888888889574
2023-03-18 13:30:38,45.02315,2.054399,0.9602902435829802,3.90625,2.1990730000000003,-17.071799999999996,430.36888888889575
2023-03-18 13:33:38,41.95602,1.9965270000000004,0.9707731862304959,3.877314,2.256945,-16.78249999999997,430.41888888889576
2023-03-18 13:36:38,43.48959,2.0833330000000005,0.9689440355890467,3.7615730000000003,2.0254629999999993,-17.650400000000047,430.4688888888958
2023-03-18 13:39:39,43.86574,2.054398,0.9885209272357335,3.6458329999999997,1.9675920000000007,-16.20369999999997,430.5191666666735
2023-03-18 13:42:38,41.92709,2.0833330000000005,1.024814212788846,3.7615730000000003,2.083334,-17.93979999999999,430.56888888889574
2023-03-18 13:45:38,42.70834,2.054398,0.9309994444962639,3.7615739999999995,2.0254629999999993,-17.071799999999996,430.61888888889575
2023-03-18 13:48:59,41.17477,2.141203,0.9563244244397476,3.6458329999999997,1.8229160000000002,-17.071799999999968,430.6747222222291
2023-03-18 13:51:38,42.33218,2.054398,0.9885199683422196,3.5879630000000002,1.9097210000000002,-16.49309999999997,430.7188888888958
2023-03-18 13:54:38,45.02315,2.141203,0.9861599680263803,3.616898000000001,1.8229160000000002,-15.9144,430.7688888888958
2023-03-18 13:57:16,43.48959,2.0254630000000002,0.9516066568689454,3.4722220000000004,1.7939810000000005,-17.361099999999965,430.8127777777847
2023-03-18 13:57:39,42.33218,1.9965270000000004,0.942892261621041,3.4722220000000004,1.8229170000000003,-16.78249999999997,430.81916666667354
2023-03-18 14:00:38,40.39352,2.0254630000000002,1.0067934180929539,3.4722220000000004,1.851851,-17.361099999999965,430.86888888889575
2023-03-18 14:03:38,38.85995,2.054398,1.0158189802369397,3.616898000000001,1.9675920000000007,-17.65039999999999,430.91888888889576
2023-03-18 14:06:38,41.92709,2.170139,1.0236491510599572,3.703704,1.9097230000000005,-17.650499999999965,430.9688888888958
2023-03-18 14:09:38,39.61227,2.1122690000000004,0.9775668219491324,3.7615739999999995,1.9965269999999995,-18.807799999999986,431.0188888888958
2023-03-18 14:12:39,35.76389,2.0254630000000002,0.9224999173367934,3.4722220000000004,1.765046,-18.518500000000017,431.06916666667354
2023-03-18 14:15:37,36.16898,2.054399,1.0158192916022504,3.3854170000000003,1.73611,-19.097200000000043,431.11861111111796
2023-03-18 14:18:40,38.85995,2.141203,1.0149118429866628,3.501156,1.7361110000000002,-17.36099999999999,431.1694444444513
2023-03-18 14:21:38,40.01736,2.0833330000000005,0.9689440355890467,3.4432860000000005,1.7071759999999996,-17.361099999999965,431.2188888888957
2023-03-18 14:24:38,36.54514,2.054398,0.9885209272357318,3.3564810000000005,1.6782399999999997,-17.36099999999999,431.26888888889573
2023-03-18 14:27:40,35.76389,2.054398,0.931000476799659,3.29861,1.5625000000000009,-18.518500000000017,431.3194444444513
2023-03-18 14:30:38,36.9213,2.141203,0.9861619910930264,3.29861,1.5046299999999997,-18.22919999999999,431.3688888888957
2023-03-18 14:33:40,38.0787,2.1701380000000006,1.0236488496093545,3.211805,1.4178249999999997,-18.229100000000017,431.41944444445124
2023-03-18 14:36:38,35.76389,2.083334,0.9973492478889214,3.240741,1.5335650000000003,-18.22919999999999,431.46888888889566
2023-03-18 14:39:39,35.01157,2.083334,0.9689433348016588,3.1828699999999994,1.446758,-18.22919999999999,431.5191666666734
2023-03-18 14:42:38,34.23032,2.170139,0.9947272494821464,3.1828699999999994,1.359953,-19.097199999999987,431.56888888889563
2023-03-18 14:45:59,36.54514,2.1122690000000004,0.9775668219491324,3.1828699999999994,1.4178229999999994,-18.22919999999999,431.62472222222897
2023-03-18 14:48:39,34.23032,2.083334,0.9689433348016588,3.1828699999999994,1.446758,-18.807800000000043,431.6691666666734
2023-03-18 14:51:38,36.16898,2.0833330000000005,1.0514413410944736,3.211805,1.5624999999999991,-18.518500000000017,431.7188888888956
2023-03-18 14:54:38,37.32639,2.141203,1.0149118429866628,3.4432860000000005,1.6782410000000008,-18.80789999999996,431.7688888888956
2023-03-18 14:57:41,40.01736,2.141203,1.0149118429866628,3.530092,1.765047,-18.518500000000017,431.81972222222896
2023-03-18 15:00:38,40.76968,2.0833330000000005,0.968942036937282,3.5879630000000002,1.851850999999999,-17.93979999999999,431.86888888889564
2023-03-18 15:03:38,37.32639,2.083334,0.9689433348016588,3.501158,1.7650460000000008,-19.097200000000043,431.91888888889565
2023-03-18 15:06:41,36.54514,2.083334,0.997347318354013,3.414353,1.7071750000000003,-18.518500000000017,431.969722222229
2023-03-18 15:09:37,36.9213,2.1122690000000004,1.0061437606207158,3.414353,1.6782399999999997,-18.80789999999996,432.0186111111179
2023-03-18 15:12:38,38.85995,2.1990740000000004,1.0323552965336011,3.414353,1.5914349999999997,-18.80789999999996,432.06888888889563
2023-03-18 15:15:39,36.16898,2.1122690000000004,1.0061437606207158,3.414353,1.6782399999999997,-18.518400000000042,432.1191666666734
2023-03-18 15:18:39,36.16898,2.054398,0.9602899440119064,3.327546,1.6203700000000003,-19.097200000000043,432.1691666666734
2023-03-18 15:21:39,38.0787,2.0833330000000005,0.9689440355890467,3.29861,1.5624999999999991,-17.650500000000022,432.2191666666734
2023-03-18 15:24:40,38.85995,2.141203,0.9861619910930264,3.29861,1.5046299999999997,-18.518599999999992,432.26944444445115
2023-03-18 15:27:39,36.54514,2.054398,0.9602899440119064,3.327546,1.6203700000000003,-19.965300000000013,432.31916666667337
2023-03-18 15:30:38,35.01157,2.054398,0.9885218861281339,3.2407400000000006,1.5625000000000009,-17.93979999999999,432.3688888888956
2023-03-18 15:33:38,34.23032,2.054398,0.9885218861281339,3.211805,1.5335650000000003,-19.097200000000043,432.4188888888956
2023-03-18 15:36:38,36.54514,2.0833330000000005,0.9973489433561669,3.211805,1.5046299999999997,-18.807800000000043,432.4688888888956
2023-03-18 15:39:38,36.54514,2.0833330000000005,0.9689440355890467,3.182869,1.4467589999999992,-19.675900000000013,432.5188888888956
2023-03-18 15:42:38,33.85416,2.054398,0.960290937181061,3.182869,1.4756939999999998,-18.22919999999999,432.56888888889563
2023-03-18 15:45:38,33.44907,2.054398,0.9602899440119064,3.1539339999999996,1.446758,-19.965299999999957,432.61888888889564
2023-03-18 15:48:40,35.76389,2.141203,0.9861619910930264,3.182869,1.3888889999999998,-18.518500000000017,432.6694444444512
2023-03-18 15:51:39,35.76389,2.0833330000000005,0.9689440355890467,3.182869,1.4467589999999992,-18.51849999999996,432.7191666666734
2023-03-18 15:54:40,31.53935,2.054398,0.9885218861281339,3.1539339999999996,1.4756939999999998,-18.80789999999996,432.76944444445115
2023-03-18 15:57:38,31.16319,2.054398,0.9602899440119064,3.1539339999999996,1.446758,-19.675899999999956,432.8188888888956
2023-03-18 16:00:39,34.23032,2.141203,1.0149118429866628,3.096064,1.3310190000000004,-19.675999999999988,432.8691666666733
2023-03-18 16:03:38,35.76389,2.054398,0.9602909371810618,3.038194,1.3310190000000004,-17.939700000000016,432.91888888889554
2023-03-18 16:06:38,30.7581,1.9675919999999998,0.9618505599136413,2.9803239999999995,1.38889,-19.09729999999996,432.96888888889555
2023-03-18 16:12:38,33.07291,2.1122679999999994,1.0061444277438956,3.038194,1.3020830000000005,-19.097200000000043,432.96888888889555
2023-03-18 16:15:38,36.16898,2.1122679999999994,0.9775665244244193,3.0671289999999996,1.3020830000000005,-19.097199999999987,433.01888888889556
2023-03-18 16:18:39,34.63541,2.0254629999999993,0.9516066568689443,2.922453,1.244212,-18.807799999999986,433.0691666666733
2023-03-18 16:21:38,30.38194,1.9965279999999996,0.9977359197366902,2.8935179999999994,1.3020829999999997,-18.518500000000017,433.1188888888955
2023-03-18 16:24:41,30.38194,2.054398,1.0158189802369406,3.0092589999999992,1.359953,-17.650500000000022,433.16972222222887
2023-03-18 16:27:38,35.01157,2.141203,1.0149118429866628,3.0671289999999996,1.3020839999999998,-17.93979999999999,433.21888888889555
2023-03-18 16:30:38,36.9213,2.1122679999999994,0.9775665244244193,3.0671289999999996,1.3020830000000005,-17.93979999999999,433.26888888889556
2023-03-18 16:33:39,34.23032,2.0254629999999993,0.9516066568689452,2.9803239999999995,1.3020830000000005,-18.80789999999996,433.3191666666733
2023-03-18 16:36:38,31.53935,2.0254629999999993,0.9516076438460906,3.0092589999999992,1.3310190000000004,-18.80789999999996,433.3688888888955
2023-03-18 16:39:38,33.07291,2.054398,0.9885218861281339,3.0671289999999996,1.3888889999999998,-17.93979999999999,433.41888888889554
2023-03-18 16:42:38,36.16898,2.1122679999999994,1.0061453983510211,3.0671289999999996,1.3310190000000004,-18.807800000000043,433.46888888889555
2023-03-18 16:45:38,32.69676,1.9965279999999996,0.9139716869837957,3.038194,1.359954,-17.650499999999965,433.51888888889556
2023-03-18 16:48:40,30.7581,2.0254629999999993,0.9516066568689452,2.9803239999999995,1.3020830000000005,-19.675999999999988,433.5694444444511
2023-03-18 16:51:38,34.23032,2.1122680000000003,1.0337741438710877,2.9803239999999995,1.273148,-18.807799999999986,433.6188888888955
2023-03-18 16:54:38,36.16898,2.0254630000000002,0.9224999173367944,2.9803239999999995,1.273148,-20.25460000000004,433.66888888889554
2023-03-18 16:57:38,33.85416,1.9965279999999996,0.9428925633216289,2.951389,1.3020830000000005,-18.807900000000018,433.71888888889555
2023-03-18 17:03:38,31.53935,2.0833329999999997,0.9973489433561665,3.038194,1.3310190000000004,-19.097199999999987,433.71888888889555
2023-03-18 17:06:38,33.07291,1.967593,0.9618508688510148,2.9803239999999995,1.3888889999999998,-19.675900000000013,433.71888888889555
2023-03-18 17:09:38,30.00578,1.9965279999999996,0.9428935440700583,2.9803239999999995,1.3310190000000004,-19.675999999999988,433.71888888889555
2023-03-18 19:15:39,30.00578,1.9965279999999996,0.9977350025378646,2.6041670000000003,1.0127309999999996,-19.386599999999987,433.71888888889555
2023-03-18 19:18:40,30.00578,1.9097229999999996,0.9703557226036429,2.6041670000000003,1.0995359999999996,-20.25460000000001,433.71888888889555
2023-03-18 20:18:38,71.99074,0.8969909999999999,0.618795153098736,2.430556,1.9386569999999992,-14.467600000000004,433.71888888889555
2023-03-18 20:21:38,62.12384,0.14467599999999958,0.5731268035504851,1.2731469999999998,2.604166,-7.8125,433.71888888889555
2023-03-18 20:30:38,31.16319,1.7939809999999996,0.8809744761277698,2.4016200000000003,0.9548610000000002,-20.25460000000001,433.71888888889555
2023-03-18 20:33:39,31.53935,1.6782409999999999,0.8957099018351586,2.34375,1.070600999999999,-19.965300000000013,433.71888888889555
2023-03-18 20:45:38,30.00578,1.9386580000000002,0.9253694010591297,2.6041670000000003,1.0127309999999996,-19.675900000000013,433.71888888889555
2023-03-19 02:51:38,30.38194,1.938657,0.9253690971399261,2.517361,0.9259260000000005,-20.83330000000001,433.71888888889555
2023-03-19 02:54:38,30.7581,1.8807870000000007,0.9348798002777059,2.517361,1.0127309999999996,-20.25460000000001,433.71888888889555
2023-03-19 05:15:38,30.00578,2.1122690000000004,1.0061447312291727,2.748843,1.0127309999999996,-19.675999999999988,433.71888888889555
2023-03-19 11:09:38,30.38194,2.054398,0.9602899440119056,2.9513880000000006,1.244212,-19.386600000000016,433.71888888889555
2023-03-19 12:03:38,31.53935,2.1122690000000004,0.9775668219491315,2.9803240000000004,1.2152769999999995,-19.965299999999985,433.71888888889555
2023-03-19 12:12:38,30.00578,2.083334,0.9973482831220268,2.8067130000000002,1.0995359999999996,-19.386599999999987,433.71888888889555
2023-03-20 03:33:38,30.38194,1.765047,0.9239985327059244,2.34375,0.9837959999999999,-19.386599999999987,433.71888888889555
2023-03-20 03:36:39,32.69676,1.6782409999999999,0.8448045323592813,2.256945,0.9259260000000005,-21.701400000000007,433.71888888889555
2023-03-20 03:39:38,30.38194,1.5914350000000006,0.8172574395227985,2.228009,0.9837959999999999,-21.41209999999998,433.71888888889555
2023-03-20 03:42:38,30.38194,1.5914350000000006,0.8670361049880568,2.1701380000000006,0.9837959999999999,-20.54400000000001,433.71888888889555
2023-03-20 03:45:38,30.38194,1.6203710000000004,0.8264819492231977,2.256945,0.9837959999999999,-21.41209999999998,433.71888888889555
2023-03-20 03:48:38,33.07291,1.6493060000000002,0.8356638561907568,2.2858799999999997,0.9837959999999999,-18.229100000000017,433.71888888889555
2023-03-20 03:51:38,30.78703,1.765047,0.871989360564218,2.430556,1.0127310000000005,-19.675900000000013,433.71888888889555
2023-03-20 04:12:38,30.00578,1.9097220000000004,0.9703563052836026,2.4884250000000003,0.9837959999999999,-19.965299999999985,433.71888888889555
2023-03-20 04:15:38,30.00578,1.8807869999999998,0.9077148031631868,2.546296,1.0127310000000005,-19.96520000000001,433.71888888889555
2023-03-20 04:24:38,30.38194,1.9675919999999998,0.9341467273006331,2.546296,0.9259260000000005,-19.386600000000016,433.71888888889555
2023-03-20 04:27:39,30.38194,1.9097220000000004,0.9165586909372864,2.546296,0.9837959999999999,-20.543900000000008,433.71888888889555
2023-03-20 04:39:38,30.00578,1.9386580000000002,0.9253694010591306,2.5752319999999997,0.9837959999999999,-20.54400000000001,433.71888888889555
2023-03-20 05:15:38,30.00578,1.9965279999999996,0.9977359197366902,2.604166,1.0127310000000005,-19.675999999999988,433.71888888889555
2023-03-20 05:30:38,30.00578,2.0254630000000002,0.9516066568689454,2.6620369999999998,0.9837959999999999,-19.386500000000012,433.71888888889555
2023-03-20 05:42:38,30.00578,1.967593,0.988643966186032,2.546296,0.9837959999999999,-19.386599999999987,433.71888888889555
2023-03-20 05:54:38,30.00578,2.0254630000000002,1.0067943409857363,2.604166,0.9837959999999999,-20.543999999999983,433.71888888889555
2023-03-20 05:57:39,30.00578,1.9386579999999993,0.9795177768841633,2.546296,1.0127310000000005,-19.965299999999985,433.71888888889555
2023-03-20 06:06:39,30.00578,1.9965279999999996,0.9977359197366902,2.517361,0.9259260000000005,-20.25460000000001,433.71888888889555
2023-03-20 06:09:38,30.38194,1.9386580000000002,0.9795177768841634,2.517361,0.9837959999999999,-19.965299999999985,433.71888888889555
2023-03-20 06:45:38,30.00578,1.9097220000000004,0.9165586909372864,2.546296,0.9837959999999999,-20.543999999999983,433.71888888889555
2023-03-20 06:57:39,31.16319,1.967593,0.9341470300989867,2.6041669999999995,0.9837959999999999,-21.70139999999998,433.71888888889555
2023-03-20 07:00:38,30.78703,2.0254630000000002,1.0067943409857363,2.604166,0.9837959999999999,-18.807800000000015,433.76861111111776
2023-03-20 07:03:38,36.16898,2.170139,1.15569195255338,3.1828700000000003,1.5335640000000001,-19.09729999999999,433.8186111111178
2023-03-20 07:06:39,42.70834,2.1122680000000003,0.977567529870594,3.385416,1.6203709999999996,-19.386599999999987,433.8688888888955
2023-03-20 07:09:38,41.17477,2.0254629999999993,1.0586734966886928,3.414351,1.851852,-15.046300000000002,433.91861111111774
2023-03-20 07:12:38,46.58565,2.141203,1.0696503350706656,3.8483789999999996,2.141203999999999,-19.675900000000013,433.96861111111775
2023-03-20 07:15:38,46.9618,2.0254630000000002,1.0067943409857372,3.8773139999999993,2.256944,-17.361099999999993,434.01861111111776
2023-03-20 07:18:38,48.14815,2.1122680000000003,1.0337741438710868,3.8483799999999997,2.141203999999999,-16.782399999999996,434.0686111111178
2023-03-20 07:21:39,46.58565,1.9965279999999996,0.9428925633216289,3.7615749999999997,2.1122690000000004,-19.386599999999987,434.1188888888955
2023-03-20 07:24:39,43.48959,1.851852,0.9519260438237359,3.645834,2.1990750000000006,-18.22919999999999,434.16888888889554
2023-03-20 07:27:39,43.86574,1.9965279999999996,0.997735919736691,3.645834,2.054399000000001,-18.51849999999999,434.21888888889555
2023-03-20 07:30:41,43.48959,1.9097229999999996,0.8881973820409748,3.5011579999999993,1.9097210000000002,-16.7825,434.2694444444511
2023-03-20 07:33:38,43.86574,1.880788,0.9077160648465267,3.0960650000000003,1.5625,-18.51849999999999,434.3186111111178
2023-03-20 07:36:38,41.17477,1.8807869999999998,0.9611594280208448,3.125,1.6493059999999993,-15.914299999999997,434.3686111111178
2023-03-20 07:39:39,45.02315,2.256944,1.3695732475595386,4.2534719999999995,2.748842,-17.361099999999993,434.41888888889554
2023-03-20 07:42:38,52.34375,1.9097229999999996,0.8277867491676681,4.108797,2.4594899999999997,-16.493000000000023,434.46861111111775
2023-03-20 07:45:38,45.02315,1.851852,0.8988367016033945,3.4722219999999995,1.9675919999999998,-15.9144,434.51861111111776
2023-03-20 07:48:39,45.02315,2.0254629999999993,1.0067934180929534,3.5879630000000002,1.9675920000000007,-17.650499999999994,434.5688888888955
2023-03-20 07:51:38,51.59144,2.141203,0.986160979560351,3.7326379999999997,1.938657,-13.59960000000001,434.61861111111773
2023-03-20 07:54:38,54.65856,2.228009,1.0967302284228306,4.079862,2.2858800000000006,-17.36110000000002,434.66861111111774
2023-03-20 07:57:39,67.01389,2.4884260000000005,1.0219867914853262,5.1504639999999995,2.9513879999999997,-15.625,434.7188888888955
2023-03-20 08:00:38,53.90625,1.7939810000000005,0.8809735400800107,4.195602000000001,2.748842,-13.310200000000009,434.7686111111177
2023-03-20 08:03:38,55.03472,2.0833330000000005,1.024814212788846,3.964119,2.2858799999999997,-14.757000000000005,434.8186111111177
2023-03-20 08:06:41,54.65856,2.083334,0.9394711685748122,3.90625,2.141204000000001,-16.203599999999994,434.86944444445106
2023-03-20 08:09:38,47.71412,1.938657,0.9795183665853505,3.7615730000000003,2.2280100000000003,-14.467600000000004,434.91861111111774
2023-03-20 08:12:39,47.4537,1.938657,0.9795174608810999,3.732639,2.1990750000000006,-16.4931,434.9688888888955
2023-03-20 08:15:38,55.03472,2.0254630000000002,1.0067943409857372,3.5879630000000002,1.9675930000000008,-15.9144,435.0186111111177
2023-03-20 08:18:38,67.39005,1.4178240000000004,0.8956941126028652,2.7777780000000005,1.8807869999999998,-15.625,435.0686111111177
2023-03-20 08:21:39,63.54167,1.3310190000000004,0.8429755616342883,3.732640000000001,2.8935189999999995,-10.705999999999989,435.11888888889547
2023-03-20 08:24:38,52.34375,1.6782399999999997,0.8179957107655418,3.7615729999999994,2.4016210000000004,-13.59960000000001,435.1686111111177
2023-03-20 08:27:39,55.43981,2.1701380000000006,1.0787076463117127,4.340277,2.6041669999999995,-14.178200000000004,435.21888888889544
2023-03-20 08:30:39,73.9294,2.6620369999999998,1.1035161077608158,4.224538000000001,1.8807869999999998,-10.41670000000002,435.26888888889545
2023-03-20 08:33:38,82.00231,2.170139,1.5186349184985173,8.159718000000002,7.002319,10.416599999999988,435.31861111111766
2023-03-20 08:36:39,75.4919,1.765047,1.127293215998313,5.758102999999999,4.658566,8.680600000000027,435.3688888888954
2023-03-20 08:39:39,74.71065,1.9097229999999996,1.1148345500518546,5.497682999999999,4.166670000000001,2.0255000000000223,435.4188888888954
2023-03-20 08:42:38,73.95833,1.9097229999999996,1.0921376743971205,5.150468,3.7905049999999996,0.0,435.46861111111764
2023-03-20 08:45:38,74.71065,1.8229169999999995,1.0621057936164806,5.063661999999999,3.7905050000000005,0.5787000000000262,435.51861111111765
2023-03-20 08:48:40,69.27083,0.49189799999999995,0.8429759299880726,3.501156999999999,4.340279,-2.0254999999999654,435.5691666666732
2023-03-20 08:51:38,63.51273,1.3310190000000004,0.9032376709586135,4.484953,3.7326359999999994,-11.284700000000015,435.6186111111176
2023-03-20 08:54:38,60.04051,2.054398,1.068010519792359,5.324078,3.732640000000001,-11.574100000000016,435.6686111111176
2023-03-20 08:57:40,55.81597,2.083334,1.077317280204159,5.208334000000001,3.58796,-13.31019999999998,435.7191666666732
2023-03-20 09:00:38,57.34954,2.141204,0.9861693683181928,5.295134,3.5011599999999996,-12.731500000000011,435.7686111111176
2023-03-20 09:03:39,52.34375,2.170139,1.0787107274747079,5.092593,3.3564849999999993,-13.31019999999998,435.81888888889534
2023-03-20 09:06:38,55.81597,2.314814,1.095672200730251,5.2083319999999995,3.298609999999999,-14.467600000000004,435.86861111111756
2023-03-20 09:09:39,55.81597,2.1701390000000007,1.0787116503640581,4.918982000000001,3.182875,-12.152799999999985,435.9188888888953
2023-03-20 09:12:38,54.65856,2.1122690000000004,1.0605648215422958,5.0347230000000005,3.3564849999999993,-12.731400000000008,435.9686111111175
2023-03-20 09:15:38,56.97338,2.1701390000000007,1.0787070359081574,5.005787000000001,3.2696750000000003,-11.574099999999987,436.01861111111754
