Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-20 09:18:38,53.125,2.1122680000000003,1.0337741438710868,4.7453710000000004,3.038195,-14.467600000000004,436.06861111111755
2023-03-20 09:21:38,53.87731,1.9965279999999996,0.9707734940328784,4.484953,2.8645830000000005,-14.756900000000002,436.11861111111756
2023-03-20 09:24:39,51.96759,1.967593,0.9886430547160686,4.3402780000000005,2.7777770000000004,-15.625,436.1688888888953
2023-03-20 09:27:39,53.87731,2.054398,0.9602899440119064,4.282406999999999,2.5752309999999996,-13.888899999999978,436.2188888888953
2023-03-20 09:30:39,50.02894,1.9675919999999998,1.0146276974155664,4.224537,2.6909729999999996,-15.914299999999997,436.26888888889533
2023-03-20 09:33:40,51.96759,2.170139,1.0236491510599572,4.340278,2.546297,-15.335700000000003,436.3191666666731
2023-03-20 09:36:38,49.65278,2.1122680000000003,1.0337741438710868,4.456018,2.748842,-15.9144,436.3686111111175
2023-03-20 09:39:39,51.18634,2.228009,1.0693179409989906,4.484953,2.6620359999999996,-13.31019999999998,436.41888888889525
2023-03-20 09:42:38,52.74884,2.34375,1.0455529948332718,4.369214,2.3726849999999997,-13.020800000000008,436.46861111111747
2023-03-20 09:45:39,53.87731,2.3148149999999994,1.1235460374031816,4.427084,2.546297,-15.9144,436.5188888888952
2023-03-20 09:48:38,55.43981,2.2280099999999994,1.0117761677721544,4.803242,2.922454000000001,-14.178300000000007,436.56861111111743
2023-03-20 09:51:38,52.34375,2.1990739999999995,1.0604774357276752,4.629629,2.835648,-13.599599999999981,436.61861111111745
2023-03-20 09:54:39,35.01157,1.7361110000000002,0.914609447353678,4.513889,3.1828699999999994,-17.071699999999993,436.6688888888952
2023-03-20 09:57:39,36.9213,2.141203,0.9861599680263803,4.311343,2.5173609999999993,-16.203699999999998,436.7188888888952
2023-03-20 10:00:38,40.76968,2.256945,0.9578750286358371,4.224538,2.256944,-18.22909999999999,436.7686111111174
2023-03-20 10:03:41,38.10764,2.1122689999999995,0.947911956183545,3.7615749999999997,1.967593,-16.4931,436.81944444445077
2023-03-20 10:06:39,32.66782,2.256945,1.1585525413181201,3.90625,2.141204,-16.4931,436.8688888888952
2023-03-20 10:09:38,33.07291,2.228009,1.0117769037049604,4.0509260000000005,2.17014,-18.807900000000018,436.9186111111174
2023-03-20 10:12:40,33.85416,2.4016200000000003,1.1217819936681785,4.340278,2.343749999999999,-17.93980000000002,436.96916666667295
2023-03-20 10:15:15,39.61227,2.430555,1.0060978226127435,4.108796,1.967594,-17.93979999999999,437.0122222222285
2023-03-20 10:15:39,40.01736,2.3726849999999997,1.0226882837917188,4.021991,1.967593,-17.650500000000022,437.01888888889516
2023-03-20 10:18:38,40.01736,2.34375,1.1324275917626607,4.079861,2.170139,-18.22920000000002,437.0686111111174
2023-03-20 10:21:38,42.33218,2.3726849999999997,1.0840275685590695,4.340278,2.343750000000001,-16.782299999999992,437.1186111111174
2023-03-20 10:24:38,48.11921,2.517361,1.185158003553483,5.7002299999999995,3.616898999999999,-16.203699999999998,437.1686111111174
2023-03-20 10:27:38,51.18634,2.34375,1.0455582609818639,5.208334,3.211809999999999,-14.178200000000004,437.2186111111174
2023-03-20 10:30:38,51.59144,2.1990739999999995,1.0032622056057057,4.890045,3.038190000000001,-15.3356,437.2686111111174
2023-03-20 10:33:38,49.65278,2.1990739999999995,0.9730714465434571,4.600694,2.719907,-15.335700000000031,437.31861111111743
2023-03-20 10:36:38,46.55671,2.170139,1.0236491510599572,4.484953999999999,2.6909729999999996,-15.914299999999969,437.36861111111745
2023-03-20 10:39:38,46.18055,2.34375,1.0455540480657202,4.62963,2.633102,-15.9144,437.41861111111746
2023-03-20 10:42:38,48.09028,2.3148149999999994,1.0669106695942976,4.57176,2.633102,-15.3356,437.46861111111747
2023-03-20 10:45:38,31.16319,1.7071759999999996,0.9051806333091921,4.600695,3.298611,-18.807900000000018,437.5186111111175
2023-03-20 10:48:39,35.76389,2.141204,0.9861622876242104,4.0509260000000005,2.256945,-18.518599999999992,437.56888888889523
2023-03-20 10:51:37,39.61227,2.4016209999999996,1.0925489205231194,4.050926,2.0254630000000002,-18.807900000000018,437.61833333333965
2023-03-20 10:54:38,38.0787,2.1990739999999995,1.060478392091213,4.108795,2.3148150000000003,-16.782399999999996,437.6686111111174
2023-03-20 10:57:38,37.29745,2.256944,1.0496889890235286,4.050924999999999,2.170139,-17.650499999999965,437.7186111111174
2023-03-20 11:00:38,38.85995,2.1990740000000004,1.0032642528230802,4.311343000000001,2.4594899999999997,-17.93979999999999,437.7686111111174
2023-03-20 11:03:38,36.9213,2.141204,0.9563268180149823,4.166666,2.343750000000001,-17.361199999999997,437.81861111111743
2023-03-20 11:06:40,41.92709,2.314814,1.0669113835105402,4.07986,2.141204,-16.203700000000026,437.869166666673
2023-03-20 11:09:38,36.16898,2.1122680000000003,0.9775665244244195,3.993055,2.228009,-18.518500000000017,437.9186111111174
2023-03-20 11:12:39,30.38194,2.0833329999999997,0.9973489433561665,3.9351849999999997,2.2280100000000003,-17.93979999999999,437.96888888889515
2023-03-20 11:15:38,31.53935,2.1990739999999995,1.0323572723996302,3.9351849999999997,2.1122690000000004,-18.518500000000017,438.01861111111737
2023-03-20 11:18:38,34.23032,2.228009,1.0410370454020954,3.9641200000000003,2.1122690000000004,-19.097199999999987,438.0686111111174
2023-03-20 11:21:39,39.03357,2.1990740000000004,1.0604764793631103,4.021991,2.2280089999999992,-16.203700000000026,438.1188888888951
2023-03-20 11:24:38,35.76389,2.0254630000000002,1.0331023424797643,4.311343000000001,2.719908,-17.361000000000047,438.16861111111734
2023-03-20 11:27:39,39.6412,2.1990739999999995,0.9416103297106438,4.2534719999999995,2.343750000000001,-16.2038,438.2188888888951
2023-03-20 11:30:38,34.60648,2.141203,0.986160979560351,3.8773139999999993,2.0833329999999997,-17.650400000000047,438.2686111111173
2023-03-20 11:33:38,35.76389,2.2858789999999996,1.086915290034229,3.9641200000000003,2.0833330000000005,-17.939899999999966,438.3186111111173
2023-03-20 11:36:38,34.23032,2.2858789999999996,1.1146361960308369,4.224536,2.3726849999999997,-17.65039999999999,438.36861111111733
2023-03-20 11:39:38,40.01736,2.343749,1.0144794489845035,4.311343,2.2858800000000006,-17.36110000000002,438.41861111111734
2023-03-20 11:42:38,32.69676,2.1122689999999995,0.9775678273955176,3.993056,2.2280100000000003,-18.80789999999996,438.46861111111735
2023-03-20 11:45:38,31.16319,2.2280099999999994,1.041037344893117,3.906249999999999,2.054398,-19.675899999999956,438.51861111111737
2023-03-20 11:51:38,36.54514,2.343749,1.0455548112283337,3.906249,1.9097229999999996,-18.51849999999996,438.51861111111737
2023-03-20 11:54:39,31.53935,2.054398,0.9885218861281339,3.819444,2.141204,-18.807900000000018,438.5688888888951
2023-03-20 11:57:39,30.78703,2.054398,0.9885218861281339,3.993055,2.3148150000000003,-18.22919999999999,438.6188888888951
2023-03-20 12:00:38,32.69676,2.1701390000000007,0.9947272494821469,3.993056,2.170139,-19.386600000000044,438.66861111111734
2023-03-20 12:03:39,42.33218,2.372686,0.9200476385102216,3.7615739999999995,1.6203690000000002,-17.36110000000002,438.7188888888951
2023-03-20 12:06:39,44.64699,2.2858790000000004,0.9979925861309115,3.5300920000000007,1.5625,-17.361000000000047,438.7688888888951
2023-03-20 12:09:40,54.25347,2.7488420000000007,1.0924800592064479,3.6747690000000004,1.2152779999999996,-16.203700000000026,438.81916666667286
2023-03-20 12:12:39,38.51273,2.228009,1.3805400947263526,4.861111,3.4143549999999996,-18.807900000000018,438.86888888889507
2023-03-20 12:15:38,38.13657,2.0833330000000005,1.0248123444318287,5.150462,3.4722209999999993,-18.80789999999996,438.9186111111173
2023-03-20 12:18:39,36.9213,2.0833330000000005,0.9394750314516752,5.150462,3.385420999999999,-17.650499999999965,438.96888888889504
2023-03-20 12:21:41,36.9213,2.141204,0.8927068831421764,4.74537,2.8645830000000005,-18.22919999999999,439.0194444444506
2023-03-20 12:24:38,30.7581,1.938657,0.8968202450640835,4.311342000000001,2.6909720000000004,-19.386599999999987,439.06861111111726
2023-03-20 12:27:39,35.01157,2.2569440000000007,1.078132639209416,4.311342000000001,2.459492,-18.518500000000017,439.118888888895
2023-03-20 12:30:39,35.01157,2.1990740000000004,0.9730725108879897,4.195601,2.3148150000000003,-18.518500000000017,439.168888888895
2023-03-20 12:33:38,33.85416,2.170139,0.9947282670678095,3.9641200000000003,2.141204,-18.518500000000017,439.21861111111724
2023-03-20 12:36:40,38.0787,2.256945,1.020259836082906,4.050926,2.141203,-17.93979999999999,439.2691666666728
2023-03-20 12:39:39,36.9213,2.2280099999999994,0.9814046159057401,3.9351849999999997,2.025462,-19.386500000000012,439.318888888895
2023-03-20 12:42:39,35.76389,2.1990749999999997,1.2137604971456475,4.079861999999999,2.4594900000000006,-18.807800000000043,439.368888888895
2023-03-20 12:45:40,42.30324,2.4884259999999996,1.0219879681909747,4.369214,2.1701390000000007,-17.939800000000048,439.41916666667277
2023-03-20 12:48:41,37.29745,2.2280099999999994,0.9497570063929763,4.137731,2.1990740000000004,-18.22909999999996,439.4694444444505
2023-03-20 12:51:39,34.23032,2.1122689999999995,0.9775668219491321,4.050926,2.2858790000000004,-18.807900000000018,439.51888888889494
2023-03-20 12:54:39,33.47801,2.1990739999999995,1.1142181583106583,4.456017999999999,2.719907,-17.93979999999999,439.56888888889495
2023-03-20 12:57:40,38.85995,2.2858789999999996,0.9659704442950902,4.513889,2.517361,-17.36110000000002,439.6191666666727
2023-03-20 13:00:39,36.14005,2.228009,0.9814043283713756,4.166666,2.256944,-18.229100000000017,439.6688888888949
2023-03-20 13:03:39,33.47801,2.1122680000000003,0.9775665244244195,4.166667,2.4016210000000004,-18.229100000000017,439.7188888888949
2023-03-20 13:06:39,35.01157,2.1701390000000007,1.023648168870531,4.195602,2.4016200000000003,-19.097200000000043,439.76888888889494
2023-03-20 13:09:38,35.76389,2.2858790000000004,1.05831159603569,4.2534730000000005,2.34375,-18.807799999999986,439.81861111111715
2023-03-20 13:12:39,38.85995,2.256944,1.0496879896979734,4.224537,2.343750000000001,-17.650400000000047,439.8688888888949
2023-03-20 13:15:39,32.69676,2.1122680000000003,0.9479116649193761,4.1377310000000005,2.34375,-18.518500000000017,439.9188888888949
2023-03-20 13:18:39,38.85995,2.2569440000000007,1.0202595433451305,3.993056,2.083334,-17.93979999999999,439.9688888888949
2023-03-20 13:21:38,40.79861,2.228009,1.0410370454020954,4.02199,2.170139,-18.518500000000017,440.01861111111714
2023-03-20 13:24:39,40.39352,2.256945,1.0781310087434242,4.224538000000001,2.3726850000000006,-18.518500000000017,440.0688888888949
2023-03-20 13:27:39,35.01157,1.938657,0.9795183665853505,4.2245360000000005,2.6909730000000005,-19.097199999999987,440.1188888888949
2023-03-20 13:30:39,34.60648,2.170139,0.964711033772604,4.195603,2.343750000000001,-18.518500000000017,440.1688888888949
2023-03-20 13:33:38,34.23032,2.228009,0.9814043283713756,4.137732000000001,2.2280100000000003,-18.518599999999992,440.2186111111171
2023-03-20 13:36:39,35.01157,2.2569440000000007,0.9897122961673328,4.02199,2.083334,-17.65039999999999,440.2688888888949
2023-03-20 13:39:41,33.44907,2.1701390000000007,0.9947282670678097,3.8483790000000004,2.0254629999999993,-19.386599999999987,440.3194444444504
2023-03-20 13:42:39,35.76389,2.1701390000000007,1.051607685000431,4.050925,2.2858799999999997,-19.386599999999987,440.36888888889484
2023-03-20 13:45:38,30.41088,1.9965280000000005,0.9977368369345424,4.050925,2.459491,-19.386500000000012,440.41861111111706
2023-03-20 13:48:38,30.00578,2.0254630000000002,0.9796636143079636,4.108796,2.459491,-18.807799999999986,440.46861111111707
2023-03-20 13:51:38,35.01157,2.228009,1.0117758741121978,4.079862,2.1990750000000006,-18.51849999999996,440.5186111111171
2023-03-20 13:54:40,36.54514,2.083334,0.9087707120550798,3.790509,1.9965280000000005,-18.807799999999986,440.56916666667263
2023-03-20 14:00:39,31.53935,2.141203,1.0696503350706656,3.877314,2.170139,-19.675899999999984,440.56916666667263
2023-03-20 14:03:38,30.7581,2.0833330000000005,0.9087693420561009,3.9351839999999996,2.141203,-19.965300000000013,440.61888888889484
2023-03-20 14:06:38,36.16898,2.1122690000000004,0.9479119561835452,3.616899,1.8229169999999995,-18.80789999999996,440.66888888889486
2023-03-20 14:09:39,34.60648,2.083334,0.9689433348016588,3.7615739999999995,2.025462,-18.22919999999999,440.7191666666726
2023-03-20 14:12:41,31.53935,2.054399,1.0422896346695478,3.9641199999999994,2.34375,-20.25460000000004,440.76972222222815
2023-03-20 14:15:38,45.8044,2.517361,1.095476758172355,4.137732,1.967593,-17.07170000000002,440.81888888889483
2023-03-20 14:18:41,55.03472,2.34375,1.0455540480657202,3.935186,1.9386580000000002,-16.493100000000027,440.8697222222282
2023-03-20 14:21:41,57.34954,2.1122690000000004,1.033774453054506,3.8483800000000006,2.141203,-14.757000000000005,440.9197222222282
2023-03-20 14:24:41,53.09606,2.054399,0.9309997377350143,3.819445,2.0833329999999997,-14.178200000000004,440.9697222222282
2023-03-20 14:27:40,49.24768,2.054398,0.9885218861281339,3.7326379999999997,2.054398,-14.757000000000005,441.0194444444504
2023-03-20 14:30:41,42.33218,1.8807860000000005,0.9077144969295277,3.90625,2.372686,-17.361099999999993,441.06972222222817
2023-03-20 14:33:39,45.02315,2.0254630000000002,0.9796636143079636,3.8194440000000007,2.1701390000000007,-17.361099999999993,441.1191666666726
2023-03-20 14:36:39,50.81019,2.1701380000000006,0.9947269539261401,4.0509260000000005,2.2280100000000003,-15.625,441.1691666666726
2023-03-20 14:39:41,53.09606,2.1990730000000003,1.0032649818305936,4.0509260000000005,2.1990750000000006,-15.625,441.21972222222814
2023-03-20 14:42:39,55.43981,2.1122690000000004,1.033774453054506,4.079862,2.3726849999999997,-15.624999999999972,441.26916666667256
2023-03-20 14:45:40,57.72569,2.1990740000000004,1.087733677823219,4.340278,2.5752309999999996,-14.756900000000002,441.3194444444503
2023-03-20 14:48:38,56.94444,2.0833330000000005,0.9689430362638016,4.311342,2.5752309999999996,-14.756900000000002,441.36888888889473
2023-03-20 14:51:38,60.04051,2.054399,1.0422878317601776,4.079862,2.4594900000000006,-13.888899999999978,441.41888888889474
2023-03-20 14:54:39,57.72569,1.938657,0.9795165551758912,4.369213,2.835648,-13.599499999999978,441.4691666666725
2023-03-20 14:57:38,60.82176,2.054398,1.0158189802369397,4.600695,2.951389,-12.731499999999983,441.5188888888947
2023-03-20 15:00:39,60.82176,1.9965270000000004,0.9707731862304959,4.513888,2.8935189999999995,-12.152700000000038,441.56916666667246
2023-03-20 15:03:41,55.81597,1.8807869999999998,0.9611585339551513,4.282408,2.8067130000000002,-13.888999999999982,441.619722222228
2023-03-20 15:06:41,55.03472,2.170139,1.0236491510599572,4.484954,2.6909730000000005,-13.888800000000003,441.669722222228
2023-03-20 15:09:39,57.72569,2.228009,1.041036051757821,4.484954000000001,2.633102,-13.599500000000006,441.71916666667244
2023-03-20 15:12:39,68.92361,2.3726850000000006,1.053933648996751,4.2534730000000005,2.2280089999999992,-12.44210000000001,441.76916666667245
2023-03-20 15:15:39,57.72569,1.9097220000000004,0.9960123355167904,4.427084000000001,2.95139,-13.020800000000037,441.81916666667246
2023-03-20 15:18:38,56.56829,2.083334,1.0248089179686637,4.716436,3.038190000000001,-15.625,441.8688888888947
2023-03-20 15:21:39,61.60301,2.256945,1.0496892875615396,4.571759,2.6909720000000004,-12.152800000000013,441.9191666666724
2023-03-20 15:24:39,61.97917,2.1122690000000004,1.0605620848394592,4.484954,2.8067129999999993,-10.995300000000015,441.96916666667244
2023-03-20 15:27:39,62.76042,2.170139,1.0516057832715646,4.6875,2.922453,-11.863499999999988,442.01916666667245
2023-03-20 15:30:38,56.56829,2.0254630000000002,0.9796636143079636,4.6875,3.038195,-13.020800000000008,442.06888888889466
2023-03-20 15:33:39,53.76157,1.938657,0.9795165551758912,4.340277,2.806712,-14.467500000000001,442.1191666666724
2023-03-20 15:36:38,61.57407,2.3148150000000003,1.0956725028984518,4.658566,2.748843,-13.020900000000012,442.1688888888946
2023-03-20 15:39:40,60.04051,2.1122690000000004,1.0061457018364997,4.629630000000001,2.8935190000000004,-13.599500000000006,442.2194444444502
2023-03-20 15:42:39,55.00579,1.967593,0.934148004581178,4.369213,2.748843,-13.599500000000035,442.2691666666724
2023-03-20 15:45:41,53.09606,2.170139,1.1306852397479417,4.861112,3.182875,-14.178200000000032,442.31972222222794
2023-03-20 15:48:39,52.34375,1.9386580000000002,1.005340099513233,5.237264,3.7326359999999994,-13.020800000000008,442.36916666667236
2023-03-20 15:51:39,54.65856,2.054399,0.9310007700386321,4.8321760000000005,3.0960649999999994,-13.02090000000004,442.41916666667237
2023-03-20 15:54:40,52.71991,2.054399,0.9310007700386339,4.5428239999999995,2.8067130000000002,-13.888900000000035,442.4694444444501
2023-03-20 15:57:41,56.97338,2.1122690000000004,0.9775678273955178,4.369213,2.6041669999999995,-14.46769999999998,442.51972222222787
2023-03-20 16:00:39,57.34954,2.256945,1.0496882882357887,4.137732,2.2569440000000007,-13.31019999999998,442.5691666666723
2023-03-20 16:03:38,46.55671,1.7939819999999997,0.907592282175742,4.340278,2.922454,-15.914399999999972,442.6188888888945
2023-03-20 16:06:38,45.77546,2.0254630000000002,1.0331032384951662,4.513888,2.922454,-16.20360000000005,442.6688888888945
2023-03-20 16:09:39,50.02894,2.228009,0.9497556071974793,4.6875,2.748843000000001,-16.20380000000003,442.71916666667227
2023-03-20 16:12:40,60.82176,2.1990730000000003,0.9730700937567466,4.166667,2.2858800000000006,-13.310200000000009,442.76944444445
2023-03-20 16:15:38,57.72569,2.054398,0.9602899440119064,3.877314,2.1701380000000006,-13.020800000000008,442.81888888889443
2023-03-20 16:18:39,63.13657,2.2858789999999996,1.086915290034229,4.600695,2.719908,-13.59960000000001,442.8691666666722
2023-03-20 16:21:39,53.87731,1.765046,0.9488159593269241,4.542823,3.211806000000001,-13.599499999999978,442.9191666666722
2023-03-20 16:24:42,57.34954,2.141203,1.0427049905357715,4.629630000000001,2.8935190000000004,-13.599599999999953,442.97000000000554
2023-03-20 16:27:40,57.72569,2.228009,1.0117769037049604,4.629630000000001,2.748844,-13.888900000000035,443.01944444444996
2023-03-20 16:30:39,61.97917,2.228009,1.0117748445181092,4.195602000000001,2.314814,-11.574100000000044,443.0691666666722
2023-03-20 16:33:39,52.71991,1.8807860000000005,0.907713541479048,4.166667,2.633101999999999,-14.467600000000004,443.1191666666722
2023-03-20 16:36:40,53.09606,2.054398,0.9602889508414877,4.195602000000001,2.4884250000000003,-15.046299999999974,443.16944444444994
2023-03-20 16:40:00,52.34375,2.0833330000000005,0.9973489433561669,4.253472,2.546297,-15.04630000000003,443.2250000000055
2023-03-20 16:42:39,55.03472,2.1990730000000003,0.9730700937567466,4.166667,2.2858800000000006,-14.467600000000004,443.26916666667216
2023-03-20 16:45:41,54.65856,2.083334,0.9689433348016588,3.935186,2.1990740000000004,-14.178299999999979,443.3197222222277
2023-03-20 16:48:41,61.97917,2.256945,1.049688288235787,4.427084000000001,2.546296,-13.020800000000008,443.3697222222277
2023-03-20 16:51:39,61.60301,2.083334,0.9973492478889214,4.629630000000001,2.922454000000001,-11.574099999999987,443.41916666667214
2023-03-20 16:54:39,58.8831,2.141204,1.0427052986597956,4.74537,3.009258,-11.863400000000013,443.46916666667215
2023-03-20 16:57:41,60.4456,2.141204,1.0427071893279911,4.629629,2.8935190000000004,-13.020899999999983,443.5197222222277
2023-03-20 17:00:38,58.50694,2.141204,1.0427052986597956,4.484954000000001,2.7488420000000007,-12.731499999999983,443.5688888888944
2023-03-20 17:03:38,64.29398,2.256944,1.0496889890235286,4.427083,2.546297,-12.73150000000004,443.6188888888944
2023-03-20 17:06:39,55.03472,2.0254630000000002,1.0067943409857372,4.195601,2.5752310000000005,-13.020800000000008,443.66916666667214
2023-03-20 17:09:38,58.13079,2.256944,1.1056981798280994,4.340277,2.517361,-13.020800000000008,443.71888888889436
2023-03-20 17:12:38,63.13657,2.2858790000000004,1.0869162627194244,4.6296289999999996,2.748843,-12.442099999999982,443.76888888889437
2023-03-20 17:15:38,57.34954,1.9965270000000004,0.9977346889015387,4.456018,2.8645829999999997,-12.442200000000014,443.8188888888944
2023-03-20 17:18:38,56.56829,2.256944,1.0202595433451302,4.571759,2.6620370000000007,-14.467599999999976,443.8688888888944
2023-03-20 17:21:38,52.71991,2.1122680000000003,1.006144427743895,4.513889000000001,2.7777779999999996,-14.75690000000003,443.9188888888944
2023-03-20 17:24:39,54.65856,2.2569440000000007,1.0496889890235288,4.311342000000001,2.430556,-14.467599999999976,443.96916666667215
2023-03-20 17:27:15,50.02894,2.1122690000000004,0.9775658165014618,4.2534730000000005,2.4884249999999994,-15.046300000000002,444.0125000000055
2023-03-20 17:27:38,50.02894,2.141204,0.986160264557145,4.2534730000000005,2.4594899999999997,-15.914399999999972,444.01888888889437
2023-03-20 17:30:38,45.3993,2.141204,1.0149121454449765,4.195601,2.430555,-17.361099999999993,444.0688888888944
2023-03-20 17:33:38,44.61805,2.170139,1.0787079588011677,4.340277,2.604166,-15.335600000000028,444.1188888888944
2023-03-20 17:36:38,43.86574,2.1701390000000007,1.0236481688705292,4.484954000000001,2.6909719999999995,-17.071799999999996,444.1688888888944
2023-03-20 17:39:38,45.3993,2.2858790000000004,0.997991502971167,4.2534730000000005,2.2858800000000006,-17.36099999999999,444.2188888888944
2023-03-20 17:42:38,42.70834,2.1701390000000007,0.9647131497874557,4.02199,2.170139,-17.071799999999996,444.2688888888944
2023-03-20 17:45:39,45.42824,2.1990740000000004,0.9416092182543607,3.6747689999999995,1.765045999999999,-17.071799999999996,444.3191666666722
2023-03-20 17:48:38,40.01736,1.9965270000000004,1.0238812334028018,3.5879630000000002,2.0254630000000002,-16.49309999999997,444.3688888888944
2023-03-20 17:51:38,39.61227,1.9965270000000004,0.9707731862304959,3.790509,2.17014,-18.518500000000017,444.4188888888944
2023-03-20 17:54:38,36.9213,2.054398,0.9602899440119064,3.6458329999999997,1.938657,-17.361099999999993,444.4688888888944
2023-03-20 17:57:39,43.48959,2.1701380000000006,0.9947269539261401,3.530092,1.7071759999999996,-17.65039999999999,444.51916666667216
2023-03-20 18:00:39,40.76968,2.054398,0.9602889508414877,3.3854170000000003,1.6782399999999997,-17.93979999999999,444.5691666666722
2023-03-20 18:03:38,36.9213,1.9965270000000004,0.9707731862304959,3.2407400000000006,1.6203710000000004,-17.36110000000002,444.6188888888944
2023-03-20 18:06:40,37.32639,2.054398,0.931000476799659,3.2696749999999994,1.5335650000000003,-17.36110000000002,444.66944444444994
2023-03-20 18:09:38,35.01157,1.9965279999999996,0.9428935440700575,3.2696749999999994,1.6203699999999994,-19.097199999999987,444.71888888889436
2023-03-20 18:12:38,38.85995,2.1122679999999994,0.9775675298705937,3.414351,1.6493060000000002,-18.51849999999996,444.76888888889437
2023-03-20 18:15:38,41.17477,2.1701379999999997,1.0236468852297493,3.3564819999999997,1.5625,-18.518500000000017,444.8188888888944
2023-03-20 18:18:38,40.01736,2.0254630000000002,0.8921861496180906,3.2407400000000006,1.5046289999999996,-16.49309999999997,444.8688888888944
2023-03-20 18:21:38,38.85995,2.054398,1.015819908789539,3.211805,1.5625000000000009,-18.518500000000017,444.9188888888944
2023-03-20 18:24:40,36.9213,2.1122690000000004,1.0337763325993212,3.530092,1.8229169999999995,-18.229199999999963,444.96944444444995
2023-03-20 18:27:38,43.86574,2.170139,0.964711033772604,3.6747689999999995,1.8229160000000002,-16.4931,445.01888888889437
2023-03-20 18:30:38,41.17477,2.141204,0.9563257663806,3.5300920000000007,1.7071750000000003,-16.49309999999997,445.0688888888944
2023-03-20 18:33:39,37.32639,2.1122680000000003,0.9775665244244195,3.4432869999999998,1.6782409999999999,-18.22919999999999,445.11916666667213
2023-03-20 18:36:38,35.79282,2.2858789999999996,1.028717810779321,3.587962,1.6493060000000002,-17.939800000000048,445.16888888889434
2023-03-20 18:39:38,38.85995,2.228009,0.9814043283713756,3.501157,1.5914349999999997,-18.518500000000017,445.21888888889436
2023-03-20 18:42:39,41.17477,2.2858789999999996,0.9979925861309112,3.4722219999999995,1.5046299999999997,-17.36110000000002,445.2691666666721
2023-03-20 18:45:38,38.85995,2.1990739999999995,1.0604774357276752,3.385416,1.5914349999999997,-18.22920000000002,445.3188888888943
2023-03-20 18:48:38,36.16898,2.1990739999999995,1.003265276429798,3.616898,1.7650460000000008,-18.807799999999986,445.36888888889433
2023-03-20 18:51:38,36.9213,2.256945,1.0496892875615396,3.703703999999999,1.8229169999999995,-18.22919999999999,445.41888888889434
2023-03-20 18:54:39,38.85995,2.3148149999999994,1.0669116801933116,3.6747679999999994,1.7361110000000002,-18.22920000000005,445.4691666666721
2023-03-20 18:57:38,40.76968,2.4016200000000003,0.9981175165629347,3.5590279999999996,1.4467600000000003,-18.22919999999999,445.5188888888943
2023-03-20 19:00:38,39.23611,2.3148149999999994,1.0669116801933116,3.3564809999999996,1.4178240000000004,-17.650500000000022,445.5688888888943
2023-03-20 19:03:38,33.47801,2.170139,0.9947282670678105,3.2118059999999993,1.38889,-17.93979999999999,445.61888888889433
2023-03-20 19:06:39,36.9213,2.314814,1.095672200730251,3.501157,1.5914349999999997,-18.807800000000043,445.6691666666721
2023-03-20 19:09:38,40.01736,2.343749,1.1044019249942014,3.6747679999999994,1.7361109999999993,-18.22919999999999,445.7188888888943
2023-03-20 19:12:38,36.54514,2.228009,1.0117758741121978,3.6747679999999994,1.7939809999999996,-19.097199999999987,445.7688888888943
2023-03-20 19:15:38,40.01736,2.141203,0.9861619910930264,3.414351,1.6203709999999996,-18.807800000000043,445.8188888888943
2023-03-20 19:18:38,41.92709,1.8807869999999998,0.9077148031631868,3.0671299999999997,1.5335650000000003,-18.51849999999996,445.86888888889433
2023-03-20 19:21:41,39.61227,1.7361110000000002,0.8629671053546107,2.922453,1.5335649999999994,-17.650500000000022,445.9197222222277
2023-03-20 19:24:37,39.23611,1.9386579999999993,0.8968215484984798,3.038193999999999,1.4178240000000004,-18.22919999999999,445.96861111111656
2023-03-20 19:27:39,36.54514,2.0254630000000002,0.9796636143079636,3.240741,1.5914359999999999,-17.939900000000023,446.0191666666721
2023-03-20 19:30:40,34.60648,2.141204,1.0149121454449765,3.3564810000000005,1.5914350000000006,-19.097200000000015,446.06944444444986
2023-03-20 19:33:38,33.44907,2.2280099999999994,1.0117771973651233,3.4722219999999995,1.5914349999999997,-18.22919999999999,446.1188888888943
2023-03-20 19:36:38,34.60648,2.3726849999999997,1.113105236676496,3.5590279999999996,1.5914349999999997,-19.965299999999957,446.1688888888943
2023-03-20 19:39:38,40.79861,2.546296,1.0714472616052517,3.5590279999999996,1.3310189999999995,-19.097199999999987,446.2188888888943
2023-03-20 19:42:37,35.01157,2.256945,0.989711505891957,3.414351,1.4756929999999997,-18.51849999999996,446.2686111111165
2023-03-20 19:45:38,33.07291,2.2858799999999997,1.028717061138541,3.3854159999999993,1.446758,-19.09730000000002,446.31888888889426
2023-03-20 19:48:39,36.54514,2.3726849999999997,1.0840285903160278,3.2696759999999996,1.273149,-19.386600000000016,446.369166666672
2023-03-20 19:51:39,39.6412,2.3726849999999997,1.0840285903160278,3.3854169999999995,1.38889,-20.254700000000014,446.419166666672
2023-03-20 19:54:38,37.70255,2.228009,1.0410370454020954,3.4722220000000004,1.6203710000000004,-18.22919999999999,446.46888888889424
2023-03-20 19:57:38,35.01157,2.2858799999999997,1.0583139035927343,3.4722220000000004,1.5625000000000009,-17.65039999999999,446.51888888889425
2023-03-20 20:00:40,33.07291,2.228009,1.0410370454020954,3.530092,1.6782409999999999,-19.386599999999987,446.5694444444498
2023-03-20 20:03:38,34.60648,2.256945,1.0496892875615396,3.616898,1.7361110000000002,-18.807900000000018,446.6188888888942
2023-03-20 20:06:38,36.54514,2.3726849999999997,1.0226882837917188,3.6747680000000003,1.6203700000000003,-17.650499999999965,446.66888888889423
2023-03-20 20:09:38,34.63541,2.2280099999999994,0.9814056865545897,3.4722219999999995,1.5625000000000009,-17.93979999999999,446.71888888889424
2023-03-20 20:12:39,35.76389,2.3148149999999994,1.0062502558869855,3.327545999999999,1.3310190000000004,-18.22919999999999,446.769166666672
2023-03-20 20:15:38,33.07291,2.2280099999999994,0.9814056865545888,3.240741,1.3310190000000004,-20.25460000000004,446.8188888888942
2023-03-20 20:18:38,31.16319,2.2280099999999994,1.0410363512486465,3.240741,1.3888880000000006,-19.097199999999987,446.8688888888942
2023-03-20 20:22:00,32.69676,2.2858799999999997,0.9979939550593803,3.298611,1.3310190000000004,-19.675900000000013,446.92500000000535
2023-03-20 20:24:38,31.53935,2.256945,1.0496882882357879,3.240741,1.359953,-20.543999999999983,446.96888888889424
2023-03-20 20:27:38,31.53935,2.256945,1.020259836082906,3.327545999999999,1.4178229999999994,-18.51849999999996,447.01888888889425
2023-03-20 20:30:38,33.07291,2.256945,0.9897125828118145,3.327545999999999,1.3888889999999998,-19.386599999999987,447.06888888889426
2023-03-20 20:33:39,31.16319,2.256945,1.0496892875615396,3.2696759999999996,1.3888889999999998,-18.80789999999999,447.119166666672
2023-03-20 20:36:39,31.16319,2.228009,0.9814053990200068,3.211805,1.3020839999999998,-20.83330000000001,447.169166666672
2023-03-20 20:39:38,33.85416,2.228009,0.9814053990200068,3.211805,1.3020839999999998,-19.965299999999985,447.21888888889424
2023-03-20 20:42:38,31.53935,2.228009,1.0117758741121978,3.1539349999999997,1.273148,-19.676000000000016,447.26888888889425
2023-03-20 20:45:38,34.23032,2.2858790000000004,1.0287178107793222,3.1539349999999997,1.2152789999999998,-19.676000000000016,447.31888888889426
2023-03-20 20:48:39,35.01157,2.256944,1.0496879896979725,3.1828700000000003,1.3020830000000005,-18.807800000000015,447.369166666672
2023-03-20 20:51:38,33.07291,2.1990740000000004,1.0032652764297982,3.2696749999999994,1.4178229999999994,-18.80789999999999,447.41888888889423
2023-03-20 20:54:38,33.85416,2.1990740000000004,0.9730725108879897,3.2696749999999994,1.3888889999999998,-19.386600000000016,447.46888888889424
2023-03-20 20:57:39,31.16319,2.170139,1.02364816887053,3.1828700000000003,1.3888880000000006,-18.22919999999999,447.519166666672
2023-03-20 21:00:38,33.85416,2.256944,1.0496879896979725,3.1828700000000003,1.3020830000000005,-19.09730000000002,447.5688888888942
2023-03-20 21:03:38,32.69676,2.141204,0.9861612760913253,3.0960650000000003,1.3020830000000005,-19.386599999999987,447.6188888888942
2023-03-20 21:06:39,34.23032,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-18.807900000000018,447.66916666667197
2023-03-20 21:09:39,35.01157,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-19.965299999999985,447.719166666672
2023-03-20 21:12:38,32.69676,1.9965279999999996,0.9707725469935804,3.038194,1.4178230000000003,-18.518599999999992,447.7688888888942
2023-03-20 21:15:38,31.16319,2.0833330000000005,0.9973489433561669,3.1539339999999996,1.4467589999999992,-18.807900000000018,447.8188888888942
2023-03-20 21:18:39,35.01157,2.0833330000000005,0.9973489433561669,3.2407400000000006,1.5335650000000003,-19.097200000000043,447.86916666667196
2023-03-20 21:21:38,35.01157,2.083334,0.9394711685748122,3.1828699999999994,1.4178240000000004,-19.097200000000015,447.9188888888942
2023-03-20 21:24:38,33.47801,2.054399,0.9885212328363645,3.0960650000000003,1.4178230000000003,-17.65039999999999,447.9688888888942
2023-03-20 21:27:38,34.23032,2.1122690000000004,0.9775668219491324,3.0960650000000003,1.3310180000000003,-19.386599999999987,448.0188888888942
2023-03-20 21:30:39,33.44907,2.083334,0.9689433348016588,3.038195,1.3020830000000005,-19.386500000000012,448.06916666667195
2023-03-20 21:33:39,31.53935,2.083334,0.9689433348016588,3.038195,1.3020830000000005,-19.097200000000015,448.11916666667196
2023-03-20 21:36:38,33.47801,2.0833330000000005,1.024813278610836,3.0671290000000004,1.3888889999999998,-19.386500000000012,448.1688888888942
2023-03-20 21:39:38,34.23032,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-18.22920000000002,448.2188888888942
2023-03-20 21:42:39,33.07291,2.0254630000000002,0.9796636143079636,3.096064,1.4467590000000001,-19.386599999999987,448.26916666667194
2023-03-20 21:45:38,33.07291,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-18.807800000000043,448.31888888889415
2023-03-20 21:48:38,36.16898,2.1990730000000003,1.0323559840056753,3.0671290000000004,1.2442130000000002,-19.965299999999985,448.36888888889416
2023-03-20 21:51:38,37.32639,2.0833330000000005,0.9394708763327844,3.0671290000000004,1.3020839999999998,-19.097200000000043,448.4188888888942
2023-03-20 21:54:38,35.76389,2.054398,1.0158189802369406,3.038194,1.3888880000000006,-19.09730000000002,448.4688888888942
2023-03-20 21:57:39,33.07291,2.054398,0.9602899440119064,3.096064,1.3888880000000006,-19.675900000000013,448.51916666667194
2023-03-20 22:00:39,31.16319,2.054398,0.9602909371810618,3.038194,1.3310190000000004,-20.254599999999982,448.56916666667195
2023-03-20 22:03:38,33.85416,2.141203,1.042705935870185,3.211805,1.4756950000000009,-19.386600000000016,448.61888888889416
2023-03-20 22:06:40,36.95023,2.1122679999999994,1.0061444277438947,3.327546,1.5914349999999997,-17.93979999999999,448.6694444444497
2023-03-20 22:09:38,39.23611,2.1122679999999994,0.9775675298705937,3.211805,1.4467600000000003,-17.36099999999999,448.7188888888941
2023-03-20 22:12:39,36.54514,2.0254629999999993,0.9516066568689452,3.0671289999999996,1.3888880000000006,-19.675999999999988,448.7691666666719
2023-03-20 22:15:38,34.23032,2.0254629999999993,0.9516076438460906,3.0092589999999992,1.3310190000000004,-19.675900000000013,448.8188888888941
2023-03-20 22:18:37,32.69676,2.054398,0.9885209272357327,3.038194,1.359953,-18.229100000000017,448.8686111111163
2023-03-20 22:21:40,32.69676,2.0254630000000002,0.9796636143079636,3.038194,1.3888889999999998,-18.518599999999992,448.91944444444965
2023-03-20 22:24:38,32.69676,2.054398,0.9310004767996581,3.038194,1.3020839999999998,-18.80789999999996,448.96888888889407
2023-03-20 22:27:39,34.63541,2.0833329999999997,0.9689440355890474,2.9803239999999995,1.2442140000000004,-20.254699999999957,449.0191666666718
2023-03-20 22:30:38,37.32639,2.1122680000000003,1.0061444277438958,3.009259,1.273148,-18.80789999999996,449.06888888889404
2023-03-20 22:33:38,34.60648,2.0254630000000002,0.9796626613244406,3.009259,1.359953,-17.939899999999966,449.11888888889405
2023-03-20 22:36:38,33.85416,1.9386579999999993,0.9253694010591301,2.9803239999999995,1.3888880000000006,-17.939800000000048,449.16888888889406
2023-03-20 22:39:39,33.47801,1.967593,0.961849927792076,2.951389,1.359953,-18.22919999999999,449.2191666666718
2023-03-20 22:42:39,33.07291,1.967593,0.9054110865328928,2.922453999999999,1.273148,-18.518500000000017,449.2691666666718
2023-03-20 22:45:15,33.07291,1.967593,0.961849927792076,2.951389,1.359953,-19.097200000000043,449.3125000000052
2023-03-20 22:45:39,33.07291,2.0254629999999993,0.9796636143079632,2.9803239999999995,1.3310190000000004,-19.097199999999987,449.31916666667183
2023-03-20 22:48:38,33.85416,1.9386579999999993,0.9253694010591301,3.038193999999999,1.446758,-19.097199999999987,449.36888888889405
2023-03-20 22:51:38,34.63541,1.9965279999999996,0.9707725469935804,3.009259,1.3888880000000006,-17.650400000000047,449.41888888889406
2023-03-20 22:54:39,32.69676,1.938657,0.952893813426596,3.009259,1.4467590000000001,-19.675900000000013,449.4691666666718
2023-03-20 22:57:15,36.16898,2.054398,0.9885218861281339,3.0671289999999996,1.3888889999999998,-17.36110000000002,449.51250000000516
2023-03-20 22:57:39,36.16898,2.1122679999999994,1.0061453983510211,3.0671289999999996,1.3310190000000004,-17.939800000000048,449.5191666666718
2023-03-20 23:00:38,36.19791,1.9965279999999996,0.9139716869837957,3.038194,1.359954,-19.097200000000043,449.56888888889404
2023-03-20 23:03:39,32.69676,2.0254630000000002,0.9516066568689454,3.009259,1.3310180000000003,-19.965300000000013,449.6191666666718
2023-03-20 23:06:39,33.85416,2.141203,0.9563254760753928,3.009259,1.186343,-18.80789999999996,449.6691666666718
2023-03-20 23:09:38,31.16319,2.141203,0.9861619910930274,3.038194,1.2442140000000004,-19.675899999999956,449.718888888894
2023-03-20 23:12:38,34.23032,2.054398,0.9885218861281339,3.0671289999999996,1.3888889999999998,-19.386599999999987,449.768888888894
2023-03-20 23:15:39,34.23032,2.054398,0.9602899440119064,3.124998999999999,1.4178229999999994,-19.386600000000044,449.8191666666718
2023-03-20 23:18:38,34.23032,2.054398,0.9602899440119064,3.1539339999999996,1.446758,-19.965299999999985,449.868888888894
2023-03-20 23:21:38,35.76389,2.1701380000000006,0.9947269539261401,3.096064,1.273148,-19.097200000000015,449.918888888894
2023-03-20 23:24:38,34.63541,2.0833330000000005,0.9394698375494082,3.038194,1.273148,-19.097200000000043,449.968888888894
2023-03-20 23:27:38,33.07291,2.0254630000000002,0.9516066568689454,3.009259,1.3310180000000003,-19.965299999999957,450.018888888894
2023-03-20 23:30:39,33.07291,2.141203,0.9563254760753938,3.038194,1.2152780000000005,-19.675900000000013,450.0691666666718
2023-03-20 23:33:38,35.01157,2.141203,0.986160979560351,3.009259,1.2152780000000005,-18.80789999999996,450.118888888894
2023-03-20 23:36:39,32.69676,1.9675919999999998,0.9618496188549098,3.038194,1.4467590000000001,-19.097200000000043,450.16916666667174
2023-03-20 23:39:39,31.53935,2.054398,0.9885218861281339,3.124998999999999,1.4467589999999992,-19.675900000000013,450.21916666667175
2023-03-20 23:42:39,35.01157,2.141203,0.9861619910930264,3.1539339999999996,1.3599539999999992,-19.097200000000015,450.26916666667177
2023-03-20 23:45:38,38.85995,2.054398,0.9602899440119064,3.0671289999999996,1.359953,-18.22919999999999,450.318888888894
2023-03-20 23:48:38,34.63541,1.9965279999999996,0.9139706677534954,2.9803239999999995,1.3020829999999997,-19.097199999999987,450.368888888894
2023-03-20 23:51:38,34.63541,2.054398,1.0158199087895383,3.038194,1.3888889999999998,-18.807800000000043,450.418888888894
2023-03-20 23:54:38,36.9213,2.1122679999999994,0.9775675298705937,3.2696749999999994,1.5046299999999997,-19.09729999999996,450.468888888894
2023-03-20 23:57:38,40.39352,2.054398,0.9004906813843466,3.1828699999999994,1.4178229999999994,-18.518500000000017,450.518888888894
2023-03-21 00:00:38,34.23032,1.9965279999999996,0.9139716869837966,3.124998999999999,1.4467590000000001,-19.386599999999987,450.56888888889404
2023-03-21 00:03:38,33.85416,2.0254629999999993,0.9225009431227683,3.124998999999999,1.4178240000000004,-20.254700000000014,450.61888888889405
2023-03-21 00:06:39,34.63541,2.054398,0.931000476799659,3.124998999999999,1.3888889999999998,-18.518500000000017,450.6691666666718
2023-03-21 00:09:38,36.95023,2.054398,0.9885209272357327,3.038194,1.359953,-19.965300000000013,450.718888888894
2023-03-21 00:12:38,33.47801,1.9965279999999996,0.9707725469935804,3.038194,1.4178230000000003,-18.80789999999999,450.768888888894
2023-03-21 00:15:39,31.53935,2.054398,0.9885218861281339,3.096064,1.4178240000000004,-20.25460000000004,450.8191666666718
2023-03-21 00:18:39,31.16319,2.054398,0.9602899440119064,3.096064,1.3888880000000006,-18.807900000000018,450.8691666666718
2023-03-21 00:21:38,35.76389,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-18.80789999999996,450.918888888894
2023-03-21 00:24:38,34.23032,2.054398,0.9602909371810618,3.038194,1.3310190000000004,-18.80789999999999,450.968888888894
2023-03-21 00:27:39,33.07291,2.054398,0.9309994444962648,3.038194,1.3020830000000005,-19.097199999999987,451.01916666667177
2023-03-21 00:30:38,30.38194,2.0833330000000005,0.9973489433561659,2.9513880000000006,1.2442129999999993,-19.675900000000013,451.068888888894
2023-03-21 00:33:38,33.07291,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-19.097200000000015,451.118888888894
2023-03-21 00:36:38,31.16319,2.0833330000000005,1.024813278610836,3.0671290000000004,1.3888889999999998,-19.386600000000044,451.168888888894
2023-03-21 00:39:38,34.23032,2.1701380000000006,0.9947279715115943,3.182869,1.3599539999999992,-19.386599999999987,451.218888888894
2023-03-21 00:42:38,38.0787,2.141203,0.9563265277095542,3.1539339999999996,1.3310190000000004,-17.361099999999965,451.268888888894
2023-03-21 00:45:39,34.23032,2.0254630000000002,0.9516076438460909,3.038194,1.359954,-18.22919999999999,451.3191666666718
2023-03-21 00:48:38,31.53935,2.0833330000000005,0.9973479785894755,3.0671290000000004,1.359953,-17.36110000000002,451.368888888894
2023-03-21 00:51:38,33.47801,2.054398,0.9885218861281339,3.096064,1.4178240000000004,-18.807900000000018,451.418888888894
2023-03-21 00:54:39,35.01157,2.141203,0.9563254760753928,3.009259,1.186343,-19.097199999999987,451.46916666667175
2023-03-21 00:57:38,31.53935,2.0833330000000005,0.9973479785894755,2.922453,1.2152769999999995,-19.386599999999987,451.51888888889397
2023-03-21 01:00:38,31.16319,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-18.22919999999999,451.568888888894
2023-03-21 01:03:38,30.7581,2.054398,0.9885209272357327,3.0671290000000004,1.3888880000000006,-18.807800000000015,451.618888888894
2023-03-21 01:06:39,36.54514,2.1990730000000003,1.0323569719379133,3.096064,1.273149,-19.675900000000013,451.66916666667174
2023-03-21 01:09:38,34.23032,2.0254630000000002,0.9516066568689454,3.1539339999999996,1.4756929999999997,-19.097200000000015,451.71888888889396
2023-03-21 01:12:38,38.0787,2.141203,1.0149118429866628,3.211805,1.4467600000000003,-18.80789999999999,451.76888888889397
2023-03-21 01:15:38,34.63541,2.054398,0.931000476799659,3.1539339999999996,1.4178240000000004,-17.93980000000002,451.818888888894
2023-03-21 01:18:39,33.47801,2.0254630000000002,0.9224999173367934,3.009259,1.3020829999999997,-19.675900000000013,451.86916666667173
2023-03-21 01:21:39,35.76389,2.141203,1.0149118429866628,3.1539339999999996,1.3888889999999998,-18.807900000000018,451.91916666667174
2023-03-21 01:24:39,37.32639,2.141203,0.9563254760753928,3.211805,1.3888889999999998,-18.80789999999999,451.96916666667175
2023-03-21 01:27:38,33.85416,2.083334,0.9689433348016588,3.125,1.3888880000000006,-18.807900000000018,452.01888888889397
2023-03-21 01:30:38,31.16319,2.083334,0.9689443341271169,3.0671299999999997,1.3310190000000004,-17.93980000000002,452.068888888894
2023-03-21 01:33:39,35.01157,2.170139,0.9947272494821464,3.1828699999999994,1.359953,-19.675999999999988,452.11916666667173
2023-03-21 01:36:38,33.85416,2.083334,0.968944334127116,3.211805,1.4756939999999998,-18.518500000000017,452.16888888889395
2023-03-21 01:39:38,33.85416,2.1701390000000007,1.0236491510599577,3.298611,1.5046299999999997,-19.386600000000016,452.21888888889396
2023-03-21 01:42:40,35.76389,2.228009,0.9814053990200068,3.1539350000000006,1.2442140000000004,-19.386600000000016,452.2694444444495
2023-03-21 01:45:38,33.07291,2.1122690000000004,1.0061457018364988,2.9803240000000004,1.2442129999999993,-19.09729999999996,452.3188888888939
2023-03-21 01:48:39,30.7581,2.083334,0.9973482831220277,2.951389,1.244212,-18.807900000000018,452.3691666666717
2023-03-21 01:51:39,31.53935,2.1122690000000004,0.9775678273955187,3.0671299999999997,1.3020839999999998,-18.807900000000018,452.4191666666717
2023-03-21 01:54:37,33.47801,2.170139,0.9947282670678105,3.0671299999999997,1.2442140000000004,-19.675900000000013,452.4686111111161
2023-03-21 01:57:38,34.66435,2.054398,0.9602909371810618,3.038194,1.3310190000000004,-19.386599999999987,452.51888888889385
2023-03-21 02:00:38,31.16319,2.054398,0.9885218861281339,3.096064,1.4178240000000004,-19.386599999999987,452.56888888889387
2023-03-21 02:03:41,33.44907,2.0833330000000005,0.9689440355890467,3.182869,1.4467589999999992,-19.675899999999984,452.6197222222272
2023-03-21 02:06:38,36.9213,2.141203,0.9563265277095542,3.1539339999999996,1.3310190000000004,-19.965299999999985,452.6688888888939
2023-03-21 02:09:38,35.79282,2.0254629999999993,0.922499917336793,2.9803239999999995,1.273148,-19.09729999999996,452.7188888888939
2023-03-21 02:12:38,32.69676,1.9965279999999996,0.9707734940328776,2.922453,1.3020829999999997,-19.675999999999988,452.7688888888939
2023-03-21 02:15:39,30.7581,1.9965279999999996,0.9139706677534954,2.9803239999999995,1.3020829999999997,-19.386599999999987,452.81916666667166
2023-03-21 02:18:39,33.47801,2.1122679999999994,0.9775675298705947,3.0092589999999992,1.2442140000000004,-20.543999999999983,452.8691666666717
2023-03-21 02:21:38,36.54514,2.1122679999999994,1.0061444277438956,3.038194,1.3020830000000005,-19.386599999999987,452.9188888888939
2023-03-21 02:24:38,35.01157,2.0254629999999993,0.9516076438460898,3.1539339999999996,1.4756939999999998,-19.965299999999985,452.9688888888939
2023-03-21 02:27:38,36.54514,2.054398,0.9309994444962639,3.1828699999999994,1.4467589999999992,-19.097200000000015,453.0188888888939
2023-03-21 02:30:38,34.23032,1.9675919999999998,0.9341467273006331,3.0671289999999996,1.4467590000000001,-18.22920000000002,453.0688888888939
2023-03-21 02:33:39,36.54514,2.1122679999999994,0.9479116649193757,2.9803239999999995,1.186343,-19.675900000000013,453.1191666666717
2023-03-21 02:36:38,34.63541,2.0254629999999993,1.0331023424797647,3.0092589999999992,1.4178240000000004,-19.386499999999984,453.1688888888939
2023-03-21 02:39:39,33.85416,2.0254630000000002,0.9516066568689454,3.2696759999999996,1.5914349999999997,-19.96519999999998,453.21916666667164
2023-03-21 02:42:38,33.85416,2.054398,0.960290937181061,3.1539339999999996,1.4467589999999992,-18.80789999999999,453.26888888889385
2023-03-21 02:45:38,36.54514,2.054398,0.9885209272357327,3.038194,1.359953,-19.386600000000016,453.31888888889387
2023-03-21 02:48:39,36.54514,2.054398,1.0158189802369397,3.0671289999999996,1.4178229999999994,-19.965300000000013,453.3691666666716
2023-03-21 02:51:38,33.85416,1.9965279999999996,0.9707734940328784,3.1828699999999994,1.5625,-18.807799999999986,453.41888888889383
2023-03-21 02:54:38,35.76389,2.054398,0.9309994444962639,3.1539339999999996,1.4178229999999994,-18.807900000000018,453.46888888889384
2023-03-21 02:57:39,35.01157,2.0254630000000002,0.9224999173367944,2.9803239999999995,1.273148,-20.25460000000004,453.5191666666716
2023-03-21 03:00:39,33.47801,1.967593,0.961850868851014,2.8935180000000003,1.3020829999999997,-17.650499999999994,453.5691666666716
2023-03-21 03:03:38,32.69676,1.9965279999999996,0.9139706677534954,2.951389,1.273148,-19.09729999999999,453.6188888888938
2023-03-21 03:06:38,34.23032,2.0833329999999997,0.9689430362638014,2.951389,1.2152780000000005,-18.22920000000002,453.66888888889383
2023-03-21 03:09:38,32.69676,1.967593,0.9341470300989867,2.951389,1.3310180000000003,-20.25460000000001,453.71888888889384
2023-03-21 03:12:39,31.16319,1.9965279999999996,0.9707725469935804,3.009259,1.3888880000000006,-19.386599999999987,453.7691666666716
2023-03-21 03:15:38,34.60648,2.1122679999999994,0.9775675298705937,3.1539339999999996,1.3888889999999998,-20.54400000000001,453.8188888888938
2023-03-21 03:18:38,36.95023,2.054398,0.9309994444962639,3.1539339999999996,1.4178229999999994,-19.386599999999987,453.8688888888938
2023-03-21 03:21:39,33.85416,2.0254629999999993,0.9516066568689452,3.0671289999999996,1.3888880000000006,-20.25460000000001,453.9191666666716
2023-03-21 03:24:38,34.23032,2.0833330000000005,0.9394698375494073,3.009259,1.2442129999999993,-19.097199999999987,453.9688888888938
2023-03-21 03:27:38,36.16898,2.1701380000000006,1.0236478674201261,2.922453,1.1284719999999995,-18.807800000000015,454.0188888888938
2023-03-21 03:30:38,33.85416,2.054399,0.9885221917289684,2.9803240000000004,1.3020829999999997,-19.676000000000016,454.0688888888938
2023-03-21 03:33:38,31.53935,2.054398,0.9602909371810618,3.038194,1.3310190000000004,-18.22919999999999,454.1188888888938
2023-03-21 03:36:39,30.7581,2.054398,0.9885209272357327,3.0671290000000004,1.3888880000000006,-19.675999999999988,454.1691666666716
2023-03-21 03:39:38,30.7581,2.054398,0.9602899440119064,3.096064,1.3888880000000006,-18.229100000000017,454.2188888888938
2023-03-21 03:42:38,33.85416,2.141203,1.0149118429866628,3.096064,1.3310190000000004,-19.965299999999985,454.2688888888938
2023-03-21 03:45:38,33.47801,2.054398,0.9885218861281339,3.096064,1.4178240000000004,-21.122700000000037,454.3188888888938
