Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-21 03:48:38,34.23032,2.054398,0.9602899440119064,3.096064,1.3888880000000006,-19.386599999999987,454.3688888888938
2023-03-21 03:51:38,33.07291,2.083334,0.9689433348016588,3.038195,1.3020830000000005,-19.675899999999984,454.41888888889383
2023-03-21 03:54:38,31.53935,2.1122690000000004,0.9775668219491324,3.038195,1.273148,-19.386600000000016,454.46888888889384
2023-03-21 03:57:38,35.01157,2.1122690000000004,1.0061457018364997,3.125,1.3888889999999998,-19.386599999999987,454.51888888889385
2023-03-21 04:00:38,34.63541,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-19.097200000000015,454.56888888889387
2023-03-21 04:03:38,33.10185,2.054398,0.9309994444962639,3.009259,1.273148,-19.386600000000016,454.6188888888939
2023-03-21 04:06:38,30.38194,2.0254630000000002,0.9516066568689445,2.9513880000000006,1.2731469999999998,-19.386599999999987,454.6688888888939
2023-03-21 04:09:39,31.53935,2.1122679999999994,1.0061453983510211,2.9803239999999995,1.2442140000000004,-19.965299999999985,454.71916666667164
2023-03-21 04:12:37,36.16898,2.141203,1.0149118429866628,3.0671289999999996,1.3020839999999998,-18.51849999999999,454.76861111111606
2023-03-21 04:15:38,35.18518,1.9965279999999996,0.9707734940328784,3.0671289999999996,1.4467590000000001,-19.965300000000013,454.8188888888938
2023-03-21 04:18:38,33.10185,1.9965279999999996,0.9428925633216289,3.0671289999999996,1.4178230000000003,-19.965299999999985,454.8688888888938
2023-03-21 04:21:39,31.53935,2.054398,0.9602899440119064,3.0671289999999996,1.359953,-18.807800000000015,454.9191666666716
2023-03-21 04:24:38,36.16898,2.1122679999999994,1.0061444277438956,3.038194,1.3020830000000005,-20.83330000000001,454.9688888888938
2023-03-21 04:27:38,33.85416,2.054398,0.9309994444962639,2.9803239999999995,1.2442129999999993,-18.807800000000015,455.0188888888938
2023-03-21 04:30:39,33.47801,2.054398,0.988521886128133,2.922453,1.2442129999999993,-19.675899999999984,455.06916666667155
2023-03-21 04:33:39,33.07291,2.0254629999999993,0.922499917336793,2.9803239999999995,1.273148,-18.518500000000017,455.11916666667156
2023-03-21 04:36:38,34.23032,2.1122679999999994,0.9775665244244193,2.9803239999999995,1.2152780000000005,-19.965300000000013,455.1688888888938
2023-03-21 04:39:38,36.54514,2.0833329999999997,1.0248123444318282,3.038194,1.359953,-18.51849999999999,455.2188888888938
2023-03-21 04:42:39,36.16898,1.967593,0.9886430547160686,3.4722219999999995,1.9097209999999993,-19.386499999999984,455.26916666667154
2023-03-21 04:45:38,40.39352,2.1122679999999994,0.9170194441053461,3.501156999999999,1.6782410000000008,-17.93980000000002,455.31888888889375
2023-03-21 04:48:38,34.23032,1.9097219999999995,0.8586726122582777,3.1539339999999996,1.5335650000000003,-17.93980000000002,455.36888888889376
2023-03-21 04:51:38,36.16898,1.9965279999999996,0.9139706677534954,2.951389,1.273148,-19.097200000000015,455.4188888888938
2023-03-21 04:54:39,32.69676,1.9965279999999996,0.9428925633216289,2.9803239999999995,1.3310180000000003,-19.386600000000016,455.4691666666715
2023-03-21 04:57:39,30.7581,1.9965279999999996,0.9139706677534963,2.9803239999999995,1.3020830000000005,-19.386499999999984,455.51916666667154
2023-03-21 05:00:38,33.07291,2.0833329999999997,0.9689440355890474,2.9803239999999995,1.2442140000000004,-18.22909999999999,455.56888888889375
2023-03-21 05:03:38,36.54514,2.1122680000000003,1.0061444277438958,3.009259,1.273148,-18.807800000000015,455.61888888889376
2023-03-21 05:06:38,33.85416,1.9097219999999995,0.9439050467136175,3.0671289999999996,1.5335650000000003,-19.965300000000013,455.6688888888938
2023-03-21 05:09:39,34.63541,2.0254629999999993,0.9796636143079632,3.0671289999999996,1.4178240000000004,-18.80789999999999,455.7191666666715
2023-03-21 05:12:38,34.63541,2.054398,0.9309994444962648,3.0092589999999992,1.273148,-19.097200000000015,455.76888888889374
2023-03-21 05:15:38,34.23032,2.054398,0.988521886128133,2.922453,1.2442129999999993,-19.675899999999984,455.81888888889375
2023-03-21 05:18:38,34.23032,2.054398,0.988521886128133,2.922453,1.2442129999999993,-20.83329999999998,455.86888888889376
2023-03-21 05:21:38,31.16319,1.9965279999999996,0.9428935440700583,3.0092589999999992,1.359954,-19.097200000000015,455.9188888888938
2023-03-21 05:24:38,31.16319,2.0254629999999993,0.9796636143079632,3.0671289999999996,1.4178240000000004,-20.54400000000001,455.9688888888938
2023-03-21 05:27:38,35.76389,2.141203,0.986160979560351,3.0671289999999996,1.273148,-18.807900000000018,456.0188888888938
2023-03-21 05:30:38,35.01157,2.0254629999999993,0.9796636143079632,3.0671289999999996,1.4178240000000004,-19.097200000000015,456.0688888888938
2023-03-21 05:33:38,32.69676,1.9965279999999996,0.9428925633216289,3.124998999999999,1.4756929999999997,-18.807800000000015,456.1188888888938
2023-03-21 05:36:38,34.23032,2.054398,0.931000476799659,3.124998999999999,1.3888889999999998,-19.097200000000015,456.16888888889383
2023-03-21 05:39:38,35.76389,2.141203,0.9563254760753928,2.9803239999999995,1.1574079999999993,-18.518500000000017,456.21888888889384
2023-03-21 05:42:38,36.54514,2.054398,0.9602899440119056,2.922453,1.2152769999999995,-18.22919999999999,456.26888888889385
2023-03-21 05:45:38,34.23032,2.054398,0.988521886128133,2.922453,1.2442129999999993,-18.807900000000018,456.31888888889387
2023-03-21 05:48:38,31.53935,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-21.412000000000006,456.3688888888939
2023-03-21 05:51:38,34.63541,2.0254629999999993,0.9516066568689443,2.922453,1.244212,-20.833399999999983,456.4188888888939
2023-03-21 05:54:40,31.16319,2.0254629999999993,1.006794340985736,3.038194,1.4178240000000004,-19.965300000000013,456.46944444444944
2023-03-21 05:57:38,34.63541,2.054398,0.9885218861281339,3.1828699999999994,1.5046299999999997,-17.93979999999999,456.51888888889385
2023-03-21 06:00:38,35.79282,2.0833330000000005,0.9973489433561669,3.211805,1.5046299999999997,-18.807799999999986,456.56888888889387
2023-03-21 06:03:37,34.25926,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-19.675900000000013,456.6186111111161
2023-03-21 06:06:38,34.23032,2.0254630000000002,0.9224999173367934,3.009259,1.3020829999999997,-19.386600000000016,456.66888888889383
2023-03-21 06:09:59,31.53935,2.0833330000000005,0.9689430362638016,3.009259,1.273148,-19.675900000000013,456.7247222222272
2023-03-21 06:12:39,37.32639,2.1701380000000006,0.9947269539261401,3.009259,1.186343,-18.80789999999996,456.7691666666716
2023-03-21 06:15:38,33.85416,1.9965279999999996,1.0238833337251394,3.1539339999999996,1.5914350000000006,-18.22919999999999,456.8188888888938
2023-03-21 06:18:38,35.01157,2.141203,0.9563254760753928,3.3564810000000005,1.5335650000000003,-19.097200000000015,456.8688888888938
2023-03-21 06:21:38,33.47801,2.054398,0.9885218861281339,3.211805,1.5335650000000003,-19.386599999999987,456.91888888889383
2023-03-21 06:24:38,33.47801,2.0833330000000005,0.9394708763327853,3.1539339999999996,1.3888889999999998,-19.96519999999998,456.96888888889384
2023-03-21 06:27:39,32.69676,2.054398,0.9602899440119064,3.096064,1.3888880000000006,-18.229100000000017,457.0191666666716
2023-03-21 06:30:38,30.7581,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-19.097199999999987,457.0688888888938
2023-03-21 06:33:59,30.7581,2.054398,0.9602899440119064,3.0671289999999996,1.359953,-19.96520000000001,457.12472222222715
2023-03-21 06:36:38,34.23032,2.054398,0.9310004767996581,3.038194,1.3020839999999998,-19.386600000000016,457.16888888889383
2023-03-21 06:39:38,32.69676,2.054398,0.9602899440119064,2.9803239999999995,1.273148,-19.097199999999987,457.21888888889384
2023-03-21 06:42:38,34.23032,2.0254629999999993,0.9516076438460906,3.0092589999999992,1.3310190000000004,-19.097200000000015,457.26888888889385
2023-03-21 06:45:38,34.23032,2.054398,0.9885209272357327,3.038194,1.359953,-19.09729999999999,457.31888888889387
2023-03-21 06:48:39,34.23032,2.054398,0.9310004767996581,3.038194,1.3020839999999998,-18.807900000000018,457.3691666666716
2023-03-21 06:51:38,33.85416,2.0833330000000005,0.9689440355890476,3.038194,1.3020839999999998,-18.80789999999999,457.41888888889383
2023-03-21 06:54:38,31.53935,2.1122690000000004,0.9479119561835452,3.038195,1.2442129999999993,-19.097199999999987,457.46888888889384
2023-03-21 06:57:38,35.01157,2.1990740000000004,0.9730714465434583,3.1539349999999997,1.273148,-19.386599999999987,457.51888888889385
2023-03-21 07:00:38,35.01157,2.256944,1.0202595433451302,3.125,1.2152780000000005,-19.386600000000016,457.56888888889387
2023-03-21 07:03:39,37.32639,2.2858790000000004,1.0287167693064407,3.125,1.186343,-18.518500000000017,457.6191666666716
2023-03-21 07:06:38,45.02315,2.459491,1.0789307538677122,3.8483789999999996,1.73611,-17.93980000000002,457.66888888889383
2023-03-21 07:09:38,43.48959,2.1990740000000004,1.0323572723996304,3.6458329999999997,1.8229169999999995,-17.65039999999999,457.71888888889384
2023-03-21 07:12:38,41.95602,2.1122690000000004,1.0061457018364997,3.8773150000000003,2.141204,-17.93980000000002,457.76888888889385
2023-03-21 07:15:39,45.3993,2.228009,1.0117758741121978,3.9641200000000003,2.0833330000000005,-17.361099999999993,457.8191666666716
2023-03-21 07:18:38,46.9618,2.141203,0.986160979560351,4.0509260000000005,2.256945000000001,-17.361099999999993,457.8688888888938
2023-03-21 07:21:40,42.70834,2.054398,0.9885218861281339,3.964119,2.2858790000000004,-17.361099999999993,457.91944444444937
2023-03-21 07:24:38,43.86574,2.0833330000000005,0.9394708763327853,3.877314,2.1122690000000004,-17.93979999999999,457.9688888888938
2023-03-21 07:27:38,42.33218,2.0254630000000002,0.9796636143079636,3.8194440000000007,2.1701390000000007,-17.93979999999999,458.0188888888938
2023-03-21 07:30:38,46.18055,2.141203,0.9563244244397459,3.616898000000001,1.7939809999999996,-16.782399999999996,458.0688888888938
2023-03-21 07:33:38,40.01736,1.8807860000000005,0.879543325209257,3.3564810000000005,1.7939819999999997,-17.93979999999999,458.1188888888938
2023-03-21 07:36:38,40.76968,2.0254630000000002,0.9516066568689454,3.4722220000000004,1.7939810000000005,-18.80789999999999,458.16888888889383
2023-03-21 07:39:38,45.3993,2.1122679999999994,1.0061444277438965,3.616897999999999,1.8807870000000007,-16.4931,458.21888888889384
2023-03-21 07:42:38,45.8044,2.0833330000000005,1.0248123444318287,3.6747680000000003,1.9965269999999995,-17.650499999999994,458.26888888889385
2023-03-21 07:45:39,46.55671,2.1701380000000006,0.9947259363393801,4.195602000000001,2.3726849999999997,-17.071799999999996,458.3191666666716
2023-03-21 07:48:38,43.86574,2.054399,0.9310007700386339,3.9641199999999994,2.228009,-17.939899999999994,458.3688888888938
2023-03-21 07:51:40,46.9618,2.256945,0.989711505891957,3.819445,1.8807869999999998,-17.071799999999996,458.41944444444937
2023-03-21 07:54:38,50.81019,2.141203,0.986160979560351,3.7326379999999997,1.938657,-16.492999999999995,458.4688888888938
2023-03-21 07:57:38,50.81019,2.054399,0.9602902435829802,3.7615739999999995,2.054397,-17.071799999999996,458.5188888888938
2023-03-21 08:01:00,74.71065,2.546297,1.4485318137270815,4.861112,3.0381969999999994,-9.548699999999997,458.57500000000493
2023-03-21 08:03:38,76.24421,1.9965270000000004,0.8191762120689854,4.600694000000001,2.835649,-2.8933999999999855,458.6188888888938
2023-03-21 08:06:38,69.29977,1.851852,0.8708571528254515,3.5879629999999993,2.054399,-6.365700000000004,458.66888888889383
2023-03-21 08:09:38,65.82755,1.9097229999999996,0.9960117845220565,3.530092999999999,2.054397,-7.8125,458.71888888889384
2023-03-21 08:12:39,84.75116,1.7361110000000002,0.8629634137789045,3.964119,2.575227000000001,-3.1828999999999894,458.7691666666716
2023-03-21 08:15:38,71.58565,1.0416669999999995,0.7327272182470025,3.124999999999999,2.5752310000000005,-0.28940000000000055,458.8188888888938
2023-03-21 08:18:38,57.34954,1.4756939999999998,0.7799138863672151,3.211806,2.0833329999999997,-12.152799999999985,458.8688888888938
2023-03-21 08:21:39,54.28241,1.851852,1.0018728070924554,3.9641210000000004,2.5752320000000006,-13.020900000000012,458.9191666666716
2023-03-21 08:24:39,57.34954,2.0833329999999997,1.5211926868884291,5.353007999999999,4.340275,-13.59960000000001,458.9691666666716
2023-03-21 08:27:38,66.2037,2.141203,1.0958302941191895,6.047452999999999,4.36921,-11.284800000000018,459.0188888888938
2023-03-21 08:30:38,60.04051,1.9965279999999996,1.098202164806436,6.076388000000001,4.600690000000001,-10.995299999999986,459.0688888888938
2023-03-21 08:33:40,63.51273,2.1701379999999997,1.105038468955753,6.221062999999999,4.513885,-10.416699999999992,459.11944444444936
2023-03-21 08:36:38,60.4456,1.938657,1.0304451906952863,5.758098,4.282411000000001,-9.259200000000021,459.1688888888938
2023-03-21 08:39:38,65.82755,1.9965279999999996,1.0238842242679504,5.526623,3.964125,-7.8125,459.2188888888938
2023-03-21 08:42:38,73.55324,1.3020840000000007,0.8526214024831611,4.542827000000001,3.7615730000000003,-8.1019,459.2688888888938
2023-03-21 08:45:38,68.54745,1.1574079999999993,0.8888848336343695,4.7164399999999995,4.224532,-7.233799999999974,459.3188888888938
2023-03-21 08:48:39,62.73148,1.8807869999999998,1.0591396288092834,5.5555579999999996,4.195601,-10.70599999999996,459.36916666667156
2023-03-21 08:51:38,61.57407,1.9965279999999996,1.0740530483240274,5.555558,4.05093,-11.574000000000012,459.4188888888938
2023-03-21 08:54:39,61.60301,2.054398,1.093067831886935,5.902773,4.340274999999999,-10.995299999999986,459.4691666666715
2023-03-21 08:57:38,58.10185,2.0833330000000005,1.0773257818660444,5.902774,4.282411,-10.995300000000015,459.51888888889374
2023-03-21 09:00:38,61.60301,2.2569440000000007,1.0781384428258396,5.787034000000001,3.9351899999999995,-12.442099999999982,459.56888888889375
2023-03-21 09:03:38,58.50694,2.083334,1.0514344019397988,5.410883999999999,3.76157,-13.020800000000008,459.61888888889376
2023-03-21 09:06:39,61.19792,2.025462,1.006791259815527,5.381946999999999,3.7615750000000006,-12.731400000000008,459.6691666666715
2023-03-21 09:09:38,60.41667,1.9386580000000002,0.979515059765071,5.2083330000000005,3.674765,-11.284699999999987,459.71888888889373
2023-03-21 09:12:39,58.50694,1.9097229999999996,0.996014406289912,5.353007999999999,3.8773149999999994,-11.863400000000013,459.7691666666715
2023-03-21 09:15:39,58.13079,2.0254630000000002,1.0068008012077476,5.208328,3.5879650000000005,-12.442099999999982,459.8191666666715
2023-03-21 09:18:38,57.34954,1.967593,0.9618546330759261,4.832176,3.2407450000000004,-11.284699999999987,459.8688888888937
2023-03-21 09:21:39,56.56829,2.0254630000000002,1.0067924951991911,4.890047,3.2696750000000003,-13.310200000000009,459.91916666667146
2023-03-21 09:24:38,57.34954,2.054398,0.9602949098450584,4.803241,3.09607,-13.310100000000034,459.9688888888937
2023-03-21 09:27:40,58.8831,1.9097220000000004,0.9439050467136179,4.629629,3.0960650000000003,-11.863400000000013,460.0194444444492
2023-03-21 09:30:38,61.19792,1.851852,0.9258155180763794,4.542825000000001,3.067125,-11.863400000000013,460.06888888889364
2023-03-21 09:33:39,69.70486,1.0127310000000005,0.7212445713122949,3.5590280000000005,3.0381989999999996,-9.837999999999965,460.1191666666714
2023-03-21 09:36:38,63.91782,0.8969909999999999,0.7262613259611506,3.6458329999999997,3.327546,-8.680499999999995,460.1688888888936
2023-03-21 09:39:38,56.97338,1.475695,0.8511925250186251,4.3402780000000005,3.298611,-12.152800000000013,460.2188888888936
2023-03-21 09:42:39,61.60301,2.1701379999999997,1.0516016727176014,4.658564999999999,2.8935150000000007,-11.284700000000043,460.26916666667137
2023-03-21 09:45:43,61.19792,2.141204,1.0427052986597956,4.918982000000001,3.1828700000000003,-11.863400000000013,460.32027777778245
2023-03-21 09:48:43,56.97338,2.141203,1.0958392201026754,5.237264000000001,3.559030999999999,-11.574100000000044,460.37027777778246
2023-03-21 09:51:41,58.13079,2.228009,1.069316017327704,5.353014000000001,3.530095,-11.863400000000013,460.4197222222269
2023-03-21 09:54:43,56.56829,2.141204,1.0149140982707785,5.179394000000001,3.4143499999999998,-12.152800000000013,460.4702777777824
2023-03-21 09:57:40,58.50694,2.1990730000000003,1.0604838241843881,5.092588000000001,3.298615,-12.442099999999982,460.5194444444491
2023-03-21 10:00:43,55.81597,1.967593,0.9886430547160686,5.005786,3.4432849999999995,-12.442099999999982,460.57027777778245
2023-03-21 10:03:43,55.41088,1.9965279999999996,0.9428925633216289,4.861110999999999,3.211805,-13.020899999999983,460.62027777778246
2023-03-21 10:06:43,57.72569,2.054398,0.9602869644968662,4.716434,3.0092550000000005,-11.284699999999987,460.6702777777825
2023-03-21 10:09:44,55.43981,2.0254630000000002,0.95160764384609,4.774305,3.0960649999999994,-12.73150000000004,460.7205555555602
2023-03-21 10:12:45,56.56829,2.1122680000000003,1.0061492807682217,4.832176,3.09607,-11.863499999999988,460.770833333338
2023-03-21 10:15:20,58.13079,1.9965279999999996,1.074049669107308,4.918982000000001,3.4143499999999998,-12.152800000000013,460.81388888889353
2023-03-21 10:15:44,55.81597,1.9965279999999996,1.0492964643360654,5.005786,3.472220000000001,-13.02090000000004,460.8205555555602
2023-03-21 10:18:43,56.56829,2.0254630000000002,1.006791572304446,5.237268,3.6168949999999995,-12.731499999999983,460.8702777777824
2023-03-21 10:21:45,55.43981,2.054399,1.0158267199969055,5.237264,3.5879650000000005,-13.020799999999952,460.92083333333795
2023-03-21 10:24:44,53.87731,2.054399,1.0158267199969055,5.237264,3.5879650000000005,-13.02090000000004,460.97055555556017
2023-03-21 10:27:43,52.34375,2.1990740000000004,1.0323592482610309,5.2372689999999995,3.4143549999999996,-13.020800000000008,461.0202777777824
2023-03-21 10:30:41,56.97338,2.228009,1.0117799924753046,5.1215280000000005,3.2407449999999995,-12.442200000000014,461.0697222222268
2023-03-21 10:33:43,56.56829,2.0254629999999993,0.9516066568689452,4.861110999999999,3.1828700000000003,-12.73150000000004,461.12027777778235
2023-03-21 10:36:40,56.94444,2.0254630000000002,0.951603695929998,4.687499,3.0092550000000005,-13.020899999999983,461.169444444449
2023-03-21 10:40:04,53.87731,1.9965279999999996,0.9707744410710818,4.716434,3.0960649999999994,-13.888800000000003,461.2261111111157
2023-03-21 10:42:43,57.72569,2.141203,1.0427049905357715,5.034720999999999,3.298609999999999,-13.02090000000004,461.2702777777824
2023-03-21 10:45:43,56.56829,2.0833329999999997,1.0248123444318282,5.005786,3.3275449999999998,-13.599499999999978,461.3202777777824
2023-03-21 10:48:43,55.03472,1.9965279999999996,0.9977423401012236,5.034718000000001,3.44329,-12.73150000000004,461.3702777777824
2023-03-21 10:51:44,57.72569,1.967593,0.9886412317732493,5.005787999999999,3.4432850000000004,-13.020900000000012,461.42055555556016
2023-03-21 10:54:43,60.82176,2.141203,0.986160979560351,5.034720999999999,3.2407399999999997,-12.731499999999983,461.47027777778237
2023-03-21 10:57:43,53.87731,1.967593,1.0146262477765498,5.063658,3.5300909999999996,-13.599500000000006,461.5202777777824
2023-03-21 11:00:43,53.09606,2.0833330000000005,0.9973508728861842,5.179398000000001,3.472224999999999,-13.59960000000001,461.5702777777824
2023-03-21 11:03:43,58.13079,2.1122679999999994,1.0061483101656157,4.918982,3.182875,-13.31019999999998,461.6202777777824
2023-03-21 11:06:43,57.34954,2.0254630000000002,1.0067980325470562,4.861111,3.2407449999999995,-14.178199999999975,461.6702777777824
2023-03-21 11:09:45,55.03472,1.967593,0.9886421432451413,4.890047,3.3275450000000006,-14.467600000000004,461.72083333333796
2023-03-21 11:12:43,55.41088,2.0833329999999997,0.9689430362638014,5.005786,3.2696750000000003,-14.467600000000004,461.7702777777824
2023-03-21 11:15:40,57.34954,2.141203,1.0427097171977022,4.890046,3.1539399999999995,-12.731500000000011,461.81944444444906
2023-03-21 11:18:43,49.65278,2.054399,1.0158230058074884,5.005788000000001,3.3564849999999993,-14.178200000000004,461.8702777777824
2023-03-21 11:21:44,51.5625,2.1122690000000004,1.006148613651698,4.976853,3.2407449999999995,-14.756900000000002,461.92055555556016
2023-03-21 11:24:43,52.34375,2.083334,0.9973434592707423,4.861112,3.15393,-13.888900000000007,461.97027777778237
2023-03-21 11:27:43,54.65856,1.9675919999999998,0.9618486777950938,4.803241000000001,3.211805000000001,-12.731500000000011,462.0202777777824
2023-03-21 11:30:43,55.81597,2.054398,0.9885199683422196,4.947917,3.2696750000000003,-15.046299999999974,462.0702777777824
2023-03-21 11:33:43,53.09606,2.141204,0.9861622876242104,4.861111,3.0671299999999997,-15.335700000000003,462.1202777777824
2023-03-21 11:36:43,55.03472,2.0833330000000005,0.9973431547392022,4.8321760000000005,3.1249949999999993,-16.203699999999998,462.1702777777824
2023-03-21 11:39:43,56.56829,2.141203,1.0427049905357715,4.803241,3.0671299999999997,-14.467600000000004,462.2202777777824
2023-03-21 11:42:44,52.34375,1.9675919999999998,1.0146276974155664,4.774305,3.240741,-14.756900000000002,462.2705555555602
2023-03-21 11:45:43,51.18634,2.0254629999999993,1.006792495199191,4.918982,3.298610000000001,-14.178299999999979,462.3202777777824
2023-03-21 11:48:43,53.09606,2.141203,1.014914772223058,4.918982,3.1539399999999995,-15.625,462.3702777777824
2023-03-21 11:51:43,50.78125,2.054398,0.9602899440119064,4.890046,3.1828700000000003,-14.467600000000004,462.4202777777824
2023-03-21 11:54:41,51.18634,2.083334,0.9394649358512843,4.918982,3.15393,-13.310100000000006,462.46972222222684
2023-03-21 11:57:44,53.87731,2.228009,1.011772785325963,4.774305,2.8935150000000007,-15.046300000000002,462.5205555555602
2023-03-21 12:00:43,56.97338,2.1990740000000004,1.0323513447876567,4.861112,3.0381899999999993,-14.178200000000004,462.5702777777824
2023-03-21 12:03:43,60.04051,2.1122679999999994,1.060565419124197,4.803241,3.1250050000000007,-12.44210000000001,462.6202777777824
2023-03-21 12:06:43,53.125,1.851852,1.477530216001249,4.137732000000001,3.4432860000000005,-13.888900000000007,462.6702777777824
2023-03-21 12:09:46,66.57986,2.719907,1.599310822459939,5.439818,3.559030999999999,-13.888900000000035,462.72111111111576
2023-03-21 12:12:45,52.71991,1.7939819999999997,1.0063110044418115,5.063658,3.761576,-15.046299999999974,462.770833333338
2023-03-21 12:15:44,52.71991,1.8807869999999998,0.9077148031631868,4.947915999999999,3.414351,-15.335699999999974,462.8205555555602
2023-03-21 12:18:44,55.03472,2.0833330000000005,0.9973470138216631,4.976852000000001,3.2696750000000003,-13.599500000000035,462.8705555555602
2023-03-21 12:21:43,55.41088,2.170139,1.0516048324056007,4.976853,3.211805000000001,-11.863499999999988,462.9202777777824
2023-03-21 12:24:43,55.81597,2.0833330000000005,0.9689480328773019,4.9189810000000005,3.182875,-13.59960000000001,462.9702777777824
2023-03-21 12:27:43,50.78125,2.054398,1.0158152660166553,4.803240000000001,3.15393,-15.335700000000031,463.02027777778244
2023-03-21 12:31:04,51.18634,2.054398,0.9602899440119064,4.629630000000001,2.922454000000001,-15.3356,463.0761111111158
2023-03-21 12:33:41,53.87731,2.1122690000000004,0.9775678273955178,4.571759,2.8067129999999993,-13.310200000000009,463.11972222222687
2023-03-21 12:36:43,48.87153,2.054398,0.9885218861281339,4.600694000000001,2.922454000000001,-14.757000000000005,463.1702777777824
2023-03-21 12:39:43,50.81019,2.1122690000000004,0.9775678273955178,4.803241,3.038194999999999,-14.467600000000004,463.2202777777824
2023-03-21 12:42:43,51.18634,2.1701390000000007,1.0236491510599577,4.890046000000001,3.0960650000000003,-14.75690000000003,463.27027777778244
2023-03-21 12:45:43,51.93866,2.1701390000000007,0.9947282670678097,4.861111,3.038194999999999,-14.756899999999973,463.32027777778245
2023-03-21 12:48:44,53.87731,2.2858790000000004,1.0287136448797303,4.86111,2.9224500000000004,-13.888900000000035,463.3705555555602
2023-03-21 12:51:43,53.09606,2.256944,1.0496889890235286,4.9189810000000005,3.038195000000001,-14.757000000000005,463.4202777777824
2023-03-21 12:54:45,54.65856,2.170139,1.1556902443151686,5.063658,3.4143499999999998,-15.04630000000003,463.47083333333796
2023-03-21 12:57:43,56.97338,2.1990740000000004,1.0323592482610309,5.2372689999999995,3.4143549999999996,-13.599499999999978,463.5202777777824
2023-03-21 13:00:44,53.87731,2.170139,1.0236520976213492,5.063658,3.26968,-14.467600000000004,463.57055555556013
2023-03-21 13:03:43,51.18634,2.1122690000000004,0.9775668219491324,4.976852,3.211805,-15.04630000000003,463.62027777778235
2023-03-21 13:06:44,51.18634,2.1701390000000007,0.9947272494821469,4.918982000000001,3.0960650000000003,-14.75690000000003,463.6705555555601
2023-03-21 13:09:43,51.18634,2.228009,1.0410310835189627,4.918982000000001,3.067125,-15.04630000000003,463.7202777777823
2023-03-21 13:12:41,52.34375,2.1701390000000007,0.9947241967173334,4.832175,3.0092550000000005,-14.467600000000004,463.76972222222673
2023-03-21 13:15:43,49.24768,2.141204,1.0149101926146162,4.774306,3.009258,-14.178299999999979,463.8202777777823
2023-03-21 13:18:44,51.5625,2.1701390000000007,0.9647120917807777,4.832175,2.9803229999999994,-15.335700000000031,463.87055555556003
2023-03-21 13:21:43,55.03472,2.228009,1.011772785325963,4.832175,2.951385000000001,-14.178299999999979,463.92027777778225
2023-03-21 13:24:43,51.96759,2.054399,0.9885231506204609,4.774305,3.0960649999999994,-13.310200000000009,463.97027777778226
2023-03-21 13:27:44,55.78704,2.228009,0.9813989751054043,4.918982,3.0092549999999996,-14.178200000000004,464.02055555556
2023-03-21 13:30:44,53.09606,2.1122690000000004,1.0061398781755853,4.861112,3.1249949999999993,-13.599499999999978,464.07055555556
2023-03-21 13:33:43,55.81597,2.170139,1.0516019798015797,4.8321760000000005,3.067125,-14.178200000000004,464.12027777778223
2023-03-21 13:36:43,58.13079,2.228009,1.0117738149226982,5.353014000000001,3.472225000000001,-13.599599999999953,464.17027777778225
2023-03-21 13:39:43,51.93866,2.1122690000000004,1.0337782121401142,5.063658000000001,3.3564849999999993,-14.467600000000004,464.22027777778226
2023-03-21 13:42:20,51.96759,2.170139,0.9647120917807775,5.034722,3.1828700000000003,-14.756899999999973,464.26388888889335
2023-03-21 13:42:44,51.93866,2.141204,0.9563205081864107,4.976852,3.15393,-14.467600000000004,464.27055555556
2023-03-21 13:45:43,50.81019,2.1122690000000004,1.0061457018364997,4.890046000000001,3.1539350000000006,-13.888999999999953,464.3202777777822
2023-03-21 13:49:04,48.87153,2.1122690000000004,0.9775668219491324,4.976852,3.211805,-15.3356,464.37611111111556
2023-03-21 13:51:41,52.34375,2.170139,1.0236432579061696,4.861112,3.067125,-14.178299999999979,464.41972222222665
2023-03-21 13:54:43,53.87731,2.0833330000000005,0.9973470138216631,4.6875,2.9803229999999994,-14.467600000000004,464.4702777777822
2023-03-21 13:57:43,49.62384,2.083334,1.0514416568563305,4.716436,3.0671299999999997,-15.04630000000003,464.5202777777822
2023-03-21 14:00:43,53.09606,2.1122690000000004,0.9479119561835452,4.774305,2.9803229999999994,-15.04630000000003,464.5702777777822
2023-03-21 14:03:43,52.71991,2.1122690000000004,0.9775668219491324,4.716436,2.951389,-14.178200000000004,464.62027777778223
2023-03-21 14:06:43,60.04051,2.34375,1.014484115211146,5.266204,3.2407439999999994,-14.178300000000007,464.67027777778225
2023-03-21 14:09:43,58.50694,2.141204,0.9861663337428191,5.005787000000001,3.2118100000000007,-12.731599999999958,464.72027777778226
2023-03-21 14:12:43,56.94444,2.1701390000000007,1.078710727474708,5.0347230000000005,3.298614999999999,-15.3356,464.77027777778227
2023-03-21 14:15:43,49.62384,2.0254630000000002,0.9516066568689454,4.976852,3.298611,-15.625,464.8202777777823
2023-03-21 14:18:42,54.65856,2.141203,0.9861579449545619,4.745369,2.951385000000001,-13.888999999999953,464.8700000000045
2023-03-21 14:21:43,61.60301,2.3148150000000003,1.0062524346126134,5.179394000000001,3.182869,-12.442200000000014,464.92027777778225
2023-03-21 14:24:43,60.4456,2.1122690000000004,1.0605620848394592,4.890046000000001,3.211805,-13.310200000000009,464.97027777778226
2023-03-21 14:27:43,67.7662,2.4016200000000003,1.3053547202519653,5.439819,3.645829,-11.863400000000013,465.02027777778227
2023-03-21 14:30:40,68.92361,2.170139,1.0516038815386142,5.787039,4.02199,-10.706099999999992,465.06944444444895
2023-03-21 14:33:43,61.57407,2.0254630000000002,1.0067915723044474,5.468754,3.8483810000000007,-11.574099999999987,465.1202777777823
2023-03-21 14:36:44,64.29398,2.1122690000000004,1.0865903203744076,5.700234,4.050925,-11.284700000000015,465.17055555556004
2023-03-21 14:39:20,58.8831,2.0254630000000002,1.0331041345096867,5.381944000000001,3.7905110000000004,-10.706000000000017,465.2138888888934
2023-03-21 14:39:44,58.50694,1.967593,0.9886412317732478,5.381944000000001,3.8194410000000003,-10.995399999999961,465.22055555556005
2023-03-21 14:42:43,58.50694,2.054398,0.9602879576698082,5.179398000000001,3.472220000000001,-11.574099999999987,465.27027777778227
2023-03-21 14:45:45,56.56829,1.938657,0.9795165551758912,5.063656,3.5300909999999996,-12.731500000000011,465.3208333333378
2023-03-21 14:48:44,50.78125,2.0833330000000005,0.9087671732477586,5.121528,3.3275449999999998,-15.625,465.37055555556003
2023-03-21 14:51:43,48.49537,2.141203,0.986160979560351,4.8321760000000005,3.038195000000001,-15.335699999999974,465.42027777778225
2023-03-21 14:54:45,45.02315,1.9097220000000004,0.9165558054294858,4.745369,3.1828660000000006,-16.203700000000026,465.4708333333378
2023-03-21 14:57:43,45.77546,2.2858790000000004,0.9979936692891117,4.803240000000001,2.835648999999999,-16.782399999999996,465.5202777777822
2023-03-21 15:00:43,47.71412,2.1701380000000006,0.9334381907979009,4.629630000000001,2.748843,-17.071799999999996,465.5702777777822
2023-03-21 15:03:43,45.02315,2.0833330000000005,0.968942036937282,4.398148000000001,2.6620359999999996,-15.914299999999969,465.62027777778223
2023-03-21 15:06:43,41.17477,2.0254630000000002,0.8921850789682326,4.282408,2.546296,-17.36110000000002,465.67027777778225
2023-03-21 15:09:40,39.98843,2.1990740000000004,1.0032663000352002,4.369213,2.5173619999999994,-18.229100000000017,465.7194444444489
2023-03-21 15:12:44,46.55671,2.228009,0.9814053990200078,4.108796,2.1990750000000006,-17.361199999999997,465.77055555556
2023-03-21 15:15:42,41.17477,2.0833330000000005,1.0248123444318287,4.4270830000000005,2.748842,-16.49309999999997,465.8200000000044
2023-03-21 15:18:44,38.0787,1.9386580000000002,0.896820542497714,4.398149,2.7777779999999996,-17.361199999999997,465.87055555556
2023-03-21 15:21:43,36.9213,2.054399,0.9602902435829802,4.340278,2.633101,-17.650500000000022,465.9202777777822
2023-03-21 15:24:43,50.81019,2.314814,0.940313618561402,4.195602000000001,2.141204,-15.914300000000026,465.9702777777822
2023-03-21 15:27:43,60.41667,2.34375,1.1324256834245237,5.063658,3.1539339999999996,-14.178300000000036,466.0202777777822
2023-03-21 15:30:43,55.03472,2.170139,0.9647046856921124,5.410883999999999,3.559025000000001,-15.04630000000003,466.0702777777822
2023-03-21 15:33:43,45.3993,1.9386580000000002,0.8968155124728744,4.918982,3.2986059999999995,-17.071799999999996,466.12027777778223
2023-03-21 15:36:43,40.76968,1.9965280000000005,0.913965571580614,4.976852,3.2986059999999995,-17.65039999999999,466.17027777778225
2023-03-21 15:39:43,44.99421,2.2858790000000004,1.05831159603569,5.063658000000001,3.1539350000000006,-15.914300000000026,466.22027777778226
2023-03-21 15:42:43,46.18055,2.1701390000000007,0.9334406831204359,4.832175,2.951389,-15.914300000000026,466.27027777778227
2023-03-21 15:45:43,39.61227,2.0254630000000002,0.951603695929998,4.832175,3.153931000000001,-17.07170000000002,466.3202777777823
2023-03-21 15:48:41,38.85995,2.141204,0.9861612760913253,4.774306,2.9803240000000004,-17.071799999999996,466.3697222222267
2023-03-21 15:51:43,42.70834,2.170139,0.9647120917807775,4.484954,2.633102,-17.36110000000002,466.42027777778225
2023-03-21 15:54:43,45.77546,2.1122690000000004,1.0605620848394592,4.427084000000001,2.748843,-16.493100000000027,466.47027777778226
2023-03-21 15:57:43,42.30324,2.0254630000000002,0.95160764384609,4.571759,2.8935189999999995,-16.493100000000027,466.52027777778227
2023-03-21 16:00:43,40.76968,2.054399,0.9004920454867176,4.629630000000001,2.8645829999999997,-16.492999999999995,466.5702777777823
2023-03-21 16:03:43,42.30324,2.083334,0.9087696276532236,4.427084000000001,2.633102,-17.36110000000002,466.6202777777823
2023-03-21 16:06:44,42.30324,2.1990740000000004,0.9730725108879897,4.340278,2.459492,-16.493100000000027,466.67055555556004
2023-03-21 16:09:43,39.12037,1.9386580000000002,0.9528941235226831,4.427084000000001,2.8645829999999997,-17.361099999999965,466.72027777778226
2023-03-21 16:12:43,43.46065,2.228009,1.0410370454020954,4.571759,2.719908,-17.361099999999965,466.77027777778227
2023-03-21 16:15:43,42.30324,2.1990740000000004,0.9416103297106441,4.340278,2.430556,-18.22919999999999,466.8202777777823
2023-03-21 16:18:43,42.30324,2.228009,0.9814043283713756,4.456019,2.546297,-17.361099999999965,466.8702777777823
2023-03-21 16:21:44,42.70834,2.228009,1.0410370454020954,4.311342000000001,2.4594910000000008,-17.650499999999965,466.92055555556004
2023-03-21 16:24:43,41.14584,2.141204,1.0427052986597956,4.484954000000001,2.7488420000000007,-17.361199999999997,466.97027777778226
2023-03-21 16:28:02,38.85995,2.1122690000000004,0.9170186375395967,4.716436000000001,2.8935180000000003,-18.229100000000017,467.02555555556006
2023-03-21 16:30:43,42.70834,2.141204,0.9252428757795035,4.484954000000001,2.633102,-18.22909999999996,467.0702777777823
2023-03-21 16:33:43,41.14584,2.228009,0.9497544890681932,4.2534730000000005,2.3148150000000003,-18.229100000000017,467.1202777777823
2023-03-21 16:36:43,44.99421,2.228009,0.9814053990200078,4.398148,2.4884270000000006,-17.07170000000002,467.1702777777823
2023-03-21 16:39:42,41.92709,2.1701390000000007,1.0236491510599577,4.629629,2.835648,-16.78249999999997,467.2200000000045
2023-03-21 16:42:44,47.71412,2.228009,0.9814043283713756,4.4270830000000005,2.517361,-16.782399999999996,467.27055555556007
2023-03-21 16:45:43,42.70834,2.1122690000000004,1.0061457018364997,4.3402780000000005,2.6041670000000003,-17.361099999999965,467.3202777777823
2023-03-21 16:48:44,45.3993,2.1990740000000004,0.9730714465434573,4.716435000000001,2.835648,-16.492999999999995,467.37055555556003
2023-03-21 16:51:43,45.3993,2.256944,0.9897112192476912,4.571759,2.633102,-17.071799999999996,467.42027777778225
2023-03-21 16:54:44,45.02315,2.141204,0.9563268180149823,4.774305,2.9513890000000007,-15.625,467.47055555556
2023-03-21 16:57:43,46.93287,2.314814,1.037148022219316,4.803241,2.835649,-16.782399999999996,467.5202777777822
2023-03-21 17:00:43,47.71412,2.170139,0.9647120917807775,4.716435000000001,2.8645830000000005,-16.492999999999995,467.5702777777822
2023-03-21 17:03:43,39.23611,1.9675919999999998,0.9341467273006331,4.7453710000000004,3.125001000000001,-18.80789999999999,467.62027777778223
2023-03-21 17:06:41,40.01736,2.170139,0.9647120917807775,4.716435000000001,2.8645830000000005,-18.22920000000002,467.66972222222665
2023-03-21 17:09:43,39.23611,2.2858789999999996,0.8971166280340882,4.600694,2.546297,-16.782400000000024,467.7202777777822
2023-03-21 17:12:45,38.83102,2.0833329999999997,0.9087693420561007,4.2534719999999995,2.4594910000000008,-16.492999999999995,467.77083333333775
2023-03-21 17:15:43,37.29745,2.170139,0.9947282670678095,4.1377310000000005,2.3148150000000003,-19.386500000000012,467.82027777778217
2023-03-21 17:18:20,36.16898,2.170139,1.0236491510599572,4.195601,2.4016200000000003,-17.36110000000002,467.86388888889326
2023-03-21 17:18:44,35.76389,2.170139,0.9947272494821464,4.224537,2.4016200000000003,-18.22920000000002,467.8705555555599
2023-03-21 17:21:43,31.91551,2.1122690000000004,0.9479119561835452,4.108796000000001,2.314814,-18.80789999999999,467.92027777778213
2023-03-21 17:33:43,33.07291,2.170139,0.8662296233317893,3.703704,1.765047,-18.807800000000015,467.92027777778213
2023-03-21 17:39:43,30.7581,2.170139,0.9647131497874554,3.90625,2.054399000000001,-19.675999999999988,467.92027777778213
2023-03-21 17:48:43,31.13426,2.1701380000000006,0.8296564015387805,3.7326379999999997,1.765045999999999,-18.80789999999996,467.92027777778213
2023-03-21 18:33:43,30.7581,2.141203,0.9563254760753928,3.5590279999999996,1.7361119999999994,-19.097199999999987,467.92027777778213
2023-03-21 18:36:21,31.16319,2.054398,0.9004906813843466,3.5879630000000002,1.8229160000000002,-19.386500000000012,467.92027777778213
2023-03-21 18:42:43,39.61227,2.1990730000000003,1.0032649818305936,3.6747680000000003,1.8229170000000003,-19.386600000000044,467.92027777778213
2023-03-21 18:45:44,45.3993,2.228009,0.9497544890681932,3.5879630000000002,1.649305,-17.650500000000022,467.9705555555599
2023-03-21 18:48:44,40.79861,2.054398,0.9004906813843466,3.3854170000000003,1.6203700000000003,-17.361099999999993,468.0205555555599
2023-03-21 18:51:43,42.70834,2.1122690000000004,0.9479119561835452,3.3854170000000003,1.5914349999999997,-17.93979999999999,468.0702777777821
2023-03-21 18:54:45,41.17477,2.141204,0.9563257663806,3.5590280000000005,1.7361110000000002,-18.80789999999999,468.12083333333766
2023-03-21 18:57:42,39.61227,2.170139,0.964711033772604,3.7615739999999995,1.9097210000000002,-18.807799999999986,468.17000000000434
2023-03-21 19:00:43,40.76968,2.228009,0.9814053990200078,3.819444,1.9097230000000005,-17.93979999999999,468.2202777777821
2023-03-21 19:03:41,38.85995,1.9965270000000004,0.8838505977202602,3.6458329999999997,1.9386569999999992,-18.22919999999999,468.2697222222265
2023-03-21 19:06:43,36.9213,2.054399,0.900493123031452,3.530092,1.765046,-17.36110000000002,468.32027777778205
2023-03-21 19:09:43,34.60648,2.054398,0.9004917589305287,3.4432860000000005,1.6782399999999997,-18.80789999999996,468.37027777778206
2023-03-21 19:12:43,32.66782,2.054398,0.9004917589305287,3.3564810000000005,1.5914349999999997,-19.097200000000015,468.4202777777821
2023-03-21 19:15:43,32.69676,2.083334,0.968944334127116,3.2696760000000005,1.5335650000000003,-18.807900000000018,468.4702777777821
2023-03-21 19:18:43,31.53935,2.0833330000000005,0.9087682576527795,3.211805,1.4178229999999994,-19.386600000000016,468.5202777777821
2023-03-21 19:21:43,31.16319,2.054398,0.8685664062328579,3.096064,1.3020830000000005,-19.386599999999987,468.5702777777821
2023-03-21 19:48:43,32.69676,1.7071759999999996,0.7987960384913,2.430556,1.0127309999999996,-20.254699999999957,468.5702777777821
2023-03-21 19:51:43,33.07291,1.6203710000000004,0.8264810532063975,2.343751,1.070600999999999,-19.965299999999985,468.5702777777821
2023-03-21 19:54:43,33.07291,1.5625,0.8079889827337584,2.3148150000000003,1.0995359999999996,-19.097199999999987,468.5702777777821
2023-03-21 19:57:43,30.7581,1.5914359999999999,0.7910528771364523,2.3148150000000003,1.0416660000000002,-19.676000000000016,468.5702777777821
2023-03-21 20:00:43,32.69676,1.6782409999999999,0.8448036228062686,2.4016209999999996,1.070600999999999,-18.518500000000017,468.5702777777821
2023-03-21 20:03:43,32.69676,1.7361110000000002,0.8357600098500602,2.517361,1.0995359999999996,-19.96520000000004,468.5702777777821
2023-03-21 20:07:03,30.38194,1.8229170000000003,0.8899226833483933,2.546297,1.070600999999999,-18.807900000000018,468.5702777777821
2023-03-21 20:18:43,30.00578,1.967593,0.9054100738959548,2.748843,1.0995359999999996,-19.097200000000043,468.5702777777821
2023-03-21 21:00:41,30.00578,1.9386580000000002,0.8968195364955476,2.719908,1.0995359999999996,-18.80789999999996,468.5702777777821
2023-03-21 21:03:20,30.00578,1.967593,0.9054100738959548,2.748843,1.0995359999999996,-19.965300000000013,468.5702777777821
2023-03-21 21:03:44,30.00578,1.967593,0.9054100738959548,2.748843,1.0995359999999996,-19.386599999999987,468.5702777777821
2023-03-21 21:06:43,30.00578,1.9965279999999996,0.8838508862525338,2.8067130000000002,1.0995359999999996,-19.386599999999987,468.5702777777821
2023-03-21 21:18:43,30.00578,2.054398,0.9004906813843455,2.835648,1.070600999999999,-19.097199999999987,468.5702777777821
2023-03-21 21:33:43,30.00578,2.054398,0.9004906813843455,2.8645830000000005,1.0995359999999996,-19.965300000000013,468.5702777777821
2023-03-21 23:15:43,30.00578,2.054398,0.9004906813843455,2.835648,1.070600999999999,-20.254699999999985,468.5702777777821
2023-03-21 23:27:43,30.00578,2.054398,0.9309984121914202,2.835648,1.0995359999999996,-19.675899999999984,468.5702777777821
2023-03-21 23:57:44,30.00578,2.0833330000000005,0.9087682576527786,2.8645830000000005,1.070600999999999,-19.675900000000013,468.5702777777821
2023-03-22 00:12:44,30.00578,2.0254630000000002,0.9516056698905472,2.748843,1.070600999999999,-19.675900000000013,468.5702777777821
2023-03-22 00:15:41,30.00578,2.0254630000000002,0.9516056698905472,2.748843,1.070600999999999,-18.80789999999999,468.5702777777821
2023-03-22 00:24:43,30.00578,2.054398,0.9309984121914202,2.835648,1.0995359999999996,-19.097199999999987,468.5702777777821
2023-03-22 00:27:44,30.00578,2.0833330000000005,0.9394687987645685,2.8645830000000005,1.0995359999999996,-21.41209999999998,468.5702777777821
2023-03-22 00:30:42,30.00578,2.0833330000000005,0.9087682576527786,2.8645830000000005,1.070600999999999,-19.675999999999988,468.5702777777821
2023-03-22 00:42:43,30.00578,2.0254630000000002,0.8921850789682317,2.8067130000000002,1.070600999999999,-19.386600000000016,468.5702777777821
2023-03-22 00:51:43,30.00578,2.0254630000000002,0.9224988915493814,2.8067130000000002,1.0995359999999996,-19.96520000000001,468.5702777777821
2023-03-22 00:54:40,30.00578,2.0254630000000002,0.9224988915493814,2.8067130000000002,1.0995359999999996,-18.22919999999999,468.5702777777821
2023-03-22 00:57:42,30.00578,2.0254630000000002,0.8921850789682317,2.8067130000000002,1.070600999999999,-19.675999999999988,468.5702777777821
2023-03-22 01:00:43,30.00578,2.0254629999999993,0.8921850789682314,2.835648,1.0995359999999996,-18.807900000000018,468.5702777777821
2023-03-22 01:09:43,30.7581,2.0254630000000002,0.9224988915493814,2.8067130000000002,1.0995359999999996,-19.386599999999987,468.5702777777821
2023-03-22 01:12:43,30.7581,2.0254630000000002,0.9224988915493814,2.8067130000000002,1.0995359999999996,-20.254699999999985,468.5702777777821
2023-03-22 01:21:43,30.00578,2.0254630000000002,0.9796617083398147,2.748843,1.0995359999999996,-19.09730000000002,468.5702777777821
2023-03-22 01:24:43,30.7581,2.0254630000000002,0.9224988915493814,2.8067130000000002,1.0995359999999996,-19.09729999999999,468.5702777777821
2023-03-22 01:33:40,30.7581,1.967593,0.934146055615563,2.6909729999999996,1.070600999999999,-19.386599999999987,468.5702777777821
2023-03-22 01:36:43,30.7581,1.967593,0.9054100738959548,2.748843,1.0995359999999996,-20.54400000000001,468.5702777777821
2023-03-22 01:39:42,30.7581,1.967593,0.9054100738959548,2.748843,1.0995359999999996,-19.675999999999988,468.5702777777821
2023-03-22 01:42:43,30.78703,1.967593,0.8754875190857482,2.748843,1.070600999999999,-18.518500000000017,468.5702777777821
2023-03-22 01:51:43,30.7581,1.967593,0.9054100738959548,2.748843,1.0995359999999996,-20.254699999999985,468.5702777777821
2023-03-22 02:06:42,30.00578,2.054398,0.9309984121914202,2.835648,1.0995359999999996,-18.807799999999986,468.5702777777821
2023-03-22 02:09:43,30.38194,2.1122679999999994,0.9479106196911898,2.835648,1.0416660000000002,-18.518500000000017,468.5702777777821
2023-03-22 03:18:42,30.00578,2.0254630000000002,0.9224988915493814,2.8067130000000002,1.0995359999999996,-19.675999999999988,468.5702777777821
2023-03-22 03:21:44,30.00578,2.054398,0.9004906813843455,2.835648,1.070600999999999,-19.097199999999987,468.5702777777821
2023-03-22 04:15:43,30.00578,2.0833330000000005,0.9394687987645685,2.8645830000000005,1.0995359999999996,-19.675900000000013,468.5702777777821
2023-03-22 04:18:43,30.00578,2.054398,0.9004906813843455,2.835648,1.070600999999999,-19.96520000000001,468.5702777777821
2023-03-22 04:30:43,30.00578,2.0833330000000005,0.9394687987645685,2.8645830000000005,1.0995359999999996,-18.807800000000015,468.5702777777821
2023-03-22 04:33:42,30.00578,2.0833330000000005,0.9087682576527786,2.8645830000000005,1.070600999999999,-19.386600000000016,468.5702777777821
2023-03-22 05:00:43,30.00578,2.0833330000000005,0.9394687987645685,2.8645830000000005,1.0995359999999996,-19.675999999999988,468.5702777777821
2023-03-22 05:03:44,30.38194,2.0833330000000005,0.968942036937282,2.8067130000000002,1.070600999999999,-20.254700000000014,468.5702777777821
2023-03-22 05:15:43,30.00578,2.0833330000000005,0.9394687987645685,2.8645830000000005,1.0995359999999996,-18.807800000000015,468.5702777777821
2023-03-22 05:18:42,30.00578,2.0833330000000005,0.9087682576527786,2.8645830000000005,1.070600999999999,-20.25460000000001,468.5702777777821
2023-03-22 05:27:41,30.00578,2.0833330000000005,0.9394687987645685,2.8645830000000005,1.0995359999999996,-18.51849999999999,468.5702777777821
2023-03-22 05:30:42,30.00578,2.0833330000000005,0.9394687987645685,2.8645830000000005,1.0995359999999996,-19.097200000000015,468.5702777777821
2023-03-22 05:42:42,30.00578,2.054398,0.9309984121914202,2.835648,1.0995359999999996,-18.807900000000018,468.5702777777821
2023-03-22 05:45:43,30.38194,2.054398,0.9309984121914202,2.835648,1.0995359999999996,-20.254699999999985,468.5702777777821
2023-03-22 05:48:44,30.38194,2.0254629999999993,0.8921850789682314,2.835648,1.0995359999999996,-19.965299999999985,468.5702777777821
2023-03-22 06:15:43,30.00578,2.054398,0.9309984121914202,2.835648,1.0995359999999996,-17.93979999999999,468.5702777777821
2023-03-22 06:18:43,30.00578,2.054398,0.9885199683422196,2.7777779999999996,1.0995359999999996,-19.097200000000015,468.5702777777821
2023-03-22 06:27:43,30.38194,2.0833329999999997,0.9394687987645682,2.8067130000000002,1.0416660000000002,-19.965299999999985,468.5702777777821
2023-03-22 06:30:43,30.7581,2.0254630000000002,0.9224988915493814,2.8067130000000002,1.0995359999999996,-19.965300000000013,468.5702777777821
2023-03-22 06:54:43,31.16319,2.1701379999999997,0.9647107444085148,2.835648,0.9837959999999999,-19.097200000000043,468.5702777777821
2023-03-22 06:57:43,37.32639,2.141203,0.9252414940422574,2.835648,0.983795999999999,-19.386600000000016,468.6202777777821
2023-03-22 07:00:43,35.79282,2.0254629999999993,0.9516056698905468,2.7777779999999996,1.0995359999999996,-19.386500000000012,468.67027777778213
2023-03-22 07:03:43,45.8044,2.34375,1.1324275917626607,4.456018,2.546296,-18.518599999999992,468.72027777778214
2023-03-22 07:06:43,46.18055,2.141203,0.9252425920455578,4.484953000000001,2.633102,-17.93979999999999,468.77027777778216
2023-03-22 07:09:43,44.61805,1.9965279999999996,0.8838519499660303,4.079860999999999,2.3726850000000006,-18.22909999999999,468.82027777778217
2023-03-22 07:12:43,43.48959,1.9965279999999996,0.9139716869837966,3.703702999999999,2.0254630000000002,-17.650500000000022,468.8702777777822
2023-03-22 07:15:43,46.55671,2.1122689999999995,1.0061457018364994,3.6747689999999995,1.9386580000000002,-17.361099999999993,468.9202777777822
2023-03-22 07:18:45,51.5625,2.054398,0.960290937181061,3.8483789999999996,2.141203999999999,-16.4931,468.97083333333774
2023-03-22 07:21:43,45.3993,1.8229160000000002,0.9167248297422185,3.9641200000000003,2.5173620000000003,-16.493000000000023,469.02027777778216
2023-03-22 07:24:40,47.71412,2.1990730000000003,1.0032649818305936,4.456018,2.6041670000000003,-18.22920000000002,469.06944444444883
2023-03-22 07:27:43,46.55671,2.0254629999999993,0.922499917336793,4.195601,2.4884250000000003,-17.650499999999994,469.1202777777822
2023-03-22 07:30:43,45.02315,2.0254629999999993,0.860467757649148,3.906248999999999,2.141204000000001,-19.96520000000001,469.1702777777822
2023-03-22 07:33:43,47.71412,2.054398,0.9004917589305287,3.616898000000001,1.851852,-18.22919999999999,469.2202777777822
2023-03-22 07:36:43,48.09028,2.141203,0.9563254760753928,3.5879630000000002,1.765047,-17.361199999999997,469.2702777777822
2023-03-22 07:39:42,52.71991,1.9386580000000002,0.9528950585643127,3.5879630000000002,2.0254630000000002,-16.4931,469.3200000000044
2023-03-22 07:42:43,56.97338,1.7361110000000002,1.0749194152780526,3.877314,2.748843,-14.467600000000004,469.3702777777822
