Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-22 07:45:43,58.91204,1.8229170000000003,0.8332107916802206,4.513889,2.9803229999999994,-14.178299999999979,469.4202777777822
2023-03-22 07:48:43,55.03472,1.8807869999999998,0.8795446174827475,3.906249,2.343750000000001,-15.9144,469.4702777777822
2023-03-22 07:51:43,50.81019,1.8229160000000002,0.8621356549463033,3.7615729999999994,2.256945,-15.9144,469.5202777777822
2023-03-22 07:54:42,56.97338,1.9965270000000004,1.0492970062654008,4.137731,2.6041669999999995,-15.625,469.5700000000044
2023-03-22 07:57:43,53.87731,1.765046,0.84458899798946,4.3402769999999995,2.8935190000000004,-13.599500000000006,469.6202777777822
2023-03-22 08:00:43,51.96759,1.851852,0.9258210186468672,4.079861,2.6041670000000003,-15.046299999999974,469.6702777777822
2023-03-22 08:03:40,62.76042,2.0254630000000002,0.9796636143079636,4.0509260000000005,2.4016210000000004,-13.310200000000009,469.71944444444887
2023-03-22 08:06:43,79.71644,2.256944,1.1056944251953122,4.484953,2.662033000000001,-6.3656999999999755,469.7702777777822
2023-03-22 08:09:43,87.47106,2.1122680000000003,1.2961099244196999,5.353012,3.964124,6.655099999999976,469.8202777777822
2023-03-22 08:12:44,79.34028,1.7361110000000002,1.1567889930646293,5.671297,4.658566,13.02079999999998,469.87055555556
2023-03-22 08:15:42,78.55903,1.7939819999999997,1.0520094321690978,5.121531999999999,3.8773100000000005,9.838000000000022,469.9200000000044
2023-03-22 08:18:43,79.71644,1.8807869999999998,1.1047179006341463,5.3530120000000005,4.050925,10.706000000000017,469.97027777778214
2023-03-22 08:21:44,97.07755,1.4178239999999995,1.0134663703191487,4.861110999999999,4.137727,24.016099999999994,470.0205555555599
2023-03-22 08:24:42,98.26389,1.2442129999999993,1.139945126323467,4.918977999999999,4.716435,28.06710000000004,470.0700000000043
2023-03-22 08:27:43,79.34028,1.7939809999999996,1.2375928440299069,6.076388000000001,5.092597,14.467600000000033,470.12027777778206
2023-03-22 08:30:43,77.40162,1.9965279999999996,1.1897497910110235,5.960642999999999,4.600695,5.787099999999981,470.1702777777821
2023-03-22 08:33:44,80.49769,2.1122679999999994,1.1844755421540865,5.902773,4.369215,7.8125,470.2205555555598
2023-03-22 08:36:43,86.66088,2.170139,1.2274507205818475,5.9027780000000005,4.340279000000001,13.599500000000006,470.27027777778204
2023-03-22 08:39:43,93.22917,1.9675919999999998,1.2011703784529812,5.815967,4.513885000000001,15.9144,470.32027777778205
2023-03-22 08:42:41,87.44213,1.7939819999999997,1.2182552034325966,5.873837999999999,4.8611059999999995,15.625,470.36972222222647
2023-03-22 08:45:44,78.55903,1.8807869999999998,1.169783026436484,5.7580979999999995,4.542821000000001,12.152799999999985,470.4205555555598
2023-03-22 08:48:42,81.65509,2.1122679999999994,1.2076308161949472,5.758103,4.253475000000001,12.44210000000001,470.47000000000423
2023-03-22 08:51:45,78.55903,2.0254629999999993,1.1776233510886238,5.787032999999999,4.36921,12.731400000000008,470.5208333333376
2023-03-22 08:54:43,79.31134,2.141203,1.1942658868207223,6.047458000000001,4.484955,7.5230999999999995,470.570277777782
2023-03-22 08:57:45,87.81829,2.2858789999999996,1.1933506187529481,5.960642999999999,4.1956039999999994,8.680499999999995,470.62083333333754
2023-03-22 09:00:43,76.62037,1.8807869999999998,1.169783026436484,5.787032999999999,4.571756000000001,8.969899999999996,470.67027777778196
2023-03-22 09:03:43,79.34028,1.9965279999999996,1.144905889160373,5.7291680000000005,4.31134,11.574099999999987,470.720277777782
2023-03-22 09:06:43,81.65509,1.9386579999999993,1.1248936535231875,5.497688,4.13773,11.574100000000016,470.770277777782
2023-03-22 09:09:44,80.87384,1.9097229999999996,1.1148345500518546,5.526617999999999,4.1956050000000005,14.467599999999976,470.82055555555974
2023-03-22 09:12:43,80.87384,1.851852,1.1380685136007735,5.468753,4.253470999999999,16.4931,470.87027777778195
2023-03-22 09:15:43,82.40741,1.967593,1.2011707377877923,5.729168,4.427084999999999,14.756999999999977,470.92027777778196
2023-03-22 09:18:43,79.34028,1.9097229999999996,1.1802898682689362,5.873837999999999,4.629625000000001,13.020900000000012,470.970277777782
2023-03-22 09:21:41,89.75694,1.4178239999999995,0.9756188718964692,4.745367,3.9641230000000007,17.071699999999993,471.0197222222264
2023-03-22 09:24:43,88.16551,1.1284720000000004,1.0392512289377345,4.629633999999999,4.456021999999999,27.199100000000016,471.07027777778194
2023-03-22 09:27:42,77.77778,1.7071750000000003,1.043136150687947,4.9479169999999995,3.8194420000000004,10.706000000000017,471.12000000000415
2023-03-22 09:30:43,76.62037,2.054398,1.04228661340846,5.005787,3.385414999999999,4.629600000000011,471.1702777777819
2023-03-22 09:33:43,76.62037,1.9675919999999998,1.0146276974155664,4.629629,3.0960650000000003,2.3148000000000195,471.2202777777819
2023-03-22 09:36:43,78.93519,1.9675919999999998,0.9886472972480254,4.74537,3.182875,4.629599999999982,471.2702777777819
2023-03-22 09:39:44,76.62037,1.9386580000000002,1.0304386705973572,4.745371,3.2696750000000003,4.050999999999988,471.3205555555597
2023-03-22 09:42:43,76.62037,1.9386579999999993,1.030437814690691,4.832177,3.3564800000000004,6.365700000000004,471.3702777777819
2023-03-22 09:45:43,73.55324,1.967593,1.0146289028936408,4.687499,3.1539350000000006,2.8935000000000173,471.4202777777819
2023-03-22 09:48:43,73.14815,2.0254630000000002,1.0331032384951662,4.745369,3.1539350000000006,2.6041999999999916,471.4702777777819
2023-03-22 09:51:44,75.08681,2.1701390000000007,1.0787116503640581,4.976852,3.2407449999999995,1.1573999999999955,471.52055555555967
2023-03-22 09:54:43,78.18287,2.1701390000000007,1.078709804584444,5.266204000000001,3.530095,4.918899999999979,471.5702777777819
2023-03-22 09:57:43,77.83565,0.6655090000000001,0.9832461747849848,4.282408,5.005789999999999,4.340299999999985,471.6202777777819
2023-03-22 10:00:40,87.44213,2.34375,2.0407412285055635,3.616899,3.0381940000000007,12.731499999999983,471.6694444444486
2023-03-22 10:03:43,75.46296,2.054398,1.0158189802369397,4.600695,2.951389,-2.0253999999999905,471.7202777777819
2023-03-22 10:06:43,66.98495,1.7361109999999993,1.0093866578179274,4.571759999999999,3.356477,-4.050900000000013,471.7702777777819
2023-03-22 10:09:45,66.2037,1.9097229999999996,1.0209529411722449,5.3819479999999995,3.9351850000000006,-7.233700000000027,471.8208333333375
2023-03-22 10:12:43,61.19792,1.8807869999999998,1.0114307765855022,5.439818,4.021991000000001,-9.548699999999997,471.8702777777819
2023-03-22 10:15:43,67.36111,2.1122679999999994,1.0605635946587133,5.381943,3.7037050000000002,-6.944499999999948,471.9202777777819
2023-03-22 10:18:43,64.26505,2.0833330000000005,1.0514431548142924,5.208328,3.559024999999999,-7.523199999999974,471.9702777777819
2023-03-22 10:21:43,64.67014,1.9965270000000004,1.023883905033285,5.208328,3.6458309999999994,-7.5230999999999995,472.0202777777819
2023-03-22 10:24:44,63.88889,1.9965279999999996,0.9707715999531888,4.976852,3.3564800000000004,-8.969899999999996,472.0705555555597
2023-03-22 10:27:43,63.10764,1.9965279999999996,0.9707734940328784,4.774305,3.1539350000000006,-8.680499999999995,472.1202777777819
2023-03-22 10:30:43,63.10764,1.9965279999999996,0.9707734940328784,4.74537,3.125000000000001,-9.838000000000022,472.1702777777819
2023-03-22 10:33:43,63.88889,1.967593,0.9886476120562387,4.803241,3.2407449999999995,-9.548699999999997,472.2202777777819
2023-03-22 10:36:44,75.46296,2.170139,1.0516057832715646,4.57176,2.8067130000000002,-3.761599999999987,472.27055555555967
2023-03-22 10:39:40,78.93519,2.1990739999999995,0.9416114411651684,4.5428239999999995,2.633103,-4.050999999999988,472.31944444444855
2023-03-22 10:42:44,67.73727,1.851852,0.9519251556347375,4.513889,3.0671289999999996,-7.8125,472.37055555555963
2023-03-22 10:45:44,66.57986,2.0254630000000002,0.9796674262310267,4.832176,3.182875,-7.8125,472.42055555555964
2023-03-22 10:48:43,65.82755,2.0254630000000002,1.0067915723044474,5.063657999999999,3.4432850000000004,-7.8125,472.47027777778186
2023-03-22 10:51:43,58.8831,1.7939819999999997,0.9583351846621104,5.092587999999999,3.7326359999999994,-9.837900000000047,472.52027777778187
2023-03-22 10:54:43,63.13657,1.938657,0.9795147437626077,5.063657999999999,3.5300910000000005,-9.259200000000021,472.5702777777819
2023-03-22 10:57:43,66.6088,2.054398,1.0158189802369397,5.034720999999999,3.385414999999999,-7.523199999999974,472.6202777777819
2023-03-22 11:00:43,60.4456,2.1122690000000004,1.0061398781755853,4.918982000000001,3.1828649999999996,-10.706000000000017,472.6702777777819
2023-03-22 11:03:43,58.50694,2.054399,0.9885260272882678,4.918982,3.2407450000000004,-11.574099999999987,472.7202777777819
2023-03-22 11:06:43,57.75463,2.2858790000000004,1.0287167693064407,5.179397,3.2407399999999997,-13.020800000000008,472.7702777777819
2023-03-22 11:09:43,63.51273,2.228009,1.0410350581123822,5.063658000000001,3.211805000000001,-8.969899999999996,472.82027777778194
2023-03-22 11:12:43,60.82176,2.170139,0.9947272494821464,5.005787,3.1828700000000003,-9.838000000000022,472.87027777778195
2023-03-22 11:15:43,60.82176,2.1701390000000007,1.0236491510599577,4.890046000000001,3.0960650000000003,-9.548500000000047,472.92027777778196
2023-03-22 11:18:40,65.82755,2.3148150000000003,1.037149360528798,4.861111,2.8935189999999995,-10.127299999999991,472.96944444444864
2023-03-22 11:21:45,62.76042,1.9965280000000005,1.0238753188005691,5.353014000000001,3.7905060000000006,-8.680499999999995,473.0208333333375
2023-03-22 11:24:43,55.81597,1.967593,0.9341548259220563,5.237264,3.6169009999999995,-12.731499999999983,473.07027777778194
2023-03-22 11:27:43,57.72569,2.170139,0.9947252143069074,5.1504639999999995,3.3275449999999998,-11.863400000000013,473.12027777778195
2023-03-22 11:30:43,63.88889,2.1122679999999994,0.9775715516424635,4.890046,3.1250050000000007,-10.995399999999961,473.17027777778196
2023-03-22 11:33:43,65.42245,2.141203,0.986160979560351,4.890046,3.0960650000000003,-9.548699999999997,473.220277777782
2023-03-22 11:36:43,61.19792,2.054399,1.0158155773811859,4.8321760000000005,3.1828649999999996,-9.837999999999965,473.270277777782
2023-03-22 11:39:43,51.5625,1.9097220000000004,0.9438994727797733,4.861112,3.3275419999999993,-13.310200000000009,473.320277777782
2023-03-22 11:42:43,52.71991,2.0833330000000005,0.9087693420561009,4.6875,2.8935190000000004,-12.731499999999983,473.370277777782
2023-03-22 11:45:43,57.72569,2.0254629999999993,0.922499917336793,4.369213,2.6620370000000007,-12.152800000000013,473.420277777782
2023-03-22 11:48:44,58.50694,1.967593,0.9341470300989867,4.398148,2.7777770000000004,-11.574099999999987,473.47055555555977
2023-03-22 11:51:43,57.34954,1.8807869999999998,0.9348816460616853,4.6296289999999996,3.1250009999999993,-12.731599999999958,473.520277777782
2023-03-22 11:54:43,56.97338,1.9386580000000002,0.9795213996962295,4.774306,3.2407449999999995,-12.442100000000039,473.570277777782
2023-03-22 11:57:41,55.03472,1.880788,0.9348838043316025,4.803242,3.298615,-12.731400000000008,473.6197222222264
2023-03-22 12:00:43,58.8831,1.967593,0.905411086532892,4.484954,2.835648,-11.863499999999988,473.67027777778196
2023-03-22 12:03:43,58.50694,1.9386580000000002,0.896820542497714,4.311343,2.6909719999999995,-12.152800000000013,473.720277777782
2023-03-22 12:06:43,69.29977,2.1990739999999995,1.4718530164903174,3.935186,2.662038000000001,-10.416699999999992,473.770277777782
2023-03-22 12:09:43,82.40741,2.3726849999999997,1.0226827753404135,4.774305999999999,2.7199029999999995,-0.5788000000000011,473.820277777782
2023-03-22 12:12:43,66.57986,1.7939819999999997,1.0294233895904454,4.832177000000001,3.559031,-6.365700000000004,473.870277777782
2023-03-22 12:15:43,69.67593,1.9965279999999996,1.098202164806436,5.700233,4.224535,-5.497699999999952,473.920277777782
2023-03-22 12:18:43,64.29398,1.8229169999999995,0.9922702797796392,5.671298,4.311341,-6.94440000000003,473.97027777778203
2023-03-22 12:21:43,61.95023,1.851852,1.0018702880531107,5.439818,4.0509260000000005,-8.101799999999969,474.02027777778204
2023-03-22 12:24:44,61.95023,1.967593,0.9618433403491415,5.266208,3.6747650000000007,-9.259199999999964,474.0705555555598
2023-03-22 12:27:43,62.73148,2.1122679999999994,0.9775665244244193,5.034720999999999,3.2696750000000003,-10.127399999999966,474.120277777782
2023-03-22 12:30:43,60.79282,2.1122679999999994,1.0061473395618816,5.092592999999999,3.356485,-11.574100000000044,474.170277777782
2023-03-22 12:33:43,63.88889,2.314814,1.0062521497007308,5.179398000000001,3.182874,-10.127299999999991,474.22027777778203
2023-03-22 12:36:43,60.82176,2.054398,0.9310004767996573,4.803240000000001,3.0671299999999997,-10.995399999999961,474.27027777778204
2023-03-22 12:39:44,66.98495,2.1990740000000004,0.9730671891502407,4.803241,2.9224500000000004,-9.838000000000022,474.3205555555598
2023-03-22 12:42:43,58.50694,2.0254630000000002,0.95160764384609,4.861111,3.1828709999999996,-10.995400000000018,474.370277777782
2023-03-22 12:45:44,55.03472,2.0254630000000002,0.951603695929998,4.774305,3.0960610000000006,-12.731499999999983,474.42055555555976
2023-03-22 12:48:44,62.73148,2.1990739999999995,1.0032703944436714,4.890046,3.0381990000000005,-11.863400000000013,474.47055555555977
2023-03-22 12:51:44,65.45139,2.141203,1.0427125531827037,5.092588000000001,3.356485,-8.969899999999996,474.5205555555598
2023-03-22 12:54:43,61.57407,1.967593,0.9886394088265682,4.74537,3.1828649999999996,-10.995300000000043,474.570277777782
2023-03-22 12:57:44,63.51273,2.0254629999999993,1.0067915723044456,5.5555579999999996,3.9351849999999997,-9.837999999999965,474.62055555555975
2023-03-22 13:00:44,64.29398,2.0254629999999993,1.0067915723044472,5.439817999999999,3.819445000000001,-9.548699999999997,474.67055555555976
2023-03-22 13:03:43,65.45139,1.8807869999999998,0.9611567458209429,5.150468,3.674771,-8.680499999999995,474.720277777782
2023-03-22 13:06:45,57.72569,1.8229169999999995,0.9678130121647651,5.063658,3.6747710000000007,-11.574000000000012,474.7708333333375
2023-03-22 13:09:43,62.73148,2.141203,1.014913795812066,5.179398,3.4143550000000005,-11.574099999999987,474.82027777778194
2023-03-22 13:12:43,65.45139,2.141203,0.9563307342313384,5.005786,3.1828749999999992,-10.416699999999992,474.87027777778195
2023-03-22 13:15:41,57.34954,1.8807869999999998,0.907715758612687,4.542824,3.0092600000000003,-11.574000000000012,474.91972222222637
2023-03-22 13:18:43,57.34954,1.9965279999999996,0.9977368369345422,4.513888,2.922454,-11.863399999999956,474.9702777777819
2023-03-22 13:21:43,57.34954,2.1122679999999994,1.0061395746913147,4.803241,3.067125,-14.178299999999979,475.0202777777819
2023-03-22 13:24:43,56.56829,1.9965279999999996,0.9428974670513609,4.890046,3.2407450000000004,-11.574099999999987,475.07027777778194
2023-03-22 13:27:44,59.63542,2.141203,0.9563265277095522,4.803240000000001,2.9803249999999997,-12.73150000000004,475.1205555555597
2023-03-22 13:30:43,64.29398,2.0833330000000005,0.997349908121736,4.745369,3.038194999999999,-10.127299999999991,475.1702777777819
2023-03-22 13:33:43,54.65856,1.7939810000000005,0.9075928702615549,4.745369,3.327546999999999,-11.863399999999956,475.2202777777819
2023-03-22 13:36:43,58.50694,2.0833330000000005,0.9394646436105974,4.890046,3.1249949999999993,-11.863400000000013,475.2702777777819
2023-03-22 13:39:44,60.79282,2.0254629999999993,0.9224958141785218,4.745369999999999,3.038190000000001,-11.863400000000013,475.3205555555597
2023-03-22 13:42:43,63.88889,2.1990739999999995,0.9730725108879875,4.774305,2.8935189999999995,-11.863499999999988,475.3702777777819
2023-03-22 13:45:20,62.73148,2.0254629999999993,0.9796617083398145,4.658564999999999,3.009258,-10.416699999999992,475.413888888893
2023-03-22 13:45:44,62.76042,2.0254629999999993,0.9796617083398145,4.658564999999999,3.009258,-11.284800000000018,475.42055555555964
2023-03-22 13:48:42,56.56829,1.9675919999999998,0.9618533830833287,4.918982,3.3275509999999997,-13.020800000000008,475.47000000000406
2023-03-22 13:51:43,61.57407,2.141203,0.986165025683293,5.005787,3.211809999999999,-10.995400000000018,475.5202777777818
2023-03-22 13:54:41,63.88889,2.1122679999999994,1.0061473395618798,5.063653,3.3275449999999998,-10.127399999999966,475.56972222222623
2023-03-22 13:57:43,60.82176,1.8807869999999998,0.9077148031631868,4.861110999999999,3.327546,-10.127400000000023,475.6202777777818
2023-03-22 14:00:44,63.13657,2.228009,1.011772785325963,4.745369,2.864579000000001,-10.995399999999961,475.67055555555953
2023-03-22 14:03:42,69.67593,2.256944,1.0496889890235286,4.774305,2.8935190000000004,-8.68059999999997,475.72000000000395
2023-03-22 14:06:43,66.98495,1.938657,0.9795210836923658,4.9189810000000005,3.385421,-8.1019,475.7702777777817
2023-03-22 14:09:44,52.71991,1.851851,0.9772477505366054,5.034722,3.616897,-14.178299999999979,475.82055555555945
2023-03-22 14:12:43,58.47801,2.1990730000000003,1.0604742605663484,5.353008000000001,3.559025,-12.731499999999983,475.87027777778167
2023-03-22 14:15:43,66.2037,2.0833330000000005,0.9689410376094912,5.353008000000001,3.6168950000000004,-8.391200000000026,475.9202777777817
2023-03-22 14:18:43,77.40162,2.256945,0.9897104289705687,5.063658,3.1249990000000007,-7.233799999999974,475.9702777777817
2023-03-22 14:21:44,73.9294,2.0254630000000002,0.9516066568689454,4.832176,3.1539349999999997,-7.5230999999999995,476.02055555555944
2023-03-22 14:24:44,67.36111,1.765046,0.9729559580862468,5.179392999999999,3.8773169999999997,-7.233800000000031,476.07055555555945
2023-03-22 14:27:44,63.10764,2.0254630000000002,1.0068008012077476,5.208328,3.5879650000000005,-8.101800000000026,476.12055555555946
2023-03-22 14:30:43,65.42245,2.0254629999999993,1.0331041345096863,5.439812999999999,3.8483799999999997,-9.548599999999965,476.1702777777817
2023-03-22 14:33:41,61.19792,2.054399,1.015817434493696,5.381944000000001,3.732635,-9.259200000000021,476.2197222222261
2023-03-22 14:36:43,60.4456,2.0254630000000002,0.9516046829108986,5.179398000000001,3.5011550000000007,-9.837900000000047,476.27027777778164
2023-03-22 14:39:43,64.26505,2.1990740000000004,1.0604764793631103,5.092592,3.298609999999999,-9.548600000000022,476.32027777778166
2023-03-22 14:42:43,58.10185,1.9097220000000004,0.9703554053794671,5.092592,3.587961999999999,-10.416699999999992,476.37027777778167
2023-03-22 14:45:43,58.50694,2.0254629999999993,0.9796655202716987,5.150463,3.5011599999999996,-11.574000000000012,476.4202777777817
2023-03-22 14:48:43,64.26505,2.1701380000000006,0.9947310242601364,5.034722,3.211809999999999,-10.70599999999996,476.4702777777817
2023-03-22 14:51:44,65.42245,2.1122690000000004,1.060565733774773,5.092592,3.4143549999999996,-8.969899999999996,476.52055555555944
2023-03-22 14:54:43,63.88889,2.1122690000000004,1.0061379369462404,5.410884,3.6747650000000007,-10.127200000000016,476.57027777778166
2023-03-22 14:57:42,60.04051,2.141204,1.0149140982707803,5.353009,3.5879650000000005,-10.705900000000042,476.62000000000387
2023-03-22 15:00:43,58.13079,1.9965270000000004,0.9139652762884168,4.890046,3.2118009999999995,-12.152700000000038,476.6702777777816
2023-03-22 15:03:43,61.19792,2.1990730000000003,0.9730754154707639,4.947917,3.0671350000000004,-11.574099999999987,476.72027777778163
2023-03-22 15:06:43,67.36111,2.228009,0.9814053990200058,4.803240000000001,2.8935189999999995,-10.127300000000048,476.77027777778164
2023-03-22 15:09:43,61.57407,2.054399,0.9885202739426477,4.716436,3.0381929999999997,-11.284800000000018,476.82027777778166
2023-03-22 15:12:41,60.04051,2.083334,0.997353106945285,4.918982,3.2118100000000007,-11.574100000000016,476.8697222222261
2023-03-22 15:15:43,64.29398,2.1990740000000004,1.1142154498789667,5.208334000000001,3.472219999999999,-10.995299999999986,476.9202777777816
2023-03-22 15:18:43,61.19792,2.1122680000000003,0.9775645135282188,5.584489,3.8194409999999994,-10.41670000000002,476.97027777778163
2023-03-22 15:21:43,57.11806,2.141204,0.9861592530216727,5.266204000000001,3.472220000000001,-12.731499999999983,477.02027777778164
2023-03-22 15:24:44,56.56829,2.1122680000000003,0.9479158458173825,5.063658,3.2696810000000003,-12.73150000000004,477.0705555555594
2023-03-22 15:27:42,57.34954,2.0833330000000005,0.9394698375494073,4.9189810000000005,3.1539349999999997,-13.020799999999952,477.1200000000038
2023-03-22 15:30:43,60.04051,2.1701380000000006,0.9947269539261401,4.8321760000000005,3.0092600000000003,-13.02090000000004,477.17027777778156
2023-03-22 15:33:44,60.82176,2.0254629999999993,0.922499917336793,4.716434,3.009258,-10.706000000000017,477.2205555555593
2023-03-22 15:36:43,53.87731,1.5625,0.8079907472799359,4.311342000000001,3.0960650000000003,-12.442100000000039,477.27027777778153
2023-03-22 15:39:44,55.03472,1.8807869999999998,0.9077148031631868,4.456019,2.922454000000001,-14.178200000000004,477.3205555555593
2023-03-22 15:42:43,60.41667,1.9675919999999998,0.9618449135449856,4.658565,3.067125,-12.442100000000039,477.3702777777815
2023-03-22 15:45:43,53.87731,1.7361110000000002,0.8892064795733077,4.687501,3.3275419999999993,-13.888899999999978,477.4202777777815
2023-03-22 15:48:42,50.78125,1.7939819999999997,0.9333447078901755,4.803242,3.414351000000001,-12.152800000000013,477.4700000000037
2023-03-22 15:51:41,55.03472,2.0254630000000002,0.9225050462522891,5.005786,3.298614999999999,-14.178200000000004,477.51972222222594
2023-03-22 15:54:43,58.8831,2.1122679999999994,0.9479116649193757,4.716434,2.922453,-11.284699999999987,477.5702777777815
2023-03-22 15:57:45,53.09606,2.0254630000000002,0.9796617083398147,4.6875,3.0381929999999997,-13.599499999999978,477.62083333333703
2023-03-22 16:00:43,52.71991,2.0254630000000002,0.9224999173367934,4.745369,3.0381929999999997,-13.599499999999978,477.67027777778145
2023-03-22 16:03:43,52.31481,2.1122690000000004,1.0061457018364997,4.8321760000000005,3.0960650000000003,-14.467499999999973,477.72027777778146
2023-03-22 16:06:43,58.50694,2.1990740000000004,0.9730725108879879,4.8321760000000005,2.951389999999999,-13.310299999999984,477.7702777777815
2023-03-22 16:09:43,54.65856,2.0254630000000002,0.8921861496180906,4.629630000000001,2.8935189999999995,-14.467600000000004,477.8202777777815
2023-03-22 16:12:43,54.62963,2.1701390000000007,0.9947282670678097,4.629629,2.8067129999999993,-13.310200000000009,477.8702777777815
2023-03-22 16:15:43,52.34375,2.1122690000000004,0.9479119561835452,4.571759000000001,2.7777770000000004,-15.3356,477.9202777777815
2023-03-22 16:18:43,47.71412,2.141204,0.986160264557145,4.484954000000001,2.6909710000000002,-14.757000000000005,477.9702777777815
2023-03-22 16:21:43,51.93866,2.2858790000000004,0.9979925861309115,4.542824,2.5752319999999997,-14.757000000000005,478.02027777778153
2023-03-22 16:24:43,54.65856,2.1122690000000004,0.9479119561835452,4.513889000000001,2.719907,-15.9144,478.07027777778154
2023-03-22 16:27:43,52.34375,2.0254630000000002,0.9516056698905472,4.398148000000001,2.719906,-14.467600000000004,478.12027777778155
2023-03-22 16:30:40,55.03472,2.141203,0.9563254760753928,4.456018,2.633102,-14.178300000000036,478.16944444444823
2023-03-22 16:33:43,52.71991,2.054399,0.9309997377350143,4.484954,2.748842,-14.467600000000004,478.2202777777816
2023-03-22 16:36:44,52.34375,2.1122690000000004,0.9479130014104803,4.398148,2.6041670000000003,-14.467600000000004,478.2705555555593
2023-03-22 16:39:44,55.81597,2.228009,1.0117758741121978,4.542824,2.6620370000000007,-13.888900000000035,478.32055555555934
2023-03-22 16:42:42,54.65856,2.1701390000000007,0.9334406831204359,4.629629,2.748843,-14.178299999999979,478.37000000000376
2023-03-22 16:45:43,48.09028,2.0254630000000002,1.0067943409857372,4.5428239999999995,2.922454,-16.20369999999997,478.4202777777815
2023-03-22 16:48:44,55.03472,2.2858790000000004,0.9659727070373206,4.629629,2.633103,-15.046299999999974,478.47055555555926
2023-03-22 16:51:43,51.93866,2.054399,0.9309997377350143,4.484954,2.748842,-15.046199999999999,478.5202777777815
2023-03-22 16:54:43,52.34375,2.1701390000000007,0.9647120917807777,4.571759000000001,2.719907,-14.467599999999948,478.5702777777815
2023-03-22 16:57:43,49.24768,2.1122690000000004,1.0061457018364997,4.629629,2.8935180000000003,-15.3356,478.6202777777815
2023-03-22 17:00:43,49.24768,2.1122690000000004,0.9479119561835452,4.629630000000001,2.835648,-15.046299999999974,478.6702777777815
2023-03-22 17:03:43,56.56829,2.1990740000000004,0.9730714465434573,4.398149,2.5173619999999994,-15.3356,478.7202777777815
2023-03-22 17:06:43,52.34375,2.054399,0.9004920454867176,4.253472,2.4884249999999994,-15.046299999999974,478.77027777778153
2023-03-22 17:09:41,50.78125,2.083334,1.024812654695438,4.282408,2.604166,-15.625,478.81972222222595
2023-03-22 17:12:43,49.62384,2.083334,0.9973434592707423,4.861112,3.15393,-15.9144,478.8702777777815
2023-03-22 17:15:43,45.77546,2.083334,0.9394701297912107,4.774305,3.009258,-16.203699999999998,478.9202777777815
2023-03-22 17:18:42,45.3993,2.170139,0.9647120917807775,4.629630000000001,2.7777780000000005,-16.4931,478.9700000000037
2023-03-22 17:21:43,49.62384,2.228009,0.9166188142206552,4.456019,2.4884270000000006,-16.492999999999995,479.0202777777815
2023-03-22 17:24:43,46.55671,2.141204,0.9252428757795055,4.195602,2.343750000000001,-15.9144,479.0702777777815
2023-03-22 17:27:42,44.61805,2.1122680000000003,0.9775665244244195,4.224537,2.459491,-15.914299999999997,479.1200000000037
2023-03-22 17:30:45,43.46065,2.1990739999999995,0.9730703821974154,4.3402780000000005,2.4594899999999997,-16.4931,479.17083333333704
2023-03-22 17:33:43,48.87153,2.3148149999999994,0.9740434273763275,4.398148,2.3726849999999997,-14.75690000000003,479.22027777778146
2023-03-22 17:36:43,47.68518,2.0833329999999997,0.9087693420561007,4.050926,2.256945000000001,-16.492999999999995,479.2702777777815
2023-03-22 17:39:43,54.65856,1.359954,0.691800221063979,2.9803249999999997,1.9097230000000005,-15.625,479.3202777777815
2023-03-22 17:42:43,55.41088,1.186343,0.7481841232943972,3.414351999999999,2.6620359999999996,-15.335700000000003,479.3702777777815
2023-03-22 17:45:43,51.18634,1.475695,0.8044177645939041,3.9641199999999994,2.8645829999999997,-16.203699999999998,479.4202777777815
2023-03-22 17:48:40,47.71412,1.7071769999999997,0.8268972528899579,4.166667,2.7777770000000004,-15.046300000000002,479.4694444444482
2023-03-22 17:51:43,46.55671,1.938657,0.8968202450640835,4.166667,2.546297,-15.625,479.52027777778153
2023-03-22 17:54:43,48.09028,1.967593,0.8754875190857492,4.079862,2.4016200000000003,-15.914299999999997,479.57027777778154
2023-03-22 17:57:43,44.61805,1.9965279999999996,0.8838508862525347,4.021991,2.314814,-16.4931,479.62027777778155
2023-03-22 18:00:43,40.39352,2.054398,0.9309994444962639,4.021990000000001,2.2858790000000004,-16.782399999999996,479.67027777778156
2023-03-22 18:03:43,43.48959,2.228009,0.9497567253249922,4.108796,2.17014,-17.071799999999996,479.7202777777816
2023-03-22 18:06:20,44.61805,2.141203,0.9252436900471298,3.964119,2.1122690000000004,-16.782500000000027,479.76388888889267
2023-03-22 18:06:44,45.3993,2.1701380000000006,0.9334404002915684,3.964119,2.083334,-16.49309999999997,479.7705555555593
2023-03-22 18:10:04,43.48959,2.083334,0.9087707120550798,3.90625,2.1122690000000004,-16.782399999999996,479.82611111111487
2023-03-22 18:12:43,38.85995,2.0254630000000002,0.9225009431227686,4.02199,2.3148150000000003,-17.36110000000002,479.87027777778155
2023-03-22 18:15:43,40.39352,2.170139,0.9647120917807775,4.166667,2.3148150000000003,-17.361099999999965,479.92027777778156
2023-03-22 18:18:43,41.17477,2.1701390000000007,0.9647131497874557,4.166666,2.3148150000000003,-17.650400000000047,479.9702777777816
2023-03-22 18:21:43,45.3993,2.1701380000000006,0.9334392955456053,4.021990000000001,2.141203999999999,-17.071799999999996,480.0202777777816
2023-03-22 18:24:43,44.64699,2.054398,0.9004917589305287,3.790509,2.0254629999999993,-17.071799999999996,480.0702777777816
2023-03-22 18:27:41,39.61227,1.9965270000000004,0.9139703724601623,3.7615730000000003,2.0833329999999997,-16.782399999999996,480.119722222226
2023-03-22 18:30:43,38.85995,2.083334,0.9087707120550798,3.90625,2.1122690000000004,-17.361099999999965,480.17027777778156
2023-03-22 18:33:44,38.85995,2.1701390000000007,0.9334395783742425,3.993056,2.1122690000000004,-18.80789999999996,480.2205555555593
2023-03-22 18:36:43,41.17477,2.2569440000000007,0.9578769979583849,3.8483790000000004,1.880788,-17.93979999999999,480.27027777778153
2023-03-22 18:39:43,39.23611,2.170139,0.9334395783742423,3.6458329999999997,1.7650460000000008,-17.650499999999965,480.32027777778154
2023-03-22 18:42:43,36.54514,2.170139,0.9647120917807775,3.616898,1.765046,-17.939800000000048,480.37027777778155
2023-03-22 18:45:43,34.98264,2.1990739999999995,1.003265276429798,3.6747679999999994,1.8229160000000002,-18.807900000000018,480.42027777778156
2023-03-22 18:48:43,35.01157,2.2280099999999994,0.9814035452553697,3.7905100000000003,1.8807859999999996,-18.22919999999999,480.4702777777816
2023-03-22 18:51:42,36.9213,2.3148149999999994,0.9740434273763275,3.7905100000000003,1.765047,-18.518599999999992,480.5200000000038
2023-03-22 18:54:43,35.01157,2.256945,0.9578750286358371,3.703704,1.73611,-18.51849999999996,480.57027777778154
2023-03-22 18:57:43,35.01157,2.3148150000000003,0.9403138903411011,3.616899,1.5624999999999991,-18.80789999999996,480.62027777778155
2023-03-22 19:00:43,35.01157,2.2858799999999997,0.9659718550369377,3.5879630000000002,1.5914349999999997,-18.22919999999999,480.67027777778156
2023-03-22 19:03:42,34.23032,2.3148150000000003,0.9740434273763278,3.5879630000000002,1.5624999999999991,-19.965300000000013,480.7200000000038
2023-03-22 19:06:40,36.16898,2.2858799999999997,0.9659718550369377,3.6747680000000003,1.6782399999999997,-18.229100000000017,480.7694444444482
2023-03-22 19:09:43,36.54514,2.256945,0.9897125828118145,3.6747679999999994,1.7361110000000002,-18.22919999999999,480.82027777778154
2023-03-22 19:12:45,34.23032,2.256945,0.9578761534037057,3.703703999999999,1.7361110000000002,-19.097199999999987,480.8708333333371
2023-03-22 19:15:43,38.85995,2.256945,0.9578772781697874,3.6747679999999994,1.7071759999999996,-17.93979999999999,480.9202777777815
2023-03-22 19:18:42,36.54514,2.1990739999999995,0.9416103297106421,3.587962,1.6782399999999997,-17.93979999999999,480.9700000000037
2023-03-22 19:21:43,35.76389,2.1990739999999995,0.9730714465434571,3.501157,1.6203700000000003,-18.807900000000018,481.0202777777815
2023-03-22 19:24:43,38.85995,2.228009,0.9814043283713756,3.587962,1.6782399999999997,-18.518599999999992,481.0702777777815
2023-03-22 19:27:43,34.23032,2.2280099999999994,1.0117761677721544,3.703703999999999,1.8229160000000002,-18.22919999999999,481.1202777777815
2023-03-22 19:30:43,36.54514,2.1990739999999995,0.9416103297106421,3.7615740000000004,1.851852,-18.80789999999996,481.1702777777815
2023-03-22 19:33:43,34.60648,2.1990739999999995,0.9416103297106421,3.7615740000000004,1.851852,-17.93979999999999,481.2202777777815
2023-03-22 19:36:44,36.9213,2.3148149999999994,0.9740445653178043,3.6747679999999994,1.6493060000000002,-19.386599999999987,481.27055555555927
2023-03-22 19:39:43,36.14005,2.256945,0.9578750286358371,3.5590289999999998,1.5914349999999997,-17.650499999999965,481.3202777777815
2023-03-22 19:42:43,38.85995,2.170139,0.9334395783742423,3.3564819999999997,1.4756950000000009,-19.09730000000002,481.3702777777815
2023-03-22 19:45:40,38.85995,1.938657,0.8968212510646196,3.096064,1.4756950000000009,-17.93979999999999,481.4194444444482
2023-03-22 19:48:43,38.85995,1.7071759999999996,0.8268969458986154,2.9803239999999995,1.5914349999999997,-17.36110000000002,481.4702777777815
2023-03-22 19:51:43,40.01736,1.6782409999999999,0.8179950747562382,3.038194,1.6782399999999997,-18.22919999999999,481.52027777778153
2023-03-22 19:54:42,40.39352,1.7361110000000002,0.8629661824624013,3.1828699999999994,1.7939809999999996,-19.386500000000012,481.57000000000374
2023-03-22 19:57:43,41.92709,1.765047,0.8160739998961212,3.2118059999999993,1.7361110000000002,-16.782399999999996,481.6202777777815
2023-03-22 20:00:43,43.48959,1.851852,0.8417295699304719,3.0960660000000004,1.5335650000000003,-18.22919999999999,481.6702777777815
2023-03-22 20:03:43,40.76968,1.8807869999999998,0.8502169502642205,3.1539349999999997,1.5625000000000009,-18.22919999999999,481.7202777777815
2023-03-22 20:06:43,35.01157,1.8229169999999995,0.8621349779014713,3.240741,1.7361110000000002,-19.676000000000016,481.77027777778153
2023-03-22 20:10:04,35.01157,2.0254629999999993,0.922499917336793,3.5590279999999996,1.851852,-19.965300000000013,481.82611111111487
2023-03-22 20:12:43,37.29745,2.141203,0.9563265277095542,3.7326379999999997,1.9097230000000005,-17.93980000000002,481.87027777778155
2023-03-22 20:15:43,35.01157,2.083334,0.9087707120550798,3.790509,1.9965280000000005,-20.83330000000001,481.92027777778156
2023-03-22 20:18:43,33.47801,2.141204,0.9252417777759706,3.6747690000000004,1.8229160000000002,-19.675900000000013,481.9702777777816
2023-03-22 20:21:43,31.53935,2.141204,0.8927068831421764,3.587962,1.7071750000000003,-19.09730000000002,482.0202777777816
2023-03-22 20:24:40,34.23032,2.1990740000000004,0.9416092182543607,3.501158,1.5914349999999997,-18.518599999999992,482.06944444444827
2023-03-22 20:27:43,30.7581,2.1122680000000003,0.8846847349769169,3.3564810000000005,1.5046289999999996,-19.097199999999987,482.1202777777816
2023-03-22 20:39:43,31.16319,2.1701390000000007,0.9334395783742415,3.1539350000000006,1.273148,-18.807900000000018,482.1202777777816
2023-03-22 20:51:43,30.38194,2.141203,0.9252436900471298,3.182869,1.3310190000000004,-18.807900000000018,482.1202777777816
2023-03-22 20:54:43,31.53935,2.0254630000000002,0.8604666343560861,3.124999,1.359953,-19.965300000000013,482.1202777777816
2023-03-22 20:57:43,30.00578,1.967593,0.875489632556514,2.9803239999999995,1.3020839999999998,-18.518599999999992,482.1202777777816
2023-03-22 21:00:43,30.00578,1.967593,0.8754885758219538,2.951389,1.273148,-19.675899999999956,482.1202777777816
2023-03-22 21:03:40,30.00578,2.0254630000000002,0.8921861496180915,2.9803239999999995,1.2442129999999993,-19.386599999999987,482.1202777777816
2023-03-22 21:27:43,31.53935,2.1122679999999994,0.9170194441053451,3.0092589999999992,1.186343,-19.675900000000013,482.1202777777816
2023-03-22 21:39:43,32.69676,2.141203,0.9861619910930264,3.2696749999999994,1.475694999999999,-18.807800000000043,482.1202777777816
2023-03-22 21:42:41,33.85416,2.054398,0.9004928364750253,3.2696749999999994,1.5046299999999997,-19.386599999999987,482.1202777777816
2023-03-22 21:45:43,31.53935,2.0254629999999993,0.8921861496180923,3.124998999999999,1.3888880000000006,-19.097199999999987,482.1202777777816
2023-03-22 21:48:43,30.38194,2.0254629999999993,0.8921861496180913,3.038194,1.3020830000000005,-17.93979999999999,482.1202777777816
2023-03-22 21:51:43,30.03472,2.0254629999999993,0.8921861496180913,3.038194,1.3020830000000005,-19.965300000000013,482.1202777777816
2023-03-22 22:03:42,30.38194,2.0254629999999993,0.8921861496180913,3.0092589999999992,1.273148,-18.518599999999992,482.1202777777816
2023-03-22 22:12:43,31.53935,2.1122679999999994,0.9170194441053451,3.0092589999999992,1.186343,-18.807799999999986,482.1202777777816
2023-03-22 22:15:43,32.69676,2.0254629999999993,0.8921861496180913,3.0092589999999992,1.273148,-18.22919999999999,482.1202777777816
2023-03-22 22:24:43,31.16319,2.1122679999999994,0.9479127101460887,3.2696749999999994,1.4756950000000009,-19.965299999999957,482.1202777777816
2023-03-22 22:27:42,33.85416,2.1122679999999994,0.9170183528832504,3.3564819999999997,1.5335650000000003,-18.807900000000018,482.1202777777816
2023-03-22 22:30:43,31.53935,1.9965279999999996,0.8523383442003246,3.211805,1.4756929999999997,-18.807900000000018,482.1202777777816
2023-03-22 22:33:44,30.7581,1.967593,0.875489632556514,3.038194,1.359954,-18.807900000000018,482.1202777777816
2023-03-22 22:36:43,30.38194,1.9965279999999996,0.8838519499660293,3.009259,1.3020830000000005,-18.807900000000018,482.1202777777816
2023-03-22 22:39:43,30.00578,2.0254630000000002,0.8921861496180915,2.9803239999999995,1.2442129999999993,-19.097199999999987,482.1202777777816
2023-03-22 22:57:42,32.69676,2.054398,0.9004917589305296,3.038194,1.273148,-18.807900000000018,482.1202777777816
2023-03-22 23:06:43,30.7581,2.141203,0.9861619910930264,3.182869,1.3888889999999998,-19.097200000000015,482.1202777777816
2023-03-22 23:09:43,34.23032,2.141203,0.9861599680263803,3.3564819999999997,1.5624999999999991,-18.807800000000015,482.1202777777816
2023-03-22 23:12:43,33.85416,2.0254630000000002,0.8604666343560861,3.2696759999999996,1.5046299999999997,-18.807800000000015,482.1202777777816
2023-03-22 23:15:44,31.91551,1.967593,0.8754885758219548,3.0960639999999993,1.4178230000000003,-19.965300000000013,482.1202777777816
2023-03-22 23:18:42,30.38194,1.9965279999999996,0.9139716869837957,3.038194,1.359954,-19.09729999999999,482.1202777777816
2023-03-22 23:21:43,30.00578,2.0254629999999993,0.9224999173367939,3.0092589999999992,1.3020830000000005,-18.518599999999992,482.1202777777816
2023-03-22 23:33:43,30.7581,2.054398,0.9004917589305296,3.0092589999999992,1.2442129999999993,-18.22909999999999,482.1202777777816
2023-03-22 23:36:43,30.7581,2.0254629999999993,0.922499917336793,2.9803239999999995,1.273148,-19.675899999999984,482.1702777777816
2023-03-22 23:39:40,33.07291,2.0833329999999997,0.9394698375494069,2.951389,1.186343,-20.25460000000001,482.2194444444483
2023-03-22 23:42:43,30.38194,1.9965279999999996,0.9139706677534954,2.951389,1.273148,-17.939899999999994,482.27027777778164
2023-03-22 23:45:43,30.00578,2.0254630000000002,0.9224999173367934,2.951389,1.2442129999999993,-19.386599999999987,482.32027777778166
2023-03-22 23:48:43,30.00578,2.0254630000000002,0.9796636143079636,3.038194,1.3888889999999998,-19.386600000000016,482.37027777778167
2023-03-22 23:51:42,33.47801,2.0833329999999997,0.9394698375494069,3.298611,1.5335650000000003,-19.097200000000015,482.4200000000039
2023-03-22 23:54:43,33.47801,1.9965279999999996,0.8838519499660284,3.1828700000000003,1.4756939999999998,-19.675999999999988,482.47027777778163
2023-03-22 23:57:43,31.53935,1.9965279999999996,0.9428925633216289,3.038194,1.3888880000000006,-19.386500000000012,482.52027777778164
2023-03-23 00:00:44,30.38194,1.9965279999999996,0.8838519499660293,3.009259,1.3020830000000005,-20.254599999999982,482.5705555555594
2023-03-23 00:03:42,30.00578,1.9965279999999996,0.9139706677534963,2.9803239999999995,1.3020830000000005,-19.965299999999985,482.6200000000038
2023-03-23 00:15:42,31.53935,2.0254630000000002,0.8921861496180915,2.9803239999999995,1.2442129999999993,-19.097200000000015,482.6200000000038
2023-03-23 00:24:43,31.16319,2.0254629999999993,0.9796636143079632,3.0960649999999994,1.4467600000000003,-19.386600000000016,482.6200000000038
2023-03-23 00:27:43,33.85416,2.0254629999999993,0.8921861496180903,3.240741,1.5046299999999997,-18.518500000000017,482.6200000000038
2023-03-23 00:30:42,31.53935,1.9965279999999996,0.8838508862525347,3.1539349999999997,1.446758,-19.097199999999987,482.6200000000038
2023-03-23 00:33:43,31.16319,2.0254629999999993,0.8921872202662771,3.0671289999999996,1.3310190000000004,-19.675900000000013,482.6200000000038
2023-03-23 00:36:44,30.00578,1.9965279999999996,0.9139706677534963,2.9803239999999995,1.3020830000000005,-19.386600000000016,482.6200000000038
2023-03-23 00:48:43,32.69676,2.0254630000000002,0.8921861496180915,2.9803239999999995,1.2442129999999993,-18.518500000000017,482.6200000000038
2023-03-23 00:51:42,32.69676,2.0254630000000002,0.9224999173367934,2.951389,1.2442129999999993,-19.675899999999984,482.6200000000038
2023-03-23 01:00:43,33.44907,2.0254629999999993,0.922499917336793,3.240741,1.5335650000000003,-19.965299999999985,482.6200000000038
2023-03-23 01:03:45,35.04051,2.0254629999999993,0.8921861496180903,3.240741,1.5046299999999997,-19.386599999999987,482.6200000000038
2023-03-23 01:06:43,33.07291,1.9965279999999996,0.8523394601087974,3.1539349999999997,1.4178240000000004,-18.807799999999986,482.6200000000038
2023-03-23 01:09:43,31.53935,2.0254629999999993,0.8921872202662771,3.0671289999999996,1.3310190000000004,-19.965300000000013,482.6200000000038
2023-03-23 01:12:43,30.38194,2.0254629999999993,0.8921861496180913,3.038194,1.3020830000000005,-19.96520000000001,482.6200000000038
2023-03-23 01:15:43,30.00578,2.054398,0.9004917589305296,3.0092589999999992,1.2442129999999993,-20.254599999999982,482.6200000000038
2023-03-23 02:00:43,30.38194,2.0254630000000002,0.8921861496180915,2.9803239999999995,1.2442129999999993,-19.386500000000012,482.6200000000038
2023-03-23 02:03:43,30.38194,1.9965279999999996,0.8838519499660293,2.9803239999999995,1.273148,-19.386500000000012,482.6200000000038
2023-03-23 02:09:45,30.38194,1.9965279999999996,0.8838519499660293,2.9803239999999995,1.273148,-19.386600000000016,482.6200000000038
2023-03-23 02:12:43,30.38194,2.0254630000000002,0.8921861496180915,2.9803239999999995,1.2442129999999993,-19.675899999999984,482.6200000000038
2023-03-23 02:18:43,30.38194,2.0254630000000002,0.8921861496180915,2.9803239999999995,1.2442129999999993,-19.386599999999987,482.6200000000038
2023-03-23 02:21:44,30.38194,2.054398,0.9004917589305296,3.0092589999999992,1.2442129999999993,-20.254699999999985,482.6200000000038
2023-03-23 02:51:43,30.7581,2.0254629999999993,0.8921861496180913,3.0092589999999992,1.273148,-19.386600000000016,482.6200000000038
2023-03-23 03:12:42,30.7581,2.0254630000000002,0.8921861496180915,2.9803239999999995,1.2442129999999993,-19.965299999999985,482.6200000000038
2023-03-23 03:30:43,30.38194,2.054398,0.9004917589305296,3.0092589999999992,1.2442129999999993,-20.54400000000001,482.6200000000038
2023-03-23 03:33:41,30.38194,1.9965279999999996,0.8838519499660293,2.9803239999999995,1.273148,-18.80789999999999,482.6200000000038
2023-03-23 03:42:43,30.38194,2.0254630000000002,0.8921861496180915,2.9803239999999995,1.2442129999999993,-18.80789999999999,482.6200000000038
2023-03-23 03:48:43,30.35301,2.054398,0.9004917589305296,3.0092589999999992,1.2442129999999993,-20.83330000000001,482.6200000000038
2023-03-23 04:09:45,30.38194,2.054398,0.9004917589305296,3.038194,1.273148,-19.965299999999985,482.6200000000038
2023-03-23 04:24:43,30.38194,2.0833330000000005,0.9087693420561,3.038194,1.2442129999999993,-19.675900000000013,482.6200000000038
2023-03-23 04:27:42,30.38194,2.054398,0.9004917589305296,3.0092589999999992,1.2442129999999993,-20.544100000000014,482.6200000000038
2023-03-23 04:33:43,30.38194,2.0254629999999993,0.8921861496180913,3.0092589999999992,1.273148,-19.675900000000013,482.6200000000038
2023-03-23 04:51:40,30.7581,2.0254630000000002,0.9224999173367934,2.951389,1.2442129999999993,-19.96520000000001,482.6200000000038
2023-03-23 04:57:43,30.7581,2.0833329999999997,0.9087693420560998,2.9803239999999995,1.186343,-18.80789999999999,482.6200000000038
2023-03-23 05:00:43,30.7581,2.0254630000000002,0.9224999173367934,2.951389,1.2442129999999993,-19.097200000000015,482.6200000000038
2023-03-23 05:03:43,30.7581,2.0254630000000002,0.8921861496180915,2.9803239999999995,1.2442129999999993,-19.965300000000013,482.6200000000038
2023-03-23 05:06:45,30.7581,1.967593,0.905411086532892,2.8935189999999995,1.2442129999999993,-19.386600000000016,482.6200000000038
2023-03-23 05:09:43,31.53935,1.967593,0.905411086532892,2.8935189999999995,1.2442129999999993,-19.097200000000015,482.6200000000038
2023-03-23 05:12:43,30.00578,2.0254630000000002,0.9224999173367934,2.951389,1.2442129999999993,-20.833399999999983,482.6200000000038
2023-03-23 05:15:43,30.00578,1.9965279999999996,0.8838519499660293,2.9803239999999995,1.273148,-20.543900000000008,482.6200000000038
2023-03-23 06:06:43,30.38194,2.0254629999999993,0.922499917336793,2.9803239999999995,1.273148,-19.96520000000001,482.6200000000038
2023-03-23 06:12:43,30.38194,2.0254629999999993,0.922499917336793,2.9803239999999995,1.273148,-19.386500000000012,482.6200000000038
2023-03-23 06:21:43,30.38194,2.054398,0.9309994444962639,2.9803239999999995,1.2442129999999993,-19.675900000000013,482.6200000000038
2023-03-23 06:36:46,30.7581,2.0833330000000005,0.9394698375494073,3.009259,1.2442129999999993,-20.83340000000001,482.6200000000038
2023-03-23 06:39:43,31.16319,2.0833330000000005,0.9394698375494073,3.009259,1.2442129999999993,-20.54400000000001,482.6200000000038
2023-03-23 06:48:40,31.16319,2.0833329999999997,0.9087693420560998,2.9803239999999995,1.186343,-18.518599999999964,482.6200000000038
2023-03-23 06:51:43,38.0787,2.0833329999999997,0.9087682576527792,2.8935189999999995,1.0995369999999998,-18.807900000000018,482.67083333333716
2023-03-23 06:54:43,40.01736,2.0833329999999997,0.9394698375494069,2.951389,1.186343,-17.361099999999993,482.72083333333717
2023-03-23 06:57:43,41.92709,2.0833329999999997,1.1746361926722653,3.993056,2.4884270000000006,-18.80789999999996,482.7708333333372
2023-03-23 07:00:42,51.96759,2.256945,0.9897061212696835,4.774305999999999,2.8356429999999992,-17.650499999999994,482.8205555555594
2023-03-23 07:03:43,46.18055,1.967593,0.875489632556514,4.600694,2.922454,-17.36110000000002,482.87083333333715
2023-03-23 07:06:43,40.39352,1.9097220000000004,0.8586715696049979,4.2245360000000005,2.6041659999999993,-18.22919999999999,482.92083333333716
2023-03-23 07:09:43,38.85995,2.0254630000000002,0.9224999173367934,4.0509260000000005,2.34375,-19.675900000000013,482.97083333333717
2023-03-23 07:12:43,42.33218,2.170139,0.964711033772604,4.195603,2.343750000000001,-17.93979999999999,483.0208333333372
2023-03-23 07:15:43,45.77546,2.1701390000000007,0.8662296233317895,4.108796000000001,2.170139,-16.782399999999996,483.0708333333372
2023-03-23 07:18:43,44.61805,2.083334,0.9973492478889214,3.819445,2.1122690000000004,-17.650499999999994,483.1208333333372
2023-03-23 07:21:43,43.46065,2.1990740000000004,0.9730714465434573,4.079862,2.1990749999999997,-19.386499999999984,483.1708333333372
2023-03-23 07:24:42,40.39352,1.9965270000000004,0.942892261621041,4.108796,2.459491,-18.51849999999999,483.22055555555943
2023-03-23 07:27:41,46.18055,2.141203,0.8927054539561574,4.0509260000000005,2.170139,-18.518500000000017,483.27027777778164
2023-03-23 07:30:43,45.77546,2.141203,0.9252414940422584,3.790509,1.938657,-15.9144,483.3208333333372
2023-03-23 07:33:43,45.3993,2.0254629999999993,0.922499917336793,3.7326379999999997,2.025462,-17.65039999999999,483.3708333333372
2023-03-23 07:36:46,55.43981,2.3148149999999994,1.0669116801933116,4.571759,2.633102000000001,-16.4931,483.42166666667055
2023-03-23 07:39:43,66.98495,2.1990730000000003,0.9416111592248454,4.542823,2.633103,-13.888900000000007,483.4708333333372
2023-03-23 07:42:43,55.03472,1.8807869999999998,0.9611585339551513,4.369213,2.8935180000000003,-15.3356,483.52083333333724
2023-03-23 07:45:44,55.81597,2.054398,0.9309994444962639,4.890046,3.1539349999999997,-15.046300000000002,483.571111111115
2023-03-23 07:48:43,57.34954,2.141203,0.9252436900471298,4.542823,2.6909730000000005,-15.625,483.6208333333372
2023-03-23 07:51:42,60.04051,2.0254629999999993,0.922499917336793,4.340278,2.633102,-13.020800000000008,483.6705555555594
2023-03-23 07:54:43,52.34375,2.054399,0.9602912367523481,4.369213,2.6620369999999998,-15.046300000000002,483.72083333333717
2023-03-23 07:57:43,52.71991,2.1122690000000004,0.9775658165014618,4.427084000000001,2.6620359999999996,-13.888900000000007,483.7708333333372
2023-03-23 08:00:43,53.87731,2.0833330000000005,0.9689440355890467,4.484953000000001,2.748843,-15.9144,483.8208333333372
2023-03-23 08:03:43,76.62037,1.6493060000000002,0.8090544259685092,3.443288,2.1122689999999995,-9.259199999999993,483.8708333333372
2023-03-23 08:06:41,84.75116,1.9965270000000004,1.1675394433185535,4.282407000000001,2.8935150000000007,1.446799999999996,483.9202777777816
2023-03-23 08:09:43,98.26389,2.4884259999999996,1.4056239495421856,7.5520830000000005,5.758107000000001,16.493000000000023,483.97083333333717
2023-03-23 08:12:42,95.54398,1.9097229999999996,1.2625317427752687,6.365742999999999,5.23727,20.54400000000001,484.0205555555594
