Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-23 08:15:43,83.56481,1.7071750000000003,1.2221979774580238,6.105327,5.237271999999999,20.83340000000001,484.07083333333713
2023-03-23 08:18:43,82.03125,1.8229170000000003,1.2096721639871655,5.989582,4.918984999999999,17.36110000000002,484.12083333333715
2023-03-23 08:21:44,82.03125,1.938657,1.2327634964998637,5.902782,4.687505000000001,13.020900000000012,484.1711111111149
2023-03-23 08:24:43,82.40741,1.6782409999999999,1.1346239662388666,5.8738459999999995,4.918985,17.65039999999999,484.2208333333371
2023-03-23 08:27:43,92.88194,1.4756939999999998,1.109886765026556,5.295138000000001,4.629633999999999,22.858800000000002,484.2708333333371
2023-03-23 08:30:43,98.26389,1.4178240000000004,1.2039407632353691,5.671294,5.2662,26.909699999999987,484.32083333333713
2023-03-23 08:33:43,89.75694,1.3888889999999998,1.2228494698738588,5.960646,5.6423570000000005,28.64590000000001,484.37083333333715
2023-03-23 08:36:43,82.03125,1.765047,1.2070585533372666,6.076393,5.092596,19.097200000000015,484.42083333333716
2023-03-23 08:39:43,83.94097,2.0254630000000002,1.2434274135886396,6.192132000000001,4.861109000000001,10.705999999999989,484.47083333333717
2023-03-23 08:42:43,85.09838,1.9097220000000004,1.2625313636228135,6.336806999999999,5.208334999999999,16.782399999999996,484.5208333333372
2023-03-23 08:45:41,83.56481,1.9097229999999996,1.2013465075839076,6.105322999999999,4.89005,18.518399999999986,484.5702777777816
2023-03-23 08:48:43,80.87384,1.8807869999999998,1.251536572414186,6.221067999999999,5.121530999999999,19.097199999999987,484.62083333333715
2023-03-23 08:51:43,79.71644,1.9675919999999998,1.3044144305638958,6.510413,5.353011,17.36110000000002,484.67083333333716
2023-03-23 08:54:43,80.46875,1.9965279999999996,1.2747930841038526,6.481482999999999,5.237265000000001,15.625,484.72083333333717
2023-03-23 08:57:43,80.87384,2.141203,1.2848507799637368,6.510418,5.063655,11.863399999999984,484.7708333333372
2023-03-23 09:00:43,81.62616,2.141203,1.2175586551057895,6.3368079999999996,4.8032449999999995,14.467599999999976,484.8208333333372
2023-03-23 09:03:43,81.65509,2.0254629999999993,1.2434274135886396,6.192133,4.861110000000001,14.756999999999977,484.8708333333372
2023-03-23 09:06:42,91.29051,1.4467600000000003,1.0619656609914485,5.266203,4.571762999999999,21.701400000000007,484.9205555555594
2023-03-23 09:09:43,98.23495,1.3020829999999997,1.1195124270251398,5.295138,4.947915,27.488399999999984,484.97083333333717
2023-03-23 09:12:43,87.81829,1.3888889999999998,1.2228494698738588,5.787036,5.4687470000000005,28.935100000000006,485.0208333333372
2023-03-23 09:15:45,83.56481,1.6782409999999999,1.2105957054057874,6.018522,5.1794009999999995,20.25460000000001,485.0713888888927
2023-03-23 09:18:43,79.6875,1.9097220000000004,1.2013461409027277,6.0763869999999995,4.861114999999999,15.625,485.12083333333715
2023-03-23 09:21:44,81.62616,2.1122679999999994,1.2526446332351142,6.221062999999999,4.774305000000001,13.02079999999998,485.1711111111149
2023-03-23 09:24:41,78.55903,2.1701390000000007,1.2729606141860508,6.365744,4.861114999999999,10.995299999999986,485.2202777777816
2023-03-23 09:27:44,80.49769,2.170139,1.2504198221520093,6.481479,4.947920000000001,13.599500000000035,485.2711111111149
2023-03-23 09:30:43,78.55903,2.1990739999999995,1.2373070190963722,6.510414,4.91898,10.995300000000043,485.32083333333713
2023-03-23 09:33:43,77.37269,2.1990749999999997,1.2604009803722689,6.65509,5.092594999999999,7.8125,485.37083333333715
2023-03-23 09:36:43,82.06019,2.459491,1.2489173156238078,6.65509,4.716439,9.837999999999965,485.42083333333716
2023-03-23 09:39:43,82.40741,2.1990739999999995,1.2373070190963722,6.6261540000000005,5.034720000000001,13.599499999999978,485.47083333333717
2023-03-23 09:42:43,83.94097,2.2858789999999996,1.3131548657969705,6.568283999999999,4.947915000000001,14.178300000000007,485.5208333333372
2023-03-23 09:45:43,80.46875,2.170139,1.2729606141860506,6.539354,5.034725,14.467600000000004,485.5708333333372
2023-03-23 09:48:43,80.46875,2.1990740000000004,1.2603927311384593,6.6261589999999995,5.063655,13.020800000000008,485.6208333333372
2023-03-23 09:51:43,78.55903,2.1990749999999997,1.2830631135627644,6.597219999999999,5.063655000000001,11.284699999999987,485.6708333333372
2023-03-23 09:54:43,77.77778,2.3148150000000003,1.252345964153615,6.59722,4.861114999999999,8.680599999999998,485.7208333333372
2023-03-23 09:57:44,80.46875,2.228009,1.2471285609334801,6.510414,4.890045,9.259299999999996,485.771111111115
2023-03-23 10:00:43,78.93519,2.228009,1.2471285609334801,6.655093999999999,5.034724999999999,9.548699999999997,485.8208333333372
2023-03-23 10:03:41,77.40162,2.1122690000000004,1.2076311599354512,6.4525440000000005,4.947915,8.391199999999998,485.8702777777816
2023-03-23 10:06:44,78.93519,2.1122690000000004,1.1844758814104066,6.278934,4.745375,8.1019,485.92111111111495
2023-03-23 10:09:43,79.31134,2.1122679999999994,1.184467457349195,6.105323,4.5717550000000005,6.944399999999973,485.97083333333717
2023-03-23 10:12:42,77.77778,2.054398,1.164769717621228,5.960642999999999,4.484955,7.233800000000002,486.0205555555594
2023-03-23 10:15:43,79.71644,2.054398,1.164769717621228,5.989578,4.513890000000001,8.680499999999995,486.07083333333713
2023-03-23 10:18:45,79.31134,2.0254630000000002,1.154860899858374,5.9317079999999995,4.484955,8.1019,486.1213888888927
2023-03-23 10:21:44,77.40162,2.054398,1.1647617243149766,5.960648000000001,4.48495,6.6551000000000045,486.1711111111149
2023-03-23 10:24:43,77.77778,2.141203,1.1704968776627525,6.047452999999999,4.45602,3.7615000000000123,486.2208333333371
2023-03-23 10:27:44,78.15394,2.0833329999999997,1.1511309007268302,5.787038,4.253475000000001,5.208300000000008,486.27111111111486
2023-03-23 10:30:43,79.34028,1.9965279999999996,1.1449137898335244,5.7580979999999995,4.340280000000001,9.259200000000021,486.3208333333371
2023-03-23 10:33:43,80.49769,1.9386580000000002,1.1692089671812973,5.8449029999999995,4.542825,9.259299999999996,486.3708333333371
2023-03-23 10:36:43,75.08681,1.9097219999999995,1.1148264419408696,5.873842999999999,4.542821000000001,4.050900000000013,486.4208333333371
2023-03-23 10:39:44,76.24421,1.967593,1.1349197327818,5.729168,4.340274999999999,6.076400000000007,486.47111111111485
2023-03-23 10:42:41,75.08681,1.9097229999999996,1.1148267905688451,5.787037999999999,4.456015000000001,3.1828999999999894,486.52027777778153
2023-03-23 10:45:43,75.08681,1.9386579999999993,1.1249014603774419,5.700227999999999,4.340280000000001,4.340300000000013,486.5708333333371
2023-03-23 10:48:43,79.31134,1.9097229999999996,1.1148267905688438,5.6423630000000005,4.31134,7.523200000000003,486.6208333333371
2023-03-23 10:51:43,76.24421,1.880788,1.0821770030233406,5.6423630000000005,4.311344999999999,5.208400000000012,486.6708333333371
2023-03-23 10:54:43,77.40162,2.141203,1.1462031212186568,5.787032999999999,4.166669999999999,4.34020000000001,486.7208333333371
2023-03-23 10:57:43,80.49769,2.1122679999999994,1.1119427229238217,5.729163,4.108795,6.6551000000000045,486.7708333333371
2023-03-23 11:00:43,78.55903,2.1122690000000004,1.1608318518008807,5.873844,4.311345,5.4976999999999805,486.82083333333713
2023-03-23 11:03:43,77.77778,2.0254630000000002,1.1316210583708801,5.844908,4.3692150000000005,4.629599999999982,486.87083333333715
2023-03-23 11:06:43,79.31134,2.141203,1.1704968776627525,5.815973,4.22454,5.787000000000006,486.92083333333716
2023-03-23 11:09:43,76.62037,2.083334,1.1746333175007067,6.0763940000000005,4.57176,3.4721999999999866,486.97083333333717
2023-03-23 11:12:42,80.87384,2.0833330000000005,1.1976661489883351,6.221068000000001,4.745375,12.152800000000013,487.0205555555594
2023-03-23 11:15:43,76.21528,2.054399,1.187664261622705,6.1053239999999995,4.658564999999999,5.787000000000006,487.07083333333713
2023-03-23 11:18:43,75.08681,2.1122690000000004,1.1844677966039436,6.1053239999999995,4.5717550000000005,4.340300000000013,487.12083333333715
2023-03-23 11:21:40,79.31134,2.170139,1.1801279953694688,6.1053239999999995,4.484955,7.233800000000002,487.1700000000038
2023-03-23 11:24:43,76.24421,2.054398,1.1175059804687992,6.047458000000001,4.513890000000001,2.0253999999999905,487.22083333333717
2023-03-23 11:27:44,72.77199,1.9097219999999995,1.1148342014222363,5.960642999999999,4.629631000000001,2.6041999999999916,487.2711111111149
2023-03-23 11:30:43,79.31134,2.141203,1.1213294248323027,5.844907999999999,4.1956050000000005,5.787000000000006,487.32083333333713
2023-03-23 11:33:43,76.62037,1.9965279999999996,1.0982104145670528,5.642358000000001,4.166670000000001,2.8935000000000173,487.37083333333715
2023-03-23 11:36:44,77.40162,2.0833329999999997,1.1025224148773884,5.700228,4.108795,1.1573999999999955,487.4211111111149
2023-03-23 11:39:43,73.9294,1.9386579999999993,1.0787489741259886,5.5555579999999996,4.13773,1.4466999999999928,487.4708333333371
2023-03-23 11:42:43,73.14815,1.9386579999999993,1.0548925348782687,5.526617999999999,4.079860000000001,2.314799999999991,487.5208333333371
2023-03-23 11:45:43,75.08681,1.967593,1.0398839636526114,5.353007999999999,3.848375,3.182900000000018,487.57083333333713
2023-03-23 11:48:44,77.77778,1.9386580000000002,1.0304369587832514,5.353013,3.8773150000000003,4.050900000000013,487.6211111111149
2023-03-23 11:51:43,77.40162,1.7071760000000005,1.0431365102425585,5.324077000000001,4.195601,7.233800000000002,487.6708333333371
2023-03-23 11:54:43,74.68171,1.7071760000000005,1.0431439287837698,5.353007,4.224541,4.629599999999982,487.7208333333371
2023-03-23 11:57:43,73.90046,1.6782409999999999,1.0327154665576768,5.295136,4.195605,3.182900000000018,487.7708333333371
2023-03-23 12:00:41,93.98148,1.2442129999999993,0.924882837939938,4.369215999999999,3.7905130000000007,15.624900000000025,487.82027777778154
2023-03-23 12:03:43,84.34606,1.244212,0.9948427257483597,4.7164340000000005,4.253472,18.51849999999999,487.8708333333371
2023-03-23 12:06:43,80.46875,1.8229160000000002,2.594891675101036,2.4594899999999997,4.195601,11.284699999999987,487.9208333333371
2023-03-23 12:09:43,89.72801,1.7939819999999997,1.2375865978983571,5.5555579999999996,4.571756000000001,26.331000000000017,487.9708333333371
2023-03-23 12:12:43,79.31134,1.8807869999999998,1.1907062810009732,6.163198,4.976851000000001,11.574099999999987,488.0208333333371
2023-03-23 12:15:43,73.52431,1.938657,1.1472632690098599,6.278937999999999,4.947920999999999,0.5787000000000262,488.07083333333713
2023-03-23 12:18:43,73.14815,1.851852,1.1165282906898026,6.134258,4.890046,-0.28940000000000055,488.12083333333715
2023-03-23 12:21:44,77.40162,2.054398,1.1413861606696845,6.0763929999999995,4.5717550000000005,2.3148000000000195,488.1711111111149
2023-03-23 12:24:43,73.14815,1.9386580000000002,1.1020734435713226,5.584493999999999,4.195606,-0.5788000000000011,488.2208333333371
2023-03-23 12:27:43,73.52431,2.256944,1.1585531114469698,6.0185189999999995,4.253475000000001,-3.472200000000015,488.2708333333371
2023-03-23 12:30:43,68.89468,2.141203,1.0696521702270247,6.047453999999999,4.340280999999999,-4.340299999999985,488.32083333333713
2023-03-23 12:33:44,63.10764,2.025462,1.033094856273085,5.700233999999999,4.108791999999999,-6.944500000000005,488.3711111111149
2023-03-23 12:36:43,66.2037,2.1990739999999995,1.00326322921505,5.613423999999999,3.76157,-6.944500000000005,488.4208333333371
2023-03-23 12:39:40,63.88889,2.1990739999999995,1.0323592482610289,5.324074,3.5011599999999996,-7.233799999999974,488.4700000000038
2023-03-23 12:42:44,65.82755,2.34375,1.104410093585089,5.989580000000001,4.05093,-7.233799999999974,488.52111111111486
2023-03-23 12:45:43,58.47801,2.372686,1.084020711116764,5.8738459999999995,3.8773100000000005,-11.284699999999987,488.5708333333371
2023-03-23 12:48:43,66.95602,2.5752309999999996,1.0794996217477935,5.613425,3.356484,-8.969899999999996,488.6208333333371
2023-03-23 12:51:43,63.68634,2.141203,0.9861660372107961,5.063657,3.2696810000000003,-8.68059999999997,488.6708333333371
2023-03-23 12:55:04,62.73148,2.1701390000000007,0.9947282670678097,4.861111,3.038194999999999,-8.391200000000026,488.72666666667044
2023-03-23 12:57:43,63.10764,2.170139,0.9947282670678095,4.803241,2.9803249999999997,-8.39119999999997,488.7708333333371
2023-03-23 13:00:46,57.3206,1.9965280000000005,0.9707734940328786,4.890046000000001,3.2696760000000005,-10.706000000000017,488.82166666667047
2023-03-23 13:03:44,62.73148,2.2858790000000004,1.0287209351898983,5.150463,3.211809999999999,-9.838000000000022,488.8711111111149
2023-03-23 13:06:43,60.79282,2.256944,1.0496869903712416,5.092593000000001,3.211805000000001,-12.152800000000013,488.9208333333371
2023-03-23 13:09:43,60.79282,2.2858789999999996,0.9979925861309112,5.063657,3.0960650000000003,-11.574000000000012,488.9708333333371
2023-03-23 13:12:43,61.95023,2.2858789999999996,0.9979936692891113,4.947916,2.9803249999999997,-10.127299999999991,489.0208333333371
2023-03-23 13:15:43,60.41667,2.170139,0.9334384736263034,4.7453710000000004,2.8645830000000005,-11.574099999999987,489.07083333333713
2023-03-23 13:18:41,55.78704,2.1122690000000004,0.9479119561835452,4.629630000000001,2.835648,-14.46750000000003,489.12027777778155
2023-03-23 13:21:43,62.73148,2.228009,0.9814043283713756,4.600694000000001,2.6909720000000004,-10.127299999999991,489.1708333333371
2023-03-23 13:24:44,65.82755,2.141203,0.9563254760753928,4.629630000000001,2.8067140000000004,-9.548599999999965,489.22111111111485
2023-03-23 13:27:43,61.97917,2.054399,0.9602912367523481,4.803241,3.0960649999999994,-9.548500000000047,489.27083333333707
2023-03-23 13:30:43,61.19792,2.228009,0.949751134669712,4.890046000000001,2.951385000000001,-9.259200000000021,489.3208333333371
2023-03-23 13:33:43,62.73148,2.1701390000000007,0.9647131497874557,4.600694,2.748843,-10.127299999999991,489.3708333333371
2023-03-23 13:36:46,56.56829,2.141204,1.0149121454449765,4.629629,2.8645830000000005,-12.731499999999983,489.42166666667043
2023-03-23 13:39:43,59.20139,2.1701390000000007,1.0236491510599577,4.890046000000001,3.0960650000000003,-11.284799999999962,489.4708333333371
2023-03-23 13:42:43,58.50694,2.228009,0.9813989751054043,4.976852,3.067125,-10.995399999999961,489.5208333333371
2023-03-23 13:45:43,58.8831,2.1701390000000007,0.9947272494821469,4.774306,2.951389,-10.127299999999991,489.57083333333713
2023-03-23 13:48:43,54.62963,1.9965270000000004,0.9428893193689522,4.745369,3.0960610000000006,-15.046299999999974,489.62083333333715
2023-03-23 13:51:43,59.63542,2.054398,0.9602899440119064,4.658564999999999,2.951389,-10.127300000000048,489.67083333333716
2023-03-23 13:54:43,61.95023,2.0254629999999993,0.9796636143079632,4.6296289999999996,2.9803240000000004,-10.995400000000018,489.72083333333717
2023-03-23 13:57:41,61.95023,2.141203,0.9563254760753928,4.629630000000001,2.8067140000000004,-11.574099999999987,489.7702777777816
2023-03-23 14:00:43,60.04051,2.054399,0.9602912367523481,4.571759,2.8645829999999997,-10.706000000000017,489.82083333333713
2023-03-23 14:04:03,55.78704,2.083334,0.9973492478889214,4.571759,2.8645830000000005,-12.442099999999982,489.8763888888927
2023-03-23 14:06:43,51.93866,2.054399,0.9602912367523481,4.571759,2.8645829999999997,-11.284699999999987,489.9208333333371
2023-03-23 14:09:44,55.03472,2.170139,0.9334384736263034,4.484954,2.604166,-13.59960000000001,489.97111111111485
2023-03-23 14:12:43,50.78125,2.0254630000000002,0.9225009431227686,4.398148,2.6909730000000005,-14.467600000000004,490.02083333333707
2023-03-23 14:15:44,52.71991,2.1701390000000007,0.9947262318951783,4.484954000000001,2.6620359999999996,-13.599499999999978,490.0711111111148
2023-03-23 14:18:43,57.72569,2.228009,0.9814053990200078,4.5428239999999995,2.633103,-15.04630000000003,490.12083333333703
2023-03-23 14:21:44,61.57407,1.8229169999999995,0.9167242341468181,4.079862,2.633102,-10.995400000000018,490.1711111111148
2023-03-23 14:24:43,58.10185,1.765047,0.8719902900565006,4.195602000000001,2.7777780000000005,-10.995400000000018,490.220833333337
2023-03-23 14:27:43,57.72569,1.7939810000000005,0.8533789946979201,4.282407000000001,2.8067130000000002,-11.284699999999987,490.270833333337
2023-03-23 14:30:43,53.87731,1.8229160000000002,0.8332104967005787,3.993056,2.459491,-12.731400000000008,490.320833333337
2023-03-23 14:33:43,53.87731,1.8229160000000002,0.8899233172554731,4.137731,2.6620369999999998,-15.04630000000003,490.37083333333703
2023-03-23 14:36:41,53.87731,1.880788,0.9348810356597527,4.369212999999999,2.8645829999999997,-14.178200000000004,490.42027777778145
2023-03-23 14:39:43,56.56829,1.9097229999999996,0.9165599578350129,4.398148,2.835648,-13.020800000000008,490.470833333337
2023-03-23 14:42:43,53.87731,1.9386579999999993,0.8968205424977137,4.340278,2.719907,-13.888800000000003,490.520833333337
2023-03-23 14:45:42,57.34954,2.170139,0.9647120917807775,4.311343,2.459491,-12.73150000000004,490.5705555555592
2023-03-23 14:48:43,61.19792,2.141203,0.9563254760753928,4.456018,2.633102,-13.310200000000009,490.620833333337
2023-03-23 14:51:43,61.97917,2.141203,0.9252425920455578,4.484953000000001,2.633102,-10.706000000000017,490.670833333337
2023-03-23 14:54:44,53.87731,1.9675919999999998,0.934147701782607,4.311342,2.6909729999999996,-12.152800000000013,490.72111111111474
2023-03-23 14:57:42,52.71991,1.9965270000000004,0.9707722391914032,4.398148000000001,2.7777779999999996,-13.310199999999952,490.77055555555916
2023-03-23 15:00:43,52.34375,2.083334,0.9394701297912107,4.513889000000001,2.7488420000000007,-13.888899999999978,490.8208333333369
2023-03-23 15:03:43,50.02894,2.1122690000000004,0.9479119561835452,4.513889000000001,2.719907,-13.310200000000009,490.8708333333369
2023-03-23 15:06:43,54.65856,2.170139,0.9647120917807775,4.513889000000001,2.6620370000000007,-12.152799999999957,490.92083333333693
2023-03-23 15:09:43,57.72569,2.1990740000000004,1.0323572723996304,4.571759,2.748843,-14.467600000000004,490.97083333333694
2023-03-23 15:12:43,61.19792,2.228009,1.0117769037049604,4.629629,2.748843,-13.020899999999983,491.02083333333695
2023-03-23 15:15:41,53.87731,2.1122690000000004,0.9479130014104803,4.600694,2.8067130000000002,-15.046299999999974,491.07027777778137
2023-03-23 15:18:44,57.34954,2.2569440000000007,1.0202595433451305,4.542824,2.633102,-15.3356,491.1211111111147
2023-03-23 15:21:43,58.8831,2.1701380000000006,0.9647118024164698,4.456018,2.6041669999999995,-12.152699999999982,491.17083333333693
2023-03-23 15:24:43,56.56829,2.054399,0.9309997377350143,4.398149,2.6620369999999998,-11.574000000000012,491.22083333333694
2023-03-23 15:27:43,60.41667,2.1990740000000004,0.9730714465434573,4.513889000000001,2.633102,-13.020899999999983,491.27083333333695
2023-03-23 15:30:43,57.3206,2.1701390000000007,0.9647131497874557,4.600694,2.748843,-15.625,491.32083333333696
2023-03-23 15:33:43,56.56829,2.0833330000000005,0.9394698375494073,4.716436000000001,2.95139,-12.731499999999983,491.370833333337
2023-03-23 15:36:45,58.10185,2.141204,0.9563257663806,4.832175,3.009258,-13.599499999999978,491.4213888888925
2023-03-23 15:39:43,57.72569,2.228009,1.0117769037049604,4.629629,2.748843,-13.020800000000008,491.47083333333694
2023-03-23 15:42:43,58.10185,2.228009,0.9814043283713756,4.571759000000001,2.6620370000000007,-11.574099999999987,491.52083333333695
2023-03-23 15:45:45,58.8831,2.141203,1.0149108665722515,4.398148000000001,2.633102,-12.731499999999983,491.5713888888925
2023-03-23 15:48:43,61.19792,2.1990730000000003,0.9730722224468817,4.513888,2.633103,-12.442100000000039,491.6208333333369
2023-03-23 15:51:43,61.57407,2.1122679999999994,0.9775655189769596,4.369213,2.604166,-13.020800000000008,491.67083333333693
2023-03-23 15:54:41,57.34954,2.054398,0.9885199683422196,4.340278,2.6620359999999996,-13.59960000000001,491.72027777778135
2023-03-23 15:57:43,64.29398,2.141203,0.9563254760753928,4.311343,2.4884269999999997,-9.837900000000047,491.7708333333369
2023-03-23 16:00:43,66.98495,2.228009,1.1233630070384952,5.005786,3.2407390000000005,-10.705999999999989,491.8208333333369
2023-03-23 16:03:43,66.2037,1.7939819999999997,0.9333499657845997,4.803241,3.4143559999999997,-8.969900000000024,491.8708333333369
2023-03-23 16:06:43,57.72569,1.8229160000000002,0.9167193662167833,4.774306,3.3275419999999993,-11.863400000000013,491.92083333333693
2023-03-23 16:09:43,58.85417,2.0833329999999997,0.9394698375494069,4.687499,2.922453,-14.178200000000032,491.97083333333694
2023-03-23 16:12:43,61.97917,2.1122680000000003,0.9479116649193761,4.57176,2.7777789999999998,-10.705999999999989,492.02083333333695
2023-03-23 16:15:43,63.51273,2.0254630000000002,0.95160764384609,4.484953,2.8067129999999993,-9.548600000000022,492.07083333333696
2023-03-23 16:18:43,58.8831,2.054398,0.9602899440119064,4.629630000000001,2.922454000000001,-9.838000000000022,492.120833333337
2023-03-23 16:21:43,60.82176,2.054398,0.960290937181061,4.542823,2.835648,-10.706000000000017,492.170833333337
2023-03-23 16:24:43,55.78704,1.9965270000000004,0.9707731862304959,4.513888,2.8935189999999995,-12.152799999999957,492.220833333337
2023-03-23 16:27:43,55.41088,2.054398,0.931000476799659,4.6296289999999996,2.8935190000000004,-13.888800000000003,492.270833333337
2023-03-23 16:30:43,55.03472,2.0254630000000002,0.9516066568689454,4.62963,2.951389,-13.888800000000003,492.320833333337
2023-03-23 16:33:41,55.81597,2.0254630000000002,0.9224999173367934,4.542824,2.835648,-15.335699999999974,492.37027777778144
2023-03-23 16:36:43,55.03472,1.9097229999999996,0.9165589960012793,4.311343,2.7488420000000007,-13.020800000000008,492.420833333337
2023-03-23 16:39:43,57.72569,1.9386580000000002,0.8670954220132312,4.3402780000000005,2.6909719999999995,-11.574099999999987,492.470833333337
2023-03-23 16:42:43,63.13657,2.0254630000000002,0.9224999173367934,4.311343,2.6041669999999995,-12.15270000000001,492.520833333337
2023-03-23 16:45:43,53.09606,1.7361110000000002,0.9632260557815011,4.311343,3.038195,-13.310199999999952,492.570833333337
2023-03-23 16:48:43,58.50694,2.1122680000000003,1.0061473395618803,5.034718000000001,3.298609999999999,-14.178300000000036,492.62083333333703
2023-03-23 16:51:42,55.03472,1.9965270000000004,0.9707675039795395,4.8321760000000005,3.2118009999999995,-12.731499999999983,492.67055555555925
2023-03-23 16:54:43,53.09606,2.054399,0.9309997377350143,4.629630000000001,2.8935180000000003,-13.888800000000003,492.720833333337
2023-03-23 16:57:20,52.71991,2.1122690000000004,0.9479130014104803,4.600694,2.8067130000000002,-14.467600000000004,492.7644444444481
2023-03-23 16:57:44,52.71991,2.141204,0.9563268180149823,4.6296289999999996,2.8067130000000002,-12.731499999999983,492.77111111111475
2023-03-23 17:00:42,52.71991,2.1990739999999995,0.9730714465434571,4.74537,2.8645830000000005,-11.863400000000013,492.82055555555917
2023-03-23 17:03:43,58.8831,2.2858789999999996,0.9979925861309112,4.774306,2.8067140000000004,-10.995399999999961,492.8708333333369
2023-03-23 17:06:44,55.03472,2.1122680000000003,0.9479116649193761,4.600694000000001,2.8067130000000002,-15.3356,492.92111111111467
2023-03-23 17:09:43,51.93866,2.054398,0.9309984121914193,4.195602000000001,2.4594899999999997,-14.178300000000036,492.9708333333369
2023-03-23 17:12:40,58.13079,1.6782400000000006,0.8448042171562047,4.398148,3.0671299999999997,-12.152800000000013,493.02000000000356
2023-03-23 17:15:44,55.41088,1.4178240000000004,0.7609595659452115,4.195602,3.1250009999999993,-13.310100000000034,493.07111111111465
2023-03-23 17:18:43,56.94444,1.765047,0.8445893024262962,4.369213,2.922454000000001,-13.02079999999998,493.12083333333686
2023-03-23 17:21:43,53.87731,1.9097219999999995,0.888198082829566,4.456018,2.8645830000000005,-13.310200000000009,493.1708333333369
2023-03-23 17:24:43,58.50694,2.054398,0.9885218861281339,4.484952999999999,2.8067129999999993,-13.888900000000007,493.2208333333369
2023-03-23 17:27:43,58.50694,1.967593,0.875488575821953,4.369213,2.6909719999999995,-13.020800000000008,493.2708333333369
2023-03-23 17:30:43,53.09606,1.851852,0.977249801390476,4.050927000000001,2.633103,-11.574099999999987,493.3208333333369
2023-03-23 17:33:43,55.78704,1.9965279999999996,0.9428925633216289,4.745371,3.0960650000000003,-14.756900000000002,493.3708333333369
2023-03-23 17:36:43,58.10185,1.9386580000000002,0.896820542497714,4.600694,2.9803229999999994,-11.574099999999987,493.42083333333693
2023-03-23 17:39:43,53.09606,1.9386579999999993,0.9528931884799796,4.571759999999999,3.009258,-13.310200000000009,493.47083333333694
2023-03-23 17:42:43,54.62963,2.0254629999999993,0.922499917336793,4.51389,2.8067140000000004,-15.335699999999974,493.52083333333695
2023-03-23 17:45:43,52.34375,2.0254630000000002,0.8921861496180906,4.3402780000000005,2.6041669999999995,-13.888900000000007,493.57083333333696
2023-03-23 17:48:44,51.93866,1.5914350000000006,0.817258328693362,3.8483790000000004,2.6041669999999995,-14.757000000000005,493.6211111111147
2023-03-23 17:51:41,61.97917,0.9548610000000002,0.6212219460618547,3.0671300000000006,2.4884259999999996,-10.995399999999961,493.6702777777814
2023-03-23 17:54:43,57.34954,1.186343,0.7270732003056914,3.616899,2.835648,-12.442199999999957,493.72083333333694
2023-03-23 17:57:43,51.93866,1.5046290000000004,0.7893187215777142,3.906250000000001,2.748842,-15.625,493.77083333333695
2023-03-23 18:00:43,51.18634,1.7071759999999996,0.8268969458986154,4.021991,2.633102,-13.888900000000035,493.82083333333696
2023-03-23 18:03:45,51.5625,1.8807869999999998,0.8502159147150453,3.993056,2.4016200000000003,-17.07170000000002,493.8713888888925
2023-03-23 18:06:43,46.55671,1.8807869999999998,0.8795426322666119,4.079862,2.5173609999999993,-14.756999999999948,493.92083333333693
2023-03-23 18:09:43,48.09028,2.0833330000000005,0.9394708763327853,4.311342,2.546297,-16.782399999999996,493.97083333333694
2023-03-23 18:12:43,46.55671,2.1701390000000007,0.9334395783742425,4.398148,2.517361,-17.361099999999965,494.02083333333695
2023-03-23 18:15:43,43.86574,2.1122680000000003,0.9170194441053443,4.340277,2.5173609999999993,-16.49309999999997,494.07083333333696
2023-03-23 18:18:43,45.02315,2.1990740000000004,1.0032652764297982,4.224537,2.3726849999999997,-13.888899999999978,494.120833333337
2023-03-23 18:21:43,45.02315,2.1990740000000004,0.9730703821974175,4.282408,2.4016200000000003,-18.22920000000005,494.170833333337
2023-03-23 18:24:20,48.87153,2.228009,0.9814043283713756,4.369212,2.4594899999999997,-14.75690000000003,494.2144444444481
2023-03-23 18:24:44,48.87153,2.228009,1.0117758741121978,4.398148,2.517361,-17.07170000000002,494.22111111111474
2023-03-23 18:27:43,43.86574,2.1122689999999995,0.94791300141048,4.484953999999999,2.6909730000000005,-15.3356,494.27083333333695
2023-03-23 18:30:41,45.02315,2.256945,0.9578750286358371,4.427084,2.4594899999999997,-15.625,494.32027777778137
2023-03-23 18:33:44,43.86574,2.1990749999999997,0.9730706706380567,4.340279,2.4594900000000006,-16.782399999999996,494.3711111111147
2023-03-23 18:36:42,43.86574,2.228009,0.9497567253249922,4.224536,2.2858799999999997,-15.046299999999974,494.42055555555913
2023-03-23 18:39:43,46.18055,2.314814,0.9047821378274573,4.02199,1.9386579999999993,-15.046299999999974,494.4708333333369
2023-03-23 18:42:43,46.18055,2.256945,0.9578750286358371,3.8483799999999997,1.8807859999999996,-15.625,494.5208333333369
2023-03-23 18:45:43,39.98843,2.256944,1.0496889890235286,4.079861,2.1990750000000006,-16.782399999999996,494.5708333333369
2023-03-23 18:48:42,41.92709,2.430555,1.0390333276154216,4.224536,2.1122690000000004,-17.36110000000002,494.6205555555591
2023-03-23 18:51:43,43.46065,2.34375,1.0144808285938784,4.311343,2.2858799999999997,-16.782399999999996,494.6708333333369
2023-03-23 18:54:43,43.86574,2.256945,0.9578761534037037,4.195602,2.2280089999999992,-18.22919999999999,494.7208333333369
2023-03-23 18:57:43,46.9618,2.314814,1.0371490695861694,4.108795,2.141203999999999,-19.097199999999987,494.7708333333369
2023-03-23 19:00:20,46.9618,2.1990739999999995,0.9416103297106438,4.079859999999999,2.1701380000000006,-15.335699999999974,494.814444444448
2023-03-23 19:00:44,46.55671,2.170139,0.964711033772604,4.050926,2.1990730000000003,-15.046299999999974,494.82111111111465
2023-03-23 19:03:42,43.46065,2.1990739999999995,1.0032663000352,4.108795,2.256944,-18.518500000000017,494.87055555555906
2023-03-23 19:06:43,43.86574,2.228009,0.9497544890681932,4.195602,2.256944,-15.625,494.9208333333368
2023-03-23 19:09:41,45.02315,2.170139,0.9334395783742423,4.050924999999999,2.1701380000000006,-17.071799999999996,494.97027777778123
2023-03-23 19:12:43,43.48959,2.170139,0.9334406831204357,3.993055,2.1122690000000004,-15.914299999999969,495.0208333333368
2023-03-23 19:15:43,45.02315,2.2858789999999996,0.9979925861309112,3.9351849999999997,1.967593,-18.807900000000018,495.0708333333368
2023-03-23 19:18:43,45.3993,2.1990749999999997,0.941611723105461,3.9351849999999997,2.0254630000000002,-15.335700000000031,495.1208333333368
2023-03-23 19:21:43,42.70834,2.170139,0.9647131497874554,4.050926,2.1990750000000006,-16.782399999999996,495.1708333333368
2023-03-23 19:24:43,41.14584,2.2280099999999994,1.0117771973651233,4.137731,2.256944,-15.914299999999969,495.2208333333368
2023-03-23 19:27:43,39.23611,2.256945,0.9578761534037037,4.253472,2.2858789999999996,-18.807800000000043,495.27083333333684
2023-03-23 19:30:43,38.85995,2.2280099999999994,0.9497558882652333,4.108795999999999,2.1701380000000006,-17.939800000000048,495.32083333333685
2023-03-23 19:33:20,41.92709,2.3148149999999994,0.9740434273763297,4.108795999999999,2.0833330000000005,-17.361199999999997,495.36444444444794
2023-03-23 19:33:43,41.92709,2.3148149999999994,0.9740434273763297,4.108795999999999,2.0833330000000005,-17.36110000000002,495.3708333333368
2023-03-23 19:36:43,40.76968,2.256945,0.9578750286358371,3.9641209999999996,1.9965269999999995,-17.650400000000047,495.4208333333368
2023-03-23 19:39:43,40.01736,2.141204,0.9563257663806,3.8483790000000004,2.025462,-16.782399999999996,495.4708333333368
2023-03-23 19:42:43,43.86574,2.054398,0.9309984121914212,3.7905099999999994,2.054398,-17.071799999999996,495.52083333333684
2023-03-23 19:46:05,39.23611,1.7361110000000002,0.8074531293952506,3.645834,2.1990750000000006,-17.939800000000048,495.576944444448
2023-03-23 19:48:40,38.0787,1.765047,0.8160739998961194,3.5590280000000005,2.0833329999999997,-17.650499999999965,495.62000000000353
2023-03-23 19:51:43,35.76389,1.8807870000000007,0.8502179858117926,3.5590270000000004,1.967593,-20.543999999999983,495.6708333333369
2023-03-23 19:54:43,34.98264,1.8807869999999998,0.8502159147150453,3.501157,1.9097210000000002,-20.254599999999982,495.7208333333369
2023-03-23 19:57:43,34.23032,1.851852,0.8112709376028787,3.298611,1.7071749999999994,-20.543999999999983,495.7708333333369
2023-03-23 20:00:43,32.69676,1.851852,0.8112709376028787,3.0671290000000004,1.4756929999999997,-18.518599999999992,495.8208333333369
2023-03-23 20:03:43,31.13426,1.8807869999999998,0.8502169502642205,2.9803229999999994,1.3888880000000006,-19.675900000000013,495.8708333333369
2023-03-23 20:06:42,31.16319,1.9675919999999998,0.875488286270829,2.9803229999999994,1.3020830000000005,-19.097199999999987,495.92055555555913
2023-03-23 20:09:43,33.85416,1.9097229999999996,0.8586718612580017,3.0092589999999992,1.3888880000000006,-17.650500000000022,495.9708333333369
2023-03-23 20:12:43,31.53935,1.851852,0.8417305983291085,3.0092589999999992,1.4467590000000001,-18.22919999999999,496.0208333333369
2023-03-23 20:15:44,30.38194,1.9965279999999996,0.8523394601087974,3.124999,1.3888880000000006,-20.54400000000004,496.07111111111465
2023-03-23 20:21:43,31.53935,2.0254630000000002,0.8921872202662773,3.2407399999999997,1.5046299999999997,-19.386599999999987,496.07111111111465
2023-03-23 20:24:43,33.07291,1.967593,0.8441843255629343,3.0960649999999994,1.3888889999999998,-17.361099999999965,496.07111111111465
2023-03-23 20:27:41,30.38194,1.9097229999999996,0.8586729039115247,2.951389,1.3310190000000004,-17.650500000000022,496.07111111111465
2023-03-23 20:30:43,30.38194,1.9097229999999996,0.8586718612580007,2.922454,1.3020830000000005,-17.650400000000047,496.07111111111465
2023-03-23 20:33:43,30.00578,1.967593,0.875489632556514,2.9803239999999995,1.3020839999999998,-19.675900000000013,496.07111111111465
2023-03-23 20:36:43,31.53935,2.0254629999999993,0.8921861496180923,3.038193999999999,1.3020830000000005,-17.650499999999965,496.07111111111465
2023-03-23 20:39:43,30.78703,1.9097229999999996,0.8586718612580017,3.038193999999999,1.4178230000000003,-19.386600000000044,496.07111111111465
2023-03-23 20:42:44,30.38194,1.9965279999999996,0.8838530136778651,3.038194,1.3310190000000004,-19.675900000000013,496.07111111111465
2023-03-23 20:51:43,30.7581,2.054398,0.9309994444962648,2.922453999999999,1.186343,-18.80789999999996,496.07111111111465
2023-03-23 20:54:43,33.07291,1.967593,0.8754885758219538,2.922453999999999,1.2442129999999993,-17.93979999999999,496.07111111111465
2023-03-23 20:57:43,30.7581,2.0254629999999993,0.8921861496180913,3.0092589999999992,1.273148,-17.361199999999997,496.07111111111465
2023-03-23 21:03:43,31.16319,2.170139,1.0236491510599572,3.2696760000000005,1.4756950000000009,-17.939800000000048,496.07111111111465
2023-03-23 21:06:42,33.44907,2.170139,0.9334395783742403,3.4722220000000004,1.5914349999999997,-19.097200000000043,496.07111111111465
2023-03-23 21:09:43,35.76389,2.1990740000000004,0.9086727476632914,3.3564819999999997,1.4178249999999997,-19.386599999999987,496.07111111111465
2023-03-23 21:12:43,31.16319,2.054399,0.9004920454867195,3.1828699999999994,1.4178230000000003,-18.518599999999992,496.07111111111465
2023-03-23 21:16:04,30.00578,2.054399,0.9004920454867186,3.0960650000000003,1.3310180000000003,-18.22919999999999,496.07111111111465
2023-03-23 21:27:43,31.16319,2.256944,0.9578758731925308,3.1539349999999997,1.186343,-18.807799999999986,496.07111111111465
2023-03-23 21:30:43,31.13426,2.1701390000000007,0.9334395783742415,3.125,1.2442129999999993,-19.96520000000004,496.07111111111465
2023-03-23 21:36:43,30.38194,2.1990740000000004,1.0323572723996304,3.327546,1.5046299999999997,-19.676000000000045,496.07111111111465
2023-03-23 21:39:43,33.07291,2.256944,0.9897112192476912,3.5590270000000004,1.6203700000000003,-17.650499999999965,496.07111111111465
2023-03-23 21:42:43,33.85416,2.141204,0.8927068831421764,3.4722220000000004,1.5914350000000006,-18.22919999999999,496.07111111111465
2023-03-23 21:45:41,31.53935,2.141204,0.9252439737813092,3.29861,1.4467590000000001,-19.96519999999998,496.07111111111465
2023-03-23 21:48:43,30.00578,2.170139,0.9334406831204357,3.211805,1.3310190000000004,-17.93979999999999,496.07111111111465
2023-03-23 22:00:42,30.7581,2.2858789999999996,0.9659715756671046,3.1828699999999994,1.186343,-17.650499999999965,496.07111111111465
2023-03-23 22:09:43,30.38194,2.228009,1.0410370454020954,3.385416,1.5335650000000003,-19.386599999999987,496.07111111111465
2023-03-23 22:12:43,35.01157,2.343749,1.0144805445265144,3.616898,1.5914359999999999,-20.833399999999983,496.07111111111465
2023-03-23 22:15:43,33.44907,2.1990739999999995,0.9416114411651684,3.4432859999999996,1.5335650000000003,-18.22920000000002,496.07111111111465
2023-03-23 22:18:43,30.7581,2.170139,0.9334395783742423,3.298609999999999,1.4178230000000003,-16.782399999999996,496.07111111111465
2023-03-23 22:33:43,31.16319,2.228009,0.9497556071974782,3.125,1.186343,-17.93979999999999,496.07111111111465
2023-03-23 22:39:42,31.53935,2.2569440000000007,1.0202595433451305,3.1828700000000003,1.273148,-19.097199999999987,496.07111111111465
2023-03-23 22:42:43,33.07291,2.2569440000000007,0.9897112192476915,3.4432870000000007,1.5046299999999997,-18.807900000000018,496.07111111111465
2023-03-23 22:45:43,34.23032,2.228009,0.9814053990200078,3.587962,1.6782410000000008,-19.675900000000013,496.07111111111465
2023-03-23 22:48:42,34.60648,2.083334,0.8766395931473133,3.3564819999999997,1.5335650000000003,-18.229100000000017,496.07111111111465
2023-03-23 22:51:43,31.53935,2.083334,0.8766395931473133,3.211805,1.3888880000000006,-20.25460000000004,496.07111111111465
2023-03-23 22:54:43,30.38194,2.083334,0.9087707120550798,3.125,1.3310190000000004,-19.965300000000013,496.07111111111465
2023-03-23 23:09:43,32.69676,2.1701390000000007,0.9334406831204359,3.1828700000000003,1.3020839999999998,-18.518500000000017,496.07111111111465
2023-03-23 23:36:43,30.00578,2.228009,0.9497556071974793,3.298609999999999,1.359953,-17.650499999999965,496.07111111111465
2023-03-23 23:39:43,30.00578,2.228009,0.9497556071974793,3.298609999999999,1.359953,-21.701300000000003,496.07111111111465
2023-03-23 23:42:18,31.53935,2.2858789999999996,0.9659727070373204,3.2407399999999997,1.2442140000000004,-20.543900000000008,496.07111111111465
2023-03-23 23:42:41,31.53935,2.228009,0.9497567253249922,3.2407399999999997,1.3020839999999998,-19.965299999999957,496.07111111111465
2023-03-24 00:09:43,30.00578,2.1990740000000004,1.0032652764297982,3.211805,1.359953,-20.543900000000008,496.07111111111465
2023-03-24 00:12:42,31.19213,2.256944,0.9578769979583847,3.211805,1.2442140000000004,-19.097199999999987,496.07111111111465
2023-03-24 00:36:42,30.00578,2.256944,0.9578758731925308,3.1828700000000003,1.2152780000000005,-19.386599999999987,496.07111111111465
2023-03-24 00:39:43,30.38194,2.1990740000000004,1.0032652764297982,3.211805,1.359953,-19.965300000000013,496.07111111111465
2023-03-24 00:42:44,30.38194,2.1990740000000004,0.9416103297106441,3.2696749999999994,1.359953,-18.807900000000018,496.07111111111465
2023-03-24 00:45:43,32.69676,2.1990740000000004,0.9416114411651686,3.211805,1.3020839999999998,-20.54389999999998,496.07111111111465
2023-03-24 01:12:43,30.38194,2.1990740000000004,0.9416103297106441,3.2696749999999994,1.359953,-19.965299999999985,496.07111111111465
2023-03-24 01:15:43,30.38194,2.1990740000000004,0.9416103297106441,3.2696749999999994,1.359953,-18.807900000000018,496.07111111111465
2023-03-24 01:18:43,32.69676,2.1990740000000004,0.9416114411651686,3.211805,1.3020839999999998,-18.518599999999992,496.07111111111465
2023-03-24 01:39:40,30.00578,2.141204,0.9252428757795045,3.125,1.273148,-18.22919999999999,496.07111111111465
2023-03-24 01:48:45,30.7581,2.170139,0.9334395783742423,3.2696749999999994,1.3888880000000006,-18.518500000000017,496.07111111111465
2023-03-24 01:51:43,32.69676,2.1990740000000004,0.9416114411651686,3.211805,1.3020839999999998,-18.22909999999996,496.07111111111465
2023-03-24 02:18:41,30.38194,2.1990740000000004,1.0032652764297982,3.211805,1.359953,-19.097199999999987,496.07111111111465
2023-03-24 02:21:43,30.7581,2.170139,0.9334395783742423,3.2696749999999994,1.3888880000000006,-20.543999999999983,496.07111111111465
2023-03-24 02:27:43,30.00578,2.141204,0.9252428757795045,3.1828700000000003,1.3310180000000003,-20.254599999999982,496.07111111111465
2023-03-24 02:54:42,30.00578,2.1990740000000004,1.0032652764297982,3.211805,1.359953,-18.80789999999996,496.07111111111465
2023-03-24 02:57:41,30.00578,2.1990740000000004,0.9416114411651686,3.211805,1.3020839999999998,-19.097200000000043,496.07111111111465
2023-03-24 03:00:44,30.00578,2.1990740000000004,0.9086727476632914,3.211805,1.273148,-19.386499999999955,496.07111111111465
2023-03-24 03:03:20,31.16319,2.256944,0.9578758731925308,3.1828700000000003,1.2152780000000005,-18.80789999999996,496.07111111111465
2023-03-24 03:03:44,31.16319,2.256944,0.9578758731925308,3.1828700000000003,1.2152780000000005,-19.965300000000013,496.07111111111465
2023-03-24 03:30:43,30.00578,2.1990740000000004,1.0032652764297982,3.211805,1.359953,-18.807800000000043,496.07111111111465
2023-03-24 03:33:43,30.00578,2.1990740000000004,0.9416103297106441,3.2696749999999994,1.359953,-19.965300000000013,496.07111111111465
2023-03-24 03:36:40,30.38194,2.1990740000000004,0.9416114411651686,3.211805,1.3020839999999998,-20.25460000000004,496.07111111111465
2023-03-24 03:42:43,31.16319,2.170139,0.9007022560256323,3.1828700000000003,1.273148,-19.097199999999987,496.07111111111465
2023-03-24 04:12:42,30.38194,2.228009,0.9497556071974793,3.298609999999999,1.359953,-21.411999999999978,496.07111111111465
2023-03-24 04:15:40,30.38194,2.256944,0.9578769979583847,3.211805,1.2442140000000004,-19.097199999999987,496.07111111111465
2023-03-24 04:19:04,31.16319,2.1990740000000004,0.9416103297106433,3.1828700000000003,1.273148,-19.965300000000013,496.07111111111465
2023-03-24 04:45:44,30.00578,2.170139,0.9947272494821464,3.211805,1.3888880000000006,-19.097199999999987,496.07111111111465
2023-03-24 04:48:43,30.00578,2.228009,0.9497556071974793,3.298609999999999,1.359953,-19.386599999999987,496.07111111111465
2023-03-24 04:51:43,30.00578,2.228009,0.9497567253249922,3.2407399999999997,1.3020839999999998,-19.386499999999955,496.07111111111465
2023-03-24 04:54:40,30.00578,2.1990740000000004,0.9730725108879887,3.1828700000000003,1.3020839999999998,-18.807900000000018,496.07111111111465
2023-03-24 04:57:43,30.7581,2.256944,0.9578758731925308,3.1828700000000003,1.2152780000000005,-19.386500000000012,496.07111111111465
2023-03-24 05:06:43,30.38194,2.1990740000000004,0.9416103297106433,3.1539349999999997,1.2442129999999993,-19.675899999999984,496.07111111111465
2023-03-24 05:21:43,30.00578,2.141204,0.956325766380601,3.125,1.3020830000000005,-19.097199999999987,496.07111111111465
2023-03-24 05:24:42,30.38194,2.1701390000000007,0.9334406831204359,3.1828700000000003,1.3020839999999998,-18.518500000000017,496.07111111111465
2023-03-24 05:27:43,30.38194,2.1701390000000007,0.9334395783742425,3.2407399999999997,1.359953,-21.411999999999978,496.07111111111465
2023-03-24 05:30:43,30.38194,2.1701390000000007,0.9334406831204359,3.1828700000000003,1.3020839999999998,-21.70139999999998,496.07111111111465
2023-03-24 05:33:41,31.53935,2.1701390000000007,0.9334395783742415,3.1539350000000006,1.273148,-18.807800000000043,496.07111111111465
2023-03-24 06:00:43,30.7581,2.170139,0.9947272494821464,3.125,1.3020830000000005,-20.254599999999982,496.07111111111465
2023-03-24 06:03:43,31.16319,2.083334,0.9087707120550798,3.125,1.3310190000000004,-18.80789999999999,496.07111111111465
2023-03-24 06:09:43,30.78703,2.1122690000000004,0.9170197287619264,3.0960650000000003,1.273148,-19.386599999999987,496.07111111111465
2023-03-24 06:36:43,31.16319,2.1122690000000004,0.9775668219491324,3.125,1.359953,-20.54400000000001,496.07111111111465
2023-03-24 06:39:43,31.16319,2.170139,0.9334395783742423,3.1828699999999994,1.3020830000000005,-20.25460000000001,496.12111111111466
2023-03-24 06:42:42,31.16319,2.1122690000000004,0.9170208199825404,3.125,1.3020839999999998,-20.544100000000014,496.1708333333369
2023-03-24 06:45:43,31.53935,2.228009,0.9497556071974782,3.1539350000000006,1.2152780000000005,-18.807800000000015,496.2211111111146
2023-03-24 06:48:44,31.16319,2.1701390000000007,0.9647120917807787,3.125,1.273148,-16.782299999999992,496.2713888888924
2023-03-24 06:51:41,30.7581,2.1701390000000007,0.9334395783742415,3.125,1.2442129999999993,-18.22909999999999,496.32055555555905
2023-03-24 06:54:43,39.6412,2.228009,0.9497544890681932,3.038195,1.0995369999999998,-21.12270000000001,496.3711111111146
2023-03-24 06:57:43,42.73727,2.1990730000000003,1.0604761732981882,3.4722220000000004,1.6782409999999999,-17.361099999999993,496.4211111111146
2023-03-24 07:00:44,53.87731,2.4884260000000005,1.2315654766697377,5.237264,3.2407380000000003,-17.65039999999999,496.47138888889236
2023-03-24 07:04:04,51.96759,2.1701390000000007,0.9334439973485578,5.1215280000000005,3.2407449999999995,-15.625,496.5269444444479
2023-03-24 07:06:43,47.71412,2.141203,0.9252436900471298,4.687499,2.835649,-15.046300000000002,496.5711111111146
2023-03-24 07:09:43,46.18055,2.3148149999999994,1.0062502558869855,4.484953999999999,2.4884270000000006,-19.386600000000016,496.6211111111146
2023-03-24 07:12:43,46.55671,2.2858789999999996,1.0287157278322134,4.542824,2.604166,-18.80789999999999,496.6711111111146
2023-03-24 07:15:43,45.02315,2.170139,0.9947262318951781,4.542824,2.719906,-17.361199999999997,496.7211111111146
2023-03-24 07:18:43,43.48959,2.228009,0.9497544890681932,4.398148,2.4594899999999997,-18.518500000000017,496.77111111111464
2023-03-24 07:21:43,46.55671,2.34375,0.9481665327206211,4.166667,2.0833329999999997,-16.4931,496.82111111111465
2023-03-24 07:24:43,44.64699,2.170139,0.9334384736263034,3.90625,2.025462,-18.807800000000015,496.87111111111466
2023-03-24 07:27:43,42.33218,2.141204,0.9563268180149823,3.8483789999999996,2.0254630000000002,-18.80789999999999,496.92111111111467
2023-03-24 07:30:41,46.18055,2.2858789999999996,0.9979936692891133,4.02199,2.054399000000001,-19.097199999999987,496.9705555555591
2023-03-24 07:33:43,49.24768,2.228009,0.9814043283713756,4.166666,2.256944,-17.650500000000022,497.02111111111464
2023-03-24 07:36:43,55.81597,2.343749,0.9820898692535265,4.195602,2.141204,-15.3356,497.07111111111465
2023-03-24 07:39:43,54.65856,2.2858789999999996,1.0583136059906315,4.398148,2.4884270000000006,-16.782399999999996,497.12111111111466
2023-03-24 07:42:43,69.70486,2.546296,1.1037133691648502,5.526619,3.3275430000000004,-15.335699999999974,497.17111111111467
2023-03-24 07:45:43,55.81597,1.938657,0.9253739380145627,5.063657,3.472227,-13.020800000000008,497.2211111111147
2023-03-24 07:48:43,52.71991,2.1990749999999997,0.9730674775902245,4.9479169999999995,3.0671250000000008,-13.020900000000012,497.2711111111147
2023-03-24 07:51:43,58.50694,2.3148149999999994,1.0062491665218354,4.774306,2.7777780000000005,-15.046300000000002,497.3211111111147
2023-03-24 07:54:43,58.50694,2.1990739999999995,1.0323562844671932,4.542824,2.719907,-13.888900000000007,497.3711111111147
2023-03-24 07:57:42,82.00231,2.3726849999999997,1.1952872343979446,7.436343999999999,5.555559000000001,5.7871000000000095,497.42083333333693
2023-03-24 08:00:43,73.14815,2.1122680000000003,1.0865900004656346,5.584489,3.935181,-1.7361000000000217,497.4711111111147
2023-03-24 08:03:43,92.82407,2.285881,1.086913950892143,5.092592,3.2118009999999995,7.5230999999999995,497.5211111111147
2023-03-24 08:06:43,98.23495,1.3020839999999998,1.1033364141747097,4.542825,4.1666609999999995,26.331099999999992,497.5711111111147
2023-03-24 08:09:40,98.23495,1.938657,1.3324347170284467,6.59722,5.526623,25.17360000000002,497.6202777777814
2023-03-24 08:12:43,87.81829,1.765046,1.3187333309363742,6.539348,5.7291620000000005,24.016199999999998,497.6711111111147
2023-03-24 08:15:43,80.46875,1.938657,1.2327634964998626,6.481478000000001,5.266201,19.386599999999987,497.72111111111474
2023-03-24 08:18:42,83.56481,2.1701379999999997,1.2504116141520878,6.481482999999999,4.947915,14.757000000000005,497.77083333333695
2023-03-24 08:21:43,85.12731,2.141203,1.3899728585712428,6.857638,5.555555000000001,17.36110000000002,497.8211111111147
2023-03-24 08:24:43,85.12731,2.054398,1.3770982840463113,7.089118000000001,5.902780000000001,21.70139999999998,497.8711111111147
2023-03-24 08:27:43,90.53819,2.141203,1.32785419440317,6.539348,5.150465,21.990700000000004,497.9211111111147
2023-03-24 08:30:42,97.07755,2.1990740000000004,1.390939705890995,6.8865739999999995,5.4976899999999995,26.33099999999999,497.97083333333694
2023-03-24 08:33:43,92.85301,2.083334,1.4078236208251782,7.002314,5.815970000000001,24.3056,498.0211111111147
2023-03-24 08:36:43,92.82407,2.0833330000000005,1.3881492398120632,6.857638,5.642364999999999,22.280200000000008,498.0711111111147
2023-03-24 08:39:43,97.07755,2.1122680000000003,1.3382155614980387,6.886577999999999,5.555559999999999,24.016199999999998,498.1211111111147
2023-03-24 08:42:42,98.23495,2.054398,1.4160031432664832,7.002313,5.873844999999999,23.4375,498.17083333333693
2023-03-24 08:45:43,98.26389,2.1122680000000003,1.3588111060275023,6.857638000000001,5.555559999999999,27.488499999999988,498.2211111111147
2023-03-24 08:48:41,98.26389,2.3148150000000003,1.3682119962413615,6.857638000000001,5.266202999999999,19.965299999999985,498.2705555555591
2023-03-24 08:51:42,94.79167,1.9097220000000004,1.4141341133038434,6.799764,5.902782,35.301000000000016,498.32083333333685
2023-03-24 08:54:43,94.76273,2.1990740000000004,1.4718489267627048,7.3206039999999994,6.04745,25.462999999999994,498.3711111111146
