Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-24 08:57:43,90.91435,1.8807869999999998,1.3659151176754027,6.944444000000001,6.018517000000001,33.56479999999999,498.4211111111146
2023-03-24 09:00:43,82.03125,1.967593,1.343671752350683,6.944444000000001,5.844911000000001,22.280100000000004,498.4711111111146
2023-03-24 09:03:43,83.96991,2.083334,1.4078236208251782,7.002314,5.815970000000001,27.777799999999985,498.52111111111464
2023-03-24 09:06:41,80.46875,2.3726849999999997,1.2957371830677635,7.2916680000000005,5.526623000000001,1.1573999999999955,498.57055555555905
2023-03-24 09:09:42,82.78356,1.5335649999999994,1.2214500359647162,6.510413,5.931708,7.233800000000002,498.6208333333368
2023-03-24 09:12:43,75.05787,1.4467590000000001,1.1500576787132573,6.105328,5.555559000000001,4.050999999999988,498.67111111111456
2023-03-24 09:15:43,78.15394,1.5335650000000003,1.0969582457897407,5.989588,5.208333,6.365700000000004,498.72111111111457
2023-03-24 09:18:43,77.40162,1.4178249999999997,1.1032932958173478,5.9895830000000005,5.410878,6.076400000000007,498.7711111111146
2023-03-24 09:21:43,73.14815,1.157407,0.9897495146561723,5.468745999999999,5.150459000000001,2.314799999999991,498.8211111111146
2023-03-24 09:24:42,76.62037,1.3888889999999998,1.0202122051412563,5.526622000000001,4.861113,1.7361000000000217,498.8708333333368
2023-03-24 09:27:40,73.14815,1.5046290000000004,1.0853585649880833,5.787038000000001,5.034719,0.8680999999999699,498.9202777777812
2023-03-24 09:30:43,70.05208,1.4756939999999998,1.0364587683771183,5.815968,5.034724,-2.6042000000000485,498.97111111111457
2023-03-24 09:33:43,69.27083,1.4467590000000001,0.9672868198742604,5.555558,4.716439,-2.6041000000000167,499.0211111111146
2023-03-24 09:36:43,69.29977,1.5046299999999997,0.9484025338789095,5.324077999999999,4.369208,-3.7615000000000123,499.0711111111146
2023-03-24 09:39:43,73.14815,1.6203690000000002,0.990462676179838,5.410878,4.340279000000001,-2.0254999999999654,499.1211111111146
2023-03-24 09:42:43,73.52431,1.649305,1.0222290959271076,5.642364000000001,4.571759,-3.182899999999961,499.1711111111146
2023-03-24 09:45:43,77.40162,1.765046,1.063855028664183,5.758099,4.571763000000001,0.867999999999995,499.2211111111146
2023-03-24 09:48:43,75.46296,1.851851,1.1380681526466818,6.134259999999999,4.918979,0.0,499.27111111111464
2023-03-24 09:52:05,72.77199,1.6782409999999999,1.0949071432153772,6.076389999999999,5.063659,0.28940000000000055,499.32722222222577
2023-03-24 09:54:44,72.77199,1.7071759999999996,1.1057541370092316,5.960643999999999,4.918978000000001,-2.0254000000000474,499.37138888889245
2023-03-24 09:57:43,74.68171,1.7650449999999998,1.1065331120419277,6.076384,4.947919000000001,-0.2892999999999688,499.42111111111467
2023-03-24 10:00:44,72.04861,1.649305,1.0637817222154426,5.931714,4.918978999999999,-1.1573999999999955,499.4713888888924
2023-03-24 10:03:44,74.68171,1.6782409999999999,1.07454549814963,5.902779000000001,4.861108,-1.4467000000000212,499.52138888889243
2023-03-24 10:06:41,74.71065,1.6493060000000002,1.063789144499863,5.787034000000001,4.7743079999999996,-0.28940000000000055,499.5705555555591
2023-03-24 10:09:43,73.52431,1.7071750000000003,1.064397559813132,5.8449040000000005,4.745369,-0.5788000000000011,499.62111111111466
2023-03-24 10:12:43,73.55324,1.6782410000000008,1.0745454981496303,5.873844000000001,4.832172999999999,-1.446799999999996,499.67111111111467
2023-03-24 10:15:43,76.62037,1.649305,1.0222364137920752,5.787034,4.716438999999999,-0.5787000000000262,499.7211111111147
2023-03-24 10:18:43,70.83333,1.4756939999999998,1.017398360844344,5.526618000000001,4.7164340000000005,-1.7361000000000217,499.7711111111147
2023-03-24 10:21:43,71.58565,1.649305,1.0637887715913712,5.729164000000001,4.716438999999999,-2.893599999999992,499.8211111111147
2023-03-24 10:24:43,76.62037,1.6782410000000008,1.0538263513846118,5.729164,4.658562999999999,0.0,499.8711111111147
2023-03-24 10:27:44,73.9294,1.6782409999999999,1.0745454981496312,5.960649,4.918978000000001,2.0254999999999654,499.92138888889247
2023-03-24 10:30:45,72.91667,1.5914350000000006,1.0620392833525822,5.787034000000001,4.861109,0.5786999999999694,499.9716666666702
2023-03-24 10:33:43,74.68171,1.649305,1.063781722215444,5.873844,4.861109000000001,0.2892999999999688,500.02111111111464
2023-03-24 10:36:43,78.15394,1.7071750000000003,1.1057537630437615,5.960648000000001,4.918983,1.1573999999999955,500.07111111111465
2023-03-24 10:39:44,79.71644,1.5914350000000006,1.1009555691865212,6.134258000000001,5.266202999999999,3.182900000000018,500.1213888888924
2023-03-24 10:42:43,73.52431,1.4756939999999998,1.0919139187898002,5.989578,5.295134,-0.8680999999999699,500.1711111111146
2023-03-24 10:46:02,75.08681,1.5625,1.0509698465651147,5.873842999999999,4.976853,1.7361999999999966,500.2263888888924
2023-03-24 10:49:04,76.62037,1.5335650000000003,1.0782124863841753,5.787038,4.976853,1.7360000000000468,500.27694444444796
2023-03-24 10:51:43,80.87384,1.5914349999999997,1.0620392833525831,5.787037999999999,4.8611130000000005,2.6041000000000167,500.32111111111465
2023-03-24 10:54:43,82.03125,1.5335650000000003,1.1154421164958028,6.018517999999999,5.266202999999999,3.1828999999999894,500.37111111111466
2023-03-24 10:57:44,76.62037,1.4467590000000001,1.0619589601086123,5.9027780000000005,5.208329,3.7615000000000123,500.4213888888924
2023-03-24 11:00:44,75.46296,1.4467590000000001,1.0619589601086135,5.844907999999999,5.150459000000001,2.6040999999999883,500.4713888888924
2023-03-24 11:03:43,73.90046,1.5335650000000003,1.0591751970846426,5.7291680000000005,4.890043,4.340299999999985,500.52111111111464
2023-03-24 11:06:43,75.46296,1.5335649999999994,1.0969646781980769,5.902773,5.121528,2.0254999999999654,500.57111111111465
2023-03-24 11:09:43,77.77778,1.6782399999999997,1.1149210799710572,6.0763929999999995,5.092593,2.8935000000000173,500.62111111111466
2023-03-24 11:12:43,72.77199,1.4467590000000001,1.0436173773520339,5.787038,5.063659,0.28930000000002565,500.67111111111467
2023-03-24 11:15:43,73.14815,1.5335650000000003,1.0782124863841753,5.844907999999999,5.034723,2.314799999999991,500.7211111111147
2023-03-24 11:18:43,75.46296,1.5046299999999997,1.0667467211354038,5.844907999999999,5.063658,0.8680999999999699,500.7711111111147
2023-03-24 11:21:46,71.61458,1.4178239999999995,1.068107996539298,5.787038,5.150464,0.8680999999999699,500.82194444444804
2023-03-24 11:24:40,74.68171,1.6203699999999994,1.0730509287182695,5.931713,4.976853,0.0,500.8702777777814
2023-03-24 11:27:43,73.52431,1.5046290000000004,1.0478454996266218,5.844908,5.034719,0.8681000000000267,500.9211111111147
2023-03-24 11:30:43,75.46296,1.5914359999999999,1.0420925870451112,5.9317139999999995,4.976848,2.314799999999991,500.97111111111474
2023-03-24 11:33:44,71.61458,1.5914350000000006,1.0816555985504244,6.018514000000001,5.121529,-2.314799999999991,501.0213888888925
2023-03-24 11:36:42,72.3669,1.7071750000000003,1.064397559813132,6.018514000000001,4.918979,-2.314900000000023,501.0708333333369
2023-03-24 11:39:45,80.41088,1.6782410000000008,1.0538263513846118,5.902774,4.832172999999999,0.8680999999999699,501.12166666667025
2023-03-24 11:42:43,87.41319,1.4178240000000004,1.068107996539298,5.729164,5.0925899999999995,3.4723000000000184,501.17111111111467
2023-03-24 11:45:45,85.87963,1.1284720000000004,1.0695584543630174,5.700234000000001,5.584492,8.1019,501.2216666666702
2023-03-24 11:48:43,79.31134,1.0127310000000005,1.0834620146466294,5.642359000000001,5.787037999999999,6.6551000000000045,501.27111111111464
2023-03-24 11:51:43,76.24421,1.0995369999999998,1.0703387115331606,5.613429,5.5555520000000005,6.076499999999953,501.32111111111465
2023-03-24 11:54:44,73.52431,1.1863419999999998,1.018930329621651,5.584489,5.266207,0.5786999999999694,501.3713888888924
2023-03-24 11:57:43,77.40162,1.273148,1.0242859757052842,5.526623999999999,5.063656,2.893599999999992,501.4211111111146
2023-03-24 12:00:43,80.46875,1.3020839999999998,1.0537063557059791,5.58449,5.121525999999999,4.629699999999957,501.4711111111146
2023-03-24 12:03:40,78.15394,1.2152769999999995,1.06405027472848,5.642364,5.353007,4.91900000000004,501.5202777777813
2023-03-24 12:06:43,78.15394,1.157407,1.8947177842069698,3.7326390000000007,5.468751999999999,5.208300000000008,501.57111111111465
2023-03-24 12:09:43,91.23264,1.2731480000000008,1.2143557491074235,5.700234000000001,5.584485999999999,22.85880000000003,501.62111111111466
2023-03-24 12:12:43,82.40741,1.157407,1.0985235472881039,5.8449040000000005,5.729167,5.497700000000009,501.67111111111467
2023-03-24 12:15:43,79.6875,1.1284720000000004,1.0992882102881316,5.8449040000000005,5.7870420000000005,6.076399999999978,501.7211111111147
2023-03-24 12:18:44,77.37269,1.0995369999999998,1.0995394999615666,5.873839,5.873842,5.787099999999953,501.77138888889243
2023-03-24 12:21:42,75.05787,1.1863419999999998,1.0819087418135358,5.931714,5.729162,3.761599999999987,501.82083333333685
2023-03-24 12:24:43,77.37269,1.2152769999999995,1.0798410012188466,5.8449040000000005,5.584487000000001,3.4722999999999615,501.8711111111146
2023-03-24 12:27:43,76.62037,1.0995370000000007,1.0555396537250261,5.729164,5.6423570000000005,3.4721999999999866,501.9211111111146
2023-03-24 12:30:44,76.62037,1.157407,1.0216739527349787,5.613424000000001,5.353007,2.8935000000000173,501.97138888889236
2023-03-24 12:33:43,76.62037,1.070601,1.0413985205938943,5.526618000000001,5.4687470000000005,3.182799999999986,502.0211111111146
2023-03-24 12:36:43,77.77778,1.0416659999999993,1.0124533124760755,5.526622999999999,5.4687470000000005,4.050999999999988,502.0711111111146
2023-03-24 12:39:43,79.31134,1.1284719999999995,1.039251228937734,5.497683,5.324071000000001,3.761599999999987,502.1211111111146
2023-03-24 12:42:41,80.87384,1.0127309999999996,,5.410877999999999,5.410877000000001,5.497600000000034,502.170555555559
2023-03-24 12:45:43,77.37269,0.9548610000000002,0.99763225042455,5.266208,5.353007,4.918999999999983,502.22111111111457
2023-03-24 12:48:44,78.93519,1.0995369999999998,1.0405970153180848,5.497683,5.381945999999999,4.629700000000014,502.2713888888923
2023-03-24 12:51:43,76.62037,0.9837959999999999,1.0265874238433295,5.381943,5.4687470000000005,3.4721999999999866,502.32111111111453
2023-03-24 12:54:43,76.21528,1.070601,0.9965168766853542,5.410878,5.266207,3.761599999999987,502.37111111111454
2023-03-24 12:57:42,79.71644,1.186343,1.0349346851169898,5.555554000000001,5.266201,5.208300000000008,502.42083333333676
2023-03-24 13:00:43,78.55903,1.1284720000000004,1.0695584543630174,5.613429,5.497686999999999,5.787000000000035,502.4711111111145
2023-03-24 13:03:43,76.21528,1.0995370000000007,1.0555396537250261,5.642364,5.555557,3.182900000000018,502.5211111111145
2023-03-24 13:06:43,75.05787,1.0995369999999998,1.0102442895924673,5.526624,5.353007,2.8935000000000173,502.57111111111453
2023-03-24 13:09:43,75.46296,1.1574080000000002,1.0528899306383288,5.584493999999999,5.381945999999999,2.6041999999999916,502.62111111111454
2023-03-24 13:12:44,78.15394,1.1284720000000004,1.0238652547319633,5.410878,5.208335999999999,4.629599999999982,502.6713888888923
2023-03-24 13:15:42,79.71644,1.0416659999999993,1.0271310696058351,5.4687529999999995,5.439817,5.497700000000009,502.7208333333367
2023-03-24 13:18:43,76.24421,1.0127309999999996,1.0271335556840866,5.439812999999999,5.468751999999999,4.340300000000013,502.77111111111446
2023-03-24 13:21:41,78.15394,1.1574080000000002,1.0528899306383288,5.584493999999999,5.381945999999999,4.050999999999988,502.8205555555589
2023-03-24 13:24:43,79.71644,1.2152780000000005,1.064050732326232,5.700234000000001,5.410876,4.050900000000013,502.87111111111443
2023-03-24 13:27:43,73.52431,1.1284720000000004,1.0238599080479616,5.584494,5.381942,2.0255000000000223,502.92111111111444
2023-03-24 13:30:43,78.55903,1.2731480000000008,1.0410998688395001,5.4976840000000005,5.063655999999999,2.8935000000000173,502.97111111111445
2023-03-24 13:33:43,81.62616,1.2152780000000005,1.079841463336023,5.613424000000001,5.353006000000001,4.340300000000013,503.02111111111446
2023-03-24 13:36:43,78.93519,1.157407,1.0682491118241029,5.642364,5.4687470000000005,5.497699999999952,503.0711111111145
2023-03-24 13:39:43,75.46296,1.0995370000000007,1.0703438028791088,5.729164,5.671296999999999,3.761599999999987,503.1211111111145
2023-03-24 13:42:43,75.46296,1.0995370000000007,1.0405918246684847,5.642364,5.526617,3.4722999999999615,503.1711111111145
2023-03-24 13:46:04,75.46296,1.157407,1.02167395273498,5.468754,5.208337,2.314799999999991,503.22694444444784
2023-03-24 13:48:44,75.05787,1.157407,1.0834600562237735,5.787034000000001,5.6423570000000005,2.8935000000000173,503.27138888889226
2023-03-24 13:51:43,74.68171,1.070601,1.056070453878358,5.815968,5.787037,2.893599999999992,503.3211111111145
2023-03-24 13:54:43,75.46296,1.1284720000000004,1.0392512289377345,5.613428000000001,5.439816,2.314800000000048,503.3711111111145
2023-03-24 13:57:44,77.37269,1.1284719999999995,1.039251228937734,5.526622999999999,5.3530109999999995,2.6041999999999916,503.42138888889224
2023-03-24 14:00:41,78.15394,1.1284719999999995,1.054478234547927,5.526622999999999,5.381941,3.4722999999999615,503.4705555555589
2023-03-24 14:03:45,77.77778,1.1284720000000004,1.0238652547319633,5.410878,5.208335999999999,4.050900000000013,503.52166666667
2023-03-24 14:06:43,78.93519,1.1284720000000004,1.0544834712818696,5.526618000000001,5.381945999999999,4.91900000000004,503.5711111111144
2023-03-24 14:09:43,77.40162,1.070601,1.026584823665428,5.497688,5.410877000000001,5.2082999999999515,503.62111111111443
2023-03-24 14:12:42,80.46875,1.1863420000000007,1.0664180651303563,5.5555579999999996,5.324075999999999,4.3402999999999565,503.67083333333665
2023-03-24 14:15:43,84.34606,1.1863420000000007,1.0507588763448474,5.613428000000001,5.353006,5.497700000000009,503.7211111111144
2023-03-24 14:18:43,80.87384,1.0416670000000003,1.0703388377079224,5.584493999999999,5.6423570000000005,5.208300000000008,503.7711111111144
2023-03-24 14:21:44,73.90046,0.9548610000000002,1.0255011058878298,5.555554000000001,5.700233,3.182800000000043,503.82138888889216
2023-03-24 14:24:43,78.15394,1.2442130000000002,1.0772417006902133,5.642364,5.324071000000001,3.182799999999986,503.8711111111144
2023-03-24 14:27:43,77.40162,1.0995370000000007,1.0405918246684847,5.468754,5.353007,3.4722000000000435,503.9211111111144
2023-03-24 14:30:43,72.74306,1.070602,1.0116287223042926,5.4976840000000005,5.3819420000000004,0.867999999999995,503.9711111111144
2023-03-24 14:33:43,71.99074,1.0995369999999998,0.9792385460586167,5.353014,5.121527,0.5787000000000262,504.0211111111144
2023-03-24 14:36:43,73.14815,1.1574080000000002,0.9897499651049326,5.410883999999999,5.092596,0.0,504.0711111111144
2023-03-24 14:39:41,75.46296,1.0995369999999998,0.979243964469441,5.497684,5.266207,-1.446799999999996,504.12055555555884
2023-03-24 14:42:44,70.83333,1.070601,0.9343506332966828,5.266208000000001,5.005787,-3.4722000000000435,504.1713888888922
2023-03-24 14:45:43,76.21528,1.157407,0.9734955557101279,5.237273,4.890045999999999,0.5786999999999694,504.2211111111144
2023-03-24 14:48:43,80.87384,1.1284720000000004,0.9925800750905343,5.1504579999999995,4.890045999999999,5.497699999999952,504.2711111111144
2023-03-24 14:51:43,72.74306,0.8101849999999997,0.9475094042639128,5.005787,5.295138000000001,0.28940000000000055,504.3211111111144
2023-03-24 14:54:44,72.3669,1.070601,0.9657890762189081,5.266208000000001,5.063657000000001,-2.314700000000016,504.37138888889217
2023-03-24 14:58:04,67.73727,1.070602,0.9965173533424552,5.4976840000000005,5.353012,-4.629600000000039,504.4269444444477
2023-03-24 15:00:45,70.83333,1.359953,0.9717232770349906,5.758104,5.063661,-6.076399999999978,504.47166666666993
2023-03-24 15:03:43,72.3669,1.3020829999999997,0.9666453381743019,5.64236,5.034727,-4.629600000000039,504.52111111111435
2023-03-24 15:06:44,70.05208,1.1284720000000004,0.9766636713430561,5.353009,5.063656999999999,-4.918900000000008,504.5713888888921
2023-03-24 15:09:43,72.77199,1.070601,0.8856767324029806,5.208328,4.8611070000000005,-3.4722999999999615,504.6211111111143
2023-03-24 15:12:44,73.9294,1.1863420000000007,0.9697361092891308,5.410878,5.005786,-1.1573999999999955,504.67138888889207
2023-03-24 15:15:43,70.83333,1.070601,0.9021230426156042,5.208328,4.890047000000001,-3.4722999999999615,504.7211111111143
2023-03-24 15:18:40,69.67593,1.070602,0.885677172995778,5.121524000000001,4.774302,-3.7615000000000123,504.77027777778096
2023-03-24 15:21:43,67.73727,1.070602,0.8856783175574049,4.976852,4.629632000000001,-4.340300000000013,504.8211111111143
2023-03-24 15:24:43,66.57986,1.157407,0.853207649971898,4.976852,4.427087,-6.076399999999978,504.8711111111143
2023-03-24 15:27:44,70.83333,1.2152780000000005,0.8949571272006993,4.918982000000001,4.340275999999999,-4.918900000000008,504.92138888889207
2023-03-24 15:30:42,69.67593,1.0995369999999998,0.8644408823518446,4.976853,4.542827000000001,-6.076400000000035,504.9708333333365
2023-03-24 15:33:44,69.29977,1.0416670000000003,0.8563551232946235,4.861112,4.513887,-5.497600000000034,505.02138888889203
2023-03-24 15:36:44,61.19792,1.0127319999999997,0.8270078777646537,4.716436,4.369212000000001,-9.838000000000022,505.07138888889205
2023-03-24 15:39:20,63.10764,1.0416660000000002,0.8052517761720177,4.803240000000001,4.369212,-10.416699999999992,505.1147222222254
2023-03-24 15:39:44,61.19792,1.070602,0.8520668134123777,4.8321760000000005,4.4270819999999995,-10.70599999999996,505.12138888889206
2023-03-24 15:42:43,60.41667,1.070601,0.7995932731340765,4.774305,4.282407000000001,-10.127299999999991,505.17111111111427
2023-03-24 15:45:43,66.2037,1.1284720000000004,0.8232181739764131,4.600694000000001,4.0509260000000005,-8.680499999999995,505.2211111111143
2023-03-24 15:48:43,61.95023,1.0127310000000005,0.8436071263398552,4.629630000000001,4.311347,-9.259299999999996,505.2711111111143
2023-03-24 15:51:43,57.72569,0.8969899999999997,0.7429459036437895,4.456018,4.166663000000001,-9.838000000000022,505.3211111111143
2023-03-24 15:54:43,57.3206,1.070601,0.7441182796668823,4.398148000000001,3.819445,-12.731400000000008,505.3711111111143
2023-03-24 15:57:41,55.00579,1.0416670000000003,0.7327272182470029,4.340278,3.790509,-13.020899999999983,505.42055555555874
2023-03-24 16:00:43,50.78125,1.0995369999999998,0.7359277218289333,4.513889000000001,3.8773160000000004,-15.335700000000031,505.4711111111143
2023-03-24 16:03:43,53.09606,1.157407,0.7777689475201116,4.832175,4.166667,-13.888899999999978,505.5211111111143
2023-03-24 16:06:45,56.94444,1.1574080000000002,0.7375205817392577,4.774305,4.0509260000000005,-14.467599999999948,505.57166666666984
2023-03-24 16:09:43,50.78125,1.070602,0.7050592475267893,4.3402780000000005,3.703704,-14.757000000000005,505.62111111111426
2023-03-24 16:12:43,47.68518,1.0127310000000005,0.7023476898814869,4.108796000000001,3.5590280000000005,-15.625,505.67111111111427
2023-03-24 16:15:43,46.93287,1.0995369999999998,0.6954682422952274,4.079862,3.3854170000000003,-16.20369999999997,505.7211111111143
2023-03-24 16:18:44,53.09606,1.2152770000000004,0.7155345794301095,3.9351839999999996,3.0960649999999994,-15.335699999999974,505.77138888889203
2023-03-24 16:21:43,53.09606,1.1284720000000004,0.7267788882092644,4.021990000000001,3.327546,-14.75690000000003,505.82111111111425
2023-03-24 16:24:44,55.03472,1.1284720000000004,0.7060782583357537,4.195602000000001,3.4722220000000004,-14.178200000000004,505.871388888892
2023-03-24 16:27:43,52.71991,1.0127310000000005,0.6830008363228148,3.964119,3.3854170000000003,-14.467600000000004,505.9211111111142
2023-03-24 16:30:43,53.09606,1.070602,0.6847792429637103,4.079862,3.414352,-13.888800000000003,505.9711111111142
2023-03-24 16:33:43,51.5625,1.157407,0.6951069193732028,3.9641200000000003,3.1828710000000004,-15.625,506.02111111111424
2023-03-24 16:36:41,44.99421,1.0127310000000005,0.7578268012137104,4.137732000000001,3.6747690000000004,-15.914299999999969,506.07055555555866
2023-03-24 16:39:43,39.61227,1.1284720000000004,0.6847879229677057,4.427083,3.6747689999999995,-17.361099999999965,506.1211111111142
2023-03-24 16:42:43,39.98843,1.273148,0.7126446900389519,4.427083,3.501157,-17.939800000000048,506.1711111111142
2023-03-24 16:45:43,47.68518,1.2731480000000008,0.6887869458099412,4.2534730000000005,3.298611,-16.49309999999997,506.2211111111142
2023-03-24 16:48:43,48.06134,1.1284720000000004,0.7469469914209753,4.137732000000001,3.4722219999999995,-16.492999999999995,506.27111111111424
2023-03-24 16:51:43,43.8368,1.0127319999999997,0.6631516083875892,4.137732,3.530092,-17.071799999999996,506.32111111111425
2023-03-24 16:54:43,41.92709,1.0416670000000003,0.6940739745111065,4.253472,3.6458329999999997,-16.493100000000027,506.37111111111426
2023-03-24 16:57:44,45.77546,1.157407,0.6729272952891677,4.108796,3.298611,-16.203700000000026,506.421388888892
2023-03-24 17:00:43,49.24768,1.1863420000000007,0.6597804616422646,3.9351839999999996,3.0671299999999997,-15.914300000000026,506.4711111111142
2023-03-24 17:03:44,49.62384,1.1863420000000007,0.6597804616422646,3.7326379999999997,2.864584,-15.914300000000026,506.521388888892
2023-03-24 17:06:43,49.62384,1.1574080000000002,0.6729284220746378,3.790509,2.9803239999999995,-16.493000000000052,506.5711111111142
2023-03-24 17:09:43,43.46065,1.0127310000000005,0.7578274206937079,3.8483790000000004,3.3854169999999995,-16.782399999999996,506.6211111111142
2023-03-24 17:12:44,46.55671,1.1863419999999998,0.7270728400210097,4.311343000000001,3.530093000000001,-16.20369999999997,506.67138888889195
2023-03-24 17:15:40,44.61805,1.1284720000000004,0.7060782583357537,4.224537,3.501156999999999,-16.493100000000027,506.72027777778084
2023-03-24 17:18:43,52.69097,3.038194,1.2055980417213088,4.282408,1.5625000000000009,-15.625,506.7711111111142
2023-03-24 17:21:43,46.52778,2.0254630000000002,0.8921850789682326,4.369213,2.633101,-15.9144,506.8211111111142
2023-03-24 17:24:43,46.55671,2.1990740000000004,0.9416092182543607,4.282408,2.3726849999999997,-16.493100000000027,506.8711111111142
2023-03-24 17:27:44,52.71991,2.343749,0.9481674636694155,4.108795,2.0254630000000002,-15.9144,506.92138888889195
2023-03-24 17:30:43,48.09028,2.1990739999999995,0.9416092182543605,3.9351849999999997,2.025462,-16.2038,506.97111111111417
2023-03-24 17:33:43,44.61805,2.170139,0.9334384736263034,3.819444,1.938656,-17.650500000000022,507.0211111111142
2023-03-24 17:36:44,46.93287,2.314814,1.006248881610595,4.166666,2.170139,-17.361199999999997,507.07138888889193
2023-03-24 17:39:43,47.68518,2.141204,0.9252417777759706,4.2534730000000005,2.4016200000000003,-16.20369999999997,507.12111111111415
2023-03-24 17:42:43,46.93287,2.054399,0.900493123031452,4.108796,2.34375,-16.492999999999995,507.17111111111416
2023-03-24 17:45:43,42.6794,1.967593,0.875489632556514,4.108796,2.430556,-17.071799999999996,507.22111111111417
2023-03-24 17:48:44,45.3993,2.1122690000000004,0.9479109109551364,4.224538000000001,2.430554999999999,-17.071699999999964,507.2713888888919
2023-03-24 17:51:43,49.27662,2.228009,0.9166176403510081,4.282408,2.3148149999999994,-16.493100000000027,507.32111111111413
2023-03-24 17:54:41,46.55671,2.141204,0.8927068831421764,4.166666,2.2858790000000004,-16.492999999999995,507.37055555555855
2023-03-24 17:57:43,46.15162,2.141204,0.8927068831421764,3.993056,2.1122690000000004,-16.203699999999998,507.4211111111141
2023-03-24 18:00:43,41.92709,2.0833330000000005,0.9087682576527795,3.8773150000000003,2.0833329999999997,-18.22920000000002,507.4711111111141
2023-03-24 18:03:43,42.30324,2.141204,0.9563247147447341,3.993056,2.1701380000000006,-17.36110000000002,507.5211111111141
2023-03-24 18:06:42,43.8368,2.1990740000000004,0.9416103297106441,4.224537,2.3148150000000003,-17.071799999999968,507.57083333333634
2023-03-24 18:09:44,46.55671,2.2858790000000004,0.9659704442950904,4.311343000000001,2.3148150000000003,-16.20369999999997,507.6213888888919
2023-03-24 18:12:45,45.3993,2.083334,0.8766395931473133,4.108796,2.2858790000000004,-16.7825,507.67166666666964
2023-03-24 18:15:45,43.46065,2.0254630000000002,0.8921861496180906,4.021990000000001,2.2858789999999996,-17.93979999999999,507.72166666666965
2023-03-24 18:18:43,43.46065,2.054398,0.9309994444962639,3.993055,2.256944,-17.361199999999997,507.77111111111407
2023-03-24 18:21:42,47.71412,2.1122679999999994,0.9170183528832504,4.021991,2.1990740000000004,-15.9144,507.8208333333363
2023-03-24 18:24:43,44.61805,1.880788,0.850216207452676,4.050927000000001,2.4594900000000006,-16.20369999999997,507.87111111111403
2023-03-24 18:27:44,54.62963,1.0416660000000002,0.6321112742093904,2.9803240000000004,2.2858800000000006,-14.757000000000005,507.9213888888918
2023-03-24 18:30:43,48.09028,1.186343,0.7053553295163084,3.703703999999999,2.8935189999999995,-15.914299999999997,507.971111111114
2023-03-24 18:33:41,46.93287,1.6782409999999999,0.8179950747562382,4.079861,2.719907,-16.4931,508.0205555555584
2023-03-24 18:36:43,45.3993,2.054398,0.8685652755933769,4.253472,2.4594899999999997,-16.492999999999995,508.07111111111396
2023-03-24 18:39:44,45.3993,2.141204,0.8927068831421764,4.195602,2.3148150000000003,-15.9144,508.1213888888917
2023-03-24 18:42:20,44.99421,2.1990739999999995,0.9416114411651684,4.224536,2.3148150000000003,-16.2038,508.16472222222507
2023-03-24 18:42:44,44.99421,2.1990739999999995,0.9730725108879895,4.224536,2.343750000000001,-16.492999999999995,508.1713888888917
2023-03-24 18:45:43,45.3993,2.256945,0.989711505891957,4.398148,2.4594899999999997,-15.914300000000026,508.22111111111394
2023-03-24 18:48:43,40.76968,2.256945,0.9578772781697874,4.571759,2.6041670000000003,-17.071799999999996,508.27111111111395
2023-03-24 18:51:43,43.86574,2.34375,0.9820901469843374,4.62963,2.5752309999999996,-17.650500000000022,508.32111111111396
2023-03-24 18:54:42,45.3993,2.4016199999999994,0.9981175165629345,4.571758999999999,2.4594910000000008,-17.93979999999999,508.3708333333362
2023-03-24 18:57:43,46.55671,2.4016199999999994,0.9981175165629323,4.484953,2.3726849999999997,-16.493000000000023,508.42111111111393
2023-03-24 19:00:43,45.02315,2.3148149999999994,0.9740422894330407,4.456019,2.430555000000001,-17.939800000000048,508.47111111111394
2023-03-24 19:03:43,44.64699,2.2280099999999994,0.9166190884215203,4.282407999999999,2.3148150000000003,-16.782399999999996,508.52111111111395
2023-03-24 19:06:43,42.30324,2.1122680000000003,0.9170183528832506,4.282408,2.459491,-16.782399999999996,508.57111111111396
2023-03-24 19:09:44,45.3993,2.170139,0.9647120917807775,4.369213,2.517361,-16.20369999999997,508.6213888888917
2023-03-24 19:12:41,46.93287,2.170139,0.9334395783742403,4.427084000000001,2.546297,-15.625,508.6705555555584
2023-03-24 19:15:42,43.86574,2.054398,0.8685664062328579,4.369213,2.5752320000000006,-16.782399999999996,508.72083333333615
2023-03-24 19:18:43,42.70834,2.1701390000000007,0.9334384736263036,4.3402780000000005,2.4594899999999997,-15.9144,508.7711111111139
2023-03-24 19:21:43,44.99421,2.256944,0.9245408975109876,4.224537,2.2280100000000003,-18.229100000000017,508.8211111111139
2023-03-24 19:24:42,42.30324,2.228009,0.9166188142206552,4.224536,2.256944,-16.493100000000027,508.8708333333361
2023-03-24 19:27:42,40.76968,2.170139,0.9007010964120067,4.195602,2.2858789999999996,-17.36099999999999,508.92083333333613
2023-03-24 19:30:43,37.29745,2.228009,0.9497556071974772,4.166666,2.2280089999999992,-17.36110000000002,508.9711111111139
2023-03-24 19:33:43,39.98843,2.1990740000000004,0.9416103297106423,4.1377310000000005,2.2280089999999992,-18.22919999999999,509.0211111111139
2023-03-24 19:36:44,43.46065,2.256944,0.9245408975109876,4.021991,2.0254640000000004,-17.071799999999996,509.07138888889165
2023-03-24 19:39:43,44.61805,1.8807870000000007,0.8195449886600462,3.5879630000000002,1.967593,-17.361099999999965,509.12111111111386
2023-03-24 19:42:43,43.86574,1.6203709999999996,0.7726078277476032,3.327546,1.9965280000000005,-17.93979999999999,509.1711111111139
2023-03-24 19:45:43,43.86574,1.6782409999999999,0.7901055364043483,3.4722219999999995,2.083334,-16.493100000000027,509.2211111111139
2023-03-24 19:48:45,42.30324,1.7939819999999997,0.8246608796920974,3.703703,2.1990740000000004,-17.650500000000022,509.27166666666943
2023-03-24 19:51:42,41.92709,1.9097229999999996,0.8586729039115247,3.8483789999999996,2.228009,-17.07170000000002,509.3208333333361
2023-03-24 19:54:43,43.46065,2.054398,0.8685664062328579,3.9351839999999996,2.141203,-17.93979999999999,509.37111111111386
2023-03-24 19:57:43,39.61227,2.0833330000000005,0.8766393146039854,3.90625,2.083334,-19.097200000000015,509.4211111111139
2023-03-24 20:00:43,41.14584,2.170139,0.9007010964120067,3.8483800000000006,1.938657,-17.65039999999999,509.4711111111139
2023-03-24 20:03:43,40.39352,2.1701390000000007,0.9007022560256336,3.8483790000000004,1.938657,-17.071799999999996,509.5211111111139
2023-03-24 20:06:43,39.61227,2.0833330000000005,0.9087693420561009,3.819444,2.0254630000000002,-16.782299999999992,509.5711111111139
2023-03-24 20:09:43,39.23611,2.141204,0.9563257663806,3.8773150000000003,2.054398,-17.93980000000002,509.6211111111139
2023-03-24 20:12:42,39.61227,2.1122690000000004,0.9170208199825404,3.993055,2.170139,-19.09729999999999,509.67083333333613
2023-03-24 20:15:43,38.0787,2.083334,0.8766395931473133,4.108796,2.2858790000000004,-17.93979999999999,509.7211111111139
2023-03-24 20:18:43,36.14005,2.054399,0.8685666856954946,3.993055,2.1990730000000003,-17.071799999999996,509.7711111111139
2023-03-24 20:21:43,34.98264,2.083334,0.8428163755793846,3.90625,2.054398,-17.650500000000022,509.8211111111139
2023-03-24 20:24:44,35.76389,2.170139,0.9007022560256334,3.790509,1.8807870000000007,-17.36110000000002,509.87138888889166
2023-03-24 20:28:04,33.47801,2.1122690000000004,0.8846861578241471,3.6747689999999995,1.8229169999999995,-18.807799999999986,509.9269444444472
2023-03-24 20:30:41,32.66782,2.0254630000000002,0.8921850789682326,3.616899,1.8807869999999998,-17.650400000000047,509.9705555555583
2023-03-24 20:33:43,34.98264,2.170139,0.9007022560256334,3.530092,1.6203700000000003,-18.807900000000018,510.02111111111384
2023-03-24 20:36:43,33.07291,2.1122690000000004,0.8846861578241471,3.3854170000000003,1.5335650000000003,-19.965300000000013,510.07111111111385
2023-03-24 20:39:43,32.69676,2.083334,0.8428163755793846,3.327546,1.4756939999999998,-18.22909999999996,510.12111111111386
2023-03-24 20:48:43,31.53935,2.141203,0.9252425920455578,3.4432860000000005,1.5914349999999997,-19.097199999999987,510.12111111111386
2023-03-24 20:51:43,34.98264,2.1990730000000003,0.9086724726259764,3.501156,1.5625,-19.386500000000012,510.12111111111386
2023-03-24 20:54:43,35.01157,2.054398,0.8349620385426273,3.3564810000000005,1.5335650000000003,-17.65039999999999,510.12111111111386
2023-03-24 20:57:43,33.07291,1.9965279999999996,0.8523394601087974,3.1828699999999994,1.4467590000000001,-19.386600000000044,510.12111111111386
2023-03-24 21:03:43,31.13426,2.1701380000000006,0.9334404002915684,3.29861,1.4178249999999997,-18.518599999999992,510.12111111111386
2023-03-24 21:06:44,33.85416,2.1701380000000006,0.8662293548640745,3.4432860000000005,1.5046299999999997,-18.807800000000043,510.1713888888916
2023-03-24 21:09:41,34.98264,2.0833330000000005,0.8069439999584261,3.4722220000000004,1.5914349999999997,-19.097199999999987,510.2205555555583
2023-03-24 21:12:43,33.44907,1.9965279999999996,0.8191764857548497,3.2407399999999997,1.4756939999999998,-18.22919999999999,510.27111111111384
2023-03-24 21:15:43,31.53935,1.880788,0.8195441881248596,3.0960650000000003,1.4756929999999997,-19.965299999999957,510.32111111111385
2023-03-24 21:18:42,33.47801,1.8807870000000007,0.8795446174827477,3.096064,1.5335650000000003,-19.097199999999987,510.37083333333607
2023-03-24 21:21:43,35.01157,1.938657,0.8032839234330785,3.2407400000000006,1.5335650000000003,-19.097199999999987,510.4211111111138
2023-03-24 21:24:43,36.9213,1.9675919999999998,0.8441829347513204,3.298611,1.5914349999999997,-18.51849999999999,510.4711111111138
2023-03-24 21:27:43,35.01157,1.9386579999999993,0.8360006527558964,3.240741,1.5625000000000009,-18.22909999999999,510.52111111111384
2023-03-24 21:30:42,33.85416,2.0254629999999993,0.8270823363527863,3.2696749999999994,1.4756939999999998,-19.097199999999987,510.57083333333605
2023-03-24 21:33:43,32.69676,2.0833330000000005,0.9087682576527795,3.211805,1.4178229999999994,-17.93980000000002,510.6211111111138
2023-03-24 21:36:43,30.7581,2.0833330000000005,0.9087693420560989,3.3564810000000005,1.5624999999999991,-21.122800000000012,510.6711111111138
2023-03-24 21:39:42,30.7581,2.1122690000000004,0.9170186375395967,3.501158,1.6782399999999997,-19.675900000000013,510.72083333333603
2023-03-24 21:42:43,30.7581,2.1122690000000004,0.9170208199825404,3.530092,1.7071759999999996,-18.80789999999996,510.7711111111138
2023-03-24 21:45:43,36.14005,2.2858790000000004,0.932439425628055,3.616898,1.5914359999999999,-19.097199999999987,510.8211111111138
2023-03-24 21:48:40,33.85416,2.1701390000000007,0.8662283981125931,3.4722230000000005,1.5335650000000003,-19.097200000000043,510.8702777777805
2023-03-24 21:51:43,31.53935,2.1122690000000004,0.8846850126183787,3.327546000000001,1.4756929999999997,-19.386500000000012,510.9211111111138
2023-03-24 21:54:43,30.00578,2.054399,0.900493123031452,3.327546,1.5625,-19.386599999999987,510.9711111111138
2023-03-24 21:57:43,30.7581,2.1122690000000004,0.9170197287619254,3.4722220000000004,1.6493049999999991,-19.097199999999987,511.02111111111384
2023-03-24 22:00:44,31.53935,2.1122690000000004,0.9170197287619273,3.5590279999999996,1.7361110000000002,-17.93979999999999,511.0713888888916
2023-03-24 22:03:43,34.23032,2.170139,0.9334395783742423,3.5590279999999996,1.6782410000000008,-19.097199999999987,511.1211111111138
2023-03-24 22:06:43,36.54514,2.228009,0.9166176403510081,3.5590280000000005,1.5914349999999997,-18.80789999999999,511.1711111111138
2023-03-24 22:09:43,32.69676,2.141204,0.85844956122677,3.414351,1.5046289999999996,-18.80789999999996,511.2211111111138
2023-03-24 22:12:43,31.13426,2.170139,0.9007010964120067,3.3564810000000005,1.446758,-19.675900000000013,511.27111111111384
2023-03-24 22:18:44,30.00578,2.1990740000000004,0.9416103297106423,3.5590270000000004,1.6493049999999991,-19.097199999999987,511.27111111111384
2023-03-24 22:21:42,33.47801,2.2858790000000004,0.932439425628055,3.616897,1.5914349999999997,-19.386600000000016,511.27111111111384
2023-03-24 22:24:42,36.54514,2.228009,0.9166188142206552,3.587962,1.6203700000000003,-18.22920000000005,511.27111111111384
2023-03-24 22:27:41,33.44907,2.170139,0.9007022560256334,3.4722220000000004,1.5625000000000009,-17.361199999999997,511.27111111111384
2023-03-24 22:36:43,30.7581,2.170139,0.9334384736263034,3.5879630000000002,1.7071750000000003,-19.675999999999988,511.27111111111384
2023-03-24 22:39:43,33.47801,2.256944,0.9578769979583847,3.616897,1.6493060000000002,-19.097200000000043,511.27111111111384
2023-03-24 22:42:43,33.47801,2.1990740000000004,0.8371817933704275,3.5879630000000002,1.5914349999999997,-19.965300000000013,511.27111111111384
2023-03-24 22:45:43,32.66782,2.170139,0.8662296233317893,3.414351,1.4756939999999998,-19.96519999999998,511.27111111111384
2023-03-24 22:48:43,31.13426,2.170139,0.9334384736263034,3.327546,1.446758,-18.807900000000018,511.27111111111384
2023-03-24 22:54:42,31.53935,2.228009,0.9814043283713756,3.4432870000000007,1.5335650000000003,-18.807900000000018,511.27111111111384
2023-03-24 22:57:43,30.7581,2.054399,0.9004909679402979,3.501158,1.73611,-19.097200000000015,511.27111111111384
2023-03-24 23:00:44,35.01157,2.1990740000000004,0.9416114411651686,3.530092,1.6203709999999996,-19.386500000000012,511.27111111111384
2023-03-24 23:03:42,33.85416,2.1122690000000004,0.8506452996378568,3.4722220000000004,1.5914349999999997,-19.097199999999987,511.27111111111384
2023-03-24 23:06:41,33.85416,2.141204,0.8927068831421764,3.414352,1.5335650000000003,-19.676000000000016,511.27111111111384
2023-03-24 23:09:43,32.69676,2.1122690000000004,0.8846850126183787,3.327546000000001,1.4756929999999997,-18.80789999999999,511.27111111111384
2023-03-24 23:18:43,31.16319,2.1990740000000004,0.9086727476632914,3.616897,1.6782399999999997,-19.675900000000013,511.27111111111384
2023-03-24 23:21:43,31.16319,2.1990739999999995,0.9086715809030542,3.530093,1.5914349999999997,-19.965299999999985,511.27111111111384
2023-03-24 23:27:43,30.7581,2.1990739999999995,0.9086727476632912,3.3564809999999996,1.4178240000000004,-19.965300000000013,511.27111111111384
2023-03-24 23:45:40,30.38194,2.1990740000000004,0.9086727476632914,3.29861,1.359953,-19.386600000000044,511.27111111111384
2023-03-25 00:24:41,30.00578,2.2569440000000007,0.9245408975109878,3.2696750000000003,1.273148,-19.097200000000043,511.27111111111384
2023-03-25 00:43:04,30.7581,2.228009,0.9166188142206552,3.2696750000000003,1.3020830000000005,-19.386500000000012,511.27111111111384
2023-03-25 00:45:42,30.7581,2.1701390000000007,0.9007022560256336,3.2696750000000003,1.359953,-18.22919999999999,511.27111111111384
2023-03-25 01:06:43,30.7581,2.1701390000000007,0.8662308485484952,3.2407399999999997,1.3020839999999998,-19.675900000000013,511.27111111111384
2023-03-25 01:12:43,30.7581,2.228009,0.9497556071974793,3.2407399999999997,1.3020830000000005,-18.807900000000018,511.27111111111384
2023-03-25 01:16:04,31.16319,2.1701390000000007,0.9007022560256336,3.2696750000000003,1.359953,-19.097200000000043,511.3269444444472
2023-03-25 01:18:43,31.53935,2.1701390000000007,0.9334406831204359,3.2696750000000003,1.3888889999999998,-19.386599999999987,511.37111111111386
2023-03-25 01:21:43,31.53935,2.1701390000000007,0.9334406831204359,3.2696750000000003,1.3888889999999998,-19.386600000000044,511.4211111111139
2023-03-25 01:24:43,33.44907,2.228009,0.9497544890681932,3.4722230000000005,1.5335650000000003,-20.543900000000008,511.4711111111139
2023-03-25 01:27:42,35.01157,2.256944,0.9578769979583847,3.616897,1.6493060000000002,-19.386599999999987,511.5208333333361
2023-03-25 01:30:43,31.53935,2.170139,0.9334384736263034,3.703704,1.8229160000000002,-19.386599999999987,511.57111111111385
2023-03-25 01:33:43,35.76389,2.256944,0.9245408975109876,3.7615739999999995,1.765047,-18.80789999999996,511.62111111111386
2023-03-25 01:36:44,33.47801,2.141204,0.9252417777759706,3.790509,1.938656,-19.097200000000043,511.6713888888916
2023-03-25 01:40:04,37.32639,2.1990740000000004,0.8739847011160262,3.8483789999999996,1.8807859999999996,-19.965300000000013,511.72694444444716
2023-03-25 01:42:40,35.76389,2.170139,0.8662283981125927,3.6458329999999997,1.7071750000000003,-19.386500000000012,511.7702777777805
2023-03-25 01:45:44,33.10185,2.1122680000000003,0.8506438197501413,3.501158,1.6203710000000004,-19.386599999999987,511.8213888888916
2023-03-25 01:48:43,30.00578,2.141204,0.9563257663806,3.4722220000000004,1.649305,-20.83330000000001,511.8711111111138
2023-03-25 01:51:43,31.53935,2.256944,0.9578769979583847,3.616897,1.6493060000000002,-18.807900000000018,511.9211111111138
2023-03-25 01:54:43,35.01157,2.2569440000000007,0.9578747484248922,3.6747690000000004,1.7071759999999996,-19.965300000000013,511.9711111111138
2023-03-25 01:57:45,34.23032,2.1701390000000007,0.9007022560256336,3.616898,1.7071759999999996,-19.965300000000013,512.0216666666694
2023-03-25 02:00:43,34.23032,2.141204,0.8927068831421764,3.4432870000000007,1.5625000000000009,-20.83330000000001,512.0711111111139
2023-03-25 02:06:43,31.16319,2.141204,0.9252428757795035,3.5300920000000007,1.6782399999999997,-20.25460000000004,512.0711111111139
2023-03-25 02:09:20,32.69676,2.228009,0.9166188142206552,3.616898,1.6493060000000002,-19.675900000000013,512.1147222222249
2023-03-25 02:09:43,32.69676,2.228009,0.9497556071974793,3.616898,1.6782410000000008,-18.80789999999996,512.1211111111138
2023-03-25 02:12:43,34.60648,2.228009,0.881717686536171,3.6747690000000004,1.6782410000000008,-18.80789999999996,512.1711111111138
2023-03-25 02:15:43,34.63541,2.1701390000000007,0.8662296233317895,3.587962,1.6493049999999991,-19.386500000000012,512.2211111111137
2023-03-25 02:18:44,33.85416,2.141204,0.8927068831421764,3.414352,1.5335650000000003,-19.675999999999988,512.2713888888915
2023-03-25 02:21:41,31.53935,2.141204,0.85844956122677,3.385416,1.4756939999999998,-19.097199999999987,512.3205555555581
2023-03-25 02:24:42,31.53935,2.1701390000000007,0.9647120917807777,3.414352,1.5624999999999991,-19.965300000000013,512.3708333333359
2023-03-25 02:27:43,30.38194,2.1701390000000007,0.9334384736263036,3.5590280000000005,1.6782399999999997,-20.254700000000014,512.4211111111136
2023-03-25 02:30:43,33.07291,2.1701390000000007,0.9334395783742425,3.616898,1.7361110000000002,-18.80789999999996,512.4711111111136
2023-03-25 02:33:44,34.98264,2.2569440000000007,0.9578758731925322,3.616898,1.6493060000000002,-19.386500000000012,512.5213888888914
2023-03-25 02:36:43,35.76389,2.1990740000000004,0.9086727476632914,3.616897,1.6782399999999997,-18.51849999999996,512.5711111111136
2023-03-25 02:39:43,33.44907,2.170139,0.9007022560256334,3.4432869999999998,1.5335650000000003,-19.097199999999987,512.6211111111136
2023-03-25 02:42:44,31.53935,2.1122690000000004,0.8846850126183787,3.327546000000001,1.4756929999999997,-19.386500000000012,512.6713888888913
2023-03-25 02:45:43,30.7581,2.0833330000000005,0.9394698375494073,3.4432870000000007,1.6782409999999999,-19.965300000000013,512.7211111111136
2023-03-25 02:48:43,33.07291,2.228009,0.9497567253249922,3.587962,1.6493060000000002,-19.965299999999957,512.7711111111136
2023-03-25 02:51:43,34.60648,2.2858790000000004,0.9659715756671056,3.616898,1.6203710000000004,-18.80789999999996,512.8211111111135
2023-03-25 02:54:43,35.76389,2.1701390000000007,0.9334395783742425,3.616898,1.7361110000000002,-18.51849999999996,512.8711111111135
2023-03-25 02:57:42,37.29745,2.1701390000000007,0.829656661996256,3.5590280000000005,1.5914349999999997,-18.80789999999996,512.9208333333357
2023-03-25 03:00:40,30.7581,2.0833330000000005,0.8069439999584261,3.414352,1.5335649999999994,-19.386599999999987,512.9702777777802
2023-03-25 03:07:04,33.85416,2.2858790000000004,0.9659727070373206,3.587962,1.5914359999999999,-19.386599999999987,512.9702777777802
2023-03-25 03:09:43,35.01157,2.1990740000000004,0.9416103297106441,3.6458329999999997,1.7361110000000002,-18.807900000000018,513.0144444444469
2023-03-25 03:12:43,35.01157,2.1990740000000004,0.8739859340103425,3.5590270000000004,1.5914349999999997,-19.097199999999987,513.0644444444468
2023-03-25 03:15:43,32.69676,2.141204,0.85844956122677,3.414351,1.5046289999999996,-19.675900000000013,513.1144444444468
2023-03-25 03:18:42,31.53935,2.1990740000000004,0.9416103297106441,3.4432869999999998,1.5335650000000003,-18.80789999999996,513.1641666666691
2023-03-25 03:21:45,33.85416,2.1990739999999995,0.9416103297106421,3.587962,1.6782399999999997,-19.675999999999988,513.2150000000024
2023-03-25 03:24:43,33.07291,2.2858789999999996,0.9659727070373204,3.6458319999999995,1.6493060000000002,-19.96520000000004,513.2644444444469
2023-03-25 03:27:43,35.01157,2.228009,0.9497556071974793,3.6747679999999994,1.7361110000000002,-19.965300000000013,513.3144444444468
2023-03-25 03:30:43,30.7581,2.1990739999999995,0.9416103297106438,3.6747679999999994,1.7650460000000008,-20.543900000000008,513.3644444444468
2023-03-25 03:33:43,31.16319,2.2858789999999996,0.9659704442950902,3.732639,1.7361110000000002,-19.965300000000013,513.4144444444468
2023-03-25 03:36:43,33.85416,2.228009,0.9497544890681932,3.732639,1.7939809999999996,-19.097199999999987,513.4644444444467
2023-03-25 03:39:41,31.53935,2.1990740000000004,0.8739847011160262,3.703704,1.7361110000000002,-19.097199999999987,513.5138888888912
2023-03-25 03:42:43,31.53935,2.1990740000000004,0.8739859340103425,3.616897,1.6493049999999991,-19.097199999999987,513.5644444444467
2023-03-25 03:45:43,30.7581,2.170139,0.9007022560256334,3.4722220000000004,1.5625000000000009,-19.965300000000013,513.6144444444467
2023-03-25 04:18:41,30.00578,2.256944,0.9245408975109876,3.29861,1.3020830000000005,-19.675899999999956,513.6144444444467
2023-03-25 05:09:43,30.00578,2.1990740000000004,0.9416103297106441,3.2696749999999994,1.359953,-19.675900000000013,513.6144444444467
2023-03-25 05:12:42,30.00578,2.170139,0.9334395783742423,3.2696749999999994,1.3888880000000006,-21.12269999999998,513.6144444444467
2023-03-25 05:15:44,30.00578,2.1990740000000004,0.9416103297106441,3.2696749999999994,1.359953,-20.25460000000001,513.6144444444467
2023-03-25 05:24:43,30.38194,2.170139,0.9334395783742423,3.2696749999999994,1.3888880000000006,-19.675899999999984,513.6144444444467
2023-03-25 05:27:42,30.38194,2.170139,0.9007022560256334,3.29861,1.3888880000000006,-18.22920000000002,513.6144444444467
2023-03-25 05:36:41,31.16319,2.1990740000000004,0.9416103297106441,3.2696749999999994,1.359953,-19.097199999999987,513.6144444444467
2023-03-25 05:48:43,30.00578,2.141204,0.9252439737813092,3.2696750000000003,1.4178240000000004,-19.09729999999999,513.6144444444467
2023-03-25 06:06:42,30.7581,2.141204,0.8927068831421764,3.2696750000000003,1.3888880000000006,-20.543999999999983,513.6144444444467
2023-03-25 06:36:43,30.00578,2.256944,0.9245408975109876,3.29861,1.3020830000000005,-18.807799999999986,513.6144444444467
2023-03-25 06:39:43,30.00578,2.1990740000000004,0.9086727476632914,3.29861,1.359953,-19.965300000000013,513.6644444444466
2023-03-25 06:42:43,30.00578,2.170139,0.9007022560256334,3.29861,1.3888880000000006,-19.965299999999985,513.7144444444466
2023-03-25 06:45:43,32.69676,2.2858790000000004,0.9659727070373206,3.29861,1.3020839999999998,-19.965299999999985,513.7644444444466
2023-03-25 06:48:43,30.38194,2.1701390000000007,0.9007022560256336,3.2696750000000003,1.359953,-19.386599999999987,513.8144444444465
2023-03-25 06:51:43,33.07291,2.228009,0.9497556071974793,3.2407399999999997,1.3020830000000005,-20.83330000000001,513.8644444444465
2023-03-25 06:54:40,32.69676,2.083334,0.9394701297912107,3.211805,1.446758,-19.675900000000013,513.9136111111131
2023-03-25 06:57:43,33.85416,2.228009,1.0117748445181092,3.4722230000000005,1.5914349999999997,-19.675900000000013,513.9644444444465
2023-03-25 07:00:43,36.16898,2.1701390000000007,0.9334395783742425,3.616898,1.7361110000000002,-18.22920000000002,514.0144444444464
2023-03-25 07:03:42,38.85995,2.228009,0.9497556071974772,3.703704000000001,1.765047,-18.80789999999999,514.0641666666687
2023-03-25 07:06:43,39.61227,2.170139,0.9334384736263034,3.790509,1.9097210000000002,-20.25460000000001,514.1144444444465
2023-03-25 07:09:43,40.01736,2.256944,0.9578769979583847,3.877314,1.9097230000000005,-18.807800000000015,514.1644444444464
2023-03-25 07:12:43,39.23611,2.1990740000000004,0.9730703821974175,4.021991,2.141203,-19.675899999999984,514.2144444444464
2023-03-25 07:15:43,40.01736,2.1701390000000007,0.9334384736263036,4.137732000000001,2.256944,-18.518500000000017,514.2644444444463
2023-03-25 07:18:42,40.01736,2.228009,0.9497556071974772,4.108796000000001,2.170139,-19.386599999999987,514.3141666666686
2023-03-25 07:21:43,38.0787,2.141204,0.8927068831421764,3.993056,2.1122690000000004,-18.80789999999999,514.3644444444463
2023-03-25 07:24:43,36.9213,2.141204,0.8927068831421764,3.8483790000000004,1.9675920000000007,-19.386500000000012,514.4144444444463
2023-03-25 07:27:42,36.16898,2.141204,0.9252417777759706,3.732639,1.8807859999999996,-18.80789999999999,514.4641666666686
2023-03-25 07:30:43,36.54514,2.141204,0.8927057307131134,3.703704000000001,1.8229160000000002,-18.807900000000018,514.5144444444463
2023-03-25 07:33:41,36.9213,2.1701390000000007,0.9334384736263036,3.6747690000000004,1.7939809999999996,-17.65039999999999,514.5638888888908
2023-03-25 07:36:42,39.23611,2.1701390000000007,0.8662283981125931,3.6747690000000004,1.7361110000000002,-18.807799999999986,514.6141666666686
2023-03-25 07:39:43,36.9213,2.170139,0.9334384736263034,3.7615739999999995,1.8807859999999996,-18.518599999999992,514.6644444444463
2023-03-25 07:42:43,36.9213,2.1990740000000004,0.9416103297106441,3.8483789999999996,1.938657,-19.675900000000013,514.7144444444463
