Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-25 07:45:43,38.0787,2.1990740000000004,0.9416092182543607,3.90625,1.9965269999999995,-18.80789999999999,514.7644444444462
2023-03-25 07:48:42,40.39352,2.256944,0.9245408975109876,3.877314,1.8807870000000007,-18.80789999999999,514.8141666666685
2023-03-25 07:51:42,37.29745,2.1990740000000004,0.9416092182543607,3.7615739999999995,1.851850999999999,-19.965300000000013,514.8641666666684
2023-03-25 07:54:43,51.96759,2.719908,1.0847263846229998,3.703704,1.2731469999999998,-17.361099999999993,514.9144444444462
2023-03-25 07:57:42,76.21528,2.5752310000000005,,6.076389000000001,3.3854179999999996,-6.944400000000002,514.9641666666685
2023-03-25 08:00:42,55.03472,2.025462,0.8270808773566564,3.6747679999999994,1.8807869999999998,-13.599500000000006,515.0141666666684
2023-03-25 08:03:43,47.71412,2.054398,0.7993260716736716,3.1828699999999994,1.3310180000000003,-15.9144,515.0644444444462
2023-03-25 08:06:44,44.99421,2.141203,0.8927066063849706,2.922453,1.0416669999999995,-17.361099999999993,515.1147222222239
2023-03-25 08:09:42,43.86574,2.1990739999999995,0.9416092182543605,2.951389,1.0416660000000002,-17.361099999999993,515.1641666666684
2023-03-25 08:12:41,43.86574,2.1990740000000004,0.8739847011160252,2.9803240000000004,1.0127309999999996,-16.782399999999996,515.2138888888907
2023-03-25 08:15:43,47.71412,2.2858790000000004,0.9659704442950904,3.009259,1.0127309999999996,-15.9144,515.2644444444462
2023-03-25 08:18:43,52.34375,2.2858790000000004,0.9659715756671048,3.1828700000000003,1.186343,-15.914299999999969,515.3144444444462
2023-03-25 08:21:43,58.8831,2.4016200000000003,1.1217829877195284,3.90625,1.9097230000000005,-14.46769999999998,515.3644444444461
2023-03-25 08:24:43,63.51273,2.2569440000000007,0.9578747484248922,4.2534730000000005,2.2858799999999997,-13.020900000000012,515.4144444444461
2023-03-25 08:27:43,61.97917,2.170139,0.8662296233317893,4.1377310000000005,2.1990740000000004,-11.574099999999987,515.464444444446
2023-03-25 08:30:42,56.94444,2.054398,0.8685664062328579,3.7615739999999995,1.967593,-13.888900000000007,515.5141666666683
2023-03-25 08:33:43,52.71991,2.1122680000000003,0.8506450294973763,3.5590270000000004,1.6782409999999999,-15.335700000000003,515.564444444446
2023-03-25 08:36:43,56.56829,2.2858789999999996,0.9659715756671036,3.587962,1.5914349999999997,-14.467600000000004,515.614444444446
2023-03-25 08:39:42,58.13079,2.1990739999999995,0.9416114411651684,3.6458319999999995,1.7361110000000002,-14.178299999999979,515.6641666666683
2023-03-25 08:42:43,63.88889,1.3888889999999998,0.6459622232011062,2.662038,1.5046300000000006,-12.152800000000013,515.714444444446
2023-03-25 08:45:43,78.18287,1.2442130000000002,0.6791786103886454,2.546297,1.6203709999999996,-7.5230999999999995,515.764444444446
2023-03-25 08:48:43,64.29398,1.3310189999999995,0.7078366740168892,3.0671289999999996,2.054398000000001,-6.944400000000002,515.8144444444459
2023-03-25 08:51:40,58.10185,1.7071760000000005,0.7987970304256693,3.125,1.7071760000000005,-11.284699999999987,515.8636111111126
2023-03-25 08:54:43,55.78704,1.9097229999999996,0.8586718612579998,3.327546,1.7071749999999994,-13.020899999999983,515.914444444446
2023-03-25 08:57:42,55.03472,1.9965279999999996,0.8838530136778651,3.4722209999999993,1.765046,-13.888999999999953,515.9641666666682
2023-03-25 09:00:43,57.34954,2.170139,0.9334395783742423,3.5590279999999996,1.6782410000000008,-13.020800000000008,516.014444444446
2023-03-25 09:03:43,58.50694,2.083334,0.9087696276532254,3.5590279999999996,1.7650460000000008,-12.152800000000013,516.0644444444459
2023-03-25 09:06:43,58.8831,2.170139,1.0236491510599572,3.530092,1.7361110000000002,-13.310199999999952,516.1144444444459
2023-03-25 09:09:43,66.98495,2.3148150000000003,0.9740422894330409,4.282408000000001,2.2569440000000007,-10.416699999999992,516.1644444444458
2023-03-25 09:12:43,64.29398,2.054398,0.9004917589305287,4.021990000000001,2.256944,-10.706099999999992,516.2144444444458
2023-03-25 09:15:43,63.13657,2.054398,0.931000476799659,4.050924999999999,2.3148150000000003,-11.284699999999987,516.2644444444458
2023-03-25 09:18:43,66.6088,2.0254630000000002,0.8921861496180925,4.050926,2.3148150000000003,-9.259299999999996,516.3144444444457
2023-03-25 09:21:43,63.51273,1.8807869999999998,0.8502169502642205,3.7615729999999994,2.1701380000000006,-10.127300000000048,516.3644444444457
2023-03-25 09:24:43,61.57407,1.8807869999999998,0.8502169502642205,3.732639,2.141204000000001,-10.127299999999991,516.4144444444456
2023-03-25 09:27:44,63.88889,1.9386580000000002,0.9253703692367163,3.819444,2.2280089999999992,-9.259299999999996,516.4647222222234
2023-03-25 09:30:40,67.36111,2.054398,0.9004906813843466,3.935186,2.170139,-10.127299999999991,516.5136111111123
2023-03-25 09:33:43,66.98495,2.0254629999999993,0.9516076438460898,3.9351839999999996,2.256944,-8.969900000000024,516.5644444444456
2023-03-25 09:36:43,70.08102,2.0833330000000005,0.9689430362638016,4.108796,2.3726849999999997,-8.391199999999998,516.6144444444456
2023-03-25 09:39:43,68.54745,2.1122690000000004,0.9170197287619273,4.137732,2.3148150000000003,-8.969900000000024,516.6644444444455
2023-03-25 09:42:43,77.80671,2.430556,1.4749295323986635,5.324074,3.7037080000000007,-8.391199999999998,516.7144444444455
2023-03-25 09:45:43,80.61343,2.141204,1.306523871429543,7.204864,5.78704,4.340300000000013,516.7644444444454
2023-03-25 09:48:43,79.34028,2.141204,1.284851135145092,7.204864,5.7581,5.787000000000006,516.8144444444454
2023-03-25 09:51:43,80.87384,2.228009,1.2471285609334801,7.002314000000001,5.381945000000001,4.919000000000011,516.8644444444453
2023-03-25 09:54:43,73.55324,2.0254630000000002,1.2434347987481598,6.799764000000001,5.468751,4.34020000000001,516.9144444444453
2023-03-25 09:57:45,77.40162,2.1701390000000007,1.2504198221520098,6.799764000000001,5.266205,3.761599999999987,516.9650000000008
2023-03-25 10:00:43,75.08681,2.1701390000000007,1.227450720581848,6.857634,5.295134999999999,3.4723000000000184,517.0144444444453
2023-03-25 10:03:43,77.77778,2.1990739999999995,1.2373070190963722,6.944444,5.35301,4.629599999999982,517.0644444444453
2023-03-25 10:06:43,76.62037,2.3726849999999997,1.2466284600389472,6.915509999999999,5.092595,3.761599999999987,517.1144444444452
2023-03-25 10:09:41,75.46296,2.2858799999999997,1.2183185671662924,6.886570000000001,5.15046,1.157400000000024,517.1638888888897
2023-03-25 10:12:43,74.71065,2.256945,1.1839766699537384,6.7419,5.005785,-0.2892999999999972,517.2144444444452
2023-03-25 10:15:43,73.9294,2.170139,1.1556979313654763,6.597219000000001,4.947920000000001,1.446799999999996,517.2644444444452
2023-03-25 10:18:43,79.71644,2.34375,1.2372223911539766,6.655089,4.861109000000001,1.446799999999996,517.3144444444451
2023-03-25 10:21:43,82.40741,2.1701390000000007,1.2040374748509104,6.6261540000000005,5.034724999999999,4.340300000000013,517.3644444444451
2023-03-25 10:24:43,76.24421,2.1122690000000004,1.2303412496690578,6.655094000000001,5.1793949999999995,2.6041999999999916,517.414444444445
2023-03-25 10:27:45,75.08681,2.1122680000000003,1.1844674573491951,6.741899,5.208330999999999,2.314799999999991,517.4650000000006
2023-03-25 10:30:46,73.55324,2.170139,1.2040374748509102,6.770829000000001,5.1794,0.28940000000000055,517.5152777777784
2023-03-25 10:33:43,77.40162,2.2858790000000004,1.2183182394309227,6.684029000000001,4.947919999999999,2.3148999999999944,517.564444444445
2023-03-25 10:36:43,75.08681,2.054398,1.1647617243149766,6.510419000000001,5.034721,2.3148999999999944,517.614444444445
2023-03-25 10:39:43,73.14815,2.141204,1.1942743549871333,6.597219000000001,5.034725,1.4466999999999928,517.6644444444449
2023-03-25 10:42:42,73.9294,2.1122680000000003,1.1608315171586667,6.481479,4.9189810000000005,1.1573999999999955,517.7141666666672
2023-03-25 10:45:43,75.08681,2.1990740000000004,1.213765915536789,6.539349,4.918985,1.4466999999999928,517.764444444445
2023-03-25 10:48:41,79.71644,2.314814,1.2523372362831429,6.684029000000001,4.947915,2.893499999999989,517.8138888888894
2023-03-25 10:51:43,84.34606,2.2569440000000007,1.183976345740443,6.712964,4.97685,3.1828000000000145,517.864444444445
2023-03-25 10:54:44,75.08681,1.9675920000000007,1.1349272408866635,6.4525440000000005,5.063661999999999,3.472200000000015,517.9147222222227
2023-03-25 10:57:42,72.3669,2.083334,1.1271040932585228,6.365743999999999,4.80324,2.025400000000019,517.9641666666672
2023-03-25 11:00:43,72.3669,2.083334,1.1271040932585228,6.278934,4.71643,1.1573999999999955,518.014444444445
2023-03-25 11:03:43,62.73148,1.938657,0.9795147437626077,6.076388,4.542821000000001,-9.259199999999993,518.0644444444449
2023-03-25 11:06:43,61.95023,2.054398,0.9602879576698082,5.787038000000001,4.079860000000001,-10.416699999999992,518.1144444444449
2023-03-25 11:09:43,61.54514,2.141203,1.0149040316394815,5.5555579999999996,3.7905050000000005,-12.152800000000013,518.1644444444448
2023-03-25 11:12:43,56.56829,2.0254630000000002,0.9516046829108986,5.468748,3.7905049999999996,-11.863399999999984,518.2144444444448
2023-03-25 11:15:43,56.94444,2.054398,0.9602879576698082,5.266208000000001,3.559030000000001,-12.442099999999982,518.2644444444447
2023-03-25 11:18:43,60.41667,2.228009,0.9814075403127052,5.237268,3.3275489999999994,-11.863499999999988,518.3144444444447
2023-03-25 11:21:43,63.88889,2.256945,0.9578851514823881,5.121524000000001,3.1539389999999994,-9.259299999999996,518.3644444444446
2023-03-25 11:24:44,60.41667,2.0254630000000002,0.9796617083398147,4.976852000000001,3.3275450000000006,-10.416600000000017,518.4147222222224
2023-03-25 11:27:40,56.56829,2.054398,0.9310046059987374,5.063656,3.3275499999999996,-12.442100000000039,518.4636111111113
2023-03-25 11:30:43,58.10185,2.1701379999999997,0.9647149764313481,5.063653,3.211805,-13.020800000000008,518.5144444444446
2023-03-25 11:33:43,68.89468,2.1990739999999995,1.0032693708435236,4.947917,3.096069,-8.101799999999969,518.5644444444446
2023-03-25 11:36:43,63.88889,1.9675919999999998,1.0146259273370226,4.947917,3.414351,-8.680600000000027,518.6144444444445
2023-03-25 11:39:43,66.57986,2.054398,1.042290219226451,5.613428000000001,3.9930600000000007,-9.259199999999964,518.6644444444445
2023-03-25 11:42:43,77.40162,2.228009,1.0693256356426633,5.815968,3.9930590000000006,-8.1019,518.7144444444444
2023-03-25 11:45:43,56.94444,1.6203690000000002,0.9005798229326262,5.324078,4.137729,-11.863399999999956,518.7644444444444
2023-03-25 11:48:43,60.41667,2.1122679999999994,0.947904348291129,5.2951429999999995,3.501155,-12.442199999999957,518.8144444444443
2023-03-25 11:51:43,62.73148,2.0254630000000002,0.9796655202717008,5.179398,3.530095,-10.416600000000017,518.8644444444443
2023-03-25 11:54:43,73.14815,2.228009,0.9814075403127052,5.1215280000000005,3.2118089999999997,-7.233799999999974,518.9144444444443
2023-03-25 11:57:43,68.51852,1.938657,1.0053397778417732,5.1215280000000005,3.6169010000000004,-6.944399999999973,518.9644444444442
2023-03-25 12:00:42,61.19792,1.8229160000000002,1.0161080834052998,5.873838,4.542821999999999,-9.548599999999965,519.0141666666665
2023-03-25 12:03:43,60.04051,1.938657,0.9253671607815289,5.5844879999999995,3.9930509999999995,-10.41659999999996,519.0644444444442
2023-03-25 12:06:41,60.04051,2.054398,1.0158171231287771,5.353012999999999,3.7037050000000002,-11.574100000000044,519.1138888888887
2023-03-25 12:09:42,66.17477,3.3564819999999997,1.1685958599569517,5.237273,2.112271,-13.310200000000009,519.1641666666665
2023-03-25 12:12:43,63.51273,1.8807860000000005,0.9348831793512358,4.947917,3.4432919999999996,-8.96999999999997,519.2144444444442
2023-03-25 12:15:44,61.16898,2.054398,0.9602899440119064,5.063656,3.3564800000000004,-10.706000000000017,519.264722222222
2023-03-25 12:18:43,64.26505,2.1701380000000006,0.9947350945732738,5.208328,3.385419999999999,-9.837999999999965,519.3144444444442
2023-03-25 12:21:43,65.79861,2.141203,1.0149137958120644,5.092588000000001,3.3275449999999998,-10.127299999999991,519.3644444444442
2023-03-25 12:24:44,58.10185,1.9097219999999995,0.9165663855715314,5.179392999999999,3.6169009999999995,-10.706000000000017,519.4147222222219
2023-03-25 12:27:43,65.79861,2.1990730000000003,1.0032649818305936,4.8321760000000005,2.9803250000000006,-10.127299999999991,519.4644444444442
2023-03-25 12:30:43,57.3206,1.938657,0.9253700653172933,4.774305,3.1828709999999996,-11.284699999999987,519.5144444444442
2023-03-25 12:33:43,53.09606,1.967593,0.9618452224811151,4.861112,3.2696709999999998,-12.731499999999983,519.5644444444441
2023-03-25 12:36:43,61.97917,2.2569440000000007,0.9897166038305645,5.150462,3.211809999999999,-11.574000000000012,519.6144444444441
2023-03-25 12:39:43,57.72569,2.0254630000000002,0.951611591742152,4.947917,3.2696810000000003,-12.152699999999982,519.664444444444
2023-03-25 12:42:43,60.41667,2.083334,0.9394659746421942,4.803241,3.038190000000001,-11.284799999999962,519.714444444444
2023-03-25 12:45:41,58.47801,2.1990740000000004,0.9730725108879897,4.6875,2.8067140000000004,-13.020800000000008,519.7638888888885
2023-03-25 12:48:43,60.4456,2.1990740000000004,1.0323572723996304,4.8321760000000005,3.0092600000000003,-12.442200000000014,519.814444444444
2023-03-25 12:51:43,54.62963,1.9386580000000002,0.9528894482984127,4.861112,3.2986059999999995,-13.310100000000034,519.864444444444
2023-03-25 12:54:43,55.78704,2.054398,0.9004928364750253,4.745369,2.9803240000000004,-13.310200000000009,519.9144444444439
2023-03-25 12:57:42,56.56829,2.0254630000000002,0.8921861496180906,4.3402780000000005,2.6041669999999995,-14.178200000000004,519.9641666666662
2023-03-25 13:00:42,52.71991,1.8807869999999998,0.9348788773841309,4.311343,2.806712,-14.467600000000004,520.0141666666661
2023-03-25 13:03:43,57.72569,2.054398,0.960290937181061,4.513888,2.8067129999999993,-13.310200000000009,520.0644444444439
2023-03-25 13:06:43,58.10185,2.054398,0.931000476799659,4.6296289999999996,2.8935190000000004,-13.020800000000008,520.1144444444438
2023-03-25 13:09:20,54.62963,1.9965279999999996,0.9139706677534954,4.716434,3.0381929999999997,-14.178200000000004,520.1580555555549
2023-03-25 13:09:43,53.87731,1.9965279999999996,0.9428896210688923,4.716434,3.0671250000000008,-14.756899999999973,520.1644444444438
2023-03-25 13:12:42,55.78704,2.141203,0.9563254760753928,4.629630000000001,2.8067140000000004,-13.888999999999953,520.2141666666661
2023-03-25 13:15:43,51.15741,2.054399,0.9602912367523481,4.571759,2.8645829999999997,-15.04630000000003,520.2644444444438
2023-03-25 13:18:43,51.93866,2.1122690000000004,0.9170208199825404,4.571759,2.748843,-15.914299999999969,520.3144444444438
2023-03-25 13:21:43,55.03472,2.1990740000000004,0.9416103297106423,4.427084000000001,2.5173619999999994,-13.599599999999953,520.3644444444437
2023-03-25 13:24:41,52.71991,1.9965270000000004,0.942891280871585,4.398148000000001,2.748842,-15.046299999999974,520.4138888888882
2023-03-25 13:27:43,54.65856,2.0833330000000005,0.9689440355890467,4.542823,2.8067129999999993,-13.310200000000009,520.4644444444438
2023-03-25 13:30:43,48.87153,2.0254630000000002,0.9224999173367934,4.600694000000001,2.8935180000000003,-15.914299999999969,520.5144444444437
2023-03-25 13:33:43,55.03472,2.2858790000000004,0.9659715756671038,4.484953000000001,2.4884259999999996,-14.467600000000004,520.5644444444437
2023-03-25 13:36:42,52.34375,2.141203,0.9563254760753928,4.340277,2.517361,-14.756999999999948,520.6141666666659
2023-03-25 13:39:43,47.71412,2.0254630000000002,0.9224999173367934,4.369213,2.6620369999999998,-15.335699999999974,520.6644444444437
2023-03-25 13:42:43,46.15162,2.0833330000000005,0.8766393146039854,4.2245360000000005,2.4016200000000003,-15.914299999999969,520.7144444444436
2023-03-25 13:45:43,51.5625,2.141203,0.9252414940422584,4.195602000000001,2.343750000000001,-14.75690000000003,520.7644444444436
2023-03-25 13:48:43,53.09606,2.1701380000000006,0.9334392955456073,4.311342,2.430556,-15.625,520.8144444444436
2023-03-25 13:51:43,51.18634,1.9965270000000004,0.9139713916902363,4.311342,2.633103,-14.75690000000003,520.8644444444435
2023-03-25 13:54:43,45.02315,2.054399,0.9310007700386339,4.340278,2.6041670000000003,-16.49309999999997,520.9144444444435
2023-03-25 13:57:42,49.24768,2.1990740000000004,1.0032642528230802,4.427084000000001,2.5752309999999996,-16.782399999999996,520.9641666666657
2023-03-25 14:00:43,48.09028,2.1701390000000007,0.9007022560256336,4.311342000000001,2.4016200000000003,-16.782399999999996,521.0144444444435
2023-03-25 14:03:41,50.78125,2.1701390000000007,0.9647120917807777,4.108796000000001,2.256944,-15.625,521.063888888888
2023-03-25 14:06:46,46.18055,2.141204,0.9861612760913253,4.3402780000000005,2.546296000000001,-16.203700000000026,521.1152777777769
2023-03-25 14:09:42,50.78125,2.2858790000000004,0.9659704442950904,4.369213,2.3726849999999997,-15.9144,521.1641666666658
2023-03-25 14:12:42,46.18055,2.1990740000000004,0.9416092182543607,4.282408,2.3726849999999997,-16.782399999999996,521.2141666666657
2023-03-25 14:15:43,45.77546,2.2858790000000004,0.9659715756671056,4.224537,2.2280100000000003,-18.229100000000017,521.2644444444435
2023-03-25 14:18:43,52.34375,2.314814,0.940313618561402,4.166667,2.1122689999999995,-13.888899999999978,521.3144444444434
2023-03-25 14:21:43,46.55671,2.1122680000000003,0.9170183528832506,3.90625,2.0833329999999997,-15.9144,521.3644444444434
2023-03-25 14:24:43,46.18055,2.141204,0.9563257663806,4.137732000000001,2.3148150000000003,-16.203700000000026,521.4144444444433
2023-03-25 14:27:43,46.18055,2.1701390000000007,0.9647120917807777,4.311342000000001,2.4594899999999997,-16.49309999999997,521.4644444444433
2023-03-25 14:30:43,46.55671,2.1701390000000007,0.9334395783742425,4.195602,2.3148150000000003,-16.782399999999996,521.5144444444433
2023-03-25 14:33:43,47.71412,2.1122690000000004,0.8846861578241471,4.050925,2.1990730000000003,-16.203700000000026,521.5644444444432
2023-03-25 14:36:43,51.18634,2.1990740000000004,0.9416103297106423,4.1377310000000005,2.2280089999999992,-16.203700000000026,521.6144444444432
2023-03-25 14:39:20,48.87153,2.141204,0.9563257663806,4.1377310000000005,2.314814,-15.046299999999974,521.6580555555543
2023-03-25 14:39:43,47.71412,2.1122680000000003,0.9479116649193761,4.1377310000000005,2.34375,-15.625,521.6644444444431
2023-03-25 14:42:40,51.93866,2.2858790000000004,1.0287167693064407,4.224537,2.2858799999999997,-15.625,521.7136111111098
2023-03-25 14:45:43,50.02894,2.170139,0.9334395783742423,4.224537,2.343750000000001,-15.3356,521.7644444444431
2023-03-25 14:49:04,48.09028,2.1990740000000004,0.9730714465434573,4.484954,2.6041669999999995,-15.625,521.8202777777765
2023-03-25 14:51:42,53.125,2.2858790000000004,0.9979925861309115,4.571759000000001,2.6041670000000003,-15.625,521.8641666666654
2023-03-25 14:54:43,50.78125,2.141204,0.9252439737813092,4.4270830000000005,2.5752320000000006,-15.625,521.9144444444431
2023-03-25 14:57:43,50.02894,2.141204,0.9252439737813092,4.4270830000000005,2.5752320000000006,-16.49309999999997,521.9644444444431
2023-03-25 15:00:43,51.5625,2.1122690000000004,0.9479119561835452,4.456019,2.6620369999999998,-15.335700000000031,522.014444444443
2023-03-25 15:03:42,52.71991,2.1701390000000007,1.0787079588011679,4.542824,2.8067129999999993,-15.625,522.0641666666653
2023-03-25 15:06:43,53.09606,2.0833330000000005,0.9689470335571465,5.063658000000001,3.3275509999999997,-15.046299999999974,522.114444444443
2023-03-25 15:09:43,51.93866,2.054399,0.960295209417199,4.947917,3.2407450000000004,-15.046299999999974,522.164444444443
2023-03-25 15:12:43,52.34375,2.083334,0.9087652900287894,4.8321760000000005,3.038190000000001,-14.756899999999973,522.214444444443
2023-03-25 15:15:42,48.09028,2.054398,0.9004917589305306,4.513888,2.7488420000000007,-16.782399999999996,522.2641666666652
2023-03-25 15:18:43,49.62384,2.1990730000000003,0.9416089363144999,4.195602000000001,2.2858800000000006,-16.20369999999997,522.314444444443
2023-03-25 15:21:40,50.02894,2.054398,0.9004928364750253,4.050924999999999,2.2858799999999997,-16.7825,522.3636111111097
2023-03-25 15:24:43,47.71412,2.054398,0.9004917589305306,3.8773149999999994,2.1122690000000004,-16.493000000000052,522.414444444443
2023-03-25 15:27:43,50.02894,2.1122679999999994,0.9479116649193757,3.993055,2.1990740000000004,-14.467600000000004,522.464444444443
2023-03-25 15:30:43,47.71412,1.9965270000000004,0.9139693532286648,4.166667,2.4884260000000005,-17.07170000000002,522.5144444444429
2023-03-25 15:33:43,45.3993,2.0254630000000002,0.9516056698905472,4.224538000000001,2.546296,-16.20369999999997,522.5644444444429
2023-03-25 15:36:43,47.74305,2.228009,1.0117758741121978,4.282408,2.4016210000000004,-16.782400000000052,522.6144444444428
2023-03-25 15:39:43,47.71412,2.0833330000000005,0.9087693420560989,4.021990000000001,2.2280089999999992,-16.20369999999997,522.6644444444428
2023-03-25 15:42:43,43.86574,1.9965279999999996,0.8838519499660303,3.906248999999999,2.1990730000000003,-16.20369999999997,522.7144444444427
2023-03-25 15:45:43,45.77546,2.0833329999999997,0.9087704264577188,4.02199,2.2280100000000003,-17.07170000000002,522.7644444444427
2023-03-25 15:48:43,40.79861,1.9965279999999996,0.9139716869837966,4.02199,2.343750000000001,-17.650500000000022,522.8144444444426
2023-03-25 15:51:43,42.33218,2.141203,0.9252425920455578,3.9641200000000003,2.1122689999999995,-17.07170000000002,522.8644444444426
2023-03-25 15:54:43,46.55671,2.1122680000000003,0.8846858801824348,3.8483799999999997,1.9965289999999998,-16.20369999999997,522.9144444444426
2023-03-25 15:57:43,43.86574,1.967593,0.8754885758219548,3.4722219999999995,1.7939810000000005,-18.229100000000017,522.9644444444425
2023-03-25 16:00:41,40.76968,1.967593,0.9054120991684168,3.4432859999999996,1.7939810000000005,-17.361099999999965,523.013888888887
2023-03-25 16:03:42,43.86574,2.0254630000000002,0.9225009431227686,3.6747679999999994,1.967593,-17.650499999999965,523.0641666666647
2023-03-25 16:06:43,45.02315,2.0833329999999997,0.9087682576527792,3.732639,1.938657,-17.93979999999999,523.1144444444425
2023-03-25 16:09:43,43.48959,2.0254630000000002,0.8921872202662773,3.703703,1.967593,-17.071699999999964,523.1644444444424
2023-03-25 16:12:45,45.02315,1.967593,0.8754885758219548,3.616897999999999,1.938657,-15.625,523.214999999998
2023-03-25 16:15:43,40.01736,1.8229169999999995,0.8332118128824283,3.501158,1.967593,-17.650400000000047,523.2644444444425
2023-03-25 16:18:43,38.85995,2.0254630000000002,0.9516056698905472,3.5590280000000005,1.8807859999999996,-18.807799999999986,523.3144444444424
2023-03-25 16:21:45,45.77546,2.1701379999999997,0.9647118024164696,3.7615739999999995,1.9097229999999996,-16.20369999999997,523.364999999998
2023-03-25 16:24:44,46.18055,2.1122679999999994,0.9479116649193757,3.7615739999999995,1.967593,-17.93979999999999,523.4147222222202
2023-03-25 16:27:43,42.33218,1.938657,0.9528947484680161,3.8194440000000007,2.256945000000001,-19.386599999999987,523.4644444444425
2023-03-25 16:30:42,42.70834,2.054398,0.9309984121914212,4.166667,2.430555000000001,-17.07170000000002,523.5141666666648
2023-03-25 16:33:43,42.70834,2.1122690000000004,0.9479109109551382,4.195603,2.4016200000000003,-17.939899999999966,523.5644444444425
2023-03-25 16:36:43,48.11921,2.314814,0.9403148135432347,4.07986,2.0254630000000002,-15.9144,523.6144444444425
2023-03-25 16:39:41,43.48959,2.141203,0.9252425920455598,3.8773139999999993,2.0254630000000002,-17.93979999999999,523.663888888887
2023-03-25 16:42:42,39.98843,2.170139,0.9947272494821464,3.819444,1.9965270000000004,-17.650500000000022,523.7141666666647
2023-03-25 16:45:43,40.79861,2.1990740000000004,0.9730725108879897,3.993055,2.1122690000000004,-18.22909999999996,523.7644444444425
2023-03-25 16:48:43,43.86574,2.170139,0.964711033772604,3.935186,2.0833330000000005,-17.650500000000022,523.8144444444424
2023-03-25 16:51:43,42.33218,1.9675919999999998,0.8754882862708271,3.790509,2.1122689999999995,-17.361099999999965,523.8644444444424
2023-03-25 16:54:43,40.39352,1.9965279999999996,0.9139706677534954,3.7615739999999995,2.0833329999999997,-17.93979999999999,523.9144444444423
2023-03-25 16:57:43,39.61227,2.054398,0.9309994444962639,3.7615730000000003,2.025462,-17.939900000000023,523.9644444444423
2023-03-25 17:00:43,40.39352,2.0254630000000002,0.8921861496180925,3.7326379999999997,1.9965270000000004,-18.22919999999999,524.0144444444422
2023-03-25 17:03:43,40.79861,2.054398,0.9309984121914212,3.6458329999999997,1.9097210000000002,-19.675899999999956,524.0644444444422
2023-03-25 17:06:43,40.76968,2.1122690000000004,0.9479130014104803,3.7615739999999995,1.967593,-18.51849999999996,524.1144444444421
2023-03-25 17:09:43,40.39352,2.1701390000000007,0.9647120917807777,3.8483790000000004,1.9965269999999995,-18.518500000000017,524.1644444444421
2023-03-25 17:12:43,39.23611,2.141204,0.9563257663806,3.8483790000000004,2.025462,-18.80789999999996,524.214444444442
2023-03-25 17:15:20,41.92709,2.1701390000000007,0.9947272494821469,3.7615740000000004,1.938657,-18.518500000000017,524.2580555555531
2023-03-25 17:15:43,40.01736,2.1701390000000007,0.9334395783742425,3.819444,1.938657,-18.229100000000017,524.264444444442
2023-03-25 17:18:40,43.86574,2.228009,0.9497544890681932,3.732639,1.7939809999999996,-17.650500000000022,524.3136111111087
2023-03-25 17:21:45,40.39352,2.1122690000000004,0.9479109109551382,3.732639,1.938656,-17.07170000000002,524.3649999999976
2023-03-25 17:24:43,38.85995,2.054399,0.9309997377350143,3.819445,2.0833329999999997,-18.807900000000018,524.4144444444421
2023-03-25 17:27:43,44.61805,2.2858790000000004,0.997991502971167,3.993056,2.0254630000000002,-16.2038,524.464444444442
2023-03-25 17:30:44,43.57639,2.1701390000000007,0.9334395783742405,3.906250000000001,2.0254629999999993,-17.939899999999966,524.5147222222198
2023-03-25 17:33:43,39.23611,2.1122690000000004,0.9170197287619273,3.819444,1.9965270000000004,-18.80789999999996,524.5644444444421
2023-03-25 17:36:43,41.17477,2.228009,0.9497567253249922,3.8483790000000004,1.9097230000000005,-19.097200000000043,524.614444444442
2023-03-25 17:39:44,41.92709,2.170139,0.9334384736263034,3.7615739999999995,1.8807859999999996,-17.939800000000048,524.6647222222198
2023-03-25 17:42:43,39.23611,2.170139,0.9334384736263034,3.703704,1.8229160000000002,-18.807799999999986,524.714444444442
2023-03-25 17:45:43,38.0787,2.170139,0.9947272494821464,3.790509,1.9675920000000007,-19.386599999999987,524.764444444442
2023-03-25 17:48:46,43.48959,2.256944,0.9578758731925318,3.8483789999999996,1.8807870000000007,-18.807900000000018,524.8152777777753
2023-03-25 17:51:42,40.79861,2.1990740000000004,0.9730703821974156,3.7326390000000007,1.851850999999999,-18.22919999999999,524.8641666666642
2023-03-25 17:54:43,38.0787,2.141204,0.986160264557145,3.7326390000000007,1.938656,-18.22919999999999,524.914444444442
2023-03-25 17:57:41,41.17477,2.228009,0.9814053990200078,3.819444,1.9097230000000005,-18.22919999999999,524.9638888888865
2023-03-25 18:00:43,39.23611,2.1122690000000004,0.9170197287619273,3.7615739999999995,1.938657,-18.22919999999999,525.014444444442
2023-03-25 18:03:42,45.02315,2.1990730000000003,0.9416100477705502,3.616898000000001,1.7071769999999997,-17.93979999999999,525.0641666666643
2023-03-25 18:06:43,45.02315,2.141203,0.9563244244397459,3.616898000000001,1.7939809999999996,-18.518500000000017,525.114444444442
2023-03-25 18:09:43,41.92709,2.0833330000000005,0.9689430362638016,3.6747680000000003,1.938657,-19.386599999999987,525.164444444442
2023-03-25 18:12:43,40.76968,2.0254630000000002,0.9224999173367934,3.790509,2.0833329999999997,-18.80789999999996,525.2144444444419
2023-03-25 18:15:42,38.85995,1.9965270000000004,0.9139703724601623,3.790509,2.1122689999999995,-18.51849999999996,525.2641666666642
2023-03-25 18:18:43,36.9213,2.0833330000000005,0.9394698375494073,3.7615730000000003,1.9965269999999995,-18.22919999999999,525.314444444442
2023-03-25 18:21:43,42.70834,2.141203,0.9252414940422584,3.6747680000000003,1.8229160000000002,-17.361199999999997,525.3644444444419
2023-03-25 18:24:43,40.39352,2.054398,0.9004917589305287,3.4432860000000005,1.6782399999999997,-17.650500000000022,525.4144444444419
2023-03-25 18:27:43,38.85995,2.054398,0.9602889508414877,3.3854170000000003,1.6782399999999997,-17.939900000000023,525.4644444444418
2023-03-25 18:30:43,41.17477,2.141203,0.9861599680263803,3.616898000000001,1.8229160000000002,-19.675999999999988,525.5144444444418
2023-03-25 18:33:43,39.23611,2.0833330000000005,0.9689430362638016,3.6747680000000003,1.938657,-18.518500000000017,525.5644444444417
2023-03-25 18:36:40,36.54514,2.054398,0.931000476799659,3.7326379999999997,1.9965280000000005,-18.22919999999999,525.6136111111084
2023-03-25 18:39:43,40.39352,2.141203,0.9563265277095542,3.7326379999999997,1.9097230000000005,-19.386599999999987,525.6644444444418
2023-03-25 18:42:43,36.54514,2.054398,0.9309984121914193,3.616898000000001,1.8807859999999996,-18.807900000000018,525.7144444444417
2023-03-25 18:45:45,37.32639,2.0833330000000005,0.908770426457719,3.501156,1.7071759999999996,-18.807900000000018,525.7649999999973
2023-03-25 18:48:43,36.9213,2.054398,0.9004906813843466,3.3854170000000003,1.6203700000000003,-17.650499999999965,525.8144444444417
2023-03-25 18:51:43,35.76389,2.083334,0.9394711685748122,3.327546,1.5625000000000009,-18.807900000000018,525.8644444444417
2023-03-25 18:54:44,35.01157,2.1122690000000004,0.9479119561835452,3.5300920000000007,1.73611,-18.518500000000017,525.9147222222194
2023-03-25 18:57:44,34.23032,2.141204,0.9563257663806,3.5590280000000005,1.7361110000000002,-19.09729999999996,525.9647222222194
2023-03-25 19:00:43,36.16898,2.1701390000000007,0.9647131497874557,3.587962,1.7361110000000002,-18.807800000000043,526.0144444444417
2023-03-25 19:03:43,38.85995,2.256944,0.9578769979583847,3.616897,1.6493060000000002,-18.807799999999986,526.0644444444416
2023-03-25 19:06:43,36.54514,2.1990740000000004,0.9416103297106423,3.4722220000000004,1.5624999999999991,-18.807900000000018,526.1144444444416
2023-03-25 19:09:44,35.01157,2.1122680000000003,0.9479116649193761,3.4432869999999998,1.6493059999999993,-19.097199999999987,526.1647222222193
2023-03-25 19:12:42,33.85416,2.1990740000000004,0.9730714465434573,3.5590270000000004,1.6782399999999997,-18.22919999999999,526.2141666666638
2023-03-25 19:15:41,36.54514,2.141204,0.9563268180149823,3.587962,1.7650460000000008,-19.386500000000012,526.2638888888861
2023-03-25 19:19:05,40.39352,2.2569440000000007,0.9578769979583849,3.587962,1.6203709999999996,-18.51849999999999,526.3205555555527
2023-03-25 19:21:43,40.79861,2.1701390000000007,0.9334395783742405,3.4432870000000007,1.5624999999999991,-18.807799999999986,526.3644444444416
2023-03-25 19:24:43,37.32639,2.1122690000000004,0.9170208199825404,3.385416,1.5625,-19.386599999999987,526.4144444444415
2023-03-25 19:27:43,36.54514,2.1990740000000004,1.0323552965336011,3.501158,1.6782399999999997,-19.675899999999984,526.4644444444415
2023-03-25 19:30:43,35.76389,2.170139,0.9647131497874554,3.6458319999999995,1.7939810000000005,-19.965299999999985,526.5144444444414
2023-03-25 19:33:42,35.79282,2.1990739999999995,1.003265276429798,3.6747679999999994,1.8229160000000002,-19.097200000000015,526.5641666666637
2023-03-25 19:36:43,35.79282,2.170139,0.9947272494821464,3.6458329999999997,1.8229160000000002,-19.09729999999999,526.6144444444415
2023-03-25 19:39:43,39.6412,2.256944,0.9578769979583847,3.616897,1.6493060000000002,-18.51860000000002,526.6644444444414
2023-03-25 19:43:04,37.32639,2.1701390000000007,0.9647120917807777,3.414352,1.5624999999999991,-19.097200000000015,526.7202777777748
2023-03-25 19:45:43,36.95023,2.1122690000000004,0.9479130014104803,3.385416,1.5914350000000006,-19.965299999999985,526.7644444444414
2023-03-25 19:48:43,39.6412,2.1990740000000004,0.9730714465434573,3.4722220000000004,1.5914349999999997,-19.675899999999984,526.8144444444414
2023-03-25 19:51:43,37.32639,2.1122690000000004,0.9479130014104803,3.530092,1.7361110000000002,-18.807800000000015,526.8644444444413
2023-03-25 19:54:41,38.85995,2.170139,0.9647110337726021,3.6458340000000007,1.7939809999999996,-18.80789999999999,526.9138888888858
2023-03-25 19:57:43,40.79861,2.1122690000000004,0.9170186375395967,3.703704,1.8807859999999996,-17.650499999999994,526.9644444444414
2023-03-25 20:00:42,41.17477,2.1122690000000004,0.9170186375395967,3.616899,1.7939809999999996,-18.518599999999992,527.0141666666636
2023-03-25 20:03:43,38.85995,2.054399,0.9309997377350143,3.616899,1.8807869999999998,-19.965300000000013,527.0644444444414
2023-03-25 20:06:43,36.16898,2.083334,0.9087696276532236,3.6458340000000007,1.851852,-19.386599999999987,527.1144444444413
2023-03-25 20:09:44,38.85995,2.1122690000000004,0.9170197287619254,3.6458340000000007,1.8229169999999995,-18.51849999999999,527.1647222222191
2023-03-25 20:12:43,40.01736,2.083334,0.9087685432496676,3.501158,1.7071750000000003,-19.097199999999987,527.2144444444414
2023-03-25 20:15:43,37.32639,2.083334,0.9394701297912107,3.3564819999999997,1.5914349999999997,-17.93979999999999,527.2644444444413
2023-03-25 20:18:43,35.76389,2.1122690000000004,0.9775678273955178,3.385416,1.6203699999999994,-17.361000000000047,527.3144444444413
2023-03-25 20:21:43,34.23032,2.141204,0.9563257663806,3.5590280000000005,1.7361110000000002,-17.65039999999999,527.3644444444412
2023-03-25 20:24:42,36.9213,2.228009,1.0117758741121978,3.616898,1.7361110000000002,-18.80789999999999,527.4141666666635
2023-03-25 20:27:43,38.85995,2.2569440000000007,1.0202595433451305,3.616898,1.7071759999999996,-18.51849999999999,527.4644444444413
2023-03-25 20:30:43,40.76968,2.1990740000000004,0.9416103297106423,3.5590270000000004,1.6493049999999991,-17.65040000000002,527.5144444444412
2023-03-25 20:33:40,37.32639,2.170139,0.9334395783742423,3.4432869999999998,1.5625000000000009,-18.80789999999999,527.5636111111079
2023-03-25 20:36:43,36.16898,2.141204,1.0149111690303652,3.4432870000000007,1.6782399999999997,-17.650499999999994,527.6144444444412
2023-03-25 20:39:43,34.63541,2.1122690000000004,0.9479119561835452,3.616899,1.8229169999999995,-18.80789999999999,527.6644444444412
2023-03-25 20:42:43,37.32639,2.1122679999999994,0.9479116649193757,3.5590279999999996,1.765047,-18.518500000000017,527.7144444444411
2023-03-25 20:45:42,39.6412,2.1122680000000003,0.9479116649193761,3.530093,1.7361119999999994,-19.386499999999984,527.7641666666634
2023-03-25 20:48:43,41.17477,2.0254630000000002,0.8921861496180906,3.385416,1.6493049999999991,-18.80789999999999,527.8144444444412
2023-03-25 20:51:43,38.85995,2.0254629999999993,0.8921861496180923,3.2986109999999993,1.5625000000000009,-19.96520000000001,527.8644444444411
2023-03-25 20:54:43,34.60648,1.938657,0.9253700653172933,3.29861,1.7071759999999996,-18.807900000000018,527.9144444444411
2023-03-25 20:57:43,38.0787,2.1701390000000007,0.9647120917807777,3.5590280000000005,1.7071759999999996,-19.097199999999987,527.964444444441
2023-03-25 21:00:43,40.79861,2.1990740000000004,0.9730725108879897,3.616897,1.7361110000000002,-16.782399999999996,528.014444444441
2023-03-25 21:03:43,37.32639,2.1990740000000004,0.9416092182543607,3.5879630000000002,1.6782399999999997,-17.650499999999994,528.0644444444409
2023-03-25 21:06:45,39.61227,2.256944,1.0496889890235286,3.616897,1.7361110000000002,-17.939899999999994,528.1149999999965
2023-03-25 21:09:44,37.32639,2.141204,0.9252417777759706,3.703704,1.851851,-19.96520000000004,528.1647222222188
2023-03-25 21:12:41,36.16898,2.170139,0.9647120917807775,3.703704,1.851852,-18.807800000000015,528.2138888888854
2023-03-25 21:15:42,35.76389,2.228009,0.9814043283713756,3.732639,1.8229169999999995,-19.097200000000015,528.2641666666632
2023-03-25 21:18:43,39.23611,2.1990739999999995,0.9730714465434571,3.732639,1.851852,-18.80789999999999,528.3144444444409
2023-03-25 21:21:43,35.01157,2.2280099999999994,0.9497558882652313,3.616898,1.6782399999999997,-19.96520000000004,528.3644444444409
2023-03-25 21:24:43,35.01157,2.2280099999999994,0.9497558882652333,3.5011579999999993,1.5625000000000009,-19.097200000000015,528.4144444444408
2023-03-25 21:27:43,33.07291,2.2280099999999994,1.0410363512486458,3.530093,1.6782399999999997,-19.386600000000044,528.4644444444408
2023-03-25 21:30:43,34.60648,2.256945,1.020259836082906,3.645834,1.7361110000000002,-19.386599999999987,528.5144444444408
2023-03-25 21:33:43,36.16898,2.34375,1.0455540480657202,3.703703999999999,1.7071759999999996,-18.807900000000018,528.5644444444407
2023-03-25 21:36:43,39.23611,2.256945,0.9578761534037037,3.530093,1.5624999999999991,-18.807800000000043,528.6144444444407
2023-03-25 21:39:43,35.01157,2.2280099999999994,0.9497570063929763,3.4722219999999995,1.5335650000000003,-18.518500000000017,528.6644444444406
2023-03-25 21:42:45,34.23032,2.1990749999999997,0.9730727993290657,3.4722219999999995,1.5914350000000006,-17.071799999999996,528.7149999999962
2023-03-25 21:45:43,33.44907,2.2280099999999994,0.9814046159057401,3.645834,1.7361110000000002,-17.361099999999965,528.7644444444406
2023-03-25 21:48:43,33.85416,2.3148150000000003,1.0062502558869857,3.7326379999999997,1.7361110000000002,-20.254699999999957,528.8144444444406
2023-03-25 21:51:41,35.76389,2.34375,1.0455540480657202,3.7905089999999992,1.7939809999999996,-19.097199999999987,528.8638888888851
2023-03-25 21:54:43,37.32639,2.4016199999999994,0.9981186740237229,3.7615729999999994,1.6493060000000002,-18.518500000000017,528.9144444444406
2023-03-25 21:57:42,35.79282,2.3148150000000003,0.9740434273763278,3.5879630000000002,1.5624999999999991,-18.518500000000017,528.9641666666629
2023-03-25 22:01:04,35.01157,2.2858799999999997,1.0287181026116259,3.4722220000000004,1.5335650000000003,-18.80789999999996,529.020277777774
2023-03-25 22:03:43,33.07291,2.2280099999999994,1.0117761677721544,3.5011579999999993,1.6203700000000003,-18.518599999999992,529.0644444444407
2023-03-25 22:06:44,35.01157,2.2280099999999994,0.9814046159057401,3.645834,1.7361110000000002,-17.650500000000022,529.1147222222185
2023-03-25 22:09:43,35.01157,2.3148149999999994,1.0062502558869855,3.6747679999999994,1.6782410000000008,-18.807900000000018,529.1644444444407
2023-03-25 22:12:43,36.95023,2.256945,0.9578750286358371,3.5590289999999998,1.5914349999999997,-19.675900000000013,529.2144444444407
2023-03-25 22:15:44,38.85995,2.256945,1.0202588005329818,3.5590289999999998,1.6493049999999991,-19.675999999999988,529.2647222222184
2023-03-25 22:18:43,34.60648,2.1990749999999997,0.9416106116507056,3.5011579999999993,1.5914350000000006,-19.965300000000013,529.3144444444407
2023-03-25 22:21:42,33.44907,2.170139,0.9947262318951781,3.530093,1.7071749999999994,-18.807900000000018,529.364166666663
2023-03-25 22:24:43,35.01157,2.314814,1.006249970975531,3.6458319999999995,1.6493060000000002,-19.386600000000016,529.4144444444407
2023-03-25 22:27:44,39.23611,2.2858789999999996,0.932438237648303,3.616898,1.5914349999999997,-19.965299999999985,529.4647222222185
2023-03-25 22:30:40,40.79861,2.314814,0.974044286774308,3.4432859999999996,1.4178249999999997,-18.518500000000017,529.5136111111074
2023-03-25 22:33:42,35.76389,2.1990739999999995,1.0323572723996302,3.385416,1.5625000000000009,-18.807900000000018,529.5641666666629
2023-03-25 22:36:45,34.23032,2.1990740000000004,0.9730714465434573,3.5590270000000004,1.6782399999999997,-19.386599999999987,529.6149999999963
2023-03-25 22:39:43,36.9213,2.256944,1.0202585077954112,3.7326390000000007,1.8229160000000002,-19.09729999999999,529.6644444444407
2023-03-25 22:42:42,40.01736,2.2858789999999996,0.9659704442950902,3.732639,1.7361110000000002,-18.22919999999999,529.714166666663
2023-03-25 22:45:43,38.85995,2.1990739999999995,0.9416103297106421,3.587962,1.6782399999999997,-18.22919999999999,529.7644444444408
2023-03-25 22:48:43,34.23032,2.141203,0.9563265277095542,3.4432859999999996,1.6203710000000004,-18.807800000000015,529.8144444444407
2023-03-25 22:51:43,31.91551,2.170139,1.023648168870529,3.501157,1.7071749999999994,-19.386599999999987,529.8644444444407
2023-03-25 22:54:43,33.47801,2.228009,0.9814053990200078,3.6458319999999995,1.7361110000000002,-18.807900000000018,529.9144444444406
2023-03-25 22:57:43,39.23611,2.343749,1.0455537579974536,3.6747679999999994,1.6782409999999999,-17.650499999999965,529.9644444444406
2023-03-25 23:00:43,37.32639,2.228009,0.9497556071974772,3.501157,1.5624999999999991,-18.22919999999999,530.0144444444405
2023-03-25 23:03:42,36.16898,2.2280099999999994,1.0117771973651233,3.414352,1.5335650000000003,-19.675900000000013,530.0641666666628
2023-03-25 23:06:43,33.44907,2.2280099999999994,0.9814046159057401,3.5011579999999993,1.5914349999999997,-19.097199999999987,530.1144444444406
2023-03-25 23:09:41,35.76389,2.256945,0.989711505891957,3.645834,1.7071759999999996,-17.361099999999965,530.163888888885
2023-03-25 23:12:43,36.54514,2.3148149999999994,1.0062502558869855,3.6747679999999994,1.6782410000000008,-17.93979999999999,530.2144444444406
2023-03-25 23:15:42,38.85995,2.34375,0.9820901469843374,3.5590289999999998,1.5046299999999997,-19.386599999999987,530.2641666666628
2023-03-25 23:18:42,36.16898,2.2280099999999994,0.9814056865545897,3.4722219999999995,1.5625000000000009,-18.22920000000005,530.3141666666628
2023-03-25 23:21:43,32.7257,2.083334,0.968944334127116,3.414352,1.6782409999999999,-18.518599999999992,530.3644444444406
2023-03-25 23:24:43,30.7581,2.2280099999999994,1.041037344893117,3.414352,1.5625000000000009,-17.939899999999966,530.4144444444405
2023-03-25 23:27:43,34.63541,2.3148149999999994,1.0062491665218354,3.616898,1.6203700000000003,-20.833399999999983,530.4644444444405
2023-03-25 23:30:43,36.16898,2.256945,0.989711505891957,3.645834,1.7071759999999996,-19.386599999999987,530.5144444444404
2023-03-25 23:33:43,33.85416,2.2280099999999994,0.9497558882652333,3.5011579999999993,1.5625000000000009,-18.518500000000017,530.5644444444404
2023-03-25 23:36:44,34.63541,2.2280099999999994,1.0117771973651233,3.414352,1.5335650000000003,-18.229100000000017,530.6147222222181
2023-03-25 23:39:43,34.23032,2.1990739999999995,0.9730714465434571,3.3564809999999996,1.4756939999999998,-18.80789999999999,530.6644444444404
2023-03-25 23:42:43,33.44907,2.1990739999999995,1.0032663000352,3.3275449999999998,1.4756939999999998,-19.386600000000016,530.7144444444403
2023-03-25 23:45:43,35.01157,2.228009,0.9814043283713756,3.501157,1.5914349999999997,-19.386599999999987,530.7644444444403
2023-03-25 23:48:41,36.16898,2.228009,0.9814043283713756,3.616898,1.7071759999999996,-18.229100000000017,530.8138888888848
2023-03-25 23:51:42,38.0787,2.314814,0.9740431488330578,3.501157,1.475694999999999,-17.93980000000002,530.8641666666625
2023-03-25 23:54:43,36.54514,2.1990739999999995,0.9730714465434571,3.3564809999999996,1.4756939999999998,-18.807799999999986,530.9144444444403
2023-03-25 23:57:43,35.76389,2.228009,0.9814043283713756,3.3564809999999996,1.4467589999999992,-18.80789999999999,530.9644444444402
2023-03-26 00:00:43,30.7581,2.141203,1.0149118429866628,3.385416,1.6203710000000004,-19.097200000000015,531.0144444444402
2023-03-26 00:03:42,33.85416,2.256944,0.9897112192476912,3.5590270000000004,1.6203700000000003,-18.51860000000002,531.0641666666625
2023-03-26 00:06:42,36.16898,2.256944,0.9897122961673325,3.616897,1.6782410000000008,-17.650500000000022,531.1141666666624
2023-03-26 00:09:45,36.9213,2.170139,0.9334395783742403,3.5590270000000004,1.6782399999999997,-18.22919999999999,531.1649999999958
2023-03-26 00:12:44,36.16898,2.2858789999999996,0.9659727070373204,3.4432859999999996,1.4467600000000003,-18.807900000000018,531.214722222218
2023-03-26 00:15:43,36.16898,2.228009,1.0117769037049604,3.385416,1.5046299999999997,-19.675900000000013,531.2644444444403
2023-03-26 00:18:43,33.47801,2.170139,0.9647120917807775,3.3275449999999998,1.4756929999999997,-18.22919999999999,531.3144444444403
2023-03-26 00:22:04,35.01157,2.2858789999999996,1.0583126010137516,3.501157,1.5914349999999997,-18.80789999999996,531.3702777777736
2023-03-26 00:24:43,33.85416,2.170139,0.9647120917807775,3.616898,1.765046,-19.097199999999987,531.4144444444403
2023-03-26 00:27:40,36.9213,2.228009,0.9497556071974772,3.587962,1.6493049999999991,-17.650500000000022,531.463611111107
2023-03-26 00:30:43,36.16898,2.1990739999999995,0.9416114411651684,3.4432859999999996,1.5335650000000003,-18.807799999999986,531.5144444444403
2023-03-26 00:33:43,33.85416,2.1990749999999997,0.973071734984315,3.3854169999999995,1.5046289999999996,-18.807800000000015,531.5644444444403
2023-03-26 00:36:43,33.07291,2.2280099999999994,1.0117771973651233,3.4722219999999995,1.5914349999999997,-18.22909999999999,531.6144444444402
2023-03-26 00:39:43,35.76389,2.3148149999999994,1.0062491665218354,3.645834,1.6493060000000002,-19.097200000000015,531.6644444444402
2023-03-26 00:42:43,38.85995,2.3726849999999997,1.0539336489967508,3.5590289999999998,1.5335649999999994,-17.93980000000002,531.7144444444401
2023-03-26 00:45:43,36.54514,2.2280099999999994,0.9497570063929763,3.4722219999999995,1.5335650000000003,-18.518500000000017,531.7644444444401
2023-03-26 00:48:43,36.16898,2.256945,0.9578761534037037,3.414352,1.4467589999999992,-19.386500000000012,531.81444444444
2023-03-26 00:51:43,33.85416,2.1990749999999997,1.0032665946345791,3.4722219999999995,1.6203699999999994,-19.09730000000002,531.86444444444
2023-03-26 00:54:43,35.76389,2.256945,1.0202608716314945,3.616898,1.7071759999999996,-18.80789999999996,531.9144444444399
2023-03-26 00:57:44,36.9213,2.34375,1.0144819241345366,3.6747679999999994,1.6493060000000002,-18.518599999999964,531.9647222222177
2023-03-26 01:00:43,39.23611,2.256945,0.9578761534037037,3.616898,1.6493049999999991,-18.80789999999996,532.01444444444
2023-03-26 01:03:43,34.60648,2.141203,0.9861619910930264,3.385416,1.5914359999999999,-19.386599999999987,532.0644444444399
2023-03-26 01:06:41,33.85416,2.1990749999999997,1.0032665946345791,3.4722219999999995,1.6203699999999994,-17.939699999999988,532.1138888888844
2023-03-26 01:09:44,35.76389,2.256945,0.989711505891957,3.645834,1.7071759999999996,-18.51849999999999,532.1647222222177
2023-03-26 01:12:43,36.16898,2.256945,0.9578750286358371,3.645834,1.6782399999999997,-19.386599999999987,532.21444444444
2023-03-26 01:15:43,37.32639,2.3148149999999994,1.0062491665218354,3.5011579999999993,1.5046299999999997,-19.097200000000015,532.26444444444
2023-03-26 01:18:44,34.23032,2.2280099999999994,1.0117771973651233,3.414352,1.5335650000000003,-18.229100000000017,532.3147222222177
2023-03-26 01:21:43,33.47801,2.256945,1.049688288235787,3.530093,1.6493049999999991,-18.80789999999999,532.36444444444
2023-03-26 01:24:43,38.0787,2.2858789999999996,0.9979925861309112,3.616898,1.6493060000000002,-19.097200000000015,532.4144444444399
2023-03-26 01:27:43,39.6412,2.1990739999999995,0.9416092182543605,3.530093,1.6203700000000003,-18.22919999999999,532.4644444444399
2023-03-26 01:30:45,35.01157,2.1122680000000003,0.9170205353257245,3.414351,1.5914359999999999,-18.80789999999999,532.5149999999954
2023-03-26 01:33:43,33.07291,2.1122680000000003,0.9775665244244195,3.4432869999999998,1.6782409999999999,-18.22919999999999,532.5644444444399
2023-03-26 01:36:43,32.69676,2.256944,0.9897112192476912,3.5879630000000002,1.6493060000000002,-19.09729999999999,532.6144444444399
2023-03-26 01:39:44,38.0787,2.34375,1.0144819241345366,3.616897,1.5914350000000006,-18.80789999999999,532.6647222222176
2023-03-26 01:42:43,39.23611,2.1990739999999995,0.9416103297106438,3.4722219999999995,1.5625000000000009,-17.939699999999988,532.7144444444399
2023-03-26 01:45:41,35.79282,2.170139,0.9647120917807775,3.3564809999999996,1.5046289999999996,-19.09729999999996,532.7638888888844
2023-03-26 01:48:43,33.07291,2.170139,0.9647131497874554,3.4432859999999996,1.5914350000000006,-18.807799999999986,532.8144444444399
2023-03-26 01:51:43,35.01157,2.228009,1.0117748445181092,3.530093,1.6493049999999991,-19.675900000000013,532.8644444444399
2023-03-26 01:54:42,37.32639,2.343749,1.0144805445265144,3.616898,1.5914359999999999,-18.51849999999996,532.9141666666621
2023-03-26 01:57:44,38.0787,2.2280099999999994,0.9497558882652313,3.530093,1.5914349999999997,-17.939800000000048,532.9647222222177
