Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-26 02:00:43,34.23032,2.1990749999999997,0.941611723105461,3.4722219999999995,1.5625,-19.675900000000013,533.01444444444
2023-03-26 02:03:43,30.7581,2.1990749999999997,1.0323575728613132,3.414352,1.5914350000000006,-19.675900000000013,533.0644444444399
2023-03-26 02:06:42,34.23032,2.3148149999999994,1.066909658994093,3.5590289999999998,1.6203700000000003,-20.25460000000004,533.1141666666622
2023-03-26 02:09:43,37.32639,2.3726849999999997,1.0226882837917188,3.645834,1.5914359999999999,-17.93979999999999,533.1644444444399
2023-03-26 02:12:43,36.54514,2.2280099999999994,0.9497558882652313,3.530093,1.5914349999999997,-18.22919999999999,533.2144444444399
2023-03-26 02:15:45,36.54514,2.1990739999999995,0.9416114411651684,3.4432859999999996,1.5335650000000003,-18.229100000000017,533.2649999999954
2023-03-26 02:18:45,33.47801,2.170139,0.9947282670678095,3.385416,1.5625,-19.675999999999988,533.3149999999954
2023-03-26 02:21:43,35.76389,2.228009,1.0410350581123822,3.530093,1.6782399999999997,-20.254599999999982,533.3644444444399
2023-03-26 02:24:41,32.69676,2.228009,0.9814053990200078,3.6458319999999995,1.7361110000000002,-19.676000000000045,533.4138888888843
2023-03-26 02:27:42,36.95023,2.314814,0.9740420108899974,3.616898,1.5914349999999997,-18.807800000000043,533.4641666666621
2023-03-26 02:30:43,36.54514,2.2858789999999996,0.9659715756671053,3.4722219999999995,1.4756950000000009,-18.22909999999996,533.5144444444398
2023-03-26 02:33:43,33.85416,2.170139,0.9647120917807775,3.3564809999999996,1.5046289999999996,-18.518500000000017,533.5644444444398
2023-03-26 02:36:42,33.44907,2.2858789999999996,1.0287157278322134,3.530093,1.5914349999999997,-17.93979999999999,533.6141666666621
2023-03-26 02:39:44,38.0787,2.314814,0.974044286774308,3.6458319999999995,1.6203709999999996,-19.097199999999987,533.6647222222176
2023-03-26 02:42:43,35.01157,2.141203,0.9252425920455578,3.501157,1.6493059999999993,-18.229100000000017,533.7144444444399
2023-03-26 02:45:43,31.16319,2.141203,0.9252436900471298,3.4432859999999996,1.5914359999999999,-18.518599999999992,533.7644444444398
2023-03-26 02:48:43,32.69676,2.1990739999999995,1.0032663000352,3.4432859999999996,1.5914349999999997,-19.675900000000013,533.8144444444398
2023-03-26 02:51:43,35.01157,2.228009,0.9814043283713756,3.587962,1.6782399999999997,-18.807900000000018,533.8644444444398
2023-03-26 02:54:43,38.0787,2.2858789999999996,0.9659715756671036,3.587962,1.5914349999999997,-19.386500000000012,533.9144444444397
2023-03-26 02:57:43,38.0787,2.1990739999999995,0.9416103297106438,3.4722219999999995,1.5625000000000009,-18.807900000000018,533.9644444444397
2023-03-26 03:00:43,33.85416,2.141203,0.9252414940422584,3.3564809999999996,1.5046289999999996,-19.097199999999987,534.0144444444396
2023-03-26 03:03:40,32.69676,2.256945,0.989711505891957,3.5011579999999993,1.5624999999999991,-19.675900000000013,534.0636111111063
2023-03-26 03:06:43,34.63541,2.3148149999999994,1.0062491665218354,3.645834,1.6493060000000002,-20.25460000000004,534.1144444444396
2023-03-26 03:09:43,32.69676,2.256945,0.9578750286358371,3.645834,1.6782399999999997,-17.650500000000022,534.1644444444396
2023-03-26 03:12:44,37.32639,2.3148149999999994,0.9740434273763297,3.5011579999999993,1.4756950000000009,-19.965300000000013,534.2147222222173
2023-03-26 03:15:42,34.63541,2.170139,0.9334395783742403,3.414352,1.5335649999999994,-19.675900000000013,534.2641666666618
2023-03-26 03:18:43,33.07291,2.1990749999999997,0.9416095001941908,3.3854169999999995,1.4756929999999997,-18.807900000000018,534.3144444444396
2023-03-26 03:22:04,34.23032,2.3148149999999994,1.037147265793328,3.5590289999999998,1.5914349999999997,-18.518500000000017,534.3702777777729
2023-03-26 03:24:43,35.01157,2.3148149999999994,1.0062491665218354,3.616898,1.6203700000000003,-18.518500000000017,534.4144444444396
2023-03-26 03:27:42,31.53935,2.2280099999999994,0.9814046159057401,3.5011579999999993,1.5914349999999997,-18.80789999999996,534.4641666666619
2023-03-26 03:30:43,35.01157,2.34375,0.9820924359457788,3.4722219999999995,1.4178249999999997,-18.80789999999996,534.5144444444396
2023-03-26 03:33:43,34.23032,2.3148149999999994,1.0062491665218354,3.3854169999999995,1.3888889999999998,-18.518599999999992,534.5644444444396
2023-03-26 03:36:42,32.69676,2.1990749999999997,0.973071734984315,3.3564809999999996,1.4756929999999997,-17.939800000000048,534.6141666666618
2023-03-26 03:39:43,34.23032,2.256945,0.989711505891957,3.530093,1.5914349999999997,-18.807900000000018,534.6644444444396
2023-03-26 03:42:41,35.76389,2.3148149999999994,1.0062491665218354,3.645834,1.6493060000000002,-18.807900000000018,534.7138888888841
2023-03-26 03:45:43,34.63541,2.2280099999999994,0.9497558882652313,3.530093,1.5914349999999997,-18.807900000000018,534.7644444444396
2023-03-26 03:49:04,33.85416,2.2280099999999994,0.9497570063929763,3.4722219999999995,1.5335650000000003,-19.965300000000013,534.820277777773
2023-03-26 03:51:43,33.07291,2.2280099999999994,0.9497558882652313,3.414352,1.4756939999999998,-18.22919999999999,534.8644444444396
2023-03-26 03:54:44,32.69676,2.2280099999999994,0.9814056865545897,3.4722219999999995,1.5625000000000009,-19.96519999999998,534.9147222222174
2023-03-26 03:57:42,34.60648,2.256945,0.989711505891957,3.616898,1.6782399999999997,-18.22919999999999,534.9641666666619
2023-03-26 04:00:43,36.16898,2.3148149999999994,0.9740445653178043,3.6747679999999994,1.6493060000000002,-19.097199999999987,535.0144444444396
2023-03-26 04:03:43,33.85416,2.2280099999999994,0.9497558882652333,3.5011579999999993,1.5625000000000009,-18.807900000000018,535.0644444444396
2023-03-26 04:06:43,34.63541,2.3148149999999994,1.0062491665218354,3.3854169999999995,1.3888889999999998,-19.097199999999987,535.1144444444395
2023-03-26 04:10:03,33.47801,2.1990739999999995,0.9730714465434571,3.3564809999999996,1.4756939999999998,-20.254599999999982,535.1699999999951
2023-03-26 04:12:43,33.85416,2.2858789999999996,0.9979925861309112,3.3564809999999996,1.3888889999999998,-18.807900000000018,535.2144444444396
2023-03-26 04:15:43,33.85416,2.2858789999999996,0.9979925861309112,3.501157,1.5335650000000003,-19.09729999999996,535.2644444444395
2023-03-26 04:18:42,35.76389,2.2858789999999996,0.9979925861309112,3.616898,1.6493060000000002,-17.93979999999999,535.3141666666618
2023-03-26 04:21:40,36.54514,2.228009,0.9497556071974772,3.587962,1.6493049999999991,-18.518500000000017,535.3636111111063
2023-03-26 04:24:44,36.54514,2.2858789999999996,0.9659715756671053,3.4722219999999995,1.4756950000000009,-18.807900000000018,535.4147222222174
2023-03-26 04:27:43,33.85416,2.1990739999999995,0.9730714465434571,3.3564809999999996,1.4756939999999998,-19.965300000000013,535.4644444444397
2023-03-26 04:30:42,33.85416,2.170139,0.9647120917807775,3.3564809999999996,1.5046289999999996,-19.386599999999987,535.5141666666619
2023-03-26 04:33:43,33.07291,2.170139,0.9647120917807775,3.327546,1.4756939999999998,-19.097200000000043,535.5644444444397
2023-03-26 04:36:43,34.63541,2.228009,1.0117748445181092,3.530093,1.6493049999999991,-18.80789999999996,535.6144444444396
2023-03-26 04:39:43,36.54514,2.228009,0.9814043283713756,3.616898,1.7071759999999996,-19.09729999999996,535.6644444444396
2023-03-26 04:42:43,33.10185,2.170139,0.9334395783742403,3.501157,1.6203699999999994,-18.807900000000018,535.7144444444396
2023-03-26 04:45:43,35.76389,2.2858789999999996,1.028717810779321,3.385416,1.4467600000000003,-19.386500000000012,535.7644444444395
2023-03-26 04:48:43,36.16898,2.228009,0.9497544890681932,3.3564809999999996,1.4178229999999994,-19.097199999999987,535.8144444444395
2023-03-26 04:51:43,33.07291,2.170139,0.9334406831204357,3.3275449999999998,1.4467590000000001,-18.807799999999986,535.8644444444394
2023-03-26 04:54:44,33.85416,2.2858789999999996,0.9979925861309112,3.4722219999999995,1.5046299999999997,-18.22919999999999,535.9147222222172
2023-03-26 04:57:42,35.76389,2.3148149999999994,1.0062491665218354,3.616898,1.6203700000000003,-19.675900000000013,535.9641666666616
2023-03-26 05:00:40,35.79282,2.256945,0.9578750286358371,3.5590289999999998,1.5914349999999997,-19.386599999999987,536.0136111111061
2023-03-26 05:03:43,33.85416,2.2280099999999994,0.9814056865545897,3.4722219999999995,1.5625000000000009,-18.22919999999999,536.0644444444395
2023-03-26 05:06:44,36.54514,2.34375,1.0144808285938784,3.3854169999999995,1.3599539999999992,-19.675899999999984,536.1147222222172
2023-03-26 05:09:43,33.85416,2.1990749999999997,0.973071734984315,3.3854169999999995,1.5046289999999996,-17.361099999999993,536.1644444444395
2023-03-26 05:12:43,32.69676,2.2280099999999994,1.0117761677721544,3.327545999999999,1.446758,-19.675899999999984,536.2144444444394
2023-03-26 05:15:43,31.16319,2.1990739999999995,1.0323562844671932,3.501157,1.6782399999999997,-18.80789999999999,536.2644444444394
2023-03-26 05:18:44,34.23032,2.2858789999999996,0.9979925861309112,3.587962,1.6203700000000003,-18.518599999999992,536.3147222222171
2023-03-26 05:21:43,35.76389,2.314814,0.974044286774308,3.4432859999999996,1.4178249999999997,-18.807800000000015,536.3644444444394
2023-03-26 05:24:43,33.47801,2.228009,0.9497544890681932,3.3564809999999996,1.4178229999999994,-20.254699999999985,536.4144444444394
2023-03-26 05:27:43,32.69676,2.1990739999999995,0.9416114411651684,3.3275449999999998,1.4178240000000004,-19.675900000000013,536.4644444444393
2023-03-26 05:30:44,31.53935,2.2280099999999994,1.0117761677721544,3.327545999999999,1.446758,-19.386599999999987,536.5147222222171
2023-03-26 05:33:43,33.85416,2.256945,1.049688288235787,3.530093,1.6493049999999991,-19.386599999999987,536.5644444444393
2023-03-26 05:36:43,31.53935,2.256945,1.0202588005329818,3.5590289999999998,1.6493049999999991,-18.807800000000043,536.6144444444393
2023-03-26 05:39:41,31.53935,2.1990739999999995,1.0032663000352,3.385416,1.5335650000000003,-19.386599999999987,536.6638888888838
2023-03-26 05:43:05,31.53935,2.228009,0.9814043283713756,3.3564809999999996,1.4467589999999992,-18.518599999999992,536.7205555555504
2023-03-26 05:45:42,35.01157,2.228009,0.9814043283713756,3.3275449999999998,1.4178229999999994,-17.07170000000002,536.7641666666615
2023-03-26 05:48:42,33.85416,2.170139,0.9647120917807775,3.3275449999999998,1.4756929999999997,-19.097200000000043,536.8141666666614
2023-03-26 05:51:43,31.53935,2.228009,0.9814043283713756,3.3275449999999998,1.4178229999999994,-19.097199999999987,536.8644444444392
2023-03-26 05:54:44,30.7581,2.170139,0.9647131497874554,3.4432859999999996,1.5914350000000006,-19.386599999999987,536.9147222222169
2023-03-26 05:57:43,33.47801,2.228009,1.0410350581123822,3.530093,1.6782399999999997,-19.097199999999987,536.9644444444392
2023-03-26 06:00:43,35.01157,2.256945,0.9578761534037037,3.530093,1.5624999999999991,-18.807799999999986,537.0144444444392
2023-03-26 06:03:42,36.54514,2.256945,0.989711505891957,3.3854169999999995,1.4467589999999992,-19.386600000000044,537.0641666666614
2023-03-26 06:06:43,34.63541,2.256945,0.989711505891957,3.3564809999999996,1.4178229999999994,-18.22919999999999,537.1144444444392
2023-03-26 06:09:43,30.7581,2.0833329999999997,0.9394698375494069,3.3275449999999998,1.5624989999999999,-20.254699999999985,537.1644444444391
2023-03-26 06:12:43,30.38194,2.1990739999999995,1.0323572723996302,3.385416,1.5625000000000009,-19.386599999999987,537.2144444444391
2023-03-26 06:15:43,33.85416,2.314814,1.006248881610595,3.587962,1.5914349999999997,-19.386600000000016,537.264444444439
2023-03-26 06:18:40,36.54514,2.2858789999999996,0.9659715756671036,3.587962,1.5914349999999997,-18.807900000000018,537.3136111111057
2023-03-26 06:21:43,37.32639,2.228009,1.0117769037049604,3.385416,1.5046299999999997,-19.965300000000013,537.3644444444391
2023-03-26 06:24:43,33.85416,2.2280099999999994,0.9814046159057401,3.3854169999999995,1.4756939999999998,-21.990800000000007,537.414444444439
2023-03-26 06:27:42,30.7581,2.2280099999999994,0.9497547701357171,3.3854169999999995,1.446758,-21.12269999999998,537.4641666666613
2023-03-26 06:30:43,31.53935,2.256945,1.0202608716314945,3.3564809999999996,1.4467589999999992,-19.965299999999985,537.514444444439
2023-03-26 06:33:44,33.47801,2.228009,1.041036051757821,3.501157,1.6493049999999991,-20.254700000000014,537.5647222222168
2023-03-26 06:36:43,33.07291,2.2858789999999996,0.9979925861309112,3.501157,1.5335650000000003,-19.675899999999984,537.6144444444391
2023-03-26 06:39:43,36.9213,2.314814,0.9740431488330578,3.385416,1.3599539999999992,-19.097199999999987,537.664444444439
2023-03-26 06:42:43,37.32639,2.228009,0.9814043283713756,3.3275449999999998,1.4178229999999994,-19.386600000000016,537.714444444439
2023-03-26 06:45:43,33.85416,2.1990739999999995,1.0032663000352,3.3275449999999998,1.4756939999999998,-19.386600000000016,537.7644444444389
2023-03-26 06:48:42,31.53935,2.141204,1.0149121454449765,3.3564810000000005,1.5914350000000006,-21.12270000000001,537.8141666666612
2023-03-26 06:51:45,32.69676,2.170139,1.023648168870529,3.4722220000000004,1.6782399999999997,-17.93979999999999,537.8649999999946
2023-03-26 06:54:43,36.54514,2.228009,0.9814043283713756,3.4432870000000007,1.5335650000000003,-19.676000000000016,537.914444444439
2023-03-26 06:57:40,34.63541,2.1990740000000004,1.0032663000352002,3.3564810000000005,1.5046299999999997,-19.675899999999984,537.9636111111057
2023-03-26 07:00:43,33.85416,2.170139,0.9647120917807775,3.29861,1.446758,-18.22920000000002,538.014444444439
2023-03-26 07:03:43,33.44907,2.256944,0.9897112192476912,3.327546,1.3888889999999998,-19.675899999999984,538.064444444439
2023-03-26 07:06:44,33.47801,2.1990739999999995,0.9730714465434571,3.3275449999999998,1.446758,-19.965300000000013,538.1147222222168
2023-03-26 07:09:45,30.7581,2.1990739999999995,0.9730714465434571,3.3275449999999998,1.446758,-19.965299999999985,538.1649999999945
2023-03-26 07:12:43,33.85416,2.228009,1.0117769037049604,3.3275449999999998,1.4467589999999992,-19.386599999999987,538.214444444439
2023-03-26 07:15:44,33.85416,2.256945,0.989711505891957,3.3564809999999996,1.4178229999999994,-19.097200000000015,538.2647222222167
2023-03-26 07:18:43,32.69676,2.2280099999999994,0.9814056865545897,3.327545999999999,1.4178240000000004,-19.097199999999987,538.314444444439
2023-03-26 07:21:43,30.7581,2.170139,0.9647120917807775,3.3564809999999996,1.5046289999999996,-19.09729999999999,538.364444444439
2023-03-26 07:24:43,30.38194,2.256945,0.989711505891957,3.3564809999999996,1.4178229999999994,-19.965299999999985,538.4144444444389
2023-03-26 07:27:43,33.85416,2.3148149999999994,1.0062502558869855,3.327545999999999,1.3310190000000004,-19.965300000000013,538.4644444444389
2023-03-26 07:30:43,33.85416,2.2280099999999994,0.9814056865545897,3.327545999999999,1.4178240000000004,-20.25460000000001,538.5144444444388
2023-03-26 07:33:44,31.53935,2.256945,1.0496892875615396,3.2696759999999996,1.3888889999999998,-20.254700000000014,538.5647222222166
2023-03-26 07:36:40,33.85416,2.256945,1.020259836082906,3.327545999999999,1.4178229999999994,-18.807900000000018,538.6136111111055
2023-03-26 07:39:43,30.00578,2.1990749999999997,1.0323575728613132,3.2696759999999996,1.4467590000000001,-19.675900000000013,538.6644444444388
2023-03-26 07:42:43,31.94444,2.34375,1.0144819241345366,3.327545999999999,1.3020839999999998,-18.80789999999999,538.7144444444388
2023-03-26 07:45:42,32.69676,2.256945,0.9897125828118145,3.327545999999999,1.3888889999999998,-19.386600000000016,538.764166666661
2023-03-26 07:48:43,32.69676,2.256945,1.0496892875615396,3.2696759999999996,1.3888889999999998,-18.80789999999999,538.8144444444388
2023-03-26 07:51:43,32.69676,2.3148149999999994,1.0062502558869855,3.327545999999999,1.3310190000000004,-19.09730000000002,538.8644444444387
2023-03-26 08:03:44,32.69676,2.256945,0.9897125828118145,3.327545999999999,1.3888889999999998,-19.097199999999987,538.8644444444387
2023-03-26 08:06:44,30.38194,2.256945,1.020259836082906,3.2696759999999996,1.359953,-19.097199999999987,538.8644444444387
2023-03-26 08:09:43,33.44907,2.256945,1.0496892875615396,3.2696759999999996,1.3888889999999998,-19.675999999999988,538.8644444444387
2023-03-26 08:12:43,30.38194,2.1990749999999997,0.9730727993290657,3.327545999999999,1.4467590000000001,-20.833399999999983,538.8644444444387
2023-03-26 08:18:43,31.53935,2.3148149999999994,1.0669116801933116,3.2696759999999996,1.3310190000000004,-19.386599999999987,538.8644444444387
2023-03-26 08:21:43,30.41088,2.170139,0.9947272494821464,3.2407399999999997,1.4178230000000003,-19.386599999999987,538.8644444444387
2023-03-26 08:27:43,31.16319,2.1990739999999995,0.9730725108879895,3.298609999999999,1.4178240000000004,-19.675900000000013,538.8644444444387
2023-03-26 08:30:43,30.00578,2.228009,0.9814053990200078,3.298609999999999,1.3888889999999998,-18.80789999999996,538.8644444444387
2023-03-26 08:36:43,33.10185,2.228009,1.0410360517578219,3.211805,1.359953,-19.386500000000012,538.8644444444387
2023-03-26 08:39:43,30.78703,2.256945,1.0496882882357879,3.240741,1.359953,-19.675900000000013,538.8644444444387
2023-03-26 08:42:43,33.04398,2.3148149999999994,1.0062502558869855,3.327545999999999,1.3310190000000004,-19.675899999999956,538.8644444444387
2023-03-26 08:45:43,33.10185,2.256945,0.9897125828118145,3.327545999999999,1.3888889999999998,-19.097199999999987,538.8644444444387
2023-03-26 08:48:20,30.78703,2.256945,1.0496892875615396,3.2696759999999996,1.3888889999999998,-19.675900000000013,538.8644444444387
2023-03-26 08:48:44,33.07291,2.3148149999999994,1.0669116801933116,3.2696759999999996,1.3310190000000004,-19.097199999999987,538.8644444444387
2023-03-26 08:54:40,31.56828,2.2280099999999994,1.0117761677721544,3.327545999999999,1.446758,-18.807800000000043,538.8644444444387
2023-03-26 08:57:43,33.10185,2.228009,0.9814053990200078,3.298609999999999,1.3888889999999998,-19.675999999999988,538.8644444444387
2023-03-26 09:00:43,30.78703,2.256945,1.020259836082906,3.2696759999999996,1.359953,-18.807799999999986,538.8644444444387
2023-03-26 09:03:43,31.16319,2.3148149999999994,1.0669116801933116,3.2696759999999996,1.3310190000000004,-18.807800000000043,538.8644444444387
2023-03-26 09:06:43,30.78703,2.1990749999999997,0.9730727993290657,3.327545999999999,1.4467590000000001,-19.965299999999985,538.8644444444387
2023-03-26 09:15:43,33.07291,2.2858789999999996,0.9979936692891133,3.298609999999999,1.3310190000000004,-19.386599999999987,538.8644444444387
2023-03-26 09:18:43,33.85416,2.228009,0.9497567253249922,3.2407399999999997,1.3020839999999998,-19.96520000000004,538.9144444444387
2023-03-26 09:21:44,31.53935,2.228009,1.0117758741121978,3.2407399999999997,1.359953,-19.675899999999984,538.9647222222164
2023-03-26 09:24:43,33.85416,2.228009,1.0117758741121978,3.2407399999999997,1.359953,-19.097200000000015,539.0144444444387
2023-03-26 09:27:43,30.38194,2.2280099999999994,1.0117761677721544,3.2696759999999996,1.3888880000000006,-20.254599999999982,539.0644444444387
2023-03-26 09:30:43,30.38194,2.256945,0.9897125828118145,3.327545999999999,1.3888889999999998,-19.097200000000015,539.1144444444386
2023-03-26 09:33:41,30.38194,2.256945,1.020259836082906,3.327545999999999,1.4178229999999994,-18.51849999999999,539.1638888888831
2023-03-26 09:36:43,33.44907,2.256945,0.9897125828118145,3.327545999999999,1.3888889999999998,-18.51849999999999,539.2144444444386
2023-03-26 09:39:43,31.53935,2.2280099999999994,1.0117761677721544,3.2696759999999996,1.3888880000000006,-19.09729999999999,539.2644444444386
2023-03-26 09:42:43,31.53935,2.256945,0.9897125828118145,3.327545999999999,1.3888889999999998,-18.807900000000018,539.3144444444385
2023-03-26 09:45:43,30.38194,2.2280099999999994,0.9814056865545897,3.327545999999999,1.4178240000000004,-20.254599999999982,539.3644444444385
2023-03-26 09:48:20,31.53935,2.256945,1.020259836082906,3.2696759999999996,1.359953,-19.097200000000015,539.4080555555496
2023-03-26 09:48:43,31.53935,2.2280099999999994,1.0117761677721544,3.2696759999999996,1.3888880000000006,-19.386599999999987,539.4144444444385
2023-03-26 09:51:42,30.78703,2.3148150000000003,1.0062502558869857,3.3854159999999993,1.3888889999999998,-19.386499999999984,539.4641666666607
2023-03-26 09:54:43,33.85416,2.3148150000000003,1.066911680193312,3.327546,1.3888889999999998,-21.41209999999998,539.5144444444385
2023-03-26 09:57:44,30.38194,2.256945,0.9897125828118145,3.327545999999999,1.3888889999999998,-20.543900000000008,539.5647222222162
2023-03-26 10:00:43,31.91551,2.256945,0.9578761534037057,3.327545999999999,1.359953,-18.22919999999999,539.6144444444385
2023-03-26 10:03:43,33.10185,2.34375,1.0455540480657202,3.2696759999999996,1.273148,-20.25460000000001,539.6644444444385
2023-03-26 10:06:43,31.16319,2.3148149999999994,1.0062502558869844,3.240741,1.2442140000000004,-19.09729999999999,539.7144444444384
2023-03-26 10:09:45,33.85416,2.2280099999999994,1.0117761677721544,3.2696759999999996,1.3888880000000006,-20.254599999999982,539.764999999994
2023-03-26 10:12:40,33.85416,2.256945,1.020259836082906,3.327545999999999,1.4178229999999994,-17.93979999999999,539.813611111105
2023-03-26 10:15:43,30.78703,2.256945,0.9897125828118145,3.3854159999999993,1.4467590000000001,-18.80789999999999,539.8644444444384
2023-03-26 10:18:44,30.78703,2.2858799999999997,1.028717061138541,3.327546,1.3888880000000006,-20.25460000000001,539.9147222222161
2023-03-26 10:21:43,30.38194,2.3148150000000003,1.0062502558869857,3.3854159999999993,1.3888889999999998,-19.965299999999985,539.9644444444384
2023-03-26 10:24:43,31.53935,2.3148150000000003,1.0062502558869857,3.3854159999999993,1.3888889999999998,-20.83329999999998,540.0144444444384
2023-03-26 10:27:45,32.69676,2.3148150000000003,1.0062502558869857,3.3854159999999993,1.3888889999999998,-19.676000000000016,540.0649999999939
2023-03-26 10:30:43,30.7581,2.256945,0.9897125828118145,3.3854159999999993,1.4467590000000001,-20.54400000000001,540.1144444444384
2023-03-26 10:36:43,31.16319,2.3148150000000003,1.0062502558869857,3.3854159999999993,1.3888889999999998,-19.965300000000013,540.1144444444384
2023-03-26 10:39:44,33.44907,2.3148150000000003,1.0371483131617414,3.327546,1.359953,-17.36110000000002,540.1647222222161
2023-03-26 10:42:43,33.47801,2.256945,0.9897125828118135,3.240741,1.3020839999999998,-21.12269999999998,540.2144444444384
2023-03-26 10:45:43,31.53935,2.2280099999999994,0.9814056865545888,3.240741,1.3310190000000004,-18.807900000000018,540.2644444444384
2023-03-26 10:48:43,34.23032,2.256945,0.9897125828118145,3.327545999999999,1.3888889999999998,-19.675900000000013,540.3144444444383
2023-03-26 10:51:40,30.78703,2.1990749999999997,0.9416106116507056,3.327545999999999,1.4178230000000003,-20.254599999999982,540.363611111105
2023-03-26 10:54:43,30.38194,2.2280099999999994,0.9814056865545897,3.327545999999999,1.4178240000000004,-20.54400000000001,540.4144444444383
2023-03-26 10:57:43,33.47801,2.256945,0.9897125828118145,3.327545999999999,1.3888889999999998,-20.254599999999982,540.4644444444383
2023-03-26 11:00:44,30.38194,2.170139,0.9647131497874554,3.327545999999999,1.475695,-20.543999999999983,540.514722222216
2023-03-26 11:03:42,30.38194,2.2280099999999994,1.041037344893117,3.2696759999999996,1.4178240000000004,-20.254599999999982,540.5641666666605
2023-03-26 11:06:43,30.38194,2.1990739999999995,1.003265276429798,3.298609999999999,1.446758,-19.676000000000016,540.6144444444383
2023-03-26 11:09:43,32.69676,2.170139,0.9334395783742423,3.2696749999999994,1.3888880000000006,-18.807900000000018,540.6644444444382
2023-03-26 11:12:42,33.47801,2.1990740000000004,0.9416114411651686,3.211805,1.3020839999999998,-20.543999999999983,540.7141666666605
2023-03-26 11:15:43,33.47801,2.1990740000000004,0.9730725108879887,3.1828700000000003,1.3020839999999998,-20.25460000000001,540.7644444444383
2023-03-26 11:19:05,30.38194,2.170139,0.9947272494821464,3.211805,1.3888880000000006,-18.22919999999999,540.8205555555494
2023-03-26 11:21:43,32.69676,2.170139,0.9947272494821464,3.2696749999999994,1.446758,-20.254599999999982,540.8644444444383
2023-03-26 11:24:43,33.44907,2.2858790000000004,0.9979936692891136,3.2696749999999994,1.3020839999999998,-19.965299999999985,540.9144444444382
2023-03-26 11:27:43,33.85416,2.228009,1.0117758741121978,3.2407399999999997,1.359953,-18.518599999999992,540.9644444444382
2023-03-26 11:30:40,31.53935,2.256945,1.020259836082906,3.2696759999999996,1.359953,-19.097199999999987,541.0136111111049
2023-03-26 11:39:42,32.69676,2.3148149999999994,1.0669116801933116,3.2696759999999996,1.3310190000000004,-19.386600000000016,541.0136111111049
2023-03-26 11:42:43,33.07291,2.2858789999999996,1.0287167693064405,3.2407399999999997,1.3020830000000005,-17.361099999999993,541.0638888888826
2023-03-26 11:45:43,33.07291,2.1990739999999995,0.9730725108879885,3.211805,1.3310190000000004,-19.386600000000016,541.1138888888826
2023-03-26 11:48:42,30.00578,2.1990739999999995,1.003265276429798,3.2407399999999997,1.3888880000000006,-19.96520000000001,541.1636111111048
2023-03-26 11:51:43,30.00578,2.228009,1.0117758741121978,3.2407399999999997,1.359953,-19.675900000000013,541.2138888888826
2023-03-26 11:54:43,33.44907,2.314814,1.006249970975531,3.298609999999999,1.3020839999999998,-18.807900000000018,541.2638888888825
2023-03-26 11:57:43,33.44907,2.228009,1.0410370454020954,3.2407399999999997,1.3888889999999998,-18.22919999999999,541.3138888888825
2023-03-26 12:00:43,33.47801,2.228009,1.0117758741121978,3.2407399999999997,1.359953,-19.675999999999988,541.3638888888825
2023-03-26 12:03:43,31.53935,2.228009,0.9814053990200078,3.298609999999999,1.3888889999999998,-19.675899999999984,541.4138888888824
2023-03-26 12:06:43,30.00578,2.1990749999999997,0.9730727993290657,3.327545999999999,1.4467590000000001,-20.25460000000001,541.4638888888824
2023-03-26 12:09:42,33.47801,2.8935189999999995,1.6823178486677228,3.327545999999999,1.3020830000000005,-21.12270000000001,541.5136111111046
2023-03-26 12:12:42,35.76389,2.3726849999999997,1.0539357671295715,3.414352,1.38889,-18.22919999999999,541.5636111111046
2023-03-26 12:15:43,33.85416,2.256945,0.9578761534037057,3.327545999999999,1.359953,-17.93979999999999,541.6138888888823
2023-03-26 12:18:45,33.47801,2.228009,1.0117758741121978,3.2407399999999997,1.359953,-17.65040000000002,541.6644444444379
2023-03-26 12:21:42,34.54861,2.2858789999999996,1.0287167693064405,3.298609999999999,1.359953,-19.675900000000013,541.7136111111046
2023-03-26 12:24:43,33.85416,2.170139,0.9647131497874554,3.298609999999999,1.4467590000000001,-19.097200000000015,541.7638888888823
2023-03-26 12:27:43,31.53935,2.1990739999999995,0.9730725108879895,3.298609999999999,1.4178240000000004,-18.807900000000018,541.8138888888823
2023-03-26 12:30:42,35.01157,2.2858789999999996,0.9979925861309112,3.3275449999999998,1.359953,-19.965299999999985,541.8636111111045
2023-03-26 12:33:43,35.01157,2.228009,0.9814053990200078,3.298609999999999,1.3888889999999998,-20.543999999999983,541.9138888888823
2023-03-26 12:36:44,31.53935,2.1990739999999995,1.003265276429798,3.2407399999999997,1.3888880000000006,-19.386600000000016,541.96416666666
2023-03-26 12:39:43,34.23032,2.256945,0.9897125828118145,3.327545999999999,1.3888889999999998,-19.965299999999985,542.0138888888823
2023-03-26 12:42:42,31.16319,2.2280099999999994,0.9497558882652333,3.327545999999999,1.3888880000000006,-21.701400000000035,542.0636111111046
2023-03-26 12:45:43,30.7581,2.2280099999999994,0.9814056865545888,3.240741,1.3310190000000004,-18.51849999999996,542.1138888888823
2023-03-26 12:48:40,30.38194,2.228009,1.0117758741121978,3.2407399999999997,1.359953,-18.807800000000015,542.163055555549
2023-03-26 12:51:43,33.47801,2.256945,1.020259836082906,3.2696759999999996,1.359953,-19.097199999999987,542.2138888888824
2023-03-26 12:54:42,33.44907,2.256945,1.020259836082906,3.2696759999999996,1.359953,-19.097200000000015,542.2636111111046
2023-03-26 12:57:43,30.78703,2.1990749999999997,1.0323575728613132,3.2696759999999996,1.4467590000000001,-20.543999999999983,542.3138888888824
2023-03-26 13:03:43,30.7581,2.3148149999999994,1.0371483131617412,3.2696759999999996,1.3020830000000005,-18.80789999999999,542.3138888888824
2023-03-26 13:06:42,33.47801,2.3148149999999994,1.0371483131617412,3.2696759999999996,1.3020830000000005,-20.25460000000001,542.3636111111047
2023-03-26 13:09:43,31.53935,2.256945,0.989711505891958,3.2118059999999993,1.273148,-17.93979999999999,542.4138888888824
2023-03-26 13:12:43,33.85416,2.2858789999999996,1.0583126010137525,3.211805,1.3020830000000005,-18.518599999999992,542.4638888888824
2023-03-26 13:15:43,30.7581,2.228009,0.9814053990200068,3.211805,1.3020839999999998,-20.543999999999983,542.5138888888823
2023-03-26 13:18:43,30.78703,2.256945,1.0496882882357879,3.240741,1.359953,-21.412000000000006,542.5638888888823
2023-03-26 13:21:43,33.85416,2.3148149999999994,1.0371483131617412,3.2696759999999996,1.3020830000000005,-18.807900000000018,542.6138888888822
2023-03-26 13:24:45,30.7581,2.256945,1.020259836082906,3.2696759999999996,1.359953,-17.650499999999994,542.6644444444378
2023-03-26 13:27:40,33.85416,2.314814,1.037148022219316,3.2407399999999997,1.273148,-18.51849999999999,542.7130555555489
2023-03-26 13:30:42,33.85416,2.228009,1.0117758741121978,3.2407399999999997,1.359953,-21.12270000000001,542.7636111111044
2023-03-26 13:33:43,33.85416,2.228009,0.9814053990200068,3.211805,1.3020839999999998,-19.675899999999984,542.8138888888822
2023-03-26 13:36:46,30.38194,2.2280099999999994,0.9814046159057411,3.2118059999999993,1.3020830000000005,-21.12270000000001,542.8647222222155
2023-03-26 13:39:42,30.00578,2.256945,1.0496882882357879,3.240741,1.359953,-19.676000000000016,542.9136111111044
2023-03-26 13:42:42,33.47801,2.34375,1.0754830897206138,3.2696759999999996,1.3020839999999998,-21.701400000000035,542.9636111111043
2023-03-26 13:45:43,33.85416,2.256945,1.020259836082906,3.2696759999999996,1.359953,-19.386600000000016,543.0138888888821
2023-03-26 13:48:43,31.53935,2.256945,1.020259836082906,3.2696759999999996,1.359953,-20.543999999999983,543.063888888882
2023-03-26 13:51:44,30.78703,2.2280099999999994,0.9814056865545897,3.327545999999999,1.4178240000000004,-23.14820000000003,543.1141666666598
2023-03-26 13:54:45,30.78703,2.2280099999999994,1.0117761677721544,3.2696759999999996,1.3888880000000006,-17.93980000000002,543.1644444444375
2023-03-26 13:57:43,30.78703,2.2280099999999994,1.0410363512486465,3.240741,1.3888880000000006,-19.965300000000013,543.213888888882
2023-03-26 14:00:45,31.16319,2.1990749999999997,1.0032655710289697,3.2696759999999996,1.4178230000000003,-19.386599999999987,543.2644444444376
2023-03-26 14:03:43,30.7581,2.1990739999999995,0.9730725108879885,3.211805,1.3310190000000004,-17.939699999999988,543.313888888882
2023-03-26 14:06:40,30.7581,2.228009,1.0117758741121978,3.2407399999999997,1.359953,-18.807799999999986,543.3630555555487
2023-03-26 14:09:43,33.44907,2.3148149999999994,1.0062502558869844,3.240741,1.2442140000000004,-20.83330000000001,543.4138888888821
2023-03-26 14:12:44,31.16319,2.3148149999999994,1.0371493605287987,3.2118059999999993,1.2442140000000004,-18.80789999999996,543.4641666666598
2023-03-26 14:15:43,30.38194,2.256945,1.0496882882357879,3.240741,1.359953,-20.544099999999986,543.5138888888821
2023-03-26 14:21:43,30.38194,2.3148149999999994,1.0371483131617412,3.2696759999999996,1.3020830000000005,-18.518500000000017,543.5138888888821
2023-03-26 14:24:44,33.44907,2.256945,0.9897125828118135,3.240741,1.3020839999999998,-21.12270000000001,543.5138888888821
2023-03-26 14:27:43,31.16319,2.228009,0.9814043283713766,3.1828699999999994,1.273148,-21.122799999999984,543.5138888888821
2023-03-26 14:30:42,33.47801,2.2858789999999996,1.0287178107793218,3.1828699999999994,1.2442140000000004,-19.386599999999987,543.5138888888821
2023-03-26 14:33:43,32.69676,2.1990739999999995,1.0323572723996302,3.2407399999999997,1.4178240000000004,-19.965299999999957,543.5138888888821
2023-03-26 14:36:43,31.53935,2.170139,1.02364816887053,3.211805,1.4178230000000003,-17.93979999999999,543.5138888888821
2023-03-26 14:45:40,33.85416,2.2858789999999996,1.0287167693064405,3.2407399999999997,1.3020830000000005,-19.09730000000002,543.5138888888821
2023-03-26 14:48:42,32.69676,2.256945,0.989711505891958,3.2118059999999993,1.273148,-20.254599999999982,543.5138888888821
2023-03-26 14:51:43,30.38194,2.1990749999999997,1.00326659463458,3.2118059999999993,1.359954,-19.097199999999987,543.5138888888821
2023-03-26 14:54:43,30.38194,2.2280099999999994,0.9814056865545888,3.240741,1.3310190000000004,-17.939800000000048,543.5138888888821
2023-03-26 14:57:43,33.44907,2.256945,0.9897125828118135,3.240741,1.3020839999999998,-16.20369999999997,543.5138888888821
2023-03-26 15:00:43,30.78703,2.2280099999999994,0.9814056865545888,3.240741,1.3310190000000004,-22.56940000000003,543.5138888888821
2023-03-26 15:06:43,31.53935,2.3148149999999994,1.0062502558869855,3.327545999999999,1.3310190000000004,-17.939899999999994,543.5138888888821
2023-03-26 15:09:43,31.53935,2.256945,0.9897125828118135,3.240741,1.3020839999999998,-18.518599999999992,543.563888888882
2023-03-26 15:12:42,31.53935,2.3148150000000003,1.0062491665218367,3.2696759999999996,1.273148,-19.09729999999999,543.6136111111043
2023-03-26 15:15:42,33.85416,2.2858799999999997,1.0287181026116268,3.2696759999999996,1.3310190000000004,-19.965299999999985,543.6636111111043
2023-03-26 15:18:43,30.78703,2.256945,1.0496892875615396,3.327546,1.4467590000000001,-19.097200000000015,543.713888888882
2023-03-26 15:21:43,30.7581,2.2858799999999997,1.0583128986156602,3.298611,1.3888880000000006,-18.22920000000002,543.763888888882
2023-03-26 15:24:40,30.00578,2.256945,1.020259836082906,3.327546,1.4178230000000003,-19.675999999999988,543.8130555555487
2023-03-26 15:27:43,30.7581,2.4016200000000003,1.09254862650382,3.327546,1.3020839999999998,-20.254599999999982,543.863888888882
2023-03-26 15:30:43,33.47801,2.3148150000000003,1.0062502558869848,3.298611,1.3020839999999998,-20.254599999999982,543.913888888882
2023-03-26 15:33:43,31.16319,2.256945,0.989711505891958,3.2118059999999993,1.273148,-18.51849999999996,543.9638888888819
2023-03-26 15:36:42,31.16319,2.256945,1.0496882882357879,3.240741,1.359953,-19.386600000000044,544.0136111111042
2023-03-26 15:39:43,30.7581,2.2280099999999994,0.9814046159057411,3.2118059999999993,1.3020830000000005,-19.09729999999999,544.0638888888819
2023-03-26 15:42:43,30.38194,2.256945,1.0496882882357879,3.240741,1.359953,-21.701400000000007,544.1138888888819
2023-03-26 15:48:45,32.69676,2.256945,1.0496892875615396,3.2696759999999996,1.3888889999999998,-19.675900000000013,544.1138888888819
2023-03-26 15:51:43,33.47801,2.256945,1.020259836082906,3.2696759999999996,1.359953,-19.675900000000013,544.1633333333264
2023-03-26 15:54:43,33.47801,2.256945,1.0496882882357879,3.240741,1.359953,-20.83340000000001,544.2133333333263
2023-03-26 15:57:43,30.38194,2.256945,1.020259836082906,3.2696759999999996,1.359953,-19.965299999999985,544.2633333333263
2023-03-26 16:00:43,30.38194,2.2280099999999994,0.9814046159057411,3.2118059999999993,1.3020830000000005,-18.51849999999999,544.3133333333262
2023-03-26 16:03:41,33.07291,2.256945,1.0496882882357879,3.240741,1.359953,-19.097200000000043,544.3627777777707
2023-03-26 16:06:43,30.38194,2.2280099999999994,1.0410363512486465,3.240741,1.3888880000000006,-20.25460000000001,544.4133333333262
2023-03-26 16:09:43,31.19213,2.3148149999999994,1.0371483131617412,3.2696759999999996,1.3020830000000005,-20.54400000000001,544.4633333333262
2023-03-26 16:12:43,30.78703,2.256945,0.9897125828118145,3.327545999999999,1.3888889999999998,-19.097199999999987,544.5133333333262
2023-03-26 16:15:43,30.38194,2.256945,1.020259836082906,3.2696759999999996,1.359953,-19.676000000000016,544.5633333333261
2023-03-26 16:18:43,31.16319,2.256945,1.0202608716314951,3.2118059999999993,1.3020839999999998,-19.965300000000013,544.6133333333261
2023-03-26 16:21:43,33.85416,2.2280099999999994,1.0117771973651244,3.2118059999999993,1.3310190000000004,-18.22920000000002,544.663333333326
2023-03-26 16:24:43,30.38194,2.2280099999999994,1.0410363512486465,3.240741,1.3888880000000006,-18.51849999999996,544.713333333326
2023-03-26 16:27:43,30.38194,2.256945,1.020259836082906,3.327545999999999,1.4178229999999994,-18.807900000000018,544.7633333333259
2023-03-26 16:30:44,30.78703,2.256945,1.020259836082906,3.2696759999999996,1.359953,-18.807800000000043,544.8136111111037
2023-03-26 16:33:43,30.78703,2.1990749999999997,1.0032655710289697,3.2696759999999996,1.4178230000000003,-20.254700000000014,544.863333333326
2023-03-26 16:36:43,30.7581,2.256945,1.020259836082906,3.2696759999999996,1.359953,-19.965299999999985,544.9133333333259
2023-03-26 16:39:43,33.85416,2.34375,1.0455540480657202,3.2696759999999996,1.273148,-20.83330000000001,544.9633333333259
2023-03-26 16:42:40,33.85416,2.256945,1.0202608716314951,3.2118059999999993,1.3020839999999998,-19.097200000000015,545.0124999999925
2023-03-26 16:45:43,33.85416,2.1990739999999995,0.9730725108879885,3.211805,1.3310190000000004,-20.83340000000001,545.0633333333259
2023-03-26 16:51:45,32.69676,2.256945,0.9897125828118145,3.327545999999999,1.3888889999999998,-20.83340000000001,545.0633333333259
2023-03-26 16:54:43,30.00578,2.170139,0.9947272494821464,3.2407399999999997,1.4178230000000003,-18.807800000000043,545.1127777777704
2023-03-26 16:57:43,33.44907,2.256945,0.9897125828118135,3.240741,1.3020839999999998,-20.544099999999958,545.1627777777703
2023-03-26 17:00:43,30.38194,2.1990739999999995,0.9730725108879885,3.211805,1.3310190000000004,-20.25460000000004,545.2127777777703
2023-03-26 17:03:43,30.38194,2.228009,0.9814053990200068,3.211805,1.3020839999999998,-18.807900000000018,545.2627777777702
2023-03-26 17:06:44,30.38194,2.228009,1.0117758741121978,3.2407399999999997,1.359953,-20.833300000000037,545.313055555548
2023-03-26 17:09:43,33.07291,2.2858789999999996,1.0287167693064405,3.2407399999999997,1.3020830000000005,-18.51849999999999,545.3627777777702
2023-03-26 17:12:43,33.85416,2.2858789999999996,0.9979936692891123,3.211805,1.2442140000000004,-18.22920000000002,545.4127777777702
2023-03-26 17:15:43,33.85416,2.228009,1.0117758741121978,3.2407399999999997,1.359953,-20.25460000000001,545.4627777777702
2023-03-26 17:18:44,31.16319,2.1990739999999995,1.003265276429798,3.2407399999999997,1.3888880000000006,-21.701400000000007,545.5130555555479
2023-03-26 17:21:40,30.78703,2.228009,0.9814053990200068,3.211805,1.3020839999999998,-21.41210000000001,545.5619444444368
2023-03-26 17:24:43,33.07291,2.228009,0.9814053990200068,3.211805,1.3020839999999998,-19.675999999999988,545.6127777777701
2023-03-26 17:27:43,30.38194,2.228009,1.0410360517578219,3.211805,1.359953,-18.229199999999963,545.6627777777701
2023-03-26 17:30:43,32.69676,2.228009,1.0117758741121978,3.2407399999999997,1.359953,-21.12269999999998,545.71277777777
2023-03-26 17:33:43,34.23032,2.1990739999999995,0.9730725108879895,3.298609999999999,1.4178240000000004,-21.12270000000001,545.76277777777
2023-03-26 17:36:43,31.16319,2.1990739999999995,0.9730725108879885,3.211805,1.3310190000000004,-19.386600000000016,545.81277777777
2023-03-26 17:40:07,30.38194,2.1990739999999995,1.003266300035201,3.1828699999999994,1.3310190000000004,-19.965300000000013,545.8694444444366
2023-03-26 17:42:43,30.00578,2.228009,0.9814053990200068,3.211805,1.3020839999999998,-19.675899999999984,545.9127777777699
2023-03-26 17:45:43,33.47801,2.228009,1.0410360517578219,3.211805,1.359953,-17.93980000000002,545.9627777777698
2023-03-26 17:48:43,30.7581,2.228009,1.0117758741121978,3.2407399999999997,1.359953,-20.54400000000001,546.0127777777698
2023-03-26 17:51:43,30.78703,2.1990739999999995,1.003265276429798,3.2407399999999997,1.3888880000000006,-17.361099999999965,546.0627777777697
2023-03-26 17:54:44,34.23032,2.228009,1.0117758741121978,3.2407399999999997,1.359953,-17.650499999999965,546.1130555555475
2023-03-26 17:57:43,31.16319,2.1990739999999995,0.9416103297106431,3.211805,1.3020830000000005,-17.93980000000002,546.1627777777697
2023-03-26 18:00:40,30.38194,2.1990739999999995,0.9730714465434581,3.1828699999999994,1.3020830000000005,-19.965299999999985,546.2119444444364
2023-03-26 18:03:43,33.47801,2.228009,0.9814053990200068,3.211805,1.3020839999999998,-22.858800000000002,546.2627777777698
2023-03-26 18:06:43,33.44907,2.1990740000000004,1.0323562844671943,3.1828700000000003,1.359953,-19.675899999999984,546.3127777777697
2023-03-26 18:09:43,30.38194,2.1122680000000003,1.0061453983510213,3.211805,1.475695,-19.675899999999984,546.3627777777697
2023-03-26 18:15:43,30.38194,2.1990740000000004,1.0032652764297982,3.211805,1.359953,-20.25460000000001,546.3627777777697
2023-03-26 18:18:43,33.85416,2.256944,0.9578769979583847,3.211805,1.2442140000000004,-20.254599999999982,546.3627777777697
2023-03-26 18:21:42,33.85416,2.1990739999999995,0.9730714465434581,3.1828699999999994,1.3020830000000005,-19.675900000000013,546.3627777777697
2023-03-26 18:24:43,33.85416,2.1990739999999995,0.9730725108879885,3.211805,1.3310190000000004,-21.41209999999998,546.3627777777697
2023-03-26 18:27:43,30.00578,2.141203,0.986160979560351,3.2407399999999997,1.4467590000000001,-20.543999999999983,546.3627777777697
2023-03-26 18:33:43,33.07291,2.343749,1.0455537579974536,3.2407399999999997,1.2442130000000002,-17.93979999999999,546.3627777777697
2023-03-26 18:36:43,34.23032,2.2858789999999996,0.9979936692891123,3.211805,1.2442140000000004,-18.22919999999999,546.4127777777696
2023-03-26 18:39:41,33.85416,2.256945,0.989711505891958,3.2118059999999993,1.273148,-19.965299999999985,546.4622222222141
2023-03-26 18:42:42,30.7581,2.2280099999999994,1.0410363512486465,3.240741,1.3888880000000006,-22.569500000000005,546.5124999999919
2023-03-26 18:45:43,30.78703,2.256945,1.020259836082906,3.2696759999999996,1.359953,-17.939899999999994,546.5627777777696
2023-03-26 18:48:43,30.38194,2.256945,1.020259836082906,3.2696759999999996,1.359953,-18.807800000000015,546.6127777777696
2023-03-26 18:51:43,32.69676,2.256945,1.020259836082906,3.2696759999999996,1.359953,-18.80789999999999,546.6627777777695
2023-03-26 18:54:43,30.38194,2.2280099999999994,1.0117761677721544,3.2696759999999996,1.3888880000000006,-17.93979999999999,546.7127777777695
2023-03-26 18:57:43,35.01157,2.34375,1.0455540480657202,3.2696759999999996,1.273148,-17.361099999999993,546.7627777777694
2023-03-26 19:00:43,34.23032,2.1990749999999997,0.9416106116507046,3.240741,1.3310180000000003,-19.097200000000015,546.8127777777694
2023-03-26 19:03:43,32.69676,2.2280099999999994,0.9814046159057401,3.1828709999999996,1.273148,-16.203699999999998,546.8627777777693
2023-03-26 19:06:43,35.76389,2.3726849999999997,1.1412806966626774,3.5011579999999993,1.5625,-19.675900000000013,546.9127777777693
2023-03-26 19:09:43,35.76389,2.2280099999999994,1.0117751381778595,3.7615749999999997,1.8807859999999996,-19.386600000000016,546.9627777777692
2023-03-26 19:12:43,36.16898,2.228009,1.0410360517578228,3.7905089999999992,1.938657,-18.80789999999999,547.0127777777692
2023-03-26 19:15:42,39.6412,2.2858789999999996,1.028717810779321,3.906249,1.967593,-19.097200000000015,547.0624999999915
2023-03-26 19:18:40,40.01736,2.256945,0.9245411708904611,3.9351849999999997,1.938657,-18.518500000000017,547.111944444436
2023-03-26 19:21:43,38.10764,2.1990749999999997,0.9416106116507056,3.5011579999999993,1.5914350000000006,-18.80789999999999,547.1627777777693
2023-03-26 19:24:42,34.23032,2.170139,0.9647131497874554,3.327545999999999,1.475695,-19.386600000000016,547.2124999999916
2023-03-26 19:27:43,31.53935,2.170139,0.9647131497874554,3.327545999999999,1.475695,-19.675900000000013,547.2627777777693
2023-03-26 19:30:44,31.16319,2.256945,0.989711505891957,3.3564809999999996,1.4178229999999994,-19.675900000000013,547.3130555555471
2023-03-26 19:33:42,30.38194,2.2280099999999994,0.9497558882652333,3.327545999999999,1.3888880000000006,-17.65040000000002,547.3624999999915
2023-03-26 19:36:43,34.23032,2.256945,1.1056975505690418,3.5011579999999993,1.6782399999999997,-19.386600000000016,547.4127777777693
2023-03-26 19:39:43,39.67014,2.4016209999999996,1.0925489205231194,3.906249999999999,1.8807869999999998,-18.80789999999999,547.4627777777692
2023-03-26 19:42:43,38.0787,2.2280099999999994,0.8817179533917919,3.906249999999999,1.9097210000000002,-17.93980000000002,547.5127777777692
2023-03-26 19:45:42,32.69676,2.1122689999999995,0.9170197287619252,3.616898,1.7939809999999996,-18.51849999999996,547.5624999999915
2023-03-26 19:48:43,30.38194,2.1990749999999997,0.9416106116507036,3.414352,1.5046289999999996,-19.386600000000016,547.6127777777692
2023-03-26 19:51:43,33.10185,2.3148150000000003,0.9740445653178045,3.414351,1.3888889999999998,-17.361099999999993,547.6627777777692
2023-03-26 19:54:43,33.07291,2.2858799999999997,0.9979939550593803,3.298611,1.3310190000000004,-18.22909999999999,547.7127777777691
2023-03-26 19:57:40,33.07291,2.2858799999999997,1.0583128986156602,3.298611,1.3888880000000006,-18.22909999999999,547.7619444444358
2023-03-26 20:00:44,32.69676,2.2858799999999997,0.9979939550593803,3.298611,1.3310190000000004,-18.22920000000002,547.813055555547
2023-03-26 20:06:45,31.53935,2.3726849999999997,1.0840285903160278,3.4722219999999995,1.475695,-18.518500000000017,547.813055555547
2023-03-26 20:09:43,36.54514,2.4016209999999996,1.0622899457376427,3.7905100000000003,1.73611,-19.386500000000012,547.813055555547
2023-03-26 20:12:43,40.79861,2.4016200000000003,0.9981163591002913,3.90625,1.7939809999999996,-19.09729999999999,547.813055555547
2023-03-26 20:15:43,35.79282,2.228009,0.9497556071974772,3.5879630000000002,1.6493059999999993,-18.518599999999992,547.813055555547
2023-03-26 20:18:43,32.69676,2.228009,0.9814043283713756,3.414351,1.5046289999999996,-17.361099999999993,547.813055555547
2023-03-26 20:21:43,31.53935,2.2858799999999997,1.0583128986156602,3.298611,1.3888880000000006,-17.650499999999965,547.813055555547
2023-03-26 20:27:43,30.38194,2.3726849999999997,1.0840285903160278,3.327546,1.3310190000000004,-18.51849999999999,547.813055555547
2023-03-26 20:30:43,33.47801,2.3148149999999994,1.0062502558869855,3.327545999999999,1.3310190000000004,-21.122700000000037,547.8630555555469
2023-03-26 20:33:43,35.79282,2.228009,0.9814043283713766,3.1828699999999994,1.273148,-17.36110000000002,547.9130555555469
2023-03-26 20:36:41,33.10185,2.170139,0.9947272494821464,3.1539349999999997,1.3310180000000003,-18.51849999999999,547.9624999999913
2023-03-26 20:39:42,30.78703,2.1990739999999995,1.060477435727676,3.211805,1.4178240000000004,-20.254699999999985,548.0127777777691
2023-03-26 20:42:43,31.53935,2.2858789999999996,1.0583115960356897,3.530093,1.6203700000000003,-18.807800000000015,548.0630555555468
2023-03-26 20:45:43,35.79282,2.314814,1.0669113835105402,3.6747679999999994,1.7361119999999994,-20.254699999999985,548.1130555555468
2023-03-26 20:48:43,40.01736,2.314814,0.974044286774308,3.6458319999999995,1.6203709999999996,-19.386500000000012,548.1630555555467
2023-03-26 20:51:43,34.63541,2.141203,0.9563254760753928,3.3564809999999996,1.5335649999999994,-17.650500000000022,548.2130555555467
2023-03-26 20:54:43,31.53935,2.1990739999999995,1.003265276429798,3.298609999999999,1.446758,-19.675899999999984,548.2630555555467
2023-03-26 20:57:43,32.69676,2.170139,0.9334395783742413,3.211805,1.3310180000000003,-20.25460000000001,548.3130555555466
2023-03-26 21:00:43,30.78703,2.1990749999999997,1.00326659463458,3.2118059999999993,1.359954,-16.492999999999995,548.3630555555466
2023-03-26 21:03:43,30.00578,2.228009,1.0410360517578219,3.211805,1.359953,-17.361099999999993,548.4130555555465
2023-03-26 21:06:43,33.07291,2.4016209999999996,1.0308733354017314,3.327545999999999,1.2442130000000002,-19.097199999999987,548.4630555555465
2023-03-26 21:09:43,34.23032,2.228009,0.9814053990200068,3.211805,1.3020839999999998,-19.09730000000002,548.5130555555464
2023-03-26 21:12:43,33.47801,2.1990739999999995,0.9730714465434581,3.1828699999999994,1.3020830000000005,-21.990699999999975,548.5630555555464
2023-03-26 21:15:41,31.16319,2.3148149999999994,1.1235450883780156,3.240741,1.359953,-21.41209999999998,548.6124999999909
