Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-26 21:18:43,31.16319,2.1122689999999995,1.0061447312291716,3.530093,1.7939809999999996,-20.543900000000008,548.6630555555464
2023-03-26 21:21:44,30.78703,2.2280099999999994,0.9497558882652313,3.530093,1.5914349999999997,-18.807800000000015,548.7133333333242
2023-03-26 21:24:42,32.69676,2.3148149999999994,1.0062491665218354,3.3854169999999995,1.3888889999999998,-20.254599999999982,548.7627777777686
2023-03-26 21:27:43,30.78703,2.3148150000000003,1.0371483131617414,3.327546,1.359953,-19.676000000000016,548.8130555555464
2023-03-26 21:30:42,33.44907,2.3148150000000003,1.0062491665218367,3.2696759999999996,1.273148,-20.543999999999983,548.8627777777687
2023-03-26 21:33:43,33.07291,2.2280099999999994,1.0117771973651244,3.2118059999999993,1.3310190000000004,-17.93979999999999,548.9130555555464
2023-03-26 21:39:42,30.78703,2.256945,1.020259836082906,3.2696759999999996,1.359953,-18.80789999999999,548.9130555555464
2023-03-26 21:42:43,34.23032,2.256945,0.9897125828118135,3.240741,1.3020839999999998,-19.386500000000012,548.9633333333242
2023-03-26 21:45:44,31.16319,2.256945,0.989711505891958,3.2118059999999993,1.273148,-20.254599999999982,549.0136111111019
2023-03-26 21:48:43,32.69676,2.256945,1.078131976017716,3.414352,1.5624999999999991,-22.280100000000004,549.0633333333242
2023-03-26 21:51:43,36.54514,2.34375,1.0144808285938784,3.616898,1.5914349999999997,-20.25460000000001,549.1133333333241
2023-03-26 21:54:41,33.85416,2.2280099999999994,0.9497558882652313,3.414352,1.4756939999999998,-19.965299999999985,549.1627777777686
2023-03-26 21:57:42,30.00578,2.1990749999999997,1.0032655710289697,3.327545999999999,1.4756929999999997,-18.807900000000018,549.2130555555464
2023-03-26 22:00:43,31.53935,2.256945,0.989711505891957,3.3564809999999996,1.4178229999999994,-19.097200000000015,549.2633333333241
2023-03-26 22:03:43,30.00578,2.2280099999999994,1.0117761677721544,3.2696759999999996,1.3888880000000006,-19.386599999999987,549.3133333333241
2023-03-26 22:06:42,30.78703,2.256945,1.020259836082906,3.1828709999999996,1.273148,-17.36110000000002,549.3630555555463
2023-03-26 22:09:43,33.07291,2.3148150000000003,1.0371483131617414,3.240741,1.273148,-17.650499999999965,549.4133333333241
2023-03-26 22:12:43,30.70023,2.3726849999999997,1.1131052366764966,3.2696759999999996,1.3020830000000005,-19.675999999999988,549.463333333324
2023-03-26 22:15:43,31.16319,2.3148150000000003,1.0371483131617414,3.327546,1.359953,-18.22920000000002,549.513333333324
2023-03-26 22:19:04,30.00578,2.2858799999999997,0.9979939550593803,3.298611,1.3310190000000004,-17.650500000000022,549.5691666666573
2023-03-26 22:24:43,32.69676,2.3148150000000003,1.066911680193312,3.530092,1.5914349999999997,-20.254700000000014,549.5691666666573
2023-03-26 22:27:43,36.16898,2.34375,0.98209129146597,3.616898,1.5624999999999991,-19.097200000000043,549.6191666666573
2023-03-26 22:30:44,33.85416,2.228009,0.9814053990200078,3.3854159999999993,1.475695,-18.807799999999986,549.669444444435
2023-03-26 22:33:40,30.78703,2.256945,1.0496882882357879,3.298611,1.4178230000000003,-20.25460000000004,549.7183333333239
2023-03-26 22:36:42,30.00578,2.256945,1.020259836082906,3.3854159999999993,1.4756929999999997,-21.122799999999984,549.7688888888795
2023-03-26 22:39:43,31.53935,2.3148150000000003,1.0062502558869857,3.3854159999999993,1.3888889999999998,-19.386599999999987,549.8191666666572
2023-03-26 22:42:45,30.00578,2.2280099999999994,0.9814056865545888,3.240741,1.3310190000000004,-21.990700000000032,549.8697222222128
2023-03-26 22:45:44,33.07291,2.256945,1.020259836082906,3.1828709999999996,1.273148,-17.071799999999996,549.919444444435
2023-03-26 22:48:43,34.23032,2.3148149999999994,1.0062491665218365,3.2118059999999993,1.2152780000000005,-20.83330000000001,549.9691666666573
2023-03-26 22:51:43,33.85416,2.2280099999999994,1.0410363512486465,3.240741,1.3888880000000006,-18.80789999999996,550.0191666666573
2023-03-26 22:54:43,30.00578,2.170139,0.9947272494821464,3.2407399999999997,1.4178230000000003,-18.518500000000017,550.0691666666572
2023-03-26 23:00:43,33.10185,2.2858789999999996,1.0287167693064405,3.4722219999999995,1.5335650000000003,-17.071799999999996,550.0691666666572
2023-03-26 23:03:43,36.54514,2.2858789999999996,0.9979925861309112,3.3564809999999996,1.3888889999999998,-20.25460000000001,550.1191666666572
2023-03-26 23:06:44,34.23032,2.228009,1.0410360517578219,3.211805,1.359953,-18.518599999999992,550.1694444444349
2023-03-26 23:09:43,31.53935,2.2280099999999994,1.0410363512486465,3.240741,1.3888880000000006,-17.93979999999999,550.2191666666572
2023-03-26 23:12:41,30.38194,2.1990749999999997,1.0323575728613132,3.2696759999999996,1.4467590000000001,-19.097199999999987,550.2686111111017
2023-03-26 23:15:44,31.16319,2.34375,1.0754820735284856,3.240741,1.273148,-17.65039999999999,550.319444444435
2023-03-26 23:18:42,34.63541,2.3148149999999994,1.0371493605287987,3.2118059999999993,1.2442140000000004,-20.543999999999983,550.3688888888795
2023-03-26 23:21:43,34.63541,2.3148150000000003,1.0062491665218356,3.240741,1.2442129999999993,-17.650499999999994,550.4191666666572
2023-03-26 23:24:43,33.07291,2.3148150000000003,1.037149360528799,3.2696759999999996,1.3020839999999998,-19.675900000000013,550.4691666666572
2023-03-26 23:27:42,30.78703,2.256945,1.0781319760177177,3.4432869999999998,1.5914350000000006,-20.83330000000001,550.5188888888795
2023-03-26 23:30:43,33.07291,2.3148149999999994,1.066909658994093,3.5590289999999998,1.6203700000000003,-22.858800000000002,550.5691666666572
2023-03-26 23:33:44,35.01157,2.3726849999999997,1.0226882837917188,3.703704,1.6493060000000002,-21.99079999999998,550.619444444435
2023-03-26 23:36:43,37.0081,2.3148150000000003,0.9740434273763278,3.4722220000000004,1.4467589999999992,-19.676000000000016,550.6691666666572
2023-03-26 23:39:42,31.53935,2.2858799999999997,0.9979939550593803,3.298611,1.3310190000000004,-19.386500000000012,550.7188888888795
2023-03-26 23:42:44,30.7581,2.2858799999999997,1.0583128986156602,3.298611,1.3888880000000006,-19.386600000000016,550.7694444444351
2023-03-26 23:45:43,30.38194,2.2858799999999997,0.9979928719009652,3.2696759999999996,1.3020830000000005,-21.412000000000006,550.8191666666573
2023-03-26 23:51:40,30.81597,2.2858799999999997,0.9979939550593803,3.298611,1.3310190000000004,-21.701300000000003,550.8191666666573
2023-03-26 23:54:42,30.00578,2.2280099999999994,0.9814056865545888,3.240741,1.3310190000000004,-19.676000000000016,550.8697222222129
2023-03-26 23:57:43,33.47801,2.256945,0.9897125828118135,3.240741,1.3020839999999998,-17.93980000000002,550.9199999999906
2023-03-27 00:00:43,31.16319,2.3148150000000003,1.0371483131617414,3.240741,1.273148,-19.09729999999999,550.9699999999906
2023-03-27 00:03:43,31.16319,2.3148150000000003,1.0669116801933112,3.1828700000000003,1.2442129999999993,-20.543900000000008,551.0199999999905
2023-03-27 00:06:43,31.16319,2.256945,1.10569942788205,3.414351,1.5914350000000006,-17.361099999999993,551.0699999999905
2023-03-27 00:09:46,30.78703,2.256945,1.0202608716314945,3.6747680000000003,1.765046,-21.12269999999998,551.1208333333238
2023-03-27 00:12:43,34.23032,2.3148150000000003,1.0062491665218356,3.703704,1.7071759999999996,-20.543900000000008,551.1699999999905
2023-03-27 00:15:43,36.54514,2.3726849999999997,1.0226882837917188,3.4432869999999998,1.3888889999999998,-19.675899999999984,551.2199999999905
2023-03-27 00:18:43,33.47801,2.2858799999999997,0.9979939550593803,3.298611,1.3310190000000004,-16.493100000000027,551.2699999999904
2023-03-27 00:21:43,30.78703,2.228009,1.0117758741121978,3.240741,1.359954,-19.386599999999987,551.3199999999904
2023-03-27 00:33:43,33.07291,2.256945,0.989711505891958,3.2118059999999993,1.273148,-20.83329999999998,551.3199999999904
2023-03-27 00:36:43,30.78703,2.256945,1.020259836082906,3.1828709999999996,1.273148,-18.807800000000015,551.3199999999904
2023-03-27 00:39:43,31.16319,2.2858799999999997,1.0287181026116268,3.2696759999999996,1.3310190000000004,-19.676000000000016,551.3199999999904
2023-03-27 00:42:43,30.38194,2.256945,0.989711505891958,3.2696759999999996,1.3310180000000003,-19.965299999999985,551.3199999999904
2023-03-27 00:48:43,31.16319,2.3148150000000003,1.0371483131617414,3.327546,1.359953,-17.361099999999993,551.3199999999904
2023-03-27 00:51:43,33.47801,2.3726849999999997,1.113106225427065,3.4432869999999998,1.4756950000000009,-18.51849999999999,551.3699999999903
2023-03-27 00:54:43,34.63541,2.3726849999999997,1.0840275685590677,3.5879630000000002,1.5914349999999997,-19.675900000000013,551.4199999999903
2023-03-27 00:57:43,33.10185,2.2858799999999997,1.0287181026116259,3.4722220000000004,1.5335650000000003,-17.93979999999999,551.4699999999903
2023-03-27 01:00:42,31.16319,2.228009,0.9497567253249922,3.327546,1.38889,-16.492999999999995,551.5197222222125
2023-03-27 01:03:43,30.78703,2.2280099999999994,1.0117771973651244,3.2118059999999993,1.3310190000000004,-18.51849999999999,551.5699999999903
2023-03-27 01:06:43,30.38194,2.2280099999999994,1.0410363512486465,3.240741,1.3888880000000006,-20.54400000000001,551.6199999999902
2023-03-27 01:09:18,31.53935,2.256945,1.020259836082906,3.2696759999999996,1.359953,-17.65040000000002,551.6630555555458
2023-03-27 01:09:42,31.53935,2.256945,1.020259836082906,3.2696759999999996,1.359953,-17.93979999999999,551.6697222222125
2023-03-27 01:12:43,31.53935,2.2280099999999994,0.9814056865545888,3.240741,1.3310190000000004,-19.675899999999984,551.7199999999903
2023-03-27 01:21:42,30.38194,2.3726849999999997,1.0539357671295724,3.2696759999999996,1.2442140000000004,-21.70139999999998,551.7199999999903
2023-03-27 01:24:43,30.38194,2.3148150000000003,1.066910669594299,3.298611,1.359953,-19.675899999999984,551.7199999999903
2023-03-27 01:27:43,33.10185,2.3148150000000003,1.037149360528799,3.2696759999999996,1.3020839999999998,-17.361099999999993,551.7199999999903
2023-03-27 01:30:42,30.00578,2.2858799999999997,1.0287181026116268,3.2696759999999996,1.3310190000000004,-19.965300000000013,551.7199999999903
2023-03-27 01:42:42,30.81597,2.256945,1.0202608716314951,3.2118059999999993,1.3020839999999998,-20.254699999999985,551.7199999999903
2023-03-27 01:48:41,31.16319,2.256945,1.0496882882357879,3.240741,1.359953,-17.361099999999965,551.7199999999903
2023-03-27 01:51:44,30.00578,2.256945,0.989711505891958,3.2118059999999993,1.273148,-19.965299999999985,551.7199999999903
2023-03-27 01:54:43,31.53935,2.3148149999999994,1.066911680193311,3.125,1.186343,-19.097199999999987,551.7199999999903
2023-03-27 02:06:43,33.47801,2.3148150000000003,1.0062491665218367,3.2696759999999996,1.273148,-18.518599999999992,551.7199999999903
2023-03-27 02:09:43,31.16319,2.3148150000000003,1.0371483131617405,3.1828700000000003,1.2152769999999995,-19.09729999999999,551.7199999999903
2023-03-27 02:21:43,30.78703,2.3726849999999997,1.0226893854772425,3.298611,1.2442140000000004,-17.93980000000002,551.7199999999903
2023-03-27 02:27:42,32.69676,2.3148150000000003,1.0669116801933112,3.1828700000000003,1.2442129999999993,-17.361199999999968,551.7199999999903
2023-03-27 02:39:20,30.78703,2.3148150000000003,1.0062491665218367,3.2696759999999996,1.273148,-17.93980000000002,551.7199999999903
2023-03-27 02:39:44,30.78703,2.3148150000000003,1.0062491665218367,3.2696759999999996,1.273148,-19.965300000000013,551.7199999999903
2023-03-27 02:45:43,31.53935,2.256945,1.049689287561539,3.125,1.2442129999999993,-19.675900000000013,551.7199999999903
2023-03-27 02:57:43,33.07291,2.314814,1.0371490695861703,3.1828699999999994,1.2152789999999998,-20.254700000000014,551.7199999999903
2023-03-27 03:00:43,31.16319,2.228009,1.011775874112197,3.096064,1.2152769999999995,-17.650499999999994,551.7199999999903
2023-03-27 03:15:42,30.00578,2.34375,1.0455540480657202,3.1828709999999996,1.186343,-19.675899999999984,551.7199999999903
2023-03-27 03:18:43,32.69676,2.256945,1.020259836082906,3.1828709999999996,1.273148,-19.386600000000016,551.7199999999903
2023-03-27 03:21:42,32.69676,2.3148150000000003,1.0669116801933112,3.1828700000000003,1.2442129999999993,-19.386599999999987,551.7199999999903
2023-03-27 03:30:43,30.00578,2.34375,1.0144808285938796,3.2118059999999993,1.186343,-17.650499999999994,551.7199999999903
2023-03-27 03:33:43,30.38194,2.256945,1.020259836082906,3.1828709999999996,1.273148,-18.518500000000017,551.7199999999903
2023-03-27 03:42:43,32.69676,2.3148149999999994,1.0371483131617412,3.1828709999999996,1.2152780000000005,-18.51849999999999,551.7199999999903
2023-03-27 03:45:41,30.00578,2.1990749999999997,1.032356584928679,3.0960649999999994,1.2731469999999998,-20.83329999999998,551.7199999999903
2023-03-27 03:51:42,30.38194,2.2858789999999996,1.0583126010137525,3.211805,1.3020830000000005,-19.675900000000013,551.7199999999903
2023-03-27 03:57:43,30.00578,2.228009,1.0410370454020945,3.096064,1.2442129999999993,-17.93979999999999,551.7199999999903
2023-03-27 04:00:43,30.00578,2.170139,1.0236491510599564,3.0671290000000004,1.273148,-20.25460000000001,551.7199999999903
2023-03-27 04:03:43,33.07291,2.1990740000000004,1.0323572723996295,3.0671290000000004,1.2442129999999993,-19.386599999999987,551.7199999999903
2023-03-27 04:15:43,31.53935,2.1701390000000007,0.9947272494821469,3.0960650000000003,1.273148,-20.83329999999998,551.7199999999903
2023-03-27 04:18:43,31.16319,2.228009,1.0410360517578219,3.009259,1.157407,-18.80789999999999,551.7199999999903
2023-03-27 04:21:43,30.38194,2.141204,1.014911169030366,3.038194,1.2731469999999998,-17.65039999999999,551.7199999999903
2023-03-27 04:36:43,32.69676,2.2858789999999996,1.086916262719423,3.0671289999999996,1.186343,-18.51849999999996,551.7199999999903
2023-03-27 04:39:44,32.69676,2.228009,1.0410360517578219,3.0671289999999996,1.2152769999999995,-19.386600000000016,551.7199999999903
2023-03-27 04:54:43,30.38194,2.2858789999999996,1.086916262719423,3.096064,1.2152780000000005,-18.518599999999992,551.7199999999903
2023-03-27 04:57:43,32.69676,2.228009,1.0410370454020945,3.096064,1.2442129999999993,-19.675900000000013,551.7199999999903
2023-03-27 05:00:43,30.00578,2.170139,1.051606734136508,3.0671289999999996,1.3020829999999997,-18.518500000000017,551.7199999999903
2023-03-27 05:09:43,31.53935,2.2858789999999996,1.0287167693064405,3.1539349999999997,1.2152780000000005,-20.54389999999998,551.7199999999903
2023-03-27 05:12:44,33.47801,2.228009,1.0410360517578219,3.0671289999999996,1.2152769999999995,-20.25460000000001,551.7199999999903
2023-03-27 05:15:44,30.00578,2.1990739999999995,1.032356284467194,3.0671289999999996,1.244212,-18.22909999999999,551.7199999999903
2023-03-27 05:27:43,30.38194,2.256944,1.0496889890235275,3.0671290000000004,1.186343,-20.254699999999985,551.7199999999903
2023-03-27 05:30:43,33.10185,2.256944,1.0496889890235275,3.0671290000000004,1.186343,-17.93979999999999,551.7199999999903
2023-03-27 05:33:45,31.56828,2.1990740000000004,1.0323562844671943,3.038194,1.2152769999999995,-21.701400000000007,551.7199999999903
2023-03-27 05:36:43,30.00578,2.1122680000000003,1.0061453983510205,3.0671290000000004,1.3310189999999995,-17.65039999999999,551.7199999999903
2023-03-27 05:45:43,30.78703,2.2858790000000004,1.0287167693064407,3.125,1.186343,-19.965300000000013,551.7199999999903
2023-03-27 05:48:43,31.53935,2.1990740000000004,1.0323572723996295,3.0671290000000004,1.2442129999999993,-18.807900000000018,551.7199999999903
2023-03-27 05:51:42,30.00578,2.1990740000000004,1.0323562844671943,3.038194,1.2152769999999995,-21.701400000000007,551.7199999999903
2023-03-27 05:54:43,30.00578,2.1990740000000004,1.0323572723996295,3.0671290000000004,1.2442129999999993,-18.22920000000002,551.7199999999903
2023-03-27 06:03:43,30.00578,2.1990740000000004,1.0604774357276763,3.038194,1.2442129999999993,-19.386499999999984,551.7199999999903
2023-03-27 06:09:43,31.53935,2.256944,1.0496889890235275,3.0671290000000004,1.186343,-18.22919999999999,551.7199999999903
2023-03-27 06:12:44,33.10185,2.256944,1.0496889890235275,3.0671290000000004,1.186343,-21.412000000000006,551.7199999999903
2023-03-27 06:15:43,33.47801,2.170139,0.9947272494821464,3.009259,1.1863420000000007,-20.25460000000001,551.7199999999903
2023-03-27 06:27:42,30.78703,2.2858790000000004,1.0583136059906308,3.0671290000000004,1.1574079999999993,-20.25460000000001,551.7199999999903
2023-03-27 06:30:43,32.69676,2.256944,1.0496879896979725,3.038194,1.157407,-20.83329999999998,551.7199999999903
2023-03-27 06:33:44,33.10185,2.1990740000000004,1.0604764793631103,3.009259,1.2152769999999995,-19.965300000000013,551.7199999999903
2023-03-27 06:42:43,31.53935,2.228009,1.0693189028330785,3.0381940000000007,1.2152780000000005,-16.782399999999996,551.7199999999903
2023-03-27 06:45:43,34.89584,2.2569440000000007,1.049687989697973,3.009259,1.1284719999999995,-18.229100000000017,551.7699999999902
2023-03-27 06:48:43,33.10185,2.083334,1.0514416568563305,2.922454,1.273148,-17.071799999999996,551.8199999999902
2023-03-27 06:51:43,36.95023,2.228009,1.0967311618537863,3.4722220000000004,1.6782409999999999,-19.965299999999985,551.8699999999901
2023-03-27 06:54:43,37.32639,2.1122690000000004,0.9479119561835452,3.501158,1.7071759999999996,-17.361099999999993,551.9199999999901
2023-03-27 06:57:42,36.16898,2.083334,0.9689433348016588,3.3564819999999997,1.6203700000000003,-18.80789999999999,551.9697222222123
2023-03-27 07:00:40,35.01157,2.141204,0.9861622876242104,3.385416,1.5914349999999997,-19.386599999999987,552.0191666666568
2023-03-27 07:03:43,39.6412,2.2858790000000004,1.0583136059906317,3.3564810000000005,1.4467600000000003,-17.361099999999993,552.0699999999902
2023-03-27 07:06:43,42.33218,2.256944,1.0496889890235286,3.327546,1.4467600000000003,-20.25460000000001,552.1199999999901
2023-03-27 07:09:43,35.79282,2.170139,1.0516067341365072,3.385416,1.6203699999999994,-20.54400000000001,552.1699999999901
2023-03-27 07:12:43,38.10764,2.3148149999999994,1.0956725028984515,3.645834,1.7361110000000002,-19.965299999999985,552.21999999999
2023-03-27 07:15:43,36.54514,2.2280099999999994,1.0117761677721544,3.645834,1.7650460000000008,-19.386599999999987,552.26999999999
2023-03-27 07:18:42,36.16898,2.2858799999999997,1.0583118936374027,3.616899,1.7071750000000003,-20.833399999999983,552.3197222222122
2023-03-27 07:21:43,35.79282,2.3148150000000003,1.0371483131617414,3.5590279999999996,1.5914349999999997,-19.675899999999984,552.36999999999
2023-03-27 07:24:44,38.0787,2.3726849999999997,1.0840285903160278,3.4722220000000004,1.4756950000000009,-18.22919999999999,552.4202777777678
2023-03-27 07:27:43,35.01157,2.228009,1.0693189028330794,3.4432869999999998,1.6203710000000004,-20.83330000000001,552.46999999999
2023-03-27 07:30:43,34.23032,2.228009,1.0410370454020954,3.4432869999999998,1.5914359999999999,-19.675999999999988,552.51999999999
2023-03-27 07:33:45,35.79282,2.3148150000000003,1.123546037403182,3.4722220000000004,1.5914349999999997,-17.361199999999997,552.5705555555455
2023-03-27 07:36:43,34.23032,2.2858799999999997,1.0583139035927343,3.6747680000000003,1.7650460000000008,-19.386600000000016,552.61999999999
2023-03-27 07:39:40,41.2037,2.5173619999999994,1.0954781311137864,3.616898,1.4467590000000001,-19.965299999999985,552.6691666666567
2023-03-27 07:42:43,43.48959,2.3148149999999994,1.0371493605287976,3.4722219999999995,1.5046299999999997,-19.097200000000015,552.71999999999
2023-03-27 07:45:43,37.32639,2.228009,1.0693198646661295,3.414351,1.5914359999999999,-18.518500000000017,552.76999999999
2023-03-27 07:48:42,52.74884,2.748843,1.3393481961788847,4.745369999999999,2.517361,-14.467600000000004,552.8197222222122
2023-03-27 07:51:43,45.02315,2.0833329999999997,0.9087704264577188,4.195601,2.4016210000000004,-18.22909999999999,552.86999999999
2023-03-27 07:54:43,42.33218,2.256945,1.020259836082906,3.7615739999999995,1.851851,-18.22920000000005,552.91999999999
2023-03-27 07:57:43,40.01736,2.2858799999999997,0.9979928719009642,3.5879630000000002,1.6203700000000003,-19.386599999999987,552.9699999999899
2023-03-27 08:00:43,35.79282,2.256945,1.0496892875615396,3.4432869999999998,1.5625,-18.807900000000018,553.0199999999899
2023-03-27 08:03:43,41.17477,2.4884259999999996,1.309272383684953,3.9351849999999997,2.0254630000000002,-15.914299999999997,553.0699999999898
2023-03-27 08:06:43,46.9618,2.34375,1.0455540480657202,4.369212999999999,2.3726849999999997,-16.203699999999998,553.1199999999898
2023-03-27 08:09:43,40.39352,2.170139,0.9947272494821464,4.1666669999999995,2.34375,-15.625,553.1699999999897
2023-03-27 08:12:43,42.70834,2.4594899999999997,1.1390595226169236,4.195600999999999,2.141204,-19.386499999999984,553.2199999999897
2023-03-27 08:15:43,43.48959,2.4016199999999994,1.0925486265038198,4.3402769999999995,2.3148150000000003,-17.361099999999993,553.2699999999896
2023-03-27 08:18:41,40.79861,2.3148149999999994,1.0371483131617412,4.1666669999999995,2.1990740000000004,-15.914299999999997,553.3194444444341
2023-03-27 08:21:45,43.48959,2.1701390000000007,0.9947272494821469,3.819444,1.9965269999999995,-16.49309999999997,553.3705555555453
2023-03-27 08:24:42,45.42824,1.6493060000000002,0.861341754240579,3.385416,2.1122680000000003,-15.9144,553.4197222222119
2023-03-27 08:27:43,45.42824,1.5046290000000004,0.8379431807202209,3.327546000000001,2.228009,-16.4931,553.4699999999897
2023-03-27 08:30:43,42.33218,1.8807870000000007,0.9348807231702243,3.5879630000000002,2.083334,-19.386499999999984,553.5199999999896
2023-03-27 08:33:43,39.6412,1.9386579999999993,0.9253694010591301,3.616897999999999,2.025462,-19.09729999999996,553.5699999999896
2023-03-27 08:36:43,44.64699,2.228009,1.0410360517578228,3.6458329999999997,1.7939810000000005,-15.9144,553.6199999999895
2023-03-27 08:39:43,42.33218,2.1701390000000007,0.9947272494821469,3.5590280000000005,1.7361110000000002,-20.254599999999982,553.6699999999895
2023-03-27 08:42:43,42.70834,2.170139,1.0516057832715646,3.5879630000000002,1.8229160000000002,-19.097200000000015,553.7199999999895
2023-03-27 08:45:43,37.32639,2.1122680000000003,1.00614345713564,3.703704,1.9675919999999998,-18.518500000000017,553.7699999999894
2023-03-27 08:48:43,41.17477,2.1990740000000004,1.0604774357276772,3.7615739999999995,1.967593,-17.650499999999994,553.8199999999894
2023-03-27 08:51:43,45.05209,2.4016200000000003,1.1217819936681785,3.906250000000001,1.9097220000000004,-19.097199999999987,553.8699999999893
2023-03-27 08:54:43,42.33218,2.1990740000000004,1.0323562844671952,3.7615739999999995,1.938657,-15.3356,553.9199999999893
2023-03-27 08:57:40,38.0787,2.054398,0.9602889508414877,3.7326390000000007,2.025462,-21.412000000000006,553.969166666656
2023-03-27 09:00:43,37.32639,2.1990740000000004,1.0604774357276772,3.7615739999999995,1.967593,-17.650499999999994,554.0199999999893
2023-03-27 09:03:43,39.6412,2.1990740000000004,1.0604774357276772,3.90625,2.1122690000000004,-19.097200000000015,554.0699999999892
2023-03-27 09:06:51,43.86574,2.430555,1.0706225071245856,3.819444,1.7361110000000002,-18.80789999999999,554.1222222222115
2023-03-27 09:09:43,40.79861,2.228009,0.9814053990200078,3.6458319999999995,1.7361110000000002,-19.097199999999987,554.1699999999893
2023-03-27 09:12:43,41.95602,2.1990740000000004,1.0323572723996304,3.5590270000000004,1.7361110000000002,-17.93979999999999,554.2199999999892
2023-03-27 09:15:43,40.01736,2.141204,1.0149101926146162,3.6747690000000004,1.9097210000000002,-20.25460000000004,554.2699999999892
2023-03-27 09:18:43,40.01736,2.0833330000000005,1.0248132786108366,3.6458329999999997,1.967593,-16.49309999999997,554.3199999999891
2023-03-27 09:21:43,46.9618,2.1122679999999994,1.0061453983510211,3.790509,2.054399000000001,-18.51849999999996,554.3699999999891
2023-03-27 09:24:43,40.76968,1.9097219999999995,0.9439050467136175,3.7615739999999995,2.2280100000000003,-18.229100000000017,554.419999999989
2023-03-27 09:27:43,42.70834,2.0833330000000005,0.9973489433561669,3.790509,2.083334,-17.361099999999965,554.469999999989
2023-03-27 09:30:43,40.39352,2.054398,1.093066121968813,3.8194440000000007,2.256944,-17.361099999999965,554.519999999989
2023-03-27 09:33:43,46.99074,2.1701379999999997,1.078706723418885,4.340278,2.6041670000000003,-14.46769999999998,554.5699999999889
2023-03-27 09:36:41,43.48959,1.938657,0.9253690971399261,4.253472,2.6620370000000007,-17.93979999999999,554.6194444444334
2023-03-27 09:39:43,40.79861,2.054398,0.960290937181061,3.964119,2.256944,-17.071799999999996,554.6699999999889
2023-03-27 09:42:43,43.48959,2.0254630000000002,0.95160764384609,3.7615730000000003,2.0833329999999997,-16.4931,554.7199999999889
2023-03-27 09:45:43,41.95602,1.9965270000000004,0.942892261621041,3.6747680000000003,2.0254630000000002,-17.650500000000022,554.7699999999888
2023-03-27 09:48:43,41.17477,2.1122690000000004,0.9479119561835452,3.616899,1.8229169999999995,-17.361099999999993,554.8199999999888
2023-03-27 09:51:43,40.79861,2.170139,1.1306826150241556,3.703704,2.0254640000000004,-18.51849999999999,554.8699999999887
2023-03-27 09:54:43,51.18634,2.2858790000000004,1.1146361960308373,4.166666,2.3148149999999994,-18.518500000000017,554.9199999999887
2023-03-27 09:57:43,49.27662,2.0254630000000002,1.0331023424797643,4.340277,2.748842,-15.624900000000025,554.9699999999887
2023-03-27 10:00:42,48.11921,2.228009,1.011781022062772,5.063657,3.182875,-15.624999999999972,555.0197222222109
2023-03-27 10:03:43,43.48959,2.170139,0.9334384736263034,4.427084,2.546296,-18.51849999999999,555.0699999999887
2023-03-27 10:06:43,48.90046,2.4016200000000003,1.030871945178579,4.021991,1.9386579999999993,-16.782399999999996,555.1199999999886
2023-03-27 10:09:43,42.70834,2.256944,0.9897101423265191,3.906249999999999,1.9675919999999998,-20.254699999999985,555.1699999999886
2023-03-27 10:12:43,40.01736,2.3726850000000006,1.084028590316028,3.819444,1.8229169999999995,-18.51849999999999,555.2199999999885
2023-03-27 10:15:40,39.23611,2.430555,1.2134784804242575,4.3402780000000005,2.4016200000000003,-17.361099999999965,555.2691666666552
2023-03-27 10:18:43,44.64699,2.4594900000000006,1.078930467149928,4.398148,2.2858799999999997,-18.22909999999996,555.3199999999886
2023-03-27 10:21:43,43.86574,2.343751,1.0144811126612137,4.108797,2.0833329999999997,-16.4931,555.3699999999885
2023-03-27 10:24:43,41.95602,2.343751,1.1044025274679643,4.224538,2.2858789999999996,-19.386600000000016,555.4199999999885
2023-03-27 10:27:43,38.85995,2.372686,1.053936056338904,4.3402780000000005,2.3148150000000003,-17.361099999999965,555.4699999999884
2023-03-27 10:30:42,42.33218,2.4884250000000003,1.087216077321843,4.311342000000001,2.17014,-17.36100000000002,555.5197222222107
2023-03-27 10:33:43,43.86574,2.3726849999999997,1.0226893854772434,4.108796,2.054399000000001,-16.203700000000026,555.5699999999885
2023-03-27 10:36:43,44.64699,2.228009,1.0410360517578228,3.7905089999999992,1.938657,-16.782399999999996,555.6199999999884
2023-03-27 10:39:43,48.11921,2.2858790000000004,1.0287157278322137,3.703704,1.765045999999999,-17.36110000000002,555.6699999999884
2023-03-27 10:42:42,39.6412,1.9675919999999998,0.9618496188549106,3.7615739999999995,2.1701390000000007,-16.782400000000024,555.7197222222106
2023-03-27 10:45:43,40.39352,2.1990740000000004,1.087733677823219,3.90625,2.141203,-18.80789999999996,555.7699999999884
2023-03-27 10:48:43,42.33218,2.228009,1.0117769037049604,4.166666,2.2858799999999997,-17.36110000000002,555.8199999999883
2023-03-27 10:51:45,43.86574,2.3148149999999994,1.0371493605287976,4.195602,2.2280100000000003,-17.93980000000002,555.8705555555439
2023-03-27 10:54:42,45.02315,2.256945,0.9897125828118145,3.906249999999999,1.967593,-17.071799999999968,555.9197222222106
2023-03-27 10:57:43,39.26505,2.141204,1.0149121454449765,3.90625,2.141204,-19.097200000000015,555.9699999999883
2023-03-27 11:00:43,40.01736,2.1990749999999997,1.0323565849286802,3.819444999999999,1.9965270000000004,-17.361099999999993,556.0199999999883
2023-03-27 11:03:44,38.0787,2.1990739999999995,1.0323572723996302,3.9351849999999997,2.1122690000000004,-18.80789999999999,556.070277777766
2023-03-27 11:06:42,38.0787,2.1990739999999995,1.003265276429798,3.8773139999999993,2.025462,-18.22919999999999,556.1197222222105
2023-03-27 11:09:43,42.70834,2.314814,1.0669103729117217,3.7615739999999995,1.8229170000000003,-17.071699999999993,556.1699999999882
2023-03-27 11:12:43,42.70834,2.1990739999999995,1.003265276429798,3.6747679999999994,1.8229160000000002,-17.939899999999994,556.2199999999882
2023-03-27 11:15:43,40.39352,2.141203,1.0149098901567026,3.530093,1.765046,-16.782399999999996,556.2699999999882
2023-03-27 11:18:43,38.85995,2.2280099999999994,1.0410363512486458,3.530093,1.6782399999999997,-15.914299999999997,556.3199999999881
2023-03-27 11:21:42,38.0787,2.2280099999999994,1.0693182460628978,3.703703999999999,1.8807859999999996,-19.965299999999985,556.3697222222104
2023-03-27 11:24:43,36.16898,2.2858799999999997,1.0583139035927343,3.90625,1.9965280000000005,-19.097199999999987,556.4199999999881
2023-03-27 11:27:43,43.48959,2.4016200000000003,1.09254862650382,4.021991,1.9965289999999998,-19.675900000000013,556.4699999999881
2023-03-27 11:30:43,38.0787,2.228009,0.9814032577212242,3.8773149999999994,1.9675919999999998,-16.492999999999995,556.519999999988
2023-03-27 11:33:40,38.0787,2.1990749999999997,1.0323575728613132,3.703703999999999,1.8807869999999998,-19.386599999999987,556.5691666666547
2023-03-27 11:36:44,42.33218,2.459491,1.07892967746743,3.7905100000000003,1.6782399999999997,-17.361099999999993,556.6202777777659
2023-03-27 11:39:43,46.9618,2.2858790000000004,0.9979925861309115,3.5590270000000004,1.5914349999999997,-17.93979999999999,556.6699999999881
2023-03-27 11:42:43,43.86574,2.170139,0.9947282670678095,3.414351,1.5914349999999997,-15.914299999999997,556.7199999999881
2023-03-27 11:45:42,37.32639,2.141204,1.0696506486299349,3.4432870000000007,1.7361110000000002,-17.93980000000002,556.7697222222104
2023-03-27 11:48:43,39.6412,2.228009,1.0967311618537863,3.7615740000000004,1.967593,-17.93979999999999,556.8199999999881
2023-03-27 11:51:43,39.6412,2.141204,0.9861622876242104,3.8483790000000004,2.054398,-18.22920000000002,556.8699999999881
2023-03-27 11:54:43,39.23611,2.1701390000000007,1.023648168870531,3.732639,1.938657,-20.254699999999985,556.919999999988
2023-03-27 11:57:44,46.9618,2.34375,1.0754830897206138,3.790509,1.8229170000000003,-14.178199999999975,556.9702777777658
2023-03-27 12:00:43,50.05787,2.0833329999999997,0.9689430362638014,3.4722219999999995,1.7361110000000002,-13.888900000000007,557.019999999988
2023-03-27 12:03:43,40.39352,1.8229169999999995,0.9426544548806364,3.240741,1.8229160000000002,-18.518500000000017,557.069999999988
2023-03-27 12:06:43,47.71412,2.1122689999999995,1.033776332599321,3.6458329999999997,1.9386580000000002,-18.51849999999999,557.119999999988
2023-03-27 12:09:43,36.16898,3.0092589999999992,1.6758863614404416,3.7615739999999995,1.5625000000000009,-18.807800000000015,557.1699999999879
2023-03-27 12:12:40,52.34375,2.3726850000000006,1.022688283791719,3.790509,1.7361109999999993,-16.203699999999998,557.2191666666546
2023-03-27 12:15:43,46.18055,1.967593,0.9618508688510148,3.530092,1.938657,-17.65039999999999,557.2699999999879
2023-03-27 12:18:45,41.17477,2.054399,1.0680134732049522,3.6747689999999995,2.0833329999999997,-16.492999999999995,557.3205555555435
2023-03-27 12:21:43,57.37847,2.6041670000000003,1.1515111819281267,4.687500000000001,2.4594910000000008,-16.492999999999995,557.369999999988
2023-03-27 12:24:43,55.81597,2.256944,0.9897122961673325,4.427083,2.4884270000000006,-14.757000000000005,557.4199999999879
2023-03-27 12:27:43,49.65278,2.1122680000000003,0.977567529870594,4.1377310000000005,2.372686,-16.203799999999973,557.4699999999879
2023-03-27 12:30:43,44.64699,2.0833329999999997,0.9973489433561665,4.166666,2.4594910000000008,-16.782399999999967,557.5199999999878
2023-03-27 12:34:04,40.76968,2.141203,1.0149118429866628,4.079859999999999,2.3148149999999994,-17.361099999999993,557.5758333333212
2023-03-27 12:36:43,46.18055,2.4016209999999996,1.1217842811922965,4.137731,2.141204,-16.493000000000023,557.6199999999878
2023-03-27 12:39:44,45.02315,2.170139,0.9947272494821464,4.224538,2.4016210000000004,-17.071799999999996,557.6702777777656
2023-03-27 12:42:43,41.17477,2.170139,0.9647131497874554,4.02199,2.1701390000000007,-17.650499999999965,557.7199999999879
2023-03-27 12:45:42,42.70834,2.1990739999999995,0.9730714465434571,3.906249,2.025462,-17.36110000000002,557.7697222222101
2023-03-27 12:48:43,40.39352,2.170139,1.0236481688705308,3.7905089999999992,1.9965270000000004,-17.939699999999988,557.8199999999879
2023-03-27 12:51:41,46.55671,2.2858789999999996,1.086915290034229,3.7615740000000004,1.8807870000000007,-17.07170000000002,557.8694444444324
2023-03-27 12:54:42,40.39352,2.054398,0.960290937181061,3.906249,2.1990739999999995,-17.36110000000002,557.9197222222101
2023-03-27 12:57:43,40.39352,2.1990739999999995,1.0604764793631098,3.9641200000000003,2.1701380000000006,-18.518599999999992,557.9699999999879
2023-03-27 13:00:43,43.48959,2.256945,1.0781310087434242,4.079861999999999,2.2280089999999992,-17.93980000000002,558.0199999999878
2023-03-27 13:03:44,45.3993,2.34375,1.0754830897206138,3.993056,2.0254640000000004,-17.071699999999993,558.0702777777656
2023-03-27 13:06:44,46.55671,2.3148149999999994,1.0062480771551294,3.7905100000000003,1.7939809999999996,-17.650499999999994,558.1202777777655
2023-03-27 13:09:42,45.3993,2.256945,1.0781310087434242,3.645834,1.7939809999999996,-17.93980000000002,558.16972222221
2023-03-27 13:12:43,49.27662,2.3726849999999997,1.1412806966626774,3.9641209999999996,2.0254630000000002,-16.782399999999996,558.2199999999877
2023-03-27 13:15:43,40.01736,2.054398,0.9602899440119064,4.050926,2.34375,-17.650499999999994,558.2699999999877
2023-03-27 13:18:43,42.33218,2.3726849999999997,1.113106225427065,4.021991,2.054399000000001,-17.93979999999999,558.3199999999877
2023-03-27 13:21:42,46.18055,2.459491,1.1095143113554695,4.108796,2.0254630000000002,-17.650499999999994,558.3697222222099
2023-03-27 13:24:42,45.02315,2.3148150000000003,1.0062502558869857,3.9641199999999994,1.967593,-18.22920000000002,558.4197222222099
2023-03-27 13:27:43,38.85995,2.141204,1.0427052986597956,3.7615739999999995,2.025461999999999,-19.386499999999984,558.4699999999876
2023-03-27 13:30:41,40.39352,2.4016199999999994,1.0925486265038198,3.9351849999999997,1.9097230000000005,-17.93979999999999,558.5194444444321
2023-03-27 13:33:43,44.64699,2.3726849999999997,1.113106225427065,4.021991,2.054399000000001,-18.51849999999999,558.5699999999877
2023-03-27 13:36:43,43.86574,2.170139,0.9647131497874554,3.906249999999999,2.054399,-17.650499999999994,558.6199999999876
2023-03-27 13:39:43,50.81019,2.34375,1.1044022262310988,3.7905100000000003,1.851852,-16.492999999999995,558.6699999999876
2023-03-27 13:42:43,52.74884,2.3726849999999997,1.113106225427065,4.021991,2.054399000000001,-15.9144,558.7199999999875
2023-03-27 13:45:43,44.64699,2.256945,1.0496892875615396,3.90625,2.0254630000000002,-15.9144,558.7699999999875
2023-03-27 13:48:43,45.02315,2.3148149999999994,1.1235450883780165,4.224538,2.343750000000001,-17.361099999999993,558.8199999999874
2023-03-27 13:51:43,42.70834,2.141203,1.0149118429866628,4.108795,2.34375,-18.22919999999999,558.8699999999874
2023-03-27 13:54:20,46.55671,2.2858789999999996,1.0287167693064405,4.050926,2.1122690000000004,-16.782399999999996,558.9136111110985
2023-03-27 13:54:44,46.58565,2.228009,1.0117758741121978,4.050926,2.170139,-17.93980000000002,558.9202777777651
2023-03-27 13:57:43,46.58565,2.228009,1.0410370454020954,3.9641200000000003,2.1122690000000004,-16.782399999999996,558.9699999999874
2023-03-27 14:00:43,48.09028,2.228009,1.0410370454020954,3.8773139999999993,2.0254629999999993,-17.65039999999999,559.0199999999874
2023-03-27 14:03:43,52.74884,2.343749,1.1044029084170046,3.9351849999999997,1.9965290000000007,-15.625,559.0699999999873
2023-03-27 14:06:43,41.17477,1.9965269999999995,0.9707731862304957,3.9641200000000003,2.343751000000001,-17.36110000000002,559.1199999999873
2023-03-27 14:09:41,45.3993,2.34375,1.0754830897206138,4.050926,2.083334,-17.650499999999994,559.1694444444317
2023-03-27 14:12:43,46.58565,2.170139,0.9947282670678095,4.195602,2.372686,-17.650499999999994,559.2199999999873
2023-03-27 14:15:43,46.18055,2.256945,0.9897104289705687,4.079861999999999,2.141203,-16.203700000000026,559.2699999999872
2023-03-27 14:18:43,42.73727,2.3148149999999994,1.0669116801933116,4.050926,2.1122690000000004,-16.492999999999995,559.3199999999872
2023-03-27 14:21:42,51.18634,2.34375,1.0754830897206138,4.137731,2.170139,-16.203699999999998,559.3697222222095
2023-03-27 14:24:43,46.18055,2.2280099999999994,1.0693192078971752,4.108795999999999,2.2858790000000004,-15.9144,559.4199999999872
2023-03-27 14:27:43,47.71412,2.34375,1.1044022262310988,3.993056,2.054398,-16.782400000000024,559.4699999999872
2023-03-27 14:30:42,47.71412,2.3148149999999994,1.095674459033589,3.9351849999999997,2.0254640000000004,-17.071799999999996,559.5197222222095
2023-03-27 14:33:43,40.79861,2.054398,1.0158189802369397,3.993056,2.34375,-17.361099999999993,559.5699999999872
2023-03-27 14:36:43,43.48959,2.2280099999999994,1.0693201697304138,4.137731,2.3148150000000003,-17.650499999999994,559.6199999999872
2023-03-27 14:39:44,45.3993,2.343749,1.0144805445265144,4.166666,2.141204,-17.93979999999999,559.6702777777649
2023-03-27 14:42:43,45.02315,2.1990739999999995,0.9730714465434571,3.906249,2.025462,-17.361099999999993,559.7199999999872
2023-03-27 14:45:43,46.9618,2.1990739999999995,1.0323572723996302,3.6747679999999994,1.851852,-16.203699999999998,559.7699999999871
2023-03-27 14:48:41,41.17477,2.054398,1.015819908789539,3.7905089999999992,2.141204,-18.51849999999999,559.8194444444316
2023-03-27 14:51:43,47.71412,2.3726849999999997,1.1412806966626774,4.050926,2.1122680000000003,-17.361099999999993,559.8699999999872
2023-03-27 14:54:43,55.81597,2.3726849999999997,1.0840285903160278,4.079859999999999,2.0833329999999997,-16.492999999999995,559.9199999999871
2023-03-27 14:57:43,50.81019,2.141203,1.0427049905357715,3.819444,2.0833329999999997,-15.914299999999997,559.9699999999871
2023-03-27 15:00:43,48.09028,2.228009,1.0117769037049604,4.484953,2.6041669999999995,-16.782399999999996,560.019999999987
2023-03-27 15:03:43,46.18055,2.170139,1.0236471866799544,4.311343,2.51736,-15.625,560.069999999987
2023-03-27 15:06:43,43.86574,2.170139,1.0236481688705308,4.2534719999999995,2.4594900000000006,-17.36110000000002,560.1199999999869
2023-03-27 15:09:42,46.18055,2.314814,1.0669103729117217,4.2534719999999995,2.3148150000000003,-17.071799999999996,560.1697222222092
2023-03-27 15:12:43,42.33218,2.141203,0.9563244244397476,4.050926,2.228009,-17.071699999999993,560.219999999987
2023-03-27 15:15:44,48.87153,2.343749,1.0455537579974536,3.819444,1.8229170000000003,-17.361099999999993,560.2702777777647
2023-03-27 15:18:43,44.64699,2.1990739999999995,1.0323572723996302,3.6747679999999994,1.851852,-17.361099999999993,560.319999999987
2023-03-27 15:21:43,46.9618,2.256945,1.0781319760177177,3.819444999999999,1.967593,-18.51849999999999,560.3699999999869
2023-03-27 15:24:43,49.65278,2.314814,1.037148022219316,4.02199,2.054398,-16.492999999999995,560.4199999999869
2023-03-27 15:27:40,46.9618,2.170139,0.9947272494821464,3.8773139999999993,2.054397,-15.914299999999997,560.4691666666536
2023-03-27 15:30:43,46.9618,2.228009,1.0693179409989906,3.819444,1.9965269999999995,-16.782399999999996,560.5199999999869
2023-03-27 15:33:43,45.02315,2.170139,1.051606734136509,3.9351849999999997,2.1701390000000007,-17.65039999999999,560.5699999999869
2023-03-27 15:36:43,48.87153,2.3726849999999997,1.113106225427065,4.224536,2.2569440000000007,-16.203699999999998,560.6199999999868
2023-03-27 15:39:43,44.64699,2.0833329999999997,0.9973470138216628,4.311343,2.604166,-15.914299999999997,560.6699999999868
2023-03-27 15:42:43,50.02894,2.314814,1.006248881610595,4.195602,2.1990749999999997,-15.9144,560.7199999999867
2023-03-27 15:45:43,50.81019,2.2858789999999996,1.0583136059906315,3.9351849999999997,2.0254640000000004,-17.93979999999999,560.7699999999867
2023-03-27 15:48:43,47.71412,2.1990739999999995,1.00326425282308,3.732639,1.8807859999999996,-17.071799999999996,560.8199999999866
2023-03-27 15:51:43,43.48959,2.1990739999999995,1.00326425282308,3.732639,1.8807859999999996,-17.65039999999999,560.8699999999866
2023-03-27 15:54:42,46.55671,2.1990739999999995,1.0323572723996302,3.6747679999999994,1.851852,-16.4931,560.9197222222089
2023-03-27 15:57:43,49.65278,2.228009,1.0693179409989906,3.7615740000000004,1.938657,-15.335700000000003,560.9699999999866
2023-03-27 16:00:46,46.55671,2.1990739999999995,1.0877346059997732,4.224536,2.4594899999999997,-17.65039999999999,561.02083333332
2023-03-27 16:03:42,45.3993,2.2280099999999994,1.0967305388320372,4.340279,2.546296000000001,-17.93980000000002,561.0697222222088
2023-03-27 16:06:40,44.64699,2.1122689999999995,0.9479109109551361,4.369214,2.5752309999999996,-17.071699999999993,561.1191666666533
2023-03-27 16:09:43,61.60301,2.8067129999999993,1.240729089508214,4.427084,2.0254630000000002,-15.625,561.1699999999867
2023-03-27 16:12:44,60.90856,2.170139,1.0516076850004308,4.108795,2.34375,-11.863400000000013,561.2202777777644
2023-03-27 16:15:43,44.64699,1.9965269999999995,1.0238812334028013,4.311343,2.748843000000001,-15.914299999999997,561.2699999999867
2023-03-27 16:18:43,47.74305,2.228009,1.0117758741121978,4.456017999999999,2.5752309999999996,-17.071799999999968,561.3199999999866
2023-03-27 16:21:42,46.55671,2.0833329999999997,0.9689420369372819,4.3402780000000005,2.604166,-16.4931,561.3697222222089
2023-03-27 16:24:43,42.33218,2.0833329999999997,1.0248123444318282,4.3402780000000005,2.6620370000000007,-18.807800000000015,561.4199999999867
2023-03-27 16:27:44,51.18634,2.343749,1.0754827939410974,4.456017999999999,2.4884269999999997,-15.914299999999997,561.4702777777644
2023-03-27 16:30:43,61.97917,2.430555,1.1304329431320936,4.484953,2.4594899999999997,-14.178200000000032,561.5199999999867
2023-03-27 16:33:42,55.81597,1.9965269999999995,0.9428932423692534,4.166666,2.5173620000000003,-13.020899999999983,561.569722222209
2023-03-27 16:36:43,50.05787,2.054398,0.9885218861281339,3.9351849999999997,2.256945,-15.625,561.6199999999867
2023-03-27 16:39:44,49.24768,2.141204,1.0696506486299349,4.9189810000000005,3.211805,-15.625,561.6702777777645
2023-03-27 16:42:43,48.09028,2.170139,1.0516019798015797,4.9189810000000005,3.15393,-16.492999999999967,561.7199999999867
2023-03-27 16:45:40,42.33218,2.025462,1.0067940284962282,4.918981,3.2986120000000003,-17.36110000000002,561.7691666666534
2023-03-27 16:48:42,43.48959,2.141203,0.9563265277095542,4.658563999999999,2.835649,-17.650499999999965,561.819722222209
2023-03-27 16:51:43,42.70834,2.1990739999999995,0.9730714465434571,4.369212,2.4884250000000003,-17.361199999999997,561.8699999999867
2023-03-27 16:54:42,43.86574,2.1990739999999995,1.0032663000352,4.166666,2.3148150000000003,-16.782399999999996,561.919722222209
2023-03-27 16:57:43,46.55671,2.2858789999999996,1.0583136059906315,4.108795,2.1990740000000004,-16.78230000000002,561.9699999999867
2023-03-27 17:00:43,49.65278,2.314814,1.006249970975531,4.079859999999999,2.083334,-17.07170000000002,562.0199999999867
2023-03-27 17:03:44,45.02315,2.170139,0.9647120917807775,3.906249,2.054397,-17.93979999999999,562.0702777777644
2023-03-27 17:06:43,42.70834,2.1990739999999995,1.003265276429798,3.8773139999999993,2.025462,-16.492999999999995,562.1199999999867
2023-03-27 17:09:43,46.9618,2.430555,1.1010436297577488,4.079859999999999,2.0254629999999993,-17.65039999999999,562.1699999999867
2023-03-27 17:12:43,43.89468,2.054398,0.9602899440119064,3.993055,2.2858790000000004,-15.9144,562.2199999999866
2023-03-27 17:16:05,42.70834,2.170139,0.9947282670678095,3.877314,2.054398,-16.203699999999998,562.2761111110977
2023-03-27 17:18:43,38.0787,2.054398,0.9885218861281339,3.8483789999999996,2.170139,-17.93979999999999,562.3199999999866
2023-03-27 17:21:44,39.23611,2.228009,1.0117758741121978,3.8773139999999993,1.9965269999999995,-17.93980000000002,562.3702777777644
2023-03-27 17:24:40,40.39352,2.1990739999999995,1.0032663000352,3.906249,2.054398,-17.071799999999996,562.4191666666533
2023-03-27 17:27:43,35.01157,2.141203,0.9861619910930264,3.906249,2.1122689999999995,-17.93979999999999,562.4699999999866
2023-03-27 17:30:44,40.76968,2.2858789999999996,1.0869172354035652,3.906249,2.0254640000000004,-16.4931,562.5202777777644
2023-03-27 17:33:43,37.32639,2.1990749999999997,1.0323575728613132,3.993056,2.1701390000000007,-17.071799999999996,562.5699999999866
2023-03-27 17:36:43,37.32639,2.2280099999999994,1.041037344893117,3.9641209999999996,2.1122690000000004,-18.807900000000018,562.6199999999866
2023-03-27 17:39:44,40.01736,2.3148149999999994,1.0371483131617412,3.906249999999999,1.938657,-17.939899999999966,562.6702777777643
2023-03-27 17:42:42,36.54514,2.170139,0.9647131497874554,3.906249999999999,2.054399,-18.807900000000018,562.7197222222088
2023-03-27 17:45:45,36.16898,2.2280099999999994,1.0410363512486474,3.819444999999999,1.9675920000000007,-19.965299999999985,562.7705555555422
2023-03-27 17:48:44,35.76389,2.2280099999999994,1.0117751381778595,3.7905100000000003,1.9097210000000002,-17.93980000000002,562.8202777777644
2023-03-27 17:51:43,38.0787,2.256945,1.020259836082906,3.906249999999999,1.9965269999999995,-19.386600000000016,562.8699999999867
2023-03-27 17:54:43,34.23032,2.2280099999999994,1.0117771973651233,3.9351849999999997,2.054398,-18.51849999999999,562.9199999999867
2023-03-27 17:57:43,34.23032,2.2280099999999994,0.9814056865545897,3.906249999999999,1.9965280000000005,-17.65040000000002,562.9699999999866
2023-03-27 18:00:43,39.6412,2.256945,0.9897104289705668,3.7905100000000003,1.851850999999999,-18.518599999999992,563.0199999999866
2023-03-27 18:04:01,34.60648,2.2280099999999994,1.0117761677721544,3.645834,1.7650460000000008,-18.51849999999996,563.0749999999865
2023-03-27 18:06:43,36.9213,2.4016200000000003,1.0622896573732081,3.616899,1.5624999999999991,-19.675999999999988,563.1199999999865
2023-03-27 18:09:43,37.32639,2.3148150000000003,1.066909658994093,3.616899,1.6782399999999997,-19.965300000000013,563.1699999999864
2023-03-27 18:12:43,34.63541,2.1990749999999997,1.0323565849286784,3.530093,1.7071749999999994,-19.097200000000015,563.2199999999864
2023-03-27 18:15:43,33.85416,2.228009,1.041036051757821,3.501157,1.6493049999999991,-18.80789999999999,563.2699999999863
2023-03-27 18:18:43,38.0787,2.256944,1.0202605788935133,3.5590270000000004,1.6493060000000002,-18.22919999999999,563.3199999999863
2023-03-27 18:21:44,33.47801,2.1122690000000004,0.9775678273955178,3.5300920000000007,1.765046,-19.96520000000001,563.370277777764
2023-03-27 18:24:43,32.69676,2.141204,1.0149111690303652,3.4432870000000007,1.6782399999999997,-19.097199999999987,563.4199999999863
2023-03-27 18:27:45,34.23032,2.228009,1.041036051757821,3.4432870000000007,1.5914349999999997,-17.939899999999966,563.4705555555419
2023-03-27 18:30:44,34.23032,2.170139,0.9947272494821464,3.4432869999999998,1.6203700000000003,-18.807800000000015,563.5202777777641
2023-03-27 18:33:44,34.23032,2.1990739999999995,1.0032663000352,3.385416,1.5335650000000003,-19.675900000000013,563.5702777777641
2023-03-27 18:36:42,36.16898,2.34375,1.1044041930760047,3.3564809999999996,1.4178249999999997,-17.65040000000002,563.6197222222086
2023-03-27 18:39:43,38.0787,2.256945,1.0496892875615396,3.3854169999999995,1.5046299999999997,-18.22920000000002,563.6699999999863
2023-03-27 18:42:42,33.85416,2.1990749999999997,1.0323575728613132,3.3854169999999995,1.5625,-18.80789999999999,563.7197222222086
2023-03-27 18:45:42,33.47801,2.2280099999999994,1.0693192078971734,3.414352,1.5914349999999997,-18.807800000000015,563.7697222222085
2023-03-27 18:48:43,31.16319,2.3148150000000003,1.0956725028984518,3.616899,1.7071759999999996,-19.386500000000012,563.8199999999863
2023-03-27 18:52:04,31.53935,2.2858799999999997,1.0287181026116259,3.6747680000000003,1.7361110000000002,-19.097200000000015,563.8758333333196
