Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-27 18:54:21,35.76389,2.3726849999999997,1.0840275685590677,3.5879630000000002,1.5914349999999997,-19.09729999999999,563.9138888888751
2023-03-27 18:54:44,35.79282,2.3148150000000003,1.0062491665218356,3.5879630000000002,1.5914349999999997,-18.518500000000017,563.920277777764
2023-03-27 18:57:43,36.16898,2.3148150000000003,1.066911680193312,3.4722220000000004,1.5335650000000003,-17.650500000000022,563.9699999999863
2023-03-27 19:00:43,34.23032,2.2858799999999997,1.0287181026116259,3.414351,1.4756939999999998,-19.097200000000015,564.0199999999862
2023-03-27 19:04:04,30.38194,2.228009,1.0117769037049604,3.414351,1.5335649999999994,-17.65039999999999,564.0758333333196
2023-03-27 19:06:43,30.00578,2.2858799999999997,1.0583139035927343,3.4722220000000004,1.5625000000000009,-19.386599999999987,564.1199999999862
2023-03-27 19:10:04,32.69676,2.3726849999999997,1.0840275685590677,3.5879630000000002,1.5914349999999997,-19.09729999999999,564.1758333333196
2023-03-27 19:12:43,31.22107,2.3148150000000003,1.0371483131617414,3.5590279999999996,1.5914349999999997,-19.09729999999999,564.2199999999863
2023-03-27 19:15:44,30.78703,2.3148150000000003,1.066911680193312,3.4722220000000004,1.5335650000000003,-19.675899999999984,564.270277777764
2023-03-27 19:18:42,33.85416,2.3726849999999997,1.0226882837917188,3.3854169999999995,1.3310189999999995,-19.675999999999988,564.3197222222085
2023-03-27 19:21:41,33.85416,2.256945,1.020259836082906,3.327545999999999,1.4178229999999994,-18.807900000000018,564.3694444444308
2023-03-27 19:24:43,31.16319,2.2280099999999994,1.041037344893117,3.2696759999999996,1.4178240000000004,-19.386500000000012,564.4199999999863
2023-03-27 19:27:42,30.00578,2.2280099999999994,1.0693182460628978,3.2696759999999996,1.446758,-19.675999999999988,564.4697222222086
2023-03-27 19:33:43,31.53935,2.2858789999999996,1.028717810779321,3.4432859999999996,1.5046299999999997,-19.386599999999987,564.4697222222086
2023-03-27 19:36:43,32.69676,2.1990739999999995,1.0323572723996302,3.385416,1.5625000000000009,-19.097200000000043,564.4697222222086
2023-03-27 19:39:43,30.38194,2.256945,1.0202608716314945,3.3564809999999996,1.4467589999999992,-19.097199999999987,564.4697222222086
2023-03-27 19:42:43,30.00578,2.2280099999999994,1.0117761677721544,3.327545999999999,1.446758,-19.097199999999987,564.4697222222086
2023-03-27 19:51:43,32.69676,2.256945,1.0496892875615396,3.2696759999999996,1.3888889999999998,-19.097199999999987,564.4697222222086
2023-03-27 20:03:43,31.16319,2.4016199999999994,1.0925486265038198,3.4722219999999995,1.4467600000000003,-18.229100000000017,564.4697222222086
2023-03-27 20:06:43,31.16319,2.34375,1.0455551012968025,3.4432859999999996,1.4467589999999992,-17.93980000000002,564.4697222222086
2023-03-28 03:36:43,31.16319,1.5914350000000006,0.8172574395227977,2.3726850000000006,1.1284719999999995,-19.386599999999987,564.4697222222086
2023-03-28 03:39:42,31.16319,1.5914350000000006,0.867035271577039,2.3148150000000003,1.1284719999999995,-20.25460000000001,564.4697222222086
2023-03-28 03:42:43,31.16319,1.6203710000000004,0.8264819492231968,2.4016210000000004,1.1284719999999995,-19.386600000000016,564.4697222222086
2023-03-28 07:03:41,30.00578,2.0254630000000002,0.9796617083398147,2.748843,1.0995359999999996,-18.518599999999992,564.4697222222086
2023-03-28 07:06:43,31.53935,2.054398,1.0680131509870203,2.8935189999999995,1.3020839999999998,-19.097200000000015,564.5202777777641
2023-03-28 07:09:44,35.01157,2.054398,0.960290937181061,3.1828699999999994,1.475694999999999,-19.097200000000015,564.5705555555419
2023-03-28 07:12:42,34.63541,1.967593,0.9618508688510148,3.125,1.5335650000000003,-18.51860000000002,564.6199999999864
2023-03-28 07:15:43,34.25926,1.967593,0.934148004581178,3.0671289999999996,1.4467589999999992,-20.54400000000001,564.6702777777641
2023-03-28 07:18:43,32.69676,1.8807869999999998,0.9611585339551513,2.9803239999999995,1.5046289999999996,-19.386599999999987,564.7202777777641
2023-03-28 07:21:44,31.16319,1.967593,0.9618508688510148,2.9803239999999995,1.3888889999999998,-19.675900000000013,564.7705555555418
2023-03-28 07:24:43,31.16319,1.967593,0.988643966186032,2.951389,1.3888889999999998,-20.254699999999985,564.8202777777641
2023-03-28 07:27:43,33.47801,1.967593,0.988643966186032,2.951389,1.3888889999999998,-20.254599999999982,564.870277777764
2023-03-28 07:30:44,33.10185,1.9097229999999996,0.9165589960012793,2.8935189999999995,1.3310180000000003,-18.518399999999986,564.9205555555418
2023-03-28 07:33:42,30.38194,1.9965279999999996,0.9707725469935804,2.8645829999999997,1.244212,-19.386599999999987,564.9699999999863
2023-03-28 07:36:44,31.16319,2.054398,0.9885209272357327,2.835648,1.157407,-19.675900000000013,565.0205555555418
2023-03-28 07:40:04,30.78703,2.054398,0.9885218861281339,2.9803239999999995,1.3020839999999998,-18.80789999999999,565.0761111110974
2023-03-28 07:42:41,30.00578,2.0254629999999993,1.0067934180929543,3.0092589999999992,1.3888880000000006,-19.386499999999984,565.1197222222085
2023-03-28 07:48:42,36.54514,2.228009,1.0967311618537863,3.385416,1.5914349999999997,-19.675900000000013,565.1197222222085
2023-03-28 07:51:43,36.95023,2.0254630000000002,0.9796617083398147,3.327547,1.6782399999999997,-17.93979999999999,565.1699999999862
2023-03-28 07:54:43,35.79282,1.9386579999999993,0.8968205424977137,3.0671289999999996,1.446758,-18.518500000000017,565.2199999999862
2023-03-28 07:58:07,31.16319,1.8807869999999998,0.9611594280208456,2.8935180000000003,1.4178240000000004,-19.386600000000016,565.2766666666528
2023-03-28 08:00:43,30.78703,1.9965279999999996,0.9428935440700583,3.0092589999999992,1.359954,-19.097200000000015,565.3199999999861
2023-03-28 08:03:43,30.38194,2.0833330000000005,1.0514404342332229,3.0671290000000004,1.4178229999999994,-19.386500000000012,565.369999999986
2023-03-28 08:06:20,38.10764,2.228009,1.0410370454020954,3.29861,1.4467590000000001,-19.097199999999987,565.4136111110971
2023-03-28 08:06:43,38.0787,2.228009,1.0117758741121978,3.3564819999999997,1.475695,-17.65039999999999,565.419999999986
2023-03-28 08:09:43,40.01736,2.1122690000000004,1.0061457018364997,3.240741,1.5046299999999997,-17.65039999999999,565.4699999999859
2023-03-28 08:12:43,37.32639,2.256944,1.0202595433451302,3.2696749999999994,1.359953,-18.51849999999999,565.5199999999859
2023-03-28 08:15:43,40.76968,2.343749,1.237221203192616,3.7905089999999992,1.9965290000000007,-18.229100000000017,565.5699999999858
2023-03-28 08:18:43,40.79861,2.1990739999999995,1.0323572723996302,3.9351849999999997,2.1122690000000004,-18.518599999999992,565.6199999999858
2023-03-28 08:21:41,35.01157,2.228009,1.0410370454020954,3.819444,1.967593,-18.51849999999999,565.6694444444303
2023-03-28 08:24:43,40.79861,2.256944,1.07813070466225,3.7326390000000007,1.8807870000000007,-18.22909999999999,565.7199999999858
2023-03-28 08:27:43,36.16898,2.0254629999999993,0.9224988915493803,3.7905100000000003,2.0833329999999997,-18.51849999999999,565.7699999999858
2023-03-28 08:30:42,34.23032,2.256945,1.0496892875615396,3.7615739999999995,1.8807869999999998,-18.22920000000002,565.819722222208
2023-03-28 08:33:43,33.07291,2.2858799999999997,1.0583139035927343,3.7615739999999995,1.851852,-19.386600000000016,565.8699999999858
2023-03-28 08:36:43,36.16898,2.170139,0.9947262318951781,3.6458340000000007,1.8229160000000002,-19.386499999999984,565.9199999999857
2023-03-28 08:39:44,42.33218,1.8807869999999998,0.9077138477124858,3.2696769999999997,1.7361109999999993,-18.807799999999986,565.9702777777635
2023-03-28 08:42:42,40.39352,1.765047,0.8984197829299898,3.0960660000000004,1.7071750000000003,-19.675899999999984,566.019722222208
2023-03-28 08:45:43,35.01157,1.9097229999999996,0.8881993806925852,3.1828699999999994,1.5914350000000006,-19.386600000000016,566.0699999999857
2023-03-28 08:48:43,35.01157,2.083334,1.0514416568563305,3.327546,1.6782399999999997,-19.676000000000016,566.1199999999857
2023-03-28 08:51:42,34.63541,2.1990739999999995,1.0323572723996302,3.6458319999999995,1.8229160000000002,-18.80789999999999,566.169722222208
2023-03-28 08:54:43,36.54514,2.34375,1.0754830897206138,3.6747679999999994,1.7071759999999996,-18.807800000000015,566.2199999999857
2023-03-28 08:57:43,38.85995,2.2858789999999996,1.028717810779321,3.587962,1.6493060000000002,-18.807799999999986,566.2699999999857
2023-03-28 09:00:41,33.47801,2.170139,0.9947282670678095,3.5590270000000004,1.7361110000000002,-19.386599999999987,566.3194444444301
2023-03-28 09:03:45,36.95023,2.141204,1.0149101926146162,3.4722230000000005,1.7071750000000003,-17.93979999999999,566.3705555555413
2023-03-28 09:06:42,36.54514,2.256944,1.0496869903712416,3.501158,1.6203700000000003,-18.807800000000015,566.419722222208
2023-03-28 09:09:43,34.63541,2.228009,1.0117769037049604,3.587962,1.7071759999999996,-18.22919999999999,566.4699999999857
2023-03-28 09:12:45,33.47801,2.170139,0.9947272494821464,3.645834,1.8229170000000003,-19.675900000000013,566.5205555555413
2023-03-28 09:15:43,37.32639,2.3148149999999994,1.066909658994093,3.5590289999999998,1.6203700000000003,-16.492999999999995,566.5699999999857
2023-03-28 09:18:43,35.79282,2.1990739999999995,1.0323562844671932,3.501157,1.6782399999999997,-17.650500000000022,566.6199999999857
2023-03-28 09:21:44,34.23032,2.170139,1.0236471866799544,3.530093,1.73611,-17.65039999999999,566.6702777777634
2023-03-28 09:24:42,31.53935,2.1990740000000004,1.0323552965336011,3.501158,1.6782399999999997,-19.386600000000016,566.7197222222079
2023-03-28 09:27:43,34.66435,2.1990740000000004,1.0032652764297982,3.501158,1.6493060000000002,-18.807800000000015,566.7699999999857
2023-03-28 09:30:43,40.76968,2.228009,0.9814043283713756,3.4432860000000005,1.5335640000000001,-17.650499999999994,566.8199999999856
2023-03-28 09:33:43,37.87616,1.9386580000000002,0.9253703692367163,3.327546,1.7361109999999993,-17.93980000000002,566.8699999999856
2023-03-28 09:36:43,31.53935,2.1122690000000004,1.0061457018364997,3.327546000000001,1.5914350000000006,-18.518599999999992,566.9199999999855
2023-03-28 09:39:41,31.53935,2.1990739999999995,1.0877336778232187,3.4722219999999995,1.7071750000000003,-19.675900000000013,566.96944444443
2023-03-28 09:42:42,36.54514,2.2858789999999996,1.0583126010137534,3.7905089999999992,1.8807870000000007,-17.361099999999965,567.0197222222077
2023-03-28 09:45:43,38.85995,2.34375,1.0455529948332718,3.7615749999999997,1.765045999999999,-17.650400000000047,567.0699999999855
2023-03-28 09:48:43,43.86574,2.4016200000000003,1.0925475992097882,3.5879630000000002,1.5624999999999991,-16.782399999999996,567.1199999999855
2023-03-28 09:51:42,31.16319,2.170139,0.9947282670678095,3.4722220000000004,1.6493060000000002,-18.22909999999996,567.1697222222077
2023-03-28 09:54:43,30.78703,2.2858799999999997,1.0869165658357285,3.4722220000000004,1.5914349999999997,-18.229100000000017,567.2199999999855
2023-03-28 09:57:43,33.85416,2.3148150000000003,1.1235450883780167,3.819445,1.938657,-19.097199999999987,567.2699999999854
2023-03-28 10:00:43,36.16898,2.3148149999999994,1.0669106695942996,3.819444999999999,1.8807870000000007,-19.675900000000013,567.3199999999854
2023-03-28 10:03:43,34.25926,2.1990749999999997,1.0323575728613132,3.6747679999999994,1.851851,-17.650500000000022,567.3699999999853
2023-03-28 10:07:04,34.63541,2.1990739999999995,1.0323562844671932,3.501157,1.6782399999999997,-18.229100000000017,567.4258333333187
2023-03-28 10:09:44,33.07291,2.1990740000000004,0.9730725108879897,3.414351,1.5335650000000003,-18.80789999999996,567.4702777777632
2023-03-28 10:12:43,34.08565,2.256944,1.0496889890235286,3.327546,1.4467600000000003,-18.807900000000018,567.5199999999854
2023-03-28 10:15:43,34.40393,2.256944,1.0496889890235286,3.327546,1.4467600000000003,-19.09730000000002,567.5699999999854
2023-03-28 10:18:41,39.23611,2.4016200000000003,1.0622917871176338,3.29861,1.2442129999999993,-17.939899999999994,567.6194444444299
2023-03-28 10:21:43,38.85995,2.1990739999999995,1.060478392091213,3.3275449999999998,1.5335650000000003,-18.22909999999999,567.6699999999854
2023-03-28 10:24:43,40.01736,2.314814,1.0669113835105402,3.3564809999999996,1.4178249999999997,-19.09729999999999,567.7199999999854
2023-03-28 10:27:42,35.79282,2.170139,1.1050414798055759,3.4432859999999996,1.73611,-19.675999999999988,567.7697222222076
2023-03-28 10:30:44,40.01736,2.3148149999999994,1.037147265793328,3.7615749999999997,1.7939809999999996,-19.965300000000013,567.8202777777632
2023-03-28 10:33:43,36.54514,2.1990749999999997,1.0032665946345791,3.616898,1.765046,-19.675999999999988,567.8699999999855
2023-03-28 10:36:43,36.54514,2.256945,1.049687288908861,3.5590289999999998,1.6782399999999997,-19.097200000000015,567.9199999999854
2023-03-28 10:39:43,45.42824,2.459491,1.1390588157106267,3.5011579999999993,1.4467589999999992,-19.386600000000016,567.9699999999854
2023-03-28 10:42:43,40.39352,2.0254629999999993,0.9516066568689452,3.645834,1.9675930000000008,-18.80789999999999,568.0199999999853
2023-03-28 10:45:43,36.54514,2.0833329999999997,1.0248123444318282,3.616898,1.938657,-18.518500000000017,568.0699999999853
2023-03-28 10:48:43,40.79861,2.1990740000000004,1.0604764793631103,4.311343000000001,2.517361,-18.229100000000017,568.1199999999852
2023-03-28 10:51:44,40.79861,2.1990740000000004,0.9730725108879897,4.195601,2.3148150000000003,-18.518500000000017,568.170277777763
2023-03-28 10:54:43,41.17477,2.256944,1.0202595433451302,3.993055,2.0833330000000005,-21.12270000000001,568.2199999999852
2023-03-28 10:57:41,39.6412,2.170139,0.964711033772604,3.7905089999999992,1.938656,-18.807800000000015,568.2694444444297
2023-03-28 11:00:42,37.32639,2.1990749999999997,1.0032665946345791,3.616898,1.765046,-18.22919999999999,568.3197222222075
2023-03-28 11:03:42,39.6412,2.256945,0.989711505891957,3.5011579999999993,1.5624999999999991,-18.518599999999992,568.3697222222074
2023-03-28 11:06:42,36.16898,2.256945,1.0202608716314945,3.530092,1.6203699999999994,-19.097199999999987,568.4197222222074
2023-03-28 11:09:41,36.16898,2.3148150000000003,1.066911680193312,3.530092,1.5914349999999997,-18.807900000000018,568.4694444444297
2023-03-28 11:12:42,33.85416,2.3148150000000003,1.066911680193312,3.6747680000000003,1.7361110000000002,-20.254599999999982,568.5197222222074
2023-03-28 11:15:42,36.54514,2.3726849999999997,1.0840285903160278,3.7326379999999997,1.7361110000000002,-17.361099999999993,568.5697222222074
2023-03-28 11:18:42,38.85995,2.228009,1.0117758741121978,3.616898,1.7361110000000002,-18.80789999999999,568.6197222222073
2023-03-28 11:21:42,38.85995,2.1990740000000004,1.0032663000352002,3.5590270000000004,1.7071759999999996,-18.229100000000017,568.6697222222073
2023-03-28 11:24:44,41.95602,2.2569440000000007,1.0202595433451305,3.414352,1.5046299999999997,-17.65040000000002,568.7202777777628
2023-03-28 11:27:42,38.85995,2.054398,0.9885218861281339,3.327546,1.6493060000000002,-19.097200000000015,568.7697222222073
2023-03-28 11:30:43,36.54514,2.1990739999999995,1.0604774357276752,3.385416,1.5914349999999997,-19.675999999999988,568.819999999985
2023-03-28 11:33:42,44.64699,2.5173619999999994,1.2405657499655,3.703703999999999,1.6782400000000006,-17.65039999999999,568.8697222222073
2023-03-28 11:36:40,45.02315,2.3148150000000003,1.066911680193312,3.90625,1.967593,-16.4931,568.9191666666518
2023-03-28 11:39:42,38.85995,2.141204,0.9861622876242104,3.6747680000000003,1.8807869999999998,-19.097199999999987,568.9697222222073
2023-03-28 11:42:42,36.54514,2.2858799999999997,1.0869155931503487,3.703704,1.8229160000000002,-18.22920000000002,569.0197222222073
2023-03-28 11:45:42,42.33218,2.4016200000000003,1.1217819936681785,3.8483800000000006,1.851852,-17.93979999999999,569.0697222222072
2023-03-28 11:48:42,36.95023,2.141204,0.9861612760913253,3.9641199999999994,2.1701379999999997,-18.51849999999999,569.1197222222072
2023-03-28 11:51:42,40.76968,2.3726849999999997,1.022687182104617,3.8773149999999994,1.8229160000000002,-17.650499999999994,569.1697222222072
2023-03-28 11:54:42,38.85995,2.3148150000000003,1.1235450883780167,4.021991,2.141203,-17.650499999999994,569.2197222222071
2023-03-28 11:57:42,42.33218,2.3726849999999997,1.113105236676496,4.137732,2.170139,-18.22909999999999,569.2697222222071
2023-03-28 12:00:43,46.58565,2.430555,1.1010436297577488,4.0509260000000005,1.9965290000000007,-17.650499999999994,569.3199999999848
2023-03-28 12:03:42,42.70834,2.3148150000000003,1.0371472657933283,3.8483800000000006,1.8807859999999996,-18.51849999999999,569.3697222222071
2023-03-28 12:06:41,35.79282,2.228009,1.0410370454020954,3.7615739999999995,1.9097229999999996,-20.254699999999985,569.4194444444294
2023-03-28 12:09:42,31.91551,3.298611,1.6972222768769194,3.703704,1.1284730000000005,-17.93979999999999,569.4697222222071
2023-03-28 12:12:43,46.55671,2.430555,1.1304339424579164,4.021991,1.9965290000000007,-17.36110000000002,569.5199999999849
2023-03-28 12:15:39,40.39352,2.228009,0.9814043283713756,3.993055,2.0833329999999997,-18.22909999999999,569.5688888888737
2023-03-28 12:18:42,42.70834,2.3726849999999997,1.0840275685590695,3.8773149999999994,1.8807870000000007,-17.36110000000002,569.6197222222071
2023-03-28 12:21:42,42.33218,2.2858799999999997,1.0287160196641099,3.8773150000000003,1.938656,-16.203699999999998,569.669722222207
2023-03-28 12:24:44,39.23611,2.2858799999999997,1.0583139035927343,3.7905089999999992,1.8807869999999998,-17.361099999999993,569.7202777777626
2023-03-28 12:27:42,39.23611,2.459491,1.07892967746743,3.819445,1.7071749999999994,-19.097200000000015,569.7697222222071
2023-03-28 12:30:42,43.86574,2.4016200000000003,1.09254862650382,3.9641199999999994,1.9386579999999993,-18.51860000000002,569.819722222207
2023-03-28 12:33:41,46.18055,2.256945,1.0202608716314945,3.993055,2.0833329999999997,-16.492999999999967,569.8694444444293
2023-03-28 12:36:42,39.23611,2.256945,1.0781319760177177,4.021991,2.1701390000000007,-18.80789999999996,569.919722222207
2023-03-28 12:39:42,40.79861,2.2858799999999997,1.0583139035927343,4.0509260000000005,2.141204000000001,-18.22919999999999,569.969722222207
2023-03-28 12:42:42,46.9618,2.3726849999999997,1.0226882837917188,3.819445,1.765047,-17.361099999999993,570.019722222207
2023-03-28 12:45:41,38.85995,2.170139,0.9947272494821464,3.703704,1.8807870000000007,-18.807900000000018,570.0694444444292
2023-03-28 12:48:42,36.95023,2.3148150000000003,1.066909658994093,3.819445,1.8807859999999996,-19.965300000000013,570.119722222207
2023-03-28 12:51:43,45.8044,2.430555,1.1304339424579164,4.021991,1.9965290000000007,-17.93979999999999,570.1699999999847
2023-03-28 12:54:40,39.23611,2.256945,1.0496892875615396,3.9641209999999996,2.083334,-18.80789999999999,570.2191666666514
2023-03-28 12:57:42,38.10764,2.1122689999999995,0.94791300141048,3.906249999999999,2.1122690000000004,-20.254699999999985,570.269722222207
2023-03-28 13:00:42,36.95023,2.3148150000000003,1.0371483131617414,3.7615739999999995,1.7939809999999996,-18.51860000000002,570.3197222222069
2023-03-28 13:03:42,36.54514,2.256945,0.989711505891957,3.5879630000000002,1.649305,-17.07170000000002,570.3697222222069
2023-03-28 13:06:42,35.01157,2.2858799999999997,1.0583139035927343,3.4722220000000004,1.5625000000000009,-19.097200000000015,570.4197222222068
2023-03-28 13:09:42,36.95023,2.3726849999999997,1.0840285903160278,3.4722220000000004,1.4756950000000009,-17.361199999999997,570.4697222222068
2023-03-28 13:13:03,39.6412,2.4016200000000003,1.062290722246114,3.5590279999999996,1.5046299999999997,-19.675900000000013,570.5255555555401
2023-03-28 13:15:41,43.86574,2.4016199999999994,1.0622907222461138,3.732639,1.6782410000000008,-18.807900000000018,570.569444444429
2023-03-28 13:18:42,40.39352,2.3148149999999994,1.0669116801933116,3.703703,1.7650460000000008,-18.22919999999999,570.6197222222067
2023-03-28 13:21:44,41.17477,2.34375,1.1044022262310988,3.7905089999999992,1.851850999999999,-17.93980000000002,570.6702777777623
2023-03-28 13:24:42,43.86574,2.430555,1.1010436297577488,3.9641200000000003,1.9097230000000005,-17.361099999999993,570.7197222222068
2023-03-28 13:27:41,43.86574,2.3726850000000006,1.1131052366764962,3.9641200000000003,1.9965269999999995,-18.22919999999999,570.769444444429
2023-03-28 13:30:42,36.9213,2.1990740000000004,1.0604764793631103,4.195602,2.4016199999999994,-18.518399999999986,570.8197222222068
2023-03-28 13:33:40,42.70834,2.4016199999999994,1.0622907222461138,4.137731,2.0833330000000005,-17.361099999999993,570.8691666666513
2023-03-28 13:36:42,42.33218,2.3148149999999994,1.0669116801933116,4.050926,2.1122690000000004,-17.65039999999999,570.9197222222068
2023-03-28 13:39:42,38.0787,2.256945,0.9897125828118145,3.9641199999999994,2.0254630000000002,-17.93980000000002,570.9697222222068
2023-03-28 13:42:42,42.70834,2.4016200000000003,1.0622896573732081,3.819445,1.765045999999999,-17.650500000000022,571.0197222222067
2023-03-28 13:45:41,47.71412,2.3148149999999994,1.0371493605287976,3.616898,1.6493060000000002,-19.965300000000013,571.069444444429
2023-03-28 13:48:42,34.63541,2.170139,1.1050423775243328,3.6747680000000003,1.967593,-20.543900000000008,571.1197222222067
2023-03-28 13:51:42,37.32639,2.4016200000000003,1.1217829877195284,4.021991,2.0254640000000004,-16.782399999999996,571.1697222222067
2023-03-28 13:54:42,43.86574,2.4016200000000003,1.1501077394598211,4.137732,2.170139,-17.361099999999993,571.2197222222067
2023-03-28 13:57:44,42.33218,2.256945,0.9897104289705687,4.137732,2.1990730000000003,-17.93979999999999,571.2702777777622
2023-03-28 14:00:42,39.23611,2.3726849999999997,1.0226882837917188,3.819445,1.765047,-19.097199999999987,571.3197222222067
2023-03-28 14:03:42,40.39352,2.256945,1.020259836082906,3.703704,1.7939810000000005,-19.965300000000013,571.3697222222066
2023-03-28 14:06:42,38.85995,2.228009,1.0117769037049604,3.530092,1.6493059999999993,-18.22909999999999,571.4197222222066
2023-03-28 14:09:42,34.23032,2.228009,1.0693179409989906,3.703704,1.8807869999999998,-20.54400000000001,571.4697222222065
2023-03-28 14:12:40,36.9213,2.3726849999999997,1.0539336489967508,3.819445,1.7939809999999996,-19.386500000000012,571.519166666651
2023-03-28 14:15:42,45.02315,2.430555,1.070621436474188,3.8483800000000006,1.765046,-18.807800000000015,571.5697222222066
2023-03-28 14:18:41,45.02315,2.4016200000000003,1.062290722246114,3.703704,1.6493060000000002,-17.93980000000002,571.6194444444288
2023-03-28 14:21:42,45.3993,2.2858799999999997,1.0869155931503487,3.8483800000000006,1.9675920000000007,-17.361199999999997,571.6697222222066
2023-03-28 14:24:42,36.9213,2.054398,1.015819908789539,3.9641209999999996,2.3148160000000004,-18.51849999999999,571.7197222222065
2023-03-28 14:27:42,41.95602,2.34375,1.0754830897206138,3.993056,2.0254640000000004,-18.518599999999992,571.7697222222065
2023-03-28 14:30:43,43.86574,2.3148149999999994,1.0062491665218354,3.9351849999999997,1.938657,-17.361099999999993,571.8199999999842
2023-03-28 14:33:42,45.02315,2.34375,1.1044041930760047,3.9351849999999997,1.9965289999999998,-18.22909999999999,571.8697222222065
2023-03-28 14:36:42,45.8044,2.4016200000000003,1.0622917871176338,3.993055,1.9386579999999993,-17.650499999999994,571.9197222222065
2023-03-28 14:39:41,47.71412,2.4016200000000003,1.0622896573732081,3.819445,1.765045999999999,-17.071799999999996,571.9694444444287
2023-03-28 14:42:42,39.6412,2.256944,1.0496889890235286,3.7905089999999992,1.9097229999999996,-18.22909999999999,572.0197222222065
2023-03-28 14:45:42,36.54514,2.256944,1.0202585077954112,3.8773150000000003,1.9675919999999998,-19.675899999999984,572.0697222222065
2023-03-28 14:48:42,38.85995,2.34375,1.1044022262310988,3.8773150000000003,1.938657,-18.518599999999992,572.1197222222064
2023-03-28 14:51:39,40.01736,2.430555,1.070621436474188,3.8773150000000003,1.7939809999999996,-18.518599999999992,572.1688888888731
2023-03-28 14:54:42,40.76968,2.4016199999999994,1.0622907222461138,3.7905089999999992,1.7361110000000002,-18.22919999999999,572.2197222222064
2023-03-28 14:57:42,35.01157,2.141204,1.0149111690303652,3.5879630000000002,1.8229159999999993,-20.25460000000001,572.2697222222064
2023-03-28 15:00:42,42.70834,2.459491,1.1390588157106267,3.7615739999999995,1.7071749999999994,-18.22920000000002,572.3197222222063
2023-03-28 15:03:41,53.125,2.3726849999999997,1.113105236676496,3.8483799999999997,1.8807869999999998,-16.4931,572.3694444444286
2023-03-28 15:06:44,44.64699,2.083334,1.0773199270272404,3.819444999999999,2.1990739999999995,-17.65040000000002,572.420277777762
2023-03-28 15:09:42,35.04051,2.141204,1.0696515662087536,4.195601,2.4884260000000005,-18.518599999999992,572.4697222222064
2023-03-28 15:12:42,45.8044,2.459491,1.167683879845211,4.629630000000001,2.6041670000000003,-18.807799999999986,572.5197222222064
2023-03-28 15:15:41,40.39352,2.170139,0.9947272494821464,4.861112,3.038195000000001,-17.93979999999999,572.5694444444287
2023-03-28 15:18:42,43.89468,2.0833329999999997,0.9087682576527792,4.282408,2.4884260000000005,-18.22919999999999,572.6197222222064
2023-03-28 15:21:42,38.0787,2.3148150000000003,1.0956744590335894,3.993055,2.083334,-17.650500000000022,572.6697222222064
2023-03-28 15:24:44,44.99421,2.430555,1.0390322137298458,3.993055,1.8807869999999998,-17.071799999999996,572.7202777777619
2023-03-28 15:27:42,37.32639,2.1122680000000003,1.0337741438710868,3.8483800000000006,2.141204,-17.361199999999997,572.7697222222064
2023-03-28 15:30:39,45.3993,2.430555,1.1010436297577488,3.9641199999999994,1.9097229999999996,-19.675899999999984,572.8188888888731
2023-03-28 15:33:42,41.17477,2.170139,0.9947272494821464,4.108796,2.2858790000000004,-18.518599999999992,572.8697222222064
2023-03-28 15:36:42,43.86574,2.2858799999999997,1.028717061138541,3.9641199999999994,2.025462,-17.36110000000002,572.9197222222064
2023-03-28 15:39:42,50.02894,2.4884259999999996,1.147660445559199,4.108795999999999,2.0254630000000002,-16.203699999999998,572.9697222222063
2023-03-28 15:43:03,49.27662,2.3148149999999994,1.0062491665218354,4.195602,2.1990740000000004,-16.7825,573.0255555555397
2023-03-28 15:45:41,41.17477,2.054398,1.0930661219688145,4.079861999999999,2.5173620000000003,-17.65039999999999,573.0694444444285
2023-03-28 15:48:42,50.81019,2.4884259999999996,1.0219879681909747,4.340279,2.141204,-15.625,573.1197222222063
2023-03-28 15:51:42,57.00231,2.4884259999999996,1.1179594490416696,4.282407999999999,2.1701390000000007,-15.625,573.1697222222062
2023-03-28 15:54:42,53.87731,2.3148150000000003,1.123546037403182,4.253472,2.3726849999999997,-15.335700000000003,573.2197222222062
2023-03-28 15:57:41,40.76968,2.0833329999999997,0.9973489433561665,4.745369999999999,3.038195,-15.914299999999997,573.2694444444285
2023-03-28 16:00:42,45.3993,2.2858799999999997,1.0869165658357285,4.716435000000001,2.835648,-15.9144,573.3197222222062
2023-03-28 16:03:42,42.70834,2.2858799999999997,1.0869204565667274,5.150463,3.26968,-17.361099999999993,573.3697222222062
2023-03-28 16:06:41,44.64699,2.3726849999999997,1.0539357671295715,4.774305,2.748843,-16.203699999999998,573.4194444444284
2023-03-28 16:09:41,56.97338,2.517361,1.0954778459891341,4.253472,2.083334,-15.3356,573.4694444444284
2023-03-28 16:12:41,46.18055,2.228009,1.0693179409989906,4.340278,2.5173609999999993,-15.625,573.5194444444284
2023-03-28 16:15:42,57.75463,2.546296,1.1938546394817953,4.8321760000000005,2.719908,-13.310100000000006,573.5697222222061
2023-03-28 16:18:44,55.81597,2.34375,1.0754830897206138,4.774304999999999,2.8067129999999993,-15.335700000000003,573.6202777777617
2023-03-28 16:21:43,49.24768,2.1990739999999995,1.0604774357276767,4.774304999999999,2.9803240000000004,-16.20369999999997,573.6699999999839
2023-03-28 16:24:42,48.09028,2.3148149999999994,1.0956725028984515,4.658565,2.7488420000000007,-16.492999999999967,573.7197222222062
2023-03-28 16:27:42,48.87153,2.4016200000000003,1.0622917871176338,4.571759,2.5173619999999994,-17.361199999999968,573.7697222222062
2023-03-28 16:30:42,43.48959,2.228009,1.0117758741121978,4.6875,2.8067130000000002,-17.93980000000002,573.8197222222061
2023-03-28 16:33:42,39.61227,2.2280099999999994,1.0117761677721544,4.484953999999999,2.604166,-18.22920000000002,573.8697222222061
2023-03-28 16:36:42,38.85995,2.256945,1.0202588005329818,4.398149,2.4884249999999994,-17.361099999999965,573.919722222206
2023-03-28 16:39:42,44.64699,2.3148150000000003,1.0371472657933283,4.398149,2.430554999999999,-16.49309999999997,573.969722222206
2023-03-28 16:42:42,42.33218,2.256945,0.9897104289705687,4.137732,2.1990730000000003,-17.071799999999996,574.0197222222059
2023-03-28 16:45:41,38.85995,2.170139,1.0236491510599572,4.021991,2.2280100000000003,-17.93979999999999,574.0694444444282
2023-03-28 16:48:40,31.53935,1.9965279999999996,0.9428935440700575,3.993055,2.34375,-18.22919999999999,574.1191666666505
2023-03-28 16:51:42,35.01157,2.3148150000000003,1.066911680193312,4.0509260000000005,2.1122690000000004,-18.51849999999999,574.169722222206
2023-03-28 16:54:41,37.32639,2.2858799999999997,1.0869155931503487,4.282408,2.4016200000000003,-18.22919999999999,574.2194444444283
2023-03-28 16:57:41,36.54514,2.141204,0.9252428757795055,4.137732,2.2858800000000006,-19.097199999999987,574.2694444444282
2023-03-28 17:00:42,34.23032,2.141204,0.9861612760913253,3.7615739999999995,1.9675919999999998,-17.65040000000002,574.319722222206
2023-03-28 17:04:03,32.69676,2.256945,1.0496892875615396,3.7326379999999997,1.851851,-18.22909999999999,574.3755555555393
2023-03-28 17:06:41,36.16898,2.4016200000000003,1.0622896573732081,3.8483800000000006,1.7939809999999996,-18.51849999999999,574.4194444444282
2023-03-28 17:09:44,36.9213,2.3148149999999994,1.0956725028984515,3.7905100000000003,1.8807870000000007,-17.93979999999999,574.4702777777616
2023-03-28 17:12:42,31.94444,2.1122689999999995,0.947911956183545,3.645834,1.851852,-19.675899999999984,574.519722222206
2023-03-28 17:15:42,31.53935,2.1990749999999997,0.9730727993290657,3.4722219999999995,1.5914350000000006,-19.097199999999987,574.569722222206
2023-03-28 17:18:41,37.32639,2.4016209999999996,1.0308733354017314,3.327545999999999,1.2442130000000002,-17.65040000000002,574.6194444444283
2023-03-28 17:21:42,30.00578,2.083334,0.9973492478889207,3.125,1.4178239999999995,-18.807800000000015,574.669722222206
2023-03-28 17:30:41,31.16319,2.3148149999999994,1.0371493605287976,3.616898,1.6493060000000002,-17.36110000000002,574.669722222206
2023-03-28 17:33:42,36.95023,2.4016209999999996,1.0925468659334572,3.5590289999999998,1.5335640000000001,-19.965300000000013,574.669722222206
2023-03-28 17:36:42,34.23032,2.2858799999999997,0.9979939550593813,3.530092,1.5625000000000009,-18.22919999999999,574.669722222206
2023-03-28 17:45:42,30.00578,2.3148150000000003,1.066911680193312,3.530092,1.5914349999999997,-18.80789999999999,574.669722222206
2023-03-28 17:48:19,30.78703,2.3148150000000003,1.0062491665218356,3.5590279999999996,1.5624999999999991,-19.965300000000013,574.669722222206
2023-03-28 17:48:42,30.7581,2.2858799999999997,1.0287181026116259,3.530092,1.5914349999999997,-19.675999999999988,574.669722222206
2023-03-28 17:54:41,32.69676,2.3148149999999994,1.0371493605287976,3.414352,1.4467600000000003,-20.833399999999983,574.669722222206
2023-03-28 17:57:42,33.10185,2.3148149999999994,1.0062502558869855,3.327545999999999,1.3310190000000004,-19.386600000000016,574.669722222206
2023-03-28 18:09:42,30.38194,2.3148149999999994,1.0669106695942987,3.240741,1.3020830000000005,-18.518400000000042,574.669722222206
2023-03-28 18:15:42,30.7581,2.256945,1.0202608716314951,3.2118059999999993,1.3020839999999998,-19.965300000000013,574.669722222206
2023-03-28 18:39:42,31.16319,2.3148149999999994,1.0371493605287987,3.2118059999999993,1.2442140000000004,-20.833399999999983,574.669722222206
2023-03-28 18:51:42,30.00578,2.2858789999999996,1.0583136059906315,3.3564809999999996,1.4467600000000003,-18.229100000000017,574.669722222206
2023-03-28 18:55:02,34.63541,2.2858789999999996,0.9979925861309112,3.3275449999999998,1.359953,-19.097199999999987,574.669722222206
2023-03-28 18:57:42,31.94444,2.170139,0.9647131497874544,3.211805,1.359954,-19.09729999999999,574.669722222206
2023-03-28 19:00:41,30.00578,2.1990749999999997,1.0032655710289697,3.1828709999999996,1.3310180000000003,-19.386500000000012,574.669722222206
2023-03-28 19:12:42,30.00578,2.2280099999999994,1.0117761677721544,3.327545999999999,1.446758,-18.807799999999986,574.669722222206
2023-03-28 19:33:41,33.47801,2.34375,1.0144819241345366,3.327545999999999,1.3020839999999998,-19.097200000000043,574.669722222206
2023-03-28 19:54:42,30.78703,2.3148149999999994,1.0669106695942987,3.0960649999999994,1.157407,-19.097200000000015,574.669722222206
2023-03-28 20:09:41,31.53935,2.256945,0.9897125828118145,3.4722219999999995,1.5335650000000003,-18.807900000000018,574.669722222206
2023-03-29 07:09:42,32.7257,2.430555,1.1304339424579146,3.4722220000000004,1.4467599999999994,-18.518500000000017,574.669722222206
2023-03-29 07:12:41,34.25926,2.3148150000000003,1.066911680193312,3.4722220000000004,1.5335650000000003,-19.097200000000015,574.669722222206
2023-03-29 07:15:42,31.53935,2.3148150000000003,1.037149360528798,3.414351,1.4467589999999992,-19.675899999999984,574.669722222206
2023-03-29 07:18:42,33.85416,2.34375,1.0754830897206138,3.3564809999999996,1.3888889999999998,-19.09729999999999,574.669722222206
2023-03-29 07:21:41,30.78703,2.3148149999999994,1.0669106695942987,3.327546,1.3888880000000006,-19.386600000000016,574.669722222206
2023-03-29 07:24:42,30.38194,2.3148150000000003,1.066910669594299,3.298611,1.359953,-19.386599999999987,574.669722222206
2023-03-29 07:27:42,30.38194,2.3148150000000003,1.066910669594299,3.298611,1.359953,-18.80789999999999,574.669722222206
2023-03-29 07:30:42,30.00578,2.2858799999999997,1.0869155931503496,3.2696759999999996,1.3888880000000006,-17.361099999999993,574.669722222206
2023-03-29 07:36:41,35.01157,2.459491,1.0789318302665896,3.2696759999999996,1.1574080000000002,-18.807900000000018,574.669722222206
2023-03-29 07:39:42,31.53935,2.256945,1.0202608716314951,3.2696759999999996,1.359954,-19.965300000000013,574.669722222206
2023-03-29 07:42:42,30.00578,2.2858799999999997,1.0287181026116268,3.2986109999999993,1.359954,-18.807800000000015,574.669722222206
2023-03-29 07:45:39,30.00578,2.34375,1.1596491690759478,3.327546,1.4467589999999992,-19.675899999999984,574.669722222206
2023-03-29 07:48:42,34.23032,2.4016200000000003,1.0925465719145395,3.819445,1.7939809999999996,-18.229100000000017,574.669722222206
2023-03-29 07:51:42,35.01157,2.34375,1.0144808285938784,3.732639,1.7071759999999996,-18.22919999999999,574.669722222206
2023-03-29 07:54:42,32.69676,2.3148149999999994,1.0062502558869855,3.5590269999999995,1.5625000000000009,-19.386599999999987,574.669722222206
2023-03-29 07:57:42,30.78703,2.3148149999999994,1.0062491665218354,3.4432859999999996,1.446758,-18.518599999999992,574.669722222206
2023-03-29 08:00:42,30.41088,2.3148149999999994,1.0669116801933116,3.3564809999999996,1.4178240000000004,-17.939899999999994,574.669722222206
2023-03-29 08:06:41,33.47801,2.3726849999999997,1.0840275685590683,3.298611,1.3020830000000005,-18.807800000000015,574.669722222206
2023-03-29 08:09:42,30.41088,2.2858799999999997,1.0583128986156602,3.298611,1.3888880000000006,-19.386599999999987,574.7199999999838
2023-03-29 08:12:42,30.38194,2.3148150000000003,1.066910669594299,3.298611,1.359953,-18.80789999999999,574.7699999999837
2023-03-29 08:15:42,30.00578,2.34375,1.0754830897206138,3.414350999999999,1.4467589999999992,-19.097200000000015,574.8199999999837
2023-03-29 08:18:41,32.69676,2.430555,1.1010436297577488,3.501157,1.4467600000000003,-18.807900000000018,574.869722222206
2023-03-29 08:21:42,33.47801,2.2858799999999997,0.9979928719009642,3.4432869999999998,1.4756939999999998,-17.65039999999999,574.9199999999837
2023-03-29 08:24:40,32.7257,2.2858799999999997,1.028717061138541,3.3854159999999993,1.446758,-18.80789999999996,574.9694444444282
2023-03-29 08:27:42,30.38194,2.3148150000000003,1.0371483131617414,3.3854159999999993,1.4178229999999994,-18.807900000000018,575.0199999999837
2023-03-29 08:30:42,34.63541,2.2280099999999994,0.9814056865545897,3.327545999999999,1.4178240000000004,-19.386500000000012,575.0699999999837
2023-03-29 08:33:42,32.69676,2.1990739999999995,1.0323572723996302,3.2407399999999997,1.4178240000000004,-19.965299999999985,575.1199999999836
2023-03-29 08:36:42,30.38194,2.170139,0.9947272494821464,3.2696749999999994,1.446758,-18.51849999999999,575.1699999999836
2023-03-29 08:39:42,32.7257,2.141203,1.0427059358701831,3.2407400000000006,1.5046299999999997,-18.807799999999986,575.2199999999835
2023-03-29 08:42:42,35.01157,2.0833330000000005,0.9689440355890467,3.29861,1.5624999999999991,-18.51849999999999,575.2699999999835
2023-03-29 08:45:43,33.10185,2.141204,1.0149121454449765,3.298611,1.5335650000000003,-18.807900000000018,575.3202777777612
2023-03-29 08:49:03,36.54514,2.256944,1.0202595433451302,3.2696749999999994,1.359953,-19.097200000000015,575.3758333333168
2023-03-29 08:51:42,38.10764,2.1701390000000007,1.0236491510599577,3.1828700000000003,1.3888889999999998,-18.22919999999999,575.4199999999835
2023-03-29 08:54:42,36.16898,1.9965270000000004,0.9707722391914041,3.0671290000000004,1.4467590000000001,-18.22909999999999,575.4699999999834
2023-03-29 08:57:44,33.85416,2.054398,1.164764921644254,3.2986109999999993,1.8229169999999995,-19.097199999999987,575.520555555539
2023-03-29 09:00:41,38.85995,2.141203,1.0427049905357715,3.8773149999999994,2.141203999999999,-17.93979999999999,575.5697222222057
2023-03-29 09:03:40,44.64699,2.1701380000000006,0.9647118024164698,3.7615730000000003,1.9097219999999995,-17.36110000000002,575.6194444444279
2023-03-29 09:06:42,36.16898,2.0254630000000002,0.9224999173367934,3.4722220000000004,1.765046,-18.22920000000005,575.6699999999835
2023-03-29 09:09:42,33.47801,2.0833330000000005,0.9394708763327853,3.385416,1.6203710000000004,-18.22909999999996,575.7199999999834
2023-03-29 09:12:41,33.47801,2.141204,0.9861622876242104,3.2696750000000003,1.4756939999999998,-17.939700000000016,575.7697222222057
2023-03-29 09:15:42,30.38194,2.1122680000000003,0.9775665244244195,3.2696749999999994,1.5046289999999996,-17.93979999999999,575.8199999999835
2023-03-29 09:18:42,33.47801,2.314814,1.037148022219316,3.298609999999999,1.3310179999999994,-18.22919999999999,575.8699999999834
2023-03-29 09:21:42,33.85416,2.256944,1.0781316719363558,3.327546,1.4756950000000009,-19.386599999999987,575.9199999999834
2023-03-29 09:24:42,34.63541,2.1122690000000004,1.0061447312291718,3.3854170000000003,1.6493049999999991,-18.229100000000017,575.9699999999833
2023-03-29 09:27:42,34.63541,2.141203,0.9563265277095542,3.29861,1.4756950000000009,-17.93979999999999,576.0199999999833
2023-03-29 09:30:42,39.23611,2.141203,1.0427049905357715,3.2986109999999993,1.5624999999999991,-18.518500000000017,576.0699999999832
2023-03-29 09:33:42,36.16898,2.0833330000000005,0.9689430362638016,3.4722220000000004,1.7361110000000002,-17.361099999999965,576.1199999999832
2023-03-29 09:36:42,40.39352,2.141203,1.0149108665722515,3.3564810000000005,1.5914349999999997,-17.071799999999996,576.1699999999831
2023-03-29 09:39:44,36.54514,2.054398,1.0158189802369397,3.327546,1.6782399999999997,-18.807800000000043,576.2205555555387
2023-03-29 09:42:40,33.47801,2.054398,0.9309994444962639,3.327546,1.5914349999999997,-18.807799999999986,576.2694444444276
2023-03-29 09:45:41,32.69676,2.0254630000000002,0.9796636143079636,3.2407400000000006,1.5914350000000006,-18.807900000000018,576.3197222222053
2023-03-29 09:48:42,38.0787,2.3148150000000003,1.0956725028984518,3.501158,1.5914349999999997,-18.807900000000018,576.3699999999831
2023-03-29 09:51:43,40.76968,2.1701390000000007,1.0236491510599577,3.616898,1.8229169999999995,-18.518500000000017,576.4202777777608
2023-03-29 09:55:03,38.10764,2.141204,0.9563257663806,3.4432869999999998,1.6203699999999994,-18.22920000000005,576.4758333333164
2023-03-29 09:57:42,36.95023,2.170139,0.9947272494821464,3.4432869999999998,1.6203700000000003,-19.097199999999987,576.519999999983
2023-03-29 10:01:03,37.32639,2.1990739999999995,1.1400031375286794,3.385416,1.6782399999999997,-18.518500000000017,576.5758333333164
2023-03-29 10:03:43,46.18055,2.314814,1.0371469748511062,3.732639,1.765045999999999,-17.93979999999999,576.6202777777609
2023-03-29 10:06:41,40.01736,2.141203,1.0427049905357715,3.6747679999999994,1.9386569999999992,-17.650499999999965,576.6697222222053
2023-03-29 10:09:42,42.70834,2.228009,1.0410370454020954,3.8773139999999993,2.0254629999999993,-17.93979999999999,576.7199999999831
2023-03-29 10:12:42,40.79861,2.228009,1.0693179409989906,3.9641200000000003,2.141203,-18.518500000000017,576.769999999983
2023-03-29 10:15:41,45.42824,2.314814,1.037148022219316,3.819444,1.851852,-17.65039999999999,576.8197222222053
2023-03-29 10:18:42,42.70834,2.170139,1.051606734136509,3.7615739999999995,1.9965280000000005,-18.22909999999996,576.8699999999831
2023-03-29 10:21:39,43.48959,2.1122690000000004,0.9479130014104803,3.587962,1.7939810000000005,-17.650499999999965,576.9191666666497
2023-03-29 10:24:42,37.32639,1.9097220000000004,0.9439041177273073,3.3854170000000003,1.8518519999999992,-19.386599999999987,576.9699999999831
2023-03-29 10:27:42,36.54514,2.0254630000000002,0.9796636143079636,3.4722220000000004,1.8229170000000003,-17.65039999999999,577.019999999983
2023-03-29 10:30:42,38.10764,2.0833330000000005,0.9973489433561669,3.530092,1.8229169999999995,-18.518500000000017,577.069999999983
2023-03-29 10:33:42,40.79861,2.228009,1.0117748445181092,3.6458340000000007,1.765046,-17.650499999999965,577.119999999983
2023-03-29 10:36:43,40.0463,2.083334,0.9394701297912107,3.616899,1.851852,-17.650499999999965,577.1702777777607
2023-03-29 10:39:42,39.6412,2.0833330000000005,0.9973470138216631,3.4722230000000005,1.765046,-17.939700000000016,577.219999999983
2023-03-29 10:42:42,37.32639,2.141204,1.0149121454449765,3.5300920000000007,1.7650460000000008,-18.518500000000017,577.2699999999829
2023-03-29 10:45:42,40.01736,2.1122690000000004,0.9775668219491324,3.5590279999999996,1.7939809999999996,-19.675900000000013,577.3199999999829
2023-03-29 10:48:41,39.26505,2.054399,0.9309997377350143,3.4722220000000004,1.73611,-17.939899999999966,577.3697222222052
2023-03-29 10:51:42,39.6412,2.141204,0.9861612760913253,3.414352,1.6203700000000003,-17.650500000000022,577.4199999999829
2023-03-29 10:54:42,36.16898,2.1122690000000004,0.9775668219491324,3.414352,1.649305,-18.518500000000017,577.4699999999829
2023-03-29 10:57:42,39.26505,2.1701390000000007,0.9947272494821469,3.414352,1.5914349999999997,-17.93979999999999,577.5199999999828
2023-03-29 11:00:39,38.10764,2.170139,1.0516057832715646,3.6458329999999997,1.8807859999999996,-17.93979999999999,577.5691666666495
2023-03-29 11:03:42,38.85995,2.1990740000000004,1.0032642528230802,3.703704,1.851850999999999,-19.386599999999987,577.6199999999828
2023-03-29 11:06:42,36.54514,2.170139,1.0236491510599572,3.6458319999999995,1.851851,-18.22920000000005,577.6699999999828
2023-03-29 11:09:41,41.95602,2.3726849999999997,1.113106225427065,3.819444999999999,1.8518530000000002,-17.361199999999997,577.7197222222051
2023-03-29 11:12:42,43.89468,2.2280099999999994,1.041037344893117,3.9641209999999996,2.1122690000000004,-17.939800000000048,577.7699999999828
2023-03-29 11:15:42,42.33218,2.228009,1.0117769037049604,3.906249,2.0254629999999993,-17.93979999999999,577.8199999999828
2023-03-29 11:18:42,40.42245,2.1990739999999995,1.0323572723996302,3.9351849999999997,2.1122690000000004,-17.361099999999965,577.8699999999827
2023-03-29 11:21:42,38.10764,2.170139,0.9947272494821464,3.819444,1.9965270000000004,-18.807900000000018,577.9199999999827
2023-03-29 11:24:42,36.95023,2.170139,0.9947272494821464,3.5879630000000002,1.7650460000000008,-18.22919999999999,577.9699999999826
2023-03-29 11:27:42,39.26505,2.1990740000000004,1.0032652764297982,3.6458329999999997,1.7939809999999996,-18.807799999999986,578.0199999999826
2023-03-29 11:30:42,36.54514,2.170139,1.0236471866799544,3.501158,1.7071750000000003,-19.386500000000012,578.0699999999825
2023-03-29 11:33:42,36.16898,2.1990740000000004,1.0032652764297982,3.4432869999999998,1.5914349999999997,-18.80789999999996,578.1199999999825
2023-03-29 11:36:42,38.85995,2.1990740000000004,1.0032663000352002,3.414351,1.5624999999999991,-18.80789999999996,578.1699999999825
2023-03-29 11:39:42,39.6412,2.228009,1.0117769037049604,3.5300920000000007,1.6493060000000002,-17.07170000000002,578.2199999999824
2023-03-29 11:42:42,36.95023,2.1122690000000004,1.0337763325993212,3.587962,1.8807869999999998,-18.518500000000017,578.2699999999824
2023-03-29 11:46:03,34.63541,2.1122690000000004,0.9775678273955178,3.5300920000000007,1.765046,-18.518500000000017,578.3258333333157
2023-03-29 11:48:42,33.85416,2.1701390000000007,1.0236471866799546,3.4722230000000005,1.6782399999999997,-18.807900000000018,578.3699999999824
2023-03-29 11:51:42,35.79282,2.141204,0.9861622876242104,3.5300920000000007,1.7361110000000002,-17.939800000000048,578.4199999999823
2023-03-29 11:54:41,37.32639,2.228009,1.041036051757821,3.4432870000000007,1.5914349999999997,-19.675900000000013,578.4697222222046
2023-03-29 11:57:42,33.44907,2.054399,0.9602912367523481,3.327546,1.6203699999999994,-18.807800000000015,578.5199999999824
2023-03-29 12:00:41,35.01157,2.2569440000000007,1.0202605788935135,3.385416,1.475694999999999,-18.518500000000017,578.5697222222046
2023-03-29 12:03:42,35.79282,2.1701390000000007,1.0516057832715648,3.414352,1.6493049999999991,-18.807900000000018,578.6199999999824
2023-03-29 12:06:42,36.95023,2.170139,0.9647120917807775,3.4432869999999998,1.5914349999999997,-15.914399999999972,578.6699999999823
2023-03-29 12:12:42,36.54514,2.228009,0.9814043283713756,3.4722219999999995,1.5624999999999991,-19.097199999999987,578.6699999999823
2023-03-29 12:15:42,35.76389,2.256944,1.0496879896979716,3.4722220000000004,1.5914349999999997,-17.36110000000002,578.7199999999823
2023-03-29 12:18:40,38.85995,2.1990740000000004,0.9730714465434573,3.4722220000000004,1.5914349999999997,-15.914300000000026,578.7694444444268
2023-03-29 12:21:41,38.85995,2.228009,1.0410370454020954,3.298611,1.4467600000000003,-16.492999999999995,578.8197222222045
2023-03-29 12:24:42,38.85995,2.228009,1.0693189028330794,3.298611,1.4756950000000009,-16.492999999999995,578.8699999999823
2023-03-29 12:27:42,40.39352,2.2569440000000007,1.0496879896979718,3.4432870000000007,1.5624999999999991,-19.386599999999987,578.9199999999822
2023-03-29 12:30:41,37.32639,2.083334,0.9973482831220268,3.3854170000000003,1.6782399999999997,-19.675999999999988,578.9697222222045
2023-03-29 12:33:42,40.01736,2.0833330000000005,1.024814212788846,3.501156,1.8229169999999995,-15.914300000000026,579.0199999999822
2023-03-29 12:36:42,42.70834,2.141203,0.9563265277095542,3.4722209999999993,1.6493060000000002,-17.93979999999999,579.0699999999822
2023-03-29 12:39:44,41.95602,2.0254630000000002,0.9796626613244397,3.298611,1.6493049999999991,-17.650400000000047,579.1205555555377
2023-03-29 12:42:42,41.95602,2.0254630000000002,0.9224999173367934,3.298611,1.5914349999999997,-18.80789999999996,579.1699999999822
2023-03-29 12:45:42,38.10764,1.967593,0.905411086532892,3.1539349999999997,1.5046289999999996,-18.518500000000017,579.2199999999822
2023-03-29 12:48:41,34.23032,1.9965279999999996,0.9707734940328784,3.2407399999999997,1.6203700000000003,-19.386599999999987,579.2697222222045
2023-03-29 12:51:42,36.16898,1.9965279999999996,0.9707725469935796,3.298611,1.6782399999999997,-15.9144,579.3199999999822
2023-03-29 12:54:42,45.3993,2.4016199999999994,1.0925465719145393,3.3564819999999997,1.3310180000000003,-18.518500000000017,579.3699999999822
2023-03-29 12:57:41,48.90046,2.1122679999999994,0.9479116649193757,3.1828699999999994,1.3888889999999998,-19.386500000000012,579.4197222222044
2023-03-29 13:00:41,34.23032,1.851851,0.8988373431984815,3.182869,1.6782409999999999,-19.097199999999987,579.4697222222044
2023-03-29 13:03:42,36.16898,2.1122690000000004,1.0605611726033786,3.414353,1.7361110000000002,-17.650499999999965,579.5199999999821
