Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-29 13:06:42,40.01736,2.2858790000000004,1.0287167693064407,3.9641200000000003,2.0254630000000002,-16.492999999999995,579.5699999999821
2023-03-29 13:09:42,42.70834,2.228009,0.9814043283713756,3.6747690000000004,1.765047,-17.650499999999965,579.619999999982
2023-03-29 13:12:42,44.67593,2.1701390000000007,0.9647120917807777,3.414352,1.5624999999999991,-15.335699999999974,579.669999999982
2023-03-29 13:15:41,44.64699,2.170139,1.0516057832715646,3.3564819999999997,1.5914349999999997,-17.36110000000002,579.7197222222043
2023-03-29 13:18:41,47.71412,2.256945,1.1056975505690418,3.6747689999999995,1.851851,-16.20369999999997,579.7697222222042
2023-03-29 13:21:42,50.02894,2.170139,1.051606734136509,3.9641199999999994,2.1990740000000004,-16.20369999999997,579.819999999982
2023-03-29 13:24:42,51.96759,2.1701390000000007,0.9647131497874557,4.398148,2.546297,-16.493100000000027,579.8699999999819
2023-03-29 13:27:42,49.27662,2.141204,0.9861622876242104,3.9351850000000006,2.141204,-19.386599999999987,579.9199999999819
2023-03-29 13:30:41,46.9618,2.1122680000000003,0.9775655189769599,3.7326390000000007,1.9675919999999998,-18.51849999999999,579.9697222222042
2023-03-29 13:33:43,39.23611,2.0254630000000002,1.0331014464634842,3.7615739999999995,2.1701379999999997,-16.782399999999996,580.0202777777597
2023-03-29 13:36:40,43.48959,2.256944,1.0202605788935133,3.877314,1.967593,-18.80789999999996,580.0694444444264
2023-03-29 13:39:41,53.90625,2.4016200000000003,1.0622896573732081,3.703704,1.6493049999999991,-15.9144,580.1197222222041
2023-03-29 13:42:41,50.81019,2.1122690000000004,0.9775668219491324,3.414352,1.649305,-16.493100000000027,580.1697222222041
2023-03-29 13:45:42,51.5625,2.228009,1.0410370454020954,3.616898,1.765047,-15.046300000000002,580.2199999999818
2023-03-29 13:48:43,51.59144,2.1701390000000007,1.0516057832715648,3.703704000000001,1.938657,-15.9144,580.2702777777596
2023-03-29 13:51:42,54.65856,2.2569440000000007,1.0496889890235288,4.311342000000001,2.430556,-13.020800000000008,580.3199999999819
2023-03-29 13:54:42,50.81019,1.967593,0.9618508688510148,3.993055,2.4016200000000003,-16.493000000000023,580.3699999999818
2023-03-29 13:57:42,50.02894,2.228009,1.1233648227808473,4.5428239999999995,2.7777790000000007,-16.492999999999995,580.4199999999818
2023-03-29 14:00:42,49.68171,2.054399,0.9885221917289693,4.571759,2.8935180000000003,-17.071799999999996,580.4699999999817
2023-03-29 14:03:44,43.86574,2.054399,0.9602902435829802,4.484954,2.7777770000000004,-17.361099999999993,580.5205555555373
2023-03-29 14:06:42,39.6412,1.967593,0.9618489867320527,4.398149,2.806712,-17.65040000000002,580.5699999999817
2023-03-29 14:09:42,42.33218,2.054399,0.9602902435829802,4.282408,2.5752310000000005,-17.36110000000002,580.6199999999817
2023-03-29 14:12:42,42.70834,2.1701390000000007,1.023648168870531,4.195602,2.4016200000000003,-17.93979999999999,580.6699999999817
2023-03-29 14:15:40,44.64699,2.1122690000000004,0.9479119561835452,4.108796000000001,2.314814,-16.782399999999967,580.7194444444261
2023-03-29 14:18:41,45.3993,2.1701390000000007,1.0236491510599577,3.8773150000000003,2.083334,-17.361099999999965,580.7697222222039
2023-03-29 14:21:41,41.17477,2.1122680000000003,1.0061444277438967,3.7615739999999995,2.0254630000000002,-16.782399999999996,580.8197222222038
2023-03-29 14:24:42,41.2037,2.256944,1.07813070466225,3.7326390000000007,1.8807870000000007,-19.965300000000013,580.8699999999816
2023-03-29 14:27:42,41.95602,2.170139,1.0236491510599572,3.90625,2.1122690000000004,-20.543999999999983,580.9199999999815
2023-03-29 14:30:42,46.9618,2.2858790000000004,1.0869152900342292,3.906250000000001,2.0254630000000002,-18.229100000000017,580.9699999999815
2023-03-29 14:33:42,45.3993,2.170139,0.9947272494821464,3.935186,2.1122690000000004,-15.335600000000028,581.0199999999815
2023-03-29 14:36:42,41.17477,2.054399,0.9885221917289693,3.9641199999999994,2.2858789999999996,-16.782399999999996,581.0699999999814
2023-03-29 14:39:41,40.76968,2.170139,1.0236491510599572,4.108796,2.3148150000000003,-17.93980000000002,581.1197222222037
2023-03-29 14:42:42,46.9618,2.1990740000000004,0.9730725108879897,3.90625,2.0254640000000004,-17.65040000000002,581.1699999999814
2023-03-29 14:45:42,45.8044,2.0254630000000002,0.9796636143079636,3.819445,2.17014,-14.756899999999973,581.2199999999814
2023-03-29 14:48:44,40.79861,2.054399,0.9309997377350143,3.616899,1.8807869999999998,-18.22920000000002,581.2705555555369
2023-03-29 14:51:41,36.54514,2.0254630000000002,1.0067943409857372,3.6747689999999995,2.054399,-21.701400000000035,581.3197222222036
2023-03-29 14:54:40,39.6412,2.1990740000000004,1.0323572723996304,3.8483800000000006,2.0254640000000004,-19.386600000000016,581.3694444444259
2023-03-29 14:57:42,47.71412,2.228009,0.9814053990200078,3.7615739999999995,1.8518530000000002,-16.493000000000023,581.4199999999814
2023-03-29 15:00:42,46.9618,2.054399,0.9885221917289693,3.703704,2.0254630000000002,-19.676000000000016,581.4699999999814
2023-03-29 15:03:43,39.6412,1.967593,1.0146289028936408,3.790509,2.256945000000001,-19.097200000000015,581.5202777777591
2023-03-29 15:06:42,42.70834,2.228009,1.0693198646661295,3.993055,2.17014,-18.807800000000015,581.5699999999814
2023-03-29 15:09:42,46.58565,2.1122690000000004,1.0061457018364997,3.993055,2.256944,-18.518500000000017,581.6199999999814
2023-03-29 15:12:42,43.48959,2.054398,1.0158189802369397,3.8194440000000007,2.1701380000000006,-16.492999999999995,581.6699999999813
2023-03-29 15:15:42,50.81019,2.141203,0.9252414940422584,3.6747680000000003,1.8229160000000002,-15.335700000000003,581.7199999999813
2023-03-29 15:18:42,37.32639,1.7361109999999993,0.8892118304468513,3.4722209999999993,2.1122680000000003,-15.9144,581.7699999999812
2023-03-29 15:21:42,38.0787,2.0254629999999993,1.0067934180929534,3.6458329999999997,2.025462,-18.51849999999999,581.8199999999812
2023-03-29 15:24:42,40.79861,2.141203,1.0696494174911242,4.021991,2.3148150000000003,-16.7825,581.8699999999811
2023-03-29 15:27:42,42.70834,2.1122679999999994,0.9775655189769596,4.137732,2.3726849999999997,-19.675899999999984,581.9199999999811
2023-03-29 15:30:42,46.55671,2.1701380000000006,0.9647128604229279,3.877314,2.0254640000000004,-16.782399999999996,581.969999999981
2023-03-29 15:33:40,49.27662,2.0833330000000005,0.9394698375494073,3.4722220000000004,1.7071759999999996,-15.625,582.0194444444255
2023-03-29 15:36:42,53.93519,2.228009,1.0693189028330794,3.6458329999999997,1.8229170000000003,-16.203699999999998,582.0699999999811
2023-03-29 15:39:42,47.71412,1.938657,0.9528947484680161,3.790509,2.2280100000000003,-15.046300000000002,582.119999999981
2023-03-29 15:42:42,42.33218,1.938657,0.9528947484680161,3.8194440000000007,2.256945000000001,-16.203699999999998,582.169999999981
2023-03-29 15:45:41,46.55671,2.1701380000000006,0.9947269539261401,3.7326379999999997,1.9097219999999995,-18.51849999999999,582.2197222222032
2023-03-29 15:48:42,48.87153,2.141203,1.0696512526493003,3.964119,2.256945000000001,-15.046300000000002,582.269999999981
2023-03-29 15:51:42,51.18634,2.1701380000000006,1.0787076463117127,4.398148000000001,2.662038,-14.757000000000005,582.319999999981
2023-03-29 15:54:42,54.65856,2.2858790000000004,1.1146399714398911,4.890046,3.0381989999999996,-16.493100000000027,582.3699999999809
2023-03-29 15:57:41,49.27662,1.938657,0.9795210836923658,4.9189810000000005,3.385421,-17.36110000000002,582.4197222222032
2023-03-29 16:00:41,60.4456,2.141203,0.9563254760753928,4.484953000000001,2.6620370000000007,-14.178200000000004,582.4697222222031
2023-03-29 16:03:42,57.37847,1.9386580000000002,1.0053383405179406,4.282408,2.7777779999999996,-12.442099999999982,582.5199999999809
2023-03-29 16:06:42,45.8044,1.8229170000000003,1.0843720418974452,5.873844,4.629626999999999,-13.888900000000007,582.5699999999808
2023-03-29 16:09:42,48.84259,2.1701380000000006,0.9947350945732738,5.758098,3.9351899999999995,-15.04619999999997,582.6199999999808
2023-03-29 16:12:40,66.98495,2.4884259999999996,1.0219832613570183,4.890046,2.6909669999999997,-12.152800000000013,582.6694444444253
2023-03-29 16:15:42,55.43981,1.8807869999999998,0.8795436248753677,3.9641200000000003,2.4016200000000003,-11.284699999999987,582.7199999999808
2023-03-29 16:18:42,46.18055,1.9675919999999998,0.9618505599136413,3.703702999999999,2.1122689999999995,-17.071699999999993,582.7699999999808
2023-03-29 16:21:42,60.85069,2.546296,1.249542017847423,4.513888,2.459491,-14.467600000000004,582.8199999999807
2023-03-29 16:24:41,53.125,1.8229159999999993,0.8899233172554729,4.224537,2.748843000000001,-11.863499999999988,582.869722222203
2023-03-29 16:27:42,47.71412,1.9965270000000004,1.0492970062654008,4.07986,2.546296,-16.782399999999967,582.9199999999807
2023-03-29 16:30:42,55.03472,2.1990730000000003,1.0323569719379133,4.600694000000001,2.7777790000000007,-13.888900000000007,582.9699999999807
2023-03-29 16:33:44,51.96759,2.1701380000000006,0.9947279715115943,4.542823,2.7199079999999993,-13.599599999999981,583.0205555555362
2023-03-29 16:36:41,54.25347,2.34375,1.1044022262310988,4.369213,2.430555,-14.756900000000002,583.0697222222029
2023-03-29 16:39:42,51.96759,2.054398,1.0680131509870203,4.340277,2.7488420000000007,-13.599500000000035,583.1199999999807
2023-03-29 16:42:42,60.04051,2.1990730000000003,1.03235499607228,4.6875,2.8645829999999997,-10.416600000000017,583.1699999999806
2023-03-29 16:45:43,46.93287,1.765047,0.871989360564218,4.658566,3.2407410000000008,-15.046299999999974,583.2202777777584
2023-03-29 16:48:41,51.93866,2.1122690000000004,0.9479119561835452,4.253472,2.4594899999999997,-14.178300000000036,583.2697222222029
2023-03-29 16:51:39,39.32291,1.765047,0.996469518910165,4.224538000000001,2.951389,-16.493100000000027,583.3191666666473
2023-03-29 16:54:42,41.17477,2.1122690000000004,1.0061457018364997,4.8321760000000005,3.0960650000000003,-15.335700000000031,583.3699999999807
2023-03-29 16:57:42,46.18055,2.228009,0.9814053990200078,4.74537,2.835649000000001,-14.757000000000005,583.4199999999806
2023-03-29 17:00:41,46.18055,2.228009,0.9814043283713756,4.4270830000000005,2.517361,-15.046299999999974,583.4697222222029
2023-03-29 17:03:42,46.55671,2.0254630000000002,0.9225009431227686,3.9641199999999994,2.256945,-16.782500000000027,583.5199999999807
2023-03-29 17:06:42,45.02315,2.083334,0.968944334127116,3.8483800000000006,2.1122690000000004,-15.625,583.5699999999806
2023-03-29 17:09:42,36.54514,1.9386580000000002,0.9528950585643127,3.9641199999999994,2.4016199999999994,-15.9144,583.6199999999806
2023-03-29 17:12:41,38.85995,2.083334,0.9087696276532236,3.8483800000000006,2.054398,-18.518500000000017,583.6697222222028
2023-03-29 17:15:41,37.03704,2.0833330000000005,0.9973489433561669,3.6747680000000003,1.967593,-15.046299999999974,583.7197222222028
2023-03-29 17:18:42,38.85995,2.0254630000000002,0.9224999173367934,3.7615730000000003,2.054397,-16.49309999999997,583.7699999999805
2023-03-29 17:21:42,35.76389,2.054399,0.9602902435829802,3.703704,1.9965270000000004,-19.386599999999987,583.8199999999805
2023-03-29 17:24:42,42.33218,2.228009,1.0117748445181092,3.616899,1.7361109999999993,-16.782399999999996,583.8699999999805
2023-03-29 17:27:42,34.63541,2.0254630000000002,0.9224999173367934,3.616899,1.9097229999999996,-18.22909999999996,583.9199999999804
2023-03-29 17:30:39,34.23032,2.083334,0.9973492478889214,3.5590279999999996,1.851852,-17.361000000000047,583.9691666666471
2023-03-29 17:33:42,36.54514,2.1701390000000007,1.051607685000431,3.8483790000000004,2.083334,-17.07170000000002,584.0199999999804
2023-03-29 17:36:42,37.32639,2.1990740000000004,1.0323572723996304,3.90625,2.083334,-15.3356,584.0699999999804
2023-03-29 17:39:42,35.76389,2.1990740000000004,0.9416092182543607,3.790509,1.8807859999999996,-17.650400000000047,584.1199999999803
2023-03-29 17:42:43,38.0787,2.228009,0.9814053990200078,3.587962,1.6782410000000008,-17.939800000000048,584.1702777777581
2023-03-29 17:45:42,38.85995,2.2569440000000007,1.0202585077954114,3.4722230000000005,1.5624999999999991,-19.675900000000013,584.2199999999804
2023-03-29 17:48:42,36.54514,2.141204,0.9563257663806,3.4432870000000007,1.6203700000000003,-17.650499999999965,584.2699999999803
2023-03-29 17:51:19,35.76389,2.1122690000000004,1.0061437606207158,3.4722230000000005,1.73611,-15.335700000000031,584.3136111110914
2023-03-29 17:51:42,35.79282,2.1122690000000004,1.0061437606207158,3.4722230000000005,1.73611,-15.625,584.3199999999803
2023-03-29 17:54:42,35.01157,2.141204,1.0149121454449765,3.616898,1.851852,-18.22919999999999,584.3699999999802
2023-03-29 17:57:42,35.01157,2.1701390000000007,1.023648168870531,3.732639,1.938657,-16.492999999999995,584.4199999999802
2023-03-29 18:00:44,37.32639,2.228009,1.0117758741121978,3.819444,1.938657,-15.9144,584.4705555555357
2023-03-29 18:03:42,35.79282,2.170139,0.9647120917807775,3.703704,1.851852,-16.493000000000052,584.5199999999802
2023-03-29 18:06:42,36.16898,2.1990739999999995,0.9730714465434571,3.501157,1.6203700000000003,-19.965300000000013,584.5699999999802
2023-03-29 18:09:40,31.53935,2.170139,0.9947282670678095,3.385416,1.5625,-18.22919999999999,584.6194444444246
2023-03-29 18:12:19,31.53935,2.1990739999999995,1.0323572723996302,3.3564809999999996,1.5335650000000003,-17.93979999999999,584.6636111110913
2023-03-29 18:12:42,31.53935,2.228009,1.0410370454020954,3.3564809999999996,1.5046299999999997,-19.09730000000002,584.6699999999802
2023-03-29 18:15:42,36.16898,2.2858789999999996,1.0287167693064405,3.4722219999999995,1.5335650000000003,-20.25460000000001,584.7199999999801
2023-03-29 18:18:42,34.23032,2.1990739999999995,1.003265276429798,3.4722219999999995,1.6203700000000003,-19.965299999999985,584.7699999999801
2023-03-29 18:21:42,32.69676,2.1990749999999997,1.0032665946345791,3.4722219999999995,1.6203699999999994,-19.097199999999987,584.81999999998
2023-03-29 18:25:02,31.53935,2.170139,0.9947282670678095,3.385416,1.5625,-17.650499999999994,584.8755555555356
2023-03-29 18:27:42,31.16319,2.1990739999999995,1.0032663000352,3.3275449999999998,1.4756939999999998,-17.071699999999993,584.9199999999801
2023-03-29 18:30:42,31.16319,2.1990739999999995,1.003265276429798,3.298609999999999,1.446758,-19.09729999999999,584.96999999998
2023-03-29 18:33:42,35.79282,2.2858789999999996,1.0583136059906315,3.2407399999999997,1.3310190000000004,-18.807800000000015,585.01999999998
2023-03-29 18:36:42,31.53935,2.170139,0.9947272494821464,3.211805,1.3888880000000006,-19.097200000000015,585.0699999999799
2023-03-29 18:39:42,30.38194,2.1990740000000004,1.0604764793631103,3.211805,1.4178229999999994,-17.071800000000025,585.1199999999799
2023-03-29 18:42:42,33.47801,2.256944,1.07813070466225,3.4722220000000004,1.6203700000000003,-18.807900000000018,585.1699999999798
2023-03-29 18:45:41,35.79282,2.228009,1.0410350581123822,3.4722230000000005,1.6203700000000003,-21.99079999999998,585.2197222222021
2023-03-29 18:48:39,33.47801,2.1701390000000007,0.9647131497874557,3.385416,1.5335650000000003,-17.93980000000002,585.2691666666466
2023-03-29 18:51:42,33.07291,2.141204,1.0149121454449765,3.298611,1.5335650000000003,-19.675900000000013,585.3199999999799
2023-03-29 18:54:42,31.53935,2.170139,0.9947282670678095,3.29861,1.4756939999999998,-18.22920000000002,585.3699999999799
2023-03-29 18:57:42,31.53935,2.1990740000000004,1.0032652764297982,3.2696749999999994,1.4178229999999994,-17.650499999999994,585.4199999999798
2023-03-29 19:00:42,32.69676,2.228009,0.9814053990200078,3.298609999999999,1.3888889999999998,-17.071799999999996,585.4699999999798
2023-03-29 19:03:42,30.7581,2.1990739999999995,1.0323572723996302,3.2407399999999997,1.4178240000000004,-19.097200000000015,585.5199999999797
2023-03-29 19:06:42,30.38194,2.2280099999999994,1.041037344893117,3.2696759999999996,1.4178240000000004,-20.25460000000001,585.5699999999797
2023-03-29 19:09:43,30.00578,2.256945,1.0202608716314945,3.3564809999999996,1.4467589999999992,-18.80789999999999,585.6202777777575
2023-03-29 19:12:42,34.23032,2.3726849999999997,1.0840285903160278,3.4432869999999998,1.4467600000000003,-21.12270000000001,585.6699999999797
2023-03-29 19:15:42,31.16319,2.2858799999999997,1.028717061138541,3.414350999999999,1.4756929999999997,-18.518500000000017,585.7199999999797
2023-03-29 19:18:42,30.00578,2.3148149999999994,1.0669116801933116,3.3564809999999996,1.4178240000000004,-18.51849999999996,585.7699999999796
2023-03-29 19:24:42,32.69676,2.4016199999999994,1.0925486265038198,3.501157,1.4756950000000009,-16.782400000000052,585.7699999999796
2023-03-29 19:27:39,30.38194,2.34375,1.0455540480657202,3.414350999999999,1.4178229999999994,-18.807900000000018,585.7699999999796
2023-03-29 19:30:20,33.10185,2.4016200000000003,1.062290722246114,3.327546,1.273148,-15.046299999999974,585.7699999999796
2023-03-29 19:30:43,33.07291,2.3148150000000003,1.0371483131617414,3.327546,1.359953,-19.675899999999956,585.7699999999796
2023-03-29 19:39:42,31.16319,2.1990740000000004,1.0323572723996304,3.211805,1.3888889999999998,-17.93980000000002,585.7699999999796
2023-03-29 19:42:42,32.69676,2.1122690000000004,0.9775668219491324,3.1828699999999994,1.4178229999999994,-19.097200000000015,585.8199999999796
2023-03-29 19:45:41,32.69676,2.0833330000000005,0.9689430362638016,3.096064,1.359953,-18.807799999999986,585.8697222222019
2023-03-29 19:48:42,32.69676,2.054398,0.9885209272357327,3.0671290000000004,1.3888880000000006,-19.09729999999996,585.9199999999796
2023-03-29 19:51:42,31.19213,2.141203,1.0149108665722524,3.0671290000000004,1.3020830000000005,-17.36100000000002,585.9699999999796
2023-03-29 19:54:42,30.38194,2.1122690000000004,0.9479130014104794,3.0960650000000003,1.3020839999999998,-19.965300000000013,586.0199999999795
2023-03-29 19:57:44,30.38194,2.1701390000000007,0.9647131497874547,3.1539350000000006,1.3020839999999998,-18.807800000000015,586.0705555555351
2023-03-29 20:00:42,30.38194,2.1990740000000004,0.9730725108879887,3.1828700000000003,1.3020839999999998,-15.914300000000026,586.1199999999795
2023-03-29 20:03:43,30.38194,2.1990740000000004,1.0032663000352011,3.1539349999999997,1.3020839999999998,-19.675899999999984,586.1702777777573
2023-03-29 20:06:39,30.00578,2.228009,0.9814053990200068,3.211805,1.3020839999999998,-21.99079999999998,586.2191666666462
2023-03-29 20:09:42,30.00578,2.228009,1.0410360517578219,3.211805,1.359953,-19.097199999999987,586.2699999999795
2023-03-29 20:12:42,30.00578,2.228009,0.9814053990200068,3.211805,1.3020839999999998,-18.807900000000018,586.3199999999795
2023-03-29 20:18:42,31.16319,2.1990739999999995,0.9730725108879885,3.211805,1.3310190000000004,-19.386600000000016,586.3199999999795
2023-03-29 20:21:43,33.07291,2.314814,1.00624997097553,3.211805,1.2152789999999998,-19.965299999999985,586.3199999999795
2023-03-30 07:09:40,33.85416,2.3726849999999997,1.113105236676496,3.530093,1.5625,-19.097199999999987,586.3199999999795
2023-03-30 07:12:42,35.79282,2.3148150000000003,1.0062491665218356,3.5590279999999996,1.5624999999999991,-19.097200000000015,586.370555555535
2023-03-30 07:15:41,33.85416,2.2858799999999997,0.9979928719009642,3.4432869999999998,1.4756939999999998,-18.518500000000017,586.4202777777573
2023-03-30 07:18:42,32.69676,2.2858799999999997,1.028717061138541,3.3854159999999993,1.446758,-20.254599999999982,586.470555555535
2023-03-30 07:21:42,30.78703,2.3726849999999997,1.0840285903160278,3.327546,1.3310190000000004,-18.229199999999963,586.520555555535
2023-03-30 07:24:41,31.16319,2.2858799999999997,1.0583139035927343,3.327546,1.4178240000000004,-19.965300000000013,586.5702777777573
2023-03-30 07:27:42,31.16319,2.3148150000000003,1.066911680193312,3.327546,1.3888889999999998,-20.83330000000001,586.620555555535
2023-03-30 07:30:42,33.85416,2.3726849999999997,1.0539347080638493,3.327546,1.3020830000000005,-19.097199999999987,586.670555555535
2023-03-30 07:33:42,33.85416,2.3148150000000003,1.0371483131617414,3.327546,1.359953,-19.097200000000043,586.7205555555349
2023-03-30 07:36:42,30.78703,2.256945,1.020259836082906,3.327546,1.4178230000000003,-19.097199999999987,586.7705555555349
2023-03-30 07:39:42,36.16898,2.4016200000000003,1.1217839817697934,3.414351,1.4178249999999997,-19.097199999999987,586.8205555555348
2023-03-30 07:42:42,38.10764,2.4016200000000003,1.09254862650382,3.7326379999999997,1.7071759999999996,-18.229100000000017,586.8705555555348
2023-03-30 07:45:41,35.01157,2.3148150000000003,1.0371483131617414,3.7615739999999995,1.7939809999999996,-16.20369999999997,586.9202777777571
2023-03-30 07:48:39,34.63541,2.256945,1.1585525413181201,3.8483799999999997,2.083334,-19.675900000000013,586.9697222222015
2023-03-30 07:51:42,42.73727,2.4016200000000003,1.0622917871176338,4.0509260000000005,1.9965289999999998,-17.36110000000002,587.0205555555349
2023-03-30 07:54:42,36.95023,2.170139,0.9334406831204357,3.7326379999999997,1.851852,-18.807799999999986,587.0705555555348
2023-03-30 07:57:19,38.85995,2.3148150000000003,0.9740445653178045,3.530092,1.5046299999999997,-17.939699999999988,587.1141666666459
2023-03-30 07:57:43,38.10764,2.3148150000000003,1.037149360528798,3.4722220000000004,1.5046299999999997,-19.675900000000013,587.1208333333126
2023-03-30 08:00:41,36.9213,2.3726849999999997,1.113105236676496,3.5590279999999996,1.5914349999999997,-19.96520000000004,587.1702777777571
2023-03-30 08:03:42,40.01736,2.3726849999999997,1.1412806966626774,3.819445,1.8807870000000007,-19.965299999999985,587.2205555555348
2023-03-30 08:06:42,53.90625,2.459491,0.9793576305837898,4.369214,2.170139,-19.675899999999984,587.2705555555348
2023-03-30 08:09:42,44.64699,2.141204,0.9861612760913253,3.90625,2.1122680000000003,-19.675999999999988,587.3205555555347
2023-03-30 08:12:42,38.85995,2.256945,1.0496882882357887,3.8773149999999994,1.9965270000000004,-15.625,587.3705555555347
2023-03-30 08:15:42,37.70255,2.2858799999999997,1.0869155931503487,4.137732,2.256944,-17.361099999999993,587.4205555555346
2023-03-30 08:19:03,41.17477,2.170139,0.9947282670678095,3.8483800000000006,2.0254640000000004,-18.229100000000017,587.476388888868
2023-03-30 08:21:42,38.10764,2.0254630000000002,0.9224999173367934,3.616899,1.9097229999999996,-20.254700000000014,587.5205555555347
2023-03-30 08:24:42,36.95023,2.1122680000000003,1.00614345713564,3.501158,1.765046,-21.41209999999998,587.5705555555346
2023-03-30 08:27:40,35.01157,2.141204,0.9861612760913253,3.5590280000000005,1.7650460000000008,-17.650499999999965,587.6199999999791
2023-03-30 08:30:44,39.23611,2.1701390000000007,1.0236491510599577,3.7615740000000004,1.967593,-17.071799999999996,587.6711111110902
2023-03-30 08:33:42,44.64699,2.3726850000000006,1.1131062254270652,4.166666,2.1990740000000004,-18.80789999999999,587.7205555555347
2023-03-30 08:36:42,44.64699,2.1122680000000003,0.9479116649193761,4.1377310000000005,2.34375,-16.7825,587.7705555555347
2023-03-30 08:39:42,40.39352,2.0254630000000002,0.9224999173367934,3.8483790000000004,2.141203,-17.071699999999993,587.8205555555346
2023-03-30 08:42:43,43.48959,2.1122690000000004,1.033775392827417,3.819445,2.1122690000000004,-17.071799999999996,587.8708333333124
2023-03-30 08:45:42,40.01736,2.0254630000000002,0.9224999173367934,3.790509,2.0833329999999997,-18.80789999999999,587.9205555555346
2023-03-30 08:48:42,40.01736,2.1990740000000004,0.9730703821974175,3.6747689999999995,1.7939809999999996,-17.93980000000002,587.9705555555346
2023-03-30 08:51:42,46.9618,2.1990739999999995,0.9730725108879895,3.703702999999999,1.8229170000000003,-19.386600000000016,588.0205555555345
2023-03-30 08:54:42,45.8044,1.967593,0.9618508688510148,3.616898,2.0254630000000002,-16.782399999999996,588.0705555555345
2023-03-30 08:57:42,43.86574,2.054398,1.0422875148642892,3.7615739999999995,2.141203,-15.9144,588.1205555555345
2023-03-30 09:00:42,46.58565,2.0833330000000005,0.9973470138216631,4.369213,2.6620359999999996,-15.9144,588.1705555555344
2023-03-30 09:03:42,45.77546,2.228009,0.9814043283713756,4.108796000000001,2.1990740000000004,-15.625000000000028,588.2205555555344
2023-03-30 09:06:40,43.86574,2.141204,0.9861622876242104,3.9351850000000006,2.141204,-18.807799999999986,588.2699999999788
2023-03-30 09:09:41,48.11921,2.2858790000000004,1.0583136059906317,3.9351850000000006,2.0254640000000004,-17.93980000000002,588.3202777777566
2023-03-30 09:12:42,49.65278,2.256944,1.0496889890235286,4.07986,2.1990740000000004,-17.071799999999996,588.3705555555343
2023-03-30 09:15:42,43.11343,2.054398,1.0158189802369397,4.021991,2.3726849999999997,-15.3356,588.4205555555343
2023-03-30 09:18:42,45.8044,2.228009,1.0117748445181092,4.282408000000001,2.4016200000000003,-17.071699999999993,588.4705555555342
2023-03-30 09:21:41,49.65278,2.141203,0.9563265277095542,4.311342,2.4884270000000006,-16.492999999999967,588.5202777777565
2023-03-30 09:24:42,46.55671,2.0254629999999993,0.9225009431227683,3.8483789999999996,2.141204000000001,-13.599499999999978,588.5705555555343
2023-03-30 09:27:43,45.8044,2.054398,0.9885218861281339,3.906248999999999,2.2280089999999992,-20.25460000000001,588.620833333312
2023-03-30 09:30:41,45.3993,2.054398,0.9885218861281339,3.8194440000000007,2.141204000000001,-17.36100000000002,588.6702777777565
2023-03-30 09:33:42,41.92709,2.083334,0.9973492478889214,3.819445,2.1122690000000004,-17.071799999999996,588.7205555555342
2023-03-30 09:36:42,49.27662,2.3148150000000003,1.0371483131617414,3.935186,1.967593,-15.624899999999997,588.7705555555342
2023-03-30 09:39:42,49.65278,2.054399,0.9310007700386339,3.90625,2.1701390000000007,-15.625,588.8205555555342
2023-03-30 09:42:42,40.01736,2.0254630000000002,0.9516066568689454,3.819444,2.141203,-18.22919999999999,588.8705555555341
2023-03-30 09:45:40,46.9618,2.256944,1.0496889890235286,3.993055,2.1122690000000004,-16.782400000000024,588.9199999999786
2023-03-30 09:48:42,41.17477,2.025462,0.892186932731588,4.108795,2.372686,-19.097199999999987,588.9705555555341
2023-03-30 09:51:41,45.02315,2.314814,1.006249970975531,4.02199,2.0254640000000004,-15.9144,589.0202777777564
2023-03-30 09:54:42,42.33218,2.170139,0.964711033772604,4.050926,2.1990730000000003,-18.22919999999999,589.0705555555342
2023-03-30 09:57:42,45.8044,2.228009,0.9814043283713756,3.906249,1.9965269999999995,-16.493100000000027,589.1205555555341
2023-03-30 10:00:43,43.86574,2.170139,1.0236491510599572,3.6747679999999994,1.8807869999999998,-17.650499999999994,589.1708333333119
2023-03-30 10:04:02,42.70834,2.170139,1.0236481688705308,3.7905089999999992,1.9965270000000004,-15.046199999999999,589.2261111110896
2023-03-30 10:06:42,40.01736,2.1122680000000003,1.0061453983510213,3.90625,2.17014,-15.046300000000002,589.2705555555341
2023-03-30 10:09:43,45.02315,2.4016200000000003,1.062290722246114,4.166667,2.1122690000000004,-14.756900000000002,589.3208333333118
2023-03-30 10:12:44,52.34375,2.34375,1.0455540480657202,4.224537,2.228009,-16.782399999999996,589.3711111110896
2023-03-30 10:15:41,51.18634,2.170139,0.9647120917807775,3.90625,2.054398,-18.518599999999992,589.4202777777563
2023-03-30 10:18:42,46.9618,2.141203,0.986160979560351,3.8773139999999993,2.0833329999999997,-15.335599999999971,589.470555555534
2023-03-30 10:21:43,40.76968,2.083334,1.0514407499948943,4.079861999999999,2.430555,-17.650500000000022,589.5208333333118
2023-03-30 10:25:02,44.61805,2.34375,1.0144808285938784,4.224538,2.1990749999999997,-18.807900000000018,589.5761111110895
2023-03-30 10:27:44,49.65278,2.4016209999999996,1.062291010610749,4.079861999999999,2.0254630000000002,-17.93980000000002,589.6211111110895
2023-03-30 10:31:03,49.65278,2.3148150000000003,1.066911680193312,4.0509260000000005,2.1122690000000004,-16.492999999999995,589.6763888888672
2023-03-30 10:33:42,42.70834,2.256945,1.0781319760177177,4.166665999999999,2.314814,-16.203699999999998,589.7205555555339
2023-03-30 10:36:42,54.65856,2.459491,1.1390588157106267,4.57176,2.517361,-13.888900000000035,589.7705555555339
2023-03-30 10:39:42,48.11921,1.967593,0.934146055615563,4.57176,2.9513879999999997,-16.203799999999973,589.8205555555338
2023-03-30 10:42:44,42.70834,2.1990749999999997,0.973071734984315,4.398148,2.51736,-17.650499999999994,589.8711111110894
2023-03-30 10:45:42,41.92709,2.228009,1.0693179409989906,4.2534719999999995,2.430554999999999,-18.22920000000002,589.9205555555338
2023-03-30 10:48:42,47.71412,2.314814,1.006248881610595,4.166667,2.17014,-16.203700000000026,589.9705555555338
2023-03-30 10:51:42,50.81019,2.1990740000000004,0.9416092182543607,3.90625,1.9965269999999995,-16.782399999999967,590.0205555555337
2023-03-30 10:55:03,46.18055,2.1122680000000003,1.0337741438710868,3.790509,2.0833329999999997,-15.914299999999997,590.0763888888671
2023-03-30 10:57:42,51.59144,2.256944,1.1056981798280994,4.311343000000001,2.4884270000000006,-15.9144,590.1205555555338
2023-03-30 11:01:04,48.09028,1.9965270000000004,0.9977346889015387,4.513889000000001,2.922454,-18.807900000000018,590.1766666666449
2023-03-30 11:03:39,45.02315,2.141204,0.9861612760913253,4.571759,2.7777770000000004,-15.914299999999997,590.2197222222005
2023-03-30 11:06:42,53.87731,2.314814,0.9740420108899974,4.282408,2.256945,-16.203699999999998,590.2705555555339
2023-03-30 11:09:42,46.55671,1.9097220000000004,0.8881990821544468,3.993055,2.4016210000000004,-17.071799999999996,590.3205555555338
2023-03-30 11:12:42,40.39352,2.054398,1.0158189802369397,4.021991,2.3726849999999997,-17.93979999999999,590.3705555555338
2023-03-30 11:15:19,45.02315,2.2858790000000004,1.0287167693064407,4.427083,2.4884259999999996,-20.54400000000001,590.4141666666449
2023-03-30 11:15:43,45.8044,2.34375,1.0455540480657202,4.427083,2.430555,-14.756900000000002,590.4208333333115
2023-03-30 11:18:41,50.81019,2.1990740000000004,0.9730714465434573,4.166667,2.2858799999999997,-15.914299999999997,590.470277777756
2023-03-30 11:21:44,49.65278,2.170139,0.9947272494821464,3.8773139999999993,2.054397,-17.361099999999993,590.5211111110893
2023-03-30 11:25:03,40.76968,1.9965269999999995,1.0238821239471678,4.224536,2.6620369999999998,-19.386599999999987,590.5763888888671
2023-03-30 11:27:41,50.81019,2.343749,1.0754817777491612,4.542824,2.5752319999999997,-17.650499999999994,590.620277777756
2023-03-30 11:30:42,63.91782,2.314814,0.9740420108899974,4.166667,2.141204,-12.152800000000013,590.6705555555337
2023-03-30 11:33:42,52.71991,1.9675919999999998,1.1119602710609982,3.877314,2.459491,-16.4931,590.7205555555337
2023-03-30 11:36:42,47.71412,2.0833330000000005,0.9973479785894747,4.484954000000001,2.7777779999999996,-15.9144,590.7705555555336
2023-03-30 11:40:02,49.65278,2.2569440000000007,1.1056981798280996,4.687500000000001,2.864584,-15.046299999999974,590.8261111110892
2023-03-30 11:42:39,53.87731,2.228009,0.9814043283713756,4.571759000000001,2.6620370000000007,-13.599499999999978,590.8697222222003
2023-03-30 11:45:42,53.09606,2.1701390000000007,0.9334395783742425,4.195602,2.3148150000000003,-13.599499999999978,590.9205555555336
2023-03-30 11:48:43,51.96759,2.141204,1.0149121454449765,4.108796000000001,2.343750000000001,-15.914400000000029,590.9708333333114
2023-03-30 11:51:41,54.28241,2.3148150000000003,1.0956725028984518,4.456019,2.546296,-15.625,591.0202777777558
2023-03-30 11:54:42,53.90625,2.141204,1.0427052986597956,4.716436000000001,2.9803240000000004,-15.625,591.0705555555336
2023-03-30 11:57:42,51.18634,2.1701390000000007,0.9947272494821469,4.716436000000001,2.8935190000000004,-15.625,591.1205555555335
2023-03-30 12:00:42,55.03472,2.1701390000000007,0.9947282670678097,4.4270830000000005,2.6041669999999995,-13.020899999999983,591.1705555555335
2023-03-30 12:03:41,51.59144,2.0254630000000002,0.9224999173367934,4.079862,2.372686,-13.31019999999998,591.2202777777558
2023-03-30 12:06:41,50.66551,2.083334,0.968944334127116,3.8483800000000006,2.1122690000000004,-14.75690000000003,591.2702777777557
2023-03-30 12:09:42,52.71991,3.096064,1.0143657657579088,4.311342,1.3888890000000007,-16.203799999999973,591.3205555555335
2023-03-30 12:12:42,55.43981,2.1122690000000004,0.9479130014104803,4.108796,2.3148150000000003,-14.467599999999976,591.3705555555334
2023-03-30 12:15:41,48.49537,2.054399,1.0422887332153055,4.0509260000000005,2.430555,-15.9144,591.4202777777557
2023-03-30 12:18:41,50.81019,2.054398,1.0158189802369397,4.658564,3.009258,-14.75690000000003,591.4702777777557
2023-03-30 12:21:39,52.74884,2.0833330000000005,0.9973489433561669,4.658564,2.951389,-15.335700000000003,591.5197222222001
2023-03-30 12:24:43,52.71991,2.228009,0.9814043283713756,4.4270830000000005,2.517361,-15.046300000000002,591.5708333333113
2023-03-30 12:27:42,48.11921,2.141204,1.0149121454449765,4.195601,2.430555,-15.914299999999997,591.6205555555335
2023-03-30 12:30:44,52.34375,2.314814,1.0669103729117217,4.2534719999999995,2.3148150000000003,-15.9144,591.6711111110891
2023-03-30 12:33:41,51.5625,2.256945,1.0781329432909648,4.398148,2.546297,-15.625,591.7202777777558
2023-03-30 12:36:42,57.75463,2.517361,1.1263828626393901,4.398148,2.256945,-14.467600000000004,591.7705555555335
2023-03-30 12:39:42,57.34954,2.314814,1.0669113835105402,4.369213,2.4305570000000003,-15.3356,591.8205555555335
2023-03-30 12:42:41,60.4456,2.1701390000000007,1.1306817401147229,4.716436000000001,3.038194999999999,-14.467700000000008,591.8702777777557
2023-03-30 12:45:42,54.28241,2.228009,1.0693256356426633,5.295134,3.472225000000001,-15.046300000000002,591.9205555555335
2023-03-30 12:48:42,60.4456,2.141204,0.9563257663806,4.832175,3.009258,-12.152800000000013,591.9705555555335
2023-03-30 12:51:42,56.94444,2.054398,0.9309984121914193,4.311343000000001,2.5752309999999996,-13.310100000000006,592.0205555555334
2023-03-30 12:55:02,54.65856,2.141204,0.9861612760913253,4.224537,2.430555,-15.046300000000002,592.076111111089
2023-03-30 12:57:42,51.96759,2.170139,0.9947282670678095,4.1377310000000005,2.3148150000000003,-13.888899999999978,592.1205555555334
2023-03-30 13:00:42,46.55671,2.054398,1.015819908789539,4.224536,2.5752310000000005,-15.046300000000002,592.1705555555334
2023-03-30 13:03:41,55.03472,2.4884259999999996,1.1179604927855473,4.600694,2.4884260000000005,-15.625,592.2202777777557
2023-03-30 13:06:42,61.60301,2.3726850000000006,1.0226893854772436,4.74537,2.6909730000000005,-12.152799999999985,592.2705555555334
2023-03-30 13:09:19,51.96759,1.9097220000000004,0.9165596527708,4.513889000000001,2.95139,-13.599599999999981,592.3141666666445
2023-03-30 13:09:43,50.02894,1.8807869999999998,0.9611594280208448,4.513889000000001,3.038195,-15.9144,592.3208333333112
2023-03-30 13:12:41,51.5625,2.0254630000000002,0.95160764384609,4.484953000000001,2.8067130000000002,-14.756900000000002,592.3702777777556
2023-03-30 13:15:43,52.74884,2.0254630000000002,0.9224999173367934,4.456018,2.748842,-14.756900000000002,592.4208333333112
2023-03-30 13:18:42,49.24768,2.0254630000000002,0.95160764384609,4.340277,2.6620369999999998,-15.046300000000002,592.4705555555335
2023-03-30 13:21:19,57.75463,2.314814,1.066909362311709,4.369213,2.430555,-13.310100000000006,592.5141666666445
2023-03-30 13:21:43,58.50694,2.2858790000000004,1.058312601013752,4.398148000000001,2.4884259999999996,-13.59960000000001,592.5208333333112
2023-03-30 13:24:42,52.34375,1.7939810000000005,0.9075919658930857,4.2245360000000005,2.8067130000000002,-14.467600000000004,592.5705555555335
2023-03-30 13:27:42,52.71991,2.054398,1.015819908789539,4.484952999999999,2.835648,-13.888900000000007,592.6205555555334
2023-03-30 13:30:42,58.50694,2.256944,1.0202605788935133,4.571759,2.662038,-13.59960000000001,592.6705555555334
2023-03-30 13:33:42,54.65856,2.0254629999999993,0.922499917336793,4.195601,2.4884250000000003,-13.599599999999981,592.7205555555333
2023-03-30 13:36:42,48.84259,2.0254629999999993,1.0067934180929534,4.166667,2.546296000000001,-14.757000000000005,592.7705555555333
2023-03-30 13:39:40,61.97917,2.34375,1.075481057335156,4.369213,2.401619,-13.310200000000009,592.8199999999778
2023-03-30 13:42:42,60.06944,1.9965270000000004,0.9707731862304959,4.456018,2.835649,-11.863399999999984,592.8705555555333
2023-03-30 13:45:43,68.57639,2.1701379999999997,1.0787058005251404,4.600695,2.8645829999999997,-11.574100000000016,592.9208333333111
2023-03-30 13:48:42,75.11574,2.0833329999999997,1.0773169591525082,5.468748000000001,3.848375,-8.680599999999998,592.9705555555333
2023-03-30 13:51:42,71.99074,1.938657,0.9253739380145627,4.861111,3.2696810000000003,-7.8125,593.0205555555333
2023-03-30 13:54:19,63.91782,1.7939809999999996,0.9583331539180513,4.4270830000000005,3.0671300000000006,-8.680599999999998,593.0641666666444
2023-03-30 13:54:43,63.13657,1.7939809999999996,0.9583340051677183,4.456017999999999,3.0960660000000004,-10.12730000000002,593.070833333311
2023-03-30 13:57:42,57.34954,1.967593,1.0146262477765498,4.918982000000001,3.385415,-12.731400000000008,593.1205555555333
2023-03-30 14:00:42,53.125,1.9965279999999996,0.997733168137299,5.092592999999999,3.5011550000000007,-13.599500000000006,593.1705555555333
2023-03-30 14:03:41,61.19792,2.1701380000000006,0.9947269539261401,5.063656,3.2407399999999997,-12.731499999999983,593.2202777777555
2023-03-30 14:06:41,56.97338,2.0833330000000005,1.0248123444318287,4.918982000000001,3.240741,-13.02079999999998,593.2702777777555
2023-03-30 14:09:42,57.37847,2.141204,0.9563268180149823,4.74537,2.922454000000001,-13.31019999999998,593.3205555555332
2023-03-30 14:12:42,55.03472,2.1122680000000003,1.0605617701896246,4.716435000000001,3.038195,-13.020800000000008,593.3705555555332
2023-03-30 14:15:42,55.41088,2.2858790000000004,1.0869152900342292,4.947917,3.0671299999999997,-13.020800000000008,593.4205555555332
2023-03-30 14:18:40,56.59722,2.1701390000000007,1.0516019798015814,4.774306,3.0092550000000005,-13.020900000000012,593.4699999999776
2023-03-30 14:21:42,51.18634,1.851852,0.8988376506277724,4.571759000000001,3.0671300000000006,-13.888900000000007,593.5205555555332
2023-03-30 14:24:44,60.4456,2.2858790000000004,1.0583136059906317,4.687500000000001,2.7777790000000007,-11.863399999999984,593.5711111110887
2023-03-30 14:27:41,50.81019,1.9675920000000007,0.9054107901805135,4.571759000000001,2.922454,-13.599499999999978,593.6202777777554
2023-03-30 14:30:42,48.11921,2.141204,1.0427052986597956,4.484954000000001,2.7488420000000007,-14.756899999999973,593.6705555555332
2023-03-30 14:34:03,61.19792,2.228009,1.0117769037049604,4.629630000000001,2.748844,-13.888900000000007,593.7263888888665
2023-03-30 14:36:43,58.8831,2.083334,1.024812654695438,4.369213,2.6909710000000002,-13.888900000000007,593.770833333311
2023-03-30 14:39:42,55.81597,2.054399,1.0158192916022504,4.6875,3.0381929999999997,-12.731500000000011,593.8205555555332
2023-03-30 14:42:42,54.65856,2.0254630000000002,1.0331032384951662,4.513888,2.922454,-14.467500000000001,593.8705555555332
2023-03-30 14:45:42,60.06944,2.228009,1.041038039045202,4.745369,2.8935189999999995,-13.02079999999998,593.9205555555332
2023-03-30 14:48:41,55.81597,1.9965270000000004,0.9977310200973007,4.803240000000001,3.2118009999999995,-12.731400000000008,593.9702777777554
2023-03-30 14:51:43,60.4456,2.054398,0.9602869644968662,4.745369,3.038190000000001,-10.99539999999999,594.020833333311
2023-03-30 14:54:42,57.34954,1.938657,0.9528947484680161,4.542823,2.9803240000000004,-11.863400000000013,594.0705555555332
2023-03-30 14:57:39,58.50694,2.1990740000000004,1.0032652764297982,4.484954,2.633102,-13.020800000000008,594.1197222221999
2023-03-30 15:00:42,62.76042,2.170139,1.051606734136509,4.5428239999999995,2.7777780000000005,-12.44210000000001,594.1705555555333
2023-03-30 15:03:42,58.50694,2.083334,1.0514380294052192,4.6875,3.038190000000001,-13.020899999999983,594.2205555555332
2023-03-30 15:06:42,55.81597,2.054399,1.0158202201550448,4.803241,3.1539350000000006,-13.020900000000012,594.2705555555332
2023-03-30 15:09:42,57.75463,2.1990740000000004,1.0323572723996304,4.6875,2.864584,-13.020899999999983,594.3205555555331
2023-03-30 15:12:41,57.75463,1.938657,0.9795174608810999,4.774305,3.2407410000000008,-12.152799999999985,594.3702777777554
2023-03-30 15:15:42,53.125,1.967593,0.9618489867320527,4.62963,3.0381929999999997,-13.59960000000001,594.4205555555332
2023-03-30 15:18:42,52.34375,1.9965279999999996,0.942891582571957,4.3402780000000005,2.6909710000000002,-15.335700000000003,594.4705555555331
2023-03-30 15:21:42,55.06366,1.9965279999999996,0.9139696485217705,4.108797,2.430555000000001,-15.335700000000003,594.5205555555331
2023-03-30 15:24:42,49.24768,1.967593,0.9618508688510148,4.02199,2.430555,-14.756999999999977,594.570555555533
2023-03-30 15:27:42,58.50694,2.228009,1.0693179409989906,4.195602,2.3726849999999997,-14.467700000000008,594.620555555533
2023-03-30 15:30:42,53.125,1.8807869999999998,0.9348807231702241,4.571759,3.0671300000000006,-14.178200000000004,594.6705555555329
2023-03-30 15:33:44,48.11921,1.9965279999999996,0.9707734940328784,4.6296289999999996,3.009259,-17.071799999999996,594.7211111110885
2023-03-30 15:36:41,58.13079,2.256944,0.9897122961673325,4.6296289999999996,2.6909730000000005,-12.731500000000011,594.7702777777552
2023-03-30 15:39:41,63.91782,2.1122679999999994,0.9775665244244193,4.224537,2.4594910000000008,-12.152799999999985,594.8202777777551
2023-03-30 15:42:41,51.5625,1.9097220000000004,0.9439050467136179,4.07986,2.546296,-14.467600000000004,594.8702777777551
2023-03-30 15:45:42,49.65278,2.0833330000000005,1.0248123444318287,4.0509260000000005,2.3726849999999997,-13.888900000000007,594.9205555555328
2023-03-30 15:48:42,58.50694,2.1701379999999997,0.9947259363393799,4.137732,2.3148149999999994,-13.888899999999978,594.9705555555328
2023-03-30 15:51:42,60.4456,2.1701379999999997,1.078708569203626,4.716434,2.9803250000000006,-13.31019999999998,595.0205555555327
2023-03-30 15:54:42,68.92361,2.34375,1.0754871544771127,4.861110999999999,2.893523,-10.99539999999999,595.0705555555327
2023-03-30 15:57:43,63.13657,1.938657,0.8968202450640835,4.484953000000001,2.8645830000000005,-10.127299999999991,595.1208333333104
2023-03-30 16:00:42,63.91782,2.1122690000000004,1.0605584358897258,4.6875,3.0092550000000005,-10.705899999999986,595.1705555555327
2023-03-30 16:03:42,67.39005,2.083334,1.0248201281011269,5.121524000000001,3.44329,-9.837999999999994,595.2205555555327
2023-03-30 16:06:42,61.60301,1.9386580000000002,1.0053365815192161,4.658566,3.1539339999999996,-11.284700000000015,595.2705555555326
2023-03-30 16:09:42,56.97338,2.0254630000000002,0.9796636143079636,4.6875,3.038195,-11.863399999999984,595.3205555555326
2023-03-30 16:12:42,51.96759,1.9386580000000002,0.9795177768841643,4.5428239999999995,3.009259,-14.467600000000004,595.3705555555325
2023-03-30 16:15:39,56.56829,2.170139,0.9947272494821464,4.484954,2.6620370000000007,-13.888900000000007,595.4197222221992
2023-03-30 16:18:42,55.43981,1.9386580000000002,0.9253694010591306,4.340278,2.748842,-14.178200000000004,595.4705555555325
2023-03-30 16:21:42,51.18634,2.0254630000000002,0.9516066568689454,4.340278,2.6620369999999998,-14.756899999999973,595.5205555555325
2023-03-30 16:24:41,55.43981,2.34375,1.0754820735284847,4.427084000000001,2.459491,-14.756900000000002,595.5702777777548
2023-03-30 16:27:42,60.06944,2.2858790000000004,1.0869162627194227,4.571759000000001,2.6909729999999996,-12.731500000000011,595.6205555555325
2023-03-30 16:30:42,61.19792,2.228009,1.0967320952838138,4.629629,2.835649000000001,-11.574100000000016,595.6705555555325
2023-03-30 16:33:43,55.03472,1.9675919999999998,0.9618505599136413,4.571759,2.9803250000000006,-13.020899999999983,595.7208333333102
2023-03-30 16:36:41,57.75463,2.1990740000000004,1.0323582603309083,4.86111,3.038194999999999,-13.310200000000009,595.7702777777547
2023-03-30 16:39:42,57.34954,2.1122680000000003,0.9775635080781946,4.86111,3.0960610000000006,-10.995400000000018,595.8205555555325
2023-03-30 16:42:42,55.84491,2.2858790000000004,1.0869152900342292,4.947917,3.0671299999999997,-13.888900000000007,595.8705555555324
2023-03-30 16:45:42,51.18634,1.9965269999999995,0.9428932423692534,4.74537,3.0960660000000004,-15.625000000000028,595.9205555555324
2023-03-30 16:48:42,56.59722,2.314814,1.0371469748511062,4.3402780000000005,2.3726849999999997,-14.467500000000001,595.9705555555323
2023-03-30 16:51:42,55.81597,2.2858789999999996,1.0583115960356897,4.311343,2.4016200000000003,-14.467600000000004,596.0205555555323
2023-03-30 16:54:40,49.65278,2.170139,1.0516057832715646,4.513889,2.748842,-14.467600000000004,596.0699999999767
2023-03-30 16:57:42,46.9618,2.2858789999999996,1.0583136059906315,4.600694,2.6909730000000005,-17.939899999999966,596.1205555555323
2023-03-30 17:00:42,51.59144,2.34375,0.9820901469843374,4.62963,2.5752309999999996,-15.624999999999972,596.1705555555322
2023-03-30 17:03:42,41.17477,2.0254629999999993,0.9224988915493821,4.340279,2.633102000000001,-17.071799999999996,596.2205555555322
2023-03-30 17:06:41,43.08449,2.2858799999999997,1.028717061138541,4.137732,2.1990740000000004,-15.046199999999999,596.2702777777545
2023-03-30 17:09:42,38.85995,2.2858799999999997,1.0583139035927343,4.166665999999999,2.256944,-17.650400000000047,596.3205555555322
2023-03-30 17:12:42,41.92709,2.3148149999999994,1.0669116801933116,4.079861,2.141204000000001,-17.361199999999997,596.3705555555322
2023-03-30 17:15:41,42.70834,2.3148149999999994,1.0371483131617412,4.1666669999999995,2.1990740000000004,-17.071799999999996,596.4202777777544
2023-03-30 17:18:42,41.17477,2.256944,1.0496889890235286,4.195600999999999,2.3148149999999994,-18.22920000000002,596.4705555555322
2023-03-30 17:21:42,41.92709,2.4016199999999994,1.0308730529788932,4.137731,2.054399000000001,-17.361099999999993,596.5205555555322
2023-03-30 17:24:42,46.18055,2.430555,1.0390333276154216,4.137731,2.0254640000000004,-17.93979999999999,596.5705555555321
2023-03-30 17:27:42,39.61227,2.170139,0.9334395783742403,3.8773150000000003,1.9965279999999996,-18.807800000000015,596.6205555555321
2023-03-30 17:30:42,40.01736,2.34375,1.1044022262310988,4.311343,2.3726849999999997,-17.36110000000002,596.670555555532
2023-03-30 17:33:40,40.01736,2.1122679999999994,1.0061453983510211,4.716435,2.9803250000000006,-17.36110000000002,596.7199999999765
2023-03-30 17:36:41,36.9213,2.2858799999999997,1.0583139035927343,4.745369999999999,2.835648,-18.80789999999999,596.7702777777542
2023-03-30 17:39:41,41.17477,2.4016200000000003,1.0622917871176338,4.8321760000000005,2.7777789999999998,-15.9144,596.8202777777542
2023-03-30 17:42:45,43.89468,2.2280099999999994,1.0117771973651233,4.716435,2.835648,-16.492999999999995,596.8713888888653
2023-03-30 17:45:41,45.02315,2.34375,1.0144808285938784,4.542825,2.5173619999999994,-17.93979999999999,596.9202777777542
2023-03-30 17:48:42,36.9213,2.054398,0.9309984121914193,4.369214,2.633101999999999,-18.22909999999999,596.970555555532
2023-03-30 17:51:42,36.54514,2.228009,1.0117758741121978,4.340278,2.459491,-17.93979999999999,597.0205555555319
2023-03-30 17:54:43,34.60648,2.3148150000000003,1.0371472657933283,4.398149,2.430554999999999,-18.51849999999999,597.0708333333097
2023-03-30 17:57:41,40.39352,2.430555,1.070621436474188,4.456019,2.3726849999999997,-17.650499999999965,597.1202777777542
2023-03-30 18:00:42,41.17477,2.4016199999999994,1.0308708373766755,4.427084,2.343750000000001,-17.361099999999993,597.1705555555319
2023-03-30 18:03:42,39.6412,2.3148150000000003,1.0371483131617414,4.282408,2.3148150000000003,-17.93979999999999,597.2205555555319
2023-03-30 18:06:42,35.01157,2.1990749999999997,0.9416106116507036,3.993056,2.0833329999999997,-19.09730000000002,597.2705555555318
2023-03-30 18:09:19,33.47801,2.170139,0.9647110337726021,3.7905100000000003,1.9386569999999992,-19.097200000000015,597.3141666666429
2023-03-30 18:09:43,31.53935,2.170139,0.9334395783742403,3.7905100000000003,1.9097229999999996,-18.807800000000015,597.3208333333096
2023-03-30 18:12:41,36.9213,2.34375,1.0144808285938784,3.7615749999999997,1.7361119999999994,-18.807800000000043,597.370277777754
2023-03-30 18:15:42,30.7581,2.1990739999999995,1.00326425282308,3.732639,1.8807859999999996,-18.807799999999986,597.4205555555318
2023-03-30 18:18:42,35.76389,2.314814,0.9740420108899974,3.5879630000000002,1.5625,-18.807900000000018,597.4705555555317
