Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-30 18:21:41,37.32639,2.1990740000000004,0.9730714465434573,3.5590270000000004,1.6782399999999997,-17.939800000000048,597.520277777754
2023-03-30 18:24:42,35.01157,2.1122680000000003,0.9170205353257245,3.616897,1.7939819999999997,-17.93979999999999,597.5705555555318
2023-03-30 18:27:42,30.38194,2.1122680000000003,0.9775655189769599,3.501158,1.7361109999999993,-18.807799999999986,597.6205555555317
2023-03-30 18:33:42,31.13426,2.1990739999999995,1.0323552965336007,3.530093,1.7071750000000003,-20.54400000000001,597.6205555555317
2023-03-30 18:36:42,36.95023,2.430555,1.0390322137298458,3.4722219999999995,1.3599539999999992,-19.386600000000016,597.6205555555317
2023-03-30 18:39:41,33.85416,2.170139,0.9647131497874554,3.298609999999999,1.4467590000000001,-19.09730000000002,597.6205555555317
2023-03-30 18:48:42,30.03472,2.2858789999999996,1.086915290034229,3.501157,1.6203700000000003,-18.807900000000018,597.6205555555317
2023-03-30 18:51:39,33.85416,2.256944,1.0202605788935133,3.5590270000000004,1.6493060000000002,-18.518599999999992,597.6205555555317
2023-03-30 18:54:42,34.60648,2.314814,1.006248881610595,3.4722220000000004,1.475695,-18.22919999999999,597.6205555555317
2023-03-30 18:57:42,33.07291,2.1990740000000004,1.0032663000352002,3.3564810000000005,1.5046299999999997,-19.386600000000016,597.6205555555317
2023-03-30 19:00:41,35.79282,2.2858790000000004,0.9979925861309115,3.29861,1.3310179999999994,-18.807800000000015,597.6205555555317
2023-03-30 19:03:42,31.16319,2.141204,0.9861612760913253,3.211805,1.4178230000000003,-18.518500000000017,597.6205555555317
2023-03-30 19:06:42,32.69676,2.256944,1.0496889890235286,3.327546,1.4467600000000003,-18.80789999999999,597.6205555555317
2023-03-30 19:12:42,31.53935,2.1990740000000004,0.9730714465434573,3.4722220000000004,1.5914349999999997,-18.51849999999999,597.6205555555317
2023-03-30 19:21:43,31.53935,2.2858789999999996,1.0287167693064405,3.1539349999999997,1.2152780000000005,-19.965299999999985,597.6205555555317
2023-03-30 19:27:42,30.00578,2.1990739999999995,1.0323572723996302,3.2407399999999997,1.4178240000000004,-18.80789999999999,597.6205555555317
2023-03-30 19:33:42,33.10185,2.256945,0.989711505891957,3.616898,1.6782399999999997,-18.807800000000043,597.6205555555317
2023-03-30 19:36:42,30.38194,2.170139,0.9334406831204357,3.4722219999999995,1.5914359999999999,-18.229199999999963,597.6205555555317
2023-03-30 19:39:42,31.16319,2.2280099999999994,0.9497570063929763,3.2696759999999996,1.3310190000000004,-18.807800000000015,597.6205555555317
2023-03-30 19:42:41,31.16319,2.3148149999999994,1.0062491665218365,3.2118059999999993,1.2152780000000005,-19.097200000000015,597.6205555555317
2023-03-30 19:54:42,31.16319,2.2858789999999996,1.0583126010137516,3.501157,1.5914349999999997,-20.543999999999983,597.6205555555317
2023-03-30 19:58:03,37.35532,2.3148150000000003,0.9740434273763299,3.414352,1.3888890000000007,-17.93980000000002,597.6205555555317
2023-03-30 20:00:42,34.23032,2.0254630000000002,0.9516066568689454,3.125,1.4467590000000001,-19.097200000000015,597.6205555555317
2023-03-30 20:09:39,30.00578,2.1701390000000007,0.9947282670678097,3.385416,1.5624999999999991,-17.65040000000002,597.6205555555317
2023-03-30 20:12:42,33.85416,2.228009,0.9497567253249922,3.385416,1.4467600000000003,-19.386600000000016,597.6205555555317
2023-03-30 20:15:41,33.07291,2.1990740000000004,0.9416103297106441,3.2696749999999994,1.359953,-19.097200000000015,597.6205555555317
2023-03-30 20:18:42,30.00578,2.1990739999999995,0.9730714465434581,3.1828699999999994,1.3020830000000005,-19.965299999999985,597.6205555555317
2023-03-30 20:30:42,30.00578,2.256945,1.0202608716314945,3.4722219999999995,1.5624999999999991,-19.675899999999984,597.6205555555317
2023-03-30 20:39:42,33.07291,2.256945,0.989711505891958,3.2118059999999993,1.273148,-18.80789999999999,597.6205555555317
2023-03-30 20:42:42,30.78703,2.1990749999999997,1.0032655710289688,3.125,1.2731469999999998,-17.071799999999996,597.6205555555317
2023-03-30 20:54:44,30.7581,2.256945,0.9578772781697874,3.4722219999999995,1.5046299999999997,-18.80789999999999,597.6205555555317
2023-03-30 21:00:42,31.53935,2.3726849999999997,1.0539357671295724,3.2118059999999993,1.186344,-21.122600000000006,597.6205555555317
2023-03-30 21:03:42,33.10185,2.3148149999999994,1.0062491665218365,3.2118059999999993,1.2152780000000005,-19.675899999999984,597.6205555555317
2023-03-30 21:12:41,31.16319,2.3726849999999997,1.113106225427063,3.4722220000000004,1.5046299999999997,-19.386600000000016,597.6205555555317
2023-03-30 21:15:42,31.53935,2.4016199999999994,1.0622896573732077,3.645834,1.5914349999999997,-19.097200000000015,597.6205555555317
2023-03-30 21:18:42,30.00578,2.34375,0.98209129146597,3.501157,1.4467589999999992,-18.807800000000015,597.6205555555317
2023-03-31 06:09:42,30.00578,2.256945,1.0202598360829052,3.125,1.2152769999999995,-19.386600000000016,597.6205555555317
2023-03-31 07:12:40,33.07291,2.343749,1.0754827939410974,3.4432859999999996,1.475695,-19.386599999999987,597.6205555555317
2023-03-31 07:15:41,33.07291,2.1990739999999995,1.0032663000352,3.587962,1.7361110000000002,-18.22920000000002,597.6205555555317
2023-03-31 07:18:42,35.01157,2.256945,0.9578761534037057,3.5011579999999993,1.5335650000000003,-19.386600000000016,597.6205555555317
2023-03-31 07:21:42,35.79282,2.3726849999999997,1.0226893854772425,3.298611,1.2442140000000004,-19.386600000000016,597.6205555555317
2023-03-31 07:30:42,30.78703,2.459491,1.1095122347800328,3.616899,1.5335640000000001,-19.676000000000016,597.6205555555317
2023-03-31 07:33:42,33.07291,2.3726849999999997,1.0840285903160278,3.9641199999999994,1.967593,-18.22919999999999,597.6705555555317
2023-03-31 07:36:41,36.95023,2.4016200000000003,0.9981163591002913,4.021991,1.9097219999999995,-19.386599999999987,597.720277777754
2023-03-31 07:40:02,48.17709,2.6909729999999996,1.0769547325307574,3.530093,1.1284719999999995,-17.361099999999993,597.7761111110873
2023-03-31 07:42:42,73.17708,3.7905100000000003,1.9315274514636451,7.378469999999999,4.398149999999999,-11.574099999999987,597.8205555555318
2023-03-31 07:45:42,66.63773,2.256945,0.9578739038661835,5.35301,3.385414999999999,-8.391199999999998,597.8705555555317
2023-03-31 07:48:41,60.4456,2.170139,1.0236432579061696,5.063658,3.2696709999999998,-10.70610000000002,597.920277777754
2023-03-31 07:51:39,61.22685,2.3148149999999994,1.0371483131617412,4.890047,2.922454000000001,-11.863399999999984,597.9697222221985
2023-03-31 07:54:42,58.50694,2.3148150000000003,1.066910669594298,4.629630000000001,2.6909719999999995,-12.152700000000038,598.0205555555318
2023-03-31 07:57:42,63.51273,2.3148150000000003,1.066909658994093,4.600695,2.6620359999999996,-10.12730000000002,598.0705555555318
2023-03-31 08:00:43,60.09838,2.256945,1.0781319760177177,4.687499999999999,2.835648,-11.28479999999999,598.1208333333095
2023-03-31 08:03:42,65.85648,2.517361,1.1263828626393901,4.890046,2.748843,-10.706000000000017,598.1705555555318
2023-03-31 08:06:42,69.70486,2.34375,1.0754871544771127,5.063657999999999,3.09607,-8.969900000000024,598.2205555555317
2023-03-31 08:09:42,66.23264,2.1122680000000003,1.0061453983510213,4.9189810000000005,3.1828710000000004,-10.127299999999991,598.2705555555317
2023-03-31 08:12:42,64.29398,1.9097220000000004,0.9703518057534453,4.513889,3.0092550000000005,-10.41670000000002,598.3205555555317
2023-03-31 08:15:42,60.06944,1.6782409999999999,0.9200083380594677,4.369214,3.124999,-9.548600000000022,598.3705555555316
2023-03-31 08:18:42,63.54167,2.1122680000000003,1.0061463689570158,4.687499,2.951389999999999,-10.705999999999989,598.4205555555316
2023-03-31 08:21:41,69.3287,2.0833329999999997,0.9689430362638014,4.51389,2.7777790000000007,-7.233699999999999,598.4702777777538
2023-03-31 08:24:42,62.0081,1.8229160000000002,0.9426541338285415,4.282407,2.8645829999999997,-9.548599999999993,598.5205555555316
2023-03-31 08:27:42,61.60301,2.0833330000000005,1.0514413410944736,4.484953000000001,2.835648,-10.41670000000002,598.5705555555315
2023-03-31 08:31:01,72.77199,2.4016210000000004,1.1217822930903163,5.092592,3.096062999999999,-9.837999999999994,598.6258333333093
2023-03-31 08:33:42,75.4919,2.1701390000000007,0.9947272494821469,4.976852,3.1539349999999997,-8.680599999999998,598.6705555555316
2023-03-31 08:36:42,72.39583,2.141204,1.0149101926146162,4.803241,3.0381929999999997,-6.655099999999976,598.7205555555315
2023-03-31 08:39:42,63.13657,2.1122680000000003,1.0337750836438033,4.600694000000001,2.8935189999999995,-10.127399999999994,598.7705555555315
2023-03-31 08:42:41,68.92361,2.228009,1.0693189028330794,4.803241,2.9803250000000006,-8.969900000000024,598.8202777777537
2023-03-31 08:45:41,72.77199,2.170139,1.0516019798015797,4.74537,2.9803189999999997,-7.8125,598.8702777777537
2023-03-31 08:48:42,82.06019,2.1990739999999995,1.0323572723996302,4.774305,2.9513890000000007,-5.208300000000008,598.9205555555315
2023-03-31 08:51:42,77.43056,2.0254630000000002,1.0835799816644942,4.890046,3.3564849999999993,-4.050900000000013,598.9705555555314
2023-03-31 08:54:41,68.54745,1.9386580000000002,1.005341858505094,5.092592,3.5879659999999998,-4.918999999999983,599.0202777777537
2023-03-31 08:57:42,67.39005,2.1701390000000007,1.0787061130142297,5.063658000000001,3.3275449999999998,-7.8125,599.0705555555314
2023-03-31 09:00:42,65.45139,2.170139,1.0516048324056007,5.092593,3.3275450000000006,-8.391199999999998,599.1205555555314
2023-03-31 09:03:42,66.6088,2.256945,1.0202567294291336,4.918981,3.0092550000000005,-8.391199999999998,599.1705555555313
2023-03-31 09:06:42,64.67014,2.1990749999999997,1.0323575728613132,4.774306,2.9513890000000007,-8.391300000000001,599.2205555555313
2023-03-31 09:09:40,66.98495,2.314814,1.1235495260645114,5.0347219999999995,3.1539399999999995,-7.8125,599.2699999999758
2023-03-31 09:12:42,72.01968,2.0833330000000005,1.0514431548142924,5.208328,3.559024999999999,-6.365800000000007,599.3205555555313
2023-03-31 09:15:42,61.60301,1.8807869999999998,0.9866429200301604,5.208338,3.761571000000001,-10.706000000000017,599.3705555555313
2023-03-31 09:18:42,53.125,1.7361110000000002,1.0093882160439838,5.324077999999999,4.108796999999999,-14.178299999999979,599.4205555555312
2023-03-31 09:21:42,56.59722,1.967593,0.9886412317732478,5.353008,3.7905049999999996,-12.731499999999983,599.4705555555312
2023-03-31 09:24:42,55.43981,2.0254630000000002,0.9796617083398147,4.918982000000001,3.2696750000000003,-14.178300000000036,599.5205555555311
2023-03-31 09:27:42,58.53588,2.0833329999999997,0.9689440355890465,4.484953,2.748843,-12.44210000000001,599.5705555555311
2023-03-31 09:30:43,57.75463,2.1122679999999994,1.0061444277438947,4.369213,2.633102,-13.888900000000007,599.6208333333088
2023-03-31 09:33:42,58.91204,1.9965279999999996,0.9977350025378654,4.600695,3.009259,-12.152800000000013,599.6705555555311
2023-03-31 09:36:42,55.06366,1.9965279999999996,0.9707734940328784,4.6296289999999996,3.009259,-13.888899999999978,599.7205555555311
2023-03-31 09:39:42,55.03472,2.054398,0.960290937181061,4.456018,2.748843,-12.442099999999982,599.770555555531
2023-03-31 09:43:03,50.02894,2.0254629999999993,0.9516066568689452,4.427083,2.7488420000000007,-15.914299999999997,599.8263888888644
2023-03-31 09:45:41,48.11921,2.0254629999999993,0.9516076438460898,4.311342,2.633102,-15.335700000000003,599.8702777777532
2023-03-31 09:48:39,61.22685,2.34375,1.0144808285938784,4.340277,2.314814,-13.599500000000006,599.9197222221977
2023-03-31 09:51:42,50.02894,1.851851,0.8988373431984815,4.021990000000001,2.5173620000000003,-15.625,599.9705555555311
2023-03-31 09:54:42,52.34375,2.256945,1.1056984892260133,4.629630000000001,2.8067130000000002,-14.756900000000002,600.020555555531
2023-03-31 09:57:41,56.59722,2.0833330000000005,1.0514431548142924,5.092588000000001,3.4432850000000004,-14.467599999999976,600.0702777777533
2023-03-31 10:00:42,63.13657,2.2858790000000004,1.1677810720503994,5.844908,4.050928999999999,-13.59960000000001,600.120555555531
2023-03-31 10:03:42,72.80093,2.141203,1.0427030998639069,5.410878,3.674765,-8.1019,600.170555555531
2023-03-31 10:06:41,72.01968,2.083334,0.9689483314162198,4.947917,3.2118100000000007,-8.101799999999997,600.2202777777533
2023-03-31 10:09:41,65.82755,2.0254630000000002,1.0331014464634842,4.947917,3.3564810000000005,-8.680599999999998,600.2702777777532
2023-03-31 10:12:42,61.60301,2.083334,1.0514344019397988,5.2951440000000005,3.645830000000001,-10.416599999999988,600.320555555531
2023-03-31 10:15:42,63.13657,2.141203,1.0958302941191895,5.497688,3.819445000000001,-10.995299999999986,600.3705555555309
2023-03-31 10:18:42,66.6088,2.1122679999999994,1.0337722643226364,5.381943,3.674765,-10.127299999999991,600.4205555555309
2023-03-31 10:21:41,61.22685,1.851852,0.9772515267137705,5.179398,3.761576,-11.863400000000013,600.4702777777532
2023-03-31 10:25:03,58.91204,2.0254630000000002,0.9796655202716991,5.034718000000001,3.385414999999999,-11.574099999999987,600.5263888888643
2023-03-31 10:27:40,61.60301,1.9097229999999996,0.9703593222152994,4.861112,3.3564849999999993,-11.284700000000015,600.5699999999754
2023-03-31 10:30:42,52.34375,1.8229169999999995,0.967807013325326,4.658564999999999,3.2696709999999998,-14.178299999999979,600.6205555555309
2023-03-31 10:33:42,56.59722,1.9965279999999996,0.9977313337328378,4.74537,3.15393,-14.178200000000004,600.6705555555309
2023-03-31 10:36:42,49.27662,1.967593,0.9618508688510148,4.74537,3.1539350000000006,-15.625,600.7205555555308
2023-03-31 10:39:41,49.24768,1.967593,0.9341470300989867,4.57176,2.9513890000000007,-14.757000000000005,600.7702777777531
2023-03-31 10:42:42,52.74884,2.0833329999999997,0.9689440355890465,4.484953,2.748843,-14.756900000000002,600.8205555555309
2023-03-31 10:45:42,46.18055,1.8229169999999995,0.8899245684638916,4.224537,2.748843,-16.4931,600.8705555555308
2023-03-31 10:48:42,49.65278,1.967593,0.9341470300989867,4.137732,2.517361,-16.203599999999994,600.9205555555308
2023-03-31 10:51:41,51.96759,1.967593,0.905411086532892,4.108796,2.4594899999999997,-15.625,600.970277777753
2023-03-31 10:54:44,51.18634,1.9386580000000002,0.8670954220132312,3.8773150000000003,2.2280089999999992,-15.9144,601.0211111110864
2023-03-31 10:57:42,53.125,2.0833329999999997,0.9973470138216628,4.050927,2.34375,-15.046300000000002,601.0705555555309
2023-03-31 11:00:42,56.59722,2.0254629999999993,0.9516076438460898,4.224537,2.546297,-13.599499999999978,601.1205555555308
2023-03-31 11:04:04,55.43981,1.8807869999999998,0.9077148031631868,4.340278,2.8067130000000002,-15.046300000000002,601.176666666642
2023-03-31 11:06:40,57.34954,2.0254629999999993,1.0835748822832938,4.918982,3.385415000000001,-13.888899999999978,601.2199999999752
2023-03-31 11:09:42,67.39005,2.1122689999999995,1.1119343979509444,5.931718,4.311339,-10.41670000000002,601.2705555555308
2023-03-31 11:12:42,67.39005,1.9386579999999993,1.0053313045024543,5.3819479999999995,3.8773100000000005,-9.837999999999994,601.3205555555307
2023-03-31 11:15:42,62.73148,1.9097229999999996,0.996014406289912,5.092587999999999,3.6168949999999995,-11.574099999999987,601.3705555555307
2023-03-31 11:18:42,66.23264,2.0254629999999993,0.9796655202716987,5.063658,3.4143549999999996,-9.259299999999996,601.4205555555307
2023-03-31 11:21:43,67.79514,1.9386579999999993,1.0053365815192161,4.918982,3.4143499999999998,-8.1019,601.4708333333084
2023-03-31 11:24:42,65.45139,1.8807869999999998,0.9866516031673996,5.063658,3.6169010000000004,-10.127299999999991,601.5205555555307
2023-03-31 11:27:42,72.39583,2.0254629999999993,1.0331041345096863,5.092587999999999,3.501155,-7.8125,601.5705555555306
2023-03-31 11:30:44,61.97917,1.8229169999999995,0.9678130121647651,5.063658,3.6747710000000007,-10.127299999999991,601.6211111110862
2023-03-31 11:33:42,63.13657,1.9386579999999993,0.9795241167952362,4.976848,3.44329,-8.969899999999996,601.6705555555307
2023-03-31 11:36:42,61.19792,1.967593,0.9886476120562387,4.803241,3.2407449999999995,-10.99539999999999,601.7205555555306
2023-03-31 11:39:41,58.91204,1.7361109999999993,0.9392517060871266,4.658564999999999,3.356477,-12.152799999999985,601.7702777777529
2023-03-31 11:42:42,51.96759,1.9386579999999993,0.9528978636827473,4.832177,3.26968,-15.3356,601.8205555555306
2023-03-31 11:45:40,51.18634,1.9097229999999996,0.9165638051578546,4.803241,3.2407450000000004,-16.4931,601.8699999999751
2023-03-31 11:48:42,51.96759,2.054398,0.9602899440119064,4.716436,3.0092600000000003,-15.9144,601.9205555555307
2023-03-31 11:51:42,60.4456,2.170139,0.8662283981125927,4.195601999999999,2.256944,-13.020800000000008,601.9705555555306
2023-03-31 11:54:42,51.96759,1.851852,0.9258201018877376,4.050926,2.5752310000000005,-14.467599999999976,602.0205555555306
2023-03-31 11:57:42,52.34375,2.0833329999999997,1.0248123444318282,4.195602,2.517361,-13.599599999999981,602.0705555555305
2023-03-31 12:00:42,46.18055,1.9097219999999995,0.9165596527707998,4.456018,2.8935190000000004,-15.625,602.1205555555305
2023-03-31 12:03:42,48.87153,2.0833329999999997,0.9689440355890465,4.542824,2.8067140000000004,-16.782400000000024,602.1705555555304
2023-03-31 12:06:42,50.02894,2.0254630000000002,0.95160764384609,4.4270830000000005,2.748843,-17.071799999999996,602.2205555555304
2023-03-31 12:09:41,47.71412,3.385416,1.0279139776035537,4.542824,1.3020829999999997,-16.7825,602.2702777777527
2023-03-31 12:12:42,52.34375,1.7939819999999997,0.9333455842081992,3.9930559999999993,2.6041659999999993,-14.756900000000002,602.3205555555304
2023-03-31 12:15:42,61.97917,2.228009,1.1233639149100902,4.716435,2.951389,-13.020800000000008,602.3705555555304
2023-03-31 12:18:43,69.29977,2.256944,1.2088193780071046,5.873838,4.166664000000001,-12.152799999999985,602.4208333333081
2023-03-31 12:21:42,78.18287,2.1122680000000003,1.0605635946587137,5.873838,4.1956,-8.1019,602.4705555555304
2023-03-31 12:24:39,75.4919,1.938657,1.0053397778417732,5.295138000000001,3.7905110000000004,-8.1019,602.5197222221971
2023-03-31 12:27:42,67.39005,1.9965279999999996,1.0492947312324532,5.150463,3.6168949999999995,-8.1019,602.5705555555304
2023-03-31 12:31:02,63.10764,1.9097219999999995,1.0452470611899491,5.237273,3.8194410000000003,-8.391199999999998,602.626111111086
2023-03-31 12:33:41,60.06944,2.0254629999999993,1.0586700093935035,5.439812999999999,3.8773100000000005,-10.99539999999999,602.6702777777526
2023-03-31 12:36:42,68.54745,2.228009,1.09673302871291,5.671298,3.877319,-8.680499999999995,602.7205555555304
2023-03-31 12:39:42,63.51273,1.9675919999999998,1.0146206170806265,5.2951429999999995,3.761571,-10.127299999999991,602.7705555555303
2023-03-31 12:42:42,68.54745,2.2858799999999997,1.1146383921422869,5.410877999999999,3.5590279999999996,-8.680500000000023,602.8205555555303
2023-03-31 12:45:42,65.45139,1.967593,1.0146297879309396,5.179398,3.645835,-8.680599999999998,602.8705555555302
2023-03-31 12:48:42,61.19792,2.0833329999999997,1.0248114102518247,4.890047,3.211805000000001,-11.863499999999988,602.9205555555302
2023-03-31 12:51:42,56.62616,1.938657,0.9795129323454969,4.62963,3.0960610000000006,-13.310200000000009,602.9705555555302
2023-03-31 12:54:42,60.82176,2.0833329999999997,0.939470876332785,4.456017999999999,2.6909730000000005,-12.442099999999982,603.0205555555301
2023-03-31 12:57:42,53.125,1.8807869999999998,0.8795436248753677,4.108796,2.546296,-15.625,603.0705555555301
2023-03-31 13:00:42,51.96759,1.9386579999999993,0.9528931884799796,4.050927,2.4884250000000003,-15.335700000000003,603.12055555553
2023-03-31 13:03:40,51.5625,1.9097229999999996,0.9165580341663344,4.282408,2.719906,-15.625,603.1699999999745
2023-03-31 13:06:41,49.24768,1.967593,0.9341470300989867,4.137732,2.517361,-15.9144,603.2202777777522
2023-03-31 13:09:42,52.71991,2.2858799999999997,1.0869155931503487,4.282407,2.401619,-16.203699999999998,603.27055555553
2023-03-31 13:12:42,56.56829,2.1122680000000003,1.006144427743895,4.3402780000000005,2.6041669999999995,-14.178300000000007,603.32055555553
2023-03-31 13:15:42,53.125,1.938657,0.9253690971399261,4.195602,2.6041670000000003,-14.756900000000002,603.3705555555299
2023-03-31 13:18:42,46.93287,1.9097219999999995,0.9165586909372861,4.282406999999999,2.719907,-17.071699999999993,603.4205555555299
2023-03-31 13:21:42,51.5625,2.1122679999999994,0.9775665244244193,4.224537,2.4594910000000008,-15.914299999999997,603.4705555555298
2023-03-31 13:24:42,49.24768,1.9675919999999998,0.9054107901805131,4.311342,2.6620369999999998,-15.625,603.5205555555298
2023-03-31 13:27:42,49.65278,2.054398,0.9602899440119064,4.079860999999999,2.3726849999999997,-15.3356,603.5705555555297
2023-03-31 13:30:42,53.87731,2.141203,1.0149118429866628,3.9351839999999996,2.170139,-15.625,603.6205555555297
2023-03-31 13:34:02,49.65278,1.967593,0.9618508688510148,3.906249,2.314814,-15.914299999999997,603.6761111110852
2023-03-31 13:36:44,53.00926,2.1701379999999997,1.078706723418885,4.282406999999999,2.546296,-14.467600000000004,603.7211111110852
2023-03-31 13:39:42,63.13657,2.3148150000000003,1.1235498334943412,4.918982,3.0381989999999996,-12.442099999999982,603.7705555555297
2023-03-31 13:42:39,79.34028,2.6909730000000005,1.207196491566143,5.613424000000001,3.327541,-7.5230999999999995,603.8197222221963
2023-03-31 13:45:42,68.92361,1.9965280000000005,0.997742340101224,5.179394000000001,3.5879659999999998,-6.944400000000002,603.8705555555297
2023-03-31 13:48:42,74.71065,2.34375,1.1324295000969684,5.324069,3.4143489999999996,-5.787000000000006,603.9205555555296
2023-03-31 13:51:41,66.23264,1.8807870000000007,1.0114307765855024,5.410884,3.9930570000000003,-6.944400000000002,603.9702777777519
2023-03-31 13:54:41,72.19329,2.3726850000000006,1.1686457197616267,5.700234000000001,3.7905089999999992,-6.944500000000005,604.0202777777519
2023-03-31 13:57:42,78.18287,2.1122690000000004,1.0865991948751301,5.844904,4.195605,-3.1828999999999894,604.0705555555296
2023-03-31 14:00:42,75.4919,2.141203,1.1213294248323027,5.642358,3.993055000000001,-3.761599999999987,604.1205555555296
2023-03-31 14:03:42,68.54745,1.7939810000000005,1.0063106651127933,5.353008000000001,4.050927,-4.918999999999983,604.1705555555295
2023-03-31 14:06:42,70.08102,2.0833330000000005,1.0514431548142924,5.237268,3.5879649999999996,-5.20829999999998,604.2205555555295
2023-03-31 14:09:42,72.39583,2.1701380000000006,1.051613083076256,5.092588000000001,3.3275499999999996,-4.629600000000011,604.2705555555294
2023-03-31 14:12:42,67.39005,1.9675919999999998,1.039883637792582,5.208333,3.7037010000000006,-6.3656999999999755,604.3205555555294
2023-03-31 14:15:42,70.08102,2.1122679999999994,1.0865900004656326,5.150463,3.501155,-4.919000000000011,604.3705555555293
2023-03-31 14:18:42,66.23264,1.9965279999999996,1.0238753188005687,5.237273,3.6747650000000007,-6.6551000000000045,604.4205555555293
2023-03-31 14:21:39,66.2037,2.141203,1.0696429944088917,5.2951429999999995,3.58796,-8.680499999999995,604.469722222196
2023-03-31 14:24:42,71.61458,2.1990730000000003,1.0877361509100316,5.353008000000001,3.5879650000000005,-5.4976999999999805,604.5205555555293
2023-03-31 14:27:42,70.08102,2.0833330000000005,1.0773169591525085,5.353008000000001,3.7326349999999993,-6.944500000000005,604.5705555555293
2023-03-31 14:30:42,67.39005,2.0254630000000002,1.0331041345096867,5.121528,3.5300949999999993,-6.076399999999978,604.6205555555292
2023-03-31 14:33:41,67.7662,2.141203,1.0696521702270247,5.179398000000001,3.472225000000001,-6.944500000000005,604.6702777777515
2023-03-31 14:36:41,72.39583,2.228009,1.09673302871291,5.179398000000001,3.3854190000000006,-4.629700000000014,604.7202777777514
2023-03-31 14:39:42,74.71065,2.1990730000000003,1.0877361509100316,5.092588000000001,3.3275450000000006,-3.7616000000000156,604.7705555555292
2023-03-31 14:42:42,73.95833,2.054398,1.164769717621228,5.642358,4.166670000000001,-4.340299999999985,604.8205555555292
2023-03-31 14:45:43,76.27315,1.9965270000000004,1.0492944066117151,5.613428000000001,4.079860999999999,-2.8935000000000173,604.8708333333069
2023-03-31 14:48:41,70.86227,2.054398,1.042290219226451,5.353008000000001,3.732640000000001,-3.7615000000000123,604.9202777777514
2023-03-31 14:51:41,67.7662,2.0833330000000005,0.9689400382804275,4.745369,3.0092550000000005,-7.233800000000002,604.9702777777513
2023-03-31 14:54:42,69.29977,2.1990730000000003,1.1142151332691055,5.353008000000001,3.6168949999999995,-6.6551000000000045,605.0205555555291
2023-03-31 14:57:42,67.7662,2.083334,1.024810786334044,5.526624,3.8483799999999997,-6.944400000000002,605.070555555529
2023-03-31 15:00:39,57.72569,1.8229170000000003,0.9426509257789135,4.8321760000000005,3.4143469999999994,-11.284699999999987,605.1197222221957
2023-03-31 15:03:42,60.82176,2.3726850000000006,1.1412835745165248,5.121528,3.182872999999999,-11.284699999999987,605.1705555555291
2023-03-31 15:06:42,65.45139,2.0833330000000005,0.9689470335571465,5.034722,3.298614999999999,-10.416699999999992,605.220555555529
2023-03-31 15:09:42,61.97917,2.0254630000000002,1.0331005504463227,4.976852000000001,3.385415,-10.416699999999992,605.270555555529
2023-03-31 15:12:42,63.13657,2.141203,1.0696521702270247,5.410878,3.7037050000000002,-10.705999999999989,605.3205555555289
2023-03-31 15:15:42,57.34954,1.938657,0.979514743762606,5.237268,3.7037009999999997,-11.863399999999984,605.3705555555289
2023-03-31 15:18:42,51.5625,1.851851,0.9258243719462721,4.890046,3.4143570000000008,-13.888900000000007,605.4205555555288
2023-03-31 15:21:41,62.76042,2.141203,1.042705935870185,4.774305,3.038195000000001,-11.574099999999987,605.4702777777511
2023-03-31 15:24:42,60.4456,1.9097220000000004,0.9703599048906618,4.9189810000000005,3.4143559999999997,-10.705999999999989,605.5205555555289
2023-03-31 15:27:42,55.03472,1.9386580000000002,0.9253664965190497,4.774305,3.1828660000000006,-12.731500000000011,605.5705555555288
2023-03-31 15:30:43,60.04051,1.967593,0.9618527509656394,5.1504639999999995,3.559031,-10.995400000000018,605.6208333333066
2023-03-31 15:33:42,57.37847,2.083334,0.9689433348016588,4.918982,3.1828700000000003,-12.44210000000001,605.6705555555288
2023-03-31 15:36:42,60.41667,2.1990740000000004,1.0032693708435239,5.063658,3.211809999999999,-12.442200000000014,605.7205555555288
2023-03-31 15:39:40,55.81597,1.967593,0.9886476120562387,4.947917,3.385421,-11.574099999999987,605.7699999999733
2023-03-31 15:42:41,52.34375,2.0833330000000005,1.0248086077058283,4.890046000000001,3.2118009999999995,-13.59960000000001,605.820277777751
2023-03-31 15:45:42,49.62384,2.0254630000000002,0.9224958141785222,4.861111,3.153931000000001,-14.178200000000004,605.8705555555288
2023-03-31 15:48:42,48.49537,2.170139,1.0516076850004308,4.658564,2.8935190000000004,-15.9144,605.9205555555287
2023-03-31 15:51:42,55.03472,2.2858789999999996,1.0583176258863098,5.0347219999999995,3.1250050000000007,-14.178300000000007,605.9705555555287
2023-03-31 15:54:42,53.87731,2.1990740000000004,1.0604745666308928,5.2372689999999995,3.4432850000000004,-13.59960000000001,606.0205555555286
2023-03-31 15:57:42,65.82755,2.4016200000000003,1.2043982281152554,5.526619,3.616898999999999,-10.127299999999991,606.0705555555286
2023-03-31 16:00:44,60.82176,2.1122680000000003,1.0605544722772158,5.613429,3.935181,-11.284699999999987,606.1211111110841
2023-03-31 16:03:41,56.97338,2.170139,1.0516038815386142,5.526619,3.76157,-13.020900000000012,606.1702777777508
2023-03-31 16:06:42,55.03472,2.141204,1.0427034079875497,5.497688999999999,3.7615750000000006,-11.574099999999987,606.2205555555286
2023-03-31 16:09:42,53.125,2.256944,1.0781287701109052,5.613429,3.7615749999999997,-14.467600000000004,606.2705555555285
2023-03-31 16:12:41,54.65856,2.170139,1.0236412935123895,5.497688999999999,3.7037000000000004,-12.152800000000013,606.3202777777508
2023-03-31 16:15:42,63.51273,2.314814,1.0371564011162233,5.324069,3.3564849999999993,-10.416599999999988,606.3705555555285
2023-03-31 16:18:40,57.72569,1.9965270000000004,1.0238847955750339,5.063658,3.501161999999999,-11.574099999999987,606.419999999973
2023-03-31 16:21:42,49.65278,1.851852,0.9258191851275591,5.150463,3.674767,-15.335700000000003,606.4705555555286
2023-03-31 16:24:41,49.65278,2.141203,0.986160979560351,5.2083319999999995,3.414351,-15.3356,606.5202777777508
2023-03-31 16:27:42,47.71412,2.170139,0.9947323373974268,5.092593,3.2696810000000003,-15.914399999999972,606.5705555555286
2023-03-31 16:30:42,46.55671,2.1990749999999997,1.0032655710289697,5.005788,3.1539350000000006,-15.624899999999997,606.6205555555285
2023-03-31 16:33:44,51.62037,2.228009,0.9814043283713756,4.774306,2.864584,-14.467600000000004,606.6711111110841
2023-03-31 16:36:42,40.76968,2.083334,0.9689423354749271,4.57176,2.835647,-17.36110000000002,606.7205555555286
2023-03-31 16:39:42,48.87153,2.4016209999999996,1.030872227601206,4.542825,2.459491,-16.203700000000026,606.7705555555285
2023-03-31 16:42:41,49.24768,2.256945,0.9897125828118145,4.484953999999999,2.546297,-15.624900000000025,606.8202777777508
2023-03-31 16:45:42,41.17477,2.054398,0.9602899440119064,4.803242,3.0960660000000004,-17.071799999999996,606.8705555555285
2023-03-31 16:48:43,48.09028,2.4884259999999996,1.0552855247635822,4.687499999999999,2.5173620000000003,-15.914300000000026,606.9208333333063
2023-03-31 16:51:43,45.3993,2.3148150000000003,1.0371483131617414,4.6875,2.719907,-16.782399999999996,606.9708333333062
2023-03-31 16:54:42,41.17477,2.2858799999999997,0.9979928719009642,4.600695,2.633102,-15.9144,607.0205555555285
2023-03-31 16:57:40,40.39352,2.34375,1.0455540480657202,4.484953999999999,2.4884259999999996,-18.22919999999999,607.069999999973
2023-03-31 17:00:42,46.93287,2.4016209999999996,0.9981177927107798,4.484953999999999,2.3726850000000006,-16.782399999999996,607.1205555555285
2023-03-31 17:03:41,40.39352,2.170139,0.9334395783742423,4.108795999999999,2.228009,-17.071799999999968,607.1702777777508
2023-03-31 17:06:42,34.60648,2.1122689999999995,0.9170186375395964,3.819444999999999,1.9965269999999995,-17.36110000000002,607.2205555555286
2023-03-31 17:09:42,39.23611,2.314814,1.006248881610595,3.732639,1.7361119999999994,-17.93979999999999,607.2705555555285
2023-03-31 17:12:42,40.76968,2.2858789999999996,1.0583136059906315,3.819444,1.9097230000000005,-17.071699999999993,607.3205555555285
2023-03-31 17:15:42,35.76389,2.1990739999999995,0.9730725108879895,3.8773139999999993,1.9965280000000005,-18.22920000000002,607.3705555555284
2023-03-31 17:18:42,31.53935,2.170139,0.9947272494821464,3.8773139999999993,2.054397,-17.65039999999999,607.4205555555284
2023-03-31 17:21:42,35.79282,2.343749,1.0754827939410974,3.9641200000000003,1.9965290000000007,-17.93980000000002,607.4705555555283
2023-03-31 17:24:42,38.85995,2.34375,1.0144797330516546,4.079861999999999,2.054398,-18.22920000000002,607.5205555555283
2023-03-31 17:27:42,38.0787,2.170139,0.9007022560256334,3.7905089999999992,1.8807869999999998,-18.22919999999999,607.5705555555282
2023-03-31 17:31:06,40.39352,2.34375,1.0144808285938784,3.616898,1.5914349999999997,-18.22919999999999,607.6272222221949
2023-03-31 17:33:42,41.92709,2.314814,1.066909362311709,3.732639,1.7939809999999996,-17.071799999999996,607.6705555555282
2023-03-31 17:36:39,37.32639,2.170139,0.9334384736263034,3.7905089999999992,1.9097209999999993,-17.650499999999994,607.7197222221948
2023-03-31 17:39:42,30.7581,2.1122689999999995,0.947911956183545,3.645834,1.851852,-18.22919999999999,607.7705555555282
2023-03-31 17:42:42,33.07291,2.256945,0.9897125828118145,3.6747679999999994,1.7361110000000002,-18.51849999999999,607.8205555555281
2023-03-31 17:45:41,35.01157,2.228009,1.0117758741121978,3.6747679999999994,1.7939809999999996,-18.51849999999999,607.8702777777504
2023-03-31 17:48:42,33.47801,2.2280099999999994,0.9166179145516283,3.5590289999999998,1.5914349999999997,-17.650500000000022,607.9205555555282
2023-03-31 17:51:42,33.85416,2.3148150000000003,1.037149360528798,3.530092,1.5624999999999991,-18.22919999999999,607.9705555555281
2023-03-31 17:54:42,31.16319,2.256944,0.9897112192476912,3.703703,1.765046,-19.097199999999987,608.0205555555281
2023-03-31 17:57:42,31.16319,2.4016199999999994,1.0308719451785786,3.703703,1.6203700000000003,-19.676000000000016,608.070555555528
2023-03-31 18:00:42,37.32639,2.4884259999999996,1.0872141989927702,3.645834,1.5046289999999996,-17.361099999999993,608.120555555528
2023-03-31 18:03:43,36.16898,2.3726850000000006,1.053933648996751,3.6747690000000004,1.6493049999999991,-18.51849999999999,608.1708333333057
2023-03-31 18:06:42,31.16319,2.3148150000000003,1.066910669594298,3.6458330000000005,1.7071749999999994,-19.097200000000015,608.220555555528
2023-03-31 18:12:42,36.54514,2.459491,1.1390608248588143,3.993055,1.9386580000000002,-18.80789999999999,608.220555555528
2023-03-31 18:15:40,38.85995,2.3726849999999997,0.9559980366291436,3.993055,1.8807870000000007,-17.939899999999966,608.220555555528
2023-03-31 18:18:42,33.44907,2.170139,0.9007022560256334,3.5879630000000002,1.6782410000000008,-19.386600000000016,608.220555555528
2023-03-31 18:21:42,38.85995,2.34375,1.0144808285938784,3.3564809999999996,1.3310179999999994,-18.22919999999999,608.220555555528
2023-03-31 18:24:42,31.53935,2.054398,0.960290937181061,3.3275449999999998,1.6203699999999994,-18.807900000000018,608.220555555528
2023-03-31 18:30:42,30.00578,2.1990739999999995,1.0604764793631098,3.501157,1.7071750000000003,-18.80789999999999,608.220555555528
2023-03-31 18:33:42,34.23032,2.2858790000000004,1.0583136059906317,3.6458329999999997,1.7361119999999994,-17.93980000000002,608.270555555528
2023-03-31 18:36:41,36.16898,2.1990740000000004,0.9730725108879897,3.616897,1.7361110000000002,-19.09729999999996,608.3202777777502
2023-03-31 18:39:41,33.85416,2.141204,0.9252428757795035,3.327546000000001,1.4756939999999998,-18.807799999999986,608.3702777777502
2023-03-31 18:42:42,30.78703,2.1122690000000004,0.9775668219491324,3.1828700000000003,1.4178230000000003,-19.097199999999987,608.4205555555279
2023-03-31 18:45:42,33.85416,2.228009,1.0410370454020954,3.1828700000000003,1.3310190000000004,-18.518500000000017,608.4705555555279
2023-03-31 18:48:42,30.38194,2.1701390000000007,0.9647120917807777,3.2696750000000003,1.4178229999999994,-18.518500000000017,608.5205555555278
2023-03-31 18:51:42,31.16319,2.1701390000000007,1.0236491510599577,3.298611,1.5046299999999997,-18.22919999999999,608.5705555555278
2023-03-31 18:54:40,31.53935,2.1990740000000004,1.0604764793631103,3.5879630000000002,1.7939809999999996,-19.097199999999987,608.6199999999723
2023-03-31 18:57:41,33.07291,2.170139,0.9947272494821464,3.6747679999999994,1.851851,-19.386500000000012,608.67027777775
2023-03-31 19:00:44,35.76389,2.2858789999999996,0.9659704442950902,3.530093,1.5335650000000003,-19.675899999999984,608.7211111110834
2023-03-31 19:03:42,32.69676,2.1990749999999997,0.941611723105461,3.3564809999999996,1.4467590000000001,-18.80789999999999,608.7705555555278
2023-03-31 19:15:42,30.78703,2.3726849999999997,1.0226882837917188,3.3564809999999996,1.3020829999999997,-19.675999999999988,608.7705555555278
2023-03-31 19:18:42,32.69676,2.3726849999999997,1.0226893854772425,3.298611,1.2442140000000004,-19.675999999999988,608.7705555555278
2023-03-31 19:21:42,30.00578,2.2858799999999997,1.028717061138541,3.327546,1.3888880000000006,-18.518500000000017,608.7705555555278
2023-03-31 19:30:43,31.16319,2.34375,1.1044022262310988,3.703703999999999,1.765045999999999,-19.675900000000013,608.7705555555278
2023-03-31 19:33:39,38.0787,2.3726849999999997,0.9901158557422333,3.6747679999999994,1.5914350000000006,-18.518500000000017,608.7705555555278
2023-03-31 19:36:42,33.47801,2.228009,0.9497556071974772,3.385416,1.4467589999999992,-18.22919999999999,608.7705555555278
2023-03-31 19:39:42,31.16319,2.170139,0.9647131497874544,3.211805,1.359954,-18.80789999999999,608.7705555555278
2023-03-31 20:09:43,33.07291,2.2858790000000004,1.0583136059906317,3.327546000000001,1.4178250000000006,-19.675999999999988,608.7705555555278
2023-03-31 20:12:41,34.23032,2.228009,0.9814043283713756,3.414352,1.5046299999999997,-18.518500000000017,608.7705555555278
2023-03-31 20:15:41,30.38194,2.141204,0.9252417777759706,3.327546,1.4756929999999997,-19.965299999999985,608.7705555555278
2023-04-01 03:54:41,30.00578,2.34375,1.0455540480657202,3.0671299999999997,1.070602,-19.097199999999987,608.7705555555278
2023-04-01 04:51:42,30.00578,2.228009,1.0410350581123822,2.951389,1.0995359999999996,-19.386599999999987,608.7705555555278
2023-04-01 07:21:41,33.47801,2.34375,1.0144808285938784,3.5011579999999993,1.475694999999999,-18.807800000000015,608.7705555555278
2023-04-01 07:24:42,30.38194,2.2280099999999994,0.9497558882652333,3.327545999999999,1.3888880000000006,-20.543999999999983,608.7705555555278
2023-04-01 07:48:44,30.38194,2.256945,0.9897125828118145,3.327545999999999,1.3888889999999998,-20.83329999999998,608.7705555555278
2023-04-01 08:00:42,31.53935,2.256945,0.9578761534037047,3.125,1.157407,-19.097199999999987,608.7705555555278
2023-04-01 08:12:44,31.16319,2.2858789999999996,1.028717810779321,3.385416,1.4467600000000003,-19.386600000000016,608.7705555555278
2023-04-01 08:15:42,30.00578,2.1990739999999995,0.9730725108879885,3.211805,1.3310190000000004,-18.80789999999999,608.8199999999723
2023-04-01 08:18:42,40.39352,2.5752309999999996,1.0794961900911515,3.0671289999999996,0.8101850000000006,-18.51849999999999,608.8699999999723
2023-04-01 08:21:42,81.19213,2.0254629999999993,0.9796655202717005,6.71296,5.063657000000001,5.208400000000012,608.9199999999722
2023-04-01 08:25:03,60.06944,2.170139,1.0516057832715646,4.600695,2.835648,-11.863400000000013,608.9758333333056
2023-04-01 08:27:41,56.59722,2.170139,1.0236491510599572,4.195601,2.4016200000000003,-12.73139999999998,609.0197222221944
2023-04-01 08:30:42,54.65856,2.228009,1.0410370454020954,4.021991,2.17014,-14.467599999999976,609.0699999999722
2023-04-01 08:33:40,57.34954,2.4016199999999994,1.0925486265038198,4.195600999999999,2.170139,-13.888800000000003,609.1194444444167
2023-04-01 08:36:41,57.37847,2.3148149999999994,1.0669116801933116,4.195600999999999,2.256944,-13.59960000000001,609.1697222221944
2023-04-01 08:39:42,56.97338,2.2858799999999997,1.0287181026116259,4.0509260000000005,2.1122690000000004,-13.888900000000007,609.2199999999722
2023-04-01 08:42:42,54.65856,2.256945,0.989711505891957,3.993055,2.054397,-13.310200000000009,609.2699999999721
2023-04-01 08:45:19,53.125,2.2280099999999994,1.0117761677721544,3.8483799999999997,1.9675920000000007,-13.599500000000006,609.3136111110832
2023-04-01 08:45:43,53.125,2.256945,1.020259836082906,3.8483799999999997,1.938657,-13.599500000000006,609.3202777777499
2023-04-01 08:48:41,53.125,2.256945,1.0496882882357887,3.819444999999999,1.938657,-13.310200000000009,609.3697222221944
2023-04-01 08:51:42,55.81597,2.256945,0.9897104289705687,3.819444999999999,1.8807859999999996,-14.178300000000007,609.4199999999721
2023-04-01 08:54:42,55.81597,2.256945,1.0202588005329818,3.7905100000000003,1.8807859999999996,-14.756900000000002,609.4699999999721
2023-04-01 08:57:42,55.06366,2.3726849999999997,1.0840275685590695,3.8773149999999994,1.8807870000000007,-13.888900000000007,609.519999999972
2023-04-01 09:00:42,55.06366,2.3148150000000003,1.037149360528798,3.993055,2.0254629999999993,-13.59960000000001,609.569999999972
2023-04-01 09:03:42,58.13079,2.3726849999999997,1.0539357671295715,4.253472,2.2280100000000003,-15.335700000000003,609.6199999999719
2023-04-01 09:06:47,60.06944,2.34375,1.0144819241345366,4.195600999999999,2.170139,-13.888900000000007,609.6713888888609
2023-04-01 09:09:42,55.43981,2.256944,1.0202595433451302,3.993054999999999,2.0833329999999997,-15.3356,609.719999999972
2023-04-01 09:12:39,53.125,2.256945,1.0202588005329818,3.8483800000000006,1.938656,-14.467600000000004,609.7691666666386
2023-04-01 09:15:42,55.06366,2.3148149999999994,1.0062491665218354,3.645834,1.6493060000000002,-15.046300000000002,609.819999999972
2023-04-01 09:18:42,50.02894,2.170139,0.9947272494821464,3.5011579999999993,1.6782409999999999,-14.178200000000004,609.8699999999719
2023-04-01 09:22:03,48.09028,2.1990749999999997,0.973071734984315,3.3564809999999996,1.4756929999999997,-15.046300000000002,609.9258333333053
2023-04-01 09:24:42,46.55671,2.256945,1.0496892875615396,3.327546,1.4467590000000001,-16.7825,609.969999999972
2023-04-01 09:27:42,45.3993,2.256945,0.989711505891958,3.2696759999999996,1.3310180000000003,-15.625,610.0199999999719
2023-04-01 09:30:42,43.48959,2.2858799999999997,1.0287170611385401,3.1828700000000003,1.244212,-17.93979999999999,610.0699999999719
2023-04-01 09:33:42,42.70834,2.3148150000000003,1.0062491665218367,3.2696759999999996,1.273148,-16.492999999999995,610.1199999999718
2023-04-01 09:36:42,42.70834,2.2858799999999997,1.0287170611385401,3.1828700000000003,1.244212,-16.203699999999998,610.1699999999718
2023-04-01 09:39:42,41.95602,2.34375,1.0144797330516537,3.125,1.0995359999999996,-16.782399999999996,610.2199999999717
2023-04-01 09:42:42,58.53588,2.6909720000000004,1.207198291748463,4.629630000000001,2.34375,-13.310100000000006,610.2699999999717
2023-04-01 09:45:41,62.0081,2.430555,1.1304339424579164,4.774304999999999,2.748843,-13.020900000000012,610.319722222194
2023-04-01 09:48:42,64.32292,2.3148149999999994,1.0371493605287976,4.861111,2.8935190000000004,-11.284700000000043,610.3699999999717
2023-04-01 09:51:40,58.53588,2.2858799999999997,1.0869175385200578,4.80324,2.922454,-11.574099999999987,610.4194444444162
2023-04-01 09:54:42,61.19792,2.3726849999999997,1.0539357671295715,4.716435000000001,2.6909730000000005,-11.863400000000013,610.4699999999717
2023-04-01 09:57:41,63.16551,2.3148149999999994,1.0669106695942976,4.658565,2.719907,-12.152799999999957,610.519722222194
2023-04-01 10:00:41,57.75463,2.2858799999999997,1.0583139035927343,4.716435,2.8067130000000002,-12.442200000000014,610.569722222194
2023-04-01 10:03:42,61.63194,2.4884259999999996,1.1179604927855473,4.774304999999999,2.6620369999999998,-12.731499999999983,610.6199999999717
2023-04-01 10:06:42,65.85648,2.3148150000000003,1.037149360528798,4.8321760000000005,2.864584,-11.284799999999962,610.6699999999717
2023-04-01 10:09:41,61.60301,2.256945,1.0496892875615396,4.745369999999999,2.8645829999999997,-11.574099999999987,610.7197222221939
2023-04-01 10:12:42,60.06944,2.3148149999999994,1.066909658994093,4.62963,2.6909710000000002,-12.152700000000038,610.7699999999717
2023-04-01 10:15:42,58.13079,2.3148149999999994,1.0371493605287976,4.600694,2.633102,-11.574100000000044,610.8199999999716
2023-04-01 10:18:42,57.37847,2.34375,1.075481057335156,4.658565,2.6909710000000002,-11.574000000000012,610.8699999999716
2023-04-01 10:21:42,56.97338,2.34375,1.0455551012968025,4.629629,2.633102,-11.863399999999956,610.9199999999715
2023-04-01 10:24:42,60.4456,2.4884259999999996,1.1179604927855473,4.513889,2.4016210000000004,-13.599500000000035,610.9699999999715
2023-04-01 10:27:42,63.10764,2.4016200000000003,1.030871945178579,4.456018,2.3726849999999997,-12.152800000000013,611.0199999999714
2023-04-01 10:30:40,61.97917,2.3148150000000003,1.0062491665218356,4.456018,2.4594899999999997,-11.574100000000016,611.0694444444159
2023-04-01 10:33:43,62.0081,2.2858799999999997,1.0287160196641099,4.427084000000001,2.4884250000000003,-12.152800000000013,611.1202777777493
2023-04-01 10:36:42,61.60301,2.3148150000000003,1.037149360528798,4.571759,2.6041669999999995,-11.574099999999987,611.1699999999715
2023-04-01 10:39:42,62.0081,2.34375,1.075481057335156,4.542825,2.5752309999999996,-12.731499999999983,611.2199999999715
2023-04-01 10:42:43,68.54745,2.256945,1.049687288908861,4.542825,2.6620359999999996,-10.416600000000017,611.2702777777492
2023-04-01 10:45:43,61.60301,2.170139,0.9947282670678095,4.513889,2.6909729999999996,-11.574000000000012,611.3202777777492
2023-04-01 10:48:42,60.4456,2.2280099999999994,1.0117751381778595,4.369214,2.4884250000000003,-11.863399999999984,611.3699999999715
2023-04-01 10:51:42,64.32292,2.3148149999999994,1.0371483131617412,4.484953999999999,2.517361,-11.284700000000015,611.4199999999714
2023-04-01 10:54:42,60.4456,2.2280099999999994,1.0117761677721544,4.484953999999999,2.604166,-12.442099999999982,611.4699999999714
2023-04-01 10:57:41,63.13657,2.3148150000000003,1.0371472657933283,4.427084000000001,2.4594899999999997,-11.863400000000013,611.5197222221936
2023-04-01 11:00:42,58.91204,2.3148150000000003,1.066911680193312,4.456018,2.517361,-11.573999999999984,611.5699999999714
2023-04-01 11:03:42,57.75463,2.256944,1.0496889890235286,4.484953,2.6041670000000003,-12.152699999999982,611.6199999999714
2023-04-01 11:06:41,60.85069,2.3726850000000006,1.084028590316028,4.542824,2.546297,-12.152800000000013,611.6697222221936
2023-04-01 11:09:40,58.13079,2.3726850000000006,1.084028590316028,4.513888000000001,2.517361,-12.731500000000011,611.7194444444159
2023-04-01 11:12:42,58.53588,2.3148149999999994,1.0669116801933116,4.3402769999999995,2.4016200000000003,-12.44210000000001,611.7699999999714
2023-04-01 11:15:19,43.48959,2.256944,0.9897122961673325,4.3402769999999995,2.4016210000000004,-17.36110000000002,611.8136111110825
2023-04-01 11:15:42,38.88889,2.054398,0.931000476799659,4.3402769999999995,2.6041670000000003,-17.361199999999997,611.8199999999714
2023-04-01 11:18:42,33.44907,2.170139,0.9334395783742423,3.9641199999999994,2.0833330000000005,-18.80789999999999,611.8699999999714
2023-04-01 11:21:42,30.7581,2.256945,1.020259836082906,3.7615739999999995,1.851851,-19.386499999999984,611.9199999999713
2023-04-01 11:24:42,35.76389,2.4016200000000003,1.030871945178579,3.703704,1.6203709999999996,-18.80789999999999,611.9699999999713
2023-04-01 11:27:41,34.23032,2.256945,0.989711505891957,3.5879630000000002,1.649305,-18.807900000000018,612.0197222221935
2023-04-01 11:30:42,33.44907,2.256945,1.0202608716314945,3.4722220000000004,1.5625,-18.80789999999999,612.0699999999713
2023-04-01 11:36:42,33.07291,2.256945,0.9897125828118145,3.530092,1.5914350000000006,-18.51849999999999,612.0699999999713
2023-04-01 11:39:42,33.47801,2.2858799999999997,0.9659729864073822,3.414351,1.4178240000000004,-19.097200000000015,612.0699999999713
2023-04-01 11:48:39,30.38194,2.3726849999999997,1.0226882837917188,3.5590279999999996,1.5046299999999997,-18.518500000000017,612.0699999999713
2023-04-01 11:51:41,34.63541,2.4016200000000003,1.030871945178579,3.5590279999999996,1.475694999999999,-17.939899999999994,612.0699999999713
2023-04-01 12:06:42,33.07291,2.4016199999999994,1.0308719451785786,3.5879629999999993,1.5046299999999997,-17.65040000000002,612.0699999999713
2023-04-01 12:12:41,36.54514,2.3148150000000003,0.9740434273763278,3.4722220000000004,1.4467589999999992,-20.25460000000001,612.0699999999713
2023-04-01 12:15:42,30.00578,2.141204,0.9252417777759706,3.240741,1.3888879999999997,-18.80789999999999,612.0699999999713
2023-04-01 12:21:42,33.07291,2.3726849999999997,1.0840265468008992,3.819445,1.8229160000000002,-19.675899999999984,612.0699999999713
2023-04-01 12:24:42,35.01157,2.3726849999999997,1.0539357671295715,3.993055,1.967593,-17.93979999999999,612.0699999999713
2023-04-01 12:27:40,35.79282,2.256945,0.889428040629382,3.906249999999999,1.8807859999999996,-17.650499999999994,612.0699999999713
2023-04-01 12:30:42,36.54514,2.3726849999999997,0.955996827745554,3.616899,1.5046299999999997,-17.071699999999993,612.0699999999713
2023-04-01 12:33:42,33.8831,2.228009,0.9497556071974782,3.2696759999999996,1.3310189999999995,-18.22919999999999,612.0699999999713
2023-04-01 12:36:43,31.56828,2.1990739999999995,0.9730714465434571,3.1539349999999997,1.273148,-20.543900000000008,612.0699999999713
2023-04-01 12:42:41,31.53935,2.3148149999999994,1.0669116801933116,3.414350999999999,1.4756939999999998,-18.51849999999999,612.0699999999713
2023-04-01 12:45:42,36.54514,2.4594899999999997,1.1095119424625084,3.645834,1.5625,-16.4931,612.0699999999713
2023-04-01 12:48:42,30.38194,2.141204,0.9563257663806,3.5879630000000002,1.765046,-19.96520000000001,612.0699999999713
2023-04-01 12:51:41,31.53935,2.2858799999999997,0.9979928719009642,3.703704,1.7361110000000002,-17.939899999999994,612.0699999999713
