Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-01 12:54:42,30.38194,2.2858799999999997,1.0287181026116259,3.6747680000000003,1.7361110000000002,-19.097200000000015,612.0699999999713
2023-04-01 12:57:42,34.63541,2.3726849999999997,0.9901147047543439,3.616899,1.5335650000000003,-17.071699999999993,612.0699999999713
2023-04-01 13:00:43,30.7581,2.256945,0.9578750286358371,3.4432869999999998,1.4756929999999997,-20.83330000000001,612.0699999999713
2023-04-01 13:03:41,30.38194,2.2858799999999997,0.9659718550369387,3.2696759999999996,1.273148,-18.807799999999986,612.0699999999713
2023-04-01 13:18:42,32.69676,2.4016200000000003,0.9981186740237231,3.414351,1.3020839999999998,-19.386599999999987,612.0699999999713
2023-04-01 13:21:44,31.53935,2.256945,0.9578761534037047,3.1539349999999997,1.1863419999999998,-17.07170000000002,612.0699999999713
2023-04-01 13:27:42,31.16319,2.3148150000000003,1.0062491665218356,3.009259,1.0127309999999996,-19.675899999999984,612.0699999999713
2023-04-01 13:36:41,33.07291,2.430555,1.1589082259106291,3.616899,1.6203710000000004,-20.833399999999983,612.0699999999713
2023-04-01 13:39:42,39.26505,2.34375,0.9820901469843374,3.7615749999999997,1.7071759999999996,-21.122600000000006,612.0699999999713
2023-04-01 13:42:42,35.01157,2.2858799999999997,0.9324385102207067,3.4722220000000004,1.446758,-19.675899999999984,612.0699999999713
2023-04-01 13:51:42,30.00578,2.256945,0.9578761534037057,3.327545999999999,1.359953,-19.96520000000001,612.0699999999713
2023-04-01 13:54:43,31.16319,2.256945,0.989711505891958,3.2118059999999993,1.273148,-17.93980000000002,612.0699999999713
2023-04-01 13:57:41,30.7581,2.2858789999999996,0.9979925861309112,3.1539349999999997,1.186343,-21.701300000000003,612.0699999999713
2023-04-01 14:06:42,33.07291,2.3148149999999994,1.0371483131617412,3.1828709999999996,1.2152780000000005,-17.65039999999999,612.0699999999713
2023-04-01 14:09:41,30.38194,2.256945,1.020259836082906,3.327545999999999,1.4178229999999994,-21.701400000000007,612.0699999999713
2023-04-01 14:12:42,31.56828,2.3148149999999994,0.9740434273763297,3.327545999999999,1.3020830000000005,-19.675899999999984,612.0699999999713
2023-04-01 14:27:42,33.85416,2.3726849999999997,1.0226882837917188,3.3564809999999996,1.3020829999999997,-19.386600000000016,612.0699999999713
2023-04-01 14:30:41,33.85416,2.2280099999999994,0.9814046159057401,3.3564809999999996,1.446758,-18.51849999999999,612.0699999999713
2023-04-01 14:33:41,36.54514,2.3726849999999997,1.0226893854772425,3.240741,1.186344,-17.361099999999993,612.0699999999713
2023-04-01 14:39:42,31.16319,2.2858799999999997,1.0583128986156594,3.5879630000000002,1.6782399999999997,-20.254599999999982,612.0699999999713
2023-04-01 14:42:41,34.23032,2.3726849999999997,1.0226882837917188,3.5590279999999996,1.5046299999999997,-20.254699999999985,612.0699999999713
2023-04-01 14:58:03,35.01157,2.2858789999999996,0.9979925861309112,3.1539349999999997,1.186343,-16.782399999999996,612.0699999999713
2023-04-01 15:00:42,30.38194,2.170139,0.9647120917807775,3.125,1.273148,-18.51860000000002,612.0699999999713
2023-04-01 15:03:40,31.53935,2.256944,1.07813070466225,3.211805,1.359953,-20.254699999999985,612.0699999999713
2023-04-01 15:06:41,35.04051,2.2858790000000004,1.1146361960308373,3.616897,1.765045999999999,-19.097200000000015,612.0699999999713
2023-04-01 15:09:42,41.17477,2.343749,1.0144805445265144,3.906249,1.8807869999999998,-19.96519999999998,612.0699999999713
2023-04-01 15:12:42,33.47801,2.1122689999999995,0.8846861578241467,3.6747679999999994,1.8229160000000002,-19.386499999999984,612.0699999999713
2023-04-01 15:15:43,30.78703,2.2858799999999997,1.0287181026116259,3.530092,1.5914349999999997,-19.965299999999985,612.0699999999713
2023-04-01 15:18:41,30.00578,2.2858799999999997,0.9659718550369377,3.4722220000000004,1.4756939999999998,-17.361099999999993,612.0699999999713
2023-04-01 15:36:44,33.85416,2.34375,1.0144808285938784,3.3564809999999996,1.3310179999999994,-20.543900000000008,612.0699999999713
2023-04-01 15:39:42,31.53935,2.2280099999999994,1.0117771973651233,3.4722219999999995,1.5914349999999997,-21.12270000000001,612.0699999999713
2023-04-01 15:42:39,33.85416,2.3148149999999994,1.037147265793328,3.5590289999999998,1.5914349999999997,-19.386599999999987,612.0699999999713
2023-04-01 15:45:42,33.07291,2.1990749999999997,0.973071734984315,3.616898,1.73611,-20.254699999999985,612.0699999999713
2023-04-01 15:48:42,30.78703,2.1990749999999997,0.9086730227005771,3.530093,1.5914350000000006,-21.412000000000006,612.0699999999713
2023-04-01 15:51:41,30.00578,2.256945,0.9578772781697874,3.2696759999999996,1.3020839999999998,-19.676000000000016,612.0699999999713
2023-04-01 15:54:42,30.00578,2.2280099999999994,1.0117761677721535,3.125,1.244212,-19.965300000000013,612.0699999999713
2023-04-01 16:06:42,33.85416,2.4016209999999996,1.0308733354017314,3.327545999999999,1.2442130000000002,-18.518500000000017,612.0699999999713
2023-04-01 16:16:02,35.01157,2.314814,1.0956741568650175,3.3275449999999998,1.4178249999999997,-19.386500000000012,612.0699999999713
2023-04-01 16:18:42,35.01157,2.1990740000000004,0.9730714465434573,3.4432869999999998,1.5624999999999991,-17.071699999999993,612.0699999999713
2023-04-01 16:21:39,30.78703,2.141204,0.9563268180149823,3.2696749999999994,1.4467590000000001,-18.22909999999999,612.0699999999713
2023-04-01 16:27:42,32.69676,2.228009,1.0117758741121978,3.298609999999999,1.4178229999999994,-20.83330000000001,612.0699999999713
2023-04-01 16:39:42,31.53935,2.34375,1.0144808285938784,3.3854169999999995,1.3599539999999992,-19.097200000000015,612.0699999999713
2023-04-01 16:42:42,30.78703,2.2280099999999994,0.9814056865545888,3.240741,1.3310190000000004,-20.83330000000001,612.0699999999713
2023-04-01 16:48:42,33.44907,2.3726849999999997,0.9901147047543439,3.616899,1.5335650000000003,-17.650499999999994,612.0699999999713
2023-04-01 16:51:42,30.00578,2.170139,1.0236491510599572,3.4432869999999998,1.6493060000000002,-19.097199999999987,612.0699999999713
2023-04-01 16:54:42,31.53935,2.2858799999999997,0.9979928719009642,3.5590279999999996,1.5914349999999997,-18.80789999999999,612.0699999999713
2023-04-01 16:57:19,33.47801,2.2858799999999997,1.0287181026116259,3.414351,1.4756939999999998,-19.675900000000013,612.0699999999713
2023-04-01 16:57:42,32.69676,2.256945,1.0202608716314945,3.414351,1.5046289999999996,-17.36110000000002,612.0699999999713
2023-04-01 17:00:39,31.16319,2.2858799999999997,1.0287181026116259,3.4722220000000004,1.5335650000000003,-21.990700000000004,612.0699999999713
2023-04-01 17:09:41,33.10185,2.256945,0.9578772781697874,3.4722219999999995,1.5046299999999997,-19.386599999999987,612.0699999999713
2023-04-01 17:12:41,30.00578,2.1990749999999997,1.0032655710289697,3.2696759999999996,1.4178230000000003,-19.097199999999987,612.0699999999713
2023-04-01 17:24:43,30.00578,2.34375,1.1044032096540857,3.0960649999999994,1.1574079999999993,-21.412000000000006,612.0699999999713
2023-04-01 17:27:42,30.00578,2.1990749999999997,0.973071734984315,3.3564809999999996,1.4756929999999997,-18.229100000000017,612.0699999999713
2023-04-01 17:45:19,31.16319,2.4016200000000003,1.09254862650382,3.4432869999999998,1.4178249999999997,-18.518500000000017,612.0699999999713
2023-04-01 17:45:43,31.53935,2.3726849999999997,1.0840285903160278,3.4722220000000004,1.4756950000000009,-21.412000000000006,612.0699999999713
2023-04-01 17:48:41,31.53935,2.2858799999999997,0.9659718550369398,3.3854159999999993,1.3888880000000006,-19.675900000000013,612.0699999999713
2023-04-01 17:51:42,30.38194,2.2858799999999997,1.0287170611385401,3.1828700000000003,1.244212,-18.518599999999992,612.0699999999713
2023-04-01 17:57:41,30.78703,2.3148149999999994,1.0956734809665505,3.125,1.2152780000000005,-19.386599999999987,612.0699999999713
2023-04-01 18:03:44,32.69676,2.3148149999999994,1.0062491665218354,3.3854169999999995,1.3888889999999998,-20.83340000000001,612.0699999999713
2023-04-01 18:06:42,30.00578,2.256945,1.0202608716314945,3.3564809999999996,1.4467589999999992,-17.650499999999994,612.0699999999713
2023-04-01 18:09:41,30.00578,2.256945,0.9897125828118145,3.327545999999999,1.3888889999999998,-17.650499999999994,612.0699999999713
2023-04-01 18:12:42,31.53935,2.2280099999999994,0.9497547701357171,3.1828709999999996,1.244212,-17.93980000000002,612.0699999999713
2023-04-01 18:21:42,30.00578,2.3148150000000003,1.0371483131617405,3.1828700000000003,1.2152769999999995,-21.701300000000003,612.0699999999713
2023-04-01 18:24:42,33.47801,2.3726849999999997,1.0226882837917188,3.125,1.070602,-19.097199999999987,612.0699999999713
2023-04-01 18:33:41,30.78703,2.34375,1.1324266375940717,3.5011579999999993,1.5914349999999997,-17.650499999999994,612.0699999999713
2023-04-01 18:36:43,33.47801,2.3148149999999994,0.9740445653178043,3.6747679999999994,1.6493060000000002,-19.965299999999985,612.0699999999713
2023-04-01 18:39:42,31.16319,2.1990739999999995,0.9416103297106421,3.385416,1.4756939999999998,-20.54400000000001,612.0699999999713
2023-04-01 18:42:41,30.00578,2.170139,0.9334395783742413,3.211805,1.3310180000000003,-18.807800000000015,612.0699999999713
2023-04-01 18:51:42,30.38194,2.2858789999999996,0.9979925861309112,3.1539349999999997,1.186343,-18.807800000000015,612.0699999999713
2023-04-01 18:54:42,30.00578,2.3148149999999994,1.0371483131617403,3.125,1.157407,-18.22919999999999,612.0699999999713
2023-04-01 19:03:42,30.00578,2.256945,0.9897125828118145,3.327545999999999,1.3888889999999998,-17.93979999999999,612.0699999999713
2023-04-01 22:18:42,30.00578,2.256945,1.0202598360829052,3.125,1.2152769999999995,-18.80789999999999,612.0699999999713
2023-04-01 22:21:42,31.53935,2.256945,0.989711505891958,3.0960649999999994,1.157407,-21.41209999999998,612.0699999999713
2023-04-01 23:00:44,30.78703,2.314814,1.006248881610596,3.0671289999999996,1.070602,-20.543999999999983,612.0699999999713
2023-04-02 01:39:42,30.38194,2.2858789999999996,0.9659715756671046,3.0671289999999996,1.070602,-19.676000000000016,612.0699999999713
2023-04-02 04:33:41,30.78703,2.228009,0.9814043283713756,3.038194,1.1284719999999995,-19.675899999999984,612.0699999999713
2023-04-02 05:27:43,30.00578,2.314814,0.9740420108899974,3.038194,1.0127309999999996,-19.386500000000012,612.0699999999713
2023-04-02 06:12:42,30.00578,2.3726849999999997,0.9901158557422323,3.0671289999999996,0.9837959999999999,-20.254700000000014,612.0699999999713
2023-04-02 06:51:41,30.00578,2.228009,0.9814053990200068,3.211805,1.3020839999999998,-19.09729999999999,612.0699999999713
2023-04-02 08:30:42,39.6412,2.546297,1.516080285067446,3.038195,1.3020829999999997,-20.254599999999982,612.0699999999713
2023-04-02 08:33:42,57.34954,1.938657,1.0787567868512693,6.712960000000001,5.295143,-13.888900000000007,612.1199999999712
2023-04-02 08:36:42,69.70486,2.2858799999999997,1.1677813904487837,6.07639,4.28241,-8.680500000000023,612.1699999999712
2023-04-02 08:39:42,65.45139,2.170139,1.0787098045844439,5.7002299999999995,3.9641209999999996,-6.944500000000005,612.2199999999712
2023-04-02 08:42:42,63.16551,2.2858799999999997,1.0869136477764294,5.613425,3.732635,-9.259299999999996,612.2699999999711
2023-04-02 08:45:41,63.91782,2.4016199999999994,1.1501106325867938,5.671295,3.7037050000000002,-11.863400000000013,612.3197222221934
2023-04-02 08:48:42,65.85648,2.3148149999999994,1.1235384451752402,5.642364999999999,3.76157,-7.233800000000002,612.3699999999711
2023-04-02 08:51:42,65.48032,2.34375,1.0754749601499534,5.5844949999999995,3.6168950000000004,-8.969899999999996,612.4199999999711
2023-04-02 08:54:42,63.91782,2.256945,1.1056909799440107,5.55556,3.732635,-8.680499999999995,612.469999999971
2023-04-02 08:57:42,63.91782,2.3148150000000003,1.095670546759073,5.584490000000001,3.674765,-10.41670000000002,612.519999999971
2023-04-02 09:00:42,63.13657,2.2858799999999997,1.0869233746039269,5.43981,3.559030000000001,-10.706000000000017,612.569999999971
2023-04-02 09:03:42,62.76042,2.2858799999999997,1.028717061138541,5.295138,3.3564800000000004,-8.680500000000023,612.6199999999709
2023-04-02 09:06:42,61.22685,2.256945,1.0496892875615396,5.034722,3.1539350000000006,-8.1019,612.6699999999709
2023-04-02 09:09:42,60.06944,2.3148150000000003,1.0062491665218356,4.861112,2.864584,-12.152799999999985,612.7199999999708
2023-04-02 09:12:43,61.97917,2.3726849999999997,1.0840265468008992,4.918982,2.922453,-9.548599999999993,612.7702777777486
2023-04-02 09:16:01,58.91204,2.2858799999999997,1.0869155931503487,4.890047,3.009259,-10.127299999999991,612.8252777777485
2023-04-02 09:19:03,58.91204,2.3148149999999994,1.0371493605287976,4.861111,2.8935190000000004,-11.574099999999987,612.8758333333041
2023-04-02 09:21:41,58.91204,2.34375,1.0144808285938784,4.861111,2.835648,-9.837999999999994,612.919722222193
2023-04-02 09:24:41,65.85648,2.430555,1.0706235777735873,4.80324,2.7199079999999993,-10.416699999999992,612.9697222221929
2023-04-02 09:27:42,61.22685,2.1990739999999995,1.0323572723996302,4.861111,3.038195000000001,-11.284699999999987,613.0199999999707
2023-04-02 09:30:42,60.4456,2.34375,1.0754830897206138,5.063657,3.0960650000000003,-9.548599999999993,613.0699999999706
2023-04-02 09:33:42,60.4456,2.34375,1.0144808285938784,5.005786,2.9803229999999994,-9.837999999999994,613.1199999999706
2023-04-02 09:36:42,61.60301,2.3726849999999997,1.0840265468008992,4.918982,2.922453,-10.99539999999999,613.1699999999705
2023-04-02 09:39:43,63.91782,2.3148150000000003,1.066911680193312,4.890046,2.951389,-12.731400000000008,613.2202777777483
2023-04-02 09:42:41,58.91204,2.2858799999999997,1.0583139035927343,4.890046,2.9803240000000004,-11.284700000000015,613.2697222221927
2023-04-02 09:45:41,62.0081,2.3148150000000003,1.0371483131617414,4.861112,2.8935190000000004,-9.548599999999993,613.3197222221927
2023-04-02 09:48:42,63.54167,2.3148149999999994,1.0371493605287976,4.774306,2.8067140000000004,-10.705999999999989,613.3699999999704
2023-04-02 09:51:42,62.76042,2.2280099999999994,1.0117771973651233,4.774306,2.8935190000000004,-10.705999999999989,613.4199999999704
2023-04-02 09:54:40,60.06944,2.2858799999999997,1.0869155931503487,4.861112,2.9803240000000004,-10.706099999999992,613.4694444444149
2023-04-02 09:57:42,61.60301,2.3148150000000003,1.066909658994093,4.918982,2.9803229999999994,-11.863399999999984,613.5199999999704
2023-04-02 10:00:42,62.76042,2.3148149999999994,1.0371493605287976,4.9479169999999995,2.9803249999999997,-11.284700000000015,613.5699999999704
2023-04-02 10:03:41,61.60301,2.2858799999999997,1.0287181026116259,5.005787,3.0671299999999997,-8.680499999999995,613.6197222221926
2023-04-02 10:06:42,63.91782,2.3148150000000003,1.0371451710524426,4.976851,3.0092550000000005,-10.127299999999991,613.6699999999704
2023-04-02 10:09:42,62.0081,2.2858799999999997,1.0583118936374027,4.918982,3.009258,-11.574099999999987,613.7199999999704
2023-04-02 10:12:42,63.91782,2.3148150000000003,1.0371451710524426,4.976851,3.0092550000000005,-12.731499999999983,613.7699999999703
2023-04-02 10:15:41,65.48032,2.3726849999999997,1.0840285903160278,4.890046,2.8935190000000004,-9.837999999999994,613.8197222221926
2023-04-02 10:18:42,60.82176,2.256944,1.07813070466225,4.918981,3.0671289999999996,-11.284700000000015,613.8699999999703
2023-04-02 10:21:42,60.4456,2.3148149999999994,1.0669116801933116,4.918981,2.9803240000000004,-11.863400000000013,613.9199999999703
2023-04-02 10:24:42,62.0081,2.34375,1.0455508883642846,5.005786,3.0092550000000005,-10.41670000000002,613.9699999999702
2023-04-02 10:27:42,62.76042,2.34375,1.075481057335156,4.9479169999999995,2.9803229999999994,-9.837999999999994,614.0199999999702
2023-04-02 10:30:42,63.13657,2.4016199999999994,1.0925486265038198,4.918981,2.8935190000000004,-10.995299999999986,614.0699999999702
2023-04-02 10:33:40,63.54167,2.4016199999999994,1.0925486265038198,4.918981,2.8935190000000004,-9.548699999999997,614.1194444444146
2023-04-02 10:36:42,60.85069,2.2858799999999997,1.028717061138541,4.890047,2.9513890000000007,-11.863399999999984,614.1699999999702
2023-04-02 10:39:41,63.91782,2.4016199999999994,1.0622907222461138,4.890047,2.835649000000001,-10.127299999999991,614.2197222221924
2023-04-02 10:42:42,62.0081,2.3148149999999994,1.0669126907911315,5.005786,3.0671299999999997,-10.99539999999999,614.2699999999702
2023-04-02 10:45:42,62.0081,2.34375,1.0455551012968025,5.0347219999999995,3.038194999999999,-11.284699999999987,614.3199999999702
2023-04-02 10:48:42,61.22685,2.2858799999999997,1.086911702398302,4.918982,3.038190000000001,-10.127399999999994,614.3699999999701
2023-04-02 10:51:42,60.4456,2.2280099999999994,1.04103535760301,4.861111999999999,3.009258,-10.99539999999999,614.4199999999701
2023-04-02 10:54:42,62.76042,2.228009,1.0410350581123822,4.832176,2.9803229999999994,-9.259299999999996,614.46999999997
2023-04-02 10:57:42,63.13657,2.256945,1.049687288908861,4.861111999999999,2.9803229999999994,-9.548600000000022,614.51999999997
2023-04-02 11:00:42,63.54167,2.3148150000000003,1.066911680193312,4.890046,2.951389,-11.284700000000015,614.5699999999699
2023-04-02 11:03:42,63.91782,2.3148149999999994,1.0669116801933116,4.832176,2.8935190000000004,-9.259299999999996,614.6199999999699
2023-04-02 11:06:41,65.48032,2.3726849999999997,1.113105236676496,4.890046,2.922453,-10.12730000000002,614.6697222221921
2023-04-02 11:09:41,65.85648,2.2280099999999994,1.0693143987154237,4.976852,3.15393,-8.680599999999998,614.7197222221921
2023-04-02 11:12:39,66.63773,2.3148149999999994,1.066914711983195,5.121529,3.182875,-9.838000000000022,614.7691666666366
2023-04-02 11:15:42,61.97917,2.1990749999999997,1.0032665946345791,4.9479169999999995,3.0960649999999994,-11.284699999999987,614.8199999999699
2023-04-02 11:18:41,63.16551,2.256945,1.0496892875615396,4.832176,2.951389,-9.548600000000022,614.8697222221922
2023-04-02 11:21:42,60.4456,2.1990749999999997,1.060476785427997,4.803242,3.009259,-9.837999999999994,614.91999999997
2023-04-02 11:24:42,60.4456,2.2280099999999994,1.04103535760301,4.861111999999999,3.009258,-10.12730000000002,614.9699999999699
2023-04-02 11:27:42,61.22685,2.3148149999999994,1.0669116801933116,4.832176,2.8935190000000004,-10.99539999999999,615.0199999999699
2023-04-02 11:30:41,61.22685,2.256945,1.0496892875615396,4.832176,2.951389,-10.706000000000017,615.0697222221921
2023-04-02 11:33:42,61.22685,2.2858799999999997,1.0583139035927343,4.890046,2.9803240000000004,-11.863400000000013,615.1199999999699
2023-04-02 11:36:42,61.22685,2.3148150000000003,1.066911680193312,4.890046,2.951389,-10.995399999999961,615.1699999999698
2023-04-02 11:39:42,61.22685,2.3148150000000003,1.066911680193312,4.890046,2.951389,-10.995400000000018,615.2199999999698
2023-04-02 11:42:42,61.22685,2.3148150000000003,1.0371483131617414,4.861112,2.8935190000000004,-12.73150000000004,615.2699999999697
2023-04-02 11:45:41,61.22685,2.3148150000000003,1.0371483131617414,4.861112,2.8935190000000004,-11.284699999999987,615.319722222192
2023-04-02 11:48:42,62.76042,2.3726849999999997,1.0226893854772434,4.890046,2.835649000000001,-9.548699999999968,615.3699999999698
2023-04-02 11:51:40,64.32292,2.3726849999999997,1.0539357671295715,4.8321760000000005,2.8067140000000004,-10.127299999999991,615.4194444444142
2023-04-02 11:54:42,63.91782,2.256945,1.0202608716314945,4.8321760000000005,2.922454,-9.548500000000047,615.4699999999698
2023-04-02 11:57:42,60.85069,2.228009,1.0117758741121978,4.861112,2.9803250000000006,-10.127299999999991,615.5199999999697
2023-04-02 12:00:42,58.91204,2.2858799999999997,1.0583139035927343,4.774305,2.8645830000000005,-12.442200000000014,615.5699999999697
2023-04-02 12:03:41,60.47454,2.2858799999999997,1.0583139035927343,4.774305,2.8645830000000005,-12.152799999999957,615.619722222192
2023-04-02 12:06:42,61.97917,2.3726849999999997,1.0226882837917188,4.861112,2.8067140000000004,-9.548699999999997,615.6699999999697
2023-04-02 12:09:42,50.43403,3.6747680000000003,1.3720719103906374,5.034722,1.6782419999999991,-15.914300000000026,615.7199999999697
2023-04-02 12:12:41,61.19792,2.1122689999999995,0.977571849168231,5.092593,3.3275510000000006,-10.127299999999991,615.769722222192
2023-04-02 12:15:41,63.91782,2.34375,1.075486138289789,5.121529,3.1539399999999995,-10.99539999999999,615.8197222221919
2023-04-02 12:18:42,61.60301,2.2858799999999997,1.0583139035927343,5.034722,3.125000000000001,-11.574100000000016,615.8699999999697
2023-04-02 12:21:42,60.82176,2.2858799999999997,1.0287181026116259,5.005787,3.0671299999999997,-11.284799999999962,615.9199999999696
2023-04-02 12:24:41,61.97917,2.3726849999999997,1.084029612071776,4.976851,2.9803249999999997,-10.127299999999991,615.9697222221919
2023-04-02 12:27:42,60.06944,2.2858799999999997,1.0287181026116259,5.005787,3.0671299999999997,-10.706000000000017,616.0199999999696
2023-04-02 12:30:41,60.06944,2.256945,1.0496892875615396,4.976852,3.0960650000000003,-11.574099999999987,616.0697222221919
2023-04-02 12:33:42,63.16551,2.3148149999999994,1.0062448090456804,4.9479169999999995,2.951385000000001,-10.995299999999986,616.1199999999697
2023-04-02 12:36:42,60.4456,2.1990749999999997,1.032355596994888,4.861111999999999,3.0381929999999997,-10.706000000000017,616.1699999999696
2023-04-02 12:39:42,61.22685,2.2280099999999994,1.041037344893117,4.832176,2.9803240000000004,-11.284699999999987,616.2199999999696
2023-04-02 12:42:44,58.91204,2.256945,1.0781310087434242,4.832176,2.9803229999999994,-11.574099999999987,616.2705555555251
2023-04-02 12:45:42,58.91204,2.2858799999999997,1.0583139035927343,4.890046,2.9803240000000004,-11.863399999999984,616.3199999999696
2023-04-02 12:48:42,39.61227,2.2858799999999997,0.9979939550593813,4.890046,2.922454000000001,-18.518500000000017,616.3699999999695
2023-04-02 12:51:42,35.76389,2.256944,0.8894277745579906,4.62963,2.6041670000000003,-17.939899999999994,616.4199999999695
2023-04-02 12:54:42,33.85416,2.228009,0.9166176403510081,4.282408,2.3148149999999994,-18.22919999999999,616.4699999999694
2023-04-02 12:57:41,32.69676,2.2858799999999997,0.9659729864073822,4.137731,2.141204,-18.518500000000017,616.5197222221917
2023-04-02 13:00:42,31.53935,2.2858799999999997,0.9659707236646966,4.050926,2.054397,-17.07170000000002,616.5699999999695
2023-04-02 13:03:42,31.53935,2.2858799999999997,0.9659707236646966,3.90625,1.9097210000000002,-18.807900000000018,616.6199999999694
2023-04-02 13:06:41,30.38194,2.2858799999999997,0.9324385102207067,3.703704,1.6782399999999997,-18.807900000000018,616.6697222221917
2023-04-02 13:15:42,30.7581,2.2280099999999994,0.9814056865545897,3.327545999999999,1.4178240000000004,-19.09729999999999,616.6697222221917
2023-04-02 13:18:42,30.78703,2.2280099999999994,1.0117761677721544,3.2696759999999996,1.3888880000000006,-19.09730000000002,616.6697222221917
2023-04-02 13:57:42,30.00578,2.3148149999999994,0.9740434273763287,3.2118059999999993,1.186343,-18.807799999999986,616.6697222221917
2023-04-02 15:51:43,30.78703,2.34375,1.0144808285938784,3.1828709999999996,1.1574079999999993,-18.807900000000018,616.6697222221917
2023-04-02 17:24:42,30.78703,2.256945,1.0202598360829052,3.125,1.2152769999999995,-19.386500000000012,616.6697222221917
2023-04-02 19:15:42,32.69676,2.2858789999999996,0.9659715756671036,3.501157,1.5046299999999997,-19.675999999999988,616.6697222221917
2023-04-02 19:18:42,30.00578,2.2280099999999994,0.9497570063929763,3.3564809999999996,1.4178240000000004,-18.518500000000017,616.6697222221917
2023-04-02 19:27:42,30.00578,2.256945,0.989711505891957,3.1828709999999996,1.2442129999999993,-18.80789999999999,616.6697222221917
2023-04-02 19:42:42,30.78703,2.34375,1.0144808285938784,3.616898,1.5914349999999997,-19.675899999999984,616.6697222221917
2023-04-02 19:45:42,30.00578,2.2280099999999994,0.9497558882652313,3.414352,1.4756939999999998,-19.675899999999984,616.6697222221917
2023-04-02 19:48:42,30.78703,2.2280099999999994,0.9497558882652325,3.240741,1.3020830000000005,-19.386599999999987,616.6697222221917
2023-04-02 20:30:42,31.53935,2.256945,0.9245411708904611,3.5011579999999993,1.5046299999999997,-19.675900000000013,616.6697222221917
2023-04-02 20:57:40,32.69676,2.3148149999999994,0.9740422894330407,3.645834,1.6203700000000003,-19.09729999999999,616.6697222221917
2023-04-02 21:00:41,30.78703,2.256945,0.8894292887567201,3.4722219999999995,1.4467589999999992,-19.965300000000013,616.6697222221917
2023-04-02 21:30:42,30.78703,2.3148149999999994,1.0371483131617403,3.125,1.157407,-20.254699999999985,616.6697222221917
2023-04-02 21:45:42,31.53935,2.3726849999999997,0.9901158557422333,3.5590279999999996,1.4756950000000009,-21.41210000000001,616.6697222221917
2023-04-02 22:27:19,30.00578,2.314814,1.06691037291172,3.501157,1.5624999999999991,-19.097199999999987,616.6697222221917
2023-04-02 22:27:43,30.38194,2.314814,1.006248881610595,3.501157,1.5046299999999997,-19.097199999999987,616.6697222221917
2023-04-02 22:30:44,31.53935,2.1990739999999995,0.9416092182543605,3.3564809999999996,1.446758,-19.386599999999987,616.6697222221917
2023-04-02 22:39:42,30.38194,2.228009,0.9814043283713766,3.1828699999999994,1.273148,-19.965299999999985,616.6697222221917
2023-04-02 22:45:42,30.00578,2.1990739999999995,0.9416092182543605,3.1539349999999997,1.244212,-19.965299999999985,616.6697222221917
2023-04-02 22:51:42,30.78703,2.228009,0.9814053990200068,3.211805,1.3020839999999998,-18.80789999999999,616.6697222221917
2023-04-02 22:57:42,30.38194,2.3726849999999997,1.1412816559482568,3.3854169999999995,1.4467599999999994,-19.097200000000015,616.6697222221917
2023-04-02 23:00:42,33.47801,2.2280099999999994,0.9497570063929763,3.4722219999999995,1.5335650000000003,-18.51849999999999,616.6697222221917
2023-04-03 03:00:41,30.38194,2.228009,0.9814043283713756,3.0960650000000003,1.186343,-19.965299999999985,616.6697222221917
2023-04-03 04:18:42,31.53935,1.8229170000000003,0.8621349779014714,2.633102,1.1284719999999995,-20.54400000000001,616.6697222221917
2023-04-03 04:27:42,30.78703,1.9965279999999996,0.9707734940328784,2.951389,1.3310190000000004,-19.097199999999987,616.6697222221917
2023-04-03 04:30:42,32.69676,1.9386580000000002,0.896820542497714,3.038194,1.4178229999999994,-20.83330000000001,616.6697222221917
2023-04-03 04:33:42,32.69676,1.9386579999999993,0.9253694010591301,2.9803239999999995,1.3888880000000006,-20.54389999999998,616.6697222221917
2023-04-03 04:36:42,30.38194,1.9386579999999993,0.8670954220132319,2.922453999999999,1.273148,-19.386500000000012,616.6697222221917
2023-04-03 04:42:41,30.00578,2.0833329999999997,0.9087693420560998,2.8935180000000003,1.0995370000000007,-19.676000000000016,616.6697222221917
2023-04-03 06:57:42,30.00578,1.9675919999999998,0.9054097775438047,2.6909720000000004,1.0416660000000002,-20.25460000000004,616.6697222221917
2023-04-03 07:00:44,30.78703,1.7939820000000006,0.8533783257061143,2.5752320000000006,1.0995359999999996,-19.675900000000013,616.7202777777472
2023-04-03 07:03:41,33.85416,1.8229169999999995,0.8621339988572629,2.546297,1.0416660000000002,-19.675999999999988,616.7694444444139
2023-04-03 07:06:42,35.8507,1.9097220000000004,0.9960123355167904,2.922454,1.4467599999999994,-19.097200000000015,616.8197222221917
2023-04-03 07:09:42,37.32639,1.851852,0.8988357525778264,3.3854170000000003,1.8807859999999996,-18.22919999999999,616.8697222221916
2023-04-03 07:12:42,36.95023,1.9386579999999993,0.9253694010591301,3.616897999999999,2.025462,-18.807800000000043,616.9197222221916
2023-04-03 07:15:42,40.01736,2.0833329999999997,0.9973489433561665,3.8773139999999993,2.170139,-18.518599999999964,616.9697222221915
2023-04-03 07:18:45,41.95602,2.1990739999999995,0.9730714465434571,4.021991,2.141204,-18.51849999999999,617.0205555555249
2023-04-03 07:21:39,42.73727,2.170139,0.9334406831204357,3.90625,2.0254640000000004,-18.80789999999999,617.0688888888582
2023-04-03 07:24:41,35.01157,2.0254630000000002,0.8921861496180906,3.703704000000001,1.967593,-19.675899999999984,617.1194444444137
2023-04-03 07:27:42,33.47801,2.1122690000000004,0.9170186375395967,3.5590280000000005,1.73611,-17.071799999999996,617.1697222221915
2023-04-03 07:30:42,33.47801,2.170139,0.9947262318951781,3.703704,1.8807859999999996,-17.650500000000022,617.2197222221914
2023-04-03 07:33:41,35.79282,2.256944,0.9897112192476912,3.90625,1.967593,-18.518599999999992,617.2694444444137
2023-04-03 07:36:42,37.32639,2.343749,0.9820898692535265,3.819444,1.765046,-18.80789999999996,617.3197222221914
2023-04-03 07:39:42,36.54514,2.228009,0.9814043283713756,3.587962,1.6782399999999997,-18.80789999999999,617.3697222221914
2023-04-03 07:42:42,33.07291,2.141203,0.9252425920455598,3.4722219999999995,1.6203710000000004,-18.807900000000018,617.4197222221914
2023-04-03 07:45:42,31.16319,2.1990739999999995,0.9416114411651684,3.4432859999999996,1.5335650000000003,-19.097199999999987,617.4697222221913
2023-04-03 07:48:42,34.63541,2.3726849999999997,1.0840285903160278,3.587962,1.5914350000000006,-18.807900000000018,617.5197222221913
2023-04-03 07:51:41,45.8044,2.343749,0.9820910137349357,3.6747679999999994,1.6203710000000004,-18.22920000000002,617.5694444444135
2023-04-03 07:54:42,40.01736,2.170139,0.9647120917807775,3.4722219999999995,1.6203699999999994,-17.071799999999996,617.6197222221913
2023-04-03 07:57:42,51.0706,2.6041669999999995,1.26741960182556,5.005788,2.893523,-16.492999999999995,617.6697222221912
2023-04-03 08:00:40,42.33218,2.0254629999999993,0.8921872202662771,4.832176,3.0960660000000004,-16.203700000000026,617.7191666666357
2023-04-03 08:03:42,49.65278,2.3726849999999997,1.0539336489967508,4.57176,2.546296,-17.071699999999964,617.7697222221913
2023-04-03 08:06:42,46.18055,2.1990749999999997,0.9416095001941908,4.369214,2.4594900000000006,-17.65039999999999,617.8197222221912
2023-04-03 08:09:42,42.33218,2.141203,0.9252436900471298,4.02199,2.17014,-17.650499999999994,617.8697222221912
2023-04-03 08:12:41,37.32639,2.0833329999999997,0.9689440355890465,3.906249,2.170139,-18.51849999999999,617.9194444444134
2023-04-03 08:16:03,42.70834,2.314814,0.9740431488330599,4.079859999999999,2.054398,-18.807799999999986,617.9755555555246
2023-04-03 08:18:44,40.24884,2.256944,0.9897101423265191,4.021991,2.0833330000000005,-17.65040000000002,618.0202777777469
2023-04-03 08:22:03,35.79282,2.0254630000000002,0.95160764384609,3.9351850000000006,2.256945,-18.807900000000018,618.0755555555246
2023-04-03 08:24:41,37.32639,2.1990740000000004,1.0032652764297982,4.021991,2.170139,-18.22919999999999,618.1194444444135
2023-04-03 08:27:42,45.42824,2.314814,1.0371490695861694,4.108795,2.141203999999999,-17.071699999999993,618.1697222221912
2023-04-03 08:30:42,45.8044,1.9965270000000004,0.8838516614335133,3.6458330000000005,1.9386579999999993,-18.807900000000018,618.2197222221912
2023-04-03 08:33:44,51.04167,1.765046,0.8445880326911084,3.327546,1.8807869999999998,-17.93980000000002,618.2702777777467
2023-04-03 08:36:42,50.02894,1.8229170000000003,0.8899245684638919,3.7615730000000003,2.2858789999999996,-17.071799999999996,618.3197222221912
2023-04-03 08:39:40,46.55671,1.8807869999999998,0.8795446174827475,3.819444,2.256945000000001,-18.51849999999999,618.3691666666357
2023-04-03 08:43:03,46.55671,2.1122690000000004,1.033775392827417,4.02199,2.314814,-17.361099999999993,618.4255555555246
2023-04-03 08:45:41,45.3993,1.967593,0.9054100738959557,4.195603,2.546296000000001,-16.782399999999996,618.4694444444135
2023-04-03 08:48:42,40.01736,2.0254629999999993,1.1078748496755992,4.369213,2.8645830000000005,-19.675899999999984,618.5197222221913
2023-04-03 08:51:42,48.87153,2.141203,1.0427125531827053,5.1504579999999995,3.4143550000000005,-17.361099999999993,618.5697222221912
2023-04-03 08:54:42,55.03472,2.054398,0.9004917589305306,4.658564999999999,2.8935190000000004,-16.782399999999996,618.6197222221912
2023-04-03 08:57:41,46.18055,1.9097220000000004,0.8881980828295665,4.253472,2.6620369999999998,-16.492999999999995,618.6694444444134
2023-04-03 09:00:42,45.02315,2.1122690000000004,0.9775668219491324,4.137732000000001,2.3726850000000006,-17.36110000000002,618.7197222221912
2023-04-03 09:03:42,47.71412,2.228009,1.0410370454020954,4.3402780000000005,2.4884270000000006,-16.203699999999998,618.7697222221911
2023-04-03 09:06:42,52.34375,2.3148150000000003,1.0062491665218356,4.311342000000001,2.314814,-16.20369999999997,618.8197222221911
2023-04-03 09:09:42,48.87153,2.054398,0.9309984121914193,4.311343000000001,2.5752309999999996,-16.782399999999996,618.8697222221911
2023-04-03 09:12:42,42.33218,2.0254630000000002,1.0067934180929539,4.3402780000000005,2.719907,-17.071799999999996,618.919722222191
2023-04-03 09:16:03,45.8044,2.0833330000000005,1.0248123444318287,4.629630000000001,2.951389,-16.782399999999996,618.9755555555244
2023-04-03 09:18:39,48.87153,1.9965279999999996,0.9139716869837966,4.456017999999999,2.7777780000000005,-16.78249999999997,619.0188888888576
2023-04-03 09:21:42,51.5625,2.0254629999999993,0.9796617083398145,4.253473,2.604166,-17.071799999999996,619.069722222191
2023-04-03 09:24:42,49.27662,1.9965279999999996,0.8838519499660284,4.195601,2.4884249999999994,-16.493100000000027,619.119722222191
2023-04-03 09:27:42,48.87153,2.0254629999999993,0.9516076438460898,3.9351839999999996,2.256944,-16.20369999999997,619.1697222221909
2023-04-03 09:30:43,51.59144,2.054398,0.9885209272357335,4.079860999999999,2.4016200000000003,-16.49309999999997,619.2199999999686
2023-04-03 09:33:43,46.55671,1.8807860000000005,0.9348804106806535,4.253472,2.748844,-16.493100000000027,619.2699999999686
2023-04-03 09:36:42,46.18055,2.141203,0.9861619910930264,4.484953000000001,2.6909730000000005,-16.782399999999996,619.3197222221909
2023-04-03 09:39:43,55.03472,2.34375,1.1044022262310988,5.092592,3.1539339999999996,-16.49309999999997,619.3699999999686
2023-04-03 09:42:43,48.87153,1.9386580000000002,0.8968215484984802,4.5428239999999995,2.922454,-15.9144,619.4199999999686
2023-04-03 09:45:43,45.02315,2.054399,0.9309997377350143,4.253472,2.51736,-15.3356,619.4699999999685
2023-04-03 09:48:42,49.24768,2.256945,0.989711505891957,4.398149,2.459491,-17.361099999999993,619.5197222221908
2023-04-03 09:51:43,49.24768,2.1701390000000007,0.9947262318951783,4.484954000000001,2.6620359999999996,-15.914400000000029,619.5699999999686
2023-04-03 09:54:43,48.87153,2.2569440000000007,1.0202595433451305,4.3402780000000005,2.430556,-17.071799999999968,619.6199999999685
2023-04-03 09:57:41,51.93866,2.1701390000000007,0.9947272494821469,4.195602,2.3726849999999997,-15.625,619.669444444413
2023-04-03 10:00:42,44.64699,1.9965280000000005,0.9707725469935815,4.195602,2.5752310000000005,-17.36110000000002,619.7197222221907
2023-04-03 10:03:43,42.70834,2.141204,1.0427071893279911,4.629629,2.8935190000000004,-17.361099999999993,619.7699999999685
2023-04-03 10:06:43,48.87153,2.2858790000000004,0.9979936692891136,4.74537,2.7777790000000007,-17.650500000000022,619.8199999999684
2023-04-03 10:09:44,52.48843,2.228009,0.9497556071974772,4.484954000000001,2.546297,-17.071799999999996,619.8702777777462
2023-04-03 10:12:45,46.9618,2.0254630000000002,0.9224999173367934,4.108796000000001,2.4016200000000003,-15.914299999999997,619.920555555524
2023-04-03 10:15:42,54.65856,2.34375,1.0754820735284865,4.137732,2.1701390000000007,-16.203699999999998,619.9697222221906
2023-04-03 10:18:43,55.81597,1.9675919999999998,0.9054107901805131,4.571759,2.922454,-14.467599999999976,620.0199999999684
2023-04-03 10:21:43,49.24768,2.0254629999999993,0.9516066568689452,4.282406999999999,2.604166,-15.625,620.0699999999683
2023-04-03 10:24:43,48.87153,2.1122679999999994,1.0061453983510211,4.484952999999999,2.748843,-16.4931,620.1199999999683
2023-04-03 10:27:43,46.18055,1.9965279999999996,0.9139716869837966,4.484952999999999,2.8067130000000002,-17.071799999999968,620.1699999999682
2023-04-03 10:30:42,55.03472,2.1990739999999995,0.9416103297106421,4.369213,2.459491,-15.3356,620.2197222221905
2023-04-03 10:33:43,51.5625,2.054398,0.9309984121914212,4.137732,2.4016200000000003,-15.914300000000026,620.2699999999683
2023-04-03 10:36:41,53.87731,2.141203,0.9563265277095542,4.07986,2.256945000000001,-15.625,620.3194444444127
2023-04-03 10:39:43,46.55671,1.9097219999999995,0.9439050467136175,4.195601,2.6620370000000007,-17.93980000000002,620.3699999999683
2023-04-03 10:42:45,49.27662,1.938657,0.9528928783841006,4.311343,2.748842,-17.93980000000002,620.4205555555238
2023-04-03 10:45:43,46.55671,1.9965279999999996,0.9707734940328784,4.484953,2.8645830000000005,-16.4931,620.4699999999683
2023-04-03 10:48:43,55.78704,2.256944,1.2088142850345633,4.600694,2.8935139999999997,-15.625,620.5199999999683
2023-04-03 10:51:43,52.71991,1.8807869999999998,0.9077148031631868,4.62963,3.0960650000000003,-15.625,620.5699999999682
2023-04-03 10:54:43,50.02894,1.9965279999999996,0.942891582571957,4.3402780000000005,2.6909710000000002,-14.467600000000004,620.6199999999682
2023-04-03 10:57:43,48.09028,2.0254630000000002,0.9224999173367934,4.311343,2.6041669999999995,-15.625,620.6699999999681
2023-04-03 11:00:43,50.81019,2.0833329999999997,0.939470876332785,4.2534719999999995,2.4884270000000006,-16.203699999999998,620.7199999999681
2023-04-03 11:03:44,48.09028,2.0833329999999997,0.9394687987645672,4.137732000000001,2.3726849999999997,-16.203700000000026,620.7702777777458
2023-04-03 11:06:43,50.81019,2.0833329999999997,1.0248142127888458,4.166666,2.4884270000000006,-15.9144,620.8199999999681
2023-04-03 11:09:43,52.71991,2.141203,0.9563265277095542,4.2534719999999995,2.4305570000000003,-16.4931,620.8699999999681
2023-04-03 11:12:43,50.81019,1.9965279999999996,0.9139716869837966,4.2534719999999995,2.5752320000000006,-15.914300000000026,620.919999999968
2023-04-03 11:15:40,48.87153,1.9386579999999993,0.9528950585643123,4.137732,2.5752320000000006,-16.4931,620.9691666666347
2023-04-03 11:18:42,45.42824,1.851852,0.8708571528254515,4.1666669999999995,2.633103,-15.335599999999971,621.0197222221902
2023-04-03 11:21:43,49.65278,1.9965279999999996,0.9428935440700575,4.195602,2.546297,-15.625,621.069999999968
2023-04-03 11:25:04,49.27662,1.880788,0.8795429319324525,4.021992,2.4594900000000006,-15.914299999999997,621.1258333333013
2023-04-03 11:27:43,44.64699,1.851852,0.8988357525778264,4.050927000000001,2.546296,-17.650499999999994,621.169999999968
2023-04-03 11:30:43,41.92709,1.9097229999999996,0.9439035000195499,4.253473,2.719906,-18.518500000000017,621.219999999968
2023-04-03 11:33:43,52.71991,2.256945,0.9897125828118145,4.398147999999999,2.459491,-15.625100000000003,621.2699999999679
2023-04-03 11:36:43,58.13079,2.2858789999999996,0.9659715756671036,4.369213,2.372686,-15.625100000000003,621.3199999999679
2023-04-03 11:39:43,47.71412,1.9097220000000004,0.9703563052836034,4.07986,2.5752310000000005,-16.782399999999996,621.3699999999678
2023-04-03 11:42:45,39.23611,1.7361110000000002,0.9632268733035562,4.484953000000001,3.211806,-17.361099999999965,621.4205555555234
2023-04-03 11:45:43,51.96759,2.228009,1.0117758741121978,4.716436,2.835649,-16.203699999999998,621.4699999999679
2023-04-03 11:48:43,47.71412,1.9386580000000002,0.896820542497714,4.629630000000001,3.009259,-16.782399999999967,621.5199999999678
2023-04-03 11:51:42,52.34375,2.141203,0.9563254760753928,4.340277,2.517361,-15.625,621.5697222221901
2023-04-03 11:54:41,46.9618,1.8807869999999998,0.9077138477124858,4.166667,2.633101,-16.782399999999996,621.6194444444124
2023-04-03 11:57:43,39.23611,1.7071759999999996,0.8799609789559573,4.108797,2.7777770000000004,-17.939899999999966,621.6699999999679
2023-04-03 12:00:42,45.02315,2.0833329999999997,0.9689430362638014,4.2534719999999995,2.517361,-17.939699999999988,621.7197222221902
2023-04-03 12:03:43,45.8044,1.9965279999999996,0.942891582571957,4.3402780000000005,2.6909710000000002,-17.361199999999968,621.7699999999679
2023-04-03 12:06:43,54.65856,2.1990739999999995,0.9416103297106438,4.282406999999999,2.3726850000000006,-15.046300000000002,621.8199999999679
2023-04-03 12:09:43,36.16898,2.517361,1.4386028453067907,3.964119,2.170139,-18.22909999999996,621.8699999999678
2023-04-03 12:12:43,46.18055,1.938657,0.9795174608810999,4.07986,2.546296000000001,-16.2038,621.9199999999678
2023-04-03 12:15:43,58.13079,2.141203,0.9563265277095542,4.513888,2.6909730000000005,-14.467600000000004,621.9699999999677
2023-04-03 12:18:44,48.87153,1.9097220000000004,0.9439041177273073,4.398148000000001,2.8645829999999997,-15.625,622.0202777777455
2023-04-03 12:21:43,40.76968,1.967593,0.905411086532892,4.398149,2.748843,-17.361199999999997,622.0699999999678
2023-04-03 12:25:04,46.9618,2.3148150000000003,0.9740422894330409,4.398149,2.3726849999999997,-17.071800000000025,622.1258333333011
2023-04-03 12:27:43,48.87153,2.2569440000000007,0.9897101423265174,4.282408000000001,2.343749999999999,-16.492999999999995,622.1699999999678
2023-04-03 12:30:42,55.03472,2.1990740000000004,0.9730714465434573,4.253472,2.3726849999999997,-14.467600000000004,622.2197222221901
2023-04-03 12:33:41,47.71412,2.0254630000000002,1.0067934180929539,4.369213,2.748842,-16.493000000000023,622.2694444444123
2023-04-03 12:36:43,56.56829,2.170139,0.9947282670678095,4.803241,2.9803249999999997,-15.046299999999974,622.3199999999679
2023-04-03 12:39:44,46.55671,2.141204,0.9563257663806,4.832175,3.009258,-15.914400000000029,622.3702777777456
2023-04-03 12:43:03,41.92709,2.0254630000000002,0.9516066568689454,4.716436000000001,3.038195000000001,-17.93979999999999,622.4255555555234
2023-04-03 12:45:43,48.09028,2.2858790000000004,0.9979882534826644,4.861111,2.8935150000000007,-16.782399999999996,622.4699999999679
2023-04-03 12:48:43,58.50694,2.430556,1.0060969340842558,4.571759000000001,2.430555,-13.020899999999983,622.5199999999678
2023-04-03 12:51:43,46.55671,1.851852,0.870856166978404,4.108796000000001,2.5752310000000005,-16.203700000000026,622.5699999999678
2023-04-03 12:54:44,41.92709,2.0254630000000002,0.95160764384609,4.1377310000000005,2.459491,-17.36110000000002,622.6202777777455
2023-04-03 12:57:42,45.3993,2.1701390000000007,1.0236491510599577,4.3402780000000005,2.546297,-16.492999999999967,622.66972222219
2023-04-03 13:00:43,49.62384,2.2569440000000007,0.9897112192476915,4.4270830000000005,2.4884259999999996,-15.625,622.7199999999677
2023-04-03 13:03:44,43.86574,1.967593,0.905410073895954,4.224538000000001,2.5752309999999996,-16.493000000000023,622.7702777777455
2023-04-03 13:06:42,46.18055,2.1990730000000003,1.0032639582240834,4.195602000000001,2.34375,-17.071800000000025,622.81972222219
2023-04-03 13:09:43,49.24768,2.141203,0.9563244244397459,4.166667,2.343749999999999,-16.493000000000023,622.8699999999677
2023-04-03 13:12:41,52.71991,2.141203,0.9563244244397459,4.166667,2.343749999999999,-16.20369999999997,622.9194444444122
2023-04-03 13:15:42,49.65278,2.0254629999999993,1.0067934180929534,4.166667,2.546296000000001,-15.625,622.96972222219
2023-04-03 13:18:43,44.99421,2.0254630000000002,0.9224988915493806,4.195602000000001,2.4884249999999994,-16.78249999999997,623.0199999999677
2023-04-03 13:21:43,46.55671,2.0833330000000005,0.9087682576527795,4.166667,2.3726849999999997,-17.071799999999996,623.0699999999676
2023-04-03 13:24:42,44.64699,2.0254630000000002,0.9516066568689454,4.137732,2.459491,-17.36110000000002,623.1197222221899
2023-04-03 13:27:43,50.02894,2.256945,1.0496892875615396,4.108796,2.228009,-16.20369999999997,623.1699999999677
2023-04-03 13:30:45,49.27662,2.1122690000000004,0.9479130014104803,4.166666,2.3726850000000006,-15.335700000000003,623.2205555555232
2023-04-03 13:33:43,45.3993,2.083334,0.9973482831220287,4.137732,2.430555000000001,-17.93980000000002,623.2699999999677
2023-04-03 13:36:42,41.92709,1.967593,0.905410073895954,4.224538000000001,2.5752309999999996,-17.361099999999993,623.31972222219
2023-04-03 13:39:43,43.86574,2.141203,0.9563244244397459,4.195602000000001,2.3726849999999997,-16.492999999999995,623.3699999999677
2023-04-03 13:42:43,48.11921,2.054399,0.9309987054299469,4.195603,2.4594900000000006,-15.9144,623.4199999999677
2023-04-03 13:45:42,52.71991,2.1990740000000004,0.9416103297106423,4.0509260000000005,2.141203999999999,-15.625,623.46972222219
2023-04-03 13:48:43,53.87731,2.054399,0.9885221917289693,3.819445,2.141204,-14.467599999999976,623.5199999999677
2023-04-03 13:51:41,55.41088,2.2858790000000004,1.1146361960308373,4.108796000000001,2.256945,-15.624899999999997,623.5694444444122
2023-04-03 13:54:43,60.06944,2.1701390000000007,1.0787116503640581,5.150462,3.4143549999999996,-12.442200000000014,623.6199999999677
2023-04-03 13:57:43,57.75463,2.1701390000000007,0.9647152657963153,5.266204000000001,3.4143549999999996,-13.888899999999978,623.6699999999677
2023-04-03 14:00:43,50.81019,1.9675920000000007,0.9618505599136417,4.890046000000001,3.2986120000000003,-14.467600000000004,623.7199999999676
2023-04-03 14:03:43,52.34375,2.256944,1.0202595433451302,4.803241,2.8935190000000004,-14.75690000000003,623.7699999999676
2023-04-03 14:06:43,46.93287,2.141204,0.9563257663806,4.716435000000001,2.8935180000000003,-16.4931,623.8199999999675
2023-04-03 14:09:43,55.81597,2.2858790000000004,0.9659727070373206,4.456018,2.459492,-15.046300000000002,623.8699999999675
2023-04-03 14:12:43,56.97338,2.2569440000000007,0.9897112192476915,4.311342000000001,2.3726849999999997,-14.467599999999976,623.9199999999674
2023-04-03 14:16:04,56.59722,2.1122690000000004,0.9775678273955178,4.513889000000001,2.748843,-14.467600000000004,623.9758333333008
2023-04-03 14:18:43,49.24768,1.9097220000000004,0.8881980828295665,4.513889000000001,2.922454,-15.625,624.0199999999675
2023-04-03 14:21:43,48.11921,2.1122690000000004,1.0061457018364997,4.5428239999999995,2.8067129999999993,-16.203699999999998,624.0699999999674
2023-04-03 14:24:43,49.24768,2.1701390000000007,0.9647131497874557,4.600694,2.748843,-16.203699999999998,624.1199999999674
2023-04-03 14:27:43,53.87731,2.2569440000000007,0.9897112192476915,4.311342000000001,2.3726849999999997,-16.203700000000026,624.1699999999673
2023-04-03 14:30:40,52.71991,2.1122690000000004,1.0061457018364997,4.166666,2.430555,-15.046300000000002,624.219166666634
2023-04-03 14:33:43,45.02315,1.9965280000000005,0.9707734940328786,4.3402780000000005,2.719908,-16.20360000000005,624.2699999999674
2023-04-03 14:36:43,50.81019,2.228009,1.0410350581123822,4.456019,2.604166,-15.335699999999974,624.3199999999673
2023-04-03 14:39:43,48.09028,2.1122690000000004,0.9479119561835452,4.542824,2.748842,-16.20369999999997,624.3699999999673
2023-04-03 14:42:42,49.27662,2.1990740000000004,1.0032663000352002,4.456018,2.6041669999999995,-16.782399999999996,624.4197222221895
2023-04-03 14:45:43,56.97338,2.3148150000000003,1.066909658994093,4.456019,2.51736,-15.9144,624.4699999999673
2023-04-03 14:48:43,52.71991,2.083334,0.9394711685748122,4.6875,2.922454000000001,-14.756900000000002,624.5199999999672
2023-04-03 14:51:43,55.43981,2.1990740000000004,1.0032652764297982,4.658566,2.8067140000000004,-15.625000000000028,624.5699999999672
2023-04-03 14:54:42,50.02894,1.967593,0.9618508688510148,4.571759,2.9803240000000004,-14.467600000000004,624.6197222221895
2023-04-03 14:57:43,55.81597,2.1990740000000004,1.0032642528230802,4.427084000000001,2.5752309999999996,-14.178200000000004,624.6699999999672
2023-04-03 15:00:43,58.18866,2.0833330000000005,0.9689440355890467,4.340277,2.6041669999999995,-13.888899999999978,624.7199999999672
2023-04-03 15:03:20,51.96759,2.0254630000000002,0.9225009431227686,4.513888,2.8067130000000002,-15.335700000000003,624.7636111110783
2023-04-03 15:03:44,51.59144,1.9965270000000004,0.9139713916902363,4.513888,2.835649,-15.624999999999972,624.7702777777449
2023-04-03 15:06:43,60.82176,2.1990730000000003,1.0032649818305936,4.629630000000001,2.7777790000000007,-15.335700000000003,624.8199999999672
2023-04-03 15:09:41,55.43981,1.9965270000000004,0.9139703724601623,4.369213,2.6909729999999996,-14.467600000000004,624.8694444444117
2023-04-03 15:12:43,53.125,2.0254630000000002,1.0067943409857354,4.484953000000001,2.8645829999999997,-15.625,624.9199999999672
2023-04-03 15:15:43,55.06366,2.083334,0.9394701297912107,4.629630000000001,2.8645830000000005,-15.3356,624.9699999999672
2023-04-03 15:18:46,56.59722,2.2569440000000007,0.9897122961673328,4.74537,2.8067140000000004,-15.046300000000002,625.0208333333005
