Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-03 15:21:43,56.59722,2.2569440000000007,0.9897112192476915,4.571759000000001,2.633102,-14.467599999999976,625.0699999999672
2023-04-03 15:24:43,52.71991,2.0254630000000002,0.8921850789682326,4.282408,2.546296,-14.467599999999976,625.1199999999671
2023-04-03 15:27:43,46.55671,1.9965270000000004,0.942892261621041,4.253472,2.6041670000000003,-15.9144,625.1699999999671
2023-04-03 15:30:43,53.125,2.1990730000000003,0.9730711581025678,4.340277,2.459491,-16.203699999999998,625.2199999999671
2023-04-03 15:33:43,56.13426,2.054398,0.931000476799659,4.311342,2.5752320000000006,-14.178200000000004,625.269999999967
2023-04-03 15:36:42,53.125,2.1701380000000006,0.9334404002915684,4.07986,2.1990749999999997,-15.914299999999997,625.3197222221893
2023-04-03 15:39:43,42.70834,1.765046,0.9239973386344322,4.108796,2.748842,-18.22920000000002,625.369999999967
2023-04-03 15:42:45,46.18055,2.054398,0.9602899440119064,4.253472,2.546296000000001,-16.782399999999996,625.4205555555226
2023-04-03 15:45:42,51.5625,2.228009,1.0117758741121978,4.282408,2.4016210000000004,-16.203700000000026,625.4697222221893
2023-04-03 15:48:40,58.8831,2.3726850000000006,1.0539347080638495,4.3402780000000005,2.3148150000000003,-14.178299999999979,625.5191666666337
2023-04-03 15:51:43,54.65856,1.9965280000000005,0.9139706677534956,4.311342000000001,2.633101,-14.467600000000033,625.5699999999671
2023-04-03 15:54:43,46.18055,1.9097220000000004,0.9439041177273091,4.224537,2.6909720000000004,-16.203599999999994,625.619999999967
2023-04-03 15:57:43,55.41088,2.4594910000000008,1.109512234780033,4.456019,2.3726839999999996,-15.335599999999971,625.669999999967
2023-04-03 16:00:43,61.97917,2.4594910000000008,1.1390638385728555,5.005787000000001,2.9513929999999995,-13.888799999999975,625.719999999967
2023-04-03 16:03:45,84.34606,2.546296000000001,1.193856618396987,7.0601840000000005,4.947918,0.28940000000000055,625.7705555555225
2023-04-03 16:06:43,71.61458,1.9965280000000005,1.0492947312324534,5.439814000000001,3.9062459999999994,-2.893599999999992,625.819999999967
2023-04-03 16:09:43,69.29977,2.141204,1.0427128613082615,5.179394000000001,3.44329,-3.4721999999999866,625.8699999999669
2023-04-03 16:12:43,75.4919,2.1990740000000004,1.0877271805614988,5.2951440000000005,3.5300900000000004,-2.0253999999999905,625.9199999999669
2023-04-03 16:15:43,69.29977,2.0254630000000002,1.083569782876079,5.2951440000000005,3.761571,-2.893599999999992,625.9699999999668
2023-04-03 16:18:43,73.55324,2.2858790000000004,1.0869230714863152,5.295134,3.4143550000000005,-3.7616000000000156,626.0199999999668
2023-04-03 16:21:44,70.86227,2.141203,1.0696530878038408,5.092593,3.385420999999999,-3.761599999999987,626.0702777777445
2023-04-03 16:24:43,65.45139,2.083334,0.997353106945285,5.063657999999999,3.3564860000000003,-7.233800000000002,626.1199999999668
2023-04-03 16:27:41,71.64352,2.3726849999999997,1.1131032591721328,5.46875,3.501155,-4.6296999999999855,626.1694444444113
2023-04-03 16:30:43,66.23264,2.256945,1.1056909799440107,5.55556,3.732635,-6.6551000000000045,626.2199999999668
2023-04-03 16:33:43,65.82755,2.1990749999999997,1.0323595487231079,5.35301,3.5300949999999993,-9.259199999999993,626.2699999999668
2023-04-03 16:36:43,65.82755,2.3148149999999994,1.0669137013877585,5.2662,3.3275449999999998,-8.680499999999995,626.3199999999667
2023-04-03 16:39:43,66.6088,2.3726849999999997,1.0840316555796445,5.121529,3.125005,-7.233800000000002,626.3699999999667
2023-04-03 16:42:44,65.45139,2.170139,1.0516019798015797,4.976852,3.2118009999999995,-8.969899999999996,626.4202777777444
2023-04-03 16:45:42,66.6088,2.2858789999999996,1.0869191807686898,5.1215280000000005,3.2407449999999995,-7.8125,626.4697222221889
2023-04-03 16:48:42,63.13657,2.1990740000000004,1.0604764793631103,5.179397,3.385414999999999,-8.969899999999996,626.5197222221889
2023-04-03 16:51:43,67.7662,2.2858790000000004,1.05831159603569,5.150463,3.2407399999999997,-7.8125,626.5699999999666
2023-04-03 16:54:43,66.63773,2.141204,1.042710025322685,5.034722,3.298615,-7.233800000000002,626.6199999999666
2023-04-03 16:57:43,61.97917,2.054398,1.015819908789539,4.918981,3.2696760000000005,-7.523200000000003,626.6699999999665
2023-04-03 17:00:42,62.0081,2.141204,1.0149101926146162,4.803241,3.0381929999999997,-8.969899999999996,626.7197222221888
2023-04-03 17:03:43,61.60301,2.1122690000000004,0.9775668219491324,4.716436000000001,2.9513890000000007,-9.259299999999996,626.7699999999666
2023-04-03 17:06:41,61.22685,2.083334,0.968944334127116,4.629630000000001,2.8935190000000004,-9.548599999999993,626.819444444411
2023-04-03 17:09:42,61.60301,2.1122690000000004,0.9775678273955178,4.629630000000001,2.864584,-9.837999999999994,626.8697222221888
2023-04-03 17:12:43,63.13657,2.1122690000000004,1.033774453054506,4.6875,2.9803229999999994,-9.548600000000022,626.9199999999665
2023-04-03 17:15:43,65.85648,2.228009,1.0117769037049604,4.803241,2.9224549999999994,-9.837999999999994,626.9699999999665
2023-04-03 17:19:04,65.48032,2.1122690000000004,0.9775638056022746,4.774305,3.0092550000000005,-9.548599999999993,627.0258333332998
2023-04-03 17:21:42,64.29398,2.1122690000000004,1.0061457018364997,4.6875,2.951389,-10.127399999999994,627.0697222221887
2023-04-03 17:24:43,66.98495,2.170139,0.9947272494821464,4.658566,2.835649000000001,-9.259300000000025,627.1199999999665
2023-04-03 17:27:43,63.91782,2.083334,0.9689433348016588,4.658566,2.922454000000001,-10.99539999999999,627.1699999999664
2023-04-03 17:30:43,64.29398,2.083334,0.9973492478889214,4.571759,2.8645830000000005,-9.83789999999999,627.2199999999664
2023-04-03 17:33:43,63.91782,2.083334,0.968944334127116,4.629630000000001,2.8935190000000004,-8.969899999999996,627.2699999999663
2023-04-03 17:36:43,63.13657,2.141204,1.0427071893279911,4.629629,2.8935190000000004,-9.837999999999994,627.3199999999663
2023-04-03 17:39:43,61.97917,2.141204,1.0149121454449765,4.600694,2.835648,-9.259299999999996,627.3699999999662
2023-04-03 17:42:43,58.91204,2.1990739999999995,0.9730714465434571,4.629629,2.7488420000000007,-10.706099999999992,627.4199999999662
2023-04-03 17:45:40,58.91204,2.2858799999999997,1.0583128986156594,4.629630000000001,2.719907,-11.574000000000012,627.4691666666329
2023-04-03 17:48:43,46.18055,2.141204,0.9563257663806,4.6875,2.8645829999999997,-17.071799999999996,627.5199999999662
2023-04-03 17:51:43,43.48959,2.228009,0.9166188142206552,4.340278,2.372686,-17.361099999999993,627.5699999999662
2023-04-03 17:54:42,40.01736,2.256945,0.9578761534037057,4.137732,2.1701390000000007,-17.071699999999993,627.6197222221884
2023-04-03 17:57:43,40.39352,2.4016200000000003,0.9981163591002913,4.021991,1.9097219999999995,-17.650499999999994,627.6699999999662
2023-04-03 18:00:44,40.39352,2.34375,1.0144808285938784,3.9351849999999997,1.9097219999999995,-17.650499999999994,627.720277777744
2023-04-03 18:03:43,34.23032,2.1122689999999995,0.9479109109551381,4.079861999999999,2.2858790000000004,-17.361199999999968,627.7699999999662
2023-04-03 18:06:43,39.6412,2.34375,1.0455551012968025,4.137731,2.141203999999999,-18.807900000000018,627.8199999999662
2023-04-03 18:09:43,38.85995,2.1990749999999997,0.973071734984315,4.224538,2.34375,-16.782400000000024,627.8699999999661
2023-04-03 18:12:43,40.45139,2.2858789999999996,0.9659727070373204,4.02199,2.0254640000000004,-18.229100000000017,627.9199999999661
2023-04-03 18:15:43,34.60648,2.141203,0.9563244244397476,3.7905089999999992,1.9675919999999998,-18.22919999999999,627.969999999966
2023-04-03 18:18:43,33.85416,2.1990739999999995,0.9416092182543605,3.7905089999999992,1.8807859999999996,-18.518500000000017,628.019999999966
2023-04-03 18:21:43,36.54514,2.2858789999999996,0.9659704442950902,3.732639,1.7361110000000002,-17.65040000000002,628.069999999966
2023-04-03 18:24:41,36.54514,2.228009,0.9497544890681932,3.732639,1.7939809999999996,-17.93980000000002,628.1194444444104
2023-04-03 18:27:43,32.69676,2.1990739999999995,0.9416092182543605,3.616898,1.7071750000000003,-18.51849999999999,628.169999999966
2023-04-03 18:30:43,34.23032,2.228009,0.9814043283713756,3.616898,1.7071759999999996,-17.650499999999994,628.2199999999659
2023-04-03 18:33:43,36.57407,2.3148149999999994,1.037147265793328,3.7905100000000003,1.8229160000000002,-18.22919999999999,628.2699999999659
2023-04-03 18:36:43,34.23032,2.256945,0.9897104289705668,3.7905100000000003,1.851850999999999,-19.676000000000016,628.3199999999658
2023-04-03 18:39:43,38.0787,2.2280099999999994,1.0117761677721544,3.703703999999999,1.8229160000000002,-18.229100000000017,628.3699999999658
2023-04-03 18:42:43,35.01157,2.2280099999999994,0.9497547701357171,3.645834,1.7071750000000003,-17.93979999999999,628.4199999999657
2023-04-03 18:45:20,35.01157,2.2280099999999994,0.9814046159057401,3.530093,1.6203700000000003,-18.807900000000018,628.4636111110768
2023-04-03 18:45:43,35.01157,2.2858799999999997,0.9979928719009642,3.5879630000000002,1.6203700000000003,-19.965300000000013,628.4699999999657
2023-04-03 18:48:43,33.44907,2.2858799999999997,0.9979928719009642,3.703704,1.7361110000000002,-18.518500000000017,628.5199999999656
2023-04-03 18:51:43,33.85416,2.256945,0.9578750286358371,3.7615749999999997,1.7939809999999996,-19.675899999999956,628.5699999999656
2023-04-03 18:54:43,34.63541,2.256945,0.989711505891957,3.7615749999999997,1.8229169999999995,-17.93979999999999,628.6199999999656
2023-04-03 18:57:42,34.63541,2.256945,0.9245411708904611,3.703703999999999,1.7071759999999996,-19.097200000000043,628.6697222221878
2023-04-03 19:00:44,34.63541,2.256945,0.9578761534037037,3.530093,1.5624999999999991,-18.518500000000017,628.7202777777434
2023-04-03 19:04:02,30.7581,2.2858799999999997,0.9979939550593813,3.530092,1.5625000000000009,-18.22909999999996,628.7752777777433
2023-04-03 19:06:44,34.23032,2.3148150000000003,1.0062502558869857,3.530092,1.5335650000000003,-17.93979999999999,628.8202777777433
2023-04-03 19:09:43,32.69676,2.256945,0.989711505891957,3.6747680000000003,1.73611,-18.807900000000018,628.8699999999656
2023-04-03 19:12:43,32.69676,2.34375,0.9820901469843374,3.732639,1.6782399999999997,-18.807799999999986,628.9199999999655
2023-04-03 19:15:43,32.69676,2.3148149999999994,1.0062491665218354,3.703703,1.7071750000000003,-18.80789999999999,628.9699999999655
2023-04-03 19:18:45,34.23032,2.3726849999999997,0.9901170067282812,3.7326379999999997,1.6493060000000002,-18.80789999999999,629.020555555521
2023-04-03 19:21:43,32.69676,2.2280099999999994,0.9497558882652313,3.616898,1.6782399999999997,-19.96520000000001,629.0699999999655
2023-04-03 19:24:43,36.16898,2.256945,0.9578761534037057,3.5011579999999993,1.5335650000000003,-19.386600000000016,629.1199999999654
2023-04-03 19:27:43,32.69676,2.141203,0.9861619910930264,3.385416,1.5914359999999999,-19.097200000000015,629.1699999999654
2023-04-03 19:30:45,31.16319,2.228009,1.0117769037049604,3.385416,1.5046299999999997,-19.097199999999987,629.220555555521
2023-04-03 19:33:42,30.7581,2.228009,0.9814043283713756,3.501157,1.5914349999999997,-18.22919999999999,629.2697222221876
2023-04-03 19:37:04,33.47801,2.1990740000000004,0.9416103297106423,3.5590270000000004,1.6493049999999991,-18.51849999999999,629.3258333332988
2023-04-03 19:39:43,33.47801,2.1990740000000004,0.9416103297106423,3.4722220000000004,1.5624999999999991,-19.386599999999987,629.3699999999654
2023-04-03 19:42:41,31.16319,2.1990740000000004,0.9416114411651686,3.414351,1.5046299999999997,-18.807800000000015,629.4194444444099
2023-04-03 19:45:43,36.95023,2.228009,0.9497556071974772,3.327546000000001,1.3888889999999998,-18.807900000000018,629.4699999999655
2023-04-03 19:48:45,32.69676,2.1122690000000004,0.9479119561835452,3.298611,1.5046289999999996,-18.80789999999999,629.520555555521
2023-04-03 19:51:43,31.16319,2.141204,0.9252428757795035,3.327546000000001,1.4756939999999998,-18.80789999999999,629.5699999999655
2023-04-03 19:54:44,33.85416,2.1701390000000007,0.9947282670678097,3.5300920000000007,1.7071759999999996,-18.22919999999999,629.6202777777432
2023-04-03 19:57:45,35.79282,2.228009,0.9497544890681932,3.6747690000000004,1.7361110000000002,-19.386599999999987,629.670555555521
2023-04-03 20:00:43,34.23032,2.1701390000000007,0.9334384736263036,3.4722230000000005,1.5914349999999997,-18.518599999999992,629.7199999999655
2023-04-03 20:03:43,33.10185,2.141204,0.9563268180149823,3.385416,1.5625000000000009,-18.22919999999999,629.7699999999654
2023-04-03 20:06:43,31.53935,2.170139,0.9334395783742403,3.3564810000000005,1.4756939999999998,-18.807799999999986,629.8199999999654
2023-04-03 20:10:03,30.78703,2.1990740000000004,0.9730714465434573,3.327546,1.4467589999999992,-18.807800000000015,629.8755555555209
2023-04-03 20:12:43,30.78703,2.1990740000000004,0.9730714465434573,3.327546,1.4467589999999992,-18.51849999999999,629.9199999999654
2023-04-03 20:15:43,30.78703,2.170139,0.9647120917807775,3.327546,1.4756939999999998,-19.097199999999987,629.9699999999654
2023-04-03 20:18:42,30.38194,2.1701390000000007,0.9647120917807777,3.298611,1.4467589999999992,-18.807900000000018,630.0197222221876
2023-04-03 20:21:40,30.38194,2.1701390000000007,0.9334384736263036,3.298611,1.4178229999999994,-18.51849999999999,630.0691666666321
2023-04-03 20:24:43,30.78703,2.1122690000000004,0.9170186375395967,3.240741,1.4178229999999994,-19.09729999999999,630.1199999999654
2023-04-03 20:27:43,30.38194,2.1122690000000004,0.9170186375395967,3.240741,1.4178229999999994,-18.80789999999999,630.1699999999654
2023-04-03 20:30:43,30.78703,2.1122690000000004,0.9170186375395967,3.240741,1.4178229999999994,-18.22919999999999,630.2199999999654
2023-04-03 20:33:43,30.78703,2.1701390000000007,0.9334384736263036,3.298611,1.4178229999999994,-19.386499999999984,630.2699999999653
2023-04-03 20:36:44,30.78703,2.1701390000000007,0.9334384736263036,3.298611,1.4178229999999994,-18.51849999999999,630.3202777777431
2023-04-03 20:39:43,33.47801,2.1122690000000004,0.9170186375395967,3.240741,1.4178229999999994,-19.097199999999987,630.3699999999653
2023-04-03 20:42:43,31.16319,2.0833330000000005,0.9087682576527795,3.211805,1.4178229999999994,-18.80789999999999,630.4199999999653
2023-04-03 20:54:43,31.53935,2.228009,0.9814043283713756,3.298611,1.3888889999999998,-18.51849999999999,630.4199999999653
2023-04-03 22:18:41,30.00578,2.1990739999999995,0.9416103297106431,3.211805,1.3020830000000005,-19.965300000000013,630.4199999999653
2023-04-03 23:42:43,30.78703,2.1990740000000004,0.8739871669021476,3.2696749999999994,1.3020839999999998,-20.83340000000001,630.4199999999653
2023-04-04 01:24:44,31.16319,2.256944,0.8894290226850669,3.414351,1.3888889999999998,-19.676000000000016,630.4199999999653
2023-04-04 02:33:43,30.00578,2.314814,1.0371490695861694,3.4432859999999996,1.475694999999999,-20.25460000000001,630.4199999999653
2023-04-04 02:36:43,31.56828,2.1990739999999995,0.9086715809030542,3.385416,1.446758,-20.254599999999982,630.4199999999653
2023-04-04 03:45:43,30.38194,2.1990739999999995,0.8739871669021474,3.298609999999999,1.3310190000000004,-19.386599999999987,630.4199999999653
2023-04-04 04:42:43,30.78703,2.2858789999999996,0.9659715756671053,3.4722219999999995,1.4756950000000009,-19.386600000000016,630.4199999999653
2023-04-04 04:45:43,30.00578,2.1990739999999995,0.9086727476632912,3.3275449999999998,1.3888880000000006,-20.254599999999982,630.4199999999653
2023-04-04 05:39:44,31.85764,2.256944,0.9897112192476912,3.4432869999999998,1.5046299999999997,-19.965299999999985,630.4199999999653
2023-04-04 05:42:43,30.00578,2.141204,0.8927068831421764,3.29861,1.4178230000000003,-21.12270000000001,630.4199999999653
2023-04-04 06:33:43,31.53935,2.228009,0.9166176403510081,3.385416,1.4178229999999994,-19.09729999999999,630.4199999999653
2023-04-04 07:21:44,31.16319,2.314814,1.006248881610595,3.501157,1.5046299999999997,-19.386600000000016,630.4199999999653
2023-04-04 07:24:40,33.10185,2.2858789999999996,0.9324394256280548,3.501157,1.4756950000000009,-19.96520000000001,630.4199999999653
2023-04-04 07:42:43,30.00578,2.1990740000000004,0.9416103297106433,3.0671290000000004,1.157407,-20.25460000000001,630.4199999999653
2023-04-04 07:51:43,30.00578,2.2858790000000004,1.0287167693064407,3.4432869999999998,1.5046299999999997,-21.122699999999952,630.4199999999653
2023-04-04 07:54:43,32.69676,2.256944,1.0202595433451302,3.6458329999999997,1.7361110000000002,-19.675899999999956,630.4199999999653
2023-04-04 07:57:43,33.44907,2.1701390000000007,0.9647110337726024,3.703704000000001,1.851850999999999,-19.097200000000043,630.4199999999653
2023-04-04 08:00:43,36.54514,2.256944,0.9578758731925296,3.7326390000000007,1.765047,-18.807800000000043,630.4199999999653
2023-04-04 08:03:41,34.23032,2.170139,0.8296566619962558,3.4432869999999998,1.4756939999999998,-18.80789999999996,630.4199999999653
2023-04-04 08:06:43,30.38194,2.0833329999999997,0.8766393146039851,3.2407399999999997,1.4178240000000004,-18.51849999999999,630.4199999999653
2023-04-04 08:12:43,33.47801,2.343749,1.0144805445265144,3.501157,1.475695,-20.254699999999985,630.4199999999653
2023-04-04 08:15:43,35.01157,2.256944,0.9897112192476912,3.5590270000000004,1.6203700000000003,-19.386599999999987,630.4699999999652
2023-04-04 08:18:44,40.79861,1.7939819999999997,0.8246588517760958,2.922454,1.4178230000000003,-19.965299999999985,630.520277777743
2023-04-04 08:21:43,40.76968,1.6203709999999996,0.7726078277476032,2.8645829999999997,1.5335650000000003,-18.80789999999999,630.5699999999653
2023-04-04 08:24:43,35.76389,1.851852,0.8417305983291067,3.2696750000000003,1.7071749999999994,-19.386599999999987,630.6199999999652
2023-04-04 08:27:44,36.54514,1.9386579999999993,0.925370369236716,3.327546,1.7361110000000002,-19.675899999999984,630.670277777743
2023-04-04 08:30:45,41.95602,2.1122680000000003,1.0061453983510213,3.732639,1.9965289999999998,-19.386600000000016,630.7205555555207
2023-04-04 08:33:43,38.85995,2.0254629999999993,0.8921872202662771,3.7326379999999997,1.9965280000000005,-17.93979999999999,630.7699999999652
2023-04-04 08:36:43,42.33218,2.1701380000000006,0.9334392955456073,3.7326379999999997,1.851852,-18.807900000000018,630.8199999999651
2023-04-04 08:39:44,39.26505,2.0833330000000005,0.9087682576527795,3.7615740000000004,1.9675919999999998,-19.965300000000013,630.8702777777429
2023-04-04 08:42:41,34.63541,1.938657,0.8670961811374027,3.7615730000000003,2.1122690000000004,-18.51849999999999,630.9194444444096
2023-04-04 08:45:43,35.79282,2.0254630000000002,0.9224999173367934,3.703703,1.9965269999999995,-18.807799999999986,630.9699999999651
2023-04-04 08:49:04,41.95602,2.054398,0.9004906813843466,3.8773150000000003,2.1122680000000003,-19.675900000000013,631.0258333332985
2023-04-04 08:51:43,42.70834,1.9097220000000004,0.8277875583070512,3.732639,2.083334,-16.7825,631.0699999999651
2023-04-04 08:54:43,40.79861,1.9097220000000004,0.8277864648207914,3.4432870000000007,1.7939809999999996,-18.807800000000015,631.1199999999651
2023-04-04 08:57:43,35.01157,1.851852,0.870856166978404,3.2696750000000003,1.73611,-18.22919999999999,631.1699999999651
2023-04-04 09:00:44,38.85995,1.9097220000000004,0.9165586909372864,3.3564809999999996,1.7939809999999996,-17.65039999999999,631.2202777777428
2023-04-04 09:03:43,40.76968,1.9386580000000002,0.8670943722961612,3.443288,1.7939809999999996,-18.807900000000018,631.2699999999651
2023-04-04 09:06:43,41.17477,1.8807870000000007,0.8195449886600462,3.327546,1.7071759999999996,-17.93980000000002,631.319999999965
2023-04-04 09:09:44,40.76968,1.5335650000000003,0.7986777577069873,3.038194,1.851851,-17.939899999999994,631.3702777777428
2023-04-04 09:12:43,39.6412,1.5625,0.754951193886212,3.2118059999999993,1.9386569999999992,-18.51849999999999,631.4199999999651
2023-04-04 09:15:43,36.9213,1.7071769999999997,0.7987973302059639,3.2986120000000003,1.8807869999999998,-19.675899999999984,631.469999999965
2023-04-04 09:18:43,38.85995,1.8807869999999998,0.8502159147150453,3.3854169999999995,1.7939809999999996,-19.097199999999987,631.519999999965
2023-04-04 09:21:40,38.85995,1.9097229999999996,0.8277878426541886,3.3854169999999995,1.7361110000000002,-17.361099999999993,631.5691666666316
2023-04-04 09:24:43,36.54514,1.967593,0.875488575821953,3.385416,1.7071749999999994,-19.386599999999987,631.619999999965
2023-04-04 09:27:45,34.60648,1.9965270000000004,0.9139713916902363,3.501156,1.8229170000000003,-17.93979999999999,631.6705555555205
2023-04-04 09:30:42,41.17477,2.256945,0.9578761534037037,3.6458340000000007,1.6782409999999999,-17.93979999999999,631.7197222221872
2023-04-04 09:33:42,40.01736,2.141204,0.8927057307131134,3.7615740000000004,1.8807859999999996,-17.93979999999999,631.7697222221872
2023-04-04 09:36:42,40.39352,2.1122690000000004,0.9170186375395967,3.616899,1.7939809999999996,-19.675999999999988,631.8197222221871
2023-04-04 09:39:42,37.32639,2.228009,1.0410360517578228,3.732639,1.8807870000000007,-19.675999999999988,631.8697222221871
2023-04-04 09:42:42,48.14815,2.459491,1.0789307538677122,4.166667,2.054398000000001,-17.65040000000002,631.919722222187
2023-04-04 09:45:42,46.55671,2.1990740000000004,0.9086715809030544,4.311343000000001,2.3726849999999997,-17.650499999999994,631.969722222187
2023-04-04 09:48:42,41.92709,2.141204,0.85844956122677,4.108796000000001,2.1990740000000004,-18.229100000000017,632.0197222221869
2023-04-04 09:51:42,39.72801,2.141203,0.9252425920455598,4.2534719999999995,2.4016210000000004,-18.807900000000018,632.0697222221869
2023-04-04 09:55:03,40.79861,2.1990740000000004,0.9416103297106423,4.1377310000000005,2.2280089999999992,-18.80789999999999,632.1255555555202
2023-04-04 09:57:42,42.70834,2.1990740000000004,0.9086727476632914,3.90625,1.967593,-17.650499999999994,632.1697222221869
2023-04-04 10:00:40,41.92709,2.170139,0.9007022560256334,3.616897,1.7071750000000003,-18.807799999999986,632.2191666666314
2023-04-04 10:03:41,45.8044,2.2569440000000007,1.078131671936356,4.02199,2.170139,-15.04630000000003,632.2694444444091
2023-04-04 10:06:42,45.8044,2.0833330000000005,0.9087693420561009,4.195602,2.4016210000000004,-17.361099999999965,632.3197222221869
2023-04-04 10:09:43,45.02315,2.1122680000000003,0.9775665244244195,4.369213,2.6041670000000003,-16.782399999999996,632.3699999999646
2023-04-04 10:12:41,48.87153,2.34375,1.0144808285938784,4.456018,2.430555,-16.493000000000023,632.4194444444091
2023-04-04 10:15:42,46.58565,2.1990740000000004,1.0323552965336011,4.803241,2.9803229999999994,-17.071799999999996,632.4697222221869
2023-04-04 10:18:40,43.48959,2.141204,0.9252439737813092,4.658564,2.8067130000000002,-17.071799999999996,632.5191666666313
2023-04-04 10:21:40,50.02894,2.314814,0.974044286774308,4.456018,2.4305570000000003,-16.492999999999995,632.5691666666313
2023-04-04 10:24:42,48.09028,2.141204,0.8221089811497478,4.021991,2.0833329999999997,-16.203700000000026,632.6197222221869
2023-04-04 10:27:40,40.76968,2.1122680000000003,0.9170194441053463,3.8483789999999996,2.0254630000000002,-17.650500000000022,632.6691666666313
2023-04-04 10:30:41,40.79861,2.170139,0.9647120917807775,4.1377310000000005,2.2858790000000004,-17.071799999999996,632.7194444444091
2023-04-04 10:33:41,45.8044,2.2858790000000004,0.9659715756671038,4.340277,2.343749999999999,-16.492999999999995,632.769444444409
2023-04-04 10:36:41,42.33218,2.141204,0.9252417777759706,4.2534730000000005,2.4016200000000003,-15.9144,632.819444444409
2023-04-04 10:39:37,41.17477,2.1990739999999995,0.9416114411651684,4.224536,2.3148150000000003,-17.361099999999965,632.8683333332979
2023-04-04 10:42:40,45.77546,2.2858789999999996,0.9659727070373204,4.108795,2.1122690000000004,-17.36110000000002,632.9191666666312
2023-04-04 10:45:41,48.90046,2.1990739999999995,0.9086727476632912,4.050926,2.1122690000000004,-17.361199999999997,632.969444444409
2023-04-04 10:48:42,46.18055,2.1990739999999995,0.9730714465434571,4.166666,2.2858790000000004,-17.650499999999965,633.0197222221867
2023-04-04 10:51:40,41.92709,2.1990739999999995,0.9416092182543605,4.311343,2.4016200000000003,-17.36110000000002,633.0691666666312
2023-04-04 10:54:40,50.02894,2.4016200000000003,0.9981163591002913,4.311343000000001,2.1990740000000004,-16.203700000000026,633.1191666666311
2023-04-04 10:57:41,48.87153,2.141204,0.9252417777759706,4.137732000000001,2.2858790000000004,-16.4931,633.1694444444089
2023-04-04 11:00:40,43.86574,1.9965280000000005,0.8838530136778652,4.050925,2.34375,-17.361099999999993,633.2191666666312
2023-04-04 11:03:41,49.24768,2.314814,1.006248881610595,4.340277,2.34375,-16.782399999999996,633.2694444444089
2023-04-04 11:06:40,48.87153,2.054398,0.8685652755933769,4.311343000000001,2.517361,-17.36110000000002,633.3191666666312
2023-04-04 11:09:40,47.71412,2.170139,0.9334406831204357,4.224536,2.34375,-16.4931,633.3691666666311
2023-04-04 11:12:40,45.02315,2.141203,0.9861599680263803,4.542824,2.748842,-17.36110000000002,633.4191666666311
2023-04-04 11:15:41,49.65278,2.430555,0.9715931027987496,4.687499,2.517361,-17.361099999999993,633.4694444444089
2023-04-04 11:18:38,51.96759,2.3726849999999997,0.9559980366291436,4.513889,2.4016210000000004,-15.9144,633.5186111110755
2023-04-04 11:21:41,44.64699,2.0254630000000002,0.8921850789682326,4.311343000000001,2.5752310000000005,-17.650499999999994,633.5694444444089
2023-04-04 11:24:40,48.11921,2.314814,0.9740420108899974,4.369213,2.34375,-17.361099999999993,633.6191666666311
2023-04-04 11:27:41,49.65278,2.1990739999999995,0.873984701116026,4.311343,2.343750000000001,-15.3356,633.6694444444089
2023-04-04 11:30:40,46.55671,2.170139,0.9334384736263034,4.195602,2.314814,-17.071699999999993,633.7191666666312
2023-04-04 11:33:40,48.87153,2.3148149999999994,1.0669116801933116,4.687499999999999,2.748843,-16.782299999999992,633.7691666666311
2023-04-04 11:36:40,48.09028,2.1122680000000003,0.9479074839977927,4.890046,3.0960610000000006,-17.071799999999996,633.8191666666311
2023-04-04 11:39:42,41.92709,2.141204,0.8927068831421764,4.629629,2.7488420000000007,-18.22920000000002,633.8697222221866
2023-04-04 11:42:41,44.61805,2.083334,0.8428151736301263,4.195603,2.343750000000001,-17.071699999999993,633.9194444444089
2023-04-04 11:45:40,46.18055,2.141204,0.8927068831421764,4.050925,2.1701380000000006,-17.071799999999996,633.9691666666312
2023-04-04 11:48:41,42.70834,2.141204,0.9252428757795055,4.02199,2.1701380000000006,-17.361099999999993,634.0194444444089
2023-04-04 11:51:41,41.92709,2.1701390000000007,0.9007010964120069,4.137732000000001,2.2280089999999992,-19.09730000000002,634.0694444444089
2023-04-04 11:54:41,46.93287,2.2858790000000004,0.932439425628055,4.050925,2.0254630000000002,-17.07170000000002,634.1194444444088
2023-04-04 11:57:38,49.24768,2.2858790000000004,0.9659715756671038,3.9351850000000006,1.9386579999999993,-16.782399999999996,634.1686111110755
2023-04-04 12:00:40,41.92709,2.054398,0.9004906813843466,4.195602,2.430555,-18.518500000000017,634.219166666631
2023-04-04 12:03:41,45.77546,2.343749,1.0144816400669596,4.456017999999999,2.4305570000000003,-18.51849999999996,634.2694444444088
2023-04-04 12:06:40,53.87731,2.4594899999999997,0.9793573625700743,4.398148,2.1990739999999995,-16.2038,634.3191666666311
2023-04-04 12:09:40,35.76389,2.4594899999999997,1.2746695831975146,4.224536,2.3148160000000004,-17.650500000000022,634.369166666631
2023-04-04 12:12:41,42.70834,2.025462,0.8604663539558037,3.9351849999999997,2.17014,-16.782399999999996,634.4194444444088
2023-04-04 12:15:41,37.32639,2.0833329999999997,0.9087693420561007,3.8773139999999993,2.0833330000000005,-15.9144,634.4694444444087
2023-04-04 12:18:40,45.02315,2.2858789999999996,0.9659727070373204,3.906249,1.9097230000000005,-18.22919999999999,634.519166666631
2023-04-04 12:21:42,48.11921,2.2858790000000004,0.9979925861309115,4.1377310000000005,2.170139,-14.467600000000004,634.5697222221866
2023-04-04 12:24:41,45.77546,2.170139,0.9007022560256334,4.224537,2.3148150000000003,-13.888800000000003,634.6194444444088
2023-04-04 12:27:40,45.02315,2.141203,1.0149118429866628,4.369212,2.6041670000000003,-17.07170000000002,634.6691666666311
2023-04-04 12:30:40,45.3993,2.170139,0.9647131497874554,4.774305,2.922454000000001,-16.7825,634.719166666631
2023-04-04 12:33:42,46.18055,2.1122690000000004,0.8846850126183787,4.716436000000001,2.8645829999999997,-14.467600000000004,634.7697222221866
2023-04-04 12:36:38,51.18634,2.3726850000000006,0.9901158557422316,4.571759000000001,2.4884259999999996,-15.9144,634.8186111110755
2023-04-04 12:39:41,52.71991,2.228009,0.881718927066191,4.542824,2.546297,-15.625,634.8694444444088
2023-04-04 12:42:17,46.93287,2.1122690000000004,0.8846850126183787,4.3402780000000005,2.4884249999999994,-18.22919999999999,634.9127777777421
2023-04-04 12:42:41,46.93287,2.1122690000000004,0.9170186375395967,4.3402780000000005,2.51736,-17.07170000000002,634.9194444444088
2023-04-04 12:45:40,45.77546,2.1701390000000007,0.9007010964120069,4.3402780000000005,2.430554999999999,-15.914299999999969,634.969166666631
2023-04-04 12:48:40,45.77546,2.228009,0.9814043283713756,4.456019,2.546297,-16.782399999999996,635.019166666631
2023-04-04 12:51:41,53.87731,2.4016200000000003,0.9276501275887016,4.484954000000001,2.3148160000000004,-15.335700000000031,635.0694444444088
2023-04-04 12:54:40,51.5625,2.1122690000000004,0.9170197287619273,4.195602,2.3726850000000006,-14.467599999999948,635.119166666631
2023-04-04 12:57:40,41.92709,1.9965280000000005,0.8838530136778652,4.166666,2.459491,-18.229100000000017,635.169166666631
2023-04-04 13:00:42,46.55671,2.2569440000000007,1.1056981798280996,4.774306,2.951389999999999,-17.361099999999965,635.2197222221865
2023-04-04 13:03:40,54.65856,2.2569440000000007,0.8521673656161618,5.005787000000001,2.951389999999999,-14.467600000000004,635.269166666631
2023-04-04 13:06:40,42.70834,1.9965270000000004,0.8523391787519545,4.6296289999999996,2.8935189999999995,-17.36110000000002,635.319166666631
2023-04-04 13:09:40,42.33218,2.1990749999999997,0.9086730227005771,4.398148,2.4594900000000006,-18.22919999999999,635.3691666666309
2023-04-04 13:12:41,46.55671,2.34375,0.9481665327206211,4.427084,2.343749999999999,-14.46750000000003,635.4194444444087
2023-04-04 13:15:38,43.48959,2.1122689999999995,0.9170186375395964,4.369214,2.546296000000001,-15.046300000000002,635.4686111110753
2023-04-04 13:18:40,43.86574,2.170139,0.9334384736263034,4.369214,2.4884260000000005,-15.3356,635.5191666666309
2023-04-04 13:21:41,44.61805,2.34375,0.9481665327206211,4.427084,2.343749999999999,-17.361199999999968,635.5694444444086
2023-04-04 13:24:40,46.18055,2.2858789999999996,0.9659704442950902,4.311343,2.3148150000000003,-14.756999999999977,635.6191666666309
2023-04-04 13:27:41,45.77546,2.170139,0.9334384736263034,4.311343,2.430555,-16.782399999999996,635.6694444444087
2023-04-04 13:30:41,45.77546,2.256944,0.957874748424892,4.369213,2.4016200000000003,-17.361199999999997,635.7194444444086
2023-04-04 13:33:40,41.14584,2.1122690000000004,0.8846861578241471,4.311342000000001,2.4594900000000006,-17.65039999999999,635.7691666666309
2023-04-04 13:36:40,40.39352,2.1122690000000004,0.8846850126183787,4.224538000000001,2.3726849999999997,-16.782500000000027,635.8191666666308
2023-04-04 13:39:40,46.93287,2.2858790000000004,0.9659704442950904,4.137732000000001,2.141204,-18.80789999999999,635.8691666666308
2023-04-04 13:42:40,41.14584,2.0833330000000005,0.9087682576527795,4.137732000000001,2.34375,-17.07170000000002,635.9191666666308
2023-04-04 13:45:41,41.92709,2.141204,0.8927068831421764,4.166666,2.2858790000000004,-17.071799999999996,635.9694444444085
2023-04-04 13:48:40,41.92709,2.1122680000000003,0.9170194441053443,4.1377310000000005,2.3148149999999994,-17.650499999999965,636.0191666666308
2023-04-04 13:51:40,46.20949,2.3148149999999994,0.940315085323175,4.282407999999999,2.2280100000000003,-16.203699999999998,636.0691666666307
2023-04-04 13:54:38,44.64699,2.1990739999999995,0.9086715809030542,4.3402780000000005,2.4016200000000003,-18.807900000000018,636.1186111110752
2023-04-04 13:57:40,42.30324,2.170139,0.9334384736263034,4.195602,2.314814,-21.990800000000036,636.1691666666308
2023-04-04 14:00:42,46.55671,2.2858790000000004,0.932439425628055,4.195601,2.170139,-17.36110000000002,636.2197222221863
2023-04-04 14:03:41,45.77546,2.2858790000000004,0.9324382376483032,4.166667,2.141203999999999,-17.36110000000002,636.2694444444086
2023-04-04 14:06:41,50.02894,2.256944,0.957874748424892,4.311343000000001,2.343750000000001,-16.782399999999996,636.3194444444085
2023-04-04 14:09:40,45.77546,2.1122680000000003,0.8506438197501413,4.282408,2.4016210000000004,-17.650499999999965,636.3691666666308
2023-04-04 14:12:41,40.01736,2.1122680000000003,0.9170183528832506,4.166667,2.34375,-16.20369999999997,636.4194444444086
2023-04-04 14:16:02,46.93287,2.4016200000000003,0.96380515428069,4.369213,2.2280089999999992,-15.914300000000026,636.4752777777419
2023-04-04 14:18:41,45.02315,2.1122690000000004,0.8145383272947234,4.2534730000000005,2.34375,-17.650500000000022,636.5194444444086
2023-04-04 14:21:40,43.86574,2.1701390000000007,0.8662296233317895,4.108796000000001,2.170139,-16.493100000000027,636.5691666666308
2023-04-04 14:24:43,45.8044,2.228009,0.9166188142206552,4.166666,2.1990740000000004,-17.361099999999965,636.6199999999642
2023-04-04 14:27:41,43.48959,2.1122690000000004,0.8846850126183787,4.137732000000001,2.2858789999999996,-17.071799999999996,636.6694444444087
2023-04-04 14:30:40,46.93287,2.3726850000000006,0.9901147047543442,4.137732000000001,2.054398,-17.93979999999999,636.7191666666309
2023-04-04 14:33:38,45.02315,2.0254630000000002,0.8921850789682326,4.195602000000001,2.4594900000000006,-17.36110000000002,636.7686111110754
2023-04-04 14:36:42,42.70834,2.1122690000000004,0.8846850126183787,4.282408000000001,2.430555,-15.9144,636.8197222221866
2023-04-04 14:39:41,40.79861,2.1701390000000007,0.8662283981125931,4.2534730000000005,2.3148150000000003,-16.492999999999995,636.8694444444088
2023-04-04 14:42:41,45.8044,2.170139,0.9334406831204357,4.195601,2.3148150000000003,-18.229100000000017,636.9194444444088
2023-04-04 14:45:42,45.77546,2.1122690000000004,0.8846850126183787,4.137732000000001,2.2858789999999996,-17.361099999999965,636.9697222221865
2023-04-04 14:48:41,45.3993,2.083334,0.9394690910061496,4.195603,2.430555000000001,-17.361099999999993,637.0194444444088
2023-04-04 14:51:40,49.65278,2.228009,0.9166188142206552,4.456019,2.4884270000000006,-14.756999999999977,637.0691666666311
2023-04-04 14:54:40,41.17477,2.0833329999999997,0.8069439999584259,4.3402780000000005,2.4594910000000008,-16.20369999999997,637.119166666631
2023-04-04 14:57:40,44.61805,2.2858789999999996,0.9659715756671036,4.542824,2.546297,-15.046299999999974,637.169166666631
2023-04-04 15:00:41,47.71412,2.314814,0.9740420108899974,4.600694,2.5752309999999996,-17.07170000000002,637.2194444444087
2023-04-04 15:03:40,46.9618,2.170139,0.9334384736263034,4.484954,2.604166,-18.22919999999999,637.269166666631
2023-04-04 15:06:41,45.02315,2.1990740000000004,0.8739847011160262,4.427083,2.4594899999999997,-16.782399999999996,637.3194444444088
2023-04-04 15:09:41,49.24768,2.2858790000000004,0.9659715756671038,4.340277,2.343749999999999,-15.046299999999974,637.3694444444087
2023-04-04 15:12:40,48.87153,2.1122680000000003,0.8506438197501413,4.369213,2.4884260000000005,-17.65039999999999,637.419166666631
2023-04-04 15:15:40,46.18055,2.228009,0.881718927066191,4.542824,2.546297,-19.09729999999996,637.4691666666309
2023-04-04 15:18:41,48.11921,2.2569440000000007,0.9578769979583849,4.4270830000000005,2.459492,-17.650499999999965,637.5194444444087
2023-04-04 15:21:40,54.65856,2.2858790000000004,0.8596259279840989,4.398148,2.3148149999999994,-15.046299999999974,637.569166666631
2023-04-04 15:24:40,44.61805,1.9386580000000002,0.8360006527558966,4.108796,2.430555,-16.492999999999995,637.6191666666309
2023-04-04 15:27:40,43.48959,2.141204,0.9252417777759706,4.282408000000001,2.430555000000001,-14.467600000000004,637.6691666666309
2023-04-04 15:30:41,48.11921,2.2569440000000007,1.0202585077954114,4.484954000000001,2.5752309999999996,-16.782399999999996,637.7194444444086
2023-04-04 15:33:41,50.02894,2.0833330000000005,0.8766393146039854,4.311342000000001,2.4884260000000005,-17.071799999999996,637.7694444444086
2023-04-04 15:36:40,46.93287,1.9965280000000005,0.8523383442003248,4.137732000000001,2.4016199999999994,-17.071699999999964,637.8191666666308
2023-04-04 15:39:40,48.87153,2.141204,0.9563268180149823,4.398148,2.5752320000000006,-17.07170000000002,637.8691666666308
2023-04-04 15:42:42,46.18055,2.170139,0.9007010964120067,4.600694000000001,2.6909710000000002,-16.20369999999997,637.9197222221864
2023-04-04 15:45:40,43.86574,2.054398,0.8349608444346498,4.427083,2.604166,-17.65039999999999,637.9691666666308
2023-04-04 15:48:41,43.86574,2.1122680000000003,0.8506438197501413,4.224537,2.34375,-16.782399999999996,638.0194444444086
2023-04-04 15:51:38,40.39352,2.141204,0.8927068831421764,4.07986,2.1990730000000003,-20.25460000000004,638.0686111110753
2023-04-04 15:54:42,46.93287,2.314814,0.9403148135432347,4.021991,1.967594,-16.492999999999995,638.1197222221864
2023-04-04 15:57:17,49.65278,2.314814,0.9403160085229213,4.079859999999999,2.0254640000000004,-16.782399999999996,638.162777777742
2023-04-04 15:57:41,50.02894,2.314814,0.9403160085229213,4.079859999999999,2.0254640000000004,-17.36110000000002,638.1694444444087
2023-04-04 16:00:40,46.9618,2.2280099999999994,0.9497547701357171,4.224538,2.2858790000000004,-16.203700000000026,638.2191666666309
2023-04-04 16:03:41,45.3993,2.1990739999999995,0.9416092182543605,4.398148,2.4884250000000003,-15.625,638.2694444444087
2023-04-04 16:06:41,45.8044,2.141204,0.8927068831421764,4.4270830000000005,2.546296000000001,-15.046299999999974,638.3194444444086
2023-04-04 16:09:40,46.93287,2.054399,0.7993263353686413,4.224538000000001,2.3726850000000006,-14.756899999999973,638.3691666666309
2023-04-04 16:12:40,50.81019,2.228009,0.9166188142206552,3.993055,2.0254630000000002,-15.9144,638.4191666666309
2023-04-04 16:15:40,47.71412,2.0833330000000005,0.908770426457719,4.050925,2.256945,-17.361099999999965,638.4691666666308
2023-04-04 16:18:41,51.96759,2.314814,0.940313618561402,4.166667,2.1122689999999995,-15.625,638.5194444444086
2023-04-04 16:21:40,46.9618,2.1122690000000004,0.9170197287619254,4.311342000000001,2.4884249999999994,-15.625,638.5691666666308
2023-04-04 16:24:40,45.02315,2.1122690000000004,0.9170186375395967,4.282408000000001,2.4594900000000006,-17.071799999999996,638.6191666666308
2023-04-04 16:27:41,45.42824,2.141204,0.9563268180149823,4.427083,2.6041670000000003,-15.9144,638.6694444444086
2023-04-04 16:30:59,48.09028,2.228009,0.9166176403510081,4.3402780000000005,2.3726849999999997,-16.782400000000024,638.7244444444085
2023-04-04 16:33:41,50.05787,2.228009,0.881717686536171,4.2534730000000005,2.256945000000001,-17.071799999999968,638.7694444444085
2023-04-04 16:36:42,48.49537,2.1122690000000004,0.9170197287619273,4.195602,2.3726850000000006,-16.782400000000024,638.8197222221862
2023-04-04 16:39:40,43.48959,2.0833330000000005,0.9689430362638016,4.3402780000000005,2.6041670000000003,-17.93980000000002,638.8691666666307
2023-04-04 16:42:44,41.95602,2.141204,0.8927068831421764,4.4270830000000005,2.546296000000001,-16.49309999999997,638.9202777777418
2023-04-04 16:45:40,49.65278,2.3148150000000003,0.8670650935450164,4.4270830000000005,2.314814,-16.493100000000027,638.9691666666307
2023-04-04 16:48:41,44.61805,2.054398,0.7993260716736706,4.021991,2.170139,-17.361000000000047,639.0194444444085
2023-04-04 16:51:41,42.70834,2.170139,0.9334406831204357,3.877314,1.9965280000000005,-17.650500000000022,639.0694444444084
2023-04-04 16:54:41,44.61805,2.314814,1.006248881610595,4.195602,2.1990749999999997,-17.071799999999996,639.1194444444084
2023-04-04 16:57:41,48.09028,2.343749,0.9820898692535265,4.311343,2.256945,-16.782399999999996,639.1694444444083
2023-04-04 17:00:43,45.3993,2.170139,0.9334384736263034,4.282408,2.4016200000000003,-17.650400000000047,639.2199999999639
2023-04-04 17:03:40,41.17477,2.141204,0.85844956122677,4.195601,2.2858789999999996,-17.36110000000002,639.2691666666306
2023-04-04 17:06:47,40.76968,2.141204,0.8927068831421764,4.050925,2.1701380000000006,-17.361199999999997,639.321111111075
2023-04-04 17:09:38,46.18055,2.256944,0.8894290226850669,3.993055,1.967593,-19.097200000000043,639.368611111075
2023-04-04 17:12:41,45.02315,2.141204,0.9563268180149823,3.9641200000000003,2.141204000000001,-14.178300000000007,639.4194444444083
2023-04-04 17:15:40,46.93287,2.228009,0.9497544890681932,4.137732000000001,2.1990740000000004,-16.493000000000023,639.4691666666306
2023-04-04 17:18:40,40.76968,2.0833330000000005,0.9087682576527795,4.282408000000001,2.4884260000000005,-16.493100000000027,639.5191666666306
2023-04-04 17:21:44,46.93287,2.2858790000000004,0.9324382376483032,4.369213,2.343749999999999,-17.650499999999994,639.5702777777417
2023-04-04 17:24:43,46.55671,2.1990740000000004,0.8739859340103425,4.1377310000000005,2.170139,-18.518599999999992,639.619999999964
2023-04-04 17:27:40,42.33218,2.054398,0.9004928364750253,4.07986,2.3148150000000003,-16.203599999999994,639.6691666666306
2023-04-04 17:30:40,40.39352,2.141204,0.9252428757795055,4.224537,2.3726850000000006,-18.51849999999999,639.7191666666306
2023-04-04 17:33:40,41.17477,2.256945,0.889428040629382,4.340279,2.3148150000000003,-15.914299999999997,639.7691666666306
2023-04-04 17:36:43,41.92709,2.2858799999999997,0.897118149019282,4.166665999999999,2.1122690000000004,-16.203699999999998,639.8199999999639
2023-04-04 17:39:40,41.92709,2.3148149999999994,0.9047824023717878,4.050926,1.967593,-19.386600000000044,639.8691666666306
2023-04-04 17:42:40,42.70834,2.228009,0.9166188142206552,4.050926,2.083334,-16.49309999999997,639.9191666666305
2023-04-04 17:45:41,40.76968,2.228009,0.9497556071974793,4.050926,2.1122690000000004,-17.93979999999999,639.9694444444083
2023-04-04 17:48:39,42.70834,2.2858789999999996,0.9659727070373204,4.224536,2.2280100000000003,-19.097199999999987,640.0188888888528
2023-04-04 17:51:41,40.01736,2.141204,0.8927068831421764,4.224537,2.34375,-15.914299999999969,640.0694444444083
2023-04-04 17:54:41,39.23611,2.256944,0.9245408975109876,4.07986,2.0833330000000005,-16.782399999999996,640.1194444444083
2023-04-04 17:57:41,44.64699,2.256944,0.8894290226850669,3.993055,1.967593,-19.097200000000015,640.1694444444082
2023-04-04 18:00:42,42.70834,2.228009,0.9497556071974772,3.906250000000001,1.967593,-16.782399999999996,640.219722222186
2023-04-04 18:03:40,42.33218,2.1122690000000004,0.9170208199825404,4.050925,2.228009,-17.650500000000022,640.2691666666304
2023-04-04 18:06:41,41.17477,2.141204,0.8927068831421764,4.166666,2.2858790000000004,-18.80789999999999,640.3194444444082
2023-04-04 18:09:41,44.64699,2.228009,0.9166176403510081,4.137732000000001,2.170139,-17.65039999999999,640.3694444444081
2023-04-04 18:12:41,41.92709,2.141204,0.8927068831421764,3.993056,2.1122690000000004,-17.36110000000002,640.4194444444081
2023-04-04 18:15:40,40.39352,2.170139,0.9007022560256334,3.9351849999999997,2.0254630000000002,-16.20369999999997,640.4691666666304
2023-04-04 18:18:41,40.39352,2.1990749999999997,0.9416095001941908,3.9641209999999996,2.054397,-16.782399999999996,640.5194444444081
2023-04-04 18:21:41,40.01736,2.2280099999999994,0.9497547701357171,3.9641209999999996,2.025462,-18.22919999999999,640.5694444444081
2023-04-04 18:24:19,42.33218,2.3148149999999994,0.9403138903411009,3.993056,1.938657,-18.80789999999999,640.613333333297
2023-04-04 18:24:42,42.33218,2.3148149999999994,0.9403138903411009,3.993056,1.938657,-17.650499999999994,640.6197222221858
2023-04-04 18:27:39,41.17477,2.228009,0.9166199880882053,4.079859999999999,2.1122690000000004,-18.80789999999999,640.6688888888525
2023-04-04 18:31:02,38.85995,2.1990739999999995,0.9086739144214481,4.079859999999999,2.141204000000001,-17.071699999999993,640.7252777777414
2023-04-04 18:33:41,38.0787,2.170139,0.9007034156371961,4.050924999999999,2.141204000000001,-18.80789999999999,640.7694444444081
2023-04-04 18:36:40,43.48959,2.228009,0.9166176403510081,3.906250000000001,1.938657,-17.36110000000002,640.8191666666304
2023-04-04 18:39:40,37.32639,2.0254630000000002,0.8604666343560861,3.8773150000000003,2.1122690000000004,-17.93979999999999,640.8691666666303
2023-04-04 18:42:41,41.92709,2.1701390000000007,0.9334406831204359,3.8483790000000004,1.967593,-16.203700000000026,640.9194444444081
2023-04-04 18:45:43,42.70834,2.2569440000000007,0.9578758731925322,3.993056,2.0254640000000004,-16.20369999999997,640.9699999999636
2023-04-04 18:48:41,44.64699,2.1701390000000007,0.9334395783742425,3.993056,2.1122690000000004,-16.782399999999996,641.0194444444081
2023-04-04 18:51:40,39.23611,2.1122680000000003,0.8846858801824348,4.07986,2.228009,-17.65039999999999,641.0691666666304
2023-04-04 18:54:41,38.0787,2.1990739999999995,0.9086739144214481,4.079859999999999,2.141204000000001,-17.071799999999996,641.1194444444081
2023-04-04 18:57:42,41.92709,2.2858789999999996,0.9324394256280548,4.108795,2.0833330000000005,-18.229100000000017,641.1697222221859
2023-04-04 19:00:40,38.0787,2.141204,0.85844956122677,3.993055,2.0833329999999997,-17.07170000000002,641.2191666666304
2023-04-04 19:03:40,34.60648,2.141204,0.8927068831421764,3.90625,2.0254630000000002,-20.254599999999982,641.2691666666303
2023-04-04 19:06:38,33.47801,2.256944,0.9245408975109876,3.90625,1.9097230000000005,-17.650500000000022,641.3186111110748
2023-04-04 19:10:03,38.0787,2.256944,0.9245397165684038,3.790509,1.7939809999999996,-16.20369999999997,641.3755555555192
2023-04-04 19:12:40,35.79282,2.1990739999999995,0.873984701116026,3.6747679999999994,1.7071750000000003,-18.518500000000017,641.4191666666303
2023-04-04 19:15:40,30.38194,2.141203,0.8221087199057178,3.4722219999999995,1.5335649999999994,-22.569499999999977,641.4691666666303
2023-04-04 19:18:43,30.00578,2.170139,0.9334384736263034,3.501158,1.6203700000000003,-19.386500000000012,641.5199999999636
2023-04-04 19:21:41,34.23032,2.1701390000000007,0.829656661996256,3.5590280000000005,1.5914349999999997,-19.097200000000015,641.5694444444081
2023-04-04 19:24:40,32.69676,2.1122690000000004,0.8145383272947234,3.414352,1.5046289999999996,-17.93980000000002,641.6191666666303
2023-04-04 19:27:43,30.00578,2.141204,0.8927068831421764,3.298611,1.4178240000000004,-19.675899999999984,641.6699999999637
2023-04-04 19:30:42,31.16319,2.228009,0.9166188142206552,3.2696750000000003,1.3020830000000005,-18.22909999999999,641.719722222186
2023-04-04 19:33:40,33.47801,2.170139,0.9007022560256334,3.211805,1.3020830000000005,-20.254699999999985,641.7691666666304
2023-04-04 19:36:40,30.7581,2.083334,0.842817577526213,3.1828699999999994,1.3310190000000004,-18.80789999999999,641.8191666666304
2023-04-04 19:39:41,30.00578,2.1122690000000004,0.9170197287619273,3.2407399999999997,1.4178230000000003,-15.9144,641.8694444444081
2023-04-04 19:42:42,31.16319,2.2569440000000007,0.9578769979583849,3.385416,1.4178249999999997,-18.229100000000017,641.9197222221859
2023-04-04 19:45:38,33.85416,2.228009,0.881718927066191,3.5300920000000007,1.5335650000000003,-19.96520000000001,641.9686111110748
2023-04-04 19:48:40,31.16319,2.1122680000000003,0.814538065249262,3.414351,1.5046289999999996,-19.675999999999988,642.0191666666303
2023-04-04 19:51:40,31.53935,2.228009,0.9166188142206552,3.2696750000000003,1.3020830000000005,-18.80789999999996,642.0691666666303
2023-04-04 19:54:41,33.85416,2.228009,0.9497567253249922,3.2696750000000003,1.3310190000000004,-19.386599999999987,642.119444444408
2023-04-04 19:57:40,30.7581,2.170139,0.9007022560256334,3.29861,1.3888880000000006,-18.518500000000017,642.1691666666303
2023-04-04 20:03:41,30.38194,2.228009,0.9497556071974793,3.414352,1.4756950000000009,-18.807800000000015,642.1691666666303
2023-04-04 20:06:41,35.79282,2.2569440000000007,0.8894290226850671,3.5300920000000007,1.5046299999999997,-18.229199999999963,642.2191666666303
2023-04-04 20:09:41,34.63541,2.170139,0.8662296233317893,3.3564810000000005,1.4178240000000004,-19.965299999999985,642.2691666666302
2023-04-04 20:12:41,31.53935,2.054399,0.8685666856954946,3.211805,1.4178230000000003,-19.386599999999987,642.3191666666302
