Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-04 20:15:42,34.23032,2.1122690000000004,0.9775678273955178,3.2696760000000005,1.5046299999999997,-19.675899999999984,642.3694444444079
2023-04-04 20:18:40,33.44907,2.1701390000000007,0.9334384736263036,3.5590280000000005,1.6782399999999997,-17.36110000000002,642.4188888888524
2023-04-04 20:21:40,33.47801,2.1122690000000004,0.8846861578241471,3.616898,1.765046,-19.965299999999985,642.4688888888523
2023-04-04 20:24:38,32.69676,2.1701390000000007,0.9334395783742425,3.616898,1.7361110000000002,-18.51849999999999,642.5183333332968
2023-04-04 20:27:41,37.32639,2.2858790000000004,0.932439425628055,3.616898,1.5914359999999999,-19.965299999999985,642.5691666666302
2023-04-04 20:30:40,33.85416,2.0254629999999993,0.8604666343560858,3.2986109999999993,1.5335650000000003,-21.412000000000006,642.6188888888524
2023-04-04 20:33:42,33.85416,1.851852,0.8112720159125232,3.009259,1.4178240000000004,-17.93979999999999,642.669444444408
2023-04-04 20:36:40,33.07291,1.765047,0.8445883371277053,3.0671300000000006,1.6203700000000003,-19.097199999999987,642.7188888888525
2023-04-04 20:39:40,36.54514,1.938657,0.8360003694263543,3.2407399999999997,1.5625,-20.543900000000008,642.7688888888524
2023-04-04 20:42:41,35.79282,1.8807869999999998,0.7872792780275909,3.211806,1.5625000000000009,-18.518500000000017,642.8191666666302
2023-04-04 20:45:40,31.16319,1.8229169999999995,0.8029679708647075,3.0960649999999994,1.5335650000000003,-20.83340000000001,642.8688888888524
2023-04-04 20:48:40,33.44907,2.0833329999999997,0.8766393146039851,3.124999,1.3020830000000005,-18.80789999999996,642.9188888888524
2023-04-04 20:51:41,34.23032,2.054398,0.8685664062328579,3.1539339999999996,1.359953,-19.097199999999987,642.9691666666301
2023-04-04 20:54:41,30.7581,2.0833330000000005,0.8766393146039854,3.182869,1.359953,-18.807800000000015,643.0191666666301
2023-04-04 21:00:40,30.7581,2.228009,0.9497556071974772,3.4432870000000007,1.5046299999999997,-19.675899999999984,643.0191666666301
2023-04-04 21:03:38,33.85416,2.228009,0.8446861074931644,3.5300920000000007,1.5046299999999997,-18.807900000000018,643.0686111110746
2023-04-04 21:06:42,31.16319,2.256944,0.8521660352473749,3.414351,1.359953,-19.675900000000013,643.1197222221857
2023-04-04 21:09:40,31.16319,2.1990740000000004,0.9086727476632914,3.29861,1.359953,-20.254700000000014,643.1691666666302
2023-04-04 21:12:40,31.53935,2.1990740000000004,0.9086727476632914,3.29861,1.359953,-18.51849999999996,643.2191666666301
2023-04-04 21:15:41,30.00578,2.1990740000000004,0.9416103297106441,3.2696749999999994,1.359953,-19.96520000000004,643.2694444444079
2023-04-04 21:18:40,31.56828,2.141204,0.9252428757795035,3.4722220000000004,1.6203699999999994,-17.361099999999993,643.3191666666302
2023-04-04 21:21:40,33.07291,2.2858789999999996,0.8971166280340882,3.587962,1.5335650000000003,-17.65039999999999,643.3691666666301
2023-04-04 21:24:40,34.23032,2.228009,0.9166188142206552,3.4722219999999995,1.5046299999999997,-18.229100000000017,643.4191666666301
2023-04-04 21:27:41,35.01157,2.170139,0.9007022560256334,3.327546,1.4178240000000004,-17.65039999999999,643.4694444444078
2023-04-04 21:36:40,31.53935,2.256944,0.9897112192476912,3.4432869999999998,1.5046299999999997,-18.229100000000017,643.4694444444078
2023-04-04 21:39:41,32.7257,2.141204,0.8927057307131134,3.5879630000000002,1.7071749999999994,-18.22919999999999,643.4694444444078
2023-04-04 21:42:38,35.01157,2.1990740000000004,0.8371817933704275,3.4432869999999998,1.4467589999999992,-19.965300000000013,643.4694444444078
2023-04-04 21:45:40,33.13079,2.141204,0.8927068831421764,3.327546,1.4467590000000001,-18.51860000000002,643.4694444444078
2023-04-04 21:48:40,31.16319,2.141204,0.8927068831421764,3.29861,1.4178230000000003,-21.122600000000006,643.4694444444078
2023-04-04 21:54:41,30.7581,2.1990740000000004,0.9416092182543607,3.501158,1.5914349999999997,-17.93979999999999,643.4694444444078
2023-04-04 21:57:41,35.01157,2.34375,0.9124249279672156,3.501158,1.3888890000000007,-18.807900000000018,643.4694444444078
2023-04-04 22:00:40,36.16898,2.1990740000000004,0.8739859340103425,3.3564810000000005,1.3888889999999998,-21.12269999999998,643.4694444444078
2023-04-04 22:09:40,32.69676,2.256944,0.957874748424892,3.501158,1.5335650000000003,-19.675899999999984,643.4694444444078
2023-04-04 22:12:41,35.01157,2.256944,0.9245408975109876,3.6458329999999997,1.6493060000000002,-18.22909999999999,643.4694444444078
2023-04-04 22:15:41,31.53935,2.170139,0.8662296233317893,3.4722220000000004,1.5335650000000003,-17.650500000000022,643.4694444444078
2023-04-04 22:18:41,33.07291,2.1990740000000004,0.9086727476632914,3.327546,1.3888889999999998,-18.22919999999999,643.4694444444078
2023-04-04 22:21:38,32.69676,2.1990739999999995,0.9086727476632912,3.3275449999999998,1.3888880000000006,-16.2038,643.4694444444078
2023-04-04 22:31:02,32.69676,2.2858789999999996,0.9979925861309112,3.4722219999999995,1.5046299999999997,-18.518500000000017,643.4694444444078
2023-04-04 22:33:41,34.60648,2.256944,0.9245408975109876,3.616897,1.6203700000000003,-19.675900000000013,643.4694444444078
2023-04-04 22:36:40,31.53935,2.170139,0.8662296233317893,3.4722220000000004,1.5335650000000003,-19.675899999999984,643.4694444444078
2023-04-04 22:40:01,30.00578,2.256944,0.9245408975109876,3.327546,1.3310190000000004,-21.12270000000001,643.4694444444078
2023-04-04 22:43:02,32.69676,2.1990740000000004,0.9086727476632914,3.327546,1.3888889999999998,-19.097199999999987,643.4694444444078
2023-04-04 22:45:41,30.38194,2.170139,0.9007022560256334,3.29861,1.3888880000000006,-19.965299999999985,643.4694444444078
2023-04-04 22:51:40,31.16319,2.314814,0.9740431488330599,3.298609999999999,1.273148,-20.254599999999982,643.4694444444078
2023-04-04 22:54:40,31.16319,2.1990740000000004,0.9086727476632914,3.29861,1.359953,-21.701400000000007,643.4694444444078
2023-04-04 22:57:41,30.00578,2.141204,0.9252428757795055,3.2696749999999994,1.4178230000000003,-18.229100000000017,643.4694444444078
2023-04-04 23:03:40,30.7581,2.2858789999999996,0.9324394256280548,3.3275449999999998,1.3020830000000005,-18.807900000000018,643.4694444444078
2023-04-04 23:06:43,31.53935,2.228009,0.9166188142206552,3.3275449999999998,1.359953,-19.09729999999999,643.4694444444078
2023-04-04 23:09:40,30.78703,2.170139,0.866230848548495,3.298609999999999,1.359954,-21.990700000000004,643.4694444444078
2023-04-04 23:15:40,31.16319,2.228009,0.9166188142206552,3.3275449999999998,1.359953,-21.12269999999998,643.4694444444078
2023-04-04 23:18:41,32.69676,2.2858789999999996,0.9659715756671053,3.4722219999999995,1.4756950000000009,-21.12269999999998,643.4694444444078
2023-04-04 23:21:42,34.63541,2.228009,0.8446861074931644,3.587962,1.5624999999999991,-18.807799999999986,643.4694444444078
2023-04-04 23:24:18,31.16319,2.1990739999999995,0.8371817933704273,3.4432859999999996,1.446758,-19.097199999999987,643.4694444444078
2023-04-04 23:24:41,30.7581,2.1990739999999995,0.9086715809030542,3.385416,1.446758,-20.254699999999985,643.4694444444078
2023-04-04 23:27:40,32.69676,2.2858789999999996,0.9324394256280548,3.3564809999999996,1.3310190000000004,-17.65039999999999,643.4694444444078
2023-04-04 23:30:41,30.38194,2.228009,0.9166188142206552,3.3564809999999996,1.3888889999999998,-19.675999999999988,643.4694444444078
2023-04-04 23:33:18,30.00578,2.1990739999999995,0.8739871669021474,3.298609999999999,1.3310190000000004,-19.097200000000015,643.4694444444078
2023-04-04 23:33:41,30.00578,2.228009,0.8817201675936797,3.298609999999999,1.3020839999999998,-19.675899999999984,643.4694444444078
2023-04-04 23:40:00,30.00578,2.2858789999999996,0.9659727070373204,3.3275449999999998,1.3310190000000004,-19.097199999999987,643.4694444444078
2023-04-04 23:42:41,31.53935,2.2858789999999996,0.9324394256280548,3.3564809999999996,1.3310190000000004,-18.807900000000018,643.4694444444078
2023-04-04 23:45:41,30.38194,2.1990740000000004,0.8739871669021476,3.2696749999999994,1.3020839999999998,-18.22919999999999,643.4694444444078
2023-04-04 23:54:41,33.85416,2.2858790000000004,0.932439425628055,3.327546,1.3020839999999998,-19.675900000000013,643.4694444444078
2023-04-04 23:57:42,30.7581,2.1122680000000003,0.8506462392421608,3.2696749999999994,1.38889,-19.675899999999984,643.4694444444078
2023-04-05 00:03:41,30.00578,2.1990740000000004,1.0032663000352002,3.3564810000000005,1.5046299999999997,-17.650499999999994,643.4694444444078
2023-04-05 00:06:42,34.23032,2.2858790000000004,0.9659727070373206,3.616897,1.6203709999999996,-18.807799999999986,643.4694444444078
2023-04-05 00:09:41,35.76389,2.170139,0.8662283981125927,3.501158,1.5625000000000009,-19.097200000000015,643.4694444444078
2023-04-05 00:12:41,30.38194,2.141204,0.8927068831421764,3.327546,1.4467590000000001,-18.518500000000017,643.4694444444078
2023-04-05 00:15:40,31.53935,2.256944,0.9578769979583847,3.29861,1.3310190000000004,-20.25460000000001,643.4694444444078
2023-04-05 00:18:38,32.69676,2.170139,0.9007022560256334,3.29861,1.3888880000000006,-19.097199999999987,643.4694444444078
2023-04-05 00:27:40,31.16319,2.1990740000000004,0.9086727476632914,3.29861,1.359953,-17.93979999999999,643.4694444444078
2023-04-05 00:30:42,31.16319,2.1990740000000004,0.9086727476632914,3.29861,1.359953,-19.965300000000013,643.4694444444078
2023-04-05 00:39:40,30.7581,2.1990740000000004,0.9086727476632914,3.29861,1.359953,-21.12270000000001,643.4694444444078
2023-04-05 00:42:40,31.53935,2.1701390000000007,0.9007022560256336,3.2696750000000003,1.359953,-20.25460000000001,643.4694444444078
2023-04-05 00:51:40,31.16319,2.1701390000000007,0.9334406831204359,3.2696750000000003,1.3888889999999998,-20.83340000000001,643.4694444444078
2023-04-05 00:54:43,30.38194,2.1701390000000007,0.9007022560256336,3.2696750000000003,1.359953,-19.96519999999998,643.5202777777412
2023-04-05 00:57:38,30.38194,2.141204,0.8584507787281654,3.2407399999999997,1.3310190000000004,-20.543900000000008,643.5688888888523
2023-04-05 01:00:41,33.47801,2.2858790000000004,0.8971178837177459,3.2696749999999994,1.2152789999999998,-18.518500000000017,643.6197222221856
2023-04-05 01:03:41,30.38194,2.1990740000000004,0.9416103297106441,3.2696749999999994,1.359953,-17.65039999999999,643.6697222221856
2023-04-05 01:06:42,33.07291,2.256944,1.0202605788935133,3.3564810000000005,1.4467600000000003,-18.518500000000017,643.7199999999633
2023-04-05 01:09:40,33.44907,2.1990740000000004,0.9416114411651686,3.616897,1.7071759999999996,-20.254599999999982,643.7694444444078
2023-04-05 01:12:41,35.73495,2.314814,0.9047821378274573,3.616897,1.5335649999999994,-17.939899999999994,643.8197222221855
2023-04-05 01:15:41,33.44907,2.170139,0.9007022560256334,3.4432869999999998,1.5335650000000003,-18.229100000000017,643.8697222221855
2023-04-05 01:18:40,32.69676,2.170139,0.9007022560256334,3.327546,1.4178240000000004,-19.96520000000001,643.9194444444078
2023-04-05 01:24:42,30.38194,2.2858790000000004,0.9659727070373206,3.29861,1.3020839999999998,-20.54400000000001,643.9194444444078
2023-04-05 01:27:40,31.53935,2.256944,0.9245408975109876,3.327546,1.3310190000000004,-18.518500000000017,643.9194444444078
2023-04-05 01:36:37,30.7581,2.256944,0.9245408975109876,3.29861,1.3020830000000005,-19.386500000000012,643.9194444444078
2023-04-05 01:39:42,31.53935,2.1990740000000004,0.9416114411651686,3.29861,1.3888889999999998,-20.544099999999986,643.9194444444078
2023-04-05 01:42:40,30.03472,2.1990740000000004,0.9416103297106441,3.2696749999999994,1.359953,-20.833399999999983,643.9194444444078
2023-04-05 01:51:40,31.16319,2.256944,0.9245408975109876,3.327546,1.3310190000000004,-18.22920000000002,643.9194444444078
2023-04-05 01:54:42,31.16319,2.170139,0.866230848548495,3.2696749999999994,1.3310190000000004,-19.386500000000012,643.9194444444078
2023-04-05 02:00:40,30.7581,2.2858790000000004,0.9659727070373206,3.29861,1.3020839999999998,-17.071799999999996,643.9194444444078
2023-04-05 02:03:40,31.53935,2.1990740000000004,0.9086727476632914,3.327546,1.3888889999999998,-20.543999999999983,643.9194444444078
2023-04-05 02:06:41,32.69676,2.256944,0.9578758731925318,3.2696749999999994,1.3020830000000005,-18.807799999999986,643.9194444444078
2023-04-05 02:12:40,31.16319,2.256944,0.9245408975109876,3.29861,1.3020830000000005,-18.51849999999999,643.9194444444078
2023-04-05 02:15:38,31.53935,2.256944,0.9245408975109876,3.327546,1.3310190000000004,-20.833399999999983,643.9194444444078
2023-04-05 02:24:41,31.16319,2.256944,0.9245408975109876,3.29861,1.3020830000000005,-20.83330000000001,643.9194444444078
2023-04-05 02:27:41,31.53935,2.1990740000000004,0.9086727476632914,3.29861,1.359953,-17.361099999999993,643.9194444444078
2023-04-05 02:33:40,31.16319,2.1990740000000004,0.9086727476632914,3.29861,1.359953,-18.80789999999999,643.9194444444078
2023-04-05 02:36:41,31.53935,2.228009,0.9166188142206552,3.2696750000000003,1.3020830000000005,-19.386599999999987,643.9194444444078
2023-04-05 02:46:01,31.16319,2.1701390000000007,0.9007022560256336,3.2696750000000003,1.359953,-19.675999999999988,643.9194444444078
2023-04-05 02:48:42,30.38194,2.1990740000000004,0.9086727476632914,3.29861,1.359953,-19.097199999999987,643.9194444444078
2023-04-05 02:51:41,30.38194,2.1990740000000004,0.8739871669021476,3.2696749999999994,1.3020839999999998,-19.386500000000012,643.9194444444078
2023-04-05 03:00:42,32.69676,2.1990740000000004,0.8739847011160262,3.327546,1.359953,-20.54400000000001,643.9194444444078
2023-04-05 03:03:41,32.69676,2.1990740000000004,0.8739871669021476,3.2696749999999994,1.3020839999999998,-18.80789999999999,643.9194444444078
2023-04-05 03:09:40,30.7581,2.2858790000000004,0.932439425628055,3.327546,1.3020839999999998,-18.80789999999999,643.9194444444078
2023-04-05 03:12:40,32.69676,2.1990740000000004,0.9086727476632914,3.327546,1.3888889999999998,-19.965299999999985,643.9194444444078
2023-04-05 03:15:40,30.38194,2.256944,0.9245408975109876,3.29861,1.3020830000000005,-18.80789999999999,643.9194444444078
2023-04-05 03:18:40,30.00578,2.170139,0.866230848548495,3.2696749999999994,1.3310190000000004,-19.097200000000015,643.9194444444078
2023-04-05 03:24:40,31.53935,2.228009,0.9166188142206552,3.3564809999999996,1.3888889999999998,-20.83329999999998,643.9194444444078
2023-04-05 03:27:41,31.53935,2.228009,0.8446874296142167,3.3275449999999998,1.3020839999999998,-19.386599999999987,643.9194444444078
2023-04-05 03:33:38,31.16319,2.228009,0.9166188142206552,3.3275449999999998,1.359953,-21.70139999999998,643.9194444444078
2023-04-05 03:37:07,34.23032,2.228009,0.9166188142206552,3.3275449999999998,1.359953,-19.386600000000016,643.9194444444078
2023-04-05 03:42:40,31.53935,2.2858789999999996,0.9979925861309112,3.616898,1.6493060000000002,-20.543999999999983,643.9194444444078
2023-04-05 03:45:41,36.16898,2.314814,1.037148022219316,3.819444,1.851852,-20.25460000000001,643.9697222221855
2023-04-05 03:48:40,37.32639,2.228009,0.9166188142206552,3.9351849999999997,1.967593,-18.22919999999999,644.0194444444078
2023-04-05 03:51:40,37.32639,2.1990739999999995,0.7977501350698303,3.616898,1.5914349999999997,-19.097199999999987,644.0694444444077
2023-04-05 03:54:40,30.38194,2.025462,0.8604652306610162,3.385416,1.6203699999999994,-18.80789999999999,644.1194444444077
2023-04-05 03:57:41,30.00578,2.228009,0.9166188142206552,3.3564809999999996,1.3888889999999998,-18.518500000000017,644.1697222221854
2023-04-05 04:00:41,33.47801,2.256945,0.989711505891957,3.616898,1.6782399999999997,-18.80789999999999,644.2197222221854
2023-04-05 04:03:42,33.85416,2.2858789999999996,0.932438237648303,3.819444,1.7939809999999996,-19.386599999999987,644.2699999999631
2023-04-05 04:06:41,36.16898,2.2858789999999996,0.8971166280340882,3.6458319999999995,1.5914349999999997,-18.80789999999999,644.3197222221854
2023-04-05 04:09:42,35.01157,2.228009,0.8446847853689723,3.4722219999999995,1.4467589999999992,-18.518500000000017,644.3699999999632
2023-04-05 04:12:37,33.47801,2.170139,0.9007022560256334,3.3564809999999996,1.4467590000000001,-18.807900000000018,644.4186111110743
2023-04-05 04:18:42,31.16319,2.2858789999999996,0.9979936692891133,3.6458319999999995,1.6782410000000008,-17.071699999999993,644.4186111110743
2023-04-05 04:21:40,35.76389,2.2858789999999996,0.8596259279840986,3.7615740000000004,1.6782410000000008,-21.122600000000006,644.4186111110743
2023-04-05 04:24:40,37.32639,2.1990740000000004,0.8371817933704275,3.4432869999999998,1.4467589999999992,-18.51849999999999,644.4186111110743
2023-04-05 04:27:40,30.38194,2.054398,0.8685664062328579,3.3275449999999998,1.5335640000000001,-19.965300000000013,644.4186111110743
2023-04-05 04:33:40,31.53935,2.2858789999999996,0.9979925861309112,3.501157,1.5335650000000003,-19.965300000000013,644.4186111110743
2023-04-05 04:36:40,35.01157,2.256944,0.957874748424892,3.703704,1.7361110000000002,-21.411999999999978,644.4686111110742
2023-04-05 04:39:40,36.16898,2.256944,0.8894277745579906,3.501158,1.4756950000000009,-19.965300000000013,644.5186111110742
2023-04-05 04:42:40,33.07291,2.170139,0.9007010964120067,3.3564810000000005,1.446758,-19.09730000000002,644.5686111110741
2023-04-05 04:45:41,32.69676,2.170139,0.9007010964120067,3.3564810000000005,1.446758,-19.386600000000016,644.6188888888519
2023-04-05 04:48:41,32.69676,2.1990740000000004,0.9416092182543607,3.327546,1.4178229999999994,-18.80789999999999,644.6688888888518
2023-04-05 04:51:38,30.38194,2.1990740000000004,0.9416092182543607,3.5879630000000002,1.6782399999999997,-20.254599999999982,644.7180555555185
2023-04-05 04:54:41,33.47801,2.1990740000000004,0.8739859340103425,3.5590270000000004,1.5914349999999997,-17.36110000000002,644.7688888888518
2023-04-05 04:57:41,36.16898,2.256944,0.8894290226850669,3.414351,1.3888889999999998,-19.96519999999998,644.8188888888518
2023-04-05 05:00:40,36.16898,2.170139,0.8662283981125927,3.327546,1.3888880000000006,-17.93980000000002,644.8686111110741
2023-04-05 05:03:41,31.16319,2.1122680000000003,0.9170194441053463,3.2696749999999994,1.4467590000000001,-19.675899999999984,644.9188888888518
2023-04-05 05:06:41,30.38194,2.1990740000000004,1.0032642528230802,3.501158,1.6493049999999991,-19.386500000000012,644.9688888888518
2023-04-05 05:09:42,34.63541,2.1990740000000004,0.9416092182543607,3.703704,1.7939809999999996,-18.22919999999999,645.0191666666295
2023-04-05 05:12:40,36.16898,2.228009,0.881717686536171,3.7905089999999992,1.7939809999999996,-19.386600000000016,645.068611111074
2023-04-05 05:15:40,33.07291,2.170139,0.8662296233317893,3.6458319999999995,1.7071749999999994,-18.51849999999999,645.118611111074
2023-04-05 05:18:41,30.38194,2.228009,0.8446847853689723,3.4722219999999995,1.4467589999999992,-17.071799999999996,645.1688888888517
2023-04-05 05:21:41,34.23032,2.228009,0.9166176403510081,3.385416,1.4178229999999994,-19.097200000000015,645.2188888888517
2023-04-05 05:30:40,30.38194,2.314814,0.9740431488330578,3.385416,1.3599539999999992,-19.097199999999987,645.2188888888517
2023-04-05 05:33:40,34.23032,2.314814,0.9740420108899974,3.616898,1.5914349999999997,-21.70139999999998,645.2188888888517
2023-04-05 05:36:41,33.44907,2.1990739999999995,0.8739859340103423,3.501157,1.5335650000000003,-18.807900000000018,645.2188888888517
2023-04-05 05:39:40,31.53935,2.1990739999999995,0.9086727476632912,3.3564809999999996,1.4178240000000004,-19.96519999999998,645.2188888888517
2023-04-05 05:45:41,31.53935,2.1990739999999995,0.9086727476632912,3.3564809999999996,1.4178240000000004,-19.097200000000015,645.2188888888517
2023-04-05 05:48:40,31.53935,2.2858789999999996,0.9659715756671053,3.4722219999999995,1.4756950000000009,-20.543999999999983,645.2188888888517
2023-04-05 05:51:40,31.53935,2.1990739999999995,0.8739859340103423,3.587962,1.6203700000000003,-19.675999999999988,645.2188888888517
2023-04-05 05:54:41,33.44907,2.343749,0.9124259348607372,3.501157,1.38889,-19.097200000000015,645.2188888888517
2023-04-05 05:57:40,35.01157,2.228009,0.9166176403510081,3.385416,1.4178229999999994,-17.071800000000025,645.2188888888517
2023-04-05 06:06:41,33.44907,2.343749,0.9820910137349357,3.4722219999999995,1.4178250000000006,-20.544100000000014,645.2188888888517
2023-04-05 06:09:39,37.32639,2.2858789999999996,0.9324394256280548,3.6458319999999995,1.6203700000000003,-16.2038,645.2188888888517
2023-04-05 06:12:41,33.85416,2.1122680000000003,0.814538065249262,3.414351,1.5046289999999996,-21.12270000000001,645.2188888888517
2023-04-05 06:18:40,34.23032,2.343749,0.9820910137349357,3.6747679999999994,1.6203710000000004,-18.807800000000015,645.2188888888517
2023-04-05 06:21:40,35.76389,2.2858789999999996,0.932438237648303,3.7615740000000004,1.7361110000000002,-20.254699999999985,645.2688888888516
2023-04-05 06:24:41,34.23032,2.170139,0.8296566619962558,3.6747679999999994,1.7071749999999994,-19.386600000000016,645.3191666666294
2023-04-05 06:27:40,31.16319,2.170139,0.9007022560256334,3.4722219999999995,1.5625,-16.782399999999996,645.3688888888516
2023-04-05 06:30:40,30.38194,2.1990739999999995,0.9086715809030542,3.385416,1.446758,-19.675899999999984,645.4188888888516
2023-04-05 06:33:41,31.16319,2.2858789999999996,0.9324394256280548,3.4722219999999995,1.4467600000000003,-21.701300000000003,645.4691666666293
2023-04-05 06:36:41,31.53935,2.1990739999999995,0.873984701116026,3.3564809999999996,1.3888880000000006,-19.675900000000013,645.5191666666293
2023-04-05 06:39:40,31.53935,2.1990739999999995,0.9086727476632912,3.3275449999999998,1.3888880000000006,-17.650499999999994,645.5688888888516
2023-04-05 06:42:40,30.7581,2.1990739999999995,0.9086727476632912,3.3564809999999996,1.4178240000000004,-19.09729999999999,645.6188888888515
2023-04-05 06:45:40,33.07291,2.1990740000000004,0.9416103297106423,3.5590270000000004,1.6493049999999991,-19.675900000000013,645.6688888888515
2023-04-05 06:48:40,31.88657,2.256944,0.9245408975109876,3.6458329999999997,1.6493060000000002,-21.12270000000001,645.7188888888514
2023-04-05 06:51:40,33.44907,2.2569440000000007,0.9245408975109878,3.616898,1.6203709999999996,-18.22919999999999,645.7688888888514
2023-04-05 06:54:40,37.32639,2.228009,0.881717686536171,3.4722230000000005,1.4756950000000009,-18.807799999999986,645.8188888888513
2023-04-05 06:57:41,33.07291,2.0833330000000005,0.8766381766613004,3.327546000000001,1.5046289999999996,-19.097199999999987,645.8691666666291
2023-04-05 07:00:41,30.38194,2.1122680000000003,0.8846858801824348,3.29861,1.4467590000000001,-18.51849999999999,645.919166666629
2023-04-05 07:06:41,36.16898,2.343749,0.8744831237267875,3.616898,1.475695,-16.782400000000024,645.919166666629
2023-04-05 07:09:41,34.63541,2.141204,0.8221089811497478,3.414351,1.4756929999999997,-18.22909999999999,645.919166666629
2023-04-05 07:12:40,31.53935,2.141204,0.8927068831421764,3.29861,1.4178230000000003,-18.51849999999996,645.919166666629
2023-04-05 07:18:42,33.8831,2.34375,0.9481677346703471,3.616897,1.5335640000000001,-19.675900000000013,645.919166666629
2023-04-05 07:21:40,37.32639,2.256944,0.812234608480398,3.5590270000000004,1.4756950000000009,-18.229100000000017,645.919166666629
2023-04-05 07:24:40,32.69676,2.1122680000000003,0.8506450294973763,3.3564810000000005,1.475695,-18.229100000000017,645.919166666629
2023-04-05 07:30:41,32.69676,2.256944,0.9578758731925296,3.5590270000000004,1.5914349999999997,-21.701400000000035,645.919166666629
2023-04-05 07:33:42,35.76389,2.256944,0.8521660352473749,3.5879630000000002,1.5335650000000003,-19.386600000000016,645.919166666629
2023-04-05 07:36:41,31.16319,2.141204,0.85844956122677,3.414351,1.5046289999999996,-19.675999999999988,645.919166666629
2023-04-05 07:39:40,32.69676,2.256944,0.9245408975109876,3.327546,1.3310190000000004,-20.25460000000001,645.919166666629
2023-04-05 07:42:41,32.69676,2.1990740000000004,0.9086727476632914,3.327546,1.3888889999999998,-18.518500000000017,645.919166666629
2023-04-05 07:45:40,32.69676,2.170139,0.9007022560256334,3.29861,1.3888880000000006,-20.25460000000001,645.919166666629
2023-04-05 07:51:40,30.7581,2.228009,0.9166188142206552,3.2696750000000003,1.3020830000000005,-18.22919999999999,645.919166666629
2023-04-05 07:54:40,33.07291,2.228009,0.9166188142206552,3.298611,1.3310190000000004,-21.70139999999998,645.919166666629
2023-04-05 07:57:40,30.38194,2.141204,0.8221115754253114,3.2696750000000003,1.3310190000000004,-21.990699999999975,645.919166666629
2023-04-05 08:06:38,32.69676,2.256944,0.9245408975109876,3.327546,1.3310190000000004,-19.09730000000002,645.919166666629
2023-04-05 08:09:40,31.16319,2.170139,0.8296592730137415,3.29861,1.3310190000000004,-19.965299999999985,645.919166666629
2023-04-05 08:19:01,31.53935,2.256944,0.9245408975109876,3.327546,1.3310190000000004,-16.782400000000052,645.919166666629
2023-04-05 08:21:41,31.53935,2.1990740000000004,0.9086727476632914,3.29861,1.359953,-17.939899999999994,645.919166666629
2023-04-05 08:30:40,31.53935,2.228009,0.9166188142206552,3.298611,1.3310190000000004,-19.675900000000013,645.919166666629
2023-04-05 08:33:41,30.38194,2.1701390000000007,0.9007022560256336,3.2696750000000003,1.359953,-20.83329999999998,645.919166666629
2023-04-05 08:39:40,31.16319,2.256944,0.9245408975109876,3.29861,1.3020830000000005,-20.254599999999982,645.919166666629
2023-04-05 08:42:40,32.69676,2.170139,0.9007022560256334,3.327546,1.4178240000000004,-17.93979999999999,645.919166666629
2023-04-05 08:45:38,30.7581,2.228009,0.9166188142206552,3.2696750000000003,1.3020830000000005,-20.54400000000001,645.919166666629
2023-04-05 08:51:18,33.07291,1.851852,0.8417316267261568,2.8645829999999997,1.3020839999999998,-17.93980000000002,645.919166666629
2023-04-05 08:51:41,33.07291,1.765046,0.8160747092369692,2.7777769999999995,1.3020839999999998,-18.518599999999992,645.919166666629
2023-04-05 08:54:40,38.85995,1.4178230000000003,0.6830003867278707,2.430555,1.273149,-19.097200000000015,645.919166666629
2023-04-05 08:57:40,36.54514,1.5625010000000001,0.6656445638008265,2.719907,1.359954,-18.22909999999999,645.919166666629
2023-04-05 09:00:42,31.16319,1.7361110000000002,0.777862020396599,2.922453,1.4467590000000001,-18.80789999999996,645.919166666629
2023-04-05 09:03:40,30.38194,1.9097229999999996,0.8277878426541886,3.0960649999999994,1.4467590000000001,-19.675900000000013,645.919166666629
2023-04-05 09:06:41,33.07291,2.0254629999999993,0.8604655110610436,3.211805,1.446758,-21.701499999999953,645.919166666629
2023-04-05 09:09:42,31.16319,2.0833330000000005,0.8766393146039854,3.182869,1.359953,-18.22919999999999,645.919166666629
2023-04-05 09:18:40,32.69676,2.141203,0.8927054539561574,3.2407400000000006,1.359953,-21.122799999999984,645.919166666629
2023-04-05 09:21:41,32.69676,2.0833330000000005,0.8766393146039854,3.211805,1.3888889999999998,-22.280100000000004,645.9694444444068
2023-04-05 09:24:38,36.16898,2.2858790000000004,0.932439425628055,3.182869,1.157407,-20.254700000000014,646.0186111110735
2023-04-05 09:27:41,38.0787,2.1701380000000006,0.900701980136384,3.211805,1.3020839999999998,-18.518500000000017,646.0694444444068
2023-04-05 09:30:40,40.01736,2.054398,0.8685664062328579,3.1539339999999996,1.359953,-19.386600000000044,646.1191666666291
2023-04-05 09:33:40,47.74305,2.3148149999999994,1.1235460374031816,4.658564999999999,2.7777779999999996,-18.80789999999996,646.169166666629
2023-04-05 09:36:47,45.3993,2.054398,0.7993260716736706,4.629630000000001,2.7777780000000005,-17.071799999999996,646.2211111110735
2023-04-05 09:39:41,40.39352,2.054399,0.834962310420967,4.253472,2.430555,-18.807900000000018,646.2694444444068
2023-04-05 09:42:40,39.23611,2.054399,0.7993263353686413,4.0509260000000005,2.1990730000000003,-17.36110000000002,646.319166666629
2023-04-05 09:45:40,39.6412,2.0254630000000002,0.8270823363527865,3.703704,1.9097229999999996,-19.097200000000043,646.369166666629
2023-04-05 09:48:41,36.14005,2.141204,0.8584483437229035,3.616898,1.7071750000000003,-19.965300000000013,646.4194444444067
2023-04-05 09:51:40,38.0787,2.170139,0.8662283981125927,3.616899,1.6782410000000008,-17.93979999999999,646.469166666629
2023-04-05 09:54:40,34.60648,1.9965270000000004,0.8838516614335153,3.7326379999999997,2.0254630000000002,-20.254699999999957,646.519166666629
2023-04-05 09:57:42,38.0787,2.1701380000000006,0.8296564015387805,3.7326379999999997,1.765045999999999,-17.939899999999966,646.5697222221845
2023-04-05 10:00:41,39.23611,2.141203,0.8927066063849715,3.616897999999999,1.7361119999999994,-19.097199999999987,646.6194444444068
2023-04-05 10:03:40,40.79861,2.054398,0.8685664062328579,3.501156999999999,1.7071759999999996,-19.097199999999987,646.669166666629
2023-04-05 10:06:40,37.29745,2.1122679999999994,0.8846847349769167,3.4432869999999998,1.5914349999999997,-20.254599999999982,646.719166666629
2023-04-05 10:09:40,40.01736,2.0833329999999997,0.9087682576527792,3.530093,1.7361110000000002,-17.650499999999965,646.769166666629
2023-04-05 10:12:41,36.9213,2.054398,0.8685652755933769,3.5879630000000002,1.7939809999999996,-18.807900000000018,646.8194444444067
2023-04-05 10:15:43,37.29745,2.0833330000000005,0.8766381766613004,3.616898000000001,1.7939809999999996,-18.22919999999999,646.8699999999623
2023-04-05 10:18:41,42.70834,2.141203,0.8221087199057178,3.616898000000001,1.6782410000000008,-18.80789999999996,646.9194444444067
2023-04-05 10:21:40,36.19791,1.9097220000000004,0.8277875583070512,3.5590279999999996,1.9097229999999996,-17.071799999999996,646.969166666629
2023-04-05 10:24:41,34.23032,2.083334,0.8766395931473133,3.5590279999999996,1.7361110000000002,-19.386600000000044,647.0194444444068
2023-04-05 10:27:40,34.23032,2.054399,0.9004920454867195,3.7615739999999995,1.9965270000000004,-21.701400000000035,647.069166666629
2023-04-05 10:30:40,39.23611,2.1701380000000006,0.866228129645144,3.6458329999999997,1.7071759999999996,-20.254599999999982,647.119166666629
2023-04-05 10:33:40,40.79861,2.0833330000000005,0.8766381766613004,3.4722220000000004,1.6493049999999991,-19.09729999999996,647.1691666666289
2023-04-05 10:36:41,38.85995,2.0254630000000002,0.7916838125702604,3.4722220000000004,1.649305,-17.939800000000048,647.2194444444067
2023-04-05 10:39:40,35.76389,2.054398,0.9004928364750253,3.501156,1.7361110000000002,-19.965300000000013,647.269166666629
2023-04-05 10:42:38,38.0787,2.141203,0.8584480744269424,3.7326379999999997,1.8229160000000002,-18.22919999999999,647.3186111110734
2023-04-05 10:45:41,39.6412,2.1122690000000004,0.8145383272947234,3.7615739999999995,1.851850999999999,-21.122699999999952,647.3694444444068
2023-04-05 10:48:43,39.61227,2.228009,0.881717686536171,3.616898,1.6203700000000003,-18.22919999999999,647.4199999999623
2023-04-05 10:51:40,39.6412,2.228009,0.8446847853689723,3.616898,1.5914349999999997,-20.54400000000004,647.469166666629
2023-04-05 10:54:41,36.54514,2.170139,0.9334395783742403,3.587962,1.7071749999999994,-19.965300000000013,647.5194444444068
2023-04-05 10:57:42,34.60648,2.3148149999999994,0.9403138903411009,3.7905100000000003,1.7361110000000002,-18.22920000000005,647.5697222221845
2023-04-05 11:00:42,39.23611,2.343749,0.9481674636694155,3.7905089999999992,1.7071769999999997,-17.939899999999966,647.6197222221845
2023-04-05 11:03:40,37.32639,2.170139,0.8662283981125927,3.6747679999999994,1.73611,-19.96520000000004,647.6691666666289
2023-04-05 11:06:41,36.9213,2.1990739999999995,0.9086727476632912,3.6458319999999995,1.7071750000000003,-17.650500000000022,647.7194444444067
2023-04-05 11:09:40,36.54514,2.170139,0.9007010964120067,3.7615740000000004,1.851851,-18.22919999999999,647.769166666629
2023-04-05 11:12:40,36.54514,2.2858789999999996,0.9324394256280548,3.7905089999999992,1.765047,-20.543900000000008,647.8191666666289
2023-04-05 11:15:41,40.39352,2.314814,0.9047808746192603,3.7905089999999992,1.7071759999999996,-18.518500000000017,647.8694444444067
2023-04-05 11:18:40,36.54514,2.1990739999999995,0.873984701116026,3.732639,1.7650460000000008,-19.386599999999987,647.9191666666289
2023-04-05 11:21:38,33.85416,2.141203,0.8927066063849715,3.6458319999999995,1.765046,-18.807799999999986,647.9686111110734
2023-04-05 11:24:40,38.85995,2.343749,0.9124246641670588,3.732639,1.6203710000000004,-17.650400000000047,648.019166666629
2023-04-05 11:27:41,38.85995,2.170139,0.9007022560256334,3.6458319999999995,1.73611,-19.097199999999987,648.0694444444067
2023-04-05 11:30:42,35.76389,2.1122680000000003,0.8846858801824348,3.616897,1.765046,-17.65039999999999,648.1197222221845
2023-04-05 11:33:40,36.54514,2.256944,0.9245408975109876,3.7615739999999995,1.765047,-19.965299999999957,648.1691666666289
2023-04-05 11:36:42,40.39352,2.228009,0.9166188142206552,3.732639,1.765047,-17.07170000000002,648.2197222221845
2023-04-05 11:39:41,40.76968,2.2569440000000007,0.8894277745579908,3.616898,1.5914349999999997,-19.09729999999999,648.2694444444068
2023-04-05 11:42:43,35.01157,1.9675920000000007,0.8441829347513208,3.5590280000000005,1.8518519999999992,-17.939899999999994,648.3199999999623
2023-04-05 11:45:40,30.7581,1.938657,0.8360003694263543,3.587962,1.9097220000000004,-19.675900000000013,648.369166666629
2023-04-05 11:48:40,33.47801,2.1701390000000007,0.9334384736263036,3.6747690000000004,1.7939809999999996,-20.254699999999985,648.4191666666289
2023-04-05 11:51:41,35.76389,2.1701390000000007,0.9007010964120069,3.7615740000000004,1.851850999999999,-18.518500000000017,648.4694444444067
2023-04-05 11:54:40,33.07291,2.141204,0.8221089811497478,3.703704000000001,1.7650460000000008,-18.80789999999999,648.519166666629
2023-04-05 11:57:40,35.01157,2.1122690000000004,0.8145383272947234,3.501158,1.5914349999999997,-19.097200000000015,648.5691666666289
2023-04-05 12:00:38,33.07291,2.083334,0.8428163755793846,3.3854170000000003,1.5335650000000003,-19.675900000000013,648.6186111110734
2023-04-05 12:03:41,31.53935,2.083334,0.8069442628206938,3.327546,1.446758,-17.650499999999994,648.6694444444067
2023-04-05 12:12:41,35.76389,2.3148150000000003,0.9403150853231752,3.616898,1.5625,-17.939900000000023,648.6694444444067
2023-04-05 12:15:41,34.23032,2.141204,0.8221102782890616,3.5300920000000007,1.5914349999999997,-19.965299999999957,648.6694444444067
2023-04-05 12:18:40,30.7581,2.054399,0.7993263353686413,3.3564819999999997,1.5046289999999996,-19.386500000000012,648.6694444444067
2023-04-05 12:21:40,33.07291,2.083334,0.8069442628206938,3.327546,1.446758,-19.675999999999988,648.6694444444067
2023-04-05 12:24:40,30.7581,2.083334,0.8428163755793846,3.327546,1.4756939999999998,-18.80789999999996,648.6694444444067
2023-04-05 12:27:41,33.07291,2.054398,0.7993260716736706,3.29861,1.446758,-19.097199999999987,648.6694444444067
2023-04-05 12:30:40,30.7581,2.054398,0.7993260716736706,3.29861,1.446758,-21.70139999999998,648.6694444444067
2023-04-05 12:36:40,32.69676,2.1122679999999994,0.8506450294973761,3.2696749999999994,1.3888889999999998,-20.254700000000014,648.6694444444067
2023-04-05 12:39:38,33.07291,2.0833329999999997,0.8069439999584259,3.2407399999999997,1.359953,-19.675900000000013,648.7188888888512
2023-04-05 12:42:43,33.47801,1.967593,0.8112439564152293,3.125,1.3888889999999998,-19.386500000000012,648.7702777777401
2023-04-05 12:45:44,30.38194,1.9097229999999996,0.8277867491676681,3.0960650000000003,1.446758,-19.675899999999984,648.8205555555179
2023-04-05 12:48:41,32.7257,2.0254629999999993,0.8270823363527863,3.1828699999999994,1.3888889999999998,-19.965300000000013,648.8697222221846
2023-04-05 12:51:42,34.60648,1.9386580000000002,0.7686061237630893,3.1828709999999996,1.4467589999999992,-19.386500000000012,648.9199999999623
2023-04-05 12:54:46,34.60648,1.9097229999999996,0.7952966441991264,3.0960650000000003,1.4178240000000004,-19.386500000000012,648.9711111110735
2023-04-05 12:57:41,31.16319,1.9097229999999996,0.7952966441991264,3.0960650000000003,1.4178240000000004,-19.675899999999984,649.0197222221846
2023-04-05 13:00:41,33.85416,1.9386580000000002,0.7686061237630893,3.1539349999999997,1.4178229999999994,-18.22909999999999,649.0697222221845
2023-04-05 13:03:40,33.85416,1.9386580000000002,0.8032841990010753,3.1539349999999997,1.4467589999999992,-20.25460000000001,649.1194444444068
2023-04-05 13:06:40,33.85416,1.9386580000000002,0.7686061237630893,3.1539349999999997,1.4178229999999994,-18.518599999999992,649.1694444444067
2023-04-05 13:09:42,33.85416,1.9097229999999996,0.7952966441991264,3.0960650000000003,1.4178240000000004,-19.097200000000015,649.2199999999623
2023-04-05 13:12:40,30.38194,1.9386580000000002,0.8359995517507027,3.0960650000000003,1.4178229999999994,-19.675900000000013,649.2694444444068
2023-04-05 13:15:40,31.53935,1.9386580000000002,0.8032841990010753,3.1539349999999997,1.4467589999999992,-18.51849999999999,649.3194444444067
2023-04-05 13:18:38,32.69676,1.967593,0.7763243486588671,3.1828699999999994,1.4178229999999994,-19.675900000000013,649.3688888888512
2023-04-05 13:21:40,30.7581,1.9097229999999996,0.7952966441991264,3.125,1.4467590000000001,-19.097199999999987,649.4194444444067
2023-04-05 13:24:40,30.00578,1.967593,0.8441832170840895,3.125,1.4178229999999994,-19.965299999999985,649.4694444444067
2023-04-05 13:27:41,33.44907,1.967593,0.8112439564152293,3.1828699999999994,1.4467589999999992,-19.386600000000044,649.5197222221844
2023-04-05 13:30:41,31.53935,2.0254630000000002,0.7916838125702604,3.2407399999999997,1.4178229999999994,-18.807800000000043,649.5697222221844
2023-04-05 13:33:41,30.38194,1.9097229999999996,0.8277867491676681,3.125,1.4756929999999997,-19.097199999999987,649.6197222221844
2023-04-05 13:36:41,30.00578,1.9386580000000002,0.8359995517507027,3.0960650000000003,1.4178229999999994,-18.807900000000018,649.6697222221843
2023-04-05 13:39:40,33.07291,1.9386580000000002,0.7686061237630893,3.1539349999999997,1.4178229999999994,-19.386500000000012,649.7194444444066
2023-04-05 13:42:41,34.23032,1.9097220000000004,0.7608612579679696,3.124999,1.4178229999999994,-18.51849999999999,649.7697222221843
2023-04-05 13:45:40,31.16319,1.851852,0.8112720159125232,3.009259,1.4178240000000004,-19.96520000000001,649.8194444444066
2023-04-05 13:48:40,30.7581,1.938657,0.8032839234330785,3.0381940000000007,1.3310190000000004,-20.254699999999985,649.8694444444066
2023-04-05 13:51:41,33.85416,1.938657,0.7686058565669431,3.096064,1.359953,-19.097199999999987,649.9197222221843
2023-04-05 13:54:40,34.23032,1.8807870000000007,0.753089728930966,3.096064,1.4178229999999994,-18.22909999999999,649.9694444444066
2023-04-05 13:57:38,36.54514,1.9097220000000004,0.7952963676603688,3.0671290000000004,1.3888889999999998,-19.386499999999984,650.018888888851
2023-04-05 14:00:41,33.85416,1.880788,0.7872807016679827,3.0960650000000003,1.4467590000000001,-18.80789999999999,650.0697222221844
2023-04-05 14:03:41,33.47801,1.9386579999999993,0.7686061237630891,3.1828699999999994,1.446758,-19.386599999999987,650.1197222221844
2023-04-05 14:06:40,34.23032,2.0254629999999993,0.8921861496180903,3.240741,1.5046299999999997,-19.09730000000002,650.1694444444066
2023-04-05 14:10:03,35.76389,2.0833329999999997,0.8766393146039851,3.5879629999999993,1.765047,-17.939800000000048,650.2258333332956
2023-04-05 14:12:40,38.0787,2.0833329999999997,0.8766393146039851,3.703703,1.8807870000000007,-19.675900000000013,650.2694444444066
2023-04-05 14:15:42,39.61227,2.054398,0.8685652755933769,3.790509,1.9965269999999995,-18.807900000000018,650.3199999999622
2023-04-05 14:18:40,34.23032,2.0254630000000002,0.7916838125702604,3.6747680000000003,1.851851,-19.097200000000043,650.3694444444067
2023-04-05 14:22:04,35.01157,2.054399,0.7993263353686413,3.501158,1.649305,-20.254699999999985,650.4261111110733
2023-04-05 14:24:43,35.01157,2.141204,0.85844956122677,3.4432870000000007,1.5335650000000003,-20.254700000000014,650.47027777774
2023-04-05 14:27:43,31.16319,2.1122690000000004,0.8145383272947234,3.385416,1.4756929999999997,-19.965300000000013,650.5202777777399
2023-04-05 14:30:41,30.00578,2.141204,0.9252417777759706,3.5590280000000005,1.7071750000000003,-19.675999999999988,650.5697222221844
2023-04-05 14:33:41,34.23032,2.228009,0.9497567253249922,3.790509,1.8518530000000002,-19.675899999999984,650.6197222221844
2023-04-05 14:36:38,39.26505,2.1701380000000006,0.7904758328342717,3.90625,1.9097219999999995,-18.51849999999999,650.668888888851
2023-04-05 14:39:42,36.9213,2.0254630000000002,0.7126756606946535,3.6458329999999997,1.765046,-18.80789999999999,650.7199999999622
2023-04-05 14:42:41,34.60648,1.9965279999999996,0.7463819175885958,3.414351,1.5914350000000006,-18.518500000000017,650.7697222221844
2023-04-05 14:45:43,33.44907,1.9965279999999996,0.8191764857548497,3.327546,1.5625,-19.675899999999984,650.82027777774
2023-04-05 14:48:40,33.07291,2.0254629999999993,0.7916838125702602,3.2986109999999993,1.4756939999999998,-19.965299999999985,650.8694444444067
2023-04-05 14:51:41,32.69676,2.0254629999999993,0.7916838125702602,3.2986109999999993,1.4756939999999998,-19.097199999999987,650.9197222221844
2023-04-05 14:54:41,31.53935,2.054398,0.9004928364750253,3.2696749999999994,1.5046299999999997,-19.386599999999987,650.9697222221844
2023-04-05 14:57:40,33.44907,2.1122679999999994,0.8846847349769167,3.5879630000000002,1.7361110000000002,-18.807799999999986,651.0194444444066
2023-04-05 15:00:40,36.54514,2.1701379999999997,0.9007019801363838,3.7615739999999995,1.8518530000000002,-18.22919999999999,651.0694444444066
2023-04-05 15:03:41,39.23611,2.0833330000000005,0.7685315324865284,3.7326379999999997,1.8229169999999995,-18.518599999999992,651.1197222221844
2023-04-05 15:06:40,35.76389,2.083334,0.7685317864629225,3.530092,1.6203700000000003,-19.09730000000002,651.1694444444066
2023-04-05 15:09:41,33.85416,2.083334,0.8428163755793846,3.3854170000000003,1.5335650000000003,-18.22920000000002,651.2197222221844
2023-04-05 15:12:40,33.47801,2.083334,0.8069442628206938,3.3564819999999997,1.4756939999999998,-19.675899999999984,651.2694444444066
2023-04-05 15:15:40,30.00578,1.967593,0.7763243486588671,3.3564819999999997,1.5914349999999997,-19.675899999999984,651.3194444444066
2023-04-05 15:18:41,33.85416,2.170139,0.8296566619962558,3.3564819999999997,1.3888889999999998,-19.675900000000013,651.3697222221844
2023-04-05 15:21:40,33.47801,2.1122690000000004,0.9170197287619254,3.4722220000000004,1.6493049999999991,-20.54400000000001,651.4194444444066
2023-04-05 15:24:41,35.76389,2.141203,0.8584492919305414,3.6747680000000003,1.765047,-18.807799999999986,651.4697222221844
2023-04-05 15:27:41,34.60648,2.054398,0.8349608444346498,3.6458329999999997,1.8229160000000002,-19.675899999999984,651.5197222221843
2023-04-05 15:31:02,33.85416,2.054398,0.8349620385426273,3.4722209999999993,1.6493049999999991,-17.93979999999999,651.5755555555177
2023-04-05 15:33:40,33.44907,2.054398,0.7993273434330883,3.414351,1.5624999999999991,-19.386499999999984,651.6194444444066
2023-04-05 15:36:41,32.69676,2.0254629999999993,0.7916838125702602,3.2986109999999993,1.4756939999999998,-19.965300000000013,651.6697222221843
2023-04-05 15:42:40,31.53935,2.141203,0.8221087199057178,3.327546,1.3888889999999998,-18.80789999999999,651.6697222221843
2023-04-05 15:45:44,33.07291,2.1122690000000004,0.8145383272947234,3.3564819999999997,1.4467589999999992,-19.386599999999987,651.6697222221843
2023-04-05 15:48:41,30.38194,2.083334,0.8069442628206938,3.327546,1.446758,-19.676000000000016,651.6697222221843
2023-04-05 15:51:42,30.38194,2.083334,0.8428163755793846,3.2696760000000005,1.4178240000000004,-19.675899999999984,651.6697222221843
2023-04-05 15:57:40,33.07291,2.054398,0.7993260716736706,3.2986109999999993,1.4467589999999992,-19.965300000000013,651.6697222221843
2023-04-05 16:00:40,33.85416,2.054398,0.7993260716736706,3.2696749999999994,1.4178229999999994,-19.676000000000016,651.7197222221843
2023-04-05 16:03:42,32.69676,2.0254630000000002,0.8270823363527865,3.1828700000000003,1.3888889999999998,-19.386599999999987,651.7702777777398
2023-04-05 16:06:40,32.69676,1.9386579999999993,0.8359995517507025,3.125,1.446758,-19.386599999999987,651.8197222221843
2023-04-05 16:09:41,30.7581,1.9386580000000002,0.7686061237630893,3.1539349999999997,1.4178229999999994,-20.83329999999998,651.869999999962
2023-04-05 16:12:42,33.44907,2.0254630000000002,0.7916838125702604,3.1828709999999996,1.3599539999999992,-21.412000000000006,651.9202777777398
2023-04-05 16:15:40,32.69676,1.8807869999999998,0.7530897289309659,3.124999,1.446758,-19.386500000000012,651.9697222221843
2023-04-05 16:18:42,32.69676,1.9386580000000002,0.8032841990010753,3.0960650000000003,1.3888889999999998,-19.386600000000016,652.0202777777398
2023-04-05 16:21:41,31.13426,2.0254630000000002,0.860465511061044,3.1828700000000003,1.4178229999999994,-19.386599999999987,652.0699999999621
2023-04-05 16:24:41,30.00578,2.0254629999999993,0.7916838125702602,3.2696749999999994,1.446758,-18.518500000000017,652.119999999962
2023-04-05 16:27:41,32.69676,2.141203,0.8221087199057178,3.327546,1.3888889999999998,-19.097199999999987,652.169999999962
2023-04-05 16:30:40,32.69676,2.170139,0.8296566619962558,3.3564819999999997,1.3888889999999998,-19.386599999999987,652.2197222221843
2023-04-05 16:33:38,32.69676,2.1122690000000004,0.7758694197095617,3.327546,1.3888889999999998,-20.54400000000001,652.2691666666287
2023-04-05 16:36:41,31.94444,2.083334,0.8766384552043769,3.2696760000000005,1.446758,-19.097200000000015,652.3199999999621
2023-04-05 16:42:43,30.78703,2.141203,0.8221087199057178,3.327546,1.3888889999999998,-19.097199999999987,652.3199999999621
2023-04-05 16:45:40,33.07291,2.0254630000000002,0.7916838125702604,3.2696759999999996,1.4467589999999992,-19.386599999999987,652.3691666666288
2023-04-05 16:48:40,30.7581,1.880788,0.7530899979886753,3.1539349999999997,1.4756929999999997,-19.965300000000013,652.4191666666287
2023-04-05 16:51:41,30.38194,1.8807870000000007,0.7872804241376856,3.0381940000000007,1.3888889999999998,-19.965300000000013,652.4694444444065
2023-04-05 16:54:40,34.60648,1.851852,0.7792354803747685,3.009259,1.3888889999999998,-21.12270000000001,652.5191666666287
2023-04-05 16:57:40,34.60648,1.7939820000000006,0.7296076629927989,3.038195,1.4467589999999992,-19.386599999999987,652.5691666666287
2023-04-05 17:00:41,34.60648,1.8229170000000003,0.7374635435387926,3.038194,1.4178229999999994,-19.386599999999987,652.6194444444064
2023-04-05 17:03:40,34.60648,1.8807870000000007,0.753089728930966,3.096064,1.4178229999999994,-18.80789999999999,652.6691666666287
2023-04-05 17:06:42,31.53935,1.880788,0.7530899979886753,3.1539349999999997,1.4756929999999997,-19.09729999999999,652.7197222221843
2023-04-05 17:09:42,31.53935,1.9965279999999996,0.7840167385958797,3.2696759999999996,1.4756939999999998,-19.675900000000013,652.7697222221842
2023-04-05 17:12:38,31.16319,2.0833330000000005,0.8069439999584261,3.29861,1.4178229999999994,-19.96520000000001,652.8186111110731
2023-04-05 17:15:40,31.16319,2.1122690000000004,0.8145383272947234,3.327546,1.4178229999999994,-19.386600000000016,652.8691666666286
2023-04-05 17:18:40,30.7581,2.141204,0.8221089811497478,3.385416,1.446758,-18.518500000000017,652.9191666666286
2023-04-05 17:24:41,31.13426,2.34375,0.9481677346703471,3.5011579999999993,1.4178249999999997,-19.965299999999985,652.9191666666286
2023-04-05 17:27:41,31.16319,2.228009,0.8446847853689723,3.4722219999999995,1.4467589999999992,-19.96520000000001,652.9191666666286
2023-04-05 17:30:42,32.69676,2.228009,0.8446847853689723,3.385416,1.359953,-19.965299999999985,652.9191666666286
2023-04-05 17:33:41,30.38194,2.141204,0.8221089811497478,3.385416,1.446758,-18.80789999999999,652.9191666666286
2023-04-05 17:36:41,33.07291,2.170139,0.8296566619962558,3.3564819999999997,1.3888889999999998,-18.80789999999999,652.9191666666286
2023-04-05 17:42:41,33.07291,2.1122690000000004,0.8145383272947234,3.3564819999999997,1.4467589999999992,-19.675899999999984,652.9191666666286
2023-04-05 17:45:42,30.7581,2.083334,0.8069442628206938,3.327546,1.446758,-20.543999999999983,652.9191666666286
2023-04-05 17:48:40,30.7581,2.228009,0.8446847853689723,3.385416,1.359953,-20.254700000000014,652.9191666666286
2023-04-05 17:51:38,30.00578,2.0833330000000005,0.8069439999584261,3.385416,1.5046289999999996,-18.518500000000017,652.9191666666286
2023-04-05 17:57:41,32.69676,2.0833330000000005,0.8428161045783851,3.3564810000000005,1.5046299999999997,-19.675999999999988,652.9191666666286
