Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-05 18:00:40,33.07291,2.0833330000000005,0.8069439999584261,3.327546,1.4467589999999992,-20.54400000000001,652.9191666666286
2023-04-05 18:03:40,30.00578,2.083334,0.8069442628206938,3.327546,1.446758,-20.83340000000001,652.9191666666286
2023-04-05 18:09:40,32.69676,2.1990740000000004,0.8371817933704275,3.4432869999999998,1.4467589999999992,-19.965299999999985,652.9191666666286
2023-04-05 18:12:41,32.69676,2.170139,0.8296566619962558,3.4432869999999998,1.4756939999999998,-19.097200000000043,652.9191666666286
2023-04-05 18:15:41,30.00578,2.1990740000000004,0.8371817933704275,3.414351,1.4178229999999994,-17.93979999999999,652.9191666666286
2023-04-05 18:18:42,30.00578,2.141204,0.8221089811497478,3.385416,1.446758,-19.09729999999996,652.9191666666286
2023-04-05 18:21:40,31.53935,2.1701390000000007,0.8662296233317895,3.385416,1.4467589999999992,-18.807800000000043,652.9191666666286
2023-04-05 18:27:41,31.53935,2.1990740000000004,0.8371817933704275,3.327546,1.3310179999999994,-19.097199999999987,652.9191666666286
2023-04-05 18:30:38,31.53935,2.1122690000000004,0.8506452996378568,3.327546,1.4467589999999992,-18.807800000000043,652.9683333332953
2023-04-05 18:33:41,32.69676,2.1122690000000004,0.775866643079191,3.3564819999999997,1.4178229999999994,-18.80789999999996,653.0191666666286
2023-04-05 18:36:41,30.7581,2.1122690000000004,0.8145383272947234,3.327546,1.4178229999999994,-19.965300000000013,653.0691666666286
2023-04-05 18:39:40,34.60648,2.170139,0.8296566619962558,3.3564819999999997,1.3888889999999998,-19.675900000000013,653.1188888888508
2023-04-05 18:42:40,34.60648,2.1701390000000007,0.829656661996256,3.414352,1.4467589999999992,-18.518500000000017,653.1688888888508
2023-04-05 18:45:42,34.60648,2.1701390000000007,0.8662296233317895,3.5300920000000007,1.5914349999999997,-17.939899999999966,653.2194444444063
2023-04-05 18:48:41,35.01157,2.1701390000000007,0.9007010964120069,3.7615740000000004,1.851850999999999,-18.518599999999992,653.2691666666286
2023-04-05 18:51:40,38.85995,2.2569440000000007,0.9245397165684041,3.906250000000001,1.9097219999999995,-18.80789999999996,653.3188888888509
2023-04-05 18:54:41,42.30324,2.228009,0.9166188142206552,3.993056,2.0254640000000004,-19.386599999999987,653.3691666666286
2023-04-05 18:57:40,41.17477,2.1122690000000004,0.8506465093829103,3.993055,2.1122690000000004,-18.518400000000042,653.4188888888509
2023-04-05 19:00:43,43.48959,2.1122690000000004,0.8506465093829103,3.993055,2.1122690000000004,-19.386599999999987,653.4697222221843
2023-04-05 19:03:40,38.0787,2.0254630000000002,0.8270835225736891,4.050925,2.256945000000001,-18.807799999999986,653.5188888888509
2023-04-05 19:06:40,40.79861,2.170139,0.9007034156371961,4.050924999999999,2.141204000000001,-17.93979999999999,653.5688888888509
2023-04-05 19:09:38,40.39352,2.170139,0.8296566619962558,4.021991,2.054398,-18.229100000000017,653.6183333332954
2023-04-05 19:12:40,38.0787,2.170139,0.7904788980945116,3.993055,1.9965280000000005,-18.22919999999999,653.6688888888509
2023-04-05 19:15:40,36.9213,2.141204,0.8584483437229035,3.90625,1.9965270000000004,-17.93979999999999,653.7188888888509
2023-04-05 19:18:41,35.01157,2.170139,0.8662283981125927,3.90625,1.9675920000000007,-18.22919999999999,653.7691666666286
2023-04-05 19:21:40,38.83102,2.256944,0.8894277745579906,3.90625,1.8807870000000007,-17.939800000000048,653.8188888888509
2023-04-05 19:24:41,38.85995,2.1701390000000007,0.829656661996256,3.8483790000000004,1.8807859999999996,-17.650499999999965,653.8691666666286
2023-04-05 19:27:41,34.60648,2.141204,0.85844956122677,3.790509,1.8807869999999998,-19.675900000000013,653.9191666666286
2023-04-05 19:30:42,34.23032,2.141204,0.85844956122677,3.790509,1.8807869999999998,-18.22920000000002,653.9694444444063
2023-04-05 19:33:41,33.85416,2.1990740000000004,0.8371817933704275,3.8483789999999996,1.851850999999999,-19.097199999999987,654.0191666666286
2023-04-05 19:36:40,34.98264,2.1990740000000004,0.7977515510035947,3.8483789999999996,1.8229169999999995,-19.386600000000016,654.0688888888509
2023-04-05 19:39:17,35.76389,2.170139,0.8296566619962558,3.6458329999999997,1.6782399999999997,-19.386599999999987,654.112499999962
2023-04-05 19:39:41,35.76389,2.170139,0.8662296233317893,3.616897,1.6782399999999997,-18.22919999999999,654.1191666666286
2023-04-05 19:42:40,34.60648,2.170139,0.8662283981125927,3.501158,1.5625000000000009,-17.65040000000002,654.1688888888509
2023-04-05 19:45:40,33.85416,2.170139,0.8296579675065434,3.5590270000000004,1.5914349999999997,-19.097200000000015,654.2188888888509
2023-04-05 19:48:38,34.60648,2.1701390000000007,0.8662283981125931,3.6747690000000004,1.7361110000000002,-19.675999999999988,654.2683333332953
2023-04-05 19:51:41,37.32639,2.1990740000000004,0.8739859340103425,3.703704,1.7361119999999994,-18.51849999999999,654.3191666666287
2023-04-05 19:55:01,39.23611,2.0833330000000005,0.8428161045783851,3.6747680000000003,1.8229169999999995,-19.386600000000016,654.3747222221842
2023-04-05 19:57:40,34.23032,1.9965270000000004,0.8191762120689854,3.6747680000000003,1.9097229999999996,-18.807900000000018,654.4188888888509
2023-04-05 20:00:42,32.69676,2.0833330000000005,0.8428161045783851,3.6747680000000003,1.8229169999999995,-19.097199999999987,654.4694444444065
2023-04-05 20:03:18,36.54514,2.1701380000000006,0.8296564015387805,3.7326379999999997,1.765045999999999,-18.229100000000017,654.5127777777398
2023-04-05 20:03:42,38.85995,2.228009,0.8446847853689723,3.7326379999999997,1.7071749999999994,-18.22919999999999,654.5194444444064
2023-04-05 20:06:40,38.85995,2.0833330000000005,0.7268452540748601,3.6747680000000003,1.7361110000000002,-17.36110000000002,654.5688888888509
2023-04-05 20:09:40,35.01157,1.9965270000000004,0.7463803104076355,3.4722220000000004,1.6493059999999993,-18.22919999999999,654.6188888888508
2023-04-05 20:12:42,33.07291,2.054399,0.834962310420967,3.3854170000000003,1.5625,-18.229100000000017,654.6694444444064
2023-04-05 20:15:41,35.01157,2.1122690000000004,0.8506452996378568,3.530092,1.6493049999999991,-19.386599999999987,654.7191666666287
2023-04-05 20:18:41,37.32639,2.1701390000000007,0.8662283981125931,3.6747690000000004,1.7361110000000002,-19.96520000000001,654.7691666666286
2023-04-05 20:21:40,37.29745,2.1990740000000004,0.8371817933704275,3.7326390000000007,1.7361110000000002,-19.96519999999998,654.8188888888509
2023-04-05 20:24:40,34.60648,2.1122680000000003,0.8846847349769169,3.7326390000000007,1.8807869999999998,-19.097199999999987,654.8688888888508
2023-04-05 20:27:38,31.53935,2.1122690000000004,0.8846861578241471,3.732639,1.8807869999999998,-18.518500000000017,654.9183333332953
2023-04-05 20:30:40,33.85416,2.141204,0.8927057307131134,3.7615740000000004,1.8807859999999996,-19.386599999999987,654.9688888888509
2023-04-05 20:33:40,38.0787,2.2858790000000004,0.8596259279840989,3.7615740000000004,1.6782409999999999,-18.51849999999999,655.0188888888508
2023-04-05 20:36:41,35.01157,2.1122690000000004,0.775866643079191,3.616899,1.6782399999999997,-18.518500000000017,655.0691666666286
2023-04-05 20:39:40,35.01157,1.9965279999999996,0.7463805667848415,3.414352,1.5914349999999997,-18.518399999999986,655.1188888888508
2023-04-05 20:43:03,34.23032,1.9097229999999996,0.7952954899707789,3.2696769999999997,1.5914350000000006,-18.51849999999999,655.1752777777398
2023-04-05 20:45:40,33.85416,1.967593,0.8441832170840895,3.3564819999999997,1.6493049999999991,-19.097200000000015,655.2188888888509
2023-04-05 20:48:40,37.29745,2.141203,0.8221087199057178,3.530093,1.5914359999999999,-19.675900000000013,655.2688888888508
2023-04-05 20:51:40,38.0787,2.054398,0.8349608444346498,3.5590279999999996,1.7361110000000002,-17.65040000000002,655.3188888888508
2023-04-05 20:54:40,36.16898,2.1122690000000004,0.7758694197095617,3.530092,1.5914349999999997,-18.807900000000018,655.3688888888507
2023-04-05 20:57:41,33.85416,2.054399,0.8349611163127176,3.414353,1.5914350000000006,-19.386600000000016,655.4191666666285
2023-04-05 21:00:40,31.53935,2.141204,0.8927057307131134,3.5590280000000005,1.6782399999999997,-19.675899999999984,655.4688888888508
2023-04-05 21:03:42,33.85416,2.1701390000000007,0.8662283981125931,3.6747690000000004,1.7361110000000002,-19.386600000000044,655.5194444444063
2023-04-05 21:06:38,33.85416,2.228009,0.881717686536171,3.732639,1.7361110000000002,-19.386599999999987,655.5683333332952
2023-04-05 21:09:41,36.9213,2.228009,0.881718927066191,3.7615740000000004,1.765047,-18.518500000000017,655.6191666666285
2023-04-05 21:12:40,33.44907,2.170139,0.8662283981125927,3.6458329999999997,1.7071750000000003,-19.386599999999987,655.6688888888508
2023-04-05 21:15:41,30.7581,2.141204,0.7831835891973392,3.5879630000000002,1.6203699999999994,-19.675900000000013,655.7191666666286
2023-04-05 21:18:41,30.38194,2.170139,0.8296579675065434,3.5590270000000004,1.5914349999999997,-17.65039999999999,655.7691666666285
2023-04-05 21:21:40,33.07291,2.1990740000000004,0.9086727476632914,3.6458329999999997,1.7071759999999996,-18.807900000000018,655.8188888888508
2023-04-05 21:24:40,33.85416,2.1990740000000004,0.7977515510035947,3.616897,1.5914349999999997,-19.675999999999988,655.8688888888507
2023-04-05 21:27:41,30.38194,2.1990739999999995,0.8371831072087256,3.587962,1.5914349999999997,-19.965300000000013,655.9191666666285
2023-04-05 21:30:40,32.69676,2.228009,0.881717686536171,3.530093,1.5335650000000003,-19.386600000000016,655.9688888888508
2023-04-05 21:33:40,30.7581,2.256945,0.8521662934297759,3.5590289999999998,1.5046299999999997,-19.96520000000004,656.0188888888507
2023-04-05 21:36:41,33.07291,2.2280099999999994,0.8446850442960638,3.5011579999999993,1.4756939999999998,-19.386600000000016,656.0691666666285
2023-04-05 21:42:40,31.53935,2.228009,0.8446847853689723,3.4722219999999995,1.4467589999999992,-19.386599999999987,656.0691666666285
2023-04-05 21:45:38,32.69676,2.1990740000000004,0.8371817933704275,3.4432869999999998,1.4467589999999992,-17.939899999999994,656.1186111110729
2023-04-05 21:48:41,32.69676,2.170139,0.7904760845432389,3.4432869999999998,1.446758,-19.097200000000015,656.1694444444063
2023-04-05 21:51:40,32.69676,2.1990740000000004,0.8371817933704275,3.414351,1.4178229999999994,-18.51849999999999,656.2191666666286
2023-04-05 21:54:40,30.00578,2.141204,0.85844956122677,3.385416,1.4756939999999998,-19.386600000000044,656.2691666666285
2023-04-05 21:57:41,31.53935,2.1701390000000007,0.829656661996256,3.414352,1.4467589999999992,-19.386500000000012,656.3194444444063
2023-04-05 22:00:40,30.7581,2.1701390000000007,0.829656661996256,3.385416,1.4178229999999994,-19.386600000000016,656.3691666666285
2023-04-05 22:03:42,30.00578,2.1122690000000004,0.8846850126183787,3.4722230000000005,1.6203699999999994,-19.965300000000013,656.4197222221841
2023-04-05 22:06:40,33.85416,2.2569440000000007,0.8521660352473753,3.5590280000000005,1.5046299999999997,-18.22919999999999,656.4691666666286
2023-04-05 22:09:42,32.69676,2.1701390000000007,0.8296579675065436,3.5300920000000007,1.5624999999999991,-19.965300000000013,656.5197222221841
2023-04-05 22:12:40,32.69676,2.1990740000000004,0.8739859340103425,3.4722220000000004,1.5046299999999997,-19.097199999999987,656.5691666666286
2023-04-05 22:15:41,31.53935,2.170139,0.8296566619962558,3.4432869999999998,1.4756939999999998,-19.097199999999987,656.6194444444063
2023-04-05 22:18:41,30.7581,2.141204,0.8221089811497478,3.4432869999999998,1.5046289999999996,-19.96519999999998,656.6694444444063
2023-04-05 22:21:41,30.7581,2.1990740000000004,0.9086727476632914,3.4432869999999998,1.5046299999999997,-21.411999999999978,656.7194444444062
2023-04-05 22:24:37,34.60648,2.1990740000000004,0.8371817933704275,3.4432869999999998,1.4467589999999992,-18.518500000000017,656.7683333332951
2023-04-05 22:27:40,31.16319,2.1990740000000004,0.8371817933704275,3.414351,1.4178229999999994,-20.25460000000004,656.8191666666285
2023-04-05 22:30:42,31.16319,2.170139,0.8662296233317893,3.414351,1.4756939999999998,-19.097199999999987,656.869722222184
2023-04-05 22:33:40,30.00578,2.1990740000000004,0.9086715809030544,3.5879630000000002,1.6493049999999991,-20.254699999999985,656.9191666666285
2023-04-05 22:36:41,34.23032,2.2858789999999996,0.8596259279840986,3.732639,1.6493060000000002,-19.386599999999987,656.9694444444062
2023-04-05 22:39:40,33.10185,2.1990739999999995,0.8371817933704273,3.616898,1.6203700000000003,-19.097200000000043,657.0191666666285
2023-04-05 22:42:40,31.88657,2.170139,0.8662296233317893,3.4722220000000004,1.5335650000000003,-19.965299999999985,657.0691666666285
2023-04-05 22:45:40,34.23032,2.1990740000000004,0.8371817933704275,3.4432869999999998,1.4467589999999992,-19.386600000000016,657.1191666666284
2023-04-05 22:48:40,31.53935,2.170139,0.8296566619962558,3.4432869999999998,1.4756939999999998,-19.675900000000013,657.1691666666284
2023-04-05 22:54:40,32.69676,2.170139,0.8296566619962558,3.4432869999999998,1.4756939999999998,-19.09730000000002,657.1691666666284
2023-04-05 22:57:40,32.69676,2.228009,0.9166176403510081,3.616898,1.6493049999999991,-20.25460000000004,657.2191666666283
2023-04-05 23:00:40,34.23032,2.1990740000000004,0.8739847011160262,3.6458329999999997,1.6782399999999997,-19.965299999999957,657.2691666666283
2023-04-05 23:03:38,33.07291,2.1990740000000004,0.8371817933704275,3.5879630000000002,1.5914349999999997,-19.09730000000002,657.3186111110728
2023-04-05 23:06:40,34.23032,2.228009,0.881717686536171,3.4722230000000005,1.4756950000000009,-19.09729999999996,657.3691666666283
2023-04-05 23:09:41,34.63541,2.1701390000000007,0.8662296233317895,3.4432870000000007,1.5046299999999997,-17.93979999999999,657.419444444406
2023-04-05 23:12:41,33.07291,2.1122690000000004,0.8145383272947234,3.414352,1.5046289999999996,-18.51849999999996,657.469444444406
2023-04-05 23:15:40,34.60648,2.2569440000000007,0.9245397165684041,3.4722230000000005,1.475694999999999,-17.93979999999999,657.5191666666283
2023-04-05 23:18:40,38.0787,2.228009,0.9166188142206552,3.732639,1.765047,-18.80789999999999,657.5691666666282
2023-04-05 23:21:40,36.9213,2.1701390000000007,0.8662283981125931,3.8773150000000003,1.938657,-20.254699999999985,657.6191666666282
2023-04-05 23:24:40,35.01157,2.141204,0.8927057307131134,3.906250000000001,2.025462,-18.22919999999999,657.6691666666281
2023-04-05 23:27:41,37.32639,2.228009,0.881718927066191,3.9641200000000003,1.967593,-18.80789999999999,657.7194444444059
2023-04-05 23:30:40,38.85995,2.228009,0.8446847853689723,3.9641200000000003,1.938657,-19.097199999999987,657.7691666666282
2023-04-05 23:33:41,36.54514,2.141204,0.7831835891973418,3.732639,1.7650460000000008,-18.80789999999999,657.8194444444059
2023-04-05 23:36:41,33.85416,2.141204,0.7831835891973392,3.5879630000000002,1.6203699999999994,-19.386600000000016,657.8694444444059
2023-04-05 23:39:40,30.38194,2.141204,0.8584483437229035,3.501158,1.5914350000000006,-19.09730000000002,657.9191666666281
2023-04-05 23:42:39,30.7581,2.1701390000000007,0.8662283981125931,3.4722230000000005,1.5335650000000003,-18.80789999999996,657.9688888888504
2023-04-05 23:45:40,31.16319,2.083334,0.8428163755793846,3.3854170000000003,1.5335650000000003,-19.676000000000016,658.0191666666282
2023-04-05 23:48:41,31.16319,2.1701390000000007,0.829656661996256,3.414352,1.4467589999999992,-19.097199999999987,658.0694444444059
2023-04-05 23:51:40,30.7581,2.1990740000000004,0.8371817933704275,3.4432869999999998,1.4467589999999992,-18.80789999999996,658.1191666666282
2023-04-05 23:54:40,30.7581,2.1990740000000004,0.8739859340103425,3.4722220000000004,1.5046299999999997,-19.965299999999957,658.1691666666281
2023-04-05 23:57:42,34.23032,2.228009,0.881718927066191,3.501157,1.5046299999999997,-19.386599999999987,658.2197222221837
2023-04-06 00:00:41,31.16319,2.1990739999999995,0.8371817933704273,3.4722219999999995,1.4756939999999998,-18.807900000000018,658.269444444406
2023-04-06 00:03:41,31.53935,2.256944,0.8521660352473749,3.4432869999999998,1.3888889999999998,-19.097199999999987,658.3194444444059
2023-04-06 00:07:02,31.53935,2.256944,0.9578758731925296,3.4722220000000004,1.5046299999999997,-18.807800000000043,658.3752777777393
2023-04-06 00:09:42,32.69676,2.256944,0.9245408975109876,3.6458329999999997,1.6493060000000002,-18.807799999999986,658.4197222221837
2023-04-06 00:12:41,34.60648,2.1990740000000004,0.8739847011160262,3.7615739999999995,1.7939809999999996,-19.097200000000043,658.469444444406
2023-04-06 00:15:41,34.60648,2.1990740000000004,0.8739847011160262,3.6458329999999997,1.6782399999999997,-18.807799999999986,658.519444444406
2023-04-06 00:18:40,35.01157,2.2569440000000007,0.8122331743620597,3.5590280000000005,1.475694999999999,-18.518599999999992,658.5691666666282
2023-04-06 00:21:38,32.69676,2.170139,0.8662296233317893,3.4722220000000004,1.5335650000000003,-18.80789999999996,658.6186111110727
2023-04-06 00:24:41,32.69676,2.170139,0.8296566619962558,3.4432869999999998,1.4756939999999998,-18.22919999999999,658.669444444406
2023-04-06 00:27:40,32.69676,2.1701390000000007,0.829656661996256,3.414352,1.4467589999999992,-19.09729999999996,658.7191666666283
2023-04-06 00:30:40,32.69676,2.1701390000000007,0.8662296233317895,3.5300920000000007,1.5914349999999997,-18.518500000000017,658.7691666666283
2023-04-06 00:33:40,30.38194,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-18.80789999999996,658.8191666666282
2023-04-06 00:36:41,33.85416,2.228009,0.8446847853689723,3.616898,1.5914349999999997,-18.80789999999996,658.869444444406
2023-04-06 00:39:41,31.53935,2.170139,0.8296579675065434,3.5590270000000004,1.5914349999999997,-20.254700000000014,658.9194444444059
2023-04-06 00:42:40,31.16319,2.1990740000000004,0.8739859340103425,3.4722220000000004,1.5046299999999997,-18.229100000000017,658.9691666666282
2023-04-06 00:45:40,31.16319,2.1990740000000004,0.7977487191320688,3.4432869999999998,1.4178229999999994,-19.965299999999957,659.0191666666282
2023-04-06 00:48:41,34.23032,2.1990740000000004,0.8739859340103425,3.414351,1.4467589999999992,-19.675900000000013,659.0694444444059
2023-04-06 00:57:40,33.07291,2.1990740000000004,0.9086715809030544,3.501158,1.5624999999999991,-19.675900000000013,659.0694444444059
2023-04-06 01:00:38,35.01157,2.256944,0.8894277745579906,3.703704,1.6782410000000008,-19.097200000000015,659.1188888888504
2023-04-06 01:03:40,36.14005,2.141204,0.8584483437229035,3.616898,1.7071750000000003,-18.518500000000017,659.1694444444059
2023-04-06 01:06:40,34.23032,2.141204,0.8221089811497478,3.5590280000000005,1.6203700000000003,-18.80789999999999,659.2194444444059
2023-04-06 01:09:40,34.63541,2.141204,0.8584483437229035,3.4722230000000005,1.5625000000000009,-17.93980000000002,659.2694444444058
2023-04-06 01:12:17,34.60648,2.1990740000000004,0.7977501350698305,3.4722220000000004,1.4467589999999992,-19.965299999999985,659.3130555555169
2023-04-06 01:12:41,32.69676,2.054398,0.7611700383451909,3.4722220000000004,1.5914349999999997,-18.807900000000018,659.3197222221836
2023-04-06 01:15:40,30.00578,2.141204,0.8221089811497478,3.4432869999999998,1.5046289999999996,-19.386599999999987,659.3694444444059
2023-04-06 01:18:40,30.38194,2.1990740000000004,0.8739859340103425,3.5590270000000004,1.5914349999999997,-17.93980000000002,659.4194444444058
2023-04-06 01:21:41,34.23032,2.256944,0.8894277745579906,3.7615739999999995,1.7361110000000002,-19.675899999999984,659.4697222221836
2023-04-06 01:24:41,36.54514,2.1990740000000004,0.8371817933704275,3.7326390000000007,1.7361110000000002,-18.51849999999999,659.5197222221835
2023-04-06 01:27:40,33.85416,2.1990740000000004,0.7977515510035947,3.616897,1.5914349999999997,-19.386599999999987,659.5694444444058
2023-04-06 01:30:40,33.44907,2.170139,0.8296579675065434,3.5590270000000004,1.5914349999999997,-19.386599999999987,659.6194444444058
2023-04-06 01:33:41,32.69676,2.170139,0.8662283981125927,3.501158,1.5625000000000009,-18.518599999999964,659.6697222221835
2023-04-06 01:36:40,30.00578,2.1122680000000003,0.814538065249262,3.4432869999999998,1.5335649999999994,-19.097200000000015,659.7194444444058
2023-04-06 01:39:59,33.47801,2.2569440000000007,0.8521660352473753,3.414352,1.3599539999999992,-19.386499999999984,659.7747222221835
2023-04-06 01:42:41,34.23032,2.1701390000000007,0.829656661996256,3.414352,1.4467589999999992,-18.80789999999999,659.8197222221835
2023-04-06 01:45:41,34.60648,2.1701390000000007,0.829656661996256,3.414352,1.4467589999999992,-18.807900000000018,659.8697222221834
2023-04-06 01:48:40,31.16319,2.1701390000000007,0.9334395783742405,3.4432870000000007,1.5624999999999991,-19.675900000000013,659.9194444444057
2023-04-06 01:51:40,36.9213,2.2858790000000004,0.932439425628055,3.732639,1.7071769999999997,-18.51849999999999,659.9694444444057
2023-04-06 01:54:40,36.16898,2.141204,0.8927068831421764,3.877314,1.9965270000000004,-17.36110000000002,660.0194444444056
2023-04-06 01:57:41,38.0787,2.256944,0.8894290226850669,3.9351850000000006,1.9097230000000005,-19.386599999999987,660.0697222221834
2023-04-06 02:00:41,37.32639,2.1990740000000004,0.8739859340103425,3.9351850000000006,1.967593,-18.80789999999999,660.1197222221833
2023-04-06 02:03:40,40.01736,2.2858790000000004,0.8971166280340884,3.9351850000000006,1.880788,-18.807900000000018,660.1694444444056
2023-04-06 02:06:41,36.54514,2.1122680000000003,0.7758677781901171,3.7615739999999995,1.8229170000000003,-18.807900000000018,660.2197222221833
2023-04-06 02:09:41,34.23032,2.1990740000000004,0.7977515510035947,3.616897,1.5914349999999997,-19.09729999999996,660.2697222221833
2023-04-06 02:12:40,31.53935,2.170139,0.8662283981125927,3.501158,1.5625000000000009,-19.097200000000015,660.3194444444056
2023-04-06 02:16:01,32.69676,2.170139,0.9007022560256334,3.6458329999999997,1.7361110000000002,-19.965299999999985,660.3752777777389
2023-04-06 02:18:38,36.9213,2.2858790000000004,0.8971153723478598,3.7615739999999995,1.7071759999999996,-18.518500000000017,660.41888888885
2023-04-06 02:21:40,36.54514,2.1701390000000007,0.7904760845432391,3.6747690000000004,1.6782399999999997,-19.097199999999987,660.4694444444056
2023-04-06 02:24:40,33.07291,2.0833330000000005,0.7685301534758375,3.5590280000000005,1.6493059999999993,-19.386599999999987,660.5194444444055
2023-04-06 02:27:41,30.38194,2.1122690000000004,0.8506440898903532,3.4722230000000005,1.5914350000000006,-19.09729999999999,660.5697222221833
2023-04-06 02:30:17,33.07291,2.2858790000000004,0.9324382376483032,3.5590280000000005,1.5335649999999994,-19.386599999999987,660.6130555555166
2023-04-06 02:30:41,33.44907,2.2569440000000007,0.9245408975109878,3.587962,1.5914349999999997,-19.675900000000013,660.6197222221832
2023-04-06 02:33:40,37.29745,2.2858790000000004,0.9324382376483032,3.7326390000000007,1.7071759999999996,-18.807800000000015,660.6694444444055
2023-04-06 02:36:40,36.54514,2.1701390000000007,0.8662296233317895,3.587962,1.6493049999999991,-18.80789999999999,660.7194444444054
2023-04-06 02:39:41,33.07291,2.1122690000000004,0.7758694197095617,3.5300920000000007,1.5914350000000006,-18.807799999999986,660.7697222221832
2023-04-06 02:42:41,31.53935,2.1701390000000007,0.9007010964120069,3.5590280000000005,1.6493049999999991,-19.386599999999987,660.8197222221831
2023-04-06 02:45:41,32.69676,2.141204,0.8927057307131134,3.7326390000000007,1.851851,-19.675999999999988,660.8697222221831
2023-04-06 02:48:41,35.76389,2.256944,0.8894277745579906,3.7615739999999995,1.7361110000000002,-17.650499999999994,660.919722222183
2023-04-06 02:51:40,37.32639,2.1990740000000004,0.7977515510035947,3.616897,1.5914349999999997,-19.09730000000002,660.9694444444053
2023-04-06 02:54:41,35.01157,2.141204,0.8584483437229035,3.501158,1.5914350000000006,-19.097200000000015,661.0197222221831
2023-04-06 02:57:39,30.00578,2.0833330000000005,0.8766393146039854,3.414352,1.5914359999999999,-19.675900000000013,661.0691666666276
2023-04-06 03:00:41,32.69676,2.2569440000000007,0.9245408975109878,3.587962,1.5914349999999997,-19.96519999999998,661.1197222221831
2023-04-06 03:03:42,36.9213,2.3148150000000003,0.9403150853231752,3.732639,1.6782409999999999,-18.22919999999999,661.1699999999609
2023-04-06 03:06:40,38.85995,2.228009,0.761908703165354,3.732639,1.6493060000000002,-19.675999999999988,661.2194444444053
2023-04-06 03:09:41,33.85416,2.054398,0.7611714080043162,3.5590270000000004,1.6782410000000008,-18.807800000000015,661.2697222221831
2023-04-06 03:12:40,30.38194,2.1122680000000003,0.8506450294973763,3.4722220000000004,1.5914359999999999,-19.675999999999988,661.3194444444053
2023-04-06 03:15:41,32.69676,2.1990740000000004,0.9086715809030544,3.5879630000000002,1.6493049999999991,-18.80789999999999,661.3697222221831
2023-04-06 03:18:42,36.54514,2.2858790000000004,0.8596259279840989,3.7326390000000007,1.6493060000000002,-18.51849999999999,661.4199999999609
2023-04-06 03:21:18,38.0787,2.1990740000000004,0.8371817933704275,3.6458329999999997,1.6493049999999991,-17.93980000000002,661.4633333332941
2023-04-06 03:21:41,38.0787,2.170139,0.8662296233317893,3.616897,1.6782399999999997,-19.097199999999987,661.469722222183
2023-04-06 03:24:40,35.76389,2.170139,0.8662283981125927,3.501158,1.5625000000000009,-19.386600000000016,661.5194444444053
2023-04-06 03:27:43,30.38194,2.1122680000000003,0.8846858801824348,3.4722220000000004,1.6203710000000004,-18.80789999999999,661.5702777777386
2023-04-06 03:30:41,33.07291,2.314814,0.9403148135432347,3.6458329999999997,1.5914359999999999,-18.51849999999996,661.6197222221831
2023-04-06 03:33:18,34.60648,2.256944,0.9245397165684038,3.7326390000000007,1.7361110000000002,-18.22919999999999,661.6633333332942
2023-04-06 03:33:41,35.01157,2.256944,0.8894277745579906,3.7615739999999995,1.7361110000000002,-19.097199999999987,661.669722222183
2023-04-06 03:36:38,38.85995,2.256944,0.812233174362062,3.7615739999999995,1.6782410000000008,-18.51849999999999,661.7188888888497
2023-04-06 03:39:40,36.54514,2.170139,0.8296566619962558,3.5879630000000002,1.6203700000000003,-18.518599999999964,661.7694444444053
2023-04-06 03:42:40,33.07291,2.141204,0.8584483437229035,3.501158,1.5914350000000006,-18.80789999999999,661.8194444444052
2023-04-06 03:45:41,31.16319,2.170139,0.9007010964120067,3.5879630000000002,1.6782399999999997,-18.80789999999999,661.869722222183
2023-04-06 03:48:40,36.16898,2.314814,0.8670648368130967,3.7326390000000007,1.6203710000000004,-18.518500000000017,661.9194444444053
2023-04-06 03:51:40,38.85995,2.2858789999999996,0.8194443038608211,3.7615740000000004,1.6493060000000002,-18.22919999999999,661.9694444444052
2023-04-06 03:54:41,33.07291,2.141204,0.8221102782890616,3.5590270000000004,1.6203699999999994,-18.22919999999999,662.019722222183
2023-04-06 04:00:40,32.69676,2.2858790000000004,0.932439425628055,3.616897,1.5914349999999997,-18.807900000000018,662.019722222183
2023-04-06 04:03:40,36.9213,2.314814,0.9047808746192603,3.7615739999999995,1.6782409999999999,-19.097199999999987,662.0697222221829
2023-04-06 04:06:41,38.0787,2.170139,0.7904788980945116,3.616897,1.6203700000000003,-17.93979999999999,662.1199999999607
2023-04-06 04:09:42,33.07291,2.0254630000000002,0.8270823363527865,3.4432870000000007,1.6493060000000002,-18.80789999999999,662.1702777777384
2023-04-06 04:12:40,30.38194,2.1122690000000004,0.8506452996378568,3.4432870000000007,1.5625,-19.675899999999984,662.2197222221829
2023-04-06 04:15:39,33.07291,2.228009,0.9166188142206552,3.587962,1.6203700000000003,-19.386599999999987,662.2694444444052
2023-04-06 04:18:43,35.01157,2.228009,0.9166176403510081,3.703704000000001,1.7361110000000002,-19.097200000000015,662.3205555555163
2023-04-06 04:21:40,38.0787,2.1701390000000007,0.829656661996256,3.616898,1.6493049999999991,-18.807799999999986,662.369722222183
2023-04-06 04:24:40,35.76389,2.141204,0.8584483437229035,3.4722230000000005,1.5625000000000009,-18.22920000000002,662.4197222221829
2023-04-06 04:27:40,31.53935,2.170139,0.8662296233317893,3.4722220000000004,1.5335650000000003,-20.25460000000001,662.4697222221829
2023-04-06 04:30:41,30.38194,2.141204,0.8927057307131134,3.5879630000000002,1.7071749999999994,-19.386500000000012,662.5199999999606
2023-04-06 04:33:41,33.07291,2.256944,0.8894277745579906,3.703704,1.6782410000000008,-20.254599999999982,662.5699999999606
2023-04-06 04:36:40,37.29745,2.314814,0.9403148135432347,3.7615739999999995,1.7071769999999997,-19.675900000000013,662.6197222221829
2023-04-06 04:39:40,36.54514,2.1990740000000004,0.8739859340103425,3.616897,1.6493049999999991,-20.833399999999983,662.6697222221828
2023-04-06 04:42:41,35.01157,2.1990739999999995,0.873984701116026,3.530093,1.5625000000000009,-18.80789999999999,662.7199999999606
2023-04-06 04:45:41,33.44907,2.170139,0.9334395783742403,3.501157,1.6203699999999994,-19.386500000000012,662.7699999999605
2023-04-06 04:48:41,33.44907,2.1990740000000004,0.9086727476632914,3.6458329999999997,1.7071759999999996,-19.675899999999984,662.8199999999605
2023-04-06 04:51:40,33.44907,2.228009,0.881717686536171,3.7905089999999992,1.7939809999999996,-20.254599999999982,662.8697222221828
2023-04-06 04:54:38,36.16898,2.2858790000000004,0.8971153723478598,3.7615739999999995,1.7071759999999996,-20.833399999999983,662.9191666666272
2023-04-06 04:57:40,36.16898,2.1990740000000004,0.7977515510035947,3.616897,1.5914349999999997,-18.518399999999986,662.9697222221828
2023-04-06 05:00:40,30.00578,2.054398,0.7993260716736706,3.501158,1.6493060000000002,-19.676000000000016,663.0197222221827
2023-04-06 05:03:40,30.00578,2.170139,0.8662296233317893,3.4722220000000004,1.5335650000000003,-19.097200000000015,663.0697222221827
2023-04-06 05:06:40,34.49074,2.314814,0.9047808746192603,3.6458329999999997,1.5625,-19.097200000000015,663.1197222221826
2023-04-06 05:09:40,38.0787,2.256944,0.8521660352473749,3.703704,1.6493060000000002,-20.254699999999985,663.1697222221826
2023-04-06 05:12:40,35.76389,2.170139,0.7904788980945116,3.5590270000000004,1.5625000000000009,-19.386500000000012,663.2197222221826
2023-04-06 05:15:40,30.38194,2.1122680000000003,0.7758677781901145,3.4722220000000004,1.5335649999999994,-19.965299999999985,663.2697222221825
2023-04-06 05:18:41,33.07291,2.1990740000000004,0.9086715809030544,3.5879630000000002,1.6493049999999991,-19.097200000000015,663.3199999999603
2023-04-06 05:21:40,33.85416,2.256944,0.8521660352473749,3.7326390000000007,1.6782410000000008,-18.807900000000018,663.3697222221825
2023-04-06 05:24:41,38.0787,2.1990740000000004,0.8371817933704275,3.6458329999999997,1.6493049999999991,-17.650499999999994,663.4199999999603
2023-04-06 05:27:42,34.98264,2.170139,0.8662283981125927,3.501158,1.5625000000000009,-19.965300000000013,663.470277777738
2023-04-06 05:30:40,30.00578,2.141204,0.85844956122677,3.4722220000000004,1.5625,-19.386599999999987,663.5197222221825
2023-04-06 05:33:39,33.07291,2.1990740000000004,0.8371817933704275,3.5879630000000002,1.5914349999999997,-19.965299999999985,663.5694444444048
2023-04-06 05:36:41,33.85416,2.1990740000000004,0.8739847011160262,3.703704,1.7361110000000002,-19.386600000000016,663.6199999999603
2023-04-06 05:39:41,36.9213,2.2569440000000007,0.8894277745579908,3.732639,1.7071759999999996,-18.807900000000018,663.6699999999603
2023-04-06 05:42:40,36.16898,2.1701390000000007,0.7904788980945118,3.587962,1.5914349999999997,-18.51849999999999,663.7197222221826
2023-04-06 05:45:40,30.7581,2.0254630000000002,0.7537883543359152,3.5300920000000007,1.6782410000000008,-18.80789999999996,663.7697222221825
2023-04-06 05:48:41,32.69676,2.256944,0.9245397165684038,3.501158,1.5046299999999997,-19.965300000000013,663.8199999999603
2023-04-06 05:51:41,31.16319,2.1990740000000004,0.8739847011160262,3.6458329999999997,1.6782399999999997,-18.80789999999996,663.8699999999602
2023-04-06 05:54:40,36.9213,2.256944,0.8122331743620596,3.7326390000000007,1.6493060000000002,-19.097199999999987,663.9197222221825
2023-04-06 05:57:40,35.01157,2.1990739999999995,0.7977501350698303,3.616898,1.5914349999999997,-18.807800000000043,663.9697222221824
2023-04-06 06:00:40,32.69676,2.141204,0.8584483437229035,3.501158,1.5914350000000006,-19.675999999999988,664.0197222221824
2023-04-06 06:03:41,31.53935,2.1990740000000004,0.9086715809030544,3.5879630000000002,1.6493049999999991,-20.254700000000014,664.0699999999601
2023-04-06 06:06:40,34.60648,2.256944,0.8521660352473749,3.7326390000000007,1.6782410000000008,-19.675900000000013,664.1197222221824
2023-04-06 06:09:40,36.54514,2.1990740000000004,0.8739847011160262,3.7615739999999995,1.7939809999999996,-19.386500000000012,664.1697222221824
2023-04-06 06:12:38,36.9213,2.228009,0.881718927066191,3.587962,1.5914349999999997,-17.361099999999965,664.2191666666268
2023-04-06 06:15:41,32.69676,2.1122690000000004,0.8145396160192258,3.5300920000000007,1.6203699999999994,-19.675900000000013,664.2699999999602
2023-04-06 06:18:40,31.53935,2.141204,0.8927057307131134,3.4722230000000005,1.5914349999999997,-19.097199999999987,664.3197222221825
2023-04-06 06:21:40,35.76389,2.228009,0.8446847853689723,3.6747690000000004,1.6493060000000002,-18.22919999999999,664.3697222221824
2023-04-06 06:24:41,34.23032,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-18.80789999999996,664.4199999999602
2023-04-06 06:27:40,34.69329,2.141204,0.7831849867644642,3.587962,1.6203700000000003,-18.22919999999999,664.4697222221824
2023-04-06 06:30:40,32.69676,2.1990740000000004,0.8739859340103425,3.5590270000000004,1.5914349999999997,-19.386499999999984,664.5197222221824
2023-04-06 06:33:41,32.69676,2.170139,0.8296566619962558,3.703704,1.7361110000000002,-19.097199999999987,664.5699999999601
2023-04-06 06:36:40,38.0787,2.2858790000000004,0.8596259279840989,3.7326390000000007,1.6493060000000002,-18.807800000000015,664.6197222221824
2023-04-06 06:39:40,33.85416,2.1122680000000003,0.8506450294973763,3.616897,1.7361109999999993,-19.097200000000043,664.6697222221824
2023-04-06 06:42:40,33.82523,2.256944,0.8521673656161616,3.5590270000000004,1.5046299999999997,-19.675900000000013,664.7197222221823
2023-04-06 06:45:42,34.23032,2.256944,0.9245397165684038,3.5879630000000002,1.5914349999999997,-19.09730000000002,664.7702777777379
2023-04-06 06:49:02,35.01157,2.1990740000000004,0.8371817933704275,3.7326390000000007,1.7361110000000002,-18.807900000000018,664.8258333332934
2023-04-06 06:51:38,36.9213,2.228009,0.881718927066191,3.7615740000000004,1.765047,-18.807800000000043,664.8691666666267
2023-04-06 06:54:41,38.0787,2.1701390000000007,0.829656661996256,3.819444,1.851850999999999,-18.518500000000017,664.91999999996
2023-04-06 06:57:41,38.0787,2.1990740000000004,0.8371817933704275,3.877314,1.8807859999999996,-18.807900000000018,664.96999999996
2023-04-06 07:00:40,45.77546,2.4016200000000003,0.8892594810448166,3.8483789999999996,1.6493049999999991,-18.807800000000043,665.0197222221823
2023-04-06 07:03:40,40.76968,2.170139,0.8662296233317893,3.790509,1.851852,-17.93979999999999,665.0697222221822
2023-04-06 07:07:02,38.85995,2.170139,0.8296566619962558,3.8483789999999996,1.8807859999999996,-18.807799999999986,665.1258333332934
2023-04-06 07:09:41,41.14584,2.256944,0.9578769979583847,4.07986,2.1122690000000004,-18.807800000000043,665.16999999996
2023-04-06 07:12:40,46.9618,2.314814,0.9047808746192603,4.427083,2.34375,-18.51849999999996,665.2197222221823
2023-04-06 07:15:40,45.77546,2.170139,0.8296566619962558,4.311343000000001,2.343750000000001,-17.36110000000002,665.2697222221823
2023-04-06 07:18:43,45.3993,2.1990740000000004,0.8739859340103425,4.195601,2.2280089999999992,-17.361199999999997,665.3205555555156
2023-04-06 07:21:41,48.09028,2.34375,0.8744833797521393,4.166667,2.0254630000000002,-17.93979999999999,665.3699999999601
2023-04-06 07:24:41,46.18055,2.170139,0.8296566619962558,4.1377310000000005,2.1701380000000006,-17.93979999999999,665.41999999996
2023-04-06 07:27:40,48.87153,2.256944,0.8521660352473749,4.1377310000000005,2.0833330000000005,-16.203699999999998,665.4697222221823
2023-04-06 07:30:38,43.86574,2.170139,0.9334384736263034,4.282408,2.4016200000000003,-17.36110000000002,665.5191666666268
2023-04-06 07:33:41,48.11921,2.256944,0.9578769979583847,4.456018,2.4884270000000006,-16.492999999999995,665.5699999999601
2023-04-06 07:36:41,51.79398,2.34375,0.912426198661152,4.513889000000001,2.4016210000000004,-16.203700000000026,665.6199999999601
2023-04-06 07:39:40,51.18634,2.170139,0.8662283981125927,4.427083,2.4884250000000003,-16.492999999999995,665.6697222221824
2023-04-06 07:42:40,49.65278,2.170139,0.8662283981125927,4.369213,2.430555000000001,-16.493000000000052,665.7197222221823
2023-04-06 07:45:41,49.24768,2.256944,0.9897112192476912,4.7453710000000004,2.8067140000000004,-17.93979999999999,665.7699999999601
2023-04-06 07:48:42,50.02894,2.170139,0.9007080540628054,5.092592,3.182875,-15.914299999999969,665.8202777777378
2023-04-06 07:51:42,51.18634,2.1122690000000004,0.8506440898903532,4.774306,2.8935180000000003,-15.335699999999974,665.8702777777378
2023-04-06 07:54:41,47.71412,2.0833330000000005,0.7685315324865284,4.542824,2.633103,-17.07170000000002,665.91999999996
2023-04-06 07:57:40,46.93287,2.228009,0.8446847853689723,4.398148,2.3726849999999997,-17.071699999999964,665.9697222221823
2023-04-06 08:00:41,45.02315,2.141204,0.8221089811497478,4.4270830000000005,2.4884250000000003,-18.518500000000017,666.0199999999601
2023-04-06 08:03:44,45.02315,2.170139,0.8296566619962558,4.456018,2.4884250000000003,-16.492999999999995,666.0708333332934
2023-04-06 08:06:41,49.24768,2.2858790000000004,0.8971153723478598,4.369213,2.3148150000000003,-17.93979999999999,666.1199999999601
2023-04-06 08:09:38,45.02315,2.1701390000000007,0.829656661996256,4.282408000000001,2.3148150000000003,-17.65039999999999,666.1691666666268
2023-04-06 08:12:42,43.46065,2.054398,0.8349608444346498,4.108796,2.2858790000000004,-17.65040000000002,666.2202777777379
2023-04-06 08:15:40,51.93866,1.7071759999999996,0.7694254113240245,3.5879640000000004,2.141204,-15.9144,666.2697222221824
2023-04-06 08:18:41,51.93866,1.6203709999999996,0.7439072757414635,3.6747689999999995,2.3148150000000003,-17.361199999999997,666.3199999999601
2023-04-06 08:21:43,50.02894,1.851852,0.7792354803747685,3.790509,2.170139,-16.4931,666.3705555555157
2023-04-06 08:24:41,48.29282,1.9965279999999996,0.8523394601087974,3.9351849999999997,2.1990740000000004,-16.782399999999996,666.4199999999602
2023-04-06 08:27:41,45.3993,1.9965279999999996,0.8191753074608654,4.137732,2.3726850000000006,-16.20369999999997,666.4699999999601
2023-04-06 08:30:41,45.02315,2.0833330000000005,1.0248123444318287,4.253472,2.5752309999999996,-16.203700000000026,666.5199999999601
2023-04-06 08:33:40,49.62384,2.0833330000000005,0.8766393146039854,4.774305,2.951389,-15.914300000000026,666.5697222221823
2023-04-06 08:36:40,48.87153,2.083334,0.842817577526213,4.774305,2.922454000000001,-18.22919999999999,666.6197222221823
2023-04-06 08:39:41,46.55671,2.1122690000000004,0.8145383272947234,4.629630000000001,2.719907,-17.071799999999996,666.66999999996
2023-04-06 08:42:18,50.02894,2.2569440000000007,0.8521660352473753,4.542824,2.4884259999999996,-16.203699999999998,666.7136111110711
2023-04-06 08:42:41,51.93866,2.3148150000000003,0.8670650935450164,4.542824,2.430555,-16.782399999999996,666.71999999996
2023-04-06 08:45:40,47.71412,1.967593,0.8112427860961537,4.282408,2.546296000000001,-16.7825,666.7697222221823
2023-04-06 08:48:38,45.3993,1.9965279999999996,0.7840167385958797,4.137732,2.34375,-17.071699999999993,666.8191666666268
2023-04-06 08:51:41,45.02315,2.0254629999999993,0.8604666343560858,4.195601,2.430555000000001,-16.203699999999998,666.8699999999601
2023-04-06 08:54:40,47.71412,2.141203,0.8584492919305414,4.369213,2.459492,-15.914299999999997,666.9197222221824
2023-04-06 08:57:41,46.18055,2.0254630000000002,0.8270811501294952,4.340278,2.546296,-16.492999999999995,666.9699999999601
2023-04-06 09:00:40,45.3993,2.141204,0.8221089811497478,4.4270830000000005,2.4884250000000003,-16.782399999999996,667.0197222221824
2023-04-06 09:03:40,45.77546,2.1122680000000003,0.8846847349769169,4.513889000000001,2.6620369999999998,-16.20369999999997,667.0697222221823
2023-04-06 09:06:42,45.3993,2.1990740000000004,0.8371817933704275,4.571759,2.5752309999999996,-18.229100000000017,667.1202777777379
2023-04-06 09:09:40,52.34375,2.4016200000000003,0.8892594810448166,4.427083,2.2280089999999992,-15.914299999999997,667.1697222221824
2023-04-06 09:12:41,46.18055,2.1122690000000004,0.8506440898903532,4.3402780000000005,2.4594900000000006,-16.4931,667.2199999999601
2023-04-06 09:15:41,45.02315,2.054399,0.8349611163127176,4.282408,2.4594900000000006,-16.203700000000026,667.2699999999601
2023-04-06 09:18:40,46.55671,2.228009,0.881717686536171,4.340278,2.34375,-16.782500000000027,667.3197222221823
2023-04-06 09:21:40,43.86574,2.141204,0.8584483437229035,4.456019,2.546296000000001,-17.071799999999996,667.3697222221823
2023-04-06 09:24:41,42.70834,2.1990739999999995,0.8371817933704273,4.456017999999999,2.4594899999999997,-17.650500000000022,667.41999999996
2023-04-06 09:27:38,51.21528,2.3726849999999997,0.9200473754413611,4.398148,2.2569440000000007,-15.625,667.4691666666267
2023-04-06 09:30:40,49.65278,2.141204,0.8221089811497478,4.282408000000001,2.343750000000001,-16.782400000000052,667.5197222221823
2023-04-06 09:33:40,46.55671,2.0833330000000005,0.9087693420560989,4.311342000000001,2.5173609999999993,-16.492999999999995,667.5697222221822
2023-04-06 09:36:41,49.24768,2.256944,0.9245408975109876,4.803241,2.8067140000000004,-16.782399999999996,667.61999999996
2023-04-06 09:39:41,50.81019,2.054398,0.7993260716736706,4.600695,2.748843,-15.9144,667.6699999999599
2023-04-06 09:42:40,53.87731,1.6782409999999999,0.730318028864541,4.108795999999999,2.6620359999999996,-15.046299999999974,667.7197222221822
2023-04-06 09:45:42,57.72569,1.938657,0.8359992684214195,4.224537000000001,2.546296,-15.914299999999969,667.7702777777378
2023-04-06 09:48:40,51.93866,1.9097219999999995,0.8277864648207912,4.369213,2.719907,-15.335599999999971,667.8197222221822
2023-04-06 09:51:41,57.72569,2.1122679999999994,0.850643819750141,4.340278,2.4594910000000008,-15.046299999999974,667.86999999996
2023-04-06 09:54:41,54.65856,2.1122690000000004,0.8506452996378568,4.484954,2.6041669999999995,-13.310199999999952,667.9199999999599
2023-04-06 09:57:41,50.81019,2.141204,0.9563310245376497,5.150462,3.3275499999999996,-14.757000000000005,667.9699999999599
2023-04-06 10:00:41,48.87153,2.054398,0.8685720594003056,5.063656,3.26968,-15.3356,668.0199999999599
2023-04-06 10:03:43,55.41088,2.1990730000000003,0.8739844334618541,4.947917,2.9803250000000006,-14.756899999999973,668.0705555555154
2023-04-06 10:06:38,58.13079,2.1701380000000006,0.7904786463849096,4.658564,2.662038,-13.888999999999953,668.1191666666265
2023-04-06 10:09:41,50.78125,1.9675919999999998,0.8441829347513204,4.456018,2.748842,-14.757000000000005,668.1699999999598
2023-04-06 10:12:40,49.24768,1.967593,0.8441832170840895,4.3402780000000005,2.633101,-14.756899999999973,668.2197222221821
2023-04-06 10:15:41,48.87153,1.8807869999999998,0.8195449886600459,4.484953,2.8645830000000005,-15.9144,668.2699999999599
2023-04-06 10:18:41,47.71412,1.967593,0.8112439564152293,4.484953,2.748842,-15.335699999999974,668.3199999999598
2023-04-06 10:21:41,52.34375,2.054398,0.8349608444346498,4.484952999999999,2.6620359999999996,-15.046299999999974,668.3699999999598
2023-04-06 10:24:42,49.62384,2.0254630000000002,0.8270811501294952,4.369213,2.5752310000000005,-16.20369999999997,668.4202777777375
2023-04-06 10:27:40,48.09028,2.0254629999999993,0.7916838125702602,4.282406999999999,2.4594899999999997,-15.9144,668.469722222182
2023-04-06 10:30:42,45.3993,1.9965270000000004,0.7840164731855666,4.456018,2.6620369999999998,-16.782399999999996,668.5202777777375
2023-04-06 10:33:40,46.18055,2.054399,0.8349611163127176,4.5428239999999995,2.719906,-16.49309999999997,668.569722222182
2023-04-06 10:36:42,48.87153,2.0833330000000005,0.8766381766613004,4.484953000000001,2.6620359999999996,-14.756899999999973,668.6202777777376
2023-04-06 10:39:40,49.24768,2.1701380000000006,0.866228129645144,4.369213,2.430556,-14.757000000000005,668.669722222182
2023-04-06 10:42:41,46.93287,2.054398,0.8349620385426273,4.2245360000000005,2.4016200000000003,-15.914300000000026,668.7199999999598
2023-04-06 10:45:39,46.18055,2.054398,0.7993260716736706,4.166667,2.3148150000000003,-15.914299999999969,668.7694444444043
2023-04-06 10:48:41,48.87153,2.170139,0.8296566619962558,4.369213,2.4016200000000003,-15.335699999999974,668.8199999999598
2023-04-06 10:51:41,50.02894,2.141204,0.8221089811497478,4.4270830000000005,2.4884250000000003,-16.782399999999996,668.8699999999598
2023-04-06 10:54:41,47.71412,2.170139,0.8296566619962558,4.427083,2.4594899999999997,-16.782399999999996,668.9199999999597
2023-04-06 10:57:40,47.71412,2.256944,0.8521660352473749,4.427083,2.3726849999999997,-15.9144,668.969722222182
2023-04-06 11:00:40,44.61805,2.141204,0.8927068831421764,4.484954,2.6041670000000003,-16.782399999999996,669.0197222221819
2023-04-06 11:03:40,49.62384,2.2569440000000007,0.8521673656161618,4.571759000000001,2.5173619999999994,-16.203700000000026,669.0697222221819
2023-04-06 11:06:41,53.87731,2.2569440000000007,0.8894277745579908,4.456019,2.430556,-15.914299999999969,669.1199999999596
2023-04-06 11:10:01,50.78125,2.1122690000000004,0.8145383272947234,4.340278,2.430554999999999,-15.625,669.1755555555152
2023-04-06 11:12:41,49.62384,2.054398,0.8685664062328579,4.340277,2.546296000000001,-16.20369999999997,669.2199999999597
2023-04-06 11:15:41,46.93287,1.8807869999999998,0.7872792780275909,4.340278,2.6909720000000004,-15.9144,669.2699999999596
2023-04-06 11:18:41,47.71412,2.141203,0.8221087199057178,4.456018,2.517361,-16.78230000000002,669.3199999999596
2023-04-06 11:21:40,51.93866,2.1990740000000004,0.8739847011160262,4.5428239999999995,2.5752309999999996,-14.75690000000003,669.3697222221818
2023-04-06 11:24:39,51.5625,2.1701390000000007,0.8662296233317895,4.484954000000001,2.546297,-14.467600000000004,669.4194444444041
2023-04-06 11:27:17,51.93866,2.170139,0.8296566619962558,4.369213,2.4016200000000003,-15.046299999999974,669.463333333293
2023-04-06 11:27:44,51.93866,2.1122690000000004,0.8846861578241471,4.369213,2.517361,-15.625,669.4708333332931
2023-04-06 11:30:40,49.24768,2.0254630000000002,0.7916838125702604,4.369213,2.546296,-15.625,669.5197222221819
2023-04-06 11:33:40,45.77546,2.054399,0.9004909679402979,4.282408,2.51736,-16.20369999999997,669.5697222221819
2023-04-06 11:36:41,50.02894,2.1990740000000004,0.8739859340103425,4.484954,2.5173619999999994,-17.07170000000002,669.6199999999596
2023-04-06 11:39:42,49.24768,2.228009,0.9166176403510081,4.571759000000001,2.604166,-14.756999999999977,669.6702777777374
2023-04-06 11:42:40,55.03472,2.1122690000000004,0.8145383272947234,4.340278,2.430554999999999,-15.625,669.7197222221819
2023-04-06 11:45:41,46.15162,1.938657,0.8032839234330785,4.2245360000000005,2.517361,-15.335700000000003,669.7699999999596
2023-04-06 11:48:41,46.55671,2.0254629999999993,0.8604666343560858,4.311342,2.546296000000001,-15.046199999999999,669.8199999999596
2023-04-06 11:51:40,52.34375,2.054398,0.8349620385426273,4.571759,2.748843,-15.046300000000002,669.8697222221818
2023-04-06 11:54:40,49.62384,1.9965279999999996,0.8191764857548497,4.571759,2.8067130000000002,-15.04630000000003,669.9197222221818
2023-04-06 11:57:41,52.71991,2.1701379999999997,0.7904786463849094,4.427083,2.4305570000000003,-15.914299999999969,669.9699999999596
2023-04-06 12:00:17,51.5625,1.967593,0.8112427860961537,4.311343,2.5752310000000005,-15.046299999999974,670.0133333332928
2023-04-06 12:00:41,52.31481,2.1122680000000003,0.7758663898733005,4.311343,2.3726849999999997,-15.9144,670.0199999999595
2023-04-06 12:03:38,60.04051,2.141203,0.8221087199057178,4.195602,2.256945,-14.178299999999979,670.0691666666262
2023-04-06 12:06:41,66.2037,2.256944,0.8894277745579906,4.2534719999999995,2.228009,-12.152700000000038,670.1199999999595
2023-04-06 12:09:41,52.28588,2.170139,0.9947282670678095,4.369213,2.546297,-15.046199999999999,670.1699999999595
2023-04-06 12:12:40,66.57986,2.054398,0.9004906813843466,4.137732,2.3726849999999997,-10.127399999999966,670.2197222221818
