Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-06 12:15:41,78.15394,2.054398,0.8685697981393162,5.005787999999999,3.211809999999999,-8.39119999999997,670.2699999999595
2023-04-06 12:18:40,72.3669,1.9097229999999996,1.0452556882221975,5.931712999999999,4.513890000000001,-6.944499999999948,670.3197222221818
2023-04-06 12:21:41,69.29977,1.9097219999999995,0.970353605568353,6.047452999999999,4.542821000000001,-5.787000000000035,670.3699999999595
2023-04-06 12:24:40,66.57986,1.9965279999999996,0.9139737254401192,5.758103,4.079865,-7.523200000000031,670.4197222221818
2023-04-06 12:27:40,62.73148,2.0833330000000005,0.939462566024843,5.468754,3.7037010000000006,-10.416699999999992,670.4697222221818
2023-04-06 12:30:41,61.57407,2.256944,0.9245444403260565,5.324069,3.3275449999999998,-11.574099999999987,670.5199999999595
2023-04-06 12:33:42,57.72569,2.141204,0.8927103404170792,5.295134,3.4143499999999998,-12.731499999999983,670.5702777777373
2023-04-06 12:36:40,60.82176,2.256944,0.9245444403260565,5.2372689999999995,3.2407449999999995,-11.574000000000012,670.6197222221817
2023-04-06 12:39:40,54.62963,2.0254630000000002,0.8604722508015935,5.150462,3.385421,-12.442200000000014,670.6697222221817
2023-04-06 12:42:41,58.10185,2.228009,0.9166176403510081,5.063658000000001,3.0960650000000003,-12.731599999999958,670.7199999999594
2023-04-06 12:45:40,66.57986,2.314814,0.9403183984758535,5.324069,3.2696749999999994,-10.127299999999991,670.7697222221817
2023-04-06 12:49:02,58.8831,2.141204,0.9252406797707078,5.2372689999999995,3.385415,-11.863399999999956,670.8258333332928
2023-04-06 12:51:41,54.62963,2.1122680000000003,0.9170172616594396,5.295139000000001,3.4722209999999993,-13.310200000000009,670.8699999999595
2023-04-06 12:55:02,53.87731,2.256944,0.9245468021922044,5.179397,3.182875,-13.888899999999978,670.9258333332929
2023-04-06 12:57:40,61.95023,2.3726850000000006,0.9560016632668408,5.208334,3.096068999999999,-10.995300000000043,670.9697222221818
2023-04-06 13:00:40,57.34954,2.054399,0.9004898903921889,5.208334000000001,3.4432849999999995,-12.442099999999982,671.0197222221817
2023-04-06 13:03:43,65.82755,2.2858790000000004,0.9659693129212762,5.729169000000001,3.732639999999999,-9.548599999999965,671.070555555515
2023-04-06 13:06:40,55.78704,1.938657,0.8968232630614859,5.439814000000001,3.8194470000000003,-12.152700000000038,671.1197222221817
2023-04-06 13:09:40,55.03472,2.0833330000000005,0.8766427284199544,5.324074,3.5011609999999997,-14.178200000000004,671.1697222221817
2023-04-06 13:12:42,50.05787,2.0833330000000005,0.9087671732477586,5.324074,3.5300910000000005,-14.467599999999948,671.2202777777372
2023-04-06 13:15:40,60.41667,2.430555,0.8552085136454535,5.295139000000001,3.0381940000000007,-11.863400000000013,671.2697222221817
2023-04-06 13:18:40,58.8831,2.083334,0.8766395931473133,4.947917,3.125000000000001,-10.995299999999986,671.3197222221817
2023-04-06 13:21:39,54.62963,1.967593,0.8754928027503259,5.005788000000001,3.3275510000000006,-13.310200000000009,671.3694444444039
2023-04-06 13:24:41,49.62384,2.0254630000000002,0.8270870812220464,5.150463,3.3564860000000003,-13.020800000000008,671.4199999999595
2023-04-06 13:27:40,56.94444,2.228009,0.881717686536171,5.0347230000000005,3.038195000000001,-13.020800000000008,671.4697222221818
2023-04-06 13:30:40,57.34954,2.1122690000000004,0.8846861578241471,4.947917,3.0960650000000003,-12.442099999999982,671.5197222221817
2023-04-06 13:33:40,51.24421,2.0833330000000005,0.8766324869176787,4.947917,3.1249949999999993,-13.310200000000009,671.5697222221817
2023-04-06 13:36:44,63.51273,2.2858790000000004,0.8971216507532735,5.034722,2.9803290000000002,-11.574099999999987,671.6208333332928
2023-04-06 13:40:01,52.34375,1.8229159999999993,0.8332115179025388,5.034720999999999,3.501157000000001,-13.020800000000008,671.6755555555151
2023-04-06 13:42:41,60.41667,2.2858789999999996,0.8971141166590553,5.150463,3.096064,-12.442099999999982,671.7199999999596
2023-04-06 13:45:44,58.10185,1.9965270000000004,0.8191809252201242,5.034722,3.2696810000000003,-12.442199999999957,671.7708333332929
2023-04-06 13:48:42,50.78125,1.967593,0.8754875190857492,4.976853,3.298611,-13.59960000000001,671.8202777777374
2023-04-06 13:51:41,59.66435,2.228009,0.8817288512151541,5.092588000000001,3.096069,-13.599500000000035,671.8699999999596
2023-04-06 13:54:41,56.94444,1.967593,0.8112369344655264,5.005788000000001,3.2696709999999998,-12.152799999999957,671.9199999999596
2023-04-06 13:56:59,53.09606,2.083334,0.908773965250436,5.063658,3.26968,-14.178200000000004,671.9583333332929
2023-04-06 14:00:38,51.96759,2.0254630000000002,0.8604700042293294,5.1504639999999995,3.385420999999999,-14.178200000000004,672.0191666666262
2023-04-06 14:03:42,57.72569,2.1122690000000004,0.8145383272947234,5.063658,3.1539349999999997,-13.020899999999983,672.0702777777374
2023-04-06 14:06:41,58.10185,2.2569440000000007,0.8894340151678418,5.1215280000000005,3.09607,-13.599599999999953,672.1199999999596
2023-04-06 14:09:42,55.41088,2.0254630000000002,0.8270752189771655,5.005788000000001,3.2118009999999995,-13.020799999999952,672.1702777777374
2023-04-06 14:12:40,57.72569,2.141203,0.9252425920455598,5.063656,3.211805000000001,-13.020899999999983,672.2197222221819
2023-04-06 14:16:02,61.57407,2.3148150000000003,0.8670704804757231,5.208334000000001,3.096068999999999,-11.863400000000013,672.275833333293
2023-04-06 14:17:59,62.73148,2.170139,0.9007057348541269,5.1504639999999995,3.2407449999999995,-11.574099999999987,672.308333333293
2023-04-06 14:21:40,53.87731,1.9097220000000004,0.8277809973608281,4.976853,3.3275419999999993,-12.152799999999957,672.369722222182
2023-04-06 14:23:59,56.94444,2.1701390000000007,0.8662345241836483,5.1215280000000005,3.182875,-12.731400000000008,672.4083333332931
2023-04-06 14:27:43,49.62384,1.967593,0.8441876509877898,5.237264,3.5300909999999996,-14.46750000000003,672.4705555555153
2023-04-06 14:29:58,60.41667,2.3148150000000003,0.8670704804757231,5.208334000000001,3.096068999999999,-12.731599999999958,672.5080555555153
2023-04-06 14:32:59,60.04051,2.1122690000000004,0.884691883822527,5.092592,3.2407449999999995,-12.731499999999983,672.558333333293
2023-04-06 14:36:41,60.04051,2.141203,0.8927100636591274,5.063653,3.1828700000000003,-12.152700000000038,672.6199999999596
2023-04-06 14:38:56,61.95023,2.1122680000000003,0.8506498684617949,4.976852,3.09607,-11.863400000000013,672.6574999999597
2023-04-06 14:42:41,51.15741,1.7939809999999996,0.7946308067491908,4.918982000000001,3.3854170000000003,-13.310200000000009,672.7199999999597
2023-04-06 14:45:41,55.78704,2.1122679999999994,0.9170172616594412,5.092592999999999,3.2696750000000003,-14.178200000000004,672.7699999999596
2023-04-06 14:47:58,60.04051,2.1701379999999997,0.9007054589641345,5.179392999999999,3.2696749999999994,-13.020799999999952,672.8080555555151
2023-04-06 14:51:40,61.19792,1.9965279999999996,0.8838562048034175,4.947917,3.2407450000000004,-11.574100000000044,672.8697222221817
2023-04-06 14:54:41,55.78704,1.9675919999999998,0.8754925131982327,5.005787,3.3275509999999997,-11.574000000000012,672.9199999999595
2023-04-06 14:56:58,55.81597,2.0254629999999993,0.8921947147567285,5.179392999999999,3.44329,-13.020899999999983,672.958055555515
2023-04-06 14:59:58,52.31481,2.054399,0.8685587711754327,5.410883999999999,3.6168949999999995,-15.04630000000003,673.0080555555149
2023-04-06 15:03:41,55.03472,2.054398,0.7993311586934092,5.208328,3.3564800000000004,-13.310200000000009,673.0699999999594
2023-04-06 15:06:41,55.41088,2.0833330000000005,0.8069439999584261,5.034722,3.1539349999999997,-12.731499999999983,673.1199999999593
2023-04-06 15:09:42,61.95023,2.1701380000000006,0.900700820523005,4.976852000000001,3.0671299999999997,-11.284699999999987,673.170277777737
2023-04-06 15:12:41,61.19792,2.228009,0.949753370937138,5.1504639999999995,3.211805,-12.442099999999982,673.2199999999593
2023-04-06 15:14:59,60.04051,2.1122690000000004,0.9170175463155524,5.353014,3.530095,-10.995300000000043,673.2583333332926
2023-04-06 16:00:44,56.56829,2.083334,0.9394690910061496,5.063658,3.298610000000001,-13.020800000000008,674.0208333332927
2023-04-06 16:03:40,68.51852,2.314814,0.9403183984758535,5.989578,3.9351839999999996,-10.416600000000017,674.0697222221816
2023-04-06 16:06:40,55.78704,1.7939819999999997,0.8246578378157583,5.381944000000001,3.877312,-11.863500000000045,674.1197222221815
2023-04-06 16:09:40,49.62384,1.938657,0.8360036724295835,5.208328,3.5300909999999996,-14.467600000000004,674.1697222221815
2023-04-06 16:12:40,50.78125,2.054399,0.8685723388642077,5.092592,3.298615,-14.467600000000004,674.2197222221814
2023-04-06 16:15:41,55.78704,2.1701380000000006,0.8662269044237179,4.8321760000000005,2.8935179999999994,-14.467599999999948,674.2699999999592
2023-04-06 16:18:40,57.3206,2.1122679999999994,0.8506450294973761,4.6296289999999996,2.748843,-13.599599999999953,674.3197222221814
2023-04-06 16:21:40,57.34954,2.1122679999999994,0.8846801541345477,4.803241,2.951385000000001,-12.442099999999982,674.3697222221814
2023-04-06 16:23:59,52.71991,1.9097219999999995,0.8586705269501035,4.918982,3.298611,-13.020800000000008,674.4083333332925
2023-04-06 16:26:56,52.31481,1.967593,0.8754864623479007,5.266204,3.587961000000001,-15.046299999999974,674.4574999999592
2023-04-06 16:27:00,52.31481,1.967593,0.8754864623479007,5.266204,3.587961000000001,-13.310299999999984,674.4586111110702
2023-04-06 16:29:58,57.72569,2.0833330000000005,0.8428137006779746,5.179398000000001,3.3275449999999998,-13.310099999999977,674.5080555555147
2023-04-06 16:33:40,49.62384,2.0254630000000002,0.860465511061044,5.005788000000001,3.240741,-13.888800000000003,674.5697222221813
2023-04-06 16:36:39,63.51273,2.372686,0.8409534483973732,5.063658,2.864578,-11.574000000000012,674.6194444444036
2023-04-06 16:39:40,55.03472,1.967593,0.875488575821953,4.861112,3.1828709999999996,-12.731499999999983,674.6697222221813
2023-04-06 16:42:40,56.56829,2.256945,0.9578739038661835,5.208334000000001,3.2407389999999996,-14.467600000000004,674.7197222221813
2023-04-06 16:45:40,53.84838,2.1122690000000004,0.8846895934292656,5.1504639999999995,3.298614999999999,-13.599499999999978,674.7697222221813
2023-04-06 16:48:40,48.09028,1.9675920000000007,0.8441829347513208,5.063658000000001,3.3564819999999997,-14.757000000000005,674.8197222221812
2023-04-06 16:50:58,51.93866,2.3726850000000006,0.9200537661330654,5.1215280000000005,2.9803290000000002,-14.467599999999948,674.8580555555145
2023-04-06 16:53:58,57.72569,2.3148150000000003,0.9047811391633317,4.976853,2.8935190000000004,-13.599499999999978,674.9080555555145
2023-04-06 16:57:40,57.3206,2.054399,0.8685666856954946,4.6875,2.8935180000000003,-13.599500000000035,674.9697222221811
2023-04-06 16:59:58,55.41088,2.0254630000000002,0.8921818670086177,4.803240000000001,3.0671250000000008,-12.731499999999983,675.0080555555144
2023-04-06 17:02:59,49.62384,1.9965279999999996,0.9139737254401192,5.063653,3.385415,-15.3356,675.0583333332921
2023-04-06 17:06:40,51.93866,2.054398,0.8685584917145678,5.237273,3.4432850000000004,-12.731499999999983,675.119722222181
2023-04-06 17:09:41,55.03472,2.1990739999999995,0.8371817933704273,5.005787,3.009259,-14.467600000000004,675.1699999999588
2023-04-06 17:12:40,60.79282,2.256944,0.8521686959817834,4.716434,2.662038,-13.310200000000009,675.2197222221811
2023-04-06 17:14:57,61.57407,2.170139,0.9007010964120067,4.57176,2.6620369999999998,-13.888899999999978,675.2577777777366
2023-04-06 17:18:40,47.68518,1.8229159999999993,0.8621395711032741,5.034720999999999,3.5300969999999996,-15.046299999999974,675.319722222181
2023-04-06 17:21:40,52.71991,2.1122679999999994,0.8506426100004512,5.2951429999999995,3.4143549999999996,-15.914299999999969,675.3697222221809
2023-04-06 17:24:41,53.87731,2.0833330000000005,0.8428137006779746,5.266208000000001,3.4143549999999996,-15.9144,675.4199999999587
2023-04-06 17:27:41,52.71991,2.054398,0.8349608444346498,4.947917,3.125000000000001,-15.3356,675.4699999999586
2023-04-06 17:30:40,50.78125,1.9965270000000004,0.8523391787519545,4.774305,3.038195,-14.757000000000005,675.5197222221809
2023-04-06 17:33:40,48.87153,2.054398,0.8349608444346498,4.6875,2.8645830000000005,-15.335699999999974,675.5697222221809
2023-04-06 17:36:41,44.99421,1.9965270000000004,0.8523391787519545,4.6875,2.95139,-15.9144,675.6199999999586
2023-04-06 17:38:57,46.55671,2.054398,0.8685664062328579,4.745369999999999,2.951389,-15.335700000000031,675.6577777777364
2023-04-06 17:39:01,46.55671,2.054398,0.8685664062328579,4.745369999999999,2.951389,-15.625,675.6588888888475
2023-04-06 17:42:41,49.62384,2.1701380000000006,0.8662305800805141,4.745369,2.8067140000000004,-15.9144,675.7199999999586
2023-04-06 17:44:58,50.02894,2.0833330000000005,0.8766393146039854,4.658564,2.835648,-14.757000000000005,675.7580555555141
2023-04-06 17:47:59,42.30324,2.1122690000000004,0.8506452996378568,4.74537,2.8645829999999997,-17.07170000000002,675.8083333332919
2023-04-06 17:50:56,40.76968,2.1701390000000007,0.829656661996256,4.716436000000001,2.748843,-16.782399999999996,675.8574999999586
2023-04-06 17:51:00,40.76968,2.1701390000000007,0.829656661996256,4.716436000000001,2.748843,-17.361099999999965,675.8586111110696
2023-04-06 17:53:57,44.99421,2.1990740000000004,0.8371817933704275,4.7453710000000004,2.748843,-17.36099999999999,675.9077777777363
2023-04-06 17:57:43,42.6794,2.170139,0.7904774913208575,4.600694000000001,2.604166,-17.650499999999965,675.9705555555141
2023-04-06 18:00:41,41.14584,2.170139,0.79047749132086,4.456017999999999,2.4594900000000006,-17.36110000000002,676.0199999999586
2023-04-06 18:02:59,40.76968,2.170139,0.7904774913208575,4.3402780000000005,2.34375,-15.914299999999969,676.0583333332919
2023-04-06 18:06:01,39.23611,2.1990740000000004,0.8371817933704275,4.282408,2.2858799999999997,-17.93979999999999,676.1088888888474
2023-04-06 18:08:59,40.01736,2.1990740000000004,0.8739847011160262,4.224537,2.256944,-17.93979999999999,676.1583333332919
2023-04-06 18:12:41,43.46065,2.228009,0.8050033302251168,4.166666,2.1122690000000004,-17.939899999999994,676.2199999999585
2023-04-06 18:14:58,41.17477,2.1701390000000007,0.7904788980945118,4.108796000000001,2.1122690000000004,-18.518599999999992,676.258055555514
2023-04-06 18:18:41,38.0787,2.141204,0.85844956122677,3.906250000000001,1.9965280000000005,-18.518500000000017,676.3199999999584
2023-04-06 18:20:59,39.61227,2.256944,0.8894277745579906,3.90625,1.8807870000000007,-17.361099999999993,676.3583333332917
2023-04-06 18:24:40,39.61227,2.1990739999999995,0.8371817933704273,4.02199,2.025462,-18.807900000000018,676.4197222221807
2023-04-06 18:27:42,38.0787,2.141203,0.8584492919305414,3.9641200000000003,2.054399,-18.22919999999999,676.4702777777362
2023-04-06 18:30:00,36.9213,2.141204,0.8221089811497478,3.993055,2.054397,-18.229100000000017,676.5086111110695
2023-04-06 18:33:38,38.0787,2.2858789999999996,0.8971166280340882,3.9641200000000003,1.9097230000000005,-19.097200000000015,676.569166666625
2023-04-06 18:36:40,38.0787,2.228009,0.881718927066191,3.9641200000000003,1.967593,-17.93979999999999,676.6197222221806
2023-04-06 18:39:40,36.9213,2.228009,0.881717686536171,3.9351849999999997,1.938657,-18.80789999999999,676.6697222221806
2023-04-06 18:41:58,34.23032,2.0833329999999997,0.7685301534758371,3.906249,1.9965269999999995,-18.51860000000002,676.7080555555139
2023-04-06 18:44:59,33.85416,2.1701390000000007,0.8662296233317895,3.7615740000000004,1.8229169999999995,-19.386599999999987,676.7583333332916
2023-04-06 18:48:40,38.85995,1.8807870000000007,0.7872804241376856,3.530093000000001,1.880788,-17.361199999999997,676.8197222221805
2023-04-06 18:51:41,41.17477,1.7361110000000002,0.6785852227671892,3.4432869999999998,1.8807859999999996,-17.361099999999965,676.8699999999583
2023-04-06 18:54:40,39.61227,1.765047,0.7217224011262732,3.414351999999999,1.851850999999999,-16.492999999999995,676.9197222221806
2023-04-06 18:56:58,35.76389,1.7071760000000005,0.7058607346127377,3.4432869999999998,1.9386569999999992,-19.96520000000001,676.9580555555139
2023-04-06 19:00:40,33.44907,1.7939819999999997,0.7630549026993786,3.4722219999999995,1.9097210000000002,-18.80789999999999,677.0197222221805
2023-04-06 19:03:42,35.01157,1.8807870000000007,0.7872804241376856,3.616898000000001,1.967593,-19.386599999999987,677.070277777736
2023-04-06 19:06:40,40.39352,1.938657,0.731496740771414,3.6747680000000003,1.9097230000000005,-17.650499999999965,677.1197222221805
2023-04-06 19:09:42,39.23611,1.9097220000000004,0.6840707260241401,3.4722219999999995,1.7071759999999996,-17.650499999999965,677.170277777736
2023-04-06 19:12:39,34.23032,1.8229160000000002,0.7014241976769583,3.2696750000000003,1.6203710000000004,-18.807900000000018,677.2194444444027
2023-04-06 19:15:41,34.60648,1.9097229999999996,0.7952966441991264,3.3564809999999996,1.6782399999999997,-18.518500000000017,677.2699999999583
2023-04-06 19:17:58,34.23032,1.9097229999999996,0.7952954899707789,3.5011579999999993,1.8229160000000002,-18.22919999999999,677.3080555555138
2023-04-06 19:20:58,34.23032,1.9097229999999996,0.7240148818561803,3.645834,1.9097210000000002,-18.518500000000017,677.3580555555137
2023-04-06 19:24:40,36.54514,2.0254630000000002,0.8270811501294952,3.645834,1.851852,-17.93979999999999,677.4197222221803
2023-04-06 19:26:59,37.29745,1.967593,0.8112427860961537,3.6747689999999995,1.938657,-18.518500000000017,677.4583333332914
2023-04-06 19:30:40,37.29745,1.967593,0.6984187513054393,3.616897999999999,1.7939809999999996,-17.361000000000047,677.5197222221803
2023-04-06 19:32:58,36.5162,2.0833329999999997,0.7268452540748599,3.4722219999999995,1.5335650000000003,-18.807900000000018,677.5580555555136
2023-04-06 19:36:41,33.47801,2.054398,0.8349608444346498,3.3564819999999997,1.5335650000000003,-17.93979999999999,677.619999999958
2023-04-06 19:42:40,31.53935,2.1122690000000004,0.8506440898903532,3.5590279999999996,1.6782399999999997,-18.807900000000018,677.619999999958
2023-04-06 19:45:41,34.98264,2.2569440000000007,0.9245397165684041,3.7615740000000004,1.765045999999999,-20.25460000000004,677.6702777777358
2023-04-06 19:47:59,35.76389,2.1990740000000004,0.8739847011160262,3.90625,1.938657,-18.807800000000043,677.7086111110691
2023-04-06 19:51:38,35.76389,2.256944,0.7688609060861616,3.703704,1.5914349999999997,-18.80789999999996,677.7694444444024
2023-04-06 19:53:58,34.60648,2.1990739999999995,0.7977515510035945,3.587962,1.5625000000000009,-17.939900000000023,677.8083333332913
2023-04-06 19:57:41,31.13426,2.256945,0.9245399899476332,3.5590289999999998,1.5624999999999991,-19.675900000000013,677.8702777777357
2023-04-06 20:00:40,33.07291,2.3726849999999997,0.9200486535849663,3.7326379999999997,1.5914349999999997,-19.097200000000015,677.919999999958
2023-04-06 20:03:40,33.44907,2.3148150000000003,0.9047824023717881,3.90625,1.8229169999999995,-19.675899999999984,677.969999999958
2023-04-06 20:06:18,36.54514,2.4016200000000003,0.8892594810448166,3.993055,1.7939809999999996,-18.80789999999999,678.0138888888469
2023-04-06 20:06:41,36.9213,2.3726849999999997,0.8409605514316428,3.993055,1.7939809999999996,-17.93980000000002,678.0202777777357
2023-04-06 20:09:40,36.14005,2.2858799999999997,0.859626185434908,3.7615739999999995,1.6782399999999997,-18.51849999999999,678.069999999958
2023-04-06 20:21:40,37.29745,2.546296,0.9258624762250262,4.02199,1.6782399999999997,-19.965299999999985,678.069999999958
2023-04-06 20:24:40,34.60648,2.228009,0.8050019051767511,3.8483800000000006,1.7939819999999997,-17.93979999999999,678.069999999958
2023-04-06 20:26:58,33.47801,2.256945,0.8122348580448966,3.7326379999999997,1.649305,-19.386599999999987,678.069999999958
2023-04-06 20:36:40,38.0787,2.314814,0.8670648368130967,3.8483789999999996,1.7361109999999993,-19.097200000000015,678.069999999958
2023-04-06 20:39:41,36.14005,2.1990740000000004,0.7977487191320688,3.703704,1.6782399999999997,-17.93979999999999,678.1202777777357
2023-04-06 20:42:41,31.13426,2.054398,0.7611700383451909,3.5879630000000002,1.7071759999999996,-19.96520000000001,678.1702777777357
2023-04-06 20:45:40,30.38194,2.170139,0.8296579675065434,3.587962,1.6203699999999994,-19.675900000000013,678.219999999958
2023-04-06 20:48:42,33.07291,2.228009,0.9497544890681932,3.732639,1.7939809999999996,-18.22919999999999,678.2705555555135
2023-04-06 20:52:02,39.61227,2.3726849999999997,0.8409590814585634,3.9351849999999997,1.73611,-18.807900000000018,678.326111111069
2023-04-06 20:54:40,34.23032,2.170139,0.7479433612196739,3.7615739999999995,1.7361110000000002,-18.51849999999999,678.3699999999579
2023-04-06 20:57:41,31.13426,2.054399,0.834962310420967,3.530092,1.7071749999999994,-19.675900000000013,678.4202777777357
2023-04-06 21:00:40,30.7581,2.0254630000000002,0.7537869940787418,3.4722220000000004,1.6203699999999994,-18.22919999999999,678.469999999958
2023-04-06 21:02:58,30.38194,2.083334,0.8766384552043769,3.501158,1.6782399999999997,-19.676000000000016,678.5083333332913
2023-04-06 21:06:40,33.82523,2.228009,0.8050004801243554,3.6747690000000004,1.6203700000000003,-20.25460000000001,678.5699999999579
2023-04-06 21:08:56,33.85416,2.141204,0.7831849867644642,3.587962,1.6203700000000003,-18.22919999999999,678.6077777777357
2023-04-06 21:11:58,33.85416,2.083334,0.7685317864629225,3.4722220000000004,1.5625000000000009,-18.807799999999986,678.6583333332912
2023-04-06 21:14:58,31.16319,1.967593,0.8112439564152293,3.298611,1.5625,-19.097199999999987,678.7083333332912
2023-04-06 21:17:58,30.38194,1.9965279999999996,0.8191764857548497,3.298611,1.5335650000000003,-18.22920000000002,678.7583333332911
2023-04-06 21:21:40,32.69676,2.0833329999999997,0.8428161045783849,3.4432859999999996,1.5914349999999997,-19.676000000000016,678.8199999999578
2023-04-06 21:23:59,30.38194,2.054398,0.8349608444346498,3.501156999999999,1.6782399999999997,-18.807900000000018,678.8586111110689
2023-04-06 21:27:40,34.23032,2.0833330000000005,0.8069439999584261,3.4722220000000004,1.5914349999999997,-19.965299999999985,678.9199999999578
2023-04-06 21:29:58,34.23032,2.083334,0.7685317864629225,3.4722220000000004,1.5625000000000009,-18.807900000000018,678.9583333332911
2023-04-06 21:33:40,31.16319,2.141204,0.8221089811497478,3.414352,1.4756939999999998,-17.93980000000002,679.0199999999577
2023-04-06 21:41:58,30.38194,2.228009,0.881718927066191,3.5300920000000007,1.5335650000000003,-19.386599999999987,679.0199999999577
2023-04-06 21:44:58,31.53935,2.141204,0.85844956122677,3.587962,1.6782399999999997,-19.097199999999987,679.0199999999577
2023-04-06 21:47:54,31.16319,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-17.93979999999999,679.0199999999577
2023-04-06 21:47:58,31.16319,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-18.22909999999996,679.0199999999577
2023-04-06 21:51:40,31.16319,2.170139,0.8662296233317893,3.4722220000000004,1.5335650000000003,-18.807799999999986,679.0199999999577
2023-04-06 22:00:40,30.38194,2.1701390000000007,0.8662283981125931,3.4722230000000005,1.5335650000000003,-19.386599999999987,679.0199999999577
2023-04-06 22:03:40,32.69676,2.2569440000000007,0.8521673656161618,3.5300920000000007,1.475694999999999,-18.518500000000017,679.0199999999577
2023-04-06 22:06:41,30.00578,2.1701390000000007,0.8662283981125931,3.4722230000000005,1.5335650000000003,-20.543900000000008,679.0199999999577
2023-04-06 22:09:41,30.00578,2.1701390000000007,0.8662296233317895,3.4432870000000007,1.5046299999999997,-19.965300000000013,679.0199999999577
2023-04-06 22:14:59,31.13426,2.2569440000000007,0.8122317402396586,3.414352,1.3310179999999994,-19.097199999999987,679.0199999999577
2023-04-06 22:17:58,31.53935,2.1122690000000004,0.8145383272947234,3.3564819999999997,1.4467589999999992,-19.097199999999987,679.0199999999577
2023-04-06 22:30:41,32.69676,2.228009,0.881717686536171,3.4722230000000005,1.4756950000000009,-19.675999999999988,679.0199999999577
2023-04-06 22:33:40,30.7581,2.141204,0.85844956122677,3.4722220000000004,1.5625,-19.097200000000015,679.0199999999577
2023-04-06 22:36:42,30.00578,2.1990740000000004,0.8371817933704275,3.4432869999999998,1.4467589999999992,-19.965299999999985,679.0199999999577
2023-04-06 22:38:58,30.00578,2.170139,0.8296566619962558,3.4432869999999998,1.4756939999999998,-19.386600000000016,679.0199999999577
2023-04-06 22:45:41,32.69676,2.1990740000000004,0.8739859340103425,3.4722220000000004,1.5046299999999997,-19.96519999999998,679.0199999999577
2023-04-06 22:48:40,32.69676,2.1990740000000004,0.9086727476632914,3.4432869999999998,1.5046299999999997,-19.675899999999984,679.0199999999577
2023-04-06 22:59:59,30.38194,2.2858789999999996,0.9324394256280548,3.501157,1.4756950000000009,-19.965300000000013,679.0199999999577
2023-04-06 23:03:40,30.38194,2.1990740000000004,0.8739859340103425,3.4722220000000004,1.5046299999999997,-20.543999999999983,679.0199999999577
2023-04-06 23:05:57,32.69676,2.256944,0.8894290226850669,3.4722220000000004,1.4467600000000003,-19.96520000000001,679.0199999999577
2023-04-06 23:09:40,31.53935,2.1990740000000004,0.8739859340103425,3.3564810000000005,1.3888889999999998,-20.254700000000014,679.0199999999577
2023-04-06 23:20:58,30.38194,2.1701390000000007,0.9007022560256336,3.4432870000000007,1.5335650000000003,-19.097199999999987,679.0199999999577
2023-04-06 23:24:40,31.53935,2.1990740000000004,0.9086727476632914,3.4722220000000004,1.5335650000000003,-19.965300000000013,679.0199999999577
2023-04-06 23:27:41,30.00578,2.1990740000000004,0.8739859340103425,3.4722220000000004,1.5046299999999997,-19.386500000000012,679.0199999999577
2023-04-06 23:30:40,32.69676,2.1990739999999995,0.8371817933704273,3.4432859999999996,1.446758,-19.675999999999988,679.0199999999577
2023-04-06 23:33:40,30.00578,2.1990739999999995,0.873984701116026,3.3564809999999996,1.3888880000000006,-20.25460000000001,679.0199999999577
2023-04-06 23:41:58,30.38194,2.2858789999999996,0.9659715756671036,3.385416,1.3888889999999998,-19.675900000000013,679.0199999999577
2023-04-06 23:57:40,31.53935,2.256944,0.8894290226850669,3.414351,1.3888889999999998,-19.097199999999987,679.0199999999577
2023-04-07 00:15:41,31.16319,2.2858790000000004,0.8596259279840989,3.4432869999999998,1.3599539999999992,-19.676000000000016,679.0199999999577
2023-04-07 00:18:41,31.53935,2.1990740000000004,0.9086715809030544,3.3564810000000005,1.4178229999999994,-19.386500000000012,679.0199999999577
2023-04-07 00:33:40,30.00578,2.228009,0.8446847853689723,3.4722219999999995,1.4467589999999992,-19.965300000000013,679.0199999999577
2023-04-07 00:36:42,31.53935,2.2858789999999996,0.8596259279840986,3.4722219999999995,1.3888889999999998,-18.80789999999996,679.0199999999577
2023-04-07 00:39:41,31.53935,2.1990740000000004,0.8739859340103425,3.3564810000000005,1.3888889999999998,-19.386500000000012,679.0199999999577
2023-04-07 00:51:41,30.00578,2.1990740000000004,0.9416114411651686,3.414351,1.5046299999999997,-19.965299999999985,679.0199999999577
2023-04-07 00:53:58,30.38194,2.1990740000000004,0.9086727476632914,3.4432869999999998,1.5046299999999997,-19.965300000000013,679.0199999999577
2023-04-07 00:56:58,30.38194,2.1990740000000004,0.8739859340103425,3.414351,1.4467589999999992,-19.097199999999987,679.0199999999577
2023-04-07 01:00:41,30.38194,2.1990740000000004,0.8739859340103425,3.3564810000000005,1.3888889999999998,-19.965299999999985,679.0199999999577
2023-04-07 01:03:40,30.38194,2.170139,0.8296592730137415,3.29861,1.3310190000000004,-20.83329999999998,679.0199999999577
2023-04-07 01:18:40,30.00578,2.1990740000000004,0.9416103297106423,3.3564810000000005,1.4467589999999992,-19.386499999999984,679.0199999999577
2023-04-07 01:22:01,30.00578,2.1990740000000004,0.9086715809030544,3.3564810000000005,1.4178229999999994,-19.965299999999985,679.0199999999577
2023-04-07 01:26:59,30.7581,2.1990740000000004,0.8739871669021476,3.2696749999999994,1.3020839999999998,-20.254700000000014,679.0199999999577
2023-04-07 01:44:59,30.38194,2.228009,0.9166176403510081,3.385416,1.4178229999999994,-19.96520000000001,679.0199999999577
2023-04-07 01:48:40,31.53935,2.256945,0.9245411708904611,3.3854169999999995,1.3888889999999998,-19.675899999999984,679.0199999999577
2023-04-07 02:12:40,30.38194,2.2858789999999996,0.8971178837177456,3.298609999999999,1.2442140000000004,-20.254700000000014,679.0199999999577
2023-04-07 06:42:42,30.38194,2.256944,1.0202595433451294,3.0671290000000004,1.157407,-21.12269999999998,679.0199999999577
2023-04-07 10:45:40,33.47801,2.546297,1.0377959016149854,3.240741,0.9837959999999999,-18.807800000000015,679.0199999999577
2023-04-07 10:48:39,40.01736,2.3726849999999997,0.9901158557422323,3.2118059999999993,1.1284729999999996,-19.09729999999996,679.0199999999577
2023-04-07 10:50:59,40.79861,2.3148149999999994,0.9403150853231739,3.125,1.070602,-18.807800000000015,679.0199999999577
2023-04-07 10:54:40,30.00578,2.054398,0.9004906813843455,3.038195,1.273147999999999,-19.386500000000012,679.0199999999577
2023-04-07 11:00:40,34.60648,2.3726849999999997,1.0539347080638493,4.62963,2.6041670000000003,-18.80789999999996,679.0199999999577
2023-04-07 11:03:41,39.23611,2.3148149999999994,0.940315085323175,4.542825,2.4884270000000006,-18.51849999999999,679.0199999999577
2023-04-07 11:06:41,36.54514,2.256945,0.889428040629382,4.340279,2.3148150000000003,-18.807800000000015,679.0199999999577
2023-04-07 11:08:59,35.76389,2.2280099999999994,0.9166179145516283,4.224538,2.256944,-19.386499999999984,679.0199999999577
2023-04-07 11:12:40,42.33218,2.430555,0.9715918801463362,4.0509260000000005,1.8807869999999998,-18.22920000000002,679.0199999999577
2023-04-07 11:14:59,39.6412,2.2858799999999997,0.8971156376488747,3.9641199999999994,1.9097210000000002,-19.96520000000001,679.0199999999577
2023-04-07 11:18:40,33.85416,2.141204,0.8927068831421764,3.8773149999999994,1.9965279999999996,-18.22919999999999,679.0199999999577
2023-04-07 11:21:40,36.54514,2.430555,0.9715931027987496,3.7615729999999994,1.5914349999999997,-19.965299999999985,679.0199999999577
2023-04-07 11:32:58,31.16319,2.34375,0.9820901469843374,3.4722219999999995,1.4178229999999994,-19.097200000000015,679.0199999999577
2023-04-07 11:36:41,33.47801,2.4016199999999994,0.9981175165629323,3.616898,1.5046299999999997,-18.807900000000018,679.0819444444021
2023-04-07 11:38:59,33.44907,2.34375,1.0455540480657202,3.7905089999999992,1.7939809999999996,-18.51849999999999,679.1202777777354
2023-04-07 11:41:58,31.53935,2.34375,0.9820901469843374,3.9351849999999997,1.8807859999999996,-18.80789999999999,679.1699999999577
2023-04-07 11:45:40,31.16319,2.3148149999999994,0.940315085323175,3.7905089999999992,1.7361110000000002,-18.51849999999999,679.2316666666243
2023-04-07 11:48:41,31.16319,2.3148149999999994,0.9740422894330407,3.732639,1.7071750000000003,-20.254700000000014,679.281944444402
2023-04-07 11:51:41,30.38194,2.34375,0.9481677346703471,3.7615729999999994,1.6782399999999997,-19.675900000000013,679.331944444402
2023-04-07 11:54:01,30.38194,2.34375,0.9481665327206211,3.732639,1.6493049999999991,-18.80789999999999,679.3708333332909
2023-04-07 11:57:00,33.47801,2.4016199999999994,0.9638051542806898,3.645834,1.5046299999999997,-19.097199999999987,679.4205555555131
2023-04-07 12:00:41,30.00578,2.3148149999999994,0.9740434273763275,3.616898,1.5914349999999997,-19.386500000000012,679.4819444444021
2023-04-07 12:03:40,30.00578,2.34375,0.9820901469843374,3.645834,1.5914349999999997,-18.22920000000002,679.5316666666243
2023-04-07 12:05:56,31.53935,2.3148150000000003,0.9740422894330409,3.616899,1.5914349999999997,-19.675999999999988,679.5694444444022
2023-04-07 12:11:58,34.60648,2.430555,0.8966179680587533,3.819445,1.5914359999999999,-20.83330000000001,679.5694444444022
2023-04-07 12:15:40,30.7581,2.2858799999999997,0.897116893335364,3.616898,1.5625,-19.965300000000013,679.5694444444022
2023-04-07 12:27:40,30.7581,2.4016200000000003,0.9638063700649755,3.4432869999999998,1.3020839999999998,-19.097200000000015,679.5694444444022
2023-04-07 12:30:40,31.16319,2.3148150000000003,0.9403150853231752,3.414351,1.359953,-18.518500000000017,679.5694444444022
2023-04-07 12:48:40,31.16319,2.256945,0.8894305368815071,3.327545999999999,1.3020839999999998,-18.807900000000018,679.5694444444022
2023-04-07 13:05:59,30.7581,2.3726849999999997,0.9901158557422333,3.3854159999999993,1.3020830000000005,-17.93979999999999,679.5694444444022
2023-04-07 13:24:38,31.16319,2.256945,0.8894305368815071,3.327545999999999,1.3020839999999998,-18.51849999999999,679.5694444444022
2023-04-07 13:39:42,30.00578,2.256945,0.9245411708904611,3.3854169999999995,1.3888889999999998,-20.25460000000001,679.5694444444022
2023-04-07 13:42:40,30.00578,2.256945,0.9245411708904611,3.3564809999999996,1.359953,-19.965300000000013,679.5694444444022
2023-04-07 13:45:40,31.16319,2.256945,0.8894305368815071,3.327545999999999,1.3020839999999998,-21.70139999999998,679.5694444444022
2023-04-07 14:03:38,31.16319,2.3726849999999997,0.9559980366291436,3.414351,1.3020830000000005,-17.93979999999999,679.5694444444022
2023-04-07 14:05:58,31.16319,2.3148150000000003,0.8670664402825202,3.3854159999999993,1.273148,-19.96520000000001,679.5694444444022
2023-04-07 14:20:58,31.16319,2.3148149999999994,0.940315085323175,3.3564809999999996,1.3020830000000005,-20.254699999999985,679.5694444444022
2023-04-07 14:33:41,30.00578,2.1990740000000004,0.9416103297106441,3.2696749999999994,1.359953,-19.09729999999999,679.5694444444022
2023-04-07 14:36:41,30.38194,2.1990740000000004,0.9086727476632914,3.29861,1.359953,-22.8587,679.5694444444022
2023-04-07 14:39:40,31.53935,2.256944,0.9245408975109876,3.29861,1.3020830000000005,-21.412000000000006,679.5694444444022
2023-04-07 14:42:38,30.38194,2.1990740000000004,0.9086727476632914,3.211805,1.273148,-22.280099999999976,679.5694444444022
2023-04-07 14:54:41,30.00578,2.1990740000000004,0.9086727476632914,3.327546,1.3888889999999998,-16.782399999999996,679.5694444444022
2023-04-07 14:57:41,32.69676,2.228009,0.9166188142206552,3.3275449999999998,1.359953,-19.097199999999987,679.5694444444022
2023-04-07 15:00:40,32.69676,2.1990739999999995,0.8739871669021474,3.298609999999999,1.3310190000000004,-17.071799999999996,679.5694444444022
2023-04-07 15:14:58,31.53935,2.3148149999999994,0.940315085323175,3.3564809999999996,1.3020830000000005,-18.807900000000018,679.5694444444022
2023-04-07 15:17:58,31.53935,2.256945,0.8894305368815071,3.327545999999999,1.3020839999999998,-19.675999999999988,679.5694444444022
2023-04-07 15:30:40,30.38194,2.3148149999999994,0.940315085323175,3.3854169999999995,1.3310190000000004,-20.254599999999982,679.5694444444022
2023-04-07 15:33:41,31.16319,2.34375,0.9481677346703471,3.3564809999999996,1.273148,-19.097199999999987,679.5694444444022
2023-04-07 15:36:41,31.53935,2.256945,0.852167623798849,3.327545999999999,1.273148,-17.36110000000002,679.5694444444022
2023-04-07 15:50:58,31.16319,2.3726849999999997,0.9559980366291436,3.3854169999999995,1.273149,-19.675899999999984,679.5694444444022
2023-04-07 15:54:41,30.38194,2.2280099999999994,0.9497558882652333,3.327545999999999,1.3888880000000006,-21.12270000000001,679.5694444444022
2023-04-07 16:09:40,31.53935,2.256945,0.9245411708904611,3.3564809999999996,1.359953,-19.965300000000013,679.5694444444022
2023-04-07 16:27:41,31.16319,2.256945,0.8894305368815071,3.327545999999999,1.3020839999999998,-21.990700000000004,679.5694444444022
2023-04-07 16:29:58,31.16319,2.2280099999999994,0.9166190884215203,3.2696759999999996,1.3020830000000005,-19.965299999999985,679.5694444444022
2023-04-07 16:42:40,31.16319,2.2858789999999996,0.9324394256280548,3.3275449999999998,1.3020830000000005,-20.254599999999982,679.5694444444022
2023-04-07 16:45:40,31.16319,2.2858789999999996,0.8971178837177456,3.298609999999999,1.2442140000000004,-17.93979999999999,679.5694444444022
2023-04-07 16:57:41,30.00578,2.256945,0.9245411708904611,3.3854169999999995,1.3888889999999998,-18.518599999999992,679.5694444444022
2023-04-07 17:17:56,30.38194,2.4016200000000003,0.9981175165629347,3.3854159999999993,1.273148,-21.12269999999998,679.5694444444022
2023-04-07 17:21:41,31.16319,2.3148150000000003,0.9047836655776533,3.3854159999999993,1.3020839999999998,-19.675900000000013,679.5694444444022
2023-04-07 17:36:40,31.53935,2.3148149999999994,0.940315085323175,3.3564809999999996,1.3020830000000005,-18.518599999999992,679.5694444444022
2023-04-07 17:39:40,31.53935,2.256945,0.8894305368815071,3.327545999999999,1.3020839999999998,-18.80789999999999,679.5694444444022
2023-04-07 17:51:40,30.00578,2.256945,0.9245411708904611,3.3854169999999995,1.3888889999999998,-19.386600000000016,679.5694444444022
2023-04-07 17:54:40,30.38194,2.3148150000000003,0.9403150853231752,3.414351,1.359953,-19.386600000000016,679.5694444444022
2023-04-07 18:00:41,31.16319,2.3148150000000003,0.9403150853231752,3.327546,1.273148,-19.097199999999987,679.5694444444022
2023-04-07 18:18:40,30.00578,2.256945,0.9245411708904611,3.3564809999999996,1.359953,-19.96519999999998,679.5694444444022
2023-04-07 18:24:40,31.16319,2.2858799999999997,0.9324396982007012,3.327546,1.3020830000000005,-19.386599999999987,679.5694444444022
2023-04-07 18:41:58,31.53935,2.3148149999999994,0.9047836655776531,3.327545999999999,1.2442140000000004,-20.83330000000001,679.5694444444022
2023-04-07 19:21:41,30.38194,2.2858789999999996,0.9659715756671053,3.298609999999999,1.3020830000000005,-19.675999999999988,679.5694444444022
2023-04-07 19:27:40,30.7581,2.228009,0.9497556071974782,3.211805,1.273148,-19.676000000000016,679.5694444444022
2023-04-07 19:51:40,30.00578,2.256945,0.92454117089046,3.240741,1.2442129999999993,-20.54400000000001,679.5694444444022
2023-04-07 20:36:41,30.7581,2.228009,0.9166188142206552,3.2407399999999997,1.273148,-19.675900000000013,679.5694444444022
2023-04-07 21:54:40,30.78703,2.256945,0.9578761534037047,3.2118059999999993,1.2442129999999993,-20.83330000000001,679.5694444444022
2023-04-07 22:18:41,30.38194,2.228009,0.9497556071974782,3.1828699999999994,1.2442129999999993,-18.518599999999992,679.5694444444022
2023-04-07 22:20:59,30.38194,2.1990739999999995,0.9086715809030553,3.1828699999999994,1.244212,-22.56940000000003,679.5694444444022
2023-04-07 22:36:40,30.00578,2.228009,0.9166188142206552,3.3275449999999998,1.359953,-20.254699999999985,679.5694444444022
2023-04-07 22:39:41,30.00578,2.228009,0.8817201675936797,3.298609999999999,1.3020839999999998,-20.254599999999982,679.5694444444022
2023-04-07 23:09:38,30.38194,2.228009,0.8817201675936797,3.298609999999999,1.3020839999999998,-17.650499999999994,679.5694444444022
2023-04-07 23:11:59,30.38194,2.228009,0.9166188142206552,3.2407399999999997,1.273148,-20.25460000000001,679.5694444444022
2023-04-07 23:25:02,30.00578,2.228009,0.9497544890681932,3.1539349999999997,1.2152769999999995,-18.51849999999999,679.5694444444022
2023-04-07 23:26:59,30.00578,2.228009,0.881717686536171,3.1539349999999997,1.157407,-20.83330000000001,679.5694444444022
2023-04-07 23:39:40,30.00578,2.228009,0.9166188142206552,3.3275449999999998,1.359953,-20.543999999999983,679.5694444444022
2023-04-07 23:42:44,30.00578,2.228009,0.9497556071974793,3.298609999999999,1.359953,-19.097199999999987,679.5694444444022
2023-04-08 00:12:40,30.7581,2.2858789999999996,0.9324394256280537,3.211805,1.186343,-16.782399999999996,679.5694444444022
2023-04-08 00:14:59,30.78703,2.1990739999999995,0.9086715809030553,3.1828699999999994,1.244212,-19.386599999999987,679.5694444444022
2023-04-08 02:06:40,30.00578,2.2858789999999996,0.9324382376483039,3.1828699999999994,1.157407,-20.833300000000037,679.5694444444022
2023-04-08 02:09:40,30.00578,2.228009,0.9497544890681932,3.1539349999999997,1.2152769999999995,-19.96519999999998,679.5694444444022
2023-04-08 02:26:58,30.00578,2.1990739999999995,0.8739871669021474,3.298609999999999,1.3310190000000004,-19.675899999999984,679.5694444444022
2023-04-08 02:29:58,30.00578,2.228009,0.916618814220654,3.211805,1.2442129999999993,-18.22919999999999,679.5694444444022
2023-04-08 02:39:41,30.00578,2.256945,0.9578750286358371,3.1828709999999996,1.2152769999999995,-19.676000000000016,679.5694444444022
2023-04-08 03:09:40,30.00578,2.228009,0.9497544890681932,3.1539349999999997,1.2152769999999995,-20.254599999999982,679.5694444444022
2023-04-08 05:15:40,30.38194,2.228009,0.9497556071974782,3.096064,1.157407,-19.675900000000013,679.5694444444022
2023-04-08 06:36:17,30.00578,2.170139,0.9334395783742413,3.0671299999999997,1.186343,-19.965299999999985,679.5694444444022
2023-04-08 06:36:41,30.00578,2.1122690000000004,0.9170197287619264,3.0671299999999997,1.2442129999999993,-18.80789999999999,679.5694444444022
2023-04-08 06:39:40,30.00578,2.1122690000000004,0.9170197287619264,3.0671299999999997,1.2442129999999993,-19.09729999999999,679.5694444444022
2023-04-08 06:45:41,30.78703,2.170139,0.9334395783742413,2.9803240000000004,1.0995370000000007,-18.51849999999999,679.5694444444022
2023-04-08 07:03:40,30.00578,2.170139,0.9334395783742413,3.0671299999999997,1.186343,-19.097199999999987,679.5694444444022
2023-04-08 07:15:41,30.00578,2.1990740000000004,0.9416103297106433,3.0671290000000004,1.157407,-21.12269999999998,679.5694444444022
2023-04-08 12:12:41,32.69676,2.517361,0.8764502402481674,3.530092,1.186343,-18.518599999999992,679.5694444444022
2023-04-08 12:14:58,30.38194,2.3148150000000003,0.8670677870168048,3.414351,1.3020839999999998,-19.386500000000012,679.5694444444022
2023-04-08 15:06:18,30.38194,2.4016200000000003,1.0925465719145395,3.616899,1.5914349999999997,-19.097199999999987,679.5694444444022
2023-04-08 15:06:42,30.7581,2.34375,1.0455551012968025,3.616898,1.6203709999999996,-18.80789999999999,679.5694444444022
2023-04-08 15:09:40,33.85416,2.256945,0.9245399899476332,3.645834,1.6493049999999991,-19.96520000000001,679.5694444444022
2023-04-08 15:12:40,30.78703,2.2280099999999994,0.9166179145516283,3.414352,1.446758,-18.807800000000015,679.5694444444022
2023-04-08 15:15:40,30.78703,2.2858799999999997,0.9659718550369387,3.298611,1.3020830000000005,-19.675900000000013,679.5694444444022
2023-04-10 01:53:59,30.78703,1.649305,0.7813735246122744,2.4016200000000003,1.0416660000000002,-18.807900000000018,679.5694444444022
2023-04-10 01:57:42,31.48148,1.5914359999999999,0.7637987841049925,2.430556,1.1284710000000002,-18.807799999999986,679.5694444444022
2023-04-10 02:00:40,30.38194,1.6493059999999993,0.7813738269686562,2.4884259999999996,1.1284710000000002,-19.675900000000013,679.5694444444022
2023-04-10 04:15:42,30.00578,2.0254630000000002,0.8921850789682326,2.951389,1.2152769999999995,-18.80789999999999,679.5694444444022
2023-04-10 07:45:40,30.00578,2.0254630000000002,0.9224988915493814,2.8067130000000002,1.0995359999999996,-20.54400000000001,679.5694444444022
2023-04-10 09:38:57,31.53935,2.343749,0.9820898692535265,3.1539349999999997,1.0995369999999998,-17.939899999999966,679.5694444444022
2023-04-10 09:41:59,33.10185,2.256945,0.9578761534037047,3.125,1.157407,-18.80789999999996,679.5694444444022
2023-04-10 10:03:40,31.53935,2.2858789999999996,0.9979925861309112,3.4722219999999995,1.5046299999999997,-19.097199999999987,679.5694444444022
2023-04-10 10:06:41,32.69676,2.228009,1.0117748445181092,3.530093,1.6493049999999991,-18.518500000000017,679.5694444444022
2023-04-10 10:08:58,35.01157,2.3726849999999997,1.0539336489967508,3.530093,1.5046289999999996,-18.807799999999986,679.5694444444022
2023-04-10 10:11:58,30.78703,2.170139,0.9334395783742403,3.501157,1.6203699999999994,-19.965300000000013,679.5694444444022
2023-04-10 10:14:58,33.44907,2.314814,0.974044286774308,3.4432859999999996,1.4178249999999997,-19.386500000000012,679.5694444444022
2023-04-10 10:18:38,33.44907,2.170139,0.9947282670678095,3.385416,1.5625,-17.93980000000002,679.5694444444022
2023-04-10 10:21:40,31.53935,2.1990739999999995,0.9416103297106438,3.298609999999999,1.3888880000000006,-18.22920000000002,679.5694444444022
2023-04-10 10:26:58,30.38194,2.1990739999999995,0.9730714465434581,3.1828699999999994,1.3020830000000005,-18.22919999999999,679.5694444444022
2023-04-10 10:39:40,30.38194,2.3148149999999994,0.9740445653178043,3.2696759999999996,1.2442140000000004,-19.09729999999999,679.5694444444022
2023-04-10 10:42:40,32.69676,2.256945,1.020259836082906,3.2696759999999996,1.359953,-19.386600000000016,679.5694444444022
2023-04-10 10:45:41,30.00578,2.1990749999999997,0.9730727993290657,3.327545999999999,1.4467590000000001,-18.51849999999999,679.5694444444022
2023-04-10 10:48:42,31.16319,2.256945,0.9578761534037037,3.414352,1.4467589999999992,-17.650500000000022,679.5694444444022
2023-04-10 10:50:59,33.07291,2.256945,0.9578761534037037,3.414352,1.4467589999999992,-17.93979999999999,679.5694444444022
2023-04-10 10:54:41,30.00578,2.1990749999999997,0.9416095001941908,3.3854169999999995,1.4756929999999997,-19.097200000000015,679.5694444444022
2023-04-10 11:00:40,34.63541,2.343749,0.9820910137349336,3.385416,1.3310189999999995,-17.071699999999993,679.5694444444022
2023-04-10 11:03:41,30.00578,2.054398,0.9004917589305306,3.298609999999999,1.5335640000000001,-20.25460000000001,679.5694444444022
2023-04-10 11:06:40,30.00578,2.1990739999999995,0.9416103297106431,3.211805,1.3020830000000005,-18.51849999999999,679.5694444444022
2023-04-10 11:11:59,30.78703,2.3148149999999994,0.9047836655776531,3.327545999999999,1.2442140000000004,-19.386600000000016,679.5694444444022
2023-04-10 11:17:58,31.53935,2.256945,0.9578772781697874,3.2696759999999996,1.3020839999999998,-19.965300000000013,679.5694444444022
2023-04-10 11:24:41,30.00578,2.256945,1.020259836082906,3.2696759999999996,1.359953,-18.807800000000015,679.5694444444022
2023-04-10 11:27:40,34.60648,2.343749,1.0144816400669596,3.4432859999999996,1.4178250000000006,-19.675899999999984,679.6191666666244
2023-04-10 11:29:59,34.23032,2.228009,0.9497567253249922,3.4432859999999996,1.5046299999999997,-19.097200000000015,679.6577777777355
2023-04-10 11:33:40,30.38194,2.228009,0.9814053990200078,3.4432859999999996,1.5335650000000003,-17.650499999999994,679.7191666666245
2023-04-10 11:36:38,40.79861,2.3726849999999997,0.9901158557422314,3.616898,1.5335649999999994,-18.22919999999999,679.7686111110689
2023-04-10 11:39:41,38.10764,2.170139,0.9007022560256334,3.5011579999999993,1.5914359999999999,-19.386599999999987,679.8194444444023
2023-04-10 11:42:40,34.63541,2.170139,1.0236491510599572,3.6747679999999994,1.8807869999999998,-17.93979999999999,679.8691666666246
2023-04-10 11:44:58,34.63541,2.2858799999999997,1.028717061138541,3.9641199999999994,2.025462,-18.22919999999999,679.9074999999578
2023-04-10 11:48:40,33.85416,2.3726849999999997,1.0840285903160278,4.253472,2.256945000000001,-18.51849999999999,679.9691666666245
2023-04-10 11:50:58,40.76968,2.3726849999999997,0.9559980366291436,4.282407999999999,2.17014,-18.807900000000018,680.0074999999578
2023-04-10 11:54:00,36.57407,2.2280099999999994,0.8050035804918262,4.050926,1.9965280000000005,-17.650499999999965,680.0580555555133
2023-04-10 11:57:41,34.23032,2.1990749999999997,0.941611723105461,3.6747679999999994,1.765046,-17.65040000000002,680.1194444444022
2023-04-10 12:00:40,32.69676,2.2280099999999994,0.9497570063929763,3.6747679999999994,1.7361110000000002,-19.097200000000015,680.1691666666245
2023-04-10 12:03:41,30.00578,2.2280099999999994,0.9166179145516283,3.5590289999999998,1.5914349999999997,-17.93980000000002,680.2194444444023
2023-04-10 12:08:59,33.44907,2.34375,1.1044032096540848,3.414352,1.475694999999999,-17.650500000000022,680.2194444444023
2023-04-10 12:12:40,32.69676,2.2280099999999994,0.9166190884215203,3.703703999999999,1.7361110000000002,-18.807800000000015,680.2808333332912
2023-04-10 12:14:56,31.16319,2.2280099999999994,0.9166179145516283,3.645834,1.6782399999999997,-19.675900000000013,680.318611111069
2023-04-10 12:18:41,30.7581,2.256945,0.9897125828118145,3.6747679999999994,1.7361110000000002,-18.807900000000018,680.381111111069
2023-04-10 12:20:58,36.54514,2.3726849999999997,0.9559980366291436,3.703703999999999,1.5914359999999999,-18.51849999999999,680.4191666666245
2023-04-10 12:24:40,33.44907,2.2280099999999994,0.9166190884215203,3.530093,1.5625000000000009,-21.12270000000001,680.4808333332911
