Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-10 12:27:41,30.38194,2.1990749999999997,0.941611723105461,3.4722219999999995,1.5625,-19.965299999999985,680.5311111110689
2023-04-10 12:30:41,33.44907,2.256945,0.9578772781697874,3.4722219999999995,1.5046299999999997,-19.96520000000001,680.5811111110688
2023-04-10 12:33:40,30.00578,2.2280099999999994,1.0117771973651233,3.414352,1.5335650000000003,-20.543900000000008,680.6308333332911
2023-04-10 12:36:40,33.47801,2.228009,0.9497567253249922,3.4432859999999996,1.5046299999999997,-20.254599999999982,680.680833333291
2023-04-10 12:39:40,30.38194,2.228009,0.9497556071974793,3.4722219999999995,1.5335650000000003,-18.229100000000017,680.730833333291
2023-04-10 12:42:41,30.38194,2.1990739999999995,0.9086715809030542,3.385416,1.446758,-19.965300000000013,680.7811111110688
2023-04-10 12:48:41,32.69676,2.1990739999999995,0.9416114411651684,3.2407399999999997,1.3310190000000004,-18.22909999999999,680.7811111110688
2023-04-10 12:54:39,30.00578,2.1990740000000004,0.9416103297106433,3.1828700000000003,1.273148,-19.965300000000013,680.7811111110688
2023-04-10 13:02:58,30.00578,2.2858789999999996,0.9659704442950902,3.3564809999999996,1.359953,-20.543999999999983,680.7811111110688
2023-04-10 13:06:41,31.53935,2.228009,0.9166188142206552,3.3564809999999996,1.3888889999999998,-19.097199999999987,680.7811111110688
2023-04-10 13:26:58,30.00578,2.1990739999999995,0.9416103297106438,3.298609999999999,1.3888880000000006,-22.280100000000004,680.7811111110688
2023-04-10 13:29:58,30.7581,2.256945,0.9578761534037047,3.240741,1.273148,-20.543900000000008,680.7811111110688
2023-04-10 14:09:41,30.38194,2.228009,0.9497544890681932,3.1539349999999997,1.2152769999999995,-19.675899999999984,680.7811111110688
2023-04-10 14:30:40,30.00578,2.2858790000000004,0.9324382376483041,3.1539349999999997,1.1284719999999995,-18.807900000000018,680.7811111110688
2023-04-10 16:17:59,30.00578,2.256945,0.9578750286358371,3.1828709999999996,1.2152769999999995,-21.12269999999998,680.7811111110688
2023-04-10 23:39:40,30.00578,2.228009,0.9497556071974782,3.211805,1.273148,-21.70139999999998,680.7811111110688
2023-04-10 23:41:59,30.00578,2.1990739999999995,0.9416103297106431,3.1828699999999994,1.273148,-21.70139999999998,680.7811111110688
2023-04-11 02:31:01,30.00578,2.1990740000000004,0.9416103297106433,3.0671290000000004,1.157407,-18.51849999999999,680.7811111110688
2023-04-11 05:06:40,30.00578,2.228009,0.9497567253249922,3.2407399999999997,1.3020839999999998,-20.254599999999982,680.7811111110688
2023-04-11 06:18:40,30.00578,2.2858789999999996,0.9659727070373204,3.2407399999999997,1.2442140000000004,-17.93980000000002,680.7811111110688
2023-04-11 06:20:58,30.00578,2.228009,0.9497556071974782,3.211805,1.273148,-19.097199999999987,680.7811111110688
2023-04-11 07:08:58,30.00578,2.228009,0.881717686536171,3.1539349999999997,1.157407,-18.807799999999986,680.7811111110688
2023-04-11 07:35:58,31.16319,2.228009,0.9497544890681932,3.1539349999999997,1.2152769999999995,-18.22919999999999,680.7811111110688
2023-04-11 07:39:41,36.16898,2.228009,0.916618814220654,3.096064,1.1284719999999995,-17.65039999999999,680.8430555555132
2023-04-11 07:41:58,31.16319,2.170139,0.9007022560256323,3.096064,1.1863419999999998,-17.939800000000048,680.8811111110687
2023-04-11 07:45:38,40.82755,2.4884259999999996,1.4056223447588978,4.774306,2.980328,-19.097200000000043,680.9422222221798
2023-04-11 07:48:44,46.18055,2.1990739999999995,0.873983468219194,5.468754,3.5011599999999996,-15.046399999999977,680.9938888888464
2023-04-11 07:51:40,42.70834,2.141204,0.85844956122677,5.005787,3.0960649999999994,-19.675999999999988,681.0427777777353
2023-04-11 07:53:58,40.39352,2.141204,0.8927068831421764,4.803241,2.922454,-18.22920000000005,681.0811111110686
2023-04-11 07:57:40,39.6412,2.170139,0.9334395783742403,4.716435000000001,2.835648,-16.493100000000027,681.1427777777352
2023-04-11 08:00:40,39.23611,2.228009,0.9166188142206552,4.687499,2.719907,-15.625,681.1927777777352
2023-04-11 08:02:58,43.89468,2.459491,0.9793576305837898,4.658565,2.4594899999999997,-17.361099999999965,681.2311111110685
2023-04-11 08:05:58,42.33218,2.1990749999999997,0.9086718559400936,4.427084,2.4884249999999994,-16.49309999999997,681.2811111110684
2023-04-11 08:09:40,37.32639,2.228009,0.9166176403510081,4.282408,2.3148149999999994,-18.80789999999999,681.342777777735
2023-04-11 08:12:41,36.16898,2.256945,0.9578761534037057,4.079861999999999,2.1122690000000004,-20.25460000000001,681.3930555555128
2023-04-11 08:15:40,40.39352,2.256944,0.9245408975109876,4.07986,2.0833330000000005,-19.09729999999999,681.442777777735
2023-04-11 08:17:59,37.32639,2.1122690000000004,0.8506452996378568,3.90625,2.0254629999999993,-18.80789999999999,681.4813888888461
2023-04-11 08:21:40,34.23032,1.9675919999999998,0.8112425114791618,3.501156999999999,1.765046,-17.071799999999996,681.5427777777351
2023-04-11 08:24:38,44.64699,1.7361110000000002,0.8074541287196895,2.9513879999999997,1.5046299999999997,-16.782399999999996,681.5922222221795
2023-04-11 08:27:40,42.33218,1.5335650000000003,0.7460645641332863,3.2696750000000003,2.0254630000000002,-18.518500000000017,681.6427777777351
2023-04-11 08:30:41,37.32639,1.7939819999999997,0.7946310953936564,3.530093,1.9965269999999995,-18.807900000000018,681.6930555555128
2023-04-11 08:33:41,33.44907,1.9965270000000004,0.9428932423692538,3.8194440000000007,2.17014,-18.807900000000018,681.7430555555128
2023-04-11 08:36:41,37.32639,2.1122690000000004,0.8846850126183787,3.8483800000000006,1.9965269999999995,-19.386599999999987,681.7930555555128
2023-04-11 08:39:40,42.70834,2.170139,0.9007022560256334,3.6747689999999995,1.765047,-14.467600000000004,681.842777777735
2023-04-11 08:42:40,36.9213,2.0254630000000002,0.7537869940787418,3.501158,1.6493059999999993,-19.097200000000015,681.892777777735
2023-04-11 08:45:41,39.61227,2.228009,0.9814053990200078,3.587962,1.6782410000000008,-16.7825,681.9430555555127
2023-04-11 08:48:42,37.70255,2.228009,0.9814053990200078,3.9641200000000003,2.054399000000001,-20.54400000000001,681.9933333332905
2023-04-11 08:51:40,40.01736,2.1122690000000004,0.8145383272947234,3.935186,2.0254629999999993,-21.12269999999998,682.042777777735
2023-04-11 08:54:41,40.39352,2.170139,0.9334395783742403,4.0509260000000005,2.170139,-17.361199999999997,682.0930555555127
2023-04-11 08:57:41,40.76968,2.2858790000000004,0.8596259279840989,3.993056,1.9097229999999996,-17.93979999999999,682.1430555555127
2023-04-11 08:59:58,44.64699,2.1701390000000007,0.9007022560256336,3.732639,1.8229169999999995,-20.543999999999983,682.1811111110682
2023-04-11 09:02:56,39.6412,2.1990740000000004,0.8739847011160262,3.703704,1.7361110000000002,-18.518500000000017,682.2305555555126
2023-04-11 09:06:45,49.65278,2.314814,1.1769781082410802,4.86111,3.038195,-17.65039999999999,682.2941666666237
2023-04-11 09:09:42,50.81019,1.7939810000000005,0.8246585556374691,4.861111,3.3564809999999996,-14.467600000000004,682.3433333332904
2023-04-11 09:12:41,45.77546,1.9097220000000004,0.8586694842935921,5.179398000000001,3.5590259999999994,-15.9144,682.3930555555127
2023-04-11 09:15:41,46.18055,1.8807869999999998,0.716512427278907,4.600694,2.8935190000000004,-17.361099999999965,682.4430555555126
2023-04-11 09:18:41,46.18055,2.054398,0.7611714080043162,4.07986,2.1990740000000004,-15.914299999999969,682.4930555555126
2023-04-11 09:20:59,44.64699,2.083334,0.8069442628206938,3.7615739999999995,1.8807859999999996,-18.80789999999996,682.5313888888459
2023-04-11 09:24:40,47.71412,2.1990730000000003,1.0032639582240834,3.5879630000000002,1.7361109999999993,-17.650500000000022,682.5927777777348
2023-04-11 09:27:41,50.02894,2.0833330000000005,0.9087682576527795,4.3402780000000005,2.546296,-17.361099999999965,682.6430555555125
2023-04-11 09:30:41,46.93287,1.9965270000000004,0.9139703724601623,4.571759,2.8935189999999995,-17.939800000000048,682.6930555555125
2023-04-11 09:33:41,60.4456,2.4016200000000003,0.9981152016357971,5.758099,3.645829,-14.467600000000004,682.7430555555125
2023-04-11 09:36:40,51.18634,2.0254629999999993,0.8921840083167012,5.208333,3.472220000000001,-15.335700000000031,682.7927777777347
2023-04-11 09:39:40,55.43981,2.0833329999999997,0.9087671732477582,5.063657999999999,3.2696750000000003,-14.757000000000005,682.8427777777347
2023-04-11 09:42:38,54.65856,2.141203,0.8221113141807013,4.745369,2.8067140000000004,-15.625,682.8922222221792
2023-04-11 09:44:58,57.72569,2.3726850000000006,0.9901158557422335,4.774306,2.6909730000000005,-14.757000000000005,682.931111111068
2023-04-11 09:47:58,50.81019,1.9965269999999995,0.9707731862304957,4.947916,3.327547000000001,-13.888800000000003,682.981111111068
2023-04-11 09:51:41,45.3993,2.054398,0.9004917589305306,4.803241,3.038195000000001,-16.782399999999996,683.0430555555124
2023-04-11 09:54:41,41.95602,1.8229170000000003,0.8621349779014714,4.658566,3.153936,-19.097200000000043,683.0930555555124
2023-04-11 09:56:59,47.71412,2.1701380000000006,0.900701980136384,4.513888,2.6041669999999995,-18.22919999999999,683.1313888888457
2023-04-11 10:00:42,48.87153,2.083334,0.8428163755793846,4.427084000000001,2.5752320000000006,-17.36110000000002,683.1933333332901
2023-04-11 10:02:58,51.5625,2.228009,0.9166176403510081,4.3402780000000005,2.3726849999999997,-15.04630000000003,683.2311111110679
2023-04-11 10:06:41,47.71412,2.141204,0.9252428757795055,4.398148,2.546296000000001,-14.178200000000004,683.2930555555123
2023-04-11 10:09:40,46.55671,2.1122680000000003,0.9479116649193761,4.716435000000001,2.922454,-17.071699999999964,683.3427777777346
2023-04-11 10:11:59,43.86574,2.170139,0.9647078597390969,4.918981,3.0671250000000008,-17.93979999999999,683.3813888888457
2023-04-11 10:15:43,49.24768,2.256944,0.9245397165684038,4.9189810000000005,2.922453,-16.20369999999997,683.4436111110679
2023-04-11 10:18:40,51.5625,2.314814,0.8670648368130967,4.716435000000001,2.6041670000000003,-16.492999999999995,683.4927777777345
2023-04-11 10:21:39,44.61805,2.0254630000000002,0.8270811501294952,4.369213,2.5752310000000005,-18.22920000000005,683.5424999999568
2023-04-11 10:24:42,39.61227,2.1122690000000004,0.8846861578241471,4.166666,2.314814,-17.361000000000047,683.5933333332902
2023-04-11 10:27:41,43.46065,2.1990740000000004,0.9416092182543607,4.195603,2.2858799999999997,-18.80789999999996,683.6430555555124
2023-04-11 10:30:41,49.24768,2.1990740000000004,0.9086715809030544,4.282408,2.343749999999999,-17.65039999999999,683.6930555555124
2023-04-11 10:33:40,50.02894,2.1122690000000004,0.8145383272947234,3.935186,2.0254629999999993,-16.49309999999997,683.7427777777347
2023-04-11 10:36:41,46.93287,2.054399,0.8349611163127176,3.7615739999999995,1.938656,-17.650499999999965,683.7930555555124
2023-04-11 10:38:58,47.71412,2.054399,0.9004920454867195,3.935186,2.1701390000000007,-17.071799999999996,683.8311111110679
2023-04-11 10:41:58,49.24768,2.1990740000000004,0.9730714465434573,4.369213,2.4884259999999996,-14.467599999999976,683.8811111110679
2023-04-11 10:45:40,50.78125,2.1990740000000004,0.9730725108879879,4.8321760000000005,2.951389999999999,-16.782399999999996,683.9427777777345
2023-04-11 10:48:41,55.03472,2.3148150000000003,0.9047824023717881,4.571759,2.4884259999999996,-16.203699999999998,683.9930555555122
2023-04-11 10:50:58,46.18055,1.8807860000000005,0.7530894598732238,4.195602000000001,2.5173620000000003,-15.335700000000031,684.0311111110677
2023-04-11 10:53:59,67.39005,2.633101,1.9086043477515835,6.163193,4.861112,-13.020800000000008,684.0813888888455
2023-04-11 10:56:59,73.49537,2.546296,0.7863266740300104,4.484952999999999,2.054399,-10.416600000000017,684.1313888888454
2023-04-11 11:00:59,56.56829,1.8807869999999998,0.8195449886600459,3.327546,1.7071760000000005,-13.020900000000012,684.1980555555122
2023-04-11 11:02:58,53.09606,1.9965270000000004,0.8523380628437377,3.2407400000000006,1.5046289999999996,-14.467600000000004,684.2311111110677
2023-04-11 11:06:41,52.34375,2.054398,0.8685652755933769,3.2407400000000006,1.446758,-15.335700000000003,684.2930555555121
2023-04-11 11:08:58,52.34375,2.0833330000000005,0.8766381766613004,3.2407400000000006,1.4178229999999994,-13.310200000000009,684.3311111110676
2023-04-11 11:12:41,55.03472,2.0254630000000002,0.8604666343560861,3.298611,1.5335650000000003,-13.888900000000035,684.393055555512
2023-04-11 11:15:41,53.87731,2.0254629999999993,0.8604666343560858,3.2986109999999993,1.5335650000000003,-13.020800000000008,684.4430555555119
2023-04-11 11:17:59,55.41088,2.054398,0.9004917589305306,3.2986109999999993,1.5335650000000003,-14.46769999999998,684.4813888888452
2023-04-11 11:21:41,55.81597,2.0254630000000002,0.8270823363527865,3.2407399999999997,1.4467589999999992,-14.178299999999979,684.5430555555118
2023-04-11 11:23:58,53.87731,2.0833330000000005,0.8766381766613004,3.2407400000000006,1.4178229999999994,-13.888899999999978,684.5811111110673
2023-04-11 11:26:59,53.09606,2.0833330000000005,0.8766393146039854,3.3564810000000005,1.5335650000000003,-13.310200000000009,684.6313888888451
2023-04-11 11:30:41,53.125,2.0833330000000005,0.9087693420560989,3.3564810000000005,1.5624999999999991,-14.75690000000003,684.6930555555117
2023-04-11 11:32:59,52.71991,2.0833330000000005,0.8766393146039854,3.3564810000000005,1.5335650000000003,-15.9144,684.731388888845
2023-04-11 11:36:40,51.5625,2.083334,0.8766395931473133,3.240741,1.4178240000000004,-13.888899999999978,684.7927777777339
2023-04-11 11:39:38,51.18634,2.0833330000000005,0.8766393146039854,3.182869,1.359953,-14.467600000000033,684.8422222221784
2023-04-11 11:42:41,52.71991,2.141203,0.8927054539561574,3.2407400000000006,1.359953,-16.203699999999998,684.8930555555118
2023-04-11 11:44:58,55.03472,2.1122690000000004,1.1119413179218909,3.2696760000000005,1.6493049999999991,-13.310099999999977,684.9311111110673
2023-04-11 11:48:40,78.55903,2.3726850000000006,1.0226805719488363,5.324078,3.269672999999999,-9.259299999999996,684.9927777777339
2023-04-11 11:51:40,74.71065,2.0833330000000005,0.9973412251912465,5.324078,3.6168950000000004,-1.4467000000000212,685.0427777777338
2023-04-11 11:54:41,70.83333,1.9386580000000002,0.9795241167952381,5.237264,3.7037060000000004,-2.6041000000000167,685.0930555555116
2023-04-11 11:57:40,66.6088,2.0254630000000002,0.9796655202716991,5.179394000000001,3.5300909999999996,-6.65500000000003,685.1427777777338
2023-04-11 12:00:40,70.08102,2.1990740000000004,0.9730746395725227,5.208334000000001,3.3275499999999996,-3.182899999999961,685.1927777777338
2023-04-11 12:03:41,70.08102,2.141203,0.9563307342313384,5.063656,3.2407449999999995,-4.918999999999983,685.2430555555115
2023-04-11 12:05:58,70.83333,2.054398,0.9310046059987374,5.063656,3.3275499999999996,-5.497700000000009,685.281111111067
2023-04-11 12:08:59,74.71065,1.9965279999999996,3.241079596576923,0.8391199999999994,3.7615750000000006,-4.918900000000008,685.3313888888448
2023-04-11 12:12:41,71.99074,2.054399,0.9885145205569964,5.584493999999999,3.906245,-4.340300000000013,685.3930555555114
2023-04-11 12:15:40,66.6088,2.054398,0.98851421495779,5.3819479999999995,3.7037000000000004,-6.6551000000000045,685.4427777777337
2023-04-11 12:18:38,71.99074,2.054398,0.9602879576698082,5.150463,3.4432850000000004,-4.629700000000014,685.4922222221782
2023-04-11 12:20:59,69.29977,2.0254629999999993,0.9225050462522888,5.034720999999999,3.3275499999999996,-4.918999999999983,685.5313888888448
2023-04-11 12:24:41,66.2037,2.1122690000000004,1.0061476430477627,5.1504639999999995,3.4143549999999996,-8.101800000000026,685.5930555555115
2023-04-11 12:26:59,65.82755,2.1122690000000004,0.9479150918599277,5.237264,3.4432850000000004,-7.5230999999999995,685.6313888888448
2023-04-11 12:30:41,69.67593,2.0833330000000005,0.9087671732477567,5.179398000000001,3.385414999999999,-6.365800000000036,685.6930555555114
2023-04-11 12:33:41,66.2037,2.141203,0.9563244244397476,5.179398,3.3564810000000005,-7.5230999999999995,685.7430555555113
2023-04-11 12:35:58,65.82755,2.1990740000000004,0.9416147755181996,5.150463,3.2407449999999995,-7.5230999999999995,685.7811111110668
2023-04-11 12:39:42,65.82755,2.170139,0.964711033772604,5.179398,3.3275450000000006,-7.523200000000031,685.843333333289
2023-04-11 12:42:00,67.36111,2.228009,0.9814075403127052,5.237264000000001,3.3275449999999998,-6.944500000000005,685.8816666666223
2023-04-11 12:45:41,50.78125,2.1122690000000004,0.9170240936340888,5.1215280000000005,3.298615,-14.756899999999973,685.9430555555113
2023-04-11 12:47:59,48.09028,1.9965280000000005,0.8523338805468109,4.918982000000001,3.1828660000000006,-15.335700000000031,685.9813888888445
2023-04-11 12:51:40,48.87153,2.1990739999999995,0.9086715809030542,4.774306,2.835648,-16.49309999999997,686.0427777777335
2023-04-11 12:54:41,48.87153,2.228009,0.9166176403510081,4.629629,2.6620359999999996,-15.914300000000026,686.0930555555112
2023-04-11 12:57:38,46.93287,2.170139,0.9007022560256334,4.658563999999999,2.748842,-15.9144,686.1422222221779
2023-04-11 12:59:58,48.09028,2.170139,0.9007022560256334,4.658564,2.7488420000000007,-15.625,686.1811111110668
2023-04-11 13:03:41,50.78125,2.2858790000000004,0.9659704442950904,4.571759,2.5752309999999996,-15.3356,686.2430555555112
2023-04-11 13:06:40,51.18634,2.1990740000000004,0.8739847011160262,4.369213,2.4016200000000003,-15.9144,686.2927777777335
2023-04-11 13:08:58,49.24768,2.170139,0.8662283981125927,4.282408,2.343750000000001,-15.04630000000003,686.3311111110668
2023-04-11 13:12:00,52.34375,2.2858789999999996,0.9979936692891133,4.456017999999999,2.4884270000000006,-15.625,686.3816666666223
2023-04-11 13:14:59,51.5625,2.1122690000000004,0.9170186375395967,4.398149,2.5752309999999996,-15.04630000000003,686.4313888888446
2023-04-11 13:17:59,46.55671,2.1122680000000003,0.9170183528832506,4.484954,2.6620369999999998,-16.782399999999996,686.4813888888445
2023-04-11 13:20:59,46.55671,2.256944,0.9578758731925296,4.513889000000001,2.546297,-16.493100000000027,686.5313888888445
2023-04-11 13:24:40,53.09606,2.228009,0.881718927066191,4.484954,2.4884269999999997,-14.178200000000004,686.5927777777334
2023-04-11 13:26:59,51.18634,2.141204,0.986160264557145,4.484954000000001,2.6909710000000002,-15.3356,686.6313888888445
2023-04-11 13:29:57,51.18634,2.1122690000000004,0.9479119561835452,4.513889000000001,2.719907,-14.757000000000005,686.680833333289
2023-04-11 13:30:00,51.18634,2.1122690000000004,0.9479119561835452,4.513889000000001,2.719907,-15.625,686.6816666666224
2023-04-11 13:33:40,46.15162,2.1122680000000003,0.8846858801824348,4.6296289999999996,2.7777779999999996,-16.203700000000026,686.7427777777335
2023-04-11 13:36:59,47.71412,2.1990740000000004,0.9416114411651686,4.456018,2.546297,-16.49309999999997,686.7980555555113
2023-04-11 13:39:41,47.71412,2.228009,0.9497544890681932,4.3402780000000005,2.4016200000000003,-15.335700000000031,686.8430555555112
2023-04-11 13:42:40,51.18634,2.083334,0.9087707120550798,4.369213,2.5752320000000006,-15.3356,686.8927777777335
2023-04-11 13:45:40,46.9618,2.0254630000000002,0.8921861496180906,4.484954000000001,2.748843,-15.9144,686.9427777777335
2023-04-11 13:48:40,44.99421,2.1122690000000004,0.8846861578241471,4.456019,2.6041670000000003,-15.625,686.9927777777334
2023-04-11 13:50:59,43.86574,2.170139,0.9007022560256334,4.484953,2.5752310000000005,-17.361199999999997,687.0313888888445
2023-04-11 13:54:40,49.24768,2.2569440000000007,0.9578758731925322,4.398148,2.430556,-15.04630000000003,687.0927777777334
2023-04-11 13:57:40,49.24768,2.1990740000000004,0.9416103297106441,4.427083,2.517361,-15.625,687.1427777777334
2023-04-11 14:00:41,48.87153,2.1122680000000003,0.9170194441053463,4.427083,2.6041670000000003,-15.625,687.1930555555111
2023-04-11 14:03:42,46.93287,2.054398,0.9004917589305306,4.427083,2.6620370000000007,-16.20369999999997,687.2433333332889
2023-04-11 14:05:58,45.77546,2.141204,0.9252439737813092,4.456018,2.6041670000000003,-16.78249999999997,687.2811111110667
2023-04-11 14:09:41,47.71412,2.256944,0.957874748424892,4.571759,2.604166,-16.782399999999996,687.3430555555111
2023-04-11 14:12:41,53.09606,2.256944,0.9245408975109876,4.456018,2.4594910000000008,-15.9144,687.3930555555111
2023-04-11 14:15:38,46.93287,1.9386580000000002,0.8032830367035266,4.195603,2.4884260000000005,-15.914300000000026,687.4422222221777
2023-04-11 14:17:59,45.02315,2.0254630000000002,0.8921861496180906,4.311342000000001,2.5752309999999996,-16.49309999999997,687.4813888888444
2023-04-11 14:20:58,49.24768,2.256944,0.9578758731925318,4.6296289999999996,2.6620370000000007,-15.9144,687.5311111110667
2023-04-11 14:24:40,53.87731,2.256944,0.9245397165684038,4.600694000000001,2.604166,-14.178299999999979,687.5927777777333
2023-04-11 14:27:42,49.24768,2.141203,0.8221087199057178,4.456017999999999,2.5173609999999993,-15.04630000000003,687.6433333332889
2023-04-11 14:30:00,45.02315,2.054398,0.7993260716736706,4.282408,2.430556,-15.914300000000026,687.6816666666222
2023-04-11 14:33:40,45.77546,2.228009,0.9497556071974793,4.398148,2.4594910000000008,-16.49309999999997,687.7427777777333
2023-04-11 14:36:40,50.02894,2.256944,0.957874748424892,4.571759,2.604166,-15.9144,687.7927777777332
2023-04-11 14:39:40,50.02894,2.1701390000000007,0.8662296233317895,4.484954000000001,2.546297,-15.914300000000026,687.8427777777332
2023-04-11 14:41:59,44.99421,1.9965280000000005,0.8523394601087976,4.456019,2.719908,-15.046299999999974,687.8813888888443
2023-04-11 14:44:59,44.61805,2.228009,0.9497567253249922,4.4270830000000005,2.4884270000000006,-15.3356,687.9313888888443
2023-04-11 14:48:40,46.9618,2.1990740000000004,0.9086727476632914,4.484954,2.546297,-16.492999999999995,687.9927777777332
2023-04-11 14:50:59,51.5625,2.2858790000000004,0.8971153723478598,4.369213,2.3148150000000003,-15.046299999999974,688.0313888888443
2023-04-11 14:54:38,52.71991,2.256944,0.9578758731925318,4.427083,2.4594910000000008,-15.335700000000031,688.0922222221776
2023-04-11 14:56:59,53.87731,2.2858790000000004,1.0287167693064407,4.7453710000000004,2.8067140000000004,-14.467600000000004,688.1313888888443
2023-04-11 15:00:41,67.7662,2.4016210000000004,0.9638102868877438,5.381944000000001,3.240743,-12.152800000000013,688.1930555555109
2023-04-11 15:04:02,56.56829,1.851852,0.8417305983291067,4.918982000000001,3.3564819999999997,-12.731499999999983,688.2488888888442
2023-04-11 15:06:40,53.87731,2.0833330000000005,0.8428161045783851,4.976852,3.1250009999999993,-13.888900000000035,688.2927777777331
2023-04-11 15:09:40,55.41088,2.314814,1.0371459274815438,5.439819,3.472225,-14.178300000000036,688.3427777777331
2023-04-11 15:12:41,52.34375,2.1122680000000003,0.8506426100004535,5.2372689999999995,3.3564810000000005,-13.888899999999978,688.3930555555108
2023-04-11 15:14:59,49.62384,2.0833330000000005,0.8766393146039854,4.774306,2.95139,-15.914300000000026,688.4313888888441
2023-04-11 15:17:58,47.71412,2.1122690000000004,0.8846861578241471,4.629629,2.7777770000000004,-15.04630000000003,688.4811111110664
2023-04-11 15:20:59,55.03472,2.1990740000000004,0.9416114411651686,4.658564,2.748843,-13.888999999999953,688.5313888888442
2023-04-11 15:24:41,53.09606,2.256944,0.9245397165684038,4.600694000000001,2.604166,-14.467600000000004,688.5930555555108
2023-04-11 15:27:41,46.93287,2.0254630000000002,0.8921861496180925,4.6296289999999996,2.8935180000000003,-15.046399999999949,688.6430555555107
2023-04-11 15:30:41,56.56829,2.4016200000000003,0.96380515428069,4.716436000000001,2.5752319999999997,-13.599599999999953,688.6930555555107
2023-04-11 15:33:38,55.41088,2.2858790000000004,0.8971166280340884,4.687500000000001,2.633103,-14.756999999999948,688.7422222221774
2023-04-11 15:35:58,56.56829,2.1701390000000007,0.9007022560256336,4.629629,2.719907,-13.59960000000001,688.7811111110663
2023-04-11 15:38:58,49.24768,1.9965280000000005,0.9139706677534956,4.832175,3.1539339999999996,-14.467600000000004,688.8311111110662
2023-04-11 15:42:41,48.11921,2.314814,0.940313618561402,4.9189810000000005,2.8645829999999997,-15.914299999999969,688.8930555555106
2023-04-11 15:44:58,52.71991,2.2569440000000007,0.8521673656161641,4.861111,2.8067140000000004,-15.335699999999974,688.9311111110661
2023-04-11 15:48:40,46.93287,2.0254630000000002,0.860465511061044,4.484954000000001,2.719907,-15.914299999999969,688.9927777777327
2023-04-11 15:51:41,58.10185,2.3148150000000003,0.9403138903411011,4.571759000000001,2.51736,-13.888899999999978,689.0430555555105
2023-04-11 15:54:41,53.09606,2.170139,0.9007010964120067,4.600694000000001,2.6909710000000002,-13.888899999999978,689.0930555555104
2023-04-11 15:57:40,48.09028,2.141204,0.9563268180149823,4.774305,2.9513890000000007,-14.467600000000004,689.1427777777327
2023-04-11 16:00:40,48.87153,2.141204,0.9252384837549917,4.9189810000000005,3.0671250000000008,-15.914300000000026,689.1927777777327
2023-04-11 16:03:40,55.41088,2.314814,0.9047834010330633,4.86111,2.7777790000000007,-13.888900000000035,689.2427777777326
2023-04-11 16:06:41,52.31481,2.170139,0.9007022560256334,4.658564,2.7488420000000007,-14.467599999999948,689.2930555555104
2023-04-11 16:08:58,51.93866,2.256944,0.957874748424892,4.571759,2.604166,-13.599500000000035,689.3311111110659
2023-04-11 16:12:38,48.87153,2.1122680000000003,0.8846847349769169,4.600694000000001,2.748842,-15.914300000000026,689.392222222177
2023-04-11 16:15:40,52.71991,2.2858790000000004,0.9659727070373206,4.658564,2.662038,-15.9144,689.4427777777325
2023-04-11 16:17:59,57.72569,2.2858790000000004,0.9324382376483032,4.7453710000000004,2.7199079999999993,-13.310200000000009,689.4813888888436
2023-04-11 16:21:03,49.62384,2.054398,0.9004917589305287,4.600694000000001,2.835648,-15.046299999999974,689.5324999999548
2023-04-11 16:24:41,49.62384,2.1122690000000004,0.9170197287619254,4.687500000000001,2.8645829999999997,-15.914299999999969,689.5930555555103
2023-04-11 16:28:02,46.93287,2.141204,0.85844956122677,4.716435000000001,2.8067130000000002,-15.914299999999969,689.6488888888437
2023-04-11 16:30:40,45.02315,2.170139,0.9007022560256334,4.658564,2.7488420000000007,-15.9144,689.6927777777325
2023-04-11 16:33:40,53.87731,2.2858790000000004,0.8971166280340884,4.571759,2.5173619999999994,-15.335700000000031,689.7427777777325
2023-04-11 16:35:59,52.71991,2.141204,0.8927068831421764,4.4270830000000005,2.546296000000001,-15.046299999999974,689.7813888888436
2023-04-11 16:39:41,45.3993,1.967593,0.8441843255629343,4.369213,2.6620370000000007,-15.625,689.8430555555102
2023-04-11 16:42:41,53.87731,2.141203,0.9563254760753928,4.456018,2.633102,-14.756899999999973,689.8930555555102
2023-04-11 16:44:58,57.75463,2.1701379999999997,0.9007008205230048,4.456018,2.546296,-14.756899999999973,689.9311111110657
2023-04-11 16:47:59,55.78704,2.141203,1.0149118429866628,4.513888,2.748843,-14.467600000000004,689.9813888888434
2023-04-11 16:50:56,50.02894,1.938657,0.8670940817053776,4.861111,3.211805,-14.756899999999973,690.0305555555101
2023-04-11 16:54:40,44.61805,1.9965270000000004,0.8191773903603267,4.745369,2.9803250000000006,-15.9144,690.0927777777323
2023-04-11 16:57:41,45.02315,2.083334,0.842817577526213,4.774305,2.922454000000001,-16.492999999999995,690.14305555551
2023-04-11 17:00:41,44.61805,2.0833330000000005,0.8428161045783851,4.542823,2.6909719999999995,-16.492999999999995,690.19305555551
2023-04-11 17:03:40,39.61227,1.8807869999999998,0.7872792780275909,4.195602,2.546296000000001,-17.07170000000002,690.2427777777323
2023-04-11 17:05:58,36.54514,1.851851,0.7792340638894043,4.137732,2.5173620000000003,-16.782399999999996,690.2811111110656
2023-04-11 17:08:58,38.0787,2.141203,0.8584480744269424,4.166667,2.256945000000001,-17.650500000000022,690.3311111110655
2023-04-11 17:12:41,40.76968,2.054398,0.8349620385426273,4.050924999999999,2.2280089999999992,-17.93979999999999,690.3930555555099
2023-04-11 17:14:58,40.01736,2.054398,0.8349632326481954,3.964119,2.141204000000001,-16.782399999999996,690.4311111110654
2023-04-11 17:18:00,35.76389,1.9965270000000004,0.819175033775276,3.790509,2.0254630000000002,-17.650400000000047,690.481666666621
2023-04-11 17:21:40,32.69676,2.054398,0.8685664062328579,3.790509,1.9965280000000005,-17.939899999999966,690.5427777777321
2023-04-11 17:24:41,32.69676,2.1122690000000004,0.8506452996378568,3.8483800000000006,1.967593,-17.93979999999999,690.5930555555099
2023-04-11 17:26:58,32.69676,2.1122690000000004,0.8846861578241471,3.790509,1.938657,-18.22919999999999,690.6311111110654
2023-04-11 17:30:59,31.13426,2.1122690000000004,0.775866643079191,3.616899,1.6782399999999997,-18.51849999999996,690.6980555555098
2023-04-11 17:32:58,30.38194,2.083334,0.7685304074519091,3.501158,1.5914349999999997,-19.965300000000013,690.7311111110653
2023-04-11 19:56:59,30.00578,1.9097220000000004,0.8277875583070502,2.8935180000000003,1.2442129999999993,-19.097200000000043,690.7311111110653
2023-04-11 19:59:58,30.00578,1.9386579999999993,0.8360006527558955,2.951389,1.273148,-19.097199999999987,690.7311111110653
2023-04-11 22:41:58,30.00578,1.7939820000000006,0.7946321583335808,2.7777780000000005,1.2442129999999993,-19.386599999999987,690.7311111110653
2023-04-11 22:45:40,30.7581,1.7939820000000006,0.7946321583335808,2.7777780000000005,1.2442129999999993,-18.80789999999996,690.7311111110653
2023-04-11 22:48:41,30.7581,1.8807869999999998,0.8195449886600449,2.8935180000000003,1.273148,-19.965300000000013,690.7311111110653
2023-04-11 22:54:41,30.7581,1.9386579999999993,0.8360006527558955,2.951389,1.273148,-19.386600000000016,690.7311111110653
2023-04-12 07:17:58,30.00578,2.2858789999999996,0.9324382376483039,3.1828699999999994,1.157407,-19.965299999999985,690.7311111110653
2023-04-12 07:29:56,30.41088,2.314814,1.037148022219316,3.4722219999999995,1.5046299999999997,-18.807900000000018,690.7311111110653
2023-04-12 07:30:00,30.41088,2.314814,1.037148022219316,3.4722219999999995,1.5046299999999997,-21.990800000000007,690.7322222221763
2023-04-12 07:33:40,33.85416,2.2858789999999996,0.8971166280340882,3.6458319999999995,1.5914349999999997,-21.70139999999998,690.7933333332875
2023-04-12 07:37:02,31.16319,2.1990739999999995,0.8739859340103423,3.4432859999999996,1.4756939999999998,-19.386600000000016,690.8494444443986
2023-04-12 07:39:40,35.76389,2.1990740000000004,0.8739871669021476,3.2696749999999994,1.3020839999999998,-19.965300000000013,690.8933333332875
2023-04-12 07:42:41,35.01157,2.141204,0.8927068831421753,3.1828700000000003,1.3020829999999997,-18.51849999999996,690.9436111110653
2023-04-12 07:45:40,33.85416,2.1990739999999995,0.9086727476632903,3.211805,1.273148,-19.675900000000013,690.9933333332875
2023-04-12 07:48:38,40.01736,2.430555,1.1865644230072971,4.224536,2.256944,-19.097200000000043,691.042777777732
2023-04-12 07:50:59,43.86574,2.343749,1.1044019249942014,4.976852,3.038195,-17.939899999999966,691.0819444443987
2023-04-12 07:54:40,51.5625,2.430555,1.1010353672925757,5.410884,3.3564789999999993,-16.492999999999995,691.1433333332876
2023-04-12 07:57:40,39.5544,2.141203,0.8927100636591274,5.381944,3.5011609999999997,-18.22919999999999,691.1933333332876
2023-04-12 08:00:00,41.17477,2.1990739999999995,0.797744471294781,5.063657,3.038190000000001,-18.22919999999999,691.2322222221765
2023-04-12 08:03:41,43.86574,2.4594899999999997,0.90395717785533,4.542824,2.2858800000000006,-17.650500000000022,691.2936111110654
2023-04-12 08:05:59,46.9618,2.4594899999999997,0.8623087905568165,4.224536,1.9386580000000002,-17.650499999999965,691.3319444443987
2023-04-12 08:08:59,45.02315,2.1122680000000003,0.814538065249262,3.703704,1.7939819999999997,-17.071799999999996,691.3819444443986
2023-04-12 08:12:41,39.23611,2.1122680000000003,1.0061453983510213,3.90625,2.17014,-17.93979999999999,691.4436111110653
2023-04-12 08:14:59,44.64699,2.2858790000000004,1.0287167693064407,4.224537,2.2858799999999997,-16.782399999999996,691.4819444443986
2023-04-12 08:17:58,46.18055,2.228009,0.881718927066191,4.542824,2.546297,-17.361099999999965,691.5316666666208
2023-04-12 08:21:40,50.02894,2.430556,0.8966182220347427,4.398148,2.1701379999999997,-16.20369999999997,691.5933333332874
2023-04-12 08:24:40,51.5625,1.7071759999999996,0.7987980223585233,3.6458329999999997,2.2280100000000003,-15.3356,691.6433333332874
2023-04-12 08:27:38,53.125,1.765047,0.8445873718277886,3.8773160000000004,2.430554999999999,-16.203700000000026,691.6927777777319
2023-04-12 08:29:59,53.125,1.9965279999999996,0.8838508862525347,4.195602,2.4884250000000003,-16.203799999999973,691.7319444443986
2023-04-12 08:33:41,55.81597,2.1701390000000007,0.9334395783742405,4.484954000000001,2.6041669999999995,-15.625,691.7936111110652
2023-04-12 08:36:40,60.4456,2.2858790000000004,0.9324382376483032,4.9189810000000005,2.8935179999999994,-14.178200000000004,691.8433333332874
2023-04-12 08:38:59,53.125,1.9097220000000004,0.8586715696049979,4.716435000000001,3.0960649999999994,-14.756900000000002,691.8819444443985
2023-04-12 08:41:58,49.65278,2.0833330000000005,0.8766393146039854,4.74537,2.922454,-15.3356,691.9316666666208
2023-04-12 08:45:40,46.55671,2.0254630000000002,0.9224999173367934,4.484954,2.7777779999999996,-16.4931,691.9933333332874
2023-04-12 08:48:41,48.11921,2.1122690000000004,0.9170197287619273,4.600694,2.7777770000000004,-15.625,692.0436111110652
2023-04-12 08:51:40,55.03472,2.3148150000000003,0.9047811391633317,4.3402780000000005,2.2569440000000007,-15.046299999999974,692.0933333332874
2023-04-12 08:54:41,49.24768,2.0254630000000002,0.8921861496180906,4.311342000000001,2.5752309999999996,-15.914300000000026,692.1436111110652
2023-04-12 08:57:41,51.5625,2.1990740000000004,0.9730714465434573,4.513889000000001,2.633102,-15.3356,692.1936111110651
2023-04-12 09:00:41,44.61805,2.0254630000000002,0.860465511061044,4.513889000000001,2.748842,-17.071799999999996,692.2436111110651
2023-04-12 09:03:40,49.24768,2.228009,0.881718927066191,4.542824,2.546297,-17.65039999999999,692.2933333332874
2023-04-12 09:06:38,53.87731,2.2858790000000004,0.8971153723478598,4.3402780000000005,2.2858800000000006,-16.782500000000027,692.3427777777318
2023-04-12 09:09:41,53.09606,2.1122690000000004,0.9775668219491324,4.282408,2.517361,-16.2038,692.3936111110652
2023-04-12 09:12:40,47.71412,2.054399,0.9310007700386339,4.6875,2.9513890000000007,-15.914300000000026,692.4433333332875
2023-04-12 09:15:41,49.24768,2.1990740000000004,0.9730661247981619,4.918982,3.0381899999999993,-17.36099999999999,692.4936111110652
2023-04-12 09:18:40,56.56829,2.256945,0.9245340852018041,4.976853,2.9803189999999997,-15.04630000000003,692.5433333332875
2023-04-12 09:20:58,57.72569,2.228009,0.8446847853689723,4.716436000000001,2.6909730000000005,-15.3356,692.5816666666208
2023-04-12 09:23:59,54.65856,2.1701390000000007,0.9647131497874557,4.74537,2.8935190000000004,-15.625,692.6319444443985
2023-04-12 09:27:41,55.41088,2.2569440000000007,0.9897155269170561,5.0347230000000005,3.09607,-14.178200000000004,692.6936111110651
2023-04-12 09:30:40,48.20602,1.851852,0.8988367016033945,5.005787,3.501157,-15.3356,692.7433333332874
2023-04-12 09:33:41,51.59144,2.314814,1.0371459274815438,5.671298999999999,3.7037049999999994,-15.046299999999974,692.7936111110652
2023-04-12 09:36:41,52.71991,2.228009,0.844676852557831,5.642364,3.6168950000000004,-14.756899999999973,692.8436111110651
2023-04-12 09:39:40,55.03472,2.141203,0.8221035313189572,5.0347219999999995,3.0960610000000006,-12.442100000000039,692.8933333332874
2023-04-12 09:42:40,50.02894,2.141203,0.8927066063849715,4.832176,2.95139,-15.3356,692.9433333332873
2023-04-12 09:45:39,49.24768,2.228009,0.9166176403510081,4.947916,2.9803229999999994,-15.625,692.9930555555096
2023-04-12 09:48:40,48.11921,2.256945,0.9245411708904611,4.861111999999999,2.864584,-16.203700000000026,693.0433333332874
2023-04-12 09:50:58,51.93866,2.3148149999999994,0.9047824023717878,4.716435,2.633102,-14.757000000000005,693.0816666666207
2023-04-12 09:54:42,49.62384,2.1990739999999995,0.873984701116026,4.398148,2.430555000000001,-15.335700000000031,693.1438888888429
2023-04-12 09:57:42,48.87153,2.170139,0.9334395783742403,4.340277,2.4594899999999997,-16.7825,693.1938888888428
2023-04-12 10:00:40,46.55671,2.1990740000000004,0.9416103297106423,4.513889000000001,2.6041669999999995,-18.22920000000002,693.2433333332873
2023-04-12 10:03:40,52.34375,2.1990740000000004,0.9086715809030544,4.513889000000001,2.5752309999999996,-15.335600000000028,693.2933333332873
2023-04-12 10:06:05,49.62384,2.1122680000000003,0.814538065249262,4.427083,2.5173609999999993,-15.625,693.333611111065
2023-04-12 10:08:58,50.02894,2.1990740000000004,0.9086715809030544,4.369213,2.430554999999999,-15.046299999999974,693.3816666666206
2023-04-12 10:12:00,53.09606,2.2858790000000004,0.9659704442950904,4.571759,2.5752309999999996,-15.9144,693.4322222221762
2023-04-12 10:15:41,55.41088,2.141204,0.8584483437229035,4.224537,2.314814,-14.756899999999973,693.4936111110651
2023-04-12 10:17:58,56.56829,2.1990740000000004,1.087733677823219,4.224537,2.4594899999999997,-14.46750000000003,693.5316666666206
2023-04-12 10:20:58,69.29977,2.4016200000000003,0.9276475564698127,5.295139000000001,3.124999,-11.863400000000013,693.5816666666205
2023-04-12 10:23:56,63.13657,2.1122680000000003,0.9170194441053463,5.005787,3.1828710000000004,-12.442200000000014,693.631111111065
2023-04-12 10:26:59,51.93866,2.0254630000000002,0.8921861496180925,4.774306,3.038195000000001,-15.046300000000002,693.6819444443984
2023-04-12 10:30:41,48.87153,2.1701390000000007,0.9334406831204359,4.629629,2.748843,-15.625,693.743611111065
2023-04-12 10:33:40,60.04051,2.4016210000000004,0.9276491043804478,4.398149,2.228009,-13.310200000000009,693.7933333332873
2023-04-12 10:36:41,55.81597,2.083334,0.8766395931473133,4.253472,2.430555000000001,-13.888900000000007,693.843611111065
2023-04-12 10:38:58,50.02894,1.9386580000000002,0.8670954220132312,4.253472,2.6041659999999993,-14.756899999999973,693.8816666666205
2023-04-12 10:41:59,65.79861,2.835649,1.1156328204360892,4.5428239999999995,1.9965270000000004,-12.731600000000014,693.9319444443983
2023-04-12 10:45:00,67.36111,1.8807870000000007,1.0355796865213942,6.655094000000001,5.266207,-5.208399999999983,693.982222222176
2023-04-12 10:48:41,70.45718,2.1122690000000004,1.006147643047761,5.613424000000001,3.8773149999999994,-2.60420000000002,694.0436111110649
2023-04-12 10:50:59,68.89468,2.0254630000000002,0.9516046829108986,5.381944000000001,3.7037010000000006,-3.4723000000000184,694.0819444443982
2023-04-12 10:53:59,66.57986,2.228009,0.9813968337883696,5.526623999999999,3.6168950000000004,-6.076399999999978,694.1319444443982
2023-04-12 10:57:40,71.99074,2.170139,0.9647046856921124,5.410883999999999,3.559025000000001,-6.076399999999978,694.1933333332871
2023-04-12 11:00:41,68.51852,2.1122690000000004,1.0061379369462389,5.353014000000001,3.6168949999999995,-4.629600000000011,694.2436111110649
2023-04-12 11:03:38,71.61458,2.2858789999999996,1.0287146863566439,5.410884,3.472225000000001,-3.1828999999999894,694.2927777777315
2023-04-12 11:05:59,71.58565,2.228009,0.9814075403127052,5.381944,3.472224999999999,-3.761599999999987,694.3319444443982
2023-04-12 11:09:41,70.83333,2.2858789999999996,0.99799583560088,5.381944,3.4143549999999996,-5.497700000000009,694.3936111110648
2023-04-12 11:11:59,71.61458,2.1990740000000004,0.9730746395725246,5.324069,3.4432850000000004,-6.076400000000007,694.4319444443981
2023-04-12 11:15:40,72.39583,2.0833330000000005,0.997350872886186,5.237268,3.530095,-4.918899999999979,694.4933333332871
2023-04-12 11:18:40,69.29977,2.141204,0.9563289212792861,5.324074,3.5011599999999996,-6.076399999999978,694.543333333287
2023-04-12 11:20:58,71.99074,2.256944,0.9897144500020149,5.324069,3.385415000000001,-5.787000000000006,694.5816666666203
2023-04-12 11:24:41,73.14815,2.314814,1.0371459274815438,5.266203999999999,3.298609999999999,-4.340300000000013,694.6436111110647
2023-04-12 11:27:42,67.7662,2.141204,0.9861592530216727,5.295139000000001,3.5011550000000007,-6.076400000000007,694.6938888888425
2023-04-12 11:30:00,68.51852,2.141204,0.9861592530216727,5.295139000000001,3.5011550000000007,-4.629600000000011,694.7322222221758
2023-04-12 11:33:40,51.93866,1.938657,0.8360003694263543,5.063657,3.3854170000000003,-13.599499999999978,694.7933333332869
2023-04-12 11:36:41,51.93866,2.228009,0.881718927066191,5.0347219999999995,3.038194999999999,-14.467599999999976,694.8436111110647
2023-04-12 11:38:58,51.15741,2.228009,0.9166176403510081,4.947916,2.9803229999999994,-14.467599999999976,694.8816666666202
2023-04-12 11:41:56,48.87153,2.1122690000000004,0.8846850126183787,4.716436000000001,2.8645829999999997,-14.75690000000003,694.9311111110646
2023-04-12 11:45:40,56.56829,2.228009,0.881718927066191,4.629630000000001,2.633103,-13.020800000000008,694.9933333332868
2023-04-12 11:47:58,57.72569,2.1990740000000004,0.8371831072087258,4.513889000000001,2.5173619999999994,-12.73150000000004,695.0316666666201
2023-04-12 11:51:41,51.5625,2.0833330000000005,0.8766381766613004,4.571759000000001,2.748842,-14.178300000000036,695.0936111110645
2023-04-12 11:53:59,50.02894,1.967593,0.875488575821953,4.4270830000000005,2.748842,-14.467599999999948,695.1319444443978
2023-04-12 11:57:00,57.72569,1.5625,0.6970371819640706,3.8483799999999997,2.5173619999999994,-13.020899999999983,695.1822222221756
2023-04-12 12:00:40,62.73148,1.765046,0.75491876990339,3.906249999999999,2.3726849999999997,-11.863400000000013,695.2433333332867
2023-04-12 12:03:41,60.04051,1.9097229999999996,0.8881983813674733,4.484954,2.8935180000000003,-11.574000000000012,695.2936111110645
2023-04-12 12:06:41,53.09606,1.9386580000000002,0.8670912231351677,4.8321760000000005,3.1828660000000006,-13.310100000000034,695.3436111110644
2023-04-12 12:08:59,56.94444,2.0833330000000005,2.911768518083726,1.1284720000000004,2.9803229999999994,-12.442099999999982,695.3819444443977
2023-04-12 12:12:42,51.93866,1.938657,0.8360003694263543,4.658564,2.9803240000000004,-13.888900000000035,695.4438888888421
2023-04-12 12:15:40,51.15741,2.0254630000000002,0.860465511061044,4.513889000000001,2.748842,-15.046299999999974,695.4933333332866
2023-04-12 12:18:40,56.94444,2.3148150000000003,0.9740434273763299,4.5428239999999995,2.517361,-14.178200000000004,695.5433333332866
2023-04-12 12:21:38,56.94444,2.1122680000000003,0.8846847349769169,4.600694000000001,2.748842,-13.599499999999978,695.592777777731
2023-04-12 12:24:40,50.78125,2.141203,0.8927066063849715,4.513889,2.633103,-14.467600000000004,695.6433333332866
2023-04-12 12:27:40,51.93866,2.314814,0.9740431488330578,4.629629,2.6041669999999995,-15.335699999999974,695.6933333332865
2023-04-12 12:29:59,52.31481,2.1990739999999995,0.8371831072087256,4.629629,2.633102,-14.75690000000003,695.7319444443976
2023-04-12 12:33:41,50.78125,2.170139,0.9334384736263034,4.513889,2.633101,-14.46750000000003,695.7936111110643
2023-04-12 12:36:40,50.78125,2.1122680000000003,0.8506450294973763,4.716435000000001,2.835649,-14.467600000000004,695.8433333332865
2023-04-12 12:38:58,50.02894,2.256944,0.9245397165684038,4.7453710000000004,2.748843,-15.335699999999974,695.8816666666198
2023-04-12 12:41:59,52.71991,2.141204,0.85844956122677,4.542824,2.633102,-14.467599999999948,695.9319444443976
2023-04-12 12:45:40,51.18634,2.1122690000000004,0.9170197287619254,4.484954000000001,2.6620369999999998,-14.467600000000004,695.9933333332865
2023-04-12 12:48:41,54.62963,2.256944,0.9245397165684038,4.600694000000001,2.604166,-14.75690000000003,696.0436111110643
2023-04-12 12:51:40,55.00579,2.256944,0.8894277745579906,4.484954,2.4594910000000008,-14.178200000000004,696.0933333332865
2023-04-12 12:54:40,49.24768,2.054398,0.7993260716736706,4.427083,2.5752309999999996,-15.625,696.1433333332865
2023-04-12 12:56:58,51.5625,2.256944,0.9578758731925318,4.427083,2.4594910000000008,-14.757000000000005,696.1816666666198
2023-04-12 13:00:38,55.81597,2.34375,0.9481665327206211,4.513889000000001,2.430555,-14.178200000000004,696.2427777777309
2023-04-12 13:03:41,52.31481,2.1122690000000004,0.8846850126183787,4.484954000000001,2.633101,-15.3356,696.2936111110643
2023-04-12 13:06:00,54.62963,2.228009,0.9166188142206552,4.4270830000000005,2.4594910000000008,-14.178200000000004,696.3322222221753
2023-04-12 13:09:40,50.0,2.141204,0.8927057307131134,4.513889000000001,2.633101,-14.757000000000005,696.3933333332865
2023-04-12 13:12:40,46.93287,2.141204,0.8927068831421764,4.484954,2.6041670000000003,-14.75690000000003,696.4433333332864
2023-04-12 13:14:58,47.71412,2.141204,0.8927068831421764,4.4270830000000005,2.546296000000001,-15.3356,696.4816666666197
2023-04-12 13:18:40,46.15162,2.083334,0.8766395931473133,4.369213,2.546296000000001,-15.335699999999974,696.5433333332863
2023-04-12 13:21:40,50.02894,2.1990740000000004,0.9086727476632914,4.398149,2.459492,-14.75690000000003,696.5933333332863
2023-04-12 13:23:58,55.03472,2.1990740000000004,0.9086715809030544,4.282408,2.343749999999999,-14.467600000000004,696.6316666666196
2023-04-12 13:26:58,49.24768,2.0254630000000002,0.8604666343560861,4.166666,2.4016200000000003,-15.9144,696.6816666666195
2023-04-12 13:29:58,45.77546,1.967593,0.8441843255629343,4.137732,2.430556,-16.782399999999996,696.7316666666195
2023-04-12 13:32:58,54.62963,2.1990740000000004,0.9086715809030544,4.513889000000001,2.5752309999999996,-15.046300000000002,696.7816666666195
2023-04-12 13:35:58,53.09606,2.228009,0.9166176403510081,4.484954000000001,2.517361,-15.3356,696.8316666666194
2023-04-12 13:39:38,49.27662,2.1990740000000004,0.9086715809030544,4.600694000000001,2.6620359999999996,-15.625,696.8927777777305
2023-04-12 13:42:41,50.02894,2.170139,0.8662283981125927,4.484954,2.546296000000001,-14.467600000000004,696.9436111110639
2023-04-12 13:45:40,52.34375,2.2858790000000004,0.9324382376483032,4.369213,2.343749999999999,-14.467600000000004,696.9933333332862
2023-04-12 13:48:40,48.09028,2.141204,0.8221089811497478,4.311343000000001,2.3726850000000006,-15.04630000000003,697.0433333332861
2023-04-12 13:51:41,49.62384,2.228009,0.9166188142206552,4.311342000000001,2.343750000000001,-15.335700000000031,697.0936111110639
2023-04-12 13:54:41,55.78704,2.256945,0.9245399899476332,4.427084000000001,2.430555,-14.756999999999948,697.1436111110638
2023-04-12 13:57:41,55.41088,2.0254630000000002,0.8921861496180906,4.427084000000001,2.6909729999999996,-14.178200000000004,697.1936111110638
2023-04-12 14:00:41,50.78125,2.054399,0.8685666856954946,4.369213,2.5752310000000005,-16.203700000000026,697.2436111110637
2023-04-12 14:02:59,46.15162,2.0254630000000002,0.8921861496180925,4.513888,2.7777770000000004,-15.3356,697.281944444397
2023-04-12 14:06:41,51.93866,2.054398,0.7993260716736706,4.427083,2.5752309999999996,-15.625,697.3436111110636
2023-04-12 14:09:00,46.15162,1.8807860000000005,0.8195436173521503,4.253472,2.633101999999999,-17.071799999999996,697.3822222221747
2023-04-12 14:12:40,50.81019,2.0833330000000005,0.8766393146039854,4.369213,2.546297,-15.9144,697.4433333332859
2023-04-12 14:15:40,54.62963,2.141203,0.8584480744269424,4.253472,2.343750000000001,-15.335700000000031,697.4933333332858
2023-04-12 14:18:47,51.93866,2.1990740000000004,0.8739847011160262,4.340278,2.3726849999999997,-15.625,697.5452777777302
2023-04-12 14:21:40,55.78704,2.1990740000000004,0.8371817933704275,4.340278,2.343749999999999,-14.757000000000005,697.5933333332858
2023-04-12 14:23:59,55.81597,2.054399,0.9004909679402979,4.224538000000001,2.4594900000000006,-14.178200000000004,697.6319444443969
2023-04-12 14:27:40,66.2037,2.430556,0.9715994847709167,5.150462,2.980328,-13.310200000000009,697.6933333332859
2023-04-12 14:30:41,58.10185,1.8807860000000005,0.8502114797656534,4.9189810000000005,3.3275419999999993,-12.152800000000013,697.7436111110636
2023-04-12 14:33:40,56.56829,1.9965270000000004,0.8838516614335153,4.890046,3.1828710000000004,-13.59960000000001,697.7933333332859
2023-04-12 14:35:59,51.5625,1.9965270000000004,0.8838516614335153,4.890046,3.1828710000000004,-14.178299999999979,697.831944444397
2023-04-12 14:39:00,55.41088,2.1990740000000004,0.9086727476632914,4.947917,3.0092600000000003,-13.310099999999977,697.8822222221747
2023-04-12 14:41:59,60.41667,2.170139,0.9007010964120067,4.8321760000000005,2.922453,-13.020800000000008,697.931944444397
