Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-12 14:45:40,60.82176,2.0833330000000005,0.8766393146039854,4.774305,2.951389,-13.888899999999978,697.9933333332859
2023-04-12 14:48:40,58.47801,2.0833330000000005,0.8428161045783851,4.658564,2.8067129999999993,-13.310200000000009,698.0433333332859
2023-04-12 14:50:58,55.78704,2.0254630000000002,0.8604666343560861,4.716436,2.95139,-13.599500000000035,698.0816666666192
2023-04-12 14:53:59,51.93866,1.938657,0.8670940817053776,4.774305,3.124999,-14.178200000000004,698.1319444443969
2023-04-12 14:56:56,49.24768,1.9965270000000004,0.8191762120689854,4.803240000000001,3.038195,-14.75690000000003,698.1811111110636
2023-04-12 15:00:41,51.18634,2.054398,0.8685664062328579,4.658564,2.8645830000000005,-15.04630000000003,698.2436111110636
2023-04-12 15:02:58,50.02894,2.083334,0.8766384552043769,4.658566,2.835648,-14.467600000000004,698.2816666666191
2023-04-12 15:06:40,51.15741,2.054398,0.9004917589305306,4.513888,2.7488420000000007,-15.046299999999974,698.3433333332857
2023-04-12 15:09:42,52.71991,2.083334,0.8069442628206938,4.658566,2.7777780000000005,-14.46769999999998,698.3938888888413
2023-04-12 15:12:40,49.24768,2.054399,0.8685666856954946,4.6875,2.8935180000000003,-16.20369999999997,698.4433333332858
2023-04-12 15:15:40,49.24768,2.0254630000000002,0.8604666343560861,4.716436,2.95139,-15.625,698.4933333332857
2023-04-12 15:18:40,52.95139,2.3148150000000003,0.9047824023717881,4.6875,2.6041669999999995,-14.467600000000004,698.5433333332857
2023-04-12 15:21:41,54.25347,2.170139,0.8296566619962558,4.427084000000001,2.4594910000000008,-14.467600000000004,698.5936111110634
2023-04-12 15:23:58,48.87153,1.9386580000000002,0.8032830367035266,4.340278,2.633101,-14.467600000000004,698.6316666666189
2023-04-12 15:27:41,52.31481,2.141203,0.8927066063849715,4.542823,2.6620370000000007,-13.888899999999978,698.6936111110633
2023-04-12 15:30:40,45.77546,1.967593,0.7763255946186081,4.513889000000001,2.748843,-16.20360000000005,698.7433333332856
2023-04-12 15:33:40,45.3993,2.054399,0.834962310420967,4.427084000000001,2.6041670000000003,-16.782400000000052,698.7933333332855
2023-04-12 15:36:39,45.77546,2.1122690000000004,0.8846861578241471,4.398149,2.546297,-16.203700000000026,698.8430555555078
2023-04-12 15:39:40,46.55671,2.1122690000000004,0.8145383272947234,4.340278,2.430554999999999,-15.914299999999969,698.8933333332856
2023-04-12 15:41:58,49.62384,2.1701390000000007,0.9007010964120069,4.3402780000000005,2.430554999999999,-14.75690000000003,698.9316666666189
2023-04-12 15:45:41,46.15162,2.170139,0.8296566619962558,4.369213,2.4016200000000003,-15.9144,698.9936111110633
2023-04-12 15:48:41,44.99421,2.228009,0.881717686536171,4.3402780000000005,2.343750000000001,-15.9144,699.0436111110632
2023-04-12 15:50:58,49.62384,2.1990730000000003,0.8371815336851048,4.166667,2.17014,-16.203700000000026,699.0816666666187
2023-04-12 15:53:59,42.6794,1.8807869999999998,0.7872815702454953,3.9351839999999996,2.2858800000000006,-16.782399999999996,699.1319444443965
2023-04-12 15:56:59,42.30324,2.0254630000000002,0.8604666343560861,4.02199,2.256944,-17.071799999999996,699.1819444443964
2023-04-12 16:00:40,41.92709,1.9675919999999998,0.8112425114791618,4.224537,2.4884260000000005,-17.361199999999997,699.2433333332854
2023-04-12 16:02:58,48.09028,2.1990739999999995,0.7977515510035945,4.195601,2.1701390000000007,-17.07170000000002,699.2816666666187
2023-04-12 16:06:41,50.78125,2.1122690000000004,0.8145383272947234,4.079862,2.170139,-15.914300000000026,699.3436111110631
2023-04-12 16:09:40,47.71412,2.1122690000000004,0.8506452996378568,4.166666,2.2858789999999996,-15.9144,699.3933333332853
2023-04-12 16:12:40,41.14584,2.0833329999999997,0.8766381766613002,4.398148,2.5752309999999996,-16.20369999999997,699.4433333332853
2023-04-12 16:14:57,44.99421,2.256944,0.8521660352473749,4.427083,2.3726849999999997,-17.07170000000002,699.4813888888408
2023-04-12 16:18:41,44.61805,2.1990740000000004,0.8371817933704275,4.224538000000001,2.2280100000000003,-17.650500000000022,699.543611111063
2023-04-12 16:21:40,48.87153,2.1990740000000004,0.8371844210439098,3.993055,1.9965289999999998,-17.07170000000002,699.5933333332853
2023-04-12 16:24:40,44.99421,1.967593,0.8112451267319575,3.993055,2.256945000000001,-16.493100000000027,699.6433333332852
2023-04-12 16:27:40,45.02315,2.141204,0.9252417777759706,4.282408000000001,2.430555000000001,-17.361199999999997,699.6933333332852
2023-04-12 16:30:40,42.70834,2.141204,0.8221089811497478,4.4270830000000005,2.4884250000000003,-17.361099999999965,699.7433333332851
2023-04-12 16:33:40,42.70834,2.1122690000000004,0.8145383272947234,4.224538000000001,2.3148150000000003,-16.782399999999996,699.7933333332851
2023-04-12 16:37:01,42.30324,2.1122690000000004,0.8145383272947234,4.108796000000001,2.1990730000000003,-17.071799999999996,699.8491666666184
2023-04-12 16:38:59,45.3993,2.1701390000000007,0.8662308485484952,4.02199,2.083334,-17.071799999999996,699.8819444443963
2023-04-12 16:41:55,43.86574,2.1122690000000004,0.8846873030278847,3.9641199999999994,2.1122690000000004,-17.650400000000047,699.9308333332851
2023-04-12 16:45:40,46.55671,2.170139,0.8662283981125927,4.137732,2.1990740000000004,-16.782399999999996,699.9933333332851
2023-04-12 16:47:58,45.77546,2.141204,0.8927068831421764,4.195602,2.3148150000000003,-17.361099999999965,700.0316666666184
2023-04-12 16:50:58,40.76968,2.0254630000000002,0.8604666343560861,4.137732,2.372686,-17.071799999999996,700.0816666666184
2023-04-12 16:54:41,43.31597,2.228009,0.8446847853689723,4.2534730000000005,2.2280100000000003,-17.36110000000002,700.1436111110628
2023-04-12 16:57:41,46.15162,2.170139,0.8296566619962558,4.079862,2.1122690000000004,-16.49309999999997,700.1936111110628
2023-04-12 16:59:58,45.77546,2.1122690000000004,0.8506465093829103,3.9641199999999994,2.083334,-17.93979999999999,700.2316666666183
2023-04-12 17:03:42,40.01736,1.9386580000000002,0.8360006527558966,3.993055,2.314814,-17.36110000000002,700.2938888888405
2023-04-12 17:06:40,36.9213,2.054399,0.8685666856954946,4.108796,2.314814,-17.36110000000002,700.3433333332849
2023-04-12 17:09:40,39.61227,2.141204,0.8584483437229035,4.195602,2.2858790000000004,-18.80789999999996,700.3933333332849
2023-04-12 17:12:40,42.70834,2.170139,0.8662283981125927,4.137732,2.1990740000000004,-16.782399999999996,700.4433333332848
2023-04-12 17:15:41,40.76968,2.141204,0.8584507787281654,4.050925,2.141204000000001,-17.939700000000016,700.4936111110626
2023-04-12 17:18:40,43.08449,2.170139,0.8296566619962558,3.90625,1.938657,-17.650500000000022,700.5433333332849
2023-04-12 17:20:56,43.48959,2.083334,0.842817577526213,3.9641199999999994,2.1122690000000004,-16.782399999999996,700.5811111110627
2023-04-12 17:24:40,40.39352,1.9965270000000004,0.8523391787519545,3.90625,2.17014,-18.518500000000017,700.6433333332849
2023-04-12 17:27:41,40.39352,2.1122690000000004,0.8145383272947234,3.935186,2.0254629999999993,-17.650500000000022,700.6936111110626
2023-04-12 17:30:41,39.98843,2.083334,0.8766395931473133,3.935186,2.1122690000000004,-17.650499999999965,700.7436111110626
2023-04-12 17:32:58,41.92709,2.1701390000000007,0.8662308485484952,4.050925,2.1122690000000004,-17.650400000000047,700.7816666666181
2023-04-12 17:36:41,40.01736,2.1701390000000007,0.8662308485484952,4.050925,2.1122690000000004,-18.22920000000005,700.8436111110625
2023-04-12 17:38:59,40.39352,2.083334,0.8766407310882363,3.9641199999999994,2.141204000000001,-17.65039999999999,700.8819444443958
2023-04-12 17:42:40,37.29745,2.141204,0.8584507787281654,4.02199,2.1122690000000004,-16.782399999999996,700.9433333332847
2023-04-12 17:45:41,44.64699,2.2858790000000004,0.8596259279840989,3.993056,1.9097229999999996,-16.782399999999996,700.9936111110625
2023-04-12 17:47:59,43.46065,2.0833330000000005,0.8428161045783851,3.906250000000001,2.054399,-16.782399999999996,701.0319444443958
2023-04-12 17:51:40,37.29745,2.1122690000000004,0.8846861578241471,3.8483790000000004,1.9965270000000004,-17.65039999999999,701.0933333332847
2023-04-12 17:53:58,37.32639,2.1701390000000007,0.9334406831204359,4.050925,2.170139,-17.36110000000002,701.131666666618
2023-04-12 17:56:58,39.23611,2.1701390000000007,0.8662296233317895,4.166666,2.2280089999999992,-18.22919999999999,701.181666666618
2023-04-12 17:59:56,42.30324,2.1701390000000007,0.8662308485484952,4.02199,2.083334,-17.361099999999965,701.2311111110624
2023-04-12 18:03:40,41.92709,2.2858790000000004,0.8194428607121919,3.90625,1.7939809999999996,-18.22919999999999,701.2933333332846
2023-04-12 18:05:58,42.30324,2.228009,0.8446847853689723,3.8483790000000004,1.8229160000000002,-17.650499999999965,701.3316666666179
2023-04-12 18:09:40,40.01736,2.083334,0.8069442628206938,3.90625,2.025462,-17.650499999999965,701.3933333332845
2023-04-12 18:12:40,38.85995,2.054399,0.8349635045268068,3.9641199999999994,2.141204,-17.650500000000022,701.4433333332845
2023-04-12 18:15:40,38.0787,2.083334,0.8069442628206938,4.0509260000000005,2.1701380000000006,-17.361099999999965,701.4933333332845
2023-04-12 18:17:58,41.92709,2.170139,0.8296592730137415,3.993055,2.0254640000000004,-18.229100000000017,701.5316666666178
2023-04-12 18:20:59,43.46065,2.0833330000000005,0.8428161045783851,3.8194440000000007,1.967593,-18.229100000000017,701.5819444443955
2023-04-12 18:24:40,39.23611,1.938657,0.8032839234330785,3.6747680000000003,1.967593,-17.939700000000016,701.6433333332844
2023-04-12 18:27:40,42.70834,2.141203,0.8927066063849715,3.790509,1.9097230000000005,-17.93979999999999,701.6933333332844
2023-04-12 18:30:40,43.46065,2.1122690000000004,0.8846850126183787,3.8483800000000006,1.9965269999999995,-17.93979999999999,701.7433333332843
2023-04-12 18:32:59,40.01736,2.141204,0.85844956122677,3.9351850000000006,2.0254630000000002,-18.51849999999996,701.7819444443954
2023-04-12 18:36:40,38.0787,2.170139,0.9007034156371961,4.079859999999999,2.1701390000000007,-18.229100000000017,701.8433333332844
2023-04-12 18:39:39,36.9213,2.1990739999999995,0.8739859340103423,4.166666,2.1990740000000004,-18.518599999999992,701.8930555555066
2023-04-12 18:42:40,40.76968,2.1990740000000004,0.8739871669021476,4.050924999999999,2.083334,-18.518500000000017,701.9433333332844
2023-04-12 18:44:58,41.17477,2.2858789999999996,0.8971153723478595,3.9351849999999997,1.8807870000000007,-18.518500000000017,701.9816666666177
2023-04-12 18:48:41,40.76968,2.228009,0.8446847853689723,3.8773139999999993,1.851850999999999,-17.93979999999999,702.0436111110621
2023-04-12 18:51:40,34.23032,2.0254630000000002,0.8604666343560861,3.90625,2.141204,-18.518599999999992,702.0933333332844
2023-04-12 18:54:40,34.23032,2.141204,0.8927057307131134,3.906250000000001,2.025462,-18.807900000000018,702.1433333332843
2023-04-12 18:57:04,39.23611,2.2858790000000004,0.932439425628055,3.993056,1.967594,-19.965299999999957,702.1833333332843
2023-04-12 19:00:42,41.17477,2.3148150000000003,0.8266344399839268,3.993056,1.851851,-17.650499999999965,702.2438888888398
2023-04-12 19:02:58,40.01736,2.1701390000000007,0.7904774913208578,3.703704000000001,1.7071759999999996,-18.80789999999996,702.2816666666176
2023-04-12 19:06:40,37.29745,2.141204,0.8927057307131134,3.5590280000000005,1.6782399999999997,-16.782399999999996,702.3433333332842
2023-04-12 19:08:58,39.98843,2.1122690000000004,0.8506440898903532,3.616899,1.7361110000000002,-17.650500000000022,702.3816666666175
2023-04-12 19:12:41,42.70834,2.1990740000000004,0.8739847011160262,3.7615739999999995,1.7939809999999996,-17.361099999999965,702.443611111062
2023-04-12 19:15:41,39.23611,2.0833330000000005,0.842814902629397,3.8773150000000003,2.0254630000000002,-18.22919999999999,702.4936111110619
2023-04-12 19:17:56,38.83102,2.1122690000000004,0.8846861578241471,3.8773150000000003,2.0254630000000002,-18.80789999999996,702.5311111110619
2023-04-12 19:21:41,35.76389,2.170139,0.9007022560256334,4.021991,2.1122690000000004,-18.22919999999999,702.5936111110619
2023-04-12 19:24:40,38.85995,2.2858790000000004,0.8596259279840989,4.021991,1.9386579999999993,-18.51849999999996,702.6433333332842
2023-04-12 19:27:40,40.76968,2.256944,0.8894277745579906,3.90625,1.8807870000000007,-17.361099999999965,702.6933333332842
2023-04-12 19:29:59,41.17477,2.256944,0.812233174362062,3.7615739999999995,1.6782410000000008,-18.22919999999999,702.7319444443953
2023-04-12 19:33:40,39.23611,2.1701390000000007,0.9007022560256336,3.587962,1.6782399999999997,-18.22920000000005,702.7933333332842
2023-04-12 19:36:42,40.39352,2.0254630000000002,0.8270811501294952,3.6747679999999994,1.8807859999999996,-18.807900000000018,702.8438888888397
2023-04-12 19:38:58,40.01736,1.880788,0.8502172430020956,3.6747690000000004,2.0833329999999997,-19.675999999999988,702.8816666666175
2023-04-12 19:42:40,44.61805,1.9097220000000004,0.8277886517913996,3.7615729999999994,2.1122690000000004,-16.49309999999997,702.9433333332842
2023-04-12 19:45:42,36.9213,1.8229169999999995,0.7374635435387924,3.7615739999999995,2.141203,-17.93979999999999,702.9938888888397
2023-04-12 19:48:40,40.01736,2.0254630000000002,0.8270811501294952,3.732639,1.938657,-18.22919999999999,703.0433333332842
2023-04-12 19:51:40,41.17477,2.0833329999999997,0.8428161045783849,3.616898,1.765047,-18.518500000000017,703.0933333332841
2023-04-12 19:53:58,41.17477,2.0254629999999993,0.7537869940787415,3.5879630000000002,1.7361110000000002,-17.939899999999966,703.1316666666174
2023-04-12 19:57:38,38.0787,1.9965279999999996,0.8523394601087974,3.501156999999999,1.765046,-18.518599999999992,703.1927777777286
2023-04-12 20:00:40,40.76968,2.1122679999999994,0.8506450294973761,3.8483789999999996,1.967593,-17.650499999999965,703.2433333332841
2023-04-12 20:03:41,37.32639,1.9965279999999996,0.8523405760153075,3.906248999999999,2.1701390000000007,-18.80789999999996,703.2936111110619
2023-04-12 20:05:58,40.01736,2.054398,0.8685664062328579,3.8773149999999994,2.083334,-18.22909999999996,703.3316666666174
2023-04-12 20:09:40,39.98843,2.0254629999999993,0.8604655110610436,3.790509,2.025462,-17.93979999999999,703.393333333284
2023-04-12 20:12:40,38.0787,2.054398,0.8349620385426273,3.6747680000000003,1.851852,-17.07170000000002,703.4433333332839
2023-04-12 20:15:41,38.0787,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-18.807900000000018,703.4936111110617
2023-04-12 20:18:41,38.0787,2.054398,0.8349608444346498,3.5879630000000002,1.7650460000000008,-18.518599999999992,703.5436111110616
2023-04-12 20:21:41,41.92709,2.054398,0.8349608444346498,3.5590279999999996,1.7361110000000002,-18.22919999999999,703.5936111110616
2023-04-12 20:24:41,41.14584,2.0254630000000002,0.8921850789682326,3.5879629999999993,1.851850999999999,-18.518500000000017,703.6436111110615
2023-04-12 20:26:59,38.0787,1.967593,0.8112427860961537,3.6747679999999994,1.938656,-18.229100000000017,703.6819444443948
2023-04-12 20:29:59,38.0787,2.0254629999999993,0.8604666343560858,3.7326379999999997,1.9675920000000007,-19.097200000000043,703.7319444443948
2023-04-12 20:32:59,37.29745,2.1122690000000004,0.8506440898903532,3.819445,1.938657,-17.93979999999999,703.7819444443948
2023-04-12 20:36:38,36.9213,2.1122690000000004,0.8145383272947234,3.7615739999999995,1.851850999999999,-19.09729999999996,703.8427777777281
2023-04-12 20:39:41,36.14005,2.083334,0.8428163755793846,3.703704,1.851852,-17.650500000000022,703.8936111110614
2023-04-12 20:42:42,40.39352,2.1990740000000004,0.8739847011160262,3.6747689999999995,1.7071759999999996,-18.518500000000017,703.9438888888392
2023-04-12 20:44:59,41.17477,2.1122690000000004,0.8145383272947234,3.616899,1.7071759999999996,-18.22920000000005,703.9819444443947
2023-04-12 20:48:40,39.23611,2.1122690000000004,0.8846861578241471,3.616898,1.765046,-18.229100000000017,704.0433333332836
2023-04-12 20:51:41,36.54514,2.170139,0.8662283981125927,3.8483789999999996,1.9097210000000002,-19.386599999999987,704.0936111110614
2023-04-12 20:54:40,37.32639,2.1990740000000004,0.9416103297106441,4.021991,2.1122690000000004,-18.22919999999999,704.1433333332836
2023-04-12 20:56:58,40.39352,2.2858790000000004,0.8971178837177459,4.050924999999999,1.9965289999999998,-18.807900000000018,704.1816666666169
2023-04-12 21:00:40,36.54514,2.141204,0.8221089811497478,3.8483789999999996,1.9097209999999993,-18.22919999999999,704.2433333332835
2023-04-12 21:02:58,33.47801,2.1122690000000004,0.8846861578241471,3.732639,1.8807869999999998,-19.097200000000043,704.2816666666168
2023-04-12 21:06:41,33.07291,2.141204,0.85844956122677,3.7615740000000004,1.851852,-18.807900000000018,704.3436111110613
2023-04-12 21:08:58,33.07291,2.1701390000000007,0.8662296233317895,3.7615740000000004,1.8229169999999995,-19.097199999999987,704.3816666666168
2023-04-12 21:12:41,34.60648,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-19.097200000000043,704.4436111110612
2023-04-12 21:14:56,32.69676,2.054398,0.7993260716736706,3.4722220000000004,1.6203700000000003,-19.386599999999987,704.4811111110612
2023-04-12 21:18:41,33.85416,2.141203,0.8221100170447414,3.4432860000000005,1.5046299999999997,-19.097199999999987,704.5436111110612
2023-04-12 21:21:41,34.98264,2.0833330000000005,0.8428161045783851,3.3564810000000005,1.5046299999999997,-18.80789999999996,704.5936111110611
2023-04-12 21:23:58,33.47801,2.0833330000000005,0.8428161045783851,3.3564810000000005,1.5046299999999997,-18.229100000000017,704.6316666666166
2023-04-12 21:27:40,33.07291,2.054398,0.7993260716736706,3.2986109999999993,1.4467589999999992,-18.807799999999986,704.6933333332832
2023-04-12 21:30:01,34.60648,2.054398,0.8349620385426273,3.414351,1.5914349999999997,-18.80789999999996,704.7324999999499
2023-04-12 21:33:40,38.0787,2.054398,0.8685664062328579,3.4722209999999993,1.6782399999999997,-17.361099999999993,704.7933333332833
2023-04-12 21:36:42,34.98264,1.9675919999999998,0.8441840432299077,3.501156999999999,1.7939819999999997,-18.80789999999996,704.8438888888388
2023-04-12 21:39:40,33.85416,2.054398,0.8349608444346498,3.5879630000000002,1.7650460000000008,-18.518500000000017,704.8933333332833
2023-04-12 21:42:40,33.44907,2.141203,0.8927054539561574,3.616898000000001,1.7361110000000002,-19.386600000000016,704.9433333332832
2023-04-12 21:45:41,37.29745,2.170139,0.9007010964120067,3.6458340000000007,1.7361110000000002,-18.807800000000043,704.993611111061
2023-04-12 21:48:40,35.01157,2.083334,0.8069442628206938,3.501158,1.6203700000000003,-19.097199999999987,705.0433333332833
2023-04-12 21:51:00,35.01157,2.1701390000000007,0.8662283981125931,3.4722230000000005,1.5335650000000003,-18.518500000000017,705.0822222221722
2023-04-12 21:53:56,33.07291,2.1122690000000004,0.8846861578241471,3.4432870000000007,1.5914350000000006,-17.650400000000047,705.131111111061
2023-04-12 21:58:03,33.85416,2.1701390000000007,0.9007022560256336,3.616898,1.7071759999999996,-19.386599999999987,705.1997222221721
2023-04-12 21:59:58,34.23032,2.1701390000000007,0.8662283981125931,3.6747690000000004,1.7361110000000002,-18.807900000000018,705.2316666666165
2023-04-12 22:03:41,34.23032,2.141204,0.8221089811497478,3.616898,1.6782399999999997,-18.807799999999986,705.293611111061
2023-04-12 22:06:41,35.01157,2.1122690000000004,0.8506440898903532,3.414353,1.5335650000000003,-17.93979999999999,705.3436111110609
2023-04-12 22:08:58,33.07291,2.1122690000000004,0.8506452996378568,3.3854170000000003,1.5046299999999997,-20.54400000000004,705.3816666666164
2023-04-12 22:12:41,33.47801,2.1122690000000004,0.8846861578241471,3.3564819999999997,1.5046299999999997,-19.965300000000013,705.4436111110608
2023-04-12 22:15:41,30.38194,2.0254630000000002,0.8921861496180906,3.3854170000000003,1.6493059999999993,-19.965299999999957,705.4936111110608
2023-04-12 22:17:58,33.07291,2.141204,0.9252417777759706,3.5590280000000005,1.7071750000000003,-19.097199999999987,705.5316666666163
2023-04-12 22:20:59,33.85416,2.1701390000000007,0.8662283981125931,3.6747690000000004,1.7361110000000002,-20.25460000000004,705.581944444394
2023-04-12 22:24:41,36.54514,2.228009,0.881717686536171,3.616898,1.6203700000000003,-19.386500000000012,705.6436111110606
2023-04-12 22:26:59,36.14005,2.228009,0.8446861074931644,3.5300920000000007,1.5046299999999997,-19.386500000000012,705.6819444443939
2023-04-12 22:30:40,35.76389,2.141204,0.8927068831421764,3.414352,1.5335650000000003,-18.80789999999996,705.7433333332829
2023-04-12 22:32:56,31.16319,2.141204,0.8927068831421764,3.414352,1.5335650000000003,-19.675999999999988,705.7811111110607
2023-04-12 22:36:40,31.16319,2.1701390000000007,0.9007022560256336,3.414352,1.5046299999999997,-18.807799999999986,705.8433333332829
2023-04-12 22:39:40,33.47801,2.1701390000000007,0.9334384736263036,3.5590280000000005,1.6782399999999997,-18.51849999999999,705.8933333332828
2023-04-12 22:42:00,36.9213,2.2569440000000007,0.8894277745579908,3.616898,1.5914349999999997,-19.386500000000012,705.9322222221717
2023-04-12 22:45:40,35.76389,2.1701390000000007,0.8296579675065436,3.5300920000000007,1.5624999999999991,-18.807900000000018,705.9933333332829
2023-04-12 22:48:40,32.69676,2.141204,0.85844956122677,3.4722220000000004,1.5625,-18.80789999999999,706.0433333332828
2023-04-12 22:51:42,31.53935,2.170139,0.9007010964120067,3.501158,1.5914349999999997,-18.22919999999999,706.0938888888384
2023-04-12 22:53:58,35.01157,2.256944,0.9245408975109876,3.6458329999999997,1.6493060000000002,-19.675899999999984,706.1316666666162
2023-04-12 22:57:40,36.9213,2.256944,0.8122331743620596,3.7326390000000007,1.6493060000000002,-18.22919999999999,706.1933333332828
2023-04-12 22:59:59,35.76389,2.1990740000000004,0.8371817933704275,3.5879630000000002,1.5914349999999997,-17.93979999999999,706.2319444443939
2023-04-12 23:03:40,31.53935,2.1990739999999995,0.873984701116026,3.530093,1.5625000000000009,-19.097200000000043,706.2933333332828
2023-04-12 23:06:40,31.16319,2.141204,0.9252428757795035,3.4722220000000004,1.6203699999999994,-19.386600000000044,706.3433333332828
2023-04-12 23:09:42,33.47801,2.1701390000000007,0.9007022560256336,3.616898,1.7071759999999996,-18.518599999999964,706.3938888888383
2023-04-12 23:12:38,37.29745,2.1990740000000004,0.8371817933704275,3.616899,1.6203709999999996,-18.51849999999996,706.4427777777272
2023-04-12 23:15:41,40.01736,2.054398,0.7611700383451909,3.4722220000000004,1.5914349999999997,-18.22909999999999,706.4936111110605
2023-04-12 23:17:58,33.85416,1.9675919999999998,0.8112425114791618,3.3564819999999997,1.6203710000000004,-19.097200000000015,706.531666666616
2023-04-12 23:21:41,32.69676,2.0254629999999993,0.8604655110610436,3.4432869999999998,1.6782399999999997,-18.807900000000018,706.5936111110605
2023-04-12 23:24:40,34.60648,2.054398,0.8685652755933769,3.5879630000000002,1.7939809999999996,-19.386600000000016,706.6433333332827
2023-04-12 23:26:58,38.0787,2.141203,0.8221087199057178,3.5879630000000002,1.6493060000000002,-18.518599999999992,706.681666666616
2023-04-12 23:29:59,36.54514,2.0833330000000005,0.8069439999584261,3.4722220000000004,1.5914349999999997,-17.93979999999999,706.7319444443938
2023-04-12 23:33:41,33.07291,2.054399,0.8685655550557606,3.414353,1.6203699999999994,-18.51849999999999,706.7936111110604
2023-04-12 23:36:40,32.69676,2.083334,0.8766384552043769,3.501158,1.6782399999999997,-18.518400000000014,706.8433333332827
2023-04-12 23:39:42,34.23032,2.1122690000000004,0.8846850126183787,3.6458340000000007,1.7939809999999996,-18.22919999999999,706.8938888888382
2023-04-12 23:42:41,34.23032,2.1122690000000004,0.8506452996378568,3.703704,1.8229169999999995,-19.675999999999988,706.9436111110605
2023-04-12 23:45:41,38.85995,2.228009,0.881718927066191,3.587962,1.5914349999999997,-18.229100000000017,706.9936111110604
2023-04-12 23:48:40,34.60648,2.1122690000000004,0.8506440898903532,3.4722230000000005,1.5914350000000006,-18.22919999999999,707.0433333332827
2023-04-12 23:50:56,32.7257,2.0254630000000002,0.8604666343560861,3.4432870000000007,1.6782410000000008,-18.51849999999996,707.0811111110605
2023-04-12 23:53:58,30.7581,2.141204,0.8927057307131134,3.501158,1.6203699999999994,-20.54400000000001,707.1316666666161
2023-04-12 23:56:58,31.16319,2.1701390000000007,0.8662283981125931,3.6747690000000004,1.7361110000000002,-19.96519999999998,707.181666666616
2023-04-13 00:00:40,33.85416,2.1701390000000007,0.8662296233317895,3.7615740000000004,1.8229169999999995,-18.807900000000018,707.2433333332826
2023-04-13 00:03:41,36.9213,2.256944,0.8521660352473749,3.703704,1.6493060000000002,-19.675900000000013,707.2936111110604
2023-04-13 00:06:41,35.01157,2.1990740000000004,0.8371817933704275,3.5879630000000002,1.5914349999999997,-19.675900000000013,707.3436111110603
2023-04-13 00:08:59,33.47801,2.0833329999999997,0.8766381766613002,3.530093,1.7071759999999996,-18.518500000000017,707.3819444443936
2023-04-13 00:12:41,30.7581,2.1990739999999995,0.8739859340103423,3.587962,1.6203700000000003,-19.386600000000044,707.4436111110602
2023-04-13 00:15:40,33.07291,2.256945,0.889428040629382,3.7615749999999997,1.7361110000000002,-19.386599999999987,707.4933333332825
2023-04-13 00:18:41,33.85416,2.256945,0.9245411708904611,3.819444999999999,1.8229169999999995,-18.51849999999996,707.5436111110603
2023-04-13 00:21:46,31.53935,2.1990739999999995,0.873984701116026,3.6747679999999994,1.7071750000000003,-19.097199999999987,707.5949999999492
2023-04-13 00:24:40,35.01157,2.228009,0.8446861074931644,3.587962,1.5624999999999991,-18.518500000000017,707.6433333332825
2023-04-13 00:26:59,33.44907,2.2280099999999994,0.8817191939220752,3.530093,1.5335650000000003,-19.675900000000013,707.6819444443936
2023-04-13 00:30:38,30.38194,2.170139,0.8662296233317893,3.501157,1.5625,-17.93979999999999,707.7427777777269
2023-04-13 00:32:58,33.44907,2.2858789999999996,0.9324394256280548,3.501157,1.4756950000000009,-18.518599999999992,707.7816666666158
2023-04-13 00:35:59,34.23032,2.256944,0.9245408975109876,3.6458329999999997,1.6493060000000002,-19.097199999999987,707.8319444443936
2023-04-13 00:38:59,34.60648,2.1990740000000004,0.9086715809030544,3.7326390000000007,1.7939809999999996,-18.807900000000018,707.8819444443935
2023-04-13 00:42:40,33.44907,2.170139,0.8296566619962558,3.6458329999999997,1.6782399999999997,-19.965300000000013,707.9433333332825
2023-04-13 00:44:59,36.16898,2.256944,0.8521673656161616,3.5590270000000004,1.5046299999999997,-19.386599999999987,707.9819444443935
2023-04-13 00:47:58,34.23032,2.1701390000000007,0.8662296233317895,3.4432870000000007,1.5046299999999997,-18.807900000000018,708.0316666666158
2023-04-13 00:51:41,31.53935,2.141204,0.85844956122677,3.4432870000000007,1.5335650000000003,-19.96520000000001,708.0936111110602
2023-04-13 00:54:41,31.16319,2.1701390000000007,0.8662296233317895,3.5300920000000007,1.5914349999999997,-18.80789999999996,708.1436111110602
2023-04-13 00:57:40,33.85416,2.1701390000000007,0.8662283981125931,3.6747690000000004,1.7361110000000002,-20.254599999999982,708.1933333332825
2023-04-13 01:00:40,34.60648,2.170139,0.8662283981125927,3.6458329999999997,1.7071750000000003,-18.807800000000043,708.2433333332824
2023-04-13 01:02:58,36.54514,2.1701390000000007,0.8296579675065436,3.5300920000000007,1.5624999999999991,-19.386600000000016,708.2816666666157
2023-04-13 01:05:58,34.23032,2.1990740000000004,0.8739859340103425,3.4722220000000004,1.5046299999999997,-19.097200000000015,708.3316666666157
2023-04-13 01:08:56,31.16319,2.170139,0.8296566619962558,3.4432869999999998,1.4756939999999998,-20.54400000000001,708.3811111110601
2023-04-13 01:12:42,30.7581,2.1990739999999995,0.9086715809030542,3.530093,1.5914349999999997,-20.25460000000004,708.4438888888379
2023-04-13 01:14:59,32.69676,2.228009,0.9497567253249922,3.6458319999999995,1.7071759999999996,-18.22919999999999,708.4819444443934
2023-04-13 01:18:40,33.85416,2.228009,0.881718927066191,3.6458319999999995,1.6493049999999991,-19.386600000000016,708.5433333332824
2023-04-13 01:21:41,35.01157,2.256944,0.8894277745579906,3.501158,1.4756950000000009,-19.96520000000004,708.5936111110601
2023-04-13 01:24:40,35.01157,2.170139,0.8296566619962558,3.4432869999999998,1.4756939999999998,-18.807900000000018,708.6433333332824
2023-04-13 01:27:40,30.00578,2.141204,0.85844956122677,3.414351,1.5046289999999996,-20.254599999999982,708.6933333332823
2023-04-13 01:30:41,30.38194,2.256944,0.9578758731925318,3.4432869999999998,1.4756950000000009,-18.22919999999999,708.7436111110601
2023-04-13 01:33:17,34.23032,2.256944,0.9245408975109876,3.616897,1.6203700000000003,-19.097199999999987,708.7869444443934
2023-04-13 01:33:41,34.63541,2.2858790000000004,0.9659727070373206,3.616897,1.6203709999999996,-18.80789999999996,708.79361111106
2023-04-13 01:36:40,36.9213,2.1990740000000004,0.8739859340103425,3.616897,1.6493049999999991,-18.51849999999996,708.8433333332823
2023-04-13 01:38:58,33.07291,2.141204,0.8584483437229035,3.501158,1.5914350000000006,-19.386599999999987,708.8816666666156
2023-04-13 01:43:02,30.7581,2.1990739999999995,0.9086727476632912,3.4722219999999995,1.5335650000000003,-19.386499999999955,708.9494444443934
2023-04-13 01:45:40,30.38194,2.228009,0.9497556071974772,3.587962,1.6493049999999991,-19.675900000000013,708.9933333332823
2023-04-13 01:48:38,36.14005,2.314814,0.9047808746192603,3.6747679999999994,1.5914349999999997,-18.518500000000017,709.0427777777268
2023-04-13 01:51:40,33.07291,2.141203,0.8221100170447414,3.587962,1.6493059999999993,-18.807800000000043,709.0933333332823
2023-04-13 01:54:41,31.16319,2.1990739999999995,0.873984701116026,3.530093,1.5625000000000009,-18.518599999999992,709.1436111110601
2023-04-13 01:57:41,30.7581,2.228009,0.9166176403510081,3.616898,1.6493049999999991,-19.386500000000012,709.19361111106
2023-04-13 02:00:40,33.85416,2.228009,0.881717686536171,3.732639,1.7361110000000002,-17.93979999999999,709.2433333332823
2023-04-13 02:02:58,33.85416,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-18.518500000000017,709.2816666666156
2023-04-13 02:06:40,31.53935,2.1990739999999995,0.873984701116026,3.530093,1.5625000000000009,-21.122699999999952,709.3433333332822
2023-04-13 02:09:41,34.23032,2.2858789999999996,0.9324394256280548,3.4722219999999995,1.4467600000000003,-18.518500000000017,709.39361111106
2023-04-13 02:11:58,34.23032,2.1990739999999995,0.8371817933704273,3.4722219999999995,1.4756939999999998,-18.22919999999999,709.4316666666155
2023-04-13 02:15:41,30.38194,2.170139,0.8662296233317893,3.414351,1.4756939999999998,-18.51849999999996,709.4936111110599
2023-04-13 02:17:59,30.00578,2.1990739999999995,0.8739859340103423,3.4432859999999996,1.4756939999999998,-18.51849999999996,709.5319444443932
2023-04-13 02:21:40,32.69676,2.1990740000000004,0.9416114411651686,3.616897,1.7071759999999996,-18.518599999999992,709.5933333332821
2023-04-13 02:24:40,33.85416,2.1990740000000004,0.8371817933704275,3.7326390000000007,1.7361110000000002,-17.650499999999965,709.643333333282
2023-04-13 02:27:38,32.69676,2.1990740000000004,0.8371817933704275,3.5879630000000002,1.5914349999999997,-19.097199999999987,709.6927777777265
2023-04-13 02:30:40,34.23032,2.2858790000000004,0.8971166280340884,3.4722220000000004,1.4178249999999997,-18.22919999999999,709.7433333332821
2023-04-13 02:32:58,33.07291,2.1990740000000004,0.8371817933704275,3.4432869999999998,1.4467589999999992,-19.097199999999987,709.7816666666154
2023-04-13 02:37:02,30.38194,2.1990739999999995,0.8739859340103423,3.4432859999999996,1.4756939999999998,-19.965299999999957,709.8494444443932
2023-04-13 02:39:41,30.38194,2.1990739999999995,0.8371817933704273,3.4432859999999996,1.446758,-19.386599999999987,709.8936111110598
2023-04-13 02:42:42,31.88657,2.2858789999999996,0.932438237648303,3.616898,1.5914349999999997,-18.807900000000018,709.9438888888376
2023-04-13 02:45:41,33.44907,2.228009,0.8446847853689723,3.732639,1.7071759999999996,-19.675899999999956,709.9936111110599
2023-04-13 02:48:40,33.47801,2.1990739999999995,0.8371831072087256,3.587962,1.5914349999999997,-19.386500000000012,710.0433333332821
2023-04-13 02:50:59,31.16319,2.228009,0.881718927066191,3.501157,1.5046299999999997,-18.518500000000017,710.0819444443932
2023-04-13 02:54:41,33.85416,2.228009,0.881718927066191,3.4432859999999996,1.4467589999999992,-18.807799999999986,710.1436111110598
2023-04-13 02:57:40,33.85416,2.228009,0.8446847853689723,3.4432859999999996,1.4178229999999994,-17.939900000000023,710.1933333332821
2023-04-13 03:00:41,31.16319,2.228009,0.8446847853689723,3.4432859999999996,1.4178229999999994,-18.807900000000018,710.2436111110599
2023-04-13 03:05:57,33.07291,2.2858789999999996,0.9659727070373204,3.6458319999999995,1.6493060000000002,-18.51849999999996,710.2436111110599
2023-04-13 03:08:58,33.85416,2.228009,0.9166176403510081,3.7615740000000004,1.7939809999999996,-18.807800000000043,710.2938888888376
2023-04-13 03:12:41,33.07291,2.1990739999999995,0.8371831072087256,3.587962,1.5914349999999997,-18.518500000000017,710.355833333282
2023-04-13 03:14:58,31.53935,2.1990739999999995,0.8739859340103423,3.501157,1.5335650000000003,-19.097199999999987,710.3938888888375
2023-04-13 03:18:41,32.69676,2.228009,0.881718927066191,3.4432859999999996,1.4467589999999992,-19.386599999999987,710.4558333332819
2023-04-13 03:21:40,30.00578,2.228009,0.8446847853689723,3.4432859999999996,1.4178229999999994,-19.675900000000013,710.5055555555042
2023-04-13 03:23:59,30.38194,2.170139,0.8296566619962558,3.4432859999999996,1.4756929999999997,-18.807799999999986,710.5441666666153
2023-04-13 03:27:41,31.53935,2.2858789999999996,0.9659715756671036,3.587962,1.5914349999999997,-18.807799999999986,710.6058333332819
2023-04-13 03:30:40,33.44907,2.2858789999999996,0.8596259279840986,3.732639,1.6493060000000002,-17.939800000000048,710.6555555555042
2023-04-13 03:33:42,31.53935,2.228009,0.8446861074931644,3.587962,1.5624999999999991,-19.386500000000012,710.7061111110597
2023-04-13 03:36:41,31.53935,2.228009,0.9166188142206552,3.4722219999999995,1.5046299999999997,-19.675900000000013,710.755833333282
2023-04-13 03:39:40,30.38194,2.1990739999999995,0.8739859340103423,3.4432859999999996,1.4756939999999998,-18.80789999999996,710.8055555555043
2023-04-13 03:42:41,33.47801,2.228009,0.881718927066191,3.4432859999999996,1.4467589999999992,-18.80789999999996,710.855833333282
2023-04-13 03:44:55,33.47801,2.2858789999999996,0.932438237648303,3.385416,1.359953,-18.518500000000017,710.8930555555042
2023-04-13 03:48:40,30.00578,2.1990739999999995,0.9086715809030542,3.385416,1.446758,-19.386599999999987,710.9555555555042
2023-04-13 03:54:40,33.07291,2.228009,0.9166188142206552,3.6747679999999994,1.7071759999999996,-17.361099999999965,710.9555555555042
2023-04-13 03:57:41,33.85416,2.1990739999999995,0.8739859340103423,3.6458319999999995,1.6782399999999997,-18.518500000000017,711.005833333282
2023-04-13 04:00:40,31.16319,2.170139,0.9007022560256334,3.501157,1.5914350000000006,-17.93979999999999,711.0555555555043
2023-04-13 04:02:58,33.44907,2.2858789999999996,0.9324394256280548,3.4722219999999995,1.4467600000000003,-19.386599999999987,711.0938888888376
2023-04-13 04:06:41,32.69676,2.228009,0.9166176403510081,3.385416,1.4178229999999994,-19.965299999999957,711.155833333282
2023-04-13 04:08:58,30.7581,2.170139,0.9007010964120067,3.385416,1.4756929999999997,-19.097200000000043,711.1938888888375
2023-04-13 04:11:58,30.00578,2.1990739999999995,0.9086715809030542,3.385416,1.446758,-17.650400000000047,711.2438888888374
2023-04-13 04:14:59,31.53935,2.2858789999999996,0.9659715756671036,3.587962,1.5914349999999997,-18.80789999999996,711.2941666666152
2023-04-13 04:18:40,33.85416,2.2858789999999996,0.8596259279840986,3.732639,1.6493060000000002,-19.675999999999988,711.3555555555041
2023-04-13 04:20:58,33.85416,2.228009,0.881718927066191,3.587962,1.5914349999999997,-19.96519999999998,711.3938888888374
2023-04-13 04:23:56,33.07291,2.2858789999999996,0.9324394256280548,3.4722219999999995,1.4467600000000003,-19.09729999999996,711.4433333332819
2023-04-13 04:26:58,33.07291,2.228009,0.8446847853689723,3.4432859999999996,1.4178229999999994,-18.807799999999986,711.4938888888374
2023-04-13 04:30:40,30.38194,2.1990739999999995,0.9086715809030542,3.385416,1.446758,-19.675899999999956,711.555555555504
2023-04-13 04:33:41,30.00578,2.170139,0.9334395783742403,3.3564810000000005,1.4756939999999998,-19.675900000000013,711.6058333332818
2023-04-13 04:35:59,31.53935,2.256944,0.9578758731925296,3.5590270000000004,1.5914349999999997,-19.96520000000004,711.6441666666151
2023-04-13 04:38:59,33.85416,2.256944,0.8894290226850669,3.616897,1.5914349999999997,-19.386599999999987,711.694166666615
2023-04-13 04:42:40,31.16319,2.1990740000000004,0.8739859340103425,3.4722220000000004,1.5046299999999997,-19.675900000000013,711.755555555504
2023-04-13 04:45:40,31.16319,2.170139,0.8662296233317893,3.414351,1.4756939999999998,-19.097199999999987,711.8055555555039
2023-04-13 04:48:41,30.38194,2.1990740000000004,0.9086715809030544,3.3564810000000005,1.4178229999999994,-18.22909999999996,711.8558333332817
2023-04-13 04:51:40,33.44907,2.314814,0.940313618561402,3.3564810000000005,1.3020829999999997,-19.097199999999987,711.905555555504
2023-04-13 04:53:58,33.47801,2.1990740000000004,0.9086715809030544,3.3564810000000005,1.4178229999999994,-19.386599999999987,711.9438888888373
2023-04-13 04:56:59,30.78703,2.141204,0.8927068831421764,3.327546,1.4467590000000001,-19.675900000000013,711.994166666615
2023-04-13 05:00:40,30.00578,2.1990739999999995,0.9416092182543605,3.3564809999999996,1.446758,-19.097199999999987,712.0555555555039
2023-04-13 05:02:56,31.16319,2.2858789999999996,0.9659704442950902,3.530093,1.5335650000000003,-19.675899999999984,712.0933333332817
2023-04-13 05:06:41,34.63541,2.228009,0.9497544890681932,3.732639,1.7939809999999996,-18.80789999999999,712.1558333332817
2023-04-13 05:09:40,33.85416,2.1990739999999995,0.8371817933704273,3.616898,1.6203700000000003,-19.675899999999984,712.205555555504
2023-04-13 05:12:41,33.07291,2.1990739999999995,0.9086727476632912,3.4722219999999995,1.5335650000000003,-19.965300000000013,712.2558333332818
2023-04-13 05:15:40,31.53935,2.2280099999999994,0.9166179145516283,3.414352,1.446758,-19.386600000000016,712.305555555504
2023-04-13 05:17:58,31.16319,2.256945,0.9245399899476332,3.414352,1.4178229999999994,-20.83329999999998,712.3438888888373
2023-04-13 05:21:41,31.16319,2.256945,0.9578750286358371,3.3854169999999995,1.4178229999999994,-20.254700000000014,712.4058333332817
2023-04-13 05:24:40,31.16319,2.256945,0.9578750286358371,3.3854169999999995,1.4178229999999994,-19.386599999999987,712.455555555504
2023-04-13 05:26:58,31.16319,2.256945,0.9578750286358371,3.3854169999999995,1.4178229999999994,-21.412000000000006,712.4938888888373
2023-04-13 05:30:41,31.16319,2.1990739999999995,0.9416092182543605,3.3564809999999996,1.446758,-21.41210000000001,712.5558333332817
2023-04-13 05:32:58,30.7581,2.1990739999999995,0.9416092182543605,3.3564809999999996,1.446758,-19.675900000000013,712.5938888888372
2023-04-13 05:36:40,30.00578,2.1990740000000004,0.9416092182543607,3.327546,1.4178229999999994,-19.675999999999988,712.6555555555038
2023-04-13 05:42:38,31.16319,2.170139,0.9334384736263034,3.327546,1.446758,-19.386499999999984,712.6555555555038
2023-04-13 05:51:40,31.16319,2.1990740000000004,0.9416092182543607,3.327546,1.4178229999999994,-21.12269999999998,712.6555555555038
2023-04-13 06:15:40,31.16319,2.1990739999999995,0.9416092182543605,3.3564809999999996,1.446758,-19.675900000000013,712.6555555555038
2023-04-13 06:18:41,30.00578,2.2280099999999994,0.9497547701357171,3.3854169999999995,1.446758,-18.22919999999999,712.6555555555038
2023-04-13 06:20:57,31.53935,2.2280099999999994,0.9497547701357171,3.3854169999999995,1.446758,-19.676000000000016,712.6555555555038
2023-04-13 06:24:40,30.00578,2.256945,0.9578750286358371,3.3854169999999995,1.4178229999999994,-19.386599999999987,712.6555555555038
2023-04-13 06:27:40,30.00578,2.256945,0.9578750286358371,3.3854169999999995,1.4178229999999994,-20.254699999999985,712.6555555555038
2023-04-13 06:30:40,30.00578,2.256945,0.9578750286358371,3.3854169999999995,1.4178229999999994,-20.83340000000001,712.6555555555038
2023-04-13 06:36:41,31.16319,2.256945,0.9245411708904611,3.3854169999999995,1.3888889999999998,-18.807800000000015,712.6555555555038
2023-04-13 06:38:59,31.16319,2.228009,0.9497544890681932,3.3564809999999996,1.4178229999999994,-19.675899999999956,712.6555555555038
2023-04-13 06:53:59,30.00578,2.1990740000000004,0.9416092182543607,3.327546,1.4178229999999994,-18.807900000000018,712.6555555555038
2023-04-13 06:57:40,31.53935,2.1990740000000004,0.9416092182543607,3.327546,1.4178229999999994,-18.807900000000018,712.7169444443928
2023-04-13 07:00:39,33.44907,2.256944,0.957874748424892,3.327546,1.359953,-19.097200000000043,712.766666666615
2023-04-13 07:03:42,34.23032,2.228009,0.9166188142206552,3.3564809999999996,1.3888889999999998,-19.675999999999988,712.8174999999484
2023-04-13 07:05:58,32.69676,2.228009,0.9166188142206552,3.3564809999999996,1.3888889999999998,-19.965300000000013,712.8552777777262
2023-04-13 07:08:59,30.38194,2.1990739999999995,0.9416092182543605,3.3564809999999996,1.446758,-19.675900000000013,712.905555555504
2023-04-13 07:12:40,33.07291,2.256945,0.9897125828118145,3.6747679999999994,1.7361110000000002,-19.386599999999987,712.9669444443929
2023-04-13 07:14:59,34.60648,2.3148149999999994,0.9740434273763275,3.7905100000000003,1.765047,-18.518500000000017,713.005555555504
2023-04-13 07:18:41,34.23032,2.2280099999999994,0.8446850442960638,3.7615749999999997,1.7361110000000002,-18.807900000000018,713.0672222221706
2023-04-13 07:21:40,36.16898,2.34375,0.9481677346703471,3.530093,1.4467600000000003,-19.09730000000002,713.1169444443929
2023-04-13 07:24:41,33.85416,2.2280099999999994,0.8817191939220752,3.4722219999999995,1.4756939999999998,-19.675999999999988,713.1672222221706
2023-04-13 07:27:41,31.53935,2.1990749999999997,0.9086718559400936,3.414352,1.4756929999999997,-20.254599999999982,713.2172222221706
2023-04-13 07:33:40,36.16898,2.459491,1.0471697596614156,3.616898,1.4756939999999998,-18.22909999999999,713.2172222221706
2023-04-13 07:36:41,38.85995,2.3726849999999997,0.955996827745554,3.703704,1.5914349999999997,-19.386600000000016,713.2674999999483
2023-04-13 07:39:38,35.01157,2.3148150000000003,0.9403150853231752,3.5590279999999996,1.5046299999999997,-19.386500000000012,713.316666666615
2023-04-13 07:41:59,33.07291,2.2858799999999997,0.9979939550593813,3.530092,1.5625000000000009,-19.097200000000015,713.3558333332817
2023-04-13 07:45:40,38.85995,2.3148150000000003,0.9740422894330409,4.427084000000001,2.4016200000000003,-19.097200000000015,713.4172222221706
2023-04-13 07:48:40,39.32291,2.3148150000000003,0.8670650935450164,4.253472,2.141203,-17.939800000000048,713.4672222221706
2023-04-13 07:51:41,40.01736,2.4016200000000003,0.8892594810448166,3.9641199999999994,1.765045999999999,-19.09729999999996,713.5174999999483
2023-04-13 07:54:40,35.01157,2.256945,0.9245411708904611,3.7615739999999995,1.765046,-19.386599999999987,713.5672222221706
2023-04-13 07:56:58,33.85416,2.2858799999999997,0.9324396982007012,3.7326379999999997,1.7071750000000003,-19.097200000000015,713.6055555555039
2023-04-13 08:00:41,36.9213,2.3726849999999997,1.0226882837917188,3.6747680000000003,1.6203700000000003,-19.097199999999987,713.6674999999483
2023-04-13 08:02:58,37.32639,2.3148150000000003,0.9740434273763278,3.8483800000000006,1.8229169999999995,-19.09729999999999,713.7055555555038
2023-04-13 08:05:59,38.0787,2.2858799999999997,0.8971156376488747,3.819445,1.7650460000000008,-19.097200000000015,713.7558333332815
2023-04-13 08:08:58,38.85995,2.3148149999999994,0.9740422894330407,3.645834,1.6203700000000003,-18.51849999999999,713.8055555555038
2023-04-13 08:12:41,39.23611,2.256945,0.9245411708904611,3.6747679999999994,1.6782399999999997,-19.097199999999987,713.8674999999482
2023-04-13 08:14:58,43.48959,2.314814,0.9047821378274573,3.587962,1.5046299999999997,-18.51849999999999,713.9055555555037
2023-04-13 08:18:38,41.17477,2.1701390000000007,0.9334395783742425,4.02199,2.141203,-18.229100000000017,713.9666666666149
2023-04-13 08:21:40,40.01736,2.0833330000000005,0.9087693420561009,3.90625,2.1122690000000004,-17.93979999999999,714.0172222221704
2023-04-13 08:23:58,43.48959,1.5046299999999997,0.7371336808241817,3.2407399999999997,2.0254630000000002,-19.097199999999987,714.0555555555037
2023-04-13 08:26:58,54.65856,1.359954,0.66521024268578,3.0092589999999992,1.9097230000000005,-16.492999999999995,714.1055555555037
2023-04-13 08:29:58,41.92709,1.7939819999999997,0.7946321583335816,3.616898,2.0833330000000005,-17.93980000000002,714.1555555555036
2023-04-13 08:32:59,38.0787,2.0254630000000002,0.860465511061044,3.703704000000001,1.938657,-18.518500000000017,714.2058333332814
2023-04-13 08:36:40,39.6412,2.1701390000000007,0.9334384736263036,3.6747690000000004,1.7939809999999996,-18.80789999999999,714.2672222221703
2023-04-13 08:38:58,36.54514,2.083334,0.8428151736301263,3.616899,1.7650460000000008,-17.65039999999999,714.3055555555036
2023-04-13 08:41:59,38.85995,2.054398,0.8349608444346498,3.5879630000000002,1.7650460000000008,-18.807799999999986,714.3558333332813
2023-04-13 08:45:40,40.01736,2.0254629999999993,0.9224988915493821,3.8773149999999994,2.1701380000000006,-18.22919999999999,714.4172222221703
2023-04-13 08:48:40,38.85995,2.0254629999999993,0.8604666343560858,3.8773149999999994,2.1122690000000004,-17.93979999999999,714.4672222221702
2023-04-13 08:51:41,37.67361,2.141203,0.9252425920455578,3.790509,1.9386579999999993,-18.807799999999986,714.517499999948
2023-04-13 08:53:59,42.70834,2.228009,0.9166176403510081,3.8194440000000007,1.851851,-17.939899999999966,714.5558333332813
2023-04-13 08:56:56,45.3993,2.1990740000000004,0.9086715809030544,3.703704,1.765045999999999,-17.36110000000002,714.604999999948
2023-04-13 09:00:40,39.23611,2.0833329999999997,0.8766381766613002,3.530093,1.7071759999999996,-17.650499999999965,714.6672222221702
2023-04-13 09:03:41,33.85416,2.054398,0.9004917589305287,3.7905100000000003,2.0254639999999995,-18.807900000000018,714.7174999999479
2023-04-13 09:06:41,38.0787,2.3148149999999994,1.0062502558869855,4.050926,2.054399000000001,-18.518599999999992,714.7674999999479
2023-04-13 09:09:40,40.39352,2.3148149999999994,0.9740434273763275,4.195602,2.170139,-19.386600000000044,714.8172222221701
2023-04-13 09:11:58,42.70834,2.34375,0.912426198661152,4.195602,2.083334,-18.22919999999999,714.8555555555034
2023-04-13 09:14:58,40.76968,2.170139,0.8296566619962558,3.8773139999999993,1.9097209999999993,-17.65039999999999,714.9055555555034
2023-04-13 09:18:40,36.16898,2.054398,0.8685664062328579,3.6458329999999997,1.851852,-18.80789999999996,714.96722222217
2023-04-13 09:21:40,38.85995,2.141204,0.9563247147447341,3.732639,1.9097210000000002,-17.650499999999965,715.01722222217
2023-04-13 09:24:40,40.79861,2.170139,0.9007022560256334,3.790509,1.8807870000000007,-17.939800000000048,715.0672222221699
2023-04-13 09:27:41,39.23611,1.938657,0.8032827611358079,3.6458329999999997,1.938657,-17.071699999999964,715.1174999999477
2023-04-13 09:30:40,43.86574,2.170139,0.8662283981125927,3.5590279999999996,1.6203700000000003,-18.518500000000017,715.1672222221699
2023-04-13 09:33:40,38.85995,2.054399,0.9004920454867176,3.6458340000000007,1.8807869999999998,-18.22920000000005,715.2172222221699
2023-04-13 09:36:38,43.46065,2.2858790000000004,1.0287178107793211,3.906250000000001,1.967594,-17.93979999999999,715.2666666666144
2023-04-13 09:39:41,48.49537,2.1701390000000007,0.9007010964120069,4.137732000000001,2.2280089999999992,-16.492999999999995,715.3174999999477
2023-04-13 09:42:40,52.71991,2.2569440000000007,0.9245408975109878,4.195602,2.1990749999999997,-17.361000000000047,715.36722222217
2023-04-13 09:45:41,48.09028,2.141204,0.8927057307131134,4.166667,2.2858789999999996,-17.36110000000002,715.4174999999477
2023-04-13 09:48:41,41.17477,2.054398,0.7993260716736706,4.166666,2.314814,-17.93979999999999,715.4674999999477
2023-04-13 09:51:40,42.30324,2.2858789999999996,1.028717810779321,4.166666,2.2280100000000003,-17.071699999999964,715.51722222217
