Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-13 09:53:59,49.24768,2.4016209999999996,0.9981166352479132,4.62963,2.51736,-16.782399999999996,715.555833333281
2023-04-13 09:57:40,46.55671,2.2858799999999997,0.9324385102207067,4.629630000000001,2.604166,-16.203700000000026,715.61722222217
2023-04-13 10:00:41,45.77546,2.2858799999999997,0.9659718550369377,4.629630000000001,2.633102,-17.65039999999999,715.6674999999477
2023-04-13 10:03:40,51.96759,2.4016200000000003,0.96380515428069,4.629630000000001,2.4884259999999996,-15.914300000000026,715.71722222217
2023-04-13 10:06:41,50.81019,2.2280099999999994,0.9166179145516283,4.427084,2.4594899999999997,-15.9144,715.7674999999477
2023-04-13 10:08:59,46.18055,2.141203,0.9252425920455578,4.369212,2.5173609999999993,-16.20369999999997,715.805833333281
2023-04-13 10:12:40,50.78125,2.2858789999999996,0.9659727070373204,4.484953,2.4884270000000006,-14.756899999999973,715.86722222217
2023-04-13 10:14:56,52.71991,2.314814,0.940313618561402,4.629629,2.5752309999999996,-15.914299999999969,715.9049999999478
2023-04-13 10:18:41,49.24768,2.170139,0.9334406831204357,4.687499,2.8067130000000002,-15.625,715.9674999999478
2023-04-13 10:21:40,46.18055,2.141203,0.9252436900471298,4.687499,2.835649,-16.49309999999997,716.0172222221701
2023-04-13 10:24:40,45.02315,2.170139,0.9334384736263034,4.62963,2.748842,-16.203700000000026,716.06722222217
2023-04-13 10:27:40,49.65278,2.256945,0.9245411708904611,4.542825,2.546297,-15.914300000000026,716.11722222217
2023-04-13 10:29:59,49.65278,2.1990740000000004,0.9416114411651686,4.456018,2.546297,-15.9144,716.1558333332811
2023-04-13 10:32:58,51.5625,2.2858790000000004,0.932439425628055,4.456018,2.430556,-14.75690000000003,716.2055555555033
2023-04-13 10:36:40,52.34375,2.054399,0.8349611163127176,4.340278,2.51736,-15.9144,716.26722222217
2023-04-13 10:39:40,46.55671,2.0254630000000002,0.8921872202662773,4.340277,2.6041670000000003,-15.914299999999997,716.3172222221699
2023-04-13 10:41:58,49.24768,2.141203,0.9861599680263803,4.398148000000001,2.604166,-15.914299999999997,716.3555555555032
2023-04-13 10:44:59,50.02894,2.1990730000000003,0.9086724726259764,4.513888,2.5752319999999997,-15.335700000000031,716.405833333281
2023-04-13 10:48:40,51.96759,2.1122690000000004,0.8506440898903532,4.340278,2.4594899999999997,-16.203700000000026,716.4672222221699
2023-04-13 10:51:41,47.71412,2.0254630000000002,0.8921850789682326,4.224538000000001,2.4884260000000005,-15.625,716.5174999999476
2023-04-13 10:54:38,52.34375,2.1122690000000004,0.9170197287619273,4.340278,2.517361,-16.203600000000023,716.5666666666143
2023-04-13 10:57:40,46.55671,2.0254630000000002,0.8921872202662773,4.340277,2.6041670000000003,-16.492999999999995,716.6172222221699
2023-04-13 11:00:40,50.78125,2.1990740000000004,0.9416103297106423,4.427084000000001,2.5173619999999994,-16.782399999999996,716.6672222221698
2023-04-13 11:03:42,51.96759,2.1122690000000004,0.8145383272947234,4.484954,2.5752309999999996,-16.782400000000024,716.7177777777254
2023-04-13 11:06:41,55.03472,2.1701390000000007,0.8662283981125931,4.398148,2.4594899999999997,-14.757000000000005,716.7674999999476
2023-04-13 11:09:42,57.34954,2.1990740000000004,0.9416114411651686,4.369213,2.459492,-15.3356,716.8177777777254
2023-04-13 11:12:40,61.60301,2.170139,0.9647131497874535,4.8321760000000005,2.9803249999999997,-14.756900000000002,716.8672222221699
2023-04-13 11:14:58,55.03472,1.9097219999999995,0.8586715696049976,4.803241,3.1828709999999996,-13.020800000000008,716.9055555555032
2023-04-13 11:18:41,53.87731,2.0254629999999993,0.8921861496180903,4.803241,3.0671299999999997,-14.467600000000004,716.9674999999476
2023-04-13 11:20:58,51.93866,1.9965279999999996,0.8838508862525347,4.745369999999999,3.0381929999999997,-15.9144,717.0055555555031
2023-04-13 11:24:40,50.78125,2.083334,0.8766395931473133,4.6875,2.8645830000000005,-14.178200000000004,717.0672222221697
2023-04-13 11:27:40,48.87153,2.1122690000000004,0.8506440898903532,4.398148,2.51736,-14.75690000000003,717.1172222221696
2023-04-13 11:30:41,44.64699,2.0254630000000002,0.8604666343560861,4.456018,2.6909720000000004,-15.914299999999997,717.1674999999474
2023-04-13 11:33:38,50.81019,2.2858790000000004,0.932439425628055,4.484954,2.459492,-15.9144,717.2166666666141
2023-04-13 11:36:40,51.93866,2.170139,0.8662296233317893,4.484954,2.546297,-13.888800000000003,717.2672222221696
2023-04-13 11:38:58,52.34375,2.1701380000000006,0.900701980136384,4.369213,2.459492,-14.756999999999977,717.3055555555029
2023-04-13 11:42:00,55.43981,2.0833330000000005,0.8766381766613004,4.195602000000001,2.3726849999999997,-13.599500000000006,717.3561111110585
2023-04-13 11:44:58,49.24768,1.9675919999999998,0.8754872295348652,4.166667,2.4884260000000005,-15.625,717.4055555555029
2023-04-13 11:48:40,52.71991,2.1701380000000006,0.9334404002915684,4.340277,2.459492,-15.335700000000003,717.4672222221695
2023-04-13 11:50:59,48.87153,1.9097219999999995,0.9165577291025611,4.369213,2.806712,-15.914399999999972,717.5058333332806
2023-04-13 11:54:40,51.18634,2.054398,0.8685664062328579,4.311342,2.517361,-15.335700000000003,717.5672222221696
2023-04-13 11:56:58,50.78125,2.141203,0.9252436900471298,4.340277,2.4884270000000006,-15.335700000000003,717.6055555555029
2023-04-13 11:59:59,50.02894,2.054398,0.8349608444346498,4.282406999999999,2.4594899999999997,-16.492999999999995,717.6558333332806
2023-04-13 12:03:40,46.55671,2.1122679999999994,0.8846858801824344,4.195601,2.343750000000001,-16.782400000000024,717.7172222221695
2023-04-13 12:06:40,45.02315,1.9965279999999996,0.8523394601087974,4.166666,2.430555000000001,-16.20380000000003,717.7672222221695
2023-04-13 12:09:40,32.00232,0.3761570000000001,0.6212219460618555,3.501156999999999,4.079861,-16.203699999999998,717.8172222221694
2023-04-13 12:12:38,44.61805,2.0254629999999993,0.8270811501294948,4.282406999999999,2.4884250000000003,-15.9144,717.8666666666139
2023-04-13 12:15:41,47.71412,2.1701379999999997,0.9007008205230048,4.166667,2.256945,-16.203700000000026,717.9174999999473
2023-04-13 12:18:41,46.55671,1.9965279999999996,0.8191753074608654,4.137732,2.3726850000000006,-13.888900000000035,717.9674999999472
2023-04-13 12:21:41,43.46065,2.054398,0.9004917589305306,4.079860999999999,2.3148150000000003,-16.492999999999995,718.0174999999472
2023-04-13 12:23:58,43.46065,1.9965279999999996,0.8838519499660303,4.282406999999999,2.5752310000000005,-16.203700000000026,718.0555555555027
2023-04-13 12:26:58,45.77546,2.0254630000000002,0.8921872202662773,4.282407,2.546297,-17.071799999999996,718.1055555555026
2023-04-13 12:30:40,53.87731,2.256944,0.8894277745579906,4.195602,2.1701390000000007,-14.178200000000032,718.1672222221692
2023-04-13 12:33:41,53.87731,2.0254629999999993,0.7916838125702602,3.993055,2.1701380000000006,-15.914300000000026,718.217499999947
2023-04-13 12:36:40,46.93287,2.0833330000000005,1.024813278610835,4.484953000000001,2.8067129999999993,-18.807900000000018,718.2672222221693
2023-04-13 12:39:40,49.62384,2.0254630000000002,0.8270823363527865,4.890046,3.0960649999999994,-14.756999999999977,718.3172222221692
2023-04-13 12:42:41,48.87153,2.1122690000000004,0.8846861578241471,4.716436,2.864584,-14.467600000000004,718.367499999947
2023-04-13 12:44:59,48.09028,2.083334,0.8428151736301263,4.5428239999999995,2.6909710000000002,-16.203699999999998,718.4058333332803
2023-04-13 12:48:43,49.24768,2.0833330000000005,0.842814902629397,4.166667,2.3148150000000003,-16.782400000000024,718.4680555555025
2023-04-13 12:51:03,50.78125,2.054398,0.8349608444346498,4.108796,2.2858790000000004,-16.78249999999997,718.5069444443914
2023-04-13 12:54:04,44.61805,2.0254630000000002,0.8604666343560861,3.964119,2.1990730000000003,-15.9144,718.5572222221691
2023-04-13 12:57:18,41.17477,2.083334,0.9394690910061496,4.195603,2.430555000000001,-16.782399999999996,718.611111111058
2023-04-13 12:57:42,41.17477,2.083334,0.9087696276532236,4.253472,2.4594899999999997,-19.386599999999987,718.6177777777247
2023-04-13 12:59:58,45.3993,2.2569440000000007,0.9245408975109878,4.456019,2.459492,-15.9144,718.6555555555025
2023-04-13 13:02:58,51.93866,2.2569440000000007,0.8894277745579908,4.3402780000000005,2.3148150000000003,-15.046200000000027,718.7055555555024
2023-04-13 13:06:43,47.71412,2.141204,0.8927068831421764,4.021991,2.141204,-16.203699999999998,718.7680555555024
2023-04-13 13:09:40,49.24768,2.2858790000000004,0.9659704442950904,4.282408,2.2858799999999997,-18.518500000000017,718.8172222221691
2023-04-13 13:12:42,40.76968,2.0254630000000002,0.8270811501294952,4.340278,2.546296,-17.93980000000002,718.8677777777247
2023-04-13 13:15:41,42.70834,2.054398,0.7993260716736706,4.195602000000001,2.343750000000001,-18.518500000000017,718.9174999999469
2023-04-13 13:18:41,46.93287,2.1701379999999997,0.9007008205230048,4.224537,2.3148149999999994,-17.07170000000002,718.9674999999469
2023-04-13 13:21:40,46.93287,2.0254630000000002,0.7916838125702604,4.0509260000000005,2.228009,-16.203700000000026,719.0172222221692
2023-04-13 13:24:41,42.30324,1.967593,0.8441843255629343,3.993055,2.2858790000000004,-18.51849999999996,719.0674999999469
2023-04-13 13:27:41,46.93287,2.083334,0.8766395931473133,4.137732,2.3148150000000003,-15.046299999999974,719.1174999999469
2023-04-13 13:30:38,43.86574,2.083334,0.8428151736301263,4.195603,2.343750000000001,-18.22919999999999,719.1666666666135
2023-04-13 13:33:40,46.55671,2.170139,0.9007022560256334,4.137732,2.2280100000000003,-17.36110000000002,719.2172222221691
2023-04-13 13:36:41,46.93287,2.228009,0.881717686536171,4.195602,2.1990740000000004,-15.9144,719.2674999999468
2023-04-13 13:38:58,42.30324,2.0833330000000005,0.8766393146039854,4.050925,2.228009,-17.071799999999968,719.3055555555023
2023-04-13 13:42:40,43.75,2.170139,0.9007022560256334,4.137732,2.2280100000000003,-16.782399999999996,719.367222222169
2023-04-13 13:45:41,46.18055,2.170139,0.9007022560256334,4.108796,2.1990740000000004,-17.93979999999999,719.4174999999467
2023-04-13 13:48:41,44.61805,2.1122690000000004,0.8506452996378568,4.108796,2.2280089999999992,-15.914400000000029,719.4674999999467
2023-04-13 13:51:40,41.14584,1.9965280000000005,0.8191764857548499,4.108796000000001,2.34375,-15.04630000000003,719.5172222221689
2023-04-13 13:54:41,42.33218,2.1701390000000007,0.9334384736263036,4.282408000000001,2.4016200000000003,-20.254700000000014,719.5674999999467
2023-04-13 13:57:41,56.56829,2.3726850000000006,0.881881395282222,4.398148,2.2280089999999992,-16.493100000000027,719.6174999999466
2023-04-13 13:59:58,50.78125,2.1122690000000004,0.8506465093829103,4.050925,2.1701390000000007,-15.335700000000031,719.6555555555021
2023-04-13 14:03:41,48.87153,2.1122680000000003,0.9170183528832506,3.90625,2.0833329999999997,-17.071800000000025,719.7174999999465
2023-04-13 14:05:58,43.46065,2.054398,0.960290937181061,4.108795,2.4016199999999994,-17.65039999999999,719.755555555502
2023-04-13 14:09:39,47.71412,2.314814,0.9740431488330578,4.542824,2.5173619999999994,-15.914299999999997,719.816944444391
2023-04-13 14:12:40,49.62384,2.34375,0.9481677346703471,4.484954,2.4016210000000004,-15.625,719.8672222221687
2023-04-13 14:14:58,55.41088,2.3148150000000003,0.8670650935450164,4.2534730000000005,2.141204,-17.071799999999968,719.905555555502
2023-04-13 14:18:41,49.24768,2.0254630000000002,0.8921861496180906,4.0509260000000005,2.3148149999999994,-15.625,719.9674999999464
2023-04-13 14:20:58,49.24768,2.1990740000000004,0.9730703821974156,4.224538000000001,2.343749999999999,-17.939899999999994,720.0055555555019
2023-04-13 14:24:41,56.56829,2.1990740000000004,0.9086715809030544,4.513889000000001,2.5752309999999996,-15.046300000000002,720.0674999999463
2023-04-13 14:26:58,50.02894,1.9097220000000004,0.8277875583070512,4.369213,2.719908,-15.9144,720.1055555555018
2023-04-13 14:30:41,45.02315,1.9965270000000004,0.9428932423692538,4.340277,2.6909729999999996,-12.44210000000001,720.1674999999462
2023-04-13 14:33:41,54.65856,2.256945,0.8894292887567201,4.629630000000001,2.6041670000000003,-16.203699999999998,720.2174999999462
2023-04-13 14:35:58,57.72569,2.170139,0.8662283981125927,4.282408,2.343750000000001,-14.467600000000004,720.2555555555017
2023-04-13 14:38:58,48.09028,1.967593,0.875489632556514,4.108796,2.430556,-15.914399999999972,720.3055555555017
2023-04-13 14:41:58,52.34375,2.141203,0.9252425920455578,4.456018,2.6041669999999995,-15.3356,720.3555555555016
2023-04-13 14:45:40,49.24768,2.0254629999999993,0.8604655110610436,4.369213,2.604166,-16.782399999999996,720.4172222221682
2023-04-13 14:48:38,47.71412,2.054398,0.8685664062328579,4.2245360000000005,2.430555000000001,-14.467599999999976,720.4666666666127
2023-04-13 14:51:40,55.41088,2.34375,0.8744833797521393,4.166667,2.0254630000000002,-14.178200000000004,720.5172222221682
2023-04-13 14:54:40,48.87153,1.967593,0.8112451267319575,3.9641199999999994,2.2280100000000003,-16.4931,720.5672222221682
2023-04-13 14:57:40,48.09028,2.170139,0.9334384736263034,4.484954,2.604166,-14.757000000000005,720.6172222221682
2023-04-13 15:00:41,49.24768,2.141204,0.9252439737813092,4.832175,2.9803240000000004,-16.493100000000027,720.6674999999459
2023-04-13 15:03:41,49.24768,2.1701390000000007,0.8662296233317895,4.629629,2.6909719999999995,-15.335700000000003,720.7174999999459
2023-04-13 15:06:40,69.70486,2.6041670000000003,1.120126831200589,4.3402780000000005,2.0833330000000005,-8.969899999999996,720.7672222221681
2023-04-13 15:08:58,70.05208,1.6782409999999999,1.3002542541268283,7.696764,7.002313000000001,-1.4467000000000212,720.8055555555014
2023-04-13 15:12:40,71.61458,1.7071750000000003,1.0852561060688206,5.931714,4.861109000000001,-0.5786999999999978,720.867222222168
2023-04-13 15:15:41,70.05208,2.0833329999999997,1.1271121589434976,6.134253999999999,4.5717609999999995,-4.340300000000013,720.9174999999458
2023-04-13 15:17:58,70.83333,2.1122680000000003,1.0605635946587137,6.076389000000001,4.398151,-1.446799999999996,720.9555555555013
2023-04-13 15:20:58,71.61458,2.1701390000000007,1.0236511154353676,5.989584,4.195605,-2.0255000000000223,721.0055555555012
2023-04-13 15:24:40,73.14815,2.170139,1.0787098045844439,5.844904,4.108795,-1.4467000000000212,721.0672222221679
2023-04-13 15:26:56,75.46296,2.1701390000000007,1.078709804584444,5.787034000000001,4.050925,-2.314799999999991,721.1049999999457
2023-04-13 15:29:59,75.46296,2.3148149999999994,1.0956803274135545,6.10532,4.195605,-2.893499999999989,721.155833333279
2023-04-13 15:33:40,72.77199,2.3148149999999994,1.0956803274135563,6.076384999999999,4.166670000000001,-2.6041999999999916,721.217222222168
2023-04-13 15:36:40,69.67593,2.2280099999999994,1.0693163223912345,6.01852,4.1956,-2.60420000000002,721.2672222221679
2023-04-13 15:39:00,71.99074,2.228009,1.0410390326871426,5.8449040000000005,3.993054999999999,-2.893499999999989,721.3061111110568
2023-04-13 15:41:58,69.67593,2.1122690000000004,1.033772573505672,5.642364,3.9351850000000006,-0.8680999999999699,721.3555555555013
2023-04-13 15:45:40,71.61458,2.228009,1.069316017327704,5.758104,3.9351849999999997,-2.314799999999991,721.4172222221679
2023-04-13 15:48:41,73.14815,2.256944,1.0202678276948374,5.873839,3.964125,-1.446799999999996,721.4674999999456
2023-04-13 15:51:41,72.77199,2.256944,1.0496809943861818,5.729169000000001,3.848375,-1.4466999999999928,721.5174999999456
2023-04-13 15:54:40,68.92361,2.141203,1.0427030998639069,5.6712940000000005,3.935181,-2.6040999999999883,721.5672222221679
2023-04-13 15:57:40,71.61458,2.2280099999999994,1.0693259407080786,5.989579999999999,4.166670000000001,-2.893499999999989,721.6172222221678
2023-04-13 15:59:58,67.73727,2.34375,1.1044100935850907,6.076384999999999,4.137735,-4.6296999999999855,721.6555555555011
2023-04-13 16:03:41,73.14815,2.430555,1.070631072277563,5.931710000000001,3.8483850000000004,-2.025499999999994,721.7174999999455
2023-04-13 16:05:56,72.77199,2.1990739999999995,1.00326322921505,5.613423999999999,3.76157,-2.025400000000019,721.7549999999455
2023-04-13 16:09:40,70.05208,2.1990740000000004,1.0323592482610309,5.526619,3.7037050000000002,-1.1573999999999955,721.8172222221677
2023-04-13 16:11:58,72.77199,2.1990740000000004,1.0323592482610309,5.873839,4.050925,-2.60420000000002,721.855555555501
2023-04-13 16:14:58,67.36111,2.170139,0.9947353901309491,5.902774,4.079865,-2.8936000000000206,721.905555555501
2023-04-13 16:18:40,69.67593,2.256945,0.9897147366469291,5.642359999999999,3.7037050000000002,-2.8935000000000173,721.9672222221676
2023-04-13 16:21:40,72.77199,2.256945,1.0202577649817248,6.076389999999999,4.166664999999999,-1.7360999999999933,722.0172222221676
2023-04-13 16:24:41,68.89468,2.1990739999999995,1.00326322921505,5.642364,3.7905100000000003,-3.7615000000000123,722.0674999999453
2023-04-13 16:27:40,66.98495,2.083334,0.9689413361469241,5.353014,3.6169000000000002,-5.4976999999999805,722.1172222221676
2023-04-13 16:30:40,69.67593,2.054398,0.9004917589305306,5.063656,3.298610000000001,-4.050899999999984,722.1672222221675
2023-04-13 16:33:41,66.23264,2.054399,0.9004920454867195,4.918982,3.1539350000000006,-7.233799999999974,722.2174999999453
2023-04-13 16:36:40,56.56829,1.6782410000000008,0.8706730585564655,4.890046000000001,3.5879630000000002,-10.995400000000018,722.2672222221676
2023-04-13 16:38:59,47.71412,1.938657,0.7686083310868852,4.832175,3.0960660000000004,-14.467600000000004,722.3058333332787
2023-04-13 16:42:41,44.99421,2.0833330000000005,0.8428161045783851,4.74537,2.8935189999999995,-14.467600000000004,722.3674999999453
2023-04-13 16:44:55,49.62384,2.228009,0.881718927066191,4.629629,2.633102,-15.04630000000003,722.4047222221675
2023-04-13 16:48:45,45.77546,2.0833330000000005,0.8069439999584261,4.398148,2.5173609999999993,-15.335700000000031,722.4686111110564
2023-04-13 16:51:41,41.92709,2.0833330000000005,0.8766381766613004,4.137732000000001,2.3148149999999994,-16.782399999999996,722.5174999999452
2023-04-13 16:54:41,44.99421,2.2858790000000004,0.8971166280340884,4.195601,2.141203999999999,-16.20369999999997,722.5674999999452
2023-04-13 16:57:40,40.76968,2.170139,0.8296566619962558,4.166666,2.1990730000000003,-16.492999999999995,722.6172222221675
2023-04-13 16:59:58,36.9213,2.1990749999999997,0.8371820530557234,4.195602,2.1990730000000003,-16.203700000000026,722.6555555555008
2023-04-13 17:03:40,42.30324,2.2858789999999996,0.8971178837177456,4.108795,2.054399000000001,-18.80789999999996,722.7172222221674
2023-04-13 17:06:41,39.61227,2.1990739999999995,0.9416114411651684,4.108795,2.1990740000000004,-17.071699999999964,722.7674999999451
2023-04-13 17:09:41,39.61227,2.1990740000000004,0.8739871669021476,4.07986,2.1122690000000004,-16.49309999999997,722.8174999999451
2023-04-13 17:12:40,39.61227,2.170139,0.8296566619962558,4.021991,2.054398,-16.492999999999995,722.8672222221674
2023-04-13 17:16:02,38.85995,2.1990739999999995,0.8739859340103423,3.9641200000000003,1.9965280000000005,-17.361099999999965,722.9233333332785
2023-04-13 17:18:41,37.29745,2.228009,0.881717686536171,3.9351849999999997,1.938657,-16.782399999999996,722.9674999999452
2023-04-13 17:20:58,34.23032,2.170139,0.8662283981125927,3.9351849999999997,1.9965270000000004,-15.914300000000026,723.0055555555007
2023-04-13 17:24:39,34.60648,2.1990739999999995,0.873984701116026,3.9351849999999997,1.9675920000000007,-16.20369999999997,723.0669444443896
2023-04-13 17:27:41,38.0787,2.256945,0.9245411708904611,3.9351849999999997,1.938657,-14.467600000000004,723.1174999999452
2023-04-13 17:30:40,38.85995,2.34375,0.8338077817972666,3.819444999999999,1.6493060000000002,-17.361099999999965,723.1672222221674
2023-04-13 17:33:40,35.76389,2.1990739999999995,0.9086727476632912,3.6747679999999994,1.7361110000000002,-18.51849999999996,723.2172222221674
2023-04-13 17:36:41,34.23032,2.141204,0.8927068831421764,3.7615739999999995,1.8807869999999998,-17.071799999999996,723.2674999999451
2023-04-13 17:39:40,34.23032,2.1990740000000004,0.9086727476632914,3.877314,1.938657,-17.071799999999996,723.3172222221674
2023-04-13 17:42:40,38.85995,2.2569440000000007,0.8894277745579908,3.8773150000000003,1.851852,-17.650499999999965,723.3672222221674
2023-04-13 17:45:41,39.23611,2.256944,0.8894290226850669,3.790509,1.765047,-18.518500000000017,723.4174999999451
2023-04-13 17:48:41,36.54514,2.170139,0.8662283981125927,3.6458329999999997,1.7071750000000003,-16.78230000000002,723.4674999999451
2023-04-13 17:51:40,34.98264,2.170139,0.8662283981125927,3.703704,1.7650460000000008,-18.229100000000017,723.5172222221673
2023-04-13 17:54:40,36.9213,2.1701390000000007,0.9007022560256336,3.732639,1.8229169999999995,-16.492999999999995,723.5672222221673
2023-04-13 17:57:41,38.85995,2.2569440000000007,0.9245397165684041,3.7615740000000004,1.765045999999999,-18.807900000000018,723.617499999945
2023-04-13 17:59:59,33.85416,2.0833330000000005,0.8766381766613004,3.7615740000000004,1.9386569999999992,-18.807900000000018,723.6558333332783
2023-04-13 18:02:56,38.0787,2.228009,0.881717686536171,3.819444,1.8229160000000002,-17.071799999999996,723.704999999945
2023-04-13 18:06:41,38.0787,2.083334,0.8428151736301263,3.6747689999999995,1.8229160000000002,-17.071799999999996,723.767499999945
2023-04-13 18:08:59,37.29745,2.1122690000000004,0.8506440898903532,3.616899,1.7361110000000002,-15.914299999999997,723.8058333332783
2023-04-13 18:12:40,38.85995,2.170139,0.9007010964120067,3.6458340000000007,1.7361110000000002,-17.071699999999964,723.8672222221672
2023-04-13 18:15:40,38.85995,2.228009,0.9166188142206552,3.732639,1.765047,-19.386599999999987,723.9172222221672
2023-04-13 18:17:58,39.23611,2.141204,0.8221089811497478,3.6747690000000004,1.7361110000000002,-17.939800000000048,723.9555555555005
2023-04-13 18:20:59,36.9213,2.170139,0.9334384736263034,3.703704,1.8229160000000002,-17.071799999999996,724.0058333332782
2023-04-13 18:24:40,34.23032,2.1990740000000004,0.9086727476632914,4.021991,2.083334,-17.650500000000022,724.0672222221672
2023-04-13 18:27:43,35.01157,2.170139,0.8296566619962558,3.993055,2.025462,-18.229100000000017,724.1180555555005
2023-04-13 18:29:59,37.32639,2.1990740000000004,0.8371817933704275,3.877314,1.8807859999999996,-19.097199999999987,724.1558333332783
2023-04-13 18:32:59,39.26505,2.1990740000000004,0.7977487191320688,3.703704,1.6782399999999997,-17.361099999999965,724.2058333332783
2023-04-13 18:36:40,34.23032,2.170139,0.8662296233317893,3.385416,1.4467590000000001,-19.386500000000012,724.2672222221672
2023-04-13 18:38:58,33.07291,2.1990739999999995,0.9086727476632912,3.4722219999999995,1.5335650000000003,-17.361099999999965,724.3055555555005
2023-04-13 18:44:59,34.23032,2.3726849999999997,0.955996827745554,3.7905100000000003,1.6782409999999999,-20.254599999999982,724.3055555555005
2023-04-13 18:48:40,35.76389,2.1990739999999995,0.8371817933704273,3.732639,1.7361110000000002,-18.22919999999999,724.3669444443894
2023-04-13 18:51:40,35.76389,2.228009,0.881717686536171,3.530093,1.5335650000000003,-17.939800000000048,724.4169444443894
2023-04-13 18:54:40,31.16319,2.170139,0.9007022560256334,3.5011579999999993,1.5914359999999999,-17.361000000000047,724.4669444443894
2023-04-13 18:57:41,31.16319,2.2280099999999994,0.9166179145516283,3.5590289999999998,1.5914349999999997,-18.51849999999996,724.5172222221671
2023-04-13 18:59:59,35.76389,2.1990740000000004,0.9416092182543607,3.501158,1.5914349999999997,-17.939900000000023,724.5555555555004
2023-04-13 19:03:40,38.85995,1.9675919999999998,0.8441829347513204,3.4432870000000007,1.7361110000000002,-19.675999999999988,724.6169444443893
2023-04-13 19:05:58,36.54514,1.851852,0.7792343424325576,3.327546,1.7071750000000003,-19.96519999999998,724.6552777777226
2023-04-13 19:09:41,33.85416,1.851852,0.8417316267261568,3.29861,1.7361110000000002,-18.80789999999996,724.717222222167
2023-04-13 19:11:58,33.85416,1.8807869999999998,0.8195449886600459,3.3564809999999996,1.7361110000000002,-20.83330000000001,724.7552777777225
2023-04-13 19:14:58,33.07291,1.9097229999999996,0.7952966441991264,3.3564809999999996,1.6782399999999997,-19.386599999999987,724.8052777777225
2023-04-13 19:17:58,36.95023,2.0833329999999997,0.8428149026293967,3.327547,1.4756950000000009,-17.361099999999993,724.8552777777224
2023-04-13 19:20:56,35.76389,2.0254629999999993,0.8270811501294948,3.1828699999999994,1.3888880000000006,-21.412000000000006,724.9047222221669
2023-04-13 19:24:40,33.85416,2.0254630000000002,0.8921861496180925,3.1539339999999996,1.4178230000000003,-20.25460000000001,724.9669444443891
2023-04-13 19:27:40,30.00578,2.0254629999999993,0.922499917336793,3.327546,1.6203700000000003,-18.807800000000015,725.0169444443891
2023-04-13 19:31:02,33.44907,2.054398,0.9004906813843466,3.5590279999999996,1.7939809999999996,-19.676000000000016,725.0730555555002
2023-04-13 19:32:58,33.44907,2.1122679999999994,0.8846858801824344,3.616897999999999,1.765047,-20.25460000000004,725.1052777777224
2023-04-13 19:36:41,39.23611,2.1122679999999994,0.8506450294973761,3.4722209999999993,1.5914349999999997,-17.36110000000002,725.1672222221669
2023-04-13 19:39:41,33.85416,1.938657,0.8032839234330785,3.2407400000000006,1.5335650000000003,-19.965299999999957,725.2172222221668
2023-04-13 19:42:40,31.53935,2.0254630000000002,0.8921861496180925,3.1539339999999996,1.4178230000000003,-19.386499999999955,725.2669444443891
2023-04-13 19:44:59,33.47801,2.0254629999999993,0.8921861496180903,3.327546,1.5914349999999997,-19.386500000000012,725.3055555555002
2023-04-13 19:47:58,33.07291,2.054398,0.9004906813843466,3.5590279999999996,1.7939809999999996,-18.518500000000017,725.3552777777224
2023-04-13 19:51:00,36.16898,2.141203,0.8927066063849715,3.501156999999999,1.6203709999999996,-17.93979999999999,725.405833333278
2023-04-13 19:53:58,36.54514,2.0254629999999993,0.7916838125702602,3.4432869999999998,1.6203700000000003,-17.939700000000016,725.4552777777225
2023-04-13 19:57:40,31.16319,1.9965279999999996,0.7840167385958797,3.2696749999999994,1.4756929999999997,-17.071799999999996,725.5169444443891
2023-04-13 20:05:58,33.85416,2.141203,0.8584480744269424,3.3854170000000003,1.4756950000000009,-19.96520000000004,725.5169444443891
2023-04-13 20:09:40,30.00578,2.054399,0.834962310420967,3.2696760000000005,1.4467590000000001,-20.543999999999983,725.5169444443891
2023-04-13 20:18:40,33.85416,2.2569440000000007,0.8521673656161618,3.5300920000000007,1.475694999999999,-18.807900000000018,725.5169444443891
2023-04-13 20:21:42,30.38194,2.1122690000000004,0.8145383272947234,3.385416,1.4756929999999997,-20.543999999999983,725.5169444443891
2023-04-13 20:30:40,32.69676,2.141203,0.8221100170447414,3.4432860000000005,1.5046299999999997,-19.965300000000013,725.5169444443891
2023-04-13 20:33:42,34.60648,2.141203,0.783181939175831,3.327546,1.359953,-17.650400000000047,725.5169444443891
2023-04-13 20:35:59,33.07291,2.0833330000000005,0.8766393146039854,3.182869,1.359953,-18.807800000000043,725.5169444443891
2023-04-13 20:45:40,30.00578,2.228009,0.9166188142206552,3.414352,1.4467600000000003,-21.122699999999952,725.5169444443891
2023-04-13 20:48:42,33.85416,2.170139,0.8296566619962558,3.3564819999999997,1.3888889999999998,-19.675900000000013,725.5169444443891
2023-04-13 20:51:40,30.00578,2.0254630000000002,0.8604666343560861,3.182869,1.4178230000000003,-19.386599999999987,725.5169444443891
2023-04-13 20:59:59,30.7581,2.170139,0.9007010964120067,3.414353,1.5046299999999997,-19.386599999999987,725.5169444443891
2023-04-13 21:02:58,34.23032,2.1701390000000007,0.7904760845432391,3.414352,1.4178229999999994,-19.09730000000002,725.5169444443891
2023-04-13 21:15:40,30.7581,2.256944,0.8521673656161616,3.5590270000000004,1.5046299999999997,-19.097199999999987,725.5169444443891
2023-04-13 21:17:56,33.85416,2.2858790000000004,0.8596259279840989,3.4432869999999998,1.3599539999999992,-19.097199999999987,725.5169444443891
2023-04-13 21:21:40,31.53935,2.141204,0.8221115754253114,3.29861,1.359954,-18.807900000000018,725.5169444443891
2023-04-13 21:30:40,30.00578,2.2858789999999996,0.9659715756671036,3.501157,1.5046299999999997,-19.675900000000013,725.5169444443891
2023-04-13 21:34:02,33.85416,2.2858789999999996,0.8194443038608211,3.501157,1.3888889999999998,-19.675900000000013,725.5169444443891
2023-04-13 21:45:41,30.00578,2.2858789999999996,0.9324394256280548,3.501157,1.4756950000000009,-18.22909999999996,725.5169444443891
2023-04-13 21:48:40,30.7581,2.2858789999999996,0.8596259279840986,3.4432859999999996,1.359953,-19.386599999999987,725.5169444443891
2023-04-13 21:50:58,32.69676,2.1990739999999995,0.8371844210439096,3.3275449999999998,1.3310190000000004,-16.492999999999995,725.5169444443891
2023-04-13 22:03:40,31.16319,2.256944,0.8894277745579906,3.501158,1.4756950000000009,-18.80789999999996,725.5169444443891
2023-04-13 22:06:40,33.10185,2.2858790000000004,0.8971166280340884,3.3564810000000005,1.3020839999999998,-17.650500000000022,725.5169444443891
2023-04-13 22:09:41,31.16319,2.1990740000000004,0.8739871669021476,3.2696749999999994,1.3020839999999998,-19.386600000000044,725.5169444443891
2023-04-13 22:21:40,31.16319,2.2858789999999996,0.8596272665569723,3.587962,1.5046299999999997,-20.25460000000004,725.5169444443891
2023-04-13 22:24:41,31.53935,2.228009,0.881718927066191,3.385416,1.3888889999999998,-17.650499999999965,725.5169444443891
2023-04-13 22:36:38,30.38194,2.2858789999999996,0.932438237648303,3.530093,1.5046299999999997,-18.229100000000017,725.5169444443891
2023-04-13 22:38:59,31.53935,2.1990739999999995,0.8371817933704273,3.4722219999999995,1.4756939999999998,-20.543999999999983,725.5169444443891
2023-04-13 22:42:41,31.16319,2.2858789999999996,0.8596286051266563,3.3275449999999998,1.2442140000000004,-20.83330000000001,725.5169444443891
2023-04-13 22:45:40,30.78703,2.256944,0.9245408975109876,3.211805,1.2152780000000005,-20.254700000000014,725.5169444443891
2023-04-13 22:56:58,31.53935,2.2858790000000004,0.9659715756671038,3.5590270000000004,1.5624999999999991,-19.675900000000013,725.5169444443891
2023-04-13 23:00:40,30.7581,2.1990740000000004,0.8371817933704275,3.414351,1.4178229999999994,-19.675899999999984,725.5169444443891
2023-04-13 23:03:40,31.53935,2.170139,0.8296592730137415,3.29861,1.3310190000000004,-19.675899999999984,725.5169444443891
2023-04-13 23:14:56,30.00578,2.2858789999999996,0.9659715756671053,3.4722219999999995,1.4756950000000009,-18.518599999999992,725.5169444443891
2023-04-13 23:18:40,34.23032,2.2858789999999996,0.8596259279840986,3.4722219999999995,1.3888889999999998,-17.65040000000002,725.5169444443891
2023-04-13 23:29:58,30.00578,2.2858789999999996,0.9659715756671053,3.4722219999999995,1.4756950000000009,-20.25460000000001,725.5169444443891
2023-04-13 23:33:41,32.69676,2.228009,0.8446847853689723,3.4722219999999995,1.4467589999999992,-21.412000000000006,725.5169444443891
2023-04-13 23:35:59,32.7257,2.2858789999999996,0.8971153723478595,3.3564809999999996,1.3020830000000005,-19.675899999999984,725.5169444443891
2023-04-13 23:38:58,31.16319,2.228009,0.8446861074931667,3.298609999999999,1.273148,-21.990700000000004,725.5169444443891
2023-04-13 23:48:41,30.00578,2.2858789999999996,0.9659715756671053,3.4722219999999995,1.4756950000000009,-19.097199999999987,725.5169444443891
2023-04-13 23:51:40,32.69676,2.1990740000000004,0.8739859340103425,3.4722220000000004,1.5046299999999997,-18.80789999999999,725.5169444443891
2023-04-13 23:54:38,30.00578,2.170139,0.8662283981125927,3.327546,1.3888880000000006,-20.83330000000001,725.5169444443891
2023-04-13 23:57:00,30.7581,2.2858790000000004,0.8971178837177459,3.2696749999999994,1.2152789999999998,-18.807900000000018,725.5169444443891
2023-04-14 00:00:40,31.53935,2.1990740000000004,0.8739859340103425,3.211805,1.2442129999999993,-19.675899999999984,725.5169444443891
2023-04-14 00:09:41,30.38194,2.256944,0.9578758731925296,3.4722220000000004,1.5046299999999997,-19.386599999999987,725.5169444443891
2023-04-14 00:12:40,33.07291,2.256944,0.9245408975109876,3.616897,1.6203700000000003,-18.518500000000017,725.5169444443891
2023-04-14 00:14:58,33.07291,2.170139,0.8662283981125927,3.501158,1.5625000000000009,-19.09729999999996,725.5169444443891
2023-04-14 00:18:00,30.00578,2.141204,0.8584483437229035,3.327546,1.4178230000000003,-21.12270000000001,725.5169444443891
2023-04-14 00:24:40,30.7581,2.256944,0.9245408975109876,3.211805,1.2152780000000005,-19.96520000000004,725.5169444443891
2023-04-14 00:26:58,30.7581,2.1990740000000004,0.9086727476632914,3.211805,1.273148,-20.54400000000001,725.5169444443891
2023-04-14 00:36:40,30.38194,2.256944,0.9578758731925296,3.4722220000000004,1.5046299999999997,-16.203699999999998,725.5169444443891
2023-04-14 00:38:59,32.69676,2.1990740000000004,0.8739847011160262,3.501158,1.5335650000000003,-20.25460000000001,725.5169444443891
2023-04-14 00:41:59,30.00578,2.1990740000000004,0.8739859340103425,3.3564810000000005,1.3888889999999998,-21.990700000000004,725.5169444443891
2023-04-14 00:45:40,30.38194,2.170139,0.866230848548495,3.2696749999999994,1.3310190000000004,-21.12269999999998,725.5169444443891
2023-04-14 00:48:42,30.7581,2.170139,0.9007022560256334,3.211805,1.3020830000000005,-18.80789999999999,725.5169444443891
2023-04-14 00:57:40,31.53935,2.2569440000000007,0.9578747484248922,3.4722230000000005,1.5046299999999997,-19.386599999999987,725.5169444443891
2023-04-14 00:59:58,33.07291,2.1701390000000007,0.829656661996256,3.5590280000000005,1.5914349999999997,-19.675900000000013,725.5169444443891
2023-04-14 01:02:59,31.16319,2.1701390000000007,0.829656661996256,3.385416,1.4178229999999994,-18.518500000000017,725.5169444443891
2023-04-14 01:09:40,30.00578,2.228009,0.8446861074931667,3.298609999999999,1.273148,-19.097200000000015,725.5169444443891
2023-04-14 01:21:40,30.38194,2.256944,0.9245397165684038,3.501158,1.5046299999999997,-18.807800000000015,725.5169444443891
2023-04-14 01:24:45,32.69676,2.1990740000000004,0.8739859340103425,3.4722220000000004,1.5046299999999997,-18.518500000000017,725.5169444443891
2023-04-14 01:28:01,30.00578,2.170139,0.8662283981125927,3.327546,1.3888880000000006,-19.386599999999987,725.5169444443891
2023-04-14 01:33:40,30.7581,2.2858790000000004,0.932439425628055,3.211805,1.186343,-20.25460000000001,725.5169444443891
2023-04-14 01:36:40,30.7581,2.1990740000000004,0.9086727476632914,3.211805,1.273148,-17.939899999999966,725.5169444443891
2023-04-14 01:48:40,32.69676,2.256944,0.8521660352473749,3.5879630000000002,1.5335650000000003,-20.25460000000004,725.5169444443891
2023-04-14 01:50:56,30.78703,2.1990740000000004,0.8371817933704275,3.4432869999999998,1.4467589999999992,-17.650499999999965,725.5169444443891
2023-04-14 01:54:41,32.69676,2.2858789999999996,0.8596286051266563,3.3275449999999998,1.2442140000000004,-17.93979999999999,725.5169444443891
2023-04-14 01:56:59,30.7581,2.228009,0.8446861074931667,3.298609999999999,1.273148,-21.70139999999998,725.5169444443891
2023-04-14 02:09:41,32.69676,2.228009,0.881717686536171,3.530093,1.5335650000000003,-19.965299999999985,725.5169444443891
2023-04-14 02:12:40,30.00578,2.1990739999999995,0.8371817933704273,3.385416,1.3888880000000006,-17.93979999999999,725.5169444443891
2023-04-14 02:17:59,31.16319,2.2858789999999996,0.9324394256280548,3.2407399999999997,1.2152780000000005,-18.22909999999999,725.5169444443891
2023-04-14 02:30:40,30.7581,2.314814,0.9740431488330578,3.501157,1.475694999999999,-18.807900000000018,725.5169444443891
2023-04-14 02:33:41,32.69676,2.228009,0.8446847853689723,3.4722219999999995,1.4467589999999992,-18.807900000000018,725.5169444443891
2023-04-14 02:36:41,30.00578,2.1990739999999995,0.9086727476632912,3.3275449999999998,1.3888880000000006,-18.807900000000018,725.5169444443891
2023-04-14 02:41:58,31.53935,2.1990740000000004,0.9086727476632914,3.211805,1.273148,-20.254700000000014,725.5169444443891
2023-04-14 02:54:40,31.53935,2.2858790000000004,0.8971166280340884,3.5590270000000004,1.5046299999999997,-19.097200000000015,725.5169444443891
2023-04-14 02:56:59,31.53935,2.170139,0.8296566619962558,3.4432869999999998,1.4756939999999998,-20.254599999999982,725.5169444443891
2023-04-14 03:00:40,30.00578,2.1990740000000004,0.8371844210439098,3.29861,1.3020839999999998,-19.386599999999987,725.5169444443891
2023-04-14 03:03:40,30.38194,2.1990740000000004,0.8371831072087282,3.2696749999999994,1.273148,-20.543900000000008,725.5169444443891
2023-04-14 03:15:40,30.7581,2.2858790000000004,0.9659715756671038,3.4722220000000004,1.475694999999999,-18.807900000000018,725.5169444443891
2023-04-14 03:18:41,32.69676,2.1990740000000004,0.8371817933704275,3.4432869999999998,1.4467589999999992,-19.097199999999987,725.5169444443891
2023-04-14 03:22:02,30.00578,2.170139,0.8296592730137415,3.29861,1.3310190000000004,-17.93979999999999,725.5169444443891
2023-04-14 03:30:40,31.16319,2.1990740000000004,0.8739859340103425,3.211805,1.2442129999999993,-21.12270000000001,725.5169444443891
2023-04-14 03:42:41,31.53935,2.2858789999999996,0.8971166280340882,3.587962,1.5335650000000003,-16.782399999999996,725.5169444443891
2023-04-14 03:45:40,30.38194,2.1990739999999995,0.8371817933704273,3.4432859999999996,1.446758,-17.93979999999999,725.5169444443891
2023-04-14 03:48:38,30.00578,2.1990739999999995,0.8371844210439096,3.3275449999999998,1.3310190000000004,-19.386499999999984,725.5169444443891
2023-04-14 03:54:41,31.16319,2.228009,0.881718927066191,3.2407399999999997,1.2442129999999993,-19.675900000000013,725.5169444443891
2023-04-14 04:05:59,31.53935,2.2858790000000004,0.9659715756671038,3.5590270000000004,1.5624999999999991,-18.22909999999999,725.5169444443891
2023-04-14 04:08:58,33.07291,2.1990740000000004,0.7977501350698305,3.4722220000000004,1.4467589999999992,-18.807900000000018,725.5169444443891
2023-04-14 04:12:40,30.00578,2.170139,0.8296592730137415,3.29861,1.3310190000000004,-19.386599999999987,725.5169444443891
2023-04-14 04:20:58,31.16319,2.228009,0.881718927066191,3.2407399999999997,1.2442129999999993,-18.807900000000018,725.5169444443891
2023-04-14 04:33:41,31.53935,2.2858789999999996,0.8971166280340882,3.587962,1.5335650000000003,-21.412000000000006,725.5169444443891
2023-04-14 04:35:58,33.07291,2.1990739999999995,0.8371817933704273,3.4722219999999995,1.4756939999999998,-20.544100000000014,725.5169444443891
2023-04-14 04:48:40,30.7581,2.228009,0.916618814220654,3.211805,1.2442129999999993,-20.54400000000001,725.5169444443891
2023-04-14 05:00:40,33.44907,2.256944,0.9245397165684038,3.5879630000000002,1.5914349999999997,-20.54389999999998,725.5169444443891
2023-04-14 05:03:40,31.16319,2.170139,0.8296566619962558,3.414351,1.446758,-18.51849999999999,725.5169444443891
2023-04-14 05:06:39,30.00578,2.1990740000000004,0.8371844210439098,3.29861,1.3020839999999998,-18.80789999999999,725.5169444443891
2023-04-14 05:15:43,31.53935,2.1990740000000004,0.9086727476632905,3.1828700000000003,1.2442129999999993,-19.386600000000016,725.5169444443891
2023-04-14 05:25:01,30.00578,2.1990740000000004,1.0032663000352002,3.3564810000000005,1.5046299999999997,-20.83330000000001,725.5169444443891
2023-04-14 05:26:59,31.16319,2.2858789999999996,0.932438237648303,3.530093,1.5046299999999997,-20.25460000000001,725.5169444443891
2023-04-14 05:29:58,30.00578,2.1990739999999995,0.8739859340103423,3.385416,1.4178240000000004,-18.807800000000015,725.5169444443891
2023-04-14 05:39:40,31.16319,2.228009,0.916618814220654,3.211805,1.2442129999999993,-20.25460000000001,725.5169444443891
2023-04-14 05:50:58,30.38194,2.2858790000000004,0.9659715756671038,3.4722220000000004,1.475694999999999,-19.965299999999985,725.5169444443891
2023-04-14 05:53:59,33.07291,2.1990740000000004,0.7977515510035947,3.5590270000000004,1.5335650000000003,-20.254599999999982,725.5169444443891
2023-04-14 05:56:59,32.69676,2.1990740000000004,0.8739847011160262,3.327546,1.359953,-17.361099999999993,725.5169444443891
2023-04-14 06:09:41,30.41088,2.256944,0.9578758731925296,3.5590270000000004,1.5914349999999997,-18.22919999999999,725.5169444443891
2023-04-14 06:12:40,32.69676,2.170139,0.8662296233317893,3.4722220000000004,1.5335650000000003,-21.701400000000035,725.5169444443891
2023-04-14 06:14:58,33.07291,2.314814,0.9047808746192603,3.3564809999999996,1.273148,-20.543999999999983,725.5169444443891
2023-04-14 06:17:58,30.7581,2.170139,0.8296579675065456,3.2696749999999994,1.3020830000000005,-19.386599999999987,725.5169444443891
2023-04-14 06:26:58,30.00578,2.256944,0.9578758731925296,3.4722220000000004,1.5046299999999997,-19.96519999999998,725.5169444443891
2023-04-14 06:29:59,33.07291,2.256944,0.9578769979583847,3.616897,1.6493060000000002,-19.96520000000001,725.5169444443891
2023-04-14 06:33:40,31.53935,2.1990740000000004,0.8739859340103425,3.4722220000000004,1.5046299999999997,-20.54400000000001,725.5169444443891
2023-04-14 06:36:45,30.7581,2.1990739999999995,0.873984701116026,3.3564809999999996,1.3888880000000006,-20.543999999999983,725.5169444443891
2023-04-14 06:48:40,31.56828,2.430555,0.9715931027987496,3.2407399999999997,1.070602,-18.80789999999999,725.5169444443891
2023-04-14 06:51:41,34.63541,2.2858789999999996,0.9324394256280537,3.211805,1.186343,-20.254599999999982,725.5169444443891
2023-04-14 06:53:58,31.53935,2.170139,0.9007022560256323,3.1828700000000003,1.273148,-17.361099999999993,725.5169444443891
2023-04-14 06:59:59,34.63541,2.4884260000000005,1.2580721495036746,3.90625,1.9386569999999992,-18.51849999999996,725.5169444443891
2023-04-14 07:02:56,47.71412,2.4016200000000003,0.8480959998457153,4.195601,1.967593,-16.782399999999996,725.5661111110558
2023-04-14 07:06:40,38.0787,2.054398,0.7611700383451909,3.501157,1.6203699999999994,-20.543900000000008,725.628333333278
2023-04-14 07:09:18,39.61227,2.2858789999999996,1.028717810779321,4.108795,2.170139,-18.80789999999999,725.6722222221669
2023-04-14 07:09:41,40.01736,2.2858789999999996,0.9979925861309112,4.166666,2.1990740000000004,-18.518500000000017,725.6786111110557
2023-04-14 07:12:40,41.92709,2.2858789999999996,0.9324394256280548,4.224536,2.1990740000000004,-17.93980000000002,725.728333333278
2023-04-14 07:15:42,42.33218,2.228009,0.9166188142206552,4.224536,2.256944,-18.51849999999999,725.7788888888335
2023-04-14 07:18:41,40.01736,2.170139,0.9007022560256334,4.108795,2.1990730000000003,-17.071800000000025,725.8286111110558
2023-04-14 07:21:40,41.92709,2.2858789999999996,0.8971166280340882,4.02199,1.967593,-19.097199999999987,725.8783333332781
2023-04-14 07:24:42,37.32639,2.025462,0.7916835480261132,3.906249,2.0833329999999997,-20.54400000000001,725.9288888888336
2023-04-14 07:26:58,37.73148,2.1990739999999995,0.9086715809030542,3.819444,1.8807859999999996,-17.93979999999999,725.9666666666114
2023-04-14 07:30:40,45.02315,2.34375,1.0455551012968025,3.9351850000000006,1.9386580000000002,-19.097200000000015,726.028333333278
2023-04-14 07:33:40,51.18634,2.5752310000000005,0.9331276150647048,4.021991,1.6493059999999993,-18.518399999999986,726.078333333278
2023-04-14 07:36:41,49.24768,2.228009,0.881717686536171,3.8773139999999993,1.8807859999999996,-17.071799999999996,726.1286111110558
2023-04-14 07:39:40,56.97338,2.4884259999999996,1.0219879681909747,4.340279,2.141204,-14.178200000000004,726.178333333278
2023-04-14 07:42:39,72.01968,2.459491,1.014052760151395,4.9479169999999995,2.7777769999999995,-13.599599999999981,726.2280555555003
2023-04-14 07:45:40,63.91782,2.170139,1.1306747408122066,5.410884,3.732635,-10.127299999999991,726.278333333278
2023-04-14 07:48:41,58.13079,1.9965280000000005,0.8838498225373824,5.555554,3.848376,-11.863499999999988,726.3286111110558
2023-04-14 07:51:44,54.62963,2.0254630000000002,0.8921904322007947,5.150463,3.4143559999999997,-12.731499999999983,726.3794444443892
2023-04-14 07:54:41,60.4456,2.256944,0.9578702493364877,5.034722,3.067125,-11.574100000000044,726.4286111110558
2023-04-14 07:57:41,60.4456,2.2858789999999996,1.141571349680518,5.237264000000001,3.4143549999999996,-13.888899999999978,726.4786111110558
2023-04-14 08:00:41,61.97917,2.1122689999999995,0.9170175463155522,5.41088,3.587961000000001,-10.706000000000017,726.5286111110557
2023-04-14 08:02:58,60.41667,2.3148149999999994,0.9740434273763297,5.237267999999999,3.211805000000001,-10.416700000000048,726.5666666666112
2023-04-14 08:06:40,88.22338,2.3726849999999997,1.0539325899282797,6.684029999999999,4.658564999999999,14.178200000000004,726.6283333332779
2023-04-14 08:09:40,86.66088,2.459491,1.3487075395602401,6.828699,5.005788000000001,14.178200000000004,726.6783333332778
2023-04-14 08:11:59,85.09838,2.0254630000000002,1.1776233510886238,6.4525440000000005,5.034721,20.25460000000001,726.7169444443889
2023-04-14 08:15:40,79.65856,1.8807869999999998,1.169783026436484,5.931709,4.716432000000001,14.178199999999975,726.7783333332778
2023-04-14 08:17:58,75.86806,2.170139,1.1306747408122066,6.336809000000001,4.6585600000000005,-4.340199999999982,726.8166666666111
2023-04-14 08:20:56,85.09838,1.359954,0.9143666209607121,5.237272000000001,4.456018,-3.472200000000015,726.8661111110556
2023-04-14 08:24:40,68.89468,0.9548610000000002,0.9256250069140252,4.918984,4.8611130000000005,-4.919000000000011,726.9283333332778
2023-04-14 08:26:58,66.57986,1.6203700000000003,1.011698947040129,5.844912,4.803241999999999,-3.1828000000000145,726.9666666666111
2023-04-14 08:29:58,67.73727,2.141204,1.0696433079666876,6.394679,4.687495,-6.076400000000007,727.0166666666111
2023-04-14 08:32:59,67.36111,2.256944,1.132476580839029,6.221069,4.427085000000001,-8.1019,727.0669444443888
2023-04-14 08:35:58,69.67593,2.141204,1.0149140982707803,5.989584,4.22454,-7.523199999999974,727.1166666666111
2023-04-14 08:38:58,72.3669,2.141203,0.986158956491118,5.787038000000001,3.993055000000001,-5.7871000000000095,727.166666666611
2023-04-14 08:42:41,65.82755,1.851852,0.977242900063871,5.497687999999999,4.0798559999999995,-3.7616000000000156,727.2286111110554
2023-04-14 08:44:58,66.57986,1.9965279999999996,1.0238842242679504,5.844907999999999,4.28241,-8.680599999999998,727.266666666611
2023-04-14 08:48:40,67.36111,2.054398,1.0158264086300333,5.700228000000001,4.05093,-7.5230999999999995,727.3283333332776
2023-04-14 08:51:40,66.98495,2.1701390000000007,1.0516133901625246,5.902774,4.137735,-6.6551000000000045,727.3783333332775
2023-04-14 08:54:41,72.3669,2.1990740000000004,1.032359248261029,5.729164000000001,3.906249999999999,-3.7615000000000123,727.4286111110553
2023-04-14 08:56:58,66.2037,2.054399,0.9602882572404551,5.642364000000001,3.9351850000000006,-6.365700000000004,727.4666666666108
2023-04-14 09:00:38,68.51852,2.228009,1.0410390326871444,5.989584,4.137735,-5.208300000000008,727.5277777777219
2023-04-14 09:03:42,66.6088,2.054398,0.9885238039095999,5.844908,4.166670000000001,-7.523199999999974,727.578888888833
2023-04-14 09:07:01,69.29977,2.0833330000000005,0.997350872886186,5.989578,4.282405,-8.1019,727.6341666666108
2023-04-14 09:08:59,68.92361,2.0833330000000005,0.9689510308301277,5.758098,4.0219949999999995,-5.786999999999978,727.6669444443886
2023-04-14 09:12:41,66.2037,1.8229169999999995,0.9167269658992852,5.353007999999999,3.906251,-6.365800000000036,727.7286111110552
2023-04-14 09:15:41,68.89468,1.9386580000000002,0.9253674647002963,5.497682999999999,3.9062449999999993,-5.787000000000035,727.7786111110552
2023-04-14 09:18:40,65.82755,1.8807870000000007,0.9348733400004989,5.353012,3.848375,-5.208300000000008,727.8283333332774
2023-04-14 09:21:41,67.7662,1.5914349999999997,0.8908076003261687,4.976850000000001,3.819445000000001,-7.233799999999974,727.8786111110552
2023-04-14 09:24:41,70.05208,1.6203710000000004,0.9238827956074454,5.324076000000001,4.166664999999999,-4.629600000000039,727.9286111110551
2023-04-14 09:26:59,69.67593,1.7939820000000006,0.9333525947194637,5.410877000000001,4.0219949999999995,-5.7871000000000095,727.9669444443884
2023-04-14 09:30:41,65.79861,2.054398,0.9602879576698082,5.353008000000001,3.645830000000001,-5.787099999999953,728.028611111055
2023-04-14 09:33:40,64.29398,2.141204,1.0149140982707803,5.4976840000000005,3.732640000000001,-8.391100000000051,728.0783333332773
2023-04-14 09:36:41,65.82755,2.141204,0.9861592530216727,5.729164,3.93518,-7.5230999999999995,728.1286111110551
2023-04-14 09:38:56,65.45139,2.1701390000000007,1.0236511154353658,5.787034000000001,3.993054999999999,-8.101799999999969,728.1661111110551
