Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-14 09:41:59,66.98495,2.1701390000000007,0.9947353901309494,5.787034000000001,3.964125,-6.076399999999978,728.2169444443884
2023-04-14 09:44:58,63.13657,2.1122680000000003,0.9775645135282188,5.526619,3.761571,-8.101800000000026,728.2666666666107
2023-04-14 09:48:01,67.36111,2.34375,0.9820890025008792,5.526619,3.472219000000001,-8.101799999999969,728.3174999999441
2023-04-14 09:51:40,71.99074,2.2858789999999996,1.086923071486315,5.960643999999999,4.079865000000001,-5.497700000000009,728.3783333332774
2023-04-14 09:53:59,69.29977,2.1990739999999995,1.0323592482610306,6.047453999999999,4.22454,-4.629600000000011,728.4169444443885
2023-04-14 09:57:41,68.51852,2.2280099999999994,0.9814078278477235,5.815969999999999,3.906250000000001,-6.655200000000008,728.4786111110551
2023-04-14 10:00:40,64.29398,2.170139,0.9947252143069074,5.815969999999999,3.9930509999999995,-6.076400000000007,728.5283333332774
2023-04-14 10:02:59,68.92361,2.34375,1.0144731597653842,5.78704,3.76157,-4.629599999999982,728.5669444443885
2023-04-14 10:05:59,67.36111,2.256945,1.1057003665371483,5.815969999999999,3.993054999999999,-4.629600000000011,728.6169444443884
2023-04-14 10:10:02,67.36111,2.1990749999999997,1.0032737598370587,5.87384,4.021995,-7.233800000000002,728.6844444443884
2023-04-14 10:12:40,63.51273,2.256945,0.9897147366469272,5.70023,3.7615749999999997,-7.8125,728.7283333332773
2023-04-14 10:15:40,66.6088,2.343749,0.9820887247702934,5.700233999999999,3.645835,-7.523099999999971,728.7783333332773
2023-04-14 10:18:38,69.67593,2.1990740000000004,0.973063996089478,5.729169000000001,3.848375,-7.523199999999974,728.8277777777217
2023-04-14 10:21:41,70.05208,2.1701390000000007,0.9947252143069076,5.700234000000001,3.8773150000000003,-5.20829999999998,728.8786111110551
2023-04-14 10:24:40,67.7662,2.054399,0.9885241095108407,5.729164000000001,4.050924999999999,-5.497700000000009,728.9283333332774
2023-04-14 10:27:41,66.2037,1.967593,0.9618527509656394,5.5555579999999996,3.964125,-6.6551000000000045,728.9786111110551
2023-04-14 10:30:40,69.67593,1.9965279999999996,0.9139635331014828,5.468753,3.7905050000000005,-5.787099999999981,729.0283333332774
2023-04-14 10:33:43,71.61458,2.0254630000000002,0.9516046829108986,5.439818,3.7615749999999997,-4.340300000000013,729.0791666666107
2023-04-14 10:36:40,72.77199,2.1122680000000003,1.0605635946587137,5.9027780000000005,4.22454,-3.472200000000015,729.1283333332774
2023-04-14 10:38:59,72.77199,2.0254630000000002,1.0586700093935038,6.018517999999999,4.456015,-3.1828999999999894,729.1669444443885
2023-04-14 10:42:40,66.6088,1.9097219999999995,0.9703626045860019,5.787032999999999,4.282411000000001,-5.497700000000009,729.2283333332774
2023-04-14 10:45:40,66.2037,2.0254630000000002,1.006791572304446,5.815974000000001,4.195601,-6.076400000000007,729.2783333332774
2023-04-14 10:48:40,68.51852,2.256944,0.9897144500020149,5.758099,3.819445000000001,-6.076300000000003,729.3283333332773
2023-04-14 10:51:41,66.2037,2.170139,0.9947252143069074,5.902779000000001,4.079860000000001,-5.497700000000009,729.3786111110551
2023-04-14 10:54:40,65.82755,2.1990739999999995,1.0323592482610306,5.960643999999999,4.13773,-6.365700000000032,729.4283333332774
2023-04-14 10:56:56,68.92361,2.228009,1.0117738149226982,6.047453999999999,4.166664999999999,-6.6551000000000045,729.4661111110552
2023-04-14 11:00:00,69.67593,2.1990739999999995,1.00326322921505,5.989584,4.13773,-5.208300000000008,729.5172222221663
2023-04-14 11:02:59,64.29398,2.141204,1.042703407987548,5.902779000000001,4.166665,-7.233799999999974,729.5669444443886
2023-04-14 11:06:40,68.51852,2.256944,1.0496909876711156,5.931709,4.050925,-6.6551000000000045,729.6283333332775
2023-04-14 11:09:41,66.57986,2.1990739999999995,1.003273465236227,6.076384,4.22454,-6.94440000000003,729.6786111110553
2023-04-14 11:12:40,65.42245,2.256945,1.0202681204342556,5.87384,3.964125,-8.1019,729.7283333332775
2023-04-14 11:14:58,65.82755,2.228009,1.0410390326871426,5.8449040000000005,3.993054999999999,-7.233800000000031,729.7666666666108
2023-04-14 11:18:41,65.42245,2.1990739999999995,1.00326322921505,5.931714,4.079860000000001,-6.6551000000000045,729.8286111110552
2023-04-14 11:21:42,65.42245,2.2858789999999996,0.99799583560088,5.931714,3.964125,-6.365799999999979,729.878888888833
2023-04-14 11:24:40,66.57986,2.256945,0.9897147366469272,5.96065,4.0219949999999995,-5.787099999999953,729.9283333332775
2023-04-14 11:27:40,68.92361,2.34375,1.014484115211146,5.93171,3.906249999999999,-8.39119999999997,729.9783333332774
2023-04-14 11:29:59,69.67593,2.3148149999999994,1.0062524346126132,5.93171,3.9351849999999997,-5.20829999999998,730.0169444443885
2023-04-14 11:32:59,69.29977,2.228009,1.011784110817226,5.902774,4.0219949999999995,-6.944400000000002,730.0669444443885
2023-04-14 11:36:39,67.7662,2.1990739999999995,1.003273465236227,6.076384,4.22454,-7.8125,730.1280555554996
2023-04-14 11:39:40,71.61458,2.2858789999999996,1.0287146863566439,6.047453999999999,4.108795,-4.919000000000011,730.1783333332774
2023-04-14 11:41:58,71.99074,2.2858789999999996,1.0287146863566439,6.047453999999999,4.108795,-6.076400000000007,730.2166666666106
2023-04-14 11:45:40,70.08102,2.170139,0.9947252143069074,6.047453999999999,4.2245349999999995,-4.340299999999985,730.2783333332773
2023-04-14 11:47:59,69.29977,2.228009,1.0117738149226982,5.931714,4.050925,-4.050900000000013,730.3169444443884
2023-04-14 11:51:40,68.92361,2.1990739999999995,1.060474566630891,6.105324,4.31134,-4.919000000000011,730.3783333332773
2023-04-14 11:53:58,73.52431,2.314814,1.0956702445912436,6.423614,4.513889999999999,-4.919000000000011,730.4166666666106
2023-04-14 11:57:40,73.9294,2.228009,1.011784110817226,6.076384,4.195605,-3.4721999999999866,730.4783333332772
2023-04-14 12:00:41,69.67593,2.1122680000000003,0.9775645135282188,5.902779000000001,4.1377310000000005,-6.365700000000004,730.5286111110549
2023-04-14 12:03:40,66.98495,2.1122690000000004,1.0337819712096443,6.076384,4.3692150000000005,-3.761599999999987,730.5783333332772
2023-04-14 12:06:40,71.61458,2.1990740000000004,1.0032632292150503,6.1053239999999995,4.253469999999999,-4.629600000000011,730.6283333332772
2023-04-14 12:08:58,73.52431,2.2569440000000007,3.8457924818302187,0.4340280000000005,4.22454,-3.761599999999987,730.6666666666105
2023-04-14 12:12:40,62.73148,1.8807869999999998,0.9866516031673996,6.018514,4.571757,-8.969899999999996,730.7283333332771
2023-04-14 12:15:38,66.98495,1.938657,1.0053309828329153,6.047458000000001,4.542821000000001,-5.787000000000006,730.7777777777216
2023-04-14 12:18:40,66.2037,2.083334,1.0514344019397988,6.0763940000000005,4.427080000000001,-6.365700000000004,730.8283333332771
2023-04-14 12:20:59,69.29977,2.141203,1.0427030998639069,6.105328,4.369215,-6.076400000000007,730.8669444443882
2023-04-14 12:24:41,73.14815,2.1701380000000006,1.0236409920633789,6.3368079999999996,4.54282,-4.34020000000001,730.9286111110548
2023-04-14 12:26:58,69.67593,1.9965279999999996,1.0238842242679504,6.336803,4.774305,-3.4721999999999866,730.9666666666103
2023-04-14 12:30:40,66.98495,1.938657,0.9795238007907747,5.9317079999999995,4.398151,-4.918999999999983,731.0283333332769
2023-04-14 12:33:41,70.83333,2.0833329999999997,1.0248104760708223,6.047458,4.369215,-2.893499999999989,731.0786111110547
2023-04-14 12:36:41,72.77199,2.054398,0.9309922183319159,5.931718,4.1956,-4.340300000000013,731.1286111110546
2023-04-14 12:38:59,71.99074,2.054398,1.042290219226451,6.105323,4.484955,-4.340199999999982,731.1669444443879
2023-04-14 12:42:41,67.73727,2.0833330000000005,1.0773257818660429,6.568284000000001,4.947920999999999,-4.918899999999979,731.2286111110545
2023-04-14 12:45:41,69.67593,2.228009,1.041029096215258,6.423614,4.5717550000000005,-4.34020000000001,731.2786111110545
2023-04-14 12:48:40,71.99074,2.228009,1.069316017327704,6.221064000000001,4.398145,-4.050899999999984,731.3283333332768
2023-04-14 12:51:40,72.77199,2.256944,1.0781287701109052,6.394679,4.542825,-1.7360999999999933,731.3783333332767
2023-04-14 12:53:57,74.68171,2.1990740000000004,1.0877364623501165,6.597219000000001,4.832175,-1.7361000000000217,731.4163888888322
2023-04-14 12:57:40,68.51852,2.0833330000000005,1.0514431548142924,6.510414,4.861110999999999,-3.1828999999999894,731.4783333332766
2023-04-14 13:00:42,69.29977,2.1122690000000004,1.0337725735056704,6.394674,4.687494999999999,-4.34020000000001,731.5288888888322
2023-04-14 13:02:58,70.83333,2.228009,1.069316017327704,6.365744,4.542825,-2.8935000000000173,731.56666666661
2023-04-14 13:06:40,69.67593,2.170139,1.0787098045844439,6.539349,4.80324,-3.472200000000015,731.6283333332766
2023-04-14 13:08:58,70.8044,2.256944,1.105700057138874,6.539349,4.716435,-3.182899999999961,731.6666666666099
2023-04-14 13:12:41,71.99074,2.1990740000000004,1.0323592482610309,6.741899,4.918985,-2.893499999999989,731.7286111110543
2023-04-14 13:15:40,68.89468,2.228009,1.0693256356426633,6.510414,4.687505000000001,-3.182900000000018,731.7783333332766
2023-04-14 13:17:58,71.61458,2.228009,1.0117738149226982,6.423614,4.542825,-2.893499999999989,731.8166666666099
2023-04-14 13:20:59,68.89468,2.141204,1.0149043340961943,6.365744,4.600690000000001,-4.340300000000013,731.8669444443876
2023-04-14 13:24:41,68.92361,2.170139,1.0787098045844439,6.597219000000001,4.861110000000001,-4.050999999999988,731.9286111110542
2023-04-14 13:27:41,70.83333,2.1990740000000004,1.0604841302508266,6.655089,4.861114999999999,-2.8934999999999604,731.9786111110542
2023-04-14 13:30:41,68.51852,2.1990749999999997,1.060474872695399,6.56829,4.774305,-4.918999999999983,732.0286111110541
2023-04-14 13:33:38,66.98495,2.256945,1.0781290741917047,6.59722,4.745365,-5.497700000000009,732.0777777777208
2023-04-14 13:35:59,66.2037,2.256945,1.0781290741917047,6.59722,4.745365,-5.786999999999978,732.1169444443875
2023-04-14 13:39:42,69.29977,2.4016200000000003,1.0925404081174477,6.6261600000000005,4.600689999999999,-6.365799999999979,732.1788888888319
2023-04-14 13:41:59,73.52431,2.4016209999999996,1.0925509751079066,6.597219999999999,4.571759,-4.340300000000013,732.2169444443874
2023-04-14 13:44:59,75.08681,2.3148149999999994,1.0956803274135563,6.597219999999999,4.687505000000001,-1.7361999999999966,732.2669444443874
2023-04-14 13:49:02,70.08102,2.170139,1.0516038815386142,6.539354,4.774305,-3.4721999999999866,732.3344444443874
2023-04-14 13:51:40,67.73727,2.1990739999999995,1.060474566630891,6.510414,4.71643,-4.918999999999983,732.3783333332763
2023-04-14 13:53:58,67.36111,2.1990739999999995,1.060474566630891,6.510414,4.71643,-5.497600000000034,732.4166666666096
2023-04-14 13:56:58,67.73727,2.2280099999999994,1.069316322391236,6.423609999999999,4.600690000000001,-4.918900000000008,732.4666666666095
2023-04-14 14:00:41,66.2037,2.2280099999999994,1.0693163223912345,6.45255,4.62963,-6.365799999999979,732.5286111110539
2023-04-14 14:03:40,69.29977,2.34375,1.0455519415994605,6.39468,4.39815,-5.497700000000009,732.5783333332762
2023-04-14 14:05:58,72.3669,2.34375,1.0754851221012658,6.423609999999999,4.45602,-3.4721999999999866,732.6166666666095
2023-04-14 14:08:59,73.9294,2.314814,1.0956702445912436,6.365744,4.45602,-3.472200000000015,732.6669444443872
2023-04-14 14:12:58,76.62037,2.256944,1.105700057138874,6.6261589999999995,4.8032449999999995,-4.050999999999988,732.7333333332762
2023-04-14 14:15:41,79.71644,2.170139,1.0787098045844439,6.568284,4.832175,-4.050900000000013,732.7786111110539
2023-04-14 14:17:58,84.72222,2.141203,1.0958392201026754,6.655088000000001,4.976855,-1.446799999999996,732.8166666666094
2023-04-14 14:21:41,74.68171,1.967593,1.1119614141029668,6.5393539999999994,5.121531,-1.446799999999996,732.8786111110538
2023-04-14 14:24:41,77.40162,2.170139,1.1050477638195126,6.684024000000001,4.976855,-1.1573999999999955,732.9286111110538
2023-04-14 14:27:40,71.61458,1.9965280000000005,1.0740530483240278,6.741894000000001,5.237266,-2.893499999999989,732.978333333276
2023-04-14 14:29:59,68.51852,2.141204,1.1213297486655691,6.655094000000001,5.00579,-3.761599999999987,733.0169444443871
2023-04-14 14:33:41,68.89468,2.170139,1.0516038815386142,6.481479,4.71643,-5.208300000000008,733.0786111110538
2023-04-14 14:36:40,68.51852,2.141204,1.042703407987548,6.510419000000001,4.774305,-4.340199999999982,733.128333333276
2023-04-14 14:38:58,67.36111,2.141204,1.0149140982707803,6.365739,4.600695,-3.7616000000000156,733.1666666666093
2023-04-14 14:42:41,70.83333,2.2858790000000004,1.1146380837372512,6.307869,4.45602,-4.918900000000008,733.2286111110537
2023-04-14 14:45:18,74.68171,2.256944,1.1585531114469698,6.886569,5.121525000000001,-2.025499999999994,733.2722222221648
2023-04-14 14:45:41,75.05787,2.2858790000000004,1.1415621705746632,6.9444490000000005,5.121529999999999,-3.182900000000018,733.2786111110537
2023-04-14 14:48:40,70.45718,2.0833330000000005,1.0773257818660444,6.6261540000000005,5.005791,-1.4466999999999928,733.328333333276
2023-04-14 14:51:40,73.14815,2.1990740000000004,1.0877364623501165,6.684024000000001,4.91898,-3.1828999999999894,733.3783333332759
2023-04-14 14:54:41,70.83333,2.0254630000000002,1.0331041345096867,6.510414000000001,4.9189810000000005,-3.1828999999999894,733.4286111110537
2023-04-14 14:56:58,71.99074,2.0833330000000005,1.0248104760708225,6.365738,4.687494999999999,-4.629700000000014,733.4666666666092
2023-04-14 15:00:41,67.36111,2.054398,1.0158171231287771,6.221062999999999,4.5717550000000005,-6.365700000000004,733.5286111110536
2023-04-14 15:02:59,72.74306,2.1122679999999994,1.033772264322638,6.221062999999999,4.513885000000001,-3.4721999999999866,733.5669444443869
2023-04-14 15:06:41,72.3669,1.9965279999999996,1.0238842242679504,6.221062999999999,4.658564999999999,-3.472200000000015,733.6286111110535
2023-04-14 15:09:40,74.71065,2.0254630000000002,1.0330951743248842,6.163198,4.5717550000000005,-2.025499999999994,733.6783333332758
2023-04-14 15:12:40,70.83333,1.9675919999999998,1.039892250221546,6.336803,4.832181,-4.340300000000013,733.7283333332757
2023-04-14 15:14:59,67.36111,1.9965270000000004,1.023883905033285,6.423608,4.861110999999999,-4.918900000000008,733.7669444443868
2023-04-14 15:18:40,71.99074,2.025462,1.0067912598155255,6.192127,4.571755,-3.761600000000044,733.8283333332757
2023-04-14 15:21:40,77.77778,1.9965270000000004,1.0238749995678003,6.105327,4.54282,-2.025499999999994,733.8783333332757
2023-04-14 15:24:41,72.3669,1.880788,0.9866432442424891,6.192132999999999,4.745365,-2.0255000000000223,733.9286111110534
2023-04-14 15:26:58,70.05208,2.1122690000000004,1.0605639093089188,6.510414,4.832174999999999,-3.761599999999987,733.966666666609
2023-04-14 15:29:56,69.29977,2.141204,1.0149140982707785,6.568284000000001,4.80324,-4.3402000000000385,734.0161111110534
2023-04-14 15:33:40,66.57986,2.0833330000000005,0.9973412251912465,6.3368079999999996,4.629625,-6.076300000000003,734.0783333332756
2023-04-14 15:36:38,69.29977,2.141203,1.014913795812066,6.249998,4.484955,-5.497599999999977,734.1277777777201
2023-04-14 15:39:41,71.61458,2.054398,1.0158171231287756,6.365738,4.71643,-4.340300000000013,734.1786111110534
2023-04-14 15:42:40,66.98495,2.054398,1.0158171231287756,6.278938,4.62963,-5.7871000000000095,734.2283333332757
2023-04-14 15:44:59,68.51852,2.170139,1.051603881538616,6.278934,4.513885000000001,-6.94440000000003,734.2669444443868
2023-04-14 15:47:58,65.42245,2.1122690000000004,1.033772573505672,6.336804,4.629625000000001,-7.523200000000031,734.3166666666091
2023-04-14 15:51:41,69.67593,2.34375,1.0144731597653842,6.221069,4.195599,-7.233800000000031,734.3786111110535
2023-04-14 15:54:59,69.29977,2.170139,0.9947252143069074,6.336809000000001,4.513890000000001,-5.4976999999999805,734.4336111110534
2023-04-14 15:57:41,68.89468,2.141204,1.042703407987548,6.221064000000001,4.48495,-6.076400000000007,734.4786111110534
2023-04-14 16:00:40,68.89468,2.141204,1.042703407987548,6.192134,4.45602,-5.20829999999998,734.5283333332757
2023-04-14 16:02:56,66.2037,2.1122690000000004,1.0337725735056704,6.221064000000001,4.513885,-7.233800000000002,734.5661111110535
2023-04-14 16:06:41,66.98495,2.170139,0.9947353901309491,6.105319,4.28241,-8.680499999999995,734.6286111110535
2023-04-14 16:09:40,60.41667,1.9965270000000004,0.9707750803053987,5.960649,4.340282,-10.706099999999992,734.6783333332758
2023-04-14 16:11:58,63.88889,2.256944,0.9578736236554672,5.902779000000001,3.9351849999999997,-8.969899999999996,734.7166666666091
2023-04-14 16:14:58,67.73727,2.228009,0.9814075403127052,5.873844000000001,3.964125,-7.233800000000002,734.766666666609
2023-04-14 16:18:41,63.13657,2.1990749999999997,0.9730749280140376,6.076389999999999,4.1956050000000005,-8.969899999999996,734.8286111110534
2023-04-14 16:20:56,61.19792,2.3148150000000003,0.974041151487942,6.07639,4.050925,-10.127299999999991,734.8661111110534
2023-04-14 16:24:40,60.41667,2.1122680000000003,0.9479148005950905,5.902779000000001,4.108801,-9.837999999999994,734.9283333332756
2023-04-14 16:27:38,61.57407,2.256944,0.9578848712693855,5.873839,3.9062550000000007,-10.995400000000018,734.9777777777201
2023-04-14 16:29:58,58.50694,2.141204,0.9563184048983351,5.729169000000001,3.906245,-11.574100000000016,735.016666666609
2023-04-14 16:33:38,60.79282,2.1990740000000004,0.9086645802979554,5.787039,3.848375,-10.995400000000018,735.0777777777201
2023-04-14 16:36:41,57.72569,2.141204,0.9252406797707078,5.642364,3.7905100000000003,-11.574000000000012,735.1286111110535
2023-04-14 16:39:40,61.57407,2.2569440000000007,0.9578736236554696,5.729164,3.76157,-10.416600000000017,735.1783333332758
2023-04-14 16:41:58,58.10185,2.083334,0.8766430069640374,5.555554000000001,3.732640000000001,-11.573999999999984,735.2166666666091
2023-04-14 16:45:38,56.94444,2.054398,0.8685697981393162,5.353008000000001,3.559030000000001,-13.020899999999983,735.2777777777202
2023-04-14 16:48:40,60.04051,2.1990730000000003,0.8739832005652869,5.324078,3.3564849999999993,-11.574100000000044,735.3283333332757
2023-04-14 16:51:41,59.63542,2.141203,0.8584468569208682,5.324078,3.4143549999999996,-11.574000000000012,735.3786111110535
2023-04-14 16:54:40,56.56829,2.054399,0.9004898903921907,5.353014,3.5879650000000005,-12.73150000000004,735.4283333332758
2023-04-14 16:57:40,55.03472,2.1122690000000004,0.8506428801403946,5.410884,3.5300949999999993,-12.442100000000039,735.4783333332757
2023-04-14 17:00:41,57.69676,2.2858790000000004,0.9324429895545299,5.324069,3.298609999999999,-11.574099999999987,735.5286111110535
2023-04-14 17:02:58,58.8831,2.256944,0.9245444403260565,5.2372689999999995,3.2407449999999995,-11.863400000000013,735.566666666609
2023-04-14 17:05:56,56.94444,2.141204,0.925247267776345,5.150463,3.298615,-11.863500000000045,735.6161111110534
2023-04-14 17:08:59,60.41667,2.1990740000000004,0.9086762479315174,5.526619,3.5879649999999996,-12.442199999999957,735.6669444443868
2023-04-14 17:12:39,55.03472,2.0833330000000005,0.9087671732477586,5.410884,3.6169010000000004,-13.59960000000001,735.7280555554979
2023-04-14 17:14:58,55.41088,2.1122690000000004,0.8846895934292656,5.324074,3.472225,-12.731599999999958,735.766666666609
2023-04-14 17:17:56,55.03472,2.1122690000000004,0.8846895934292656,5.208334,3.3564849999999993,-13.020800000000008,735.8161111110535
2023-04-14 17:20:58,57.72569,2.1990740000000004,0.9416081067963217,5.353009,3.4432850000000004,-14.178200000000004,735.866666666609
2023-04-14 17:24:38,56.56829,2.170139,0.9007057348541269,5.353009,3.44329,-12.731499999999983,735.9277777777202
2023-04-14 17:26:58,51.93866,2.170139,0.9007057348541269,5.353003999999999,3.4432849999999995,-13.888900000000035,735.9666666666091
2023-04-14 17:30:39,57.72569,2.314814,0.9403207884202053,5.2083319999999995,3.1539399999999995,-13.310100000000034,736.028055555498
2023-04-14 17:33:40,55.81597,2.2858789999999996,0.9324429895545296,5.266203999999999,3.2407449999999995,-10.995399999999961,736.0783333332757
2023-04-14 17:36:40,55.03472,2.228009,0.8817164460036153,5.468754,3.472224999999999,-12.731499999999983,736.1283333332757
2023-04-14 17:38:59,57.72569,2.1990740000000004,0.9086762479315174,5.324069,3.385414999999999,-11.863399999999956,736.1669444443868
2023-04-14 17:42:40,57.34954,2.1122690000000004,0.9170284584788043,5.237264,3.4143549999999996,-13.020800000000008,736.2283333332757
2023-04-14 17:45:40,61.57407,2.1122690000000004,0.9479046395537459,5.410883999999999,3.6168950000000004,-11.284700000000043,736.2783333332757
2023-04-14 17:47:59,57.34954,2.0254630000000002,0.8921840083166995,5.381944000000001,3.6458309999999994,-12.152799999999957,736.3169444443868
2023-04-14 17:50:56,55.78704,2.141204,0.8584471262165619,5.266204000000001,3.3564800000000004,-13.020899999999983,736.3661111110534
2023-04-14 17:54:40,55.00579,2.1701390000000007,0.9007057348541271,5.208334,3.298614999999999,-13.020800000000008,736.4283333332756
2023-04-14 17:56:56,53.09606,2.141204,0.8927103404170792,5.179394000000001,3.298610000000001,-13.888899999999978,736.4661111110535
2023-04-14 18:00:41,51.5625,2.141203,0.8927123684983305,5.2083319999999995,3.3275509999999997,-13.599599999999953,736.5286111110535
2023-04-14 18:03:41,53.87731,2.3148149999999994,0.9047874551796854,5.208334,3.1250050000000007,-14.467600000000004,736.5786111110534
2023-04-14 18:05:58,52.71991,2.1990749999999997,0.8739911332179451,5.208334,3.2407450000000004,-13.599599999999981,736.6166666666089
2023-04-14 18:09:40,76.64931,2.6041669999999995,1.0178721496757708,5.121529,2.777773,-7.5230999999999995,736.6783333332755
2023-04-14 18:12:42,82.03125,2.34375,1.0455582609818639,5.092593000000001,3.096069,-3.47229999999999,736.7288888888311
2023-04-14 18:14:58,78.55903,2.141204,0.9563310245376497,5.150462,3.3275499999999996,-3.182900000000018,736.7666666666089
2023-04-14 18:17:58,76.62037,2.0833330000000005,0.9394750314516752,5.150462,3.385420999999999,-3.7615000000000123,736.8166666666089
2023-04-14 18:21:40,76.24421,2.170139,0.964711033772604,5.150463,3.298610000000001,-1.7361999999999966,736.8783333332755
2023-04-14 18:24:41,73.52431,2.1122680000000003,0.9775645135282188,5.2372689999999995,3.4722209999999993,-2.025499999999994,736.9286111110532
2023-04-14 18:27:37,70.83333,2.1990740000000004,0.9416081067963197,5.295139000000001,3.385414999999999,-2.6040999999999883,736.9774999999421
2023-04-14 18:29:56,76.21528,2.314814,0.9740408729451248,5.2372689999999995,3.211805,-2.8936000000000206,737.0161111110532
2023-04-14 18:33:40,70.83333,2.054398,0.9885238039095983,5.237264000000001,3.5590259999999994,-2.8933999999999855,737.0783333332754
2023-04-14 18:36:41,67.36111,2.1990739999999995,0.9730746395725225,5.324074,3.44329,-4.918999999999983,737.1286111110531
2023-04-14 18:38:56,72.3669,2.343749,0.9821001695204709,5.353003999999999,3.298615,-4.050900000000013,737.1661111110532
2023-04-14 18:41:56,82.40741,2.1990740000000004,0.8739834682191943,5.005787000000001,3.0381929999999997,-4.629600000000011,737.2161111110531
2023-04-14 18:45:41,82.40741,1.851852,0.898844293765157,4.918977,3.4143549999999996,-0.5787000000000262,737.2786111110531
2023-04-14 18:47:56,81.65509,1.8229170000000003,0.8899311663310515,5.005782,3.5300949999999993,0.28940000000000055,737.3161111110531
2023-04-14 18:51:40,73.9294,1.7361110000000002,0.9146163615718595,4.947913000000001,3.6169019999999996,-0.28940000000000055,737.3783333332754
2023-04-14 18:53:56,69.67593,1.7939819999999997,0.9075940909120837,4.976848,3.5590259999999994,-2.6041999999999916,737.4161111110532
2023-04-14 18:57:40,70.05208,1.9965279999999996,0.9428906018210453,5.063657999999999,3.4143499999999998,-3.182800000000043,737.4783333332754
2023-04-14 19:00:40,69.29977,2.054398,0.9310046059987374,5.034720999999999,3.298614999999999,-4.050900000000013,737.5283333332753
2023-04-14 19:03:40,70.08102,2.141203,0.9563244244397476,5.034722,3.211805000000001,-4.050900000000013,737.5783333332753
2023-04-14 19:06:38,70.05208,2.083334,0.968951329369682,5.237264,3.5011599999999996,-3.4721999999999866,737.6277777777198
2023-04-14 19:08:58,70.05208,2.083334,0.9394732461376261,5.381944000000001,3.6169000000000002,-3.761599999999987,737.6666666666086
2023-04-14 19:12:40,70.05208,2.083334,0.9689413361469241,5.353014,3.6169000000000002,-4.050900000000013,737.7283333332753
2023-04-14 19:14:58,68.51852,2.054399,0.9602882572404551,5.2951440000000005,3.5879650000000005,-4.340199999999982,737.7666666666086
2023-04-14 19:17:58,58.3044,1.6493060000000002,0.8862029830201514,5.179394000000001,3.935188,-10.706099999999992,737.8166666666085
2023-04-14 19:21:42,58.8831,2.2569440000000007,0.9578736236554675,5.439814000000001,3.472219999999999,-12.152800000000013,737.8788888888307
2023-04-14 19:24:40,65.42245,2.3726850000000006,0.9901135537646156,5.613424000000001,3.5300889999999994,-11.574000000000012,737.9283333332752
2023-04-14 19:26:57,55.03472,1.9675920000000007,0.844187368653991,5.295134,3.587961999999999,-13.888899999999978,737.9663888888307
2023-04-14 19:29:58,52.31481,2.141204,0.8584544312175105,5.1215280000000005,3.2118100000000007,-15.046299999999974,738.0166666666084
2023-04-14 19:33:38,58.8831,2.4016200000000003,0.8892649650226713,5.295139000000001,3.096068999999999,-12.731499999999983,738.0777777777196
2023-04-14 19:36:40,57.3206,2.2858789999999996,0.8971153723478595,5.092593,3.038195000000001,-12.731499999999983,738.1283333332751
2023-04-14 19:39:39,58.8831,2.228009,0.949751134669712,4.947916,3.0092550000000005,-12.152800000000013,738.1780555554974
2023-04-14 19:42:40,58.8831,2.228009,0.9166188142206552,5.063657,3.0960650000000003,-13.020800000000008,738.2283333332751
2023-04-14 19:45:38,51.15741,2.141203,0.8927066063849715,5.063657,3.1828710000000004,-13.020800000000008,738.2777777777196
2023-04-14 19:47:56,52.71991,2.228009,0.9166188142206552,5.063657,3.0960650000000003,-13.020899999999983,738.3161111110529
2023-04-14 19:51:41,51.5625,2.2858790000000004,0.8971141166590555,4.947917,2.8935179999999994,-14.467600000000004,738.3786111110529
2023-04-14 19:54:40,56.56829,2.1990740000000004,0.8739847011160262,4.803241,2.835648,-11.574099999999987,738.4283333332752
2023-04-14 19:57:40,51.5625,2.054398,0.8349620385426273,4.571759,2.748843,-14.46750000000003,738.4783333332751
2023-04-14 20:00:41,50.02894,2.1122680000000003,0.8846858801824348,4.803241,2.95139,-15.9144,738.5286111110529
2023-04-14 20:02:58,56.56829,2.314814,0.8670675302843219,4.890045,2.7777789999999998,-13.888900000000007,738.5666666666084
2023-04-14 20:06:38,55.41088,2.2858789999999996,0.8971166280340882,4.80324,2.748843,-13.599499999999978,738.6277777777195
2023-04-14 20:08:58,53.87731,2.170139,0.8662296233317893,4.716435000000001,2.7777780000000005,-14.178299999999979,738.6666666666084
2023-04-14 20:11:56,51.15741,2.170139,0.8296566619962558,4.716435000000001,2.7488420000000007,-15.9144,738.7161111110529
2023-04-14 20:15:40,54.62963,2.256944,0.9245397165684038,4.9189810000000005,2.922453,-14.757000000000005,738.7783333332751
2023-04-14 20:18:38,55.03472,2.170139,0.8662296233317893,4.774305,2.835648,-13.310199999999952,738.8277777777196
2023-04-14 20:20:59,53.87731,2.228009,0.881718927066191,4.687499,2.6909719999999995,-13.888900000000035,738.8669444443863
2023-04-14 20:24:40,45.3993,1.9097219999999995,0.7608612579679696,4.456017999999999,2.748842,-16.20369999999997,738.9283333332752
2023-04-14 20:27:41,41.14584,1.9965269999999995,0.8838516614335151,4.658563999999999,2.9513890000000007,-15.9144,738.9786111110529
2023-04-14 20:30:00,44.61805,2.256945,0.9245411708904611,4.861111999999999,2.864584,-16.20369999999997,739.017222222164
2023-04-14 20:32:59,51.18634,2.459491,0.862309035530241,4.918981,2.633102,-14.46769999999998,739.0669444443863
2023-04-14 20:35:59,55.78704,2.314814,0.9047821378274573,4.658564,2.5752319999999997,-13.599499999999978,739.1169444443863
2023-04-14 20:39:40,46.55671,2.054398,0.8685652755933769,4.513889000000001,2.719907,-15.9144,739.1783333332752
2023-04-14 20:42:38,46.93287,2.170139,0.8296579675065434,4.600694000000001,2.633102,-15.625,739.2277777777197
2023-04-14 20:44:59,50.78125,2.2569440000000007,0.9245397165684041,4.716436000000001,2.7199079999999993,-15.914300000000026,739.2669444443864
2023-04-14 20:48:40,46.55671,1.9097219999999995,0.7952952134323007,4.484952999999999,2.806712,-15.625,739.3283333332753
2023-04-14 20:51:38,42.6794,1.8807869999999998,0.819543902738523,4.369213,2.748842,-17.07170000000002,739.3777777777198
2023-04-14 20:54:40,48.09028,2.0254629999999993,0.7916850757777905,4.369213,2.546297,-15.9144,739.4283333332753
2023-04-14 20:57:40,50.78125,2.0254630000000002,0.7916838125702604,4.195602,2.3726849999999997,-15.335699999999974,739.4783333332753
2023-04-14 20:59:59,48.09028,2.054398,0.7993260716736706,4.137732,2.2858799999999997,-15.625,739.5169444443864
2023-04-14 21:03:38,44.99421,2.0254630000000002,0.860465511061044,4.224538000000001,2.459491,-15.046299999999974,739.5777777777197
2023-04-14 21:05:58,40.39352,1.967593,0.8441843255629343,4.253472,2.546296000000001,-17.361199999999968,739.6166666666086
2023-04-14 21:08:56,46.55671,2.2569440000000007,0.8894277745579908,4.3402780000000005,2.3148150000000003,-15.625,739.666111111053
2023-04-14 21:12:41,43.86574,2.170139,0.8296566619962558,4.311343000000001,2.343750000000001,-16.493100000000027,739.728611111053
2023-04-14 21:15:40,42.70834,2.170139,0.7904788980945116,4.195601,2.1990740000000004,-16.49309999999997,739.7783333332753
2023-04-14 21:18:40,42.30324,2.1990740000000004,0.8371817933704275,4.166667,2.170139,-17.07170000000002,739.8283333332753
2023-04-14 21:20:59,45.77546,2.1990740000000004,0.8371817933704275,4.166667,2.170139,-16.492999999999995,739.8669444443864
2023-04-14 21:24:41,41.92709,2.170139,0.8662296233317893,4.195601,2.256944,-17.071699999999993,739.928611111053
2023-04-14 21:27:38,42.70834,2.1990740000000004,0.9086715809030544,4.166667,2.2280089999999992,-16.7825,739.9777777777197
2023-04-14 21:30:41,40.01736,2.1990739999999995,0.8371817933704273,4.2534719999999995,2.256944,-17.361099999999965,740.028611111053
2023-04-14 21:32:58,39.98843,2.228009,0.8446847853689723,4.195602,2.170139,-17.650499999999965,740.0666666666085
2023-04-14 21:36:40,39.61227,2.1990740000000004,0.8371817933704275,4.166667,2.170139,-17.939899999999966,740.1283333332751
2023-04-14 21:39:40,45.77546,2.314814,0.8670648368130967,4.166667,2.054399,-16.203699999999998,740.1783333332751
2023-04-14 21:41:59,47.71412,2.1990740000000004,0.8371817933704275,4.1377310000000005,2.141203,-16.492999999999995,740.2169444443862
2023-04-14 21:45:17,40.01736,2.0833329999999997,0.8069439999584259,4.166666,2.2858790000000004,-17.650499999999965,740.2719444443861
2023-04-14 21:45:41,39.61227,2.141203,0.8221087199057178,4.166666,2.228009,-18.229199999999963,740.2786111110528
2023-04-14 21:48:38,39.61227,2.1990739999999995,0.8371844210439096,4.108795,2.1122690000000004,-17.93979999999999,740.3277777777195
2023-04-14 21:51:41,38.83102,2.1990739999999995,0.8371817933704273,4.050926,2.054398,-17.071699999999993,740.3786111110528
2023-04-14 21:54:39,42.70834,2.314814,0.8266341917879657,4.050926,1.9097219999999995,-17.361199999999968,740.4280555554973
2023-04-14 21:56:58,41.92709,2.1990740000000004,0.8371817933704275,3.993055,1.9965269999999995,-18.22919999999999,740.4666666666084
2023-04-14 22:00:38,38.85995,2.054398,0.8685664062328579,4.021991,2.2280100000000003,-16.782399999999996,740.5277777777195
2023-04-14 22:03:17,38.85995,2.1990739999999995,0.8371817933704273,4.195602,2.1990740000000004,-17.361099999999965,740.5719444443862
2023-04-14 22:03:41,38.85995,2.1990739999999995,0.9086715809030542,4.195602,2.256944,-16.782399999999996,740.5786111110529
2023-04-14 22:06:38,39.61227,2.2858789999999996,0.8971153723478595,4.311343,2.256945000000001,-17.36110000000002,740.6277777777195
2023-04-14 22:09:41,41.92709,2.1990740000000004,0.7977487191320688,4.282408,2.256944,-18.518500000000017,740.6786111110529
2023-04-14 22:12:42,40.39352,2.141204,0.8221115754253114,4.07986,2.141204,-18.518500000000017,740.7288888888306
2023-04-14 22:15:42,42.70834,2.1990740000000004,0.8739859340103425,3.9351850000000006,1.967593,-17.36110000000002,740.7788888888306
2023-04-14 22:17:56,39.23611,2.141204,0.8584483437229035,3.90625,1.9965270000000004,-17.071799999999996,740.8161111110528
2023-04-14 22:21:40,37.29745,2.170139,0.8296566619962558,3.877314,1.9097210000000002,-18.22919999999999,740.878333333275
2023-04-14 22:23:59,37.29745,2.170139,0.7904760845432389,3.90625,1.9097210000000002,-17.650499999999965,740.9169444443861
2023-04-14 22:27:15,39.23611,2.256944,0.8521660352473749,3.8483789999999996,1.7939809999999996,-17.07170000000002,740.9713888888306
2023-04-14 22:27:39,39.23611,2.1990740000000004,0.8371817933704275,3.8483789999999996,1.851850999999999,-17.071799999999996,740.9780555554972
2023-04-14 22:30:40,36.14005,2.170139,0.8662296233317893,3.790509,1.851852,-17.939899999999994,741.028333333275
2023-04-14 22:33:38,38.85995,2.1990740000000004,0.8739859340103425,3.790509,1.8229169999999995,-18.51849999999999,741.0777777777195
2023-04-14 22:36:41,39.23611,2.1990740000000004,0.8371817933704275,3.877314,1.8807859999999996,-18.51849999999996,741.1286111110528
2023-04-14 22:38:55,39.61227,2.256944,0.8894277745579906,3.90625,1.8807870000000007,-18.80789999999996,741.165833333275
2023-04-14 22:42:40,40.01736,2.256944,0.9245408975109876,4.021991,2.0254640000000004,-17.36110000000002,741.228333333275
2023-04-14 22:45:38,44.61805,2.256944,0.8894302708095917,4.07986,2.054399000000001,-17.939800000000048,741.2777777777195
2023-04-14 22:48:41,38.85995,2.054398,0.7611714080043162,4.02199,2.141204,-18.22919999999999,741.3286111110529
2023-04-14 22:51:40,33.85416,2.0833329999999997,0.8428149026293967,3.9351849999999997,2.0833330000000005,-18.22919999999999,741.3783333332751
2023-04-14 22:54:41,33.85416,2.1990739999999995,0.7977501350698303,3.906249,1.8807859999999996,-17.65039999999999,741.4286111110529
2023-04-14 22:57:41,37.29745,2.314814,0.8266356439198712,3.906249,1.765045999999999,-18.807900000000018,741.4786111110528
2023-04-14 23:00:41,38.85995,2.228009,0.8446847853689723,3.8773139999999993,1.851850999999999,-18.518599999999992,741.5286111110528
2023-04-14 23:03:40,36.14005,2.170139,0.8296566619962558,3.732639,1.765046,-18.807799999999986,741.578333333275
2023-04-14 23:06:40,32.69676,2.0833329999999997,0.8428161045783849,3.6458319999999995,1.7939809999999996,-18.80789999999999,741.628333333275
2023-04-14 23:09:38,32.69676,2.228009,0.9166188142206552,3.6747679999999994,1.7071759999999996,-19.675899999999984,741.6777777777195
2023-04-14 23:12:40,35.76389,2.2858789999999996,0.932438237648303,3.819444,1.7939809999999996,-19.386599999999987,741.728333333275
2023-04-14 23:15:39,41.14584,2.314814,0.9047808746192603,3.9351849999999997,1.851852,-18.51860000000002,741.7780555554973
2023-04-14 23:18:41,40.76968,2.1990739999999995,0.7977487191320685,3.732639,1.7071750000000003,-18.51849999999999,741.8286111110529
2023-04-14 23:21:41,34.98264,2.0833329999999997,0.8069439999584259,3.616898,1.7361110000000002,-17.93979999999999,741.8786111110528
2023-04-14 23:23:56,31.53935,2.141203,0.8584480744269424,3.732639,1.8229170000000003,-19.386600000000016,741.9161111110528
2023-04-14 23:27:40,36.54514,2.314814,0.8670648368130967,3.8773139999999993,1.765045999999999,-17.93979999999999,741.978333333275
2023-04-14 23:30:38,36.54514,2.1990739999999995,0.8371817933704273,3.8773139999999993,1.8807859999999996,-19.097199999999987,742.0277777777195
2023-04-14 23:33:41,36.9213,2.228009,0.8050019051767537,3.7905089999999992,1.7361110000000002,-18.22919999999999,742.0786111110529
2023-04-14 23:36:38,35.76389,2.170139,0.7904788980945116,3.6458319999999995,1.649305,-18.80789999999999,742.1277777777195
2023-04-14 23:39:40,34.60648,2.170139,0.8662296233317893,3.616897,1.6782399999999997,-19.097200000000015,742.1783333332751
2023-04-14 23:42:39,34.63541,2.1990739999999995,0.8739859340103423,3.819444,1.851852,-19.097200000000015,742.2280555554973
2023-04-14 23:45:40,43.46065,2.314814,0.9403148135432347,3.90625,1.8518530000000002,-19.965300000000013,742.2783333332751
2023-04-14 23:48:43,37.29745,2.054398,0.7611700383451909,3.877314,1.9965269999999995,-18.22919999999999,742.3291666666084
2023-04-14 23:50:59,33.85416,2.0254630000000002,0.7537869940787418,3.7326390000000007,1.8807869999999998,-19.675900000000013,742.3669444443863
2023-04-14 23:54:40,33.07291,2.170139,0.8296566619962558,3.703704,1.7361110000000002,-19.676000000000016,742.4283333332752
2023-04-14 23:57:41,36.54514,2.256944,0.8894277745579906,3.7615739999999995,1.7361110000000002,-18.22920000000002,742.4786111110529
2023-04-14 23:59:59,40.01736,2.314814,0.9047808746192603,3.7615739999999995,1.6782409999999999,-18.518500000000017,742.5169444443862
2023-04-15 00:02:55,39.23611,2.170139,0.8296566619962558,3.6458329999999997,1.6782399999999997,-17.93979999999999,742.5658333332751
2023-04-15 00:06:00,33.44907,2.141204,0.8221089811497478,3.5879630000000002,1.649305,-19.675999999999988,742.6172222221641
2023-04-15 00:08:56,33.07291,2.1990740000000004,0.8371817933704275,3.7326390000000007,1.7361110000000002,-18.807799999999986,742.6661111110529
2023-04-15 00:12:00,38.74421,2.314814,0.9403148135432347,3.877314,1.8229170000000003,-17.650499999999994,742.7172222221641
2023-04-15 00:15:38,40.39352,2.228009,0.8050033302251168,3.819444,1.765047,-18.51849999999999,742.7777777777196
2023-04-15 00:17:59,38.0787,2.141204,0.7831821916262824,3.6747690000000004,1.7071750000000003,-18.518599999999992,742.8169444443863
2023-04-15 00:21:39,34.23032,2.170139,0.8662283981125927,3.6458329999999997,1.7071750000000003,-18.22909999999999,742.8780555554974
2023-04-15 00:24:40,38.85995,2.1990740000000004,0.8739847011160262,3.7615739999999995,1.7939809999999996,-18.22919999999999,742.9283333332752
2023-04-15 00:27:39,39.61227,2.1990740000000004,0.7977501350698329,3.7615739999999995,1.7361110000000002,-17.93979999999999,742.9780555554975
2023-04-15 00:30:41,33.44907,2.0254630000000002,0.8270811501294952,3.6458329999999997,1.851851,-18.807900000000018,743.028611111053
2023-04-15 00:33:02,33.07291,2.141204,0.8221089811497478,3.5879630000000002,1.649305,-18.22920000000002,743.0677777777197
2023-04-15 00:36:40,33.47801,2.1990740000000004,0.8371817933704275,3.703704,1.7071759999999996,-19.386600000000016,743.1283333332752
2023-04-15 00:39:38,35.76389,2.170139,0.9007022560256334,3.7615739999999995,1.851852,-17.93979999999999,743.1777777777197
2023-04-15 00:42:41,38.85995,2.1990740000000004,0.7977501350698329,3.7615739999999995,1.7361110000000002,-19.675900000000013,743.228611111053
2023-04-15 00:44:59,35.76389,2.141204,0.7831835891973392,3.7326390000000007,1.765046,-19.386500000000012,743.2669444443864
2023-04-15 00:48:40,38.0787,2.256944,0.9245408975109876,3.7615739999999995,1.765047,-19.386500000000012,743.3283333332753
2023-04-15 00:51:41,41.14584,2.1990740000000004,0.8371817933704275,3.877314,1.8807859999999996,-18.51849999999999,743.378611111053
2023-04-15 00:54:41,39.6412,2.1990739999999995,0.8739859340103423,3.819444,1.851852,-18.51849999999999,743.428611111053
2023-04-15 00:56:59,36.9213,2.0833329999999997,0.7685287744612807,3.732639,1.8229160000000002,-18.80789999999999,743.4669444443863
2023-04-15 01:00:38,31.53935,2.170139,0.8662296233317893,3.6458319999999995,1.7071749999999994,-17.939899999999994,743.5277777777196
2023-04-15 01:03:41,32.69676,2.170139,0.8296566619962558,3.7326390000000007,1.7650460000000008,-17.93979999999999,743.578611111053
2023-04-15 01:06:38,38.85995,2.2858790000000004,0.8596259279840989,3.790509,1.7071759999999996,-19.09730000000002,743.6277777777196
2023-04-15 01:09:40,40.01736,2.228009,0.881718927066191,3.587962,1.5914349999999997,-17.071699999999993,743.6783333332752
2023-04-15 01:12:38,36.54514,2.170139,0.8296579675065434,3.5590270000000004,1.5914349999999997,-19.386599999999987,743.7277777777197
2023-04-15 01:14:59,34.20139,2.141204,0.8584483437229035,3.6747690000000004,1.7650460000000008,-18.22919999999999,743.7669444443864
2023-04-15 01:18:40,37.29745,2.314814,0.9403148135432347,3.877314,1.8229170000000003,-19.386499999999984,743.8283333332753
2023-04-15 01:21:40,39.61227,2.256944,0.8521660352473749,3.8483789999999996,1.7939809999999996,-18.80789999999999,743.8783333332752
2023-04-15 01:24:38,36.9213,2.141204,0.8221089811497478,3.6458329999999997,1.7071749999999994,-18.518500000000017,743.9277777777197
2023-04-15 01:27:40,35.01157,2.141204,0.8221102782890616,3.5590270000000004,1.6203699999999994,-18.807900000000018,743.9783333332753
2023-04-15 01:29:59,34.98264,2.1990740000000004,0.9086727476632914,3.6458329999999997,1.7071759999999996,-19.386500000000012,744.0169444443864
2023-04-15 01:33:38,40.01736,2.4016200000000003,0.9276501275887016,3.790509,1.6203709999999996,-18.80789999999999,744.0777777777197
2023-04-15 01:36:41,40.01736,2.1990740000000004,0.7977501350698329,3.7615739999999995,1.7361110000000002,-18.807900000000018,744.128611111053
2023-04-15 01:39:40,36.54514,2.141204,0.7831835891973392,3.7326390000000007,1.765046,-17.93980000000002,744.1783333332753
2023-04-15 01:41:58,33.44907,2.1122690000000004,0.8145383272947234,3.616898,1.7071749999999994,-18.22909999999999,744.2166666666086
2023-04-15 01:44:59,36.9213,2.3148150000000003,0.8670650935450164,3.6747690000000004,1.5625,-18.807900000000018,744.2669444443864
2023-04-15 01:48:40,39.23611,2.228009,0.8446847853689723,3.703704000000001,1.6782410000000008,-18.22920000000002,744.3283333332753
2023-04-15 01:51:38,36.54514,2.1701390000000007,0.8662296233317895,3.587962,1.6493049999999991,-19.097199999999987,744.3777777777198
2023-04-15 01:54:40,33.47801,2.1122690000000004,0.8145396160192258,3.5300920000000007,1.6203699999999994,-18.807900000000018,744.4283333332753
2023-04-15 01:57:38,33.47801,2.1701390000000007,0.9007022560256336,3.587962,1.6782399999999997,-20.254700000000014,744.4777777777198
2023-04-15 02:00:41,36.54514,2.1701390000000007,0.9007010964120069,3.7615740000000004,1.851850999999999,-18.22919999999999,744.5286111110531
2023-04-15 02:03:37,40.39352,2.228009,0.881718927066191,3.7615740000000004,1.765047,-18.229199999999963,744.577499999942
2023-04-15 02:06:40,33.85416,2.0833330000000005,0.842814902629397,3.616898,1.765046,-18.22919999999999,744.6283333332754
2023-04-15 02:08:59,35.76389,2.141204,0.8927057307131134,3.5590280000000005,1.6782399999999997,-19.09729999999999,744.6669444443864
2023-04-15 02:12:39,35.76389,2.256944,0.9245408975109876,3.7615739999999995,1.765047,-19.09729999999999,744.7280555554976
2023-04-15 02:15:41,36.54514,2.170139,0.8296566619962558,3.790509,1.8229160000000002,-17.650500000000022,744.7786111110531
2023-04-15 02:18:41,36.54514,2.1990740000000004,0.8371817933704275,3.6458329999999997,1.6493049999999991,-18.518500000000017,744.8286111110531
2023-04-15 02:21:41,36.14005,2.2858789999999996,0.9324394256280548,3.6458319999999995,1.6203700000000003,-18.80789999999999,744.878611111053
2023-04-15 02:24:41,33.85416,2.170139,0.8662283981125927,3.7905089999999992,1.851851,-19.097199999999987,744.928611111053
2023-04-15 02:26:56,37.29745,2.256944,0.8894290226850669,3.790509,1.765047,-17.93979999999999,744.966111111053
2023-04-15 02:30:41,38.0787,2.1990740000000004,0.8739859340103425,3.616897,1.6493049999999991,-17.93980000000002,745.028611111053
2023-04-15 02:32:59,35.76389,2.170139,0.8296566619962558,3.5879630000000002,1.6203700000000003,-18.80789999999999,745.0669444443863
2023-04-15 02:36:39,32.69676,2.170139,0.9007022560256334,3.616897,1.7071750000000003,-19.386499999999984,745.1280555554974
2023-04-15 02:39:39,36.14005,2.228009,0.881717686536171,3.732639,1.7361110000000002,-18.807800000000015,745.1780555554974
2023-04-15 02:41:56,39.23611,2.228009,0.881718927066191,3.7615740000000004,1.765047,-18.518599999999992,745.2161111110529
2023-04-15 02:45:40,40.01736,2.1122690000000004,0.7758680313963255,3.703704000000001,1.765046,-18.518599999999992,745.2783333332751
2023-04-15 02:48:40,33.85416,2.054398,0.8349620385426273,3.616897,1.7939809999999996,-18.51849999999999,745.328333333275
2023-04-15 02:51:40,33.07291,2.1122690000000004,0.8846861578241471,3.616898,1.765046,-19.097199999999987,745.378333333275
2023-04-15 02:54:42,38.85995,2.314814,0.9403148135432347,3.7615739999999995,1.7071769999999997,-18.22920000000002,745.4288888888306
2023-04-15 02:57:40,36.9213,2.170139,0.79047749132086,3.7615739999999995,1.7650460000000008,-18.80789999999999,745.478333333275
2023-04-15 03:00:40,38.0787,2.170139,0.8662296233317893,3.616897,1.6782399999999997,-19.675900000000013,745.528333333275
2023-04-15 03:02:58,35.01157,2.170139,0.7904788980945116,3.587962,1.5914350000000006,-19.097199999999987,745.5666666666083
2023-04-15 03:05:58,34.60648,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-17.650499999999994,745.6166666666082
2023-04-15 03:09:40,39.61227,2.2858789999999996,0.932438237648303,3.819444,1.7939809999999996,-18.22920000000002,745.6783333332748
2023-04-15 03:12:40,41.14584,2.2858789999999996,0.8596259279840986,3.906249,1.8229160000000002,-17.93979999999999,745.7283333332748
2023-04-15 03:15:40,38.85995,2.1990739999999995,0.8371817933704273,3.906249,1.9097210000000002,-19.097199999999987,745.7783333332748
2023-04-15 03:17:58,40.39352,2.2858789999999996,0.8596259279840986,3.8773139999999993,1.7939809999999996,-18.80789999999999,745.8166666666081
2023-04-15 03:20:57,39.61227,2.2858789999999996,0.8596259279840986,3.906249,1.8229160000000002,-17.93979999999999,745.8663888888303
2023-04-15 03:24:40,36.16898,2.0833329999999997,0.8069439999584259,3.906249,2.025462,-19.386599999999987,745.9283333332747
2023-04-15 03:27:41,34.60648,2.1990739999999995,0.8371817933704273,3.8773139999999993,1.8807859999999996,-18.22919999999999,745.9786111110525
2023-04-15 03:30:40,36.14005,2.2858789999999996,0.8596259279840986,3.8773139999999993,1.7939809999999996,-17.93980000000002,746.0283333332748
2023-04-15 03:33:41,41.17477,2.2858789999999996,0.8596259279840986,3.8773139999999993,1.7939809999999996,-17.650500000000022,746.0786111110525
2023-04-15 03:36:42,36.54514,2.0833329999999997,0.7685287744612807,3.732639,1.8229160000000002,-18.518500000000017,746.1288888888303
2023-04-15 03:38:59,36.54514,2.1990739999999995,0.873984701116026,3.732639,1.7650460000000008,-18.80789999999999,746.1669444443858
2023-04-15 03:43:01,36.54514,2.2280099999999994,0.8446850442960638,3.9351849999999997,1.9097210000000002,-18.518500000000017,746.234166666608
2023-04-15 03:45:40,36.54514,2.256945,0.8521662934297759,3.906249999999999,1.851850999999999,-18.518500000000017,746.2783333332746
2023-04-15 03:48:41,33.85416,2.2280099999999994,0.8817191939220752,3.8483799999999997,1.851852,-19.09729999999999,746.3286111110524
2023-04-15 03:51:41,34.66435,2.34375,0.8744833797521393,3.906249999999999,1.765045999999999,-18.51849999999999,746.3786111110524
2023-04-15 03:54:40,39.61227,2.3148149999999994,0.9047824023717878,3.8483799999999997,1.765047,-19.386500000000012,746.4283333332746
2023-04-15 03:57:40,39.23611,2.256945,0.8122334239262479,3.819444999999999,1.7361110000000002,-17.650499999999994,746.4783333332746
2023-04-15 04:00:16,39.61227,2.2280099999999994,0.9166190884215203,3.6747679999999994,1.7071750000000003,-19.386500000000012,746.5216666666079
2023-04-15 04:00:39,38.0787,2.1122689999999995,0.8846861578241467,3.6747679999999994,1.8229160000000002,-18.807799999999986,746.5280555554967
2023-04-15 04:03:40,37.32639,2.2280099999999994,0.8446850442960638,3.906249999999999,1.8807859999999996,-17.65039999999999,746.5783333332745
2023-04-15 04:06:41,37.29745,2.228009,0.881717686536171,3.8773139999999993,1.8807859999999996,-17.93979999999999,746.6286111110522
2023-04-15 04:08:59,37.32639,2.228009,0.8446847853689723,3.8773139999999993,1.851850999999999,-18.80789999999999,746.6669444443855
2023-04-15 04:12:41,35.01157,2.1990739999999995,0.8739859340103423,3.819444,1.851852,-19.386500000000012,746.7286111110521
2023-04-15 04:15:41,37.29745,2.228009,0.881718927066191,3.819444,1.8229169999999995,-17.93979999999999,746.7786111110521
2023-04-15 04:18:40,39.61227,2.2858789999999996,0.8971166280340882,3.819444,1.765047,-18.22919999999999,746.8283333332744
