Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-15 04:20:58,36.54514,2.1990739999999995,0.8371817933704273,3.7615740000000004,1.7650460000000008,-18.22920000000002,746.8666666666077
2023-04-15 04:24:40,40.01736,2.2858789999999996,0.9324394256280548,3.7905089999999992,1.765047,-17.650499999999994,746.9283333332743
2023-04-15 04:27:00,38.0787,2.170139,0.8296566619962558,3.906249,1.938656,-18.518599999999992,746.9672222221632
2023-04-15 04:30:17,37.29745,2.228009,0.8446847853689723,3.906249,1.8807859999999996,-18.51849999999999,747.0219444443854
2023-04-15 04:30:41,37.29745,2.228009,0.8446847853689723,3.906249,1.8807859999999996,-19.09729999999999,747.0286111110521
2023-04-15 04:33:38,36.9213,2.228009,0.8446847853689723,3.8773139999999993,1.851850999999999,-18.518500000000017,747.0777777777188
2023-04-15 04:36:41,36.54514,2.1990739999999995,0.8739859340103423,3.819444,1.851852,-17.93979999999999,747.1286111110521
2023-04-15 04:38:57,34.23032,2.141203,0.8584492919305414,3.819444,1.9097229999999996,-18.22909999999999,747.1663888888299
2023-04-15 04:42:40,37.29745,2.1990739999999995,0.873984701116026,3.7905089999999992,1.8229160000000002,-19.675900000000013,747.2283333332743
2023-04-15 04:45:41,39.23611,2.314814,0.8670648368130967,3.819444,1.7071759999999996,-18.22909999999999,747.2786111110521
2023-04-15 04:48:40,36.9213,2.228009,0.8446847853689723,3.6747679999999994,1.6493049999999991,-18.51849999999999,747.3283333332744
2023-04-15 04:51:42,38.83102,2.2858789999999996,0.932438237648303,3.7615740000000004,1.7361110000000002,-19.965300000000013,747.3788888888299
2023-04-15 04:54:40,39.23611,2.228009,0.881718927066191,3.819444,1.8229169999999995,-18.518599999999992,747.4283333332744
2023-04-15 04:57:40,36.16898,2.1990739999999995,0.9086727476632912,3.7905089999999992,1.851852,-18.51849999999999,747.4783333332743
2023-04-15 05:00:41,36.9213,2.228009,0.9166176403510081,3.819444,1.851850999999999,-18.807800000000015,747.5286111110521
2023-04-15 05:02:59,34.23032,2.228009,0.9166188142206552,3.906249,1.938657,-19.386599999999987,747.5669444443854
2023-04-15 05:05:58,40.01736,2.2858789999999996,0.8971153723478595,3.9351849999999997,1.8807870000000007,-19.386600000000016,747.6166666666077
2023-04-15 05:09:40,41.17477,2.228009,0.881717686536171,3.7905089999999992,1.7939809999999996,-19.675900000000013,747.6783333332743
2023-04-15 05:12:42,37.32639,2.141203,0.8584480744269424,3.6747679999999994,1.765046,-19.097199999999987,747.7288888888298
2023-04-15 05:15:40,36.9213,2.228009,0.881717686536171,3.7905089999999992,1.7939809999999996,-19.965299999999985,747.7783333332743
2023-04-15 05:18:38,40.79861,2.228009,0.881718927066191,3.819444,1.8229169999999995,-19.675999999999988,747.8277777777188
2023-04-15 05:21:41,38.0787,2.228009,0.9166188142206552,3.7905089999999992,1.8229169999999995,-19.097200000000015,747.8786111110521
2023-04-15 05:24:41,37.29745,2.170139,0.8662296233317893,3.819444,1.8807869999999998,-19.675900000000013,747.9286111110521
2023-04-15 05:27:40,35.76389,2.1990739999999995,0.8371817933704273,3.8773139999999993,1.8807859999999996,-19.965299999999985,747.9783333332743
2023-04-15 05:30:41,36.9213,2.256944,0.8521660352473749,3.8483789999999996,1.7939809999999996,-19.675900000000013,748.0286111110521
2023-04-15 05:33:00,38.0787,2.141204,0.8221089811497478,3.8483789999999996,1.9097209999999993,-18.22909999999999,748.0672222221632
2023-04-15 05:36:41,36.14005,2.1122680000000003,0.814538065249262,3.7326390000000007,1.8229170000000003,-19.965300000000013,748.1286111110521
2023-04-15 05:38:58,35.76389,2.256944,0.8894277745579906,3.703704,1.6782410000000008,-19.965300000000013,748.1666666666076
2023-04-15 05:41:58,37.32639,2.170139,0.9007010964120067,3.7326390000000007,1.8229160000000002,-19.097200000000015,748.2166666666076
2023-04-15 05:44:59,34.23032,2.228009,0.8050019051767511,3.7615740000000004,1.7071759999999996,-19.675900000000013,748.2669444443853
2023-04-15 05:48:40,33.85416,2.1990739999999995,0.8739859340103423,3.6458319999999995,1.6782399999999997,-19.965300000000013,748.3283333332743
2023-04-15 05:51:42,33.07291,2.1990739999999995,0.8371831072087256,3.587962,1.5914349999999997,-19.965299999999985,748.3788888888298
2023-04-15 05:54:42,31.53935,2.1990739999999995,0.873984701116026,3.530093,1.5625000000000009,-20.543999999999983,748.4288888888298
2023-04-15 05:57:38,36.54514,2.343749,0.9481674636694155,3.501157,1.4178250000000006,-19.675900000000013,748.4777777777186
2023-04-15 05:59:58,35.01157,2.228009,0.881717686536171,3.530093,1.5335650000000003,-18.807900000000018,748.5166666666075
2023-04-15 06:02:58,31.53935,2.1990739999999995,0.873984701116026,3.530093,1.5625000000000009,-20.25460000000001,748.5666666666075
2023-04-15 06:06:17,33.85416,2.1990739999999995,0.8739859340103423,3.587962,1.6203700000000003,-19.675899999999984,748.6219444443852
2023-04-15 06:06:41,33.85416,2.1990739999999995,0.8371817933704273,3.616898,1.6203700000000003,-18.80789999999999,748.6286111110519
2023-04-15 06:09:40,34.23032,2.228009,0.881718927066191,3.6458319999999995,1.6493049999999991,-19.386600000000016,748.6783333332742
2023-04-15 06:12:41,31.16319,2.228009,0.8446861074931644,3.587962,1.5624999999999991,-19.386600000000016,748.7286111110519
2023-04-15 06:15:42,31.16319,2.1990739999999995,0.8739859340103423,3.501157,1.5335650000000003,-18.51849999999999,748.7788888888297
2023-04-15 06:17:58,30.38194,2.228009,0.8446847853689723,3.4722219999999995,1.4467589999999992,-17.93980000000002,748.8166666666075
2023-04-15 06:20:58,32.69676,2.1990740000000004,0.9086727476632914,3.4432869999999998,1.5046299999999997,-17.361099999999993,748.8666666666074
2023-04-15 06:24:40,35.01157,2.314814,0.9047808746192603,3.530093,1.4467600000000003,-18.80789999999999,748.928333333274
2023-04-15 06:27:41,35.01157,2.228009,0.8446861074931644,3.587962,1.5624999999999991,-18.22909999999999,748.9786111110518
2023-04-15 06:29:59,35.01157,2.228009,0.9166176403510081,3.616898,1.6493049999999991,-18.807799999999986,749.0169444443851
2023-04-15 06:33:41,33.07291,2.2280099999999994,0.8050035804918262,3.6747679999999994,1.6203700000000003,-18.807900000000018,749.0786111110517
2023-04-15 06:36:38,31.53935,2.256945,0.889428040629382,3.5590289999999998,1.5335650000000003,-19.386500000000012,749.1277777777184
2023-04-15 06:39:18,32.69676,2.3148149999999994,0.9047824023717878,3.530093,1.4467600000000003,-18.518399999999986,749.1722222221629
2023-04-15 06:39:41,33.85416,2.256945,0.8894292887567201,3.530093,1.5046299999999997,-18.807800000000015,749.1786111110517
2023-04-15 06:42:40,33.85416,2.228009,0.881718927066191,3.501157,1.5046299999999997,-18.807799999999986,749.228333333274
2023-04-15 06:44:59,34.60648,2.228009,0.8446847853689723,3.4722219999999995,1.4467589999999992,-19.965300000000013,749.2669444443851
2023-04-15 06:48:40,34.23032,2.228009,0.8446847853689723,3.4722219999999995,1.4467589999999992,-18.51860000000002,749.328333333274
2023-04-15 06:51:40,31.53935,2.1990739999999995,0.9086727476632912,3.501157,1.5625000000000009,-19.965299999999985,749.378333333274
2023-04-15 06:53:58,31.16319,2.228009,0.8446847853689723,3.616898,1.5914349999999997,-18.518500000000017,749.4166666666073
2023-04-15 06:56:59,32.69676,2.228009,0.8446847853689723,3.616898,1.5914349999999997,-19.097199999999987,749.466944444385
2023-04-15 07:00:41,31.16319,2.1990740000000004,0.8739847011160262,3.501158,1.5335650000000003,-19.965300000000013,749.5286111110516
2023-04-15 07:03:40,31.16319,2.256944,0.8894290226850669,3.4722220000000004,1.4467600000000003,-20.254599999999982,749.5783333332739
2023-04-15 07:06:40,35.76389,2.2858790000000004,0.8596259279840989,3.4432869999999998,1.3599539999999992,-19.386599999999987,749.6283333332739
2023-04-15 07:09:41,34.23032,2.1990740000000004,0.8739859340103425,3.4722220000000004,1.5046299999999997,-19.675999999999988,749.6786111110516
2023-04-15 07:12:40,36.16898,2.1990740000000004,0.9086715809030544,3.501158,1.5624999999999991,-19.675999999999988,749.7283333332739
2023-04-15 07:15:38,37.29745,2.256944,0.8894290226850669,3.616897,1.5914349999999997,-18.22919999999999,749.7777777777184
2023-04-15 07:18:41,38.85995,2.1990739999999995,0.9416092182543605,3.819444,1.9097210000000002,-18.807800000000015,749.8286111110517
2023-04-15 07:21:41,39.6412,2.2858789999999996,0.8971166280340882,3.9641200000000003,1.9097230000000005,-17.93979999999999,749.8786111110517
2023-04-15 07:24:40,40.01736,2.1990740000000004,0.7977487191320688,3.90625,1.8807859999999996,-17.650500000000022,749.9283333332739
2023-04-15 07:27:40,40.76968,2.1990740000000004,0.8371817933704275,3.8483789999999996,1.851850999999999,-17.650499999999994,749.9783333332739
2023-04-15 07:29:58,38.85995,2.141204,0.85844956122677,3.790509,1.8807869999999998,-18.51849999999999,750.0166666666072
2023-04-15 07:33:40,38.0787,2.170139,0.8296566619962558,3.8483789999999996,1.8807859999999996,-20.543900000000008,750.0783333332738
2023-04-15 07:36:40,42.30324,2.256944,0.8521660352473749,3.8483789999999996,1.7939809999999996,-18.22909999999999,750.1283333332738
2023-04-15 07:38:58,42.33218,2.141204,0.8221089811497478,3.819444,1.8807859999999996,-18.807800000000015,750.1666666666071
2023-04-15 07:42:00,41.17477,2.1701390000000007,0.8662283981125931,3.819444,1.8807859999999996,-18.807799999999986,750.2172222221626
2023-04-15 07:45:41,42.70834,2.1701390000000007,0.829656661996256,3.819444,1.851850999999999,-19.386500000000012,750.2786111110515
2023-04-15 07:48:40,41.17477,2.141204,0.8927068831421764,3.8483790000000004,1.9675920000000007,-17.65039999999999,750.3283333332738
2023-04-15 07:50:58,40.76968,2.141204,0.9252439737813092,4.050925,2.1990740000000004,-18.51849999999999,750.3666666666071
2023-04-15 07:53:56,42.70834,2.256944,0.9245397165684038,4.311343000000001,2.3148150000000003,-18.80789999999999,750.4161111110516
2023-04-15 07:56:58,45.02315,2.1990740000000004,0.8739859340103425,4.340277,2.3726849999999997,-17.93979999999999,750.4666666666071
2023-04-15 08:00:40,45.02315,2.1990740000000004,0.8739859340103425,4.340277,2.3726849999999997,-18.80789999999999,750.5283333332737
2023-04-15 08:03:40,43.46065,2.141203,0.8221087199057178,4.3402780000000005,2.4016210000000004,-17.93980000000002,750.5783333332737
2023-04-15 08:06:41,46.18055,2.2858789999999996,0.8596259279840986,4.311343,2.2280100000000003,-17.650499999999994,750.6286111110514
2023-04-15 08:08:58,47.71412,2.3726849999999997,0.9200486535849663,4.224536,2.0833329999999997,-16.4931,750.666666666607
2023-04-15 08:12:40,46.15162,2.170139,0.8662296233317893,4.166666,2.228009,-17.071799999999996,750.7283333332736
2023-04-15 08:15:40,45.77546,2.141204,0.8584507787281654,4.07986,2.1701390000000007,-16.493100000000027,750.7783333332735
2023-04-15 08:18:42,49.53704,2.2858790000000004,0.8971178837177459,4.050924999999999,1.9965289999999998,-16.493100000000027,750.828888888829
2023-04-15 08:20:59,49.65278,2.2569440000000007,0.8521660352473753,4.108796000000001,2.054398,-16.203699999999998,750.8669444443846
2023-04-15 08:24:40,55.03472,2.228009,0.9814043283713756,4.571759000000001,2.6620370000000007,-15.9144,750.9283333332735
2023-04-15 08:26:59,61.57407,2.2858790000000004,0.9659715756671038,4.947917,2.951389999999999,-15.3356,750.9669444443846
2023-04-15 08:30:41,68.92361,2.546296,1.0378051442014433,5.931709,3.674773,-12.731600000000014,751.0286111110512
2023-04-15 08:33:42,69.29977,2.170139,0.9334373688766231,5.584489,3.7037000000000004,-10.706000000000017,751.0788888888289
2023-04-15 08:36:42,58.47801,2.0833330000000005,0.8428088928479668,5.063658000000001,3.2118009999999995,-15.914299999999997,751.1288888888289
2023-04-15 08:38:59,60.82176,2.256944,0.8521686959817834,4.86111,2.8067140000000004,-11.574000000000012,751.1669444443844
2023-04-15 08:41:59,60.79282,2.054398,0.8349620385426273,4.484954,2.662038,-13.888899999999978,751.2169444443844
2023-04-15 08:44:58,56.97338,1.8807869999999998,0.9866533397847298,4.57176,3.1250050000000007,-11.863500000000016,751.2666666666066
2023-04-15 08:47:58,64.29398,2.0254629999999993,0.9225029946904044,5.700227999999999,3.993055000000001,-9.259199999999993,751.3166666666066
2023-04-15 08:51:42,58.50694,2.054398,0.7993273434330883,4.9189810000000005,3.0671299999999997,-12.152799999999985,751.3788888888288
2023-04-15 08:54:40,51.93866,1.9097220000000004,0.943906904683038,5.092588000000001,3.5590259999999994,-14.178299999999979,751.4283333332733
2023-04-15 08:56:58,54.62963,2.0254630000000002,0.922492736794722,5.497688,3.7905049999999996,-14.178200000000004,751.4666666666066
2023-04-15 09:00:41,56.94444,2.1122679999999994,0.9170172616594412,5.613422999999999,3.7905050000000005,-12.73150000000004,751.528611111051
2023-04-15 09:03:40,62.73148,2.1701380000000006,0.9006938627994024,5.3819479999999995,3.472219999999999,-12.152800000000013,751.5783333332732
2023-04-15 09:05:58,58.50694,2.054399,1.0422905361229018,5.266204,3.645835,-10.995300000000015,751.6166666666065
2023-04-15 09:09:40,75.46296,2.2858789999999996,0.9659806265784713,5.729163,3.7326440000000005,-8.680500000000023,751.6783333332731
2023-04-15 09:12:39,61.95023,1.6203690000000002,0.8519688741293651,5.237268,3.9930590000000006,-9.259300000000025,751.7280555554954
2023-04-15 09:15:41,63.88889,2.0254630000000002,0.8604587712492229,5.121533,3.3564800000000004,-10.70610000000002,751.778611111051
2023-04-15 09:18:40,75.46296,2.1122689999999995,0.8846895934292651,4.48495,2.633101000000001,-8.391199999999998,751.8283333332732
2023-04-15 09:21:40,92.41898,2.0254630000000002,1.2854881758447567,7.349541,6.076388,10.706000000000017,751.8783333332732
2023-04-15 09:24:41,76.21528,1.765047,1.1272932159983118,6.7708330000000005,5.671296,7.8125,751.9286111110509
2023-04-15 09:27:40,78.53009,2.0254630000000002,1.1548529527237468,6.626157999999999,5.179395,5.786999999999978,751.9783333332732
2023-04-15 09:29:58,79.31134,2.141203,1.194274016964564,6.684023,5.121529999999999,7.523200000000003,752.0166666666065
2023-04-15 09:33:40,78.15394,1.967593,1.1574240384007808,6.568288,5.208335,8.101899999999972,752.0783333332731
2023-04-15 09:36:41,79.31134,1.9965279999999996,1.1897421888213586,6.5104180000000005,5.15046,8.391200000000026,752.1286111110509
2023-04-15 09:39:00,77.37269,1.9965279999999996,1.211547004373869,6.626157999999999,5.295140000000001,6.944400000000002,752.167222222162
2023-04-15 09:42:42,76.21528,2.141204,1.146203449929977,6.857634,5.23727,5.787000000000006,752.2288888888286
2023-04-15 09:44:59,77.40162,2.083334,1.1511312365995272,6.597224000000001,5.06366,7.8125,752.2669444443841
2023-04-15 09:48:41,75.46296,1.9965270000000004,1.1449055447168002,6.568288000000001,5.150461,5.786999999999978,752.3286111110507
2023-04-15 09:50:56,75.05787,2.141204,1.170497211098412,6.7997689999999995,5.208335,4.050900000000013,752.3661111110507
2023-04-15 09:54:40,73.14815,2.1122690000000004,1.1119430479072265,6.828704,5.208334999999999,2.314799999999991,752.4283333332729
2023-04-15 09:57:42,78.55903,2.2858790000000004,1.1933418888613,6.944444,5.1793949999999995,4.050999999999988,752.4788888888285
2023-04-15 10:00:40,78.93519,2.228009,1.1745794732139876,6.712964,5.005785,5.208400000000012,752.5283333332729
2023-04-15 10:03:40,79.31134,2.1701390000000007,1.1801279953694674,6.741894000000001,5.121524999999999,5.497600000000006,752.5783333332729
2023-04-15 10:05:59,81.62616,2.1990740000000004,1.1651506885782517,6.741899,5.063655,8.680599999999998,752.616944444384
2023-04-15 10:09:41,78.15394,2.228009,1.1492945756827302,6.655093999999999,4.918985,4.919000000000011,752.6786111110506
2023-04-15 10:12:40,75.05787,2.1701390000000007,1.1556979313654765,6.6261540000000005,4.976855,4.050999999999988,752.7283333332729
2023-04-15 10:15:40,73.9294,2.1990739999999995,1.1651506885782514,6.712964,5.034720000000001,3.182899999999961,752.7783333332728
2023-04-15 10:18:41,77.40162,2.2858789999999996,1.1677810720503992,6.799764000000001,5.005785,3.7616000000000156,752.8286111110506
2023-04-15 10:21:40,82.03125,2.2569440000000007,1.15855311144697,6.597224,4.83218,9.259199999999993,752.8783333332728
2023-04-15 10:24:40,77.77778,2.1122680000000003,1.1844755421540867,6.655089,5.121530999999999,8.391200000000026,752.9283333332728
2023-04-15 10:27:40,75.43403,2.3148149999999994,1.2026769892643825,6.857639999999999,5.063655,5.208300000000008,752.9783333332728
2023-04-15 10:30:38,76.24421,2.2280099999999994,1.199288781695693,6.857639999999999,5.1794,5.4976999999999805,753.0277777777172
2023-04-15 10:33:40,77.37269,2.256945,1.1839853530578996,6.944439999999999,5.208334999999999,4.629600000000011,753.0783333332728
2023-04-15 10:36:40,76.62037,2.3148149999999994,1.1769793248292066,6.944439999999999,5.121525000000001,4.918900000000008,753.1283333332727
2023-04-15 10:38:59,78.15394,2.228009,1.1492945756827302,6.915503999999999,5.179395,6.076400000000007,753.1669444443838
2023-04-15 10:41:58,80.87384,2.343749,1.1596460740269752,6.828703999999999,4.947915,8.391199999999998,753.2166666666061
2023-04-15 10:44:58,77.77778,2.170139,1.1306834899328368,6.655093999999999,4.9768550000000005,7.523200000000003,753.266666666606
2023-04-15 10:48:40,73.90046,2.141203,1.2403946875667848,7.089123999999999,5.584491,4.050899999999984,753.3283333332727
2023-04-15 10:51:41,77.37269,2.170139,1.2040292996325368,7.146994,5.555555,7.233800000000002,753.3786111110504
2023-04-15 10:54:41,77.74884,2.141203,1.1461946278999666,6.770834,5.150461,7.523200000000003,753.4286111110504
2023-04-15 10:57:40,77.74884,2.314814,1.1235476280211891,6.655093999999999,4.774309999999999,2.6041999999999916,753.4783333332726
2023-04-15 11:00:40,78.18287,2.1990739999999995,1.114215449878968,6.394673999999999,4.6585600000000005,6.076400000000007,753.5283333332726
2023-04-15 11:03:40,79.71644,2.1990739999999995,1.1651506885782514,6.539354,4.861110000000001,8.1019,753.5783333332726
2023-04-15 11:06:40,70.83333,2.1122680000000003,1.0605635946587137,6.510419000000001,4.832181,-3.4723000000000184,753.6283333332725
2023-04-15 11:09:38,65.79861,2.0833330000000005,1.0773257818660444,6.4525440000000005,4.832181,-6.076400000000007,753.677777777717
2023-04-15 11:11:58,64.26505,2.054398,0.98851421495779,6.452548999999999,4.774301,-6.944500000000005,753.7166666666059
2023-04-15 11:15:41,69.27083,2.1990740000000004,0.9416081067963217,5.960649,4.050925,-5.787000000000006,753.7786111110503
2023-04-15 11:18:41,63.51273,2.170139,0.964715265796317,5.931709,4.079860000000001,-9.259199999999993,753.8286111110502
2023-04-15 11:21:40,63.4838,2.141204,0.9861693683181928,5.815969000000001,4.021995,-7.8125,753.8783333332725
2023-04-15 11:24:41,63.10764,2.054398,0.9602879576698082,5.671298999999999,3.9641209999999996,-8.1019,753.9286111110503
2023-04-15 11:26:59,65.42245,2.170139,0.9334373688766211,5.729169000000001,3.8483799999999997,-8.101800000000026,753.9669444443836
2023-04-15 11:30:41,64.26505,2.141204,0.9252406797707058,5.729169000000001,3.8773149999999994,-8.680500000000052,754.0286111110502
2023-04-15 11:33:40,63.88889,2.1122680000000003,0.9170172616594414,5.613429,3.7905110000000004,-8.68059999999997,754.0783333332724
2023-04-15 11:36:41,67.36111,2.170139,0.9334373688766211,5.642359000000001,3.76157,-7.8125,754.1286111110502
2023-04-15 11:39:41,65.79861,2.256944,0.9897036807672913,5.729169000000001,3.7905050000000005,-8.1019,754.1786111110501
2023-04-15 11:42:40,65.79861,2.1701390000000007,1.078709804584444,6.336804,4.600694999999999,-7.233699999999999,754.2283333332724
2023-04-15 11:44:58,69.27083,2.170139,0.9947252143069074,6.307874,4.484955,-7.523200000000003,754.2666666666057
2023-04-15 11:47:56,63.88889,2.1122690000000004,0.9170284584788043,6.018514000000001,4.1956050000000005,-8.969999999999999,754.3161111110502
2023-04-15 11:51:41,67.10069,2.1701390000000007,0.9007057348541271,5.4976840000000005,3.5879649999999996,-7.523200000000003,754.3786111110502
2023-04-15 11:54:40,63.10764,2.141204,0.9252406797707078,5.324074,3.472220000000001,-10.12730000000002,754.4283333332725
2023-04-15 11:57:40,66.2037,2.141204,0.956328921279288,5.584489,3.7615750000000006,-8.101799999999997,754.4783333332724
2023-04-15 11:59:58,76.21528,2.459491,1.0140515898293756,5.960649,3.790508000000001,-4.340299999999985,754.5166666666057
2023-04-15 12:03:41,79.31134,2.2858789999999996,1.0869133446606827,5.6712940000000005,3.7905050000000005,-2.893499999999989,754.5786111110501
2023-04-15 12:06:41,84.31713,2.3148149999999994,0.9740411514879397,5.70023,3.674765,-0.5786999999999978,754.6286111110501
2023-04-15 12:08:58,79.6875,2.141203,3.6026646075804427,0.4340269999999995,3.9062509999999993,-0.5786999999999978,754.6666666666056
2023-04-15 12:12:40,74.62384,2.719908,1.15268992768958,6.684029000000001,4.3113410000000005,-3.4721999999999866,754.7283333332722
2023-04-15 12:15:40,72.74306,2.141204,1.042703407987548,6.336809000000001,4.600695,0.0,754.7783333332721
2023-04-15 12:18:00,73.90046,2.170139,1.0236511154353674,6.105319,4.31134,-0.2892999999999972,754.817222222161
2023-04-15 12:21:40,69.64699,2.0254630000000002,1.006800801207746,6.018514000000001,4.3981509999999995,-1.4466999999999928,754.8783333332722
2023-04-15 12:24:40,68.48958,2.1122690000000004,1.0061476430477627,5.758104,4.021995,-4.3402000000000385,754.9283333332721
2023-04-15 12:27:38,68.48958,2.141204,0.9861693683181928,5.787034000000001,3.9930600000000007,-4.91900000000004,754.9777777777166
2023-04-15 12:30:41,70.05208,2.170139,0.9947353901309491,5.729164000000001,3.9062550000000007,-4.340300000000013,755.0286111110499
2023-04-15 12:33:41,71.58565,2.083334,0.968951329369682,5.729164000000001,3.9930600000000007,-4.629600000000011,755.0786111110499
2023-04-15 12:36:41,73.90046,2.170139,0.9647046856921105,5.642364000000001,3.7905050000000005,-3.1828999999999894,755.1286111110498
2023-04-15 12:38:59,73.90046,2.0833330000000005,0.9087671732477586,5.497688,3.7037050000000002,-2.0254999999999654,755.1669444443831
2023-04-15 12:42:41,67.50579,2.083334,0.9394732461376261,5.381944000000001,3.6169000000000002,-5.497600000000034,755.2286111110498
2023-04-15 12:45:41,63.4838,2.054398,0.9602879576698082,5.526619,3.8194410000000003,-6.6551000000000045,755.2786111110497
2023-04-15 12:48:40,65.42245,2.083334,0.9394732461376261,5.555554000000001,3.7905100000000003,-7.8125,755.328333333272
2023-04-15 12:51:41,65.36458,2.228009,0.949753370937138,5.642364,3.7037050000000002,-8.680500000000052,755.3786111110497
2023-04-15 12:54:41,60.01157,2.0254630000000002,0.9516046829108986,5.671298999999999,3.9930559999999993,-10.127400000000023,755.4286111110497
2023-04-15 12:57:40,65.42245,2.1122690000000004,0.8846781413411401,5.584493999999999,3.7326349999999993,-9.259299999999996,755.478333333272
2023-04-15 13:00:40,57.3206,2.141203,0.9252403960372293,5.613423999999999,3.761571,-11.284799999999962,755.5283333332719
2023-04-15 13:03:41,55.41088,2.1990749999999997,0.9086648553335165,5.6713,3.732635,-13.020899999999983,755.5786111110497
2023-04-15 13:05:56,55.00579,2.054398,0.8685697981393162,5.468749000000001,3.6747710000000007,-10.995299999999986,755.6161111110497
2023-04-15 13:09:40,55.78704,2.141204,0.858447126216564,5.208334,3.298610000000001,-12.442100000000039,755.6783333332719
2023-04-15 13:12:40,55.78704,2.1990740000000004,0.8739834682191966,5.2372689999999995,3.2696750000000003,-13.599500000000035,755.7283333332718
2023-04-15 13:14:59,53.09606,2.228009,0.9166223358170119,5.353003999999999,3.385414999999999,-13.599499999999978,755.766944444383
2023-04-15 13:17:58,60.41667,2.2858790000000004,0.8971141166590555,5.353014000000001,3.298615,-11.574099999999987,755.8166666666052
2023-04-15 13:21:41,56.94444,2.141203,0.8927100636591274,5.381944,3.5011609999999997,-12.152800000000013,755.8786111110496
2023-04-15 13:24:40,52.69097,2.054398,0.7993260716736706,5.179398,3.327546,-13.020799999999952,755.9283333332719
2023-04-15 13:26:59,51.53356,2.141204,0.8584544312175105,5.150463,3.2407450000000004,-14.178299999999979,755.966944444383
2023-04-15 13:29:59,49.62384,2.1122690000000004,0.8506380411160378,5.063658000000001,3.1828649999999996,-14.467600000000004,756.016944444383
2023-04-15 13:33:41,51.5625,2.2858789999999996,0.8596259279840986,5.179398,3.0960650000000003,-14.178200000000004,756.0786111110496
2023-04-15 13:36:40,56.94444,2.343749,0.8744831237267875,5.1215280000000005,2.9803250000000006,-13.020800000000008,756.1283333332718
2023-04-15 13:38:58,57.72569,2.1701390000000007,0.8296579675065436,5.005787000000001,3.038194999999999,-12.442100000000039,756.1666666666051
2023-04-15 13:41:58,50.78125,2.0833330000000005,0.8069452802230805,5.005787000000001,3.1250009999999993,-14.756899999999973,756.2166666666051
2023-04-15 13:45:39,46.15162,1.9965280000000005,0.7840179932038654,5.005787000000001,3.2118059999999993,-15.3356,756.278055555494
2023-04-15 13:48:40,48.06134,2.170139,0.8662283981125927,5.063658,3.125000000000001,-15.3356,756.3283333332718
2023-04-15 13:50:59,51.93866,2.3148149999999994,0.8266300835624992,5.092593,2.951385000000001,-14.46769999999998,756.3669444443829
2023-04-15 13:54:40,54.62963,2.2858790000000004,0.8971090938781083,5.092593000000001,3.0381899999999993,-14.467600000000004,756.4283333332718
2023-04-15 13:56:59,54.62963,2.1990739999999995,0.8739785366067367,5.1215280000000005,3.15393,-13.888899999999978,756.4669444443829
2023-04-15 14:00:40,51.93866,2.1122690000000004,0.8145396160192258,5.005787000000001,3.0960649999999994,-14.467499999999973,756.5283333332718
2023-04-15 14:02:58,44.61805,1.8807870000000007,0.7530909486424398,5.005787000000001,3.327546999999999,-15.914300000000026,756.5666666666051
2023-04-15 14:06:40,52.69097,2.3726849999999997,0.8818813952822216,4.976852,2.8067130000000002,-14.46750000000003,756.6283333332717
2023-04-15 14:08:59,54.62963,2.1990740000000004,0.8739834682191943,4.947917,2.9803229999999994,-15.625,756.6669444443828
2023-04-15 14:12:41,50.0,2.170139,0.9007022560256334,5.063657,3.1539350000000006,-14.178200000000004,756.7286111110494
2023-04-15 14:14:58,51.93866,2.1990739999999995,0.8371817933704273,5.179398,3.1828700000000003,-13.310200000000009,756.7666666666049
2023-04-15 14:17:58,51.5625,2.1122680000000003,0.8506438197501413,5.063658,3.1828710000000004,-15.625,756.8166666666049
2023-04-15 14:21:41,51.15741,2.1122690000000004,0.8506440898903532,4.976853,3.0960650000000003,-15.046299999999974,756.8786111110493
2023-04-15 14:24:59,48.09028,2.054399,0.7993276071283537,4.947917,3.0960649999999994,-16.20369999999997,756.9336111110492
2023-04-15 14:27:40,46.15162,2.1122690000000004,0.8506452996378568,4.8321760000000005,2.951389,-15.625,756.9783333332715
2023-04-15 14:29:58,45.37037,2.1701390000000007,0.8662296233317895,4.890046000000001,2.951389,-16.493000000000052,757.0166666666048
2023-04-15 14:33:41,51.93866,2.228009,0.8446847853689723,4.774306,2.748843,-15.625,757.0786111110492
2023-04-15 14:36:40,49.24768,2.1122690000000004,0.8145383272947234,4.658566,2.748843,-17.071799999999996,757.1283333332715
2023-04-15 14:38:58,55.00579,2.1990740000000004,0.8371817933704275,4.629630000000001,2.633102,-14.756900000000002,757.1666666666048
2023-04-15 14:41:58,49.24768,1.967593,0.7763243486588671,4.658566,2.8935190000000004,-14.178200000000004,757.2166666666047
2023-04-15 14:44:58,48.06134,2.141204,0.8221089811497478,4.803241,2.8645829999999997,-15.625,757.2666666666047
2023-04-15 14:48:41,48.84259,2.170139,0.8662271728909009,4.947917,3.009258,-15.914300000000026,757.3286111110491
2023-04-15 14:51:41,44.61805,2.1990740000000004,0.7977487191320688,5.005787,2.9803229999999994,-15.625,757.378611111049
2023-04-15 14:54:42,49.62384,2.2858790000000004,0.8194457470053558,4.861111,2.748844,-14.756900000000002,757.4288888888268
2023-04-15 14:56:58,46.15162,2.1122690000000004,0.7758694197095617,4.74537,2.8067130000000002,-14.178200000000004,757.4666666666046
2023-04-15 15:00:40,51.5625,2.1122690000000004,0.8145383272947234,4.571759,2.6620359999999996,-15.625000000000028,757.5283333332712
2023-04-15 15:03:38,48.84259,2.083334,0.7685290284370302,4.398149,2.4884250000000003,-16.203700000000026,757.5777777777157
2023-04-15 15:06:40,43.8368,2.0254630000000002,0.8270811501294952,4.398149,2.6041670000000003,-15.625000000000028,757.6283333332713
2023-04-15 15:09:40,48.84259,2.1990740000000004,0.7977487191320688,4.398149,2.3726849999999997,-17.361099999999993,757.6783333332712
2023-04-15 15:12:41,46.15162,2.083334,0.7685304074519116,4.340278,2.430555000000001,-17.071799999999996,757.728611111049
2023-04-15 15:15:40,45.37037,2.1122690000000004,0.7758694197095617,4.253472,2.3148150000000003,-16.203699999999998,757.7783333332712
2023-04-15 15:18:40,43.92361,2.0254630000000002,0.7537883543359152,4.311342000000001,2.4594910000000008,-15.914400000000029,757.8283333332712
2023-04-15 15:21:41,49.62384,2.2569440000000007,0.8122331743620597,4.4270830000000005,2.343749999999999,-16.493000000000023,757.8786111110489
2023-04-15 15:24:40,51.93866,2.228009,0.8050019051767511,4.571759000000001,2.517361,-15.624900000000025,757.9283333332712
2023-04-15 15:26:58,49.62384,2.1122690000000004,0.7758680313963255,4.571759000000001,2.633101,-16.782399999999996,757.9666666666045
2023-04-15 15:29:58,48.84259,2.170139,0.7904774913208575,4.716435000000001,2.719907,-15.914299999999997,758.0166666666045
2023-04-15 15:33:42,50.0,2.228009,0.881717686536171,4.774306,2.7777780000000005,-17.071799999999968,758.0788888888267
2023-04-15 15:36:40,50.02894,2.1990740000000004,0.8371844210439098,4.86111,2.864584,-15.335700000000003,758.1283333332711
2023-04-15 15:38:59,46.15162,2.1701390000000007,0.829656661996256,4.918982000000001,2.951389,-17.361099999999993,758.1669444443822
2023-04-15 15:41:56,50.0,2.170139,0.7904788980945116,4.890046,2.8935190000000004,-16.20369999999997,758.2161111110489
2023-04-15 15:45:40,43.8368,2.141204,0.7409326186633494,4.600694000000001,2.6041670000000003,-17.071799999999996,758.2783333332711
2023-04-15 15:48:40,43.8368,2.170139,0.7904760845432389,4.513889,2.51736,-15.625,758.3283333332711
2023-04-15 15:51:41,44.99421,2.228009,0.8446847853689723,4.3402780000000005,2.3148150000000003,-16.782400000000024,758.3786111110488
2023-04-15 15:54:40,46.52778,2.170139,0.7479449009804755,4.253472,2.2280100000000003,-15.335700000000003,758.4283333332711
2023-04-15 15:57:40,47.68518,2.170139,0.7479418214535346,4.195603,2.170139,-16.4931,758.478333333271
2023-04-15 16:00:41,44.99421,2.1122690000000004,0.8506440898903532,4.3402780000000005,2.4594900000000006,-16.782399999999996,758.5286111110488
2023-04-15 16:03:41,43.8368,2.170139,0.8662296233317893,4.513889000000001,2.5752320000000006,-17.650499999999994,758.5786111110488
2023-04-15 16:06:40,43.8368,2.170139,0.8296566619962558,4.513889000000001,2.546296000000001,-15.9144,758.628333333271
2023-04-15 16:09:40,46.15162,2.2569440000000007,0.8122331743620622,4.398148,2.3148150000000003,-16.782399999999996,758.678333333271
2023-04-15 16:12:41,48.84259,2.1701390000000007,0.7904774913208578,4.282408000000001,2.2858799999999997,-16.782399999999967,758.7286111110487
2023-04-15 16:14:58,45.77546,2.1122690000000004,0.775866643079191,4.2534730000000005,2.314814,-16.782399999999996,758.7666666666042
2023-04-15 16:18:40,45.37037,2.1701390000000007,0.8662283981125931,4.398148,2.4594899999999997,-16.4931,758.8283333332708
2023-04-15 16:21:40,48.84259,2.256944,0.8521660352473749,4.658564,2.604166,-16.782399999999996,758.8783333332708
2023-04-15 16:24:41,44.99421,2.1701390000000007,0.7904788980945118,4.542824,2.546297,-17.650500000000022,758.9286111110486
2023-04-15 16:27:41,45.37037,2.228009,0.8050004801243554,4.456019,2.4016200000000003,-16.492999999999967,758.9786111110485
2023-04-15 16:30:40,46.52778,2.2569440000000007,0.8122331743620622,4.398148,2.3148150000000003,-17.939699999999988,759.0283333332708
2023-04-15 16:33:40,48.09028,2.1990740000000004,0.7977487191320688,4.484954,2.4594899999999997,-17.071799999999996,759.0783333332707
2023-04-15 16:36:41,45.77546,2.1122690000000004,0.7338985952314796,4.4270830000000005,2.4594900000000006,-17.071699999999993,759.1286111110485
2023-04-15 16:39:40,43.86574,2.054398,0.7611700383451909,4.195602000000001,2.3148150000000003,-17.071699999999993,759.1783333332708
2023-04-15 16:42:40,43.37384,2.2858790000000004,0.8194457470053558,4.311342000000001,2.1990750000000006,-17.361099999999993,759.2283333332707
2023-04-15 16:44:59,44.61805,2.1701390000000007,0.7904788980945118,4.311342000000001,2.3148150000000003,-18.22919999999999,759.2669444443818
2023-04-15 16:47:58,48.06134,2.2858790000000004,0.7757990161623703,4.311342000000001,2.17014,-17.071799999999996,759.3166666666041
2023-04-15 16:51:40,52.31481,2.1990740000000004,0.7977501350698305,4.311343000000001,2.2858799999999997,-15.914300000000026,759.3783333332707
2023-04-15 16:53:58,42.6794,1.9965270000000004,0.7463816612110623,4.195601,2.372686,-16.203700000000026,759.416666666604
2023-04-15 16:57:40,43.46065,2.256944,0.8894290226850669,4.195601,2.170139,-16.20369999999997,759.4783333332706
2023-04-15 17:00:38,43.8368,2.228009,0.8446847853689723,4.3402780000000005,2.3148150000000003,-16.492999999999995,759.5277777777151
2023-04-15 17:03:40,47.68518,2.170139,0.79047749132086,4.340278,2.343750000000001,-16.492999999999995,759.5783333332706
2023-04-15 17:06:41,49.24768,2.228009,0.8050019051767537,4.398148,2.343750000000001,-16.492999999999995,759.6286111110484
2023-04-15 17:09:40,46.93287,2.0254630000000002,0.7537883543359152,4.2245360000000005,2.3726850000000006,-15.335699999999974,759.6783333332706
2023-04-15 17:12:40,45.3993,2.054399,0.7993263353686413,4.369213,2.51736,-16.782399999999996,759.7283333332706
2023-04-15 17:15:41,49.24768,2.141204,0.85844956122677,4.629629,2.719907,-17.071699999999993,759.7786111110483
2023-04-15 17:17:59,50.0,2.1990740000000004,0.8371817933704275,4.571759,2.5752309999999996,-16.782399999999996,759.8169444443816
2023-04-15 17:21:40,46.52778,2.0833330000000005,0.7685287744612809,4.456019,2.546296,-15.046299999999974,759.8783333332706
2023-04-15 17:23:58,44.99421,2.1122680000000003,0.814538065249262,4.369213,2.459491,-15.3356,759.9166666666039
2023-04-15 17:26:59,41.92709,2.141204,0.7831835891973392,4.282408000000001,2.3148150000000003,-16.203700000000026,759.9669444443816
2023-04-15 17:29:58,46.15162,2.1701380000000006,0.8662293548640745,4.2245360000000005,2.2858799999999997,-17.071799999999996,760.0166666666039
2023-04-15 17:33:40,46.15162,2.141203,0.7831833367465687,4.340277,2.3726849999999997,-16.492999999999995,760.0783333332705
2023-04-15 17:36:42,41.14584,2.0833330000000005,0.7685301534758398,4.398148,2.4884260000000005,-17.650499999999965,760.128888888826
2023-04-15 17:39:38,42.30324,2.141204,0.7409326186633494,4.311342000000001,2.3148150000000003,-16.782399999999996,760.1777777777149
2023-04-15 17:41:59,44.99421,2.083334,0.8069442628206938,4.137732,2.256944,-16.782399999999996,760.2169444443816
2023-04-15 17:45:40,44.99421,2.314814,0.8670648368130967,4.2534719999999995,2.141203999999999,-16.49309999999997,760.2783333332706
2023-04-15 17:48:41,44.99421,2.256945,0.8521662934297759,4.369214,2.3148150000000003,-16.49309999999997,760.3286111110483
2023-04-15 17:51:41,46.15162,2.2858789999999996,0.8194443038608211,4.3402780000000005,2.2280100000000003,-17.65039999999999,760.3786111110483
2023-04-15 17:53:58,45.77546,2.1990739999999995,0.7977501350698303,4.3402780000000005,2.3148150000000003,-15.625,760.4166666666038
2023-04-15 17:57:40,43.46065,2.141204,0.8221089811497478,4.195602,2.256944,-16.493000000000052,760.4783333332704
2023-04-15 18:00:41,46.52778,2.2858790000000004,0.8194428607121919,4.2534730000000005,2.141204,-17.65039999999999,760.5286111110481
2023-04-15 18:03:40,43.46065,2.0833330000000005,0.8069439999584261,4.282408000000001,2.4016210000000004,-17.65040000000002,760.5783333332704
2023-04-15 18:06:43,44.61805,2.083334,0.8069442628206938,4.340278,2.4594899999999997,-17.36110000000002,760.6291666666037
2023-04-15 18:08:59,41.92709,2.083334,0.7685290284370302,4.398149,2.4884250000000003,-17.361099999999993,760.6669444443816
2023-04-15 18:12:41,39.61227,2.1122680000000003,0.7758677781901171,4.427083,2.4884260000000005,-17.07170000000002,760.7286111110482
2023-04-15 18:15:40,39.61227,2.1122690000000004,0.7338970761512952,4.282408000000001,2.314814,-17.361099999999965,760.7783333332704
2023-04-15 18:18:38,45.3993,2.2569440000000007,0.7688624765016421,4.166666,2.054398,-17.071799999999968,760.8277777777149
2023-04-15 18:21:41,44.61805,2.1990739999999995,0.7977515510035945,4.166666,2.141204000000001,-16.492999999999995,760.8786111110483
2023-04-15 18:23:59,42.6794,2.141203,0.783181939175831,4.195602,2.228009,-17.939899999999966,760.9169444443816
2023-04-15 18:27:40,38.83102,2.1990739999999995,0.7977487191320685,4.311343,2.2858790000000004,-17.361099999999965,760.9783333332705
2023-04-15 18:30:40,44.99421,2.343749,0.8338060731943971,4.311343,2.141204,-17.36110000000002,761.0283333332704
2023-04-15 18:33:41,47.68518,2.314814,0.8266370960476497,4.166666,2.0254640000000004,-17.07170000000002,761.0786111110482
2023-04-15 18:36:40,43.8368,2.1990739999999995,0.7977515510035945,4.079859999999999,2.054398,-17.65039999999999,761.1283333332705
2023-04-15 18:39:40,39.98843,2.1990739999999995,0.8371817933704273,4.195602,2.1990740000000004,-17.361199999999997,761.1783333332704
2023-04-15 18:42:41,44.61805,2.256945,0.8521662934297759,4.224538000000001,2.1701390000000007,-16.782399999999996,761.2286111110482
2023-04-15 18:45:40,49.62384,1.9675920000000007,0.7763240823647659,4.0509260000000005,2.2858799999999997,-15.625,761.2783333332704
2023-04-15 18:47:58,46.52778,1.765047,0.6477766121780973,3.8773160000000004,2.256944,-16.203700000000026,761.3166666666037
2023-04-15 18:50:59,47.68518,1.6203710000000004,0.6818305082037449,3.645834,2.2280089999999992,-17.361099999999965,761.3669444443815
2023-04-15 18:54:41,48.06134,1.6493059999999993,0.7220508057903479,3.703703999999999,2.2858790000000004,-15.625,761.4286111110481
2023-04-15 18:57:38,46.15162,1.851852,0.7792343424325576,3.9351849999999997,2.314814,-15.9144,761.4777777777148
2023-04-15 19:00:40,40.36459,1.938657,0.7686058565669431,4.050926,2.3148149999999994,-17.36110000000002,761.5283333332703
2023-04-15 19:03:41,42.30324,2.141203,0.7831847343133747,4.07986,2.1122690000000004,-17.650499999999994,761.5786111110481
2023-04-15 19:05:58,43.8368,2.1701380000000006,0.7904758328342717,4.0509260000000005,2.054398,-17.93980000000002,761.6166666666036
2023-04-15 19:08:58,45.3993,2.141203,0.8221113141807013,3.964119,2.0254640000000004,-17.361099999999993,761.6666666666035
2023-04-15 19:11:59,44.61805,1.9965279999999996,0.7463819175885958,3.906248999999999,2.0833329999999997,-17.93980000000002,761.7169444443813
2023-04-15 19:14:56,39.61227,1.9097219999999995,0.7240172671788622,3.906248999999999,2.170139,-18.22920000000002,761.766111111048
2023-04-15 19:15:00,39.61227,1.938657,0.731496740771414,3.9351839999999996,2.170139,-17.361099999999993,761.767222222159
2023-04-15 19:17:58,39.23611,2.054398,0.7611714080043162,4.021990000000001,2.141204000000001,-17.361099999999993,761.8166666666035
2023-04-15 19:21:40,42.30324,2.0833330000000005,0.7685287744612809,4.0509260000000005,2.141203,-17.650499999999994,761.8783333332701
2023-04-15 19:23:59,40.39352,2.1122690000000004,0.8145383272947234,4.079862,2.170139,-17.361099999999993,761.9169444443812
2023-04-15 19:26:59,40.76968,2.1701390000000007,0.7904760845432391,4.137732000000001,2.141203,-17.939899999999994,761.9669444443812
2023-04-15 19:30:40,43.8368,2.228009,0.8050033302251168,4.166666,2.1122690000000004,-17.93980000000002,762.0283333332701
2023-04-15 19:33:40,40.76968,2.1701390000000007,0.7904788980945118,4.166666,2.170139,-18.807900000000018,762.07833333327
2023-04-15 19:36:39,39.98843,2.054399,0.761168923442751,4.079862,2.1990730000000003,-17.93979999999999,762.1280555554923
2023-04-15 19:38:59,38.0787,2.083334,0.7268454981919882,4.079862,2.141204000000001,-16.203699999999998,762.1669444443812
2023-04-15 19:41:59,41.14584,2.1990740000000004,0.8371844210439098,3.993055,1.9965289999999998,-18.518599999999992,762.2169444443812
2023-04-15 19:45:40,43.46065,2.0833330000000005,0.7685315324865284,3.9351839999999996,2.0254629999999993,-18.807800000000015,762.2783333332701
2023-04-15 19:48:41,45.3993,2.141203,0.7831847343133747,3.9351839999999996,1.967593,-17.361099999999965,762.3286111110478
2023-04-15 19:51:17,41.14584,2.0254630000000002,0.8270835225736891,3.9351839999999996,2.141204,-17.939899999999966,762.3719444443811
2023-04-15 19:51:41,41.14584,2.054398,0.7993286151895189,3.964119,2.1122690000000004,-17.361099999999965,762.3786111110478
2023-04-15 19:53:58,38.83102,2.054398,0.7993286151895189,3.964119,2.1122690000000004,-17.361199999999997,762.4166666666033
2023-04-15 19:56:58,41.14584,2.0833330000000005,0.7685315324865284,3.9351839999999996,2.0254629999999993,-17.93979999999999,762.4666666666033
2023-04-15 20:00:41,42.6794,2.1701380000000006,0.7904758328342717,3.90625,1.9097219999999995,-17.071699999999964,762.5286111110477
2023-04-15 20:03:40,40.39352,2.0833330000000005,0.806946560484722,3.964119,2.083334,-18.22919999999999,762.5783333332699
2023-04-15 20:06:40,39.98843,2.0254630000000002,0.7537856338177696,4.0509260000000005,2.1990730000000003,-18.518500000000017,762.6283333332699
2023-04-15 20:08:58,41.86921,2.141203,0.8221087199057178,4.108796,2.170139,-18.22919999999999,762.6666666666032
2023-04-15 20:12:41,40.39352,2.083334,0.7268454981919882,4.108796,2.1701380000000006,-18.51849999999996,762.7286111110476
2023-04-15 20:14:56,40.36459,2.1122690000000004,0.7339001143064161,4.0509260000000005,2.083334,-18.22919999999999,762.7661111110476
2023-04-15 20:18:41,39.98843,2.1122690000000004,0.7758694197095617,3.9641199999999994,2.0254629999999993,-17.36110000000002,762.8286111110476
2023-04-15 20:21:40,39.23611,2.1122690000000004,0.775866643079191,3.935186,1.9965269999999995,-18.22909999999996,762.8783333332699
2023-04-15 20:24:41,39.20718,2.0833330000000005,0.7685315324865284,3.9351839999999996,2.0254629999999993,-18.518599999999992,762.9286111110476
2023-04-15 20:27:40,39.98843,2.1122690000000004,0.7758694197095617,3.9641199999999994,2.0254629999999993,-18.22909999999996,762.9783333332699
2023-04-15 20:29:58,39.98843,2.1122690000000004,0.8145409047406893,3.993055,2.083334,-18.22920000000005,763.0166666666032
2023-04-15 20:33:42,41.92709,2.1990740000000004,0.7977487191320688,4.021991,1.9965269999999995,-19.675999999999988,763.0788888888254
2023-04-15 20:36:40,38.83102,2.141204,0.7831821916262824,4.021991,2.054397,-17.650500000000022,763.1283333332699
2023-04-15 20:38:59,37.29745,2.141204,0.8584507787281654,4.07986,2.1701390000000007,-18.807900000000018,763.166944444381
2023-04-15 20:41:59,39.61227,2.1990740000000004,0.8371817933704275,4.224537,2.2280089999999992,-18.22919999999999,763.2169444443809
2023-04-15 20:45:41,42.70834,2.314814,0.8266370960476497,4.195601,2.054399,-18.518500000000017,763.2786111110476
2023-04-15 20:48:17,43.46065,2.141204,0.8221115754253114,4.050925,2.1122690000000004,-16.492999999999995,763.3219444443808
2023-04-15 20:48:41,41.17477,2.141204,0.8221115754253114,4.050925,2.1122690000000004,-16.49309999999997,763.3286111110475
2023-04-15 20:51:40,40.39352,2.0833330000000005,0.7685287744612809,3.993056,2.0833329999999997,-17.650400000000047,763.3783333332698
2023-04-15 20:53:57,38.0787,2.1122690000000004,0.8145383272947234,3.993056,2.0833329999999997,-18.807900000000018,763.4163888888253
2023-04-15 20:57:41,38.0787,2.228009,0.8446874296142167,4.050925,2.0254640000000004,-17.939899999999966,763.4786111110475
2023-04-15 21:00:40,41.14584,2.1701390000000007,0.7479449009804757,4.050925,2.0254629999999993,-17.36110000000002,763.5283333332698
2023-04-15 21:02:58,38.85995,2.1122690000000004,0.7758694197095617,4.02199,2.0833329999999997,-17.93979999999999,763.566666666603
2023-04-15 21:06:41,43.46065,2.2569440000000007,0.8122317402396586,3.993056,1.9097219999999995,-17.93979999999999,763.6286111110475
2023-04-15 21:09:41,45.3993,2.2569440000000007,0.8122346084803982,4.02199,1.9386579999999993,-17.071799999999996,763.6786111110474
2023-04-15 21:11:58,40.76968,2.1122690000000004,0.8145409047406893,4.050925,2.141204,-17.650500000000022,763.7166666666029
2023-04-15 21:14:58,40.79861,2.141204,0.7831849867644642,4.1377310000000005,2.1701390000000007,-17.361099999999965,763.7666666666029
2023-04-15 21:17:58,38.83102,2.170139,0.8296592730137415,4.07986,2.1122690000000004,-17.650499999999965,763.8166666666028
2023-04-15 21:20:59,38.0787,2.256945,0.8122319898035317,4.224538,2.141203,-18.22909999999996,763.8669444443806
2023-04-15 21:25:02,43.8368,2.256945,0.8122319898035317,4.224538,2.141203,-16.78249999999997,763.9344444443806
2023-04-15 21:26:58,41.92709,2.228009,0.8446847853689723,4.195602,2.170139,-17.939800000000048,763.9666666666028
2023-04-15 21:30:42,39.23611,2.1990739999999995,0.7977515510035945,4.224536,2.1990740000000004,-18.22919999999999,764.028888888825
2023-04-15 21:33:40,39.23611,2.1990740000000004,0.7977515510035947,4.195601,2.170139,-17.650499999999965,764.0783333332695
2023-04-15 21:36:40,40.39352,2.1990740000000004,0.7977487191320688,4.166667,2.141203,-17.650500000000022,764.1283333332694
2023-04-15 21:39:41,43.46065,2.1990739999999995,0.7977515510035945,4.166666,2.141204000000001,-17.36110000000002,764.1786111110472
2023-04-15 21:42:42,40.76968,2.1990739999999995,0.8371844210439096,4.108795,2.1122690000000004,-20.25460000000004,764.2288888888249
2023-04-15 21:45:41,38.83102,2.1990739999999995,0.8371844210439096,4.108795,2.1122690000000004,-19.097199999999987,764.2786111110472
2023-04-15 21:48:40,43.46065,2.228009,0.8050033302251168,4.166666,2.1122690000000004,-18.807900000000018,764.3283333332695
2023-04-15 21:50:59,43.8368,2.228009,0.8050033302251168,4.166666,2.1122690000000004,-17.361000000000047,764.3669444443806
2023-04-15 21:53:59,39.23611,2.170139,0.8296592730137415,4.108795,2.141204,-17.361099999999965,764.4169444443805
2023-04-15 21:56:58,40.76968,2.170139,0.7904788980945116,4.050924999999999,2.054398,-17.939800000000048,764.4666666666028
2023-04-15 22:00:41,43.8368,2.256944,0.8521686959817834,4.07986,2.0254640000000004,-18.22919999999999,764.5286111110472
2023-04-15 22:03:40,41.14584,2.141204,0.85844956122677,4.166666,2.256944,-18.518599999999992,764.5783333332695
2023-04-15 22:06:40,38.83102,2.0254630000000002,0.7916838125702604,4.2534730000000005,2.430556,-19.675899999999984,764.6283333332694
2023-04-15 22:08:59,38.83102,2.141204,0.8221089811497478,4.195602,2.256944,-18.807900000000018,764.6669444443805
2023-04-15 22:12:38,39.61227,2.228009,0.8050004801243554,4.137732000000001,2.0833330000000005,-19.097199999999987,764.7277777777139
2023-04-15 22:14:58,41.14584,2.2569440000000007,0.8122346084803982,4.108796000000001,2.0254640000000004,-17.361099999999993,764.7666666666028
2023-04-15 22:18:42,38.83102,2.0833330000000005,0.8069439999584261,3.906250000000001,2.0254630000000002,-18.518500000000017,764.828888888825
2023-04-15 22:21:40,34.60648,2.0254630000000002,0.7537856338177696,3.8773150000000003,2.025462,-18.807800000000015,764.8783333332694
2023-04-15 22:24:42,36.54514,2.141204,0.8221089811497478,3.906250000000001,1.9675920000000007,-19.386599999999987,764.928888888825
2023-04-15 22:27:40,38.0787,2.256944,0.8521660352473749,3.9351850000000006,1.8807870000000007,-18.807800000000015,764.9783333332695
2023-04-15 22:30:42,39.98843,2.1990740000000004,0.7977501350698305,3.877314,1.851850999999999,-18.51849999999999,765.028888888825
2023-04-15 22:33:40,34.60648,2.1122680000000003,0.77586916650303,3.8483789999999996,1.9097229999999996,-18.807799999999986,765.0783333332695
2023-04-15 22:36:40,35.76389,2.1990740000000004,0.7977515510035947,3.8483789999999996,1.8229169999999995,-19.675899999999984,765.1283333332694
2023-04-15 22:38:58,39.20718,2.314814,0.8670648368130967,3.877314,1.765046,-17.650500000000022,765.1666666666027
2023-04-15 22:41:59,36.54514,2.170139,0.7904760845432389,3.90625,1.9097210000000002,-18.518500000000017,765.2169444443805
2023-04-15 22:45:40,35.76389,2.170139,0.7904788980945116,4.050924999999999,2.054398,-18.80789999999999,765.2783333332694
2023-04-15 22:47:59,37.29745,2.1990740000000004,0.7977515510035947,4.050924999999999,2.0254629999999993,-19.675899999999984,765.3169444443805
