Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-15 22:50:56,39.98843,2.2858790000000004,0.8596259279840989,3.9351850000000006,1.851852,-17.93979999999999,765.3661111110472
2023-04-15 22:54:40,42.30324,2.1990740000000004,0.7977515510035947,3.8483789999999996,1.8229169999999995,-18.51849999999999,765.4283333332694
2023-04-15 22:57:40,39.98843,2.170139,0.8296566619962558,3.8483789999999996,1.8807859999999996,-17.650499999999994,765.4783333332693
2023-04-15 23:00:40,37.29745,2.1990740000000004,0.8371817933704275,3.993055,1.9965269999999995,-19.097200000000015,765.5283333332693
2023-04-15 23:03:41,39.23611,2.1990740000000004,0.8371844210439098,4.07986,2.083334,-17.650500000000022,765.578611111047
2023-04-15 23:06:40,40.76968,2.1990740000000004,0.7977515510035947,4.1377310000000005,2.1122690000000004,-18.807900000000018,765.6283333332693
2023-04-15 23:09:40,41.92709,2.1990740000000004,0.7977515510035947,3.993055,1.967593,-17.65040000000002,765.6783333332693
2023-04-15 23:12:41,41.92709,2.1990740000000004,0.7977501350698305,3.877314,1.851850999999999,-17.361099999999993,765.728611111047
2023-04-15 23:15:40,39.61227,2.141204,0.7831849867644642,3.8483789999999996,1.8807869999999998,-17.65039999999999,765.7783333332693
2023-04-15 23:17:59,38.62847,2.256944,0.8894277745579906,3.90625,1.8807870000000007,-18.807799999999986,765.8169444443804
2023-04-15 23:20:58,38.0787,2.170139,0.866230848548495,4.07986,2.141204000000001,-18.51849999999999,765.8666666666027
2023-04-15 23:24:42,37.29745,2.170139,0.7904760845432389,4.282408,2.2858790000000004,-19.965300000000013,765.9288888888249
2023-04-15 23:27:17,36.9213,2.170139,0.8662283981125927,4.224537,2.2858790000000004,-19.097199999999987,765.9719444443805
2023-04-15 23:27:41,36.9213,2.1990740000000004,0.8371817933704275,4.224537,2.2280089999999992,-19.965299999999985,765.9786111110471
2023-04-15 23:30:39,40.39352,2.256944,0.8521686959817834,4.07986,2.0254640000000004,-18.518599999999992,766.0280555554916
2023-04-15 23:33:40,39.23611,2.1990740000000004,0.8371817933704275,3.9351850000000006,1.938657,-19.96519999999998,766.0783333332694
2023-04-15 23:36:41,38.0787,2.1990739999999995,0.7977501350698303,3.906249,1.8807859999999996,-19.097199999999987,766.1286111110471
2023-04-15 23:39:41,35.76389,2.1990749999999997,0.8371820530557234,3.9351849999999997,1.938656,-18.51849999999999,766.1786111110471
2023-04-15 23:42:40,35.76389,2.3148149999999994,0.9047811391633316,3.9641209999999996,1.8807870000000007,-19.386599999999987,766.2283333332693
2023-04-15 23:45:41,36.9213,2.314814,0.8670648368130967,3.9641200000000003,1.851852,-18.80789999999999,766.2786111110471
2023-04-15 23:48:40,37.29745,2.228009,0.8446847853689723,3.9641200000000003,1.938657,-17.93979999999999,766.3283333332694
2023-04-15 23:51:00,36.5162,2.1990739999999995,0.7977487191320685,3.9351849999999997,1.9097210000000002,-18.518500000000017,766.3672222221583
2023-04-15 23:53:59,35.01157,2.141204,0.8584483437229035,3.90625,1.9965270000000004,-18.518500000000017,766.4169444443805
2023-04-15 23:56:58,34.23032,2.1990740000000004,0.8739859340103425,3.9351850000000006,1.967593,-20.25460000000001,766.4666666666028
2023-04-16 00:00:42,36.9213,2.1990740000000004,0.8371817933704275,3.9351850000000006,1.938657,-18.807799999999986,766.528888888825
2023-04-16 00:02:58,34.60648,2.141204,0.7831849867644642,3.8483789999999996,1.8807869999999998,-19.965300000000013,766.5666666666028
2023-04-16 00:05:59,34.98264,2.2569440000000007,0.8122331743620622,3.732639,1.6493060000000002,-19.386599999999987,766.6169444443806
2023-04-16 00:08:56,33.82523,2.1990740000000004,0.7977501350698305,3.7326390000000007,1.7071759999999996,-18.22909999999999,766.6661111110473
2023-04-16 00:12:42,34.98264,2.170139,0.7904760845432389,3.703704,1.7071750000000003,-18.229100000000017,766.728888888825
2023-04-16 00:15:41,33.82523,2.141204,0.8221089811497478,3.703704,1.765046,-19.097200000000015,766.7786111110473
2023-04-16 00:17:59,31.13426,2.141204,0.8221089811497478,3.8483789999999996,1.9097209999999993,-19.386599999999987,766.8169444443806
2023-04-16 00:21:40,34.23032,2.256944,0.812234608480398,3.993055,1.9097230000000005,-20.83330000000001,766.8783333332696
2023-04-16 00:24:40,36.9213,2.4016200000000003,0.8480959998457153,3.8483789999999996,1.6203709999999996,-19.675899999999984,766.9283333332695
2023-04-16 00:28:02,35.76389,2.1990740000000004,0.8371817933704275,3.6458329999999997,1.6493049999999991,-19.675900000000013,766.9844444443806
2023-04-16 00:31:01,33.07291,2.141204,0.7831849867644642,3.5590270000000004,1.5914350000000006,-18.807900000000018,767.0341666666029
2023-04-16 00:33:40,34.98264,2.170139,0.8662296233317893,3.5590270000000004,1.6203700000000003,-19.097200000000015,767.0783333332696
2023-04-16 00:36:40,31.91551,2.1122680000000003,0.8506438197501413,3.7615739999999995,1.8807869999999998,-19.675900000000013,767.1283333332696
2023-04-16 00:39:00,35.76389,2.256944,0.8521660352473749,3.877314,1.8229160000000002,-19.386599999999987,767.1672222221584
2023-04-16 00:42:00,36.54514,2.170139,0.7479449009804755,3.877314,1.851852,-19.386499999999984,767.2172222221584
2023-04-16 00:45:40,34.60648,2.1990740000000004,0.8371817933704275,3.6458329999999997,1.6493049999999991,-18.229100000000017,767.2783333332695
2023-04-16 00:48:38,35.76389,2.141204,0.8221089811497478,3.6458329999999997,1.7071749999999994,-19.676000000000016,767.327777777714
2023-04-16 00:51:41,36.14005,2.256944,0.8122317402396584,3.703704,1.6203700000000003,-19.386599999999987,767.3786111110473
2023-04-16 00:54:40,33.82523,2.170139,0.8296566619962558,3.8483789999999996,1.8807859999999996,-19.675899999999984,767.4283333332696
2023-04-16 00:57:41,33.07291,2.141204,0.8221089811497478,3.993055,2.054397,-19.097200000000015,767.4786111110474
2023-04-16 01:00:42,33.82523,2.170139,0.8296566619962558,3.9351850000000006,1.9675920000000007,-20.54400000000001,767.5288888888251
2023-04-16 01:03:40,36.54514,2.1990740000000004,0.7977501350698329,3.7615739999999995,1.7361110000000002,-19.386499999999984,767.5783333332696
2023-04-16 01:06:40,35.01157,2.170139,0.8296566619962558,3.6458329999999997,1.6782399999999997,-19.675900000000013,767.6283333332696
2023-04-16 01:09:41,33.82523,2.1990740000000004,0.7977501350698305,3.5879630000000002,1.5624999999999991,-20.254700000000014,767.6786111110473
2023-04-16 01:12:41,32.69676,2.170139,0.8662283981125927,3.6458329999999997,1.7071750000000003,-19.386500000000012,767.7286111110473
2023-04-16 01:15:42,33.44907,2.256944,0.8894277745579906,3.8483789999999996,1.8229160000000002,-19.676000000000016,767.778888888825
2023-04-16 01:17:58,33.07291,2.170139,0.8662296233317893,3.9351850000000006,1.9965280000000005,-19.097200000000015,767.8166666666028
2023-04-16 01:20:58,34.60648,2.256944,0.812234608480398,3.8483789999999996,1.765047,-18.807900000000018,767.8666666666028
2023-04-16 01:24:41,31.51042,2.1122690000000004,0.8145383272947234,3.616898,1.7071749999999994,-20.54389999999998,767.9286111110472
2023-04-16 01:27:37,32.69676,2.1701390000000007,0.7904774913208578,3.5590280000000005,1.5624999999999991,-20.254599999999982,767.9774999999361
2023-04-16 01:30:40,36.9213,2.2569440000000007,0.8894290226850671,3.587962,1.5624999999999991,-19.675900000000013,768.0283333332694
2023-04-16 01:33:41,35.76389,2.170139,0.8296566619962558,3.703704,1.7361110000000002,-18.51849999999999,768.0786111110472
2023-04-16 01:35:59,31.53935,2.1122680000000003,0.8506438197501413,3.703704,1.8229170000000003,-19.676000000000016,768.1169444443805
2023-04-16 01:38:59,33.82523,2.1990740000000004,0.9086727476632914,3.90625,1.967593,-20.25460000000001,768.1669444443804
2023-04-16 01:42:41,33.07291,2.1990739999999995,0.8371817933704273,4.050926,2.054398,-18.80789999999999,768.228611111047
2023-04-16 01:45:40,34.23032,2.228009,0.8050019051767511,3.906249,1.851850999999999,-18.518500000000017,768.2783333332693
2023-04-16 01:48:41,34.60648,2.228009,0.7619071429170224,3.732639,1.6493049999999991,-18.22909999999999,768.328611111047
2023-04-16 01:51:41,33.82523,2.1990739999999995,0.7977501350698303,3.616898,1.5914349999999997,-19.09730000000002,768.378611111047
2023-04-16 01:54:40,30.7581,2.1990739999999995,0.7977501350698303,3.616898,1.5914349999999997,-19.09730000000002,768.4283333332693
2023-04-16 01:57:40,31.13426,2.228009,0.881717686536171,3.732639,1.7361110000000002,-19.675900000000013,768.4783333332692
2023-04-16 02:00:42,37.29745,2.343749,0.9124246641670588,3.9351849999999997,1.8229170000000003,-18.51849999999999,768.5288888888248
2023-04-16 02:03:41,35.76389,2.1990749999999997,0.7549344714051862,3.993056,1.938656,-18.807900000000018,768.578611111047
2023-04-16 02:05:57,33.44907,2.170139,0.7479433612196739,3.8483799999999997,1.8229170000000003,-19.09729999999999,768.6163888888249
2023-04-16 02:09:41,33.07291,2.2858799999999997,0.8194459958799352,3.7326379999999997,1.6203700000000003,-19.097200000000015,768.6786111110471
2023-04-16 02:12:40,34.98264,2.3726849999999997,0.8409620214005309,3.7326379999999997,1.5335650000000003,-19.386500000000012,768.7283333332693
2023-04-16 02:16:02,38.0787,2.2280099999999994,0.8817179533917919,3.703703999999999,1.7071750000000003,-19.675899999999984,768.7844444443805
2023-04-16 02:18:40,31.53935,2.2280099999999994,0.8817179533917919,3.906249999999999,1.9097210000000002,-19.676000000000016,768.8283333332694
2023-04-16 02:21:41,34.23032,2.3148149999999994,0.9047836655776531,4.108795999999999,2.0254640000000004,-19.386599999999987,768.8786111110471
2023-04-16 02:24:40,35.76389,2.228009,0.8446874296142167,4.108795,2.083334,-18.80789999999999,768.9283333332694
2023-04-16 02:26:58,37.29745,2.2858789999999996,0.8194428607121916,4.050926,1.938657,-19.386600000000016,768.9666666666027
2023-04-16 02:30:41,36.9213,2.1990740000000004,0.7977501350698305,3.7326390000000007,1.7071759999999996,-18.51860000000002,769.0286111110471
2023-04-16 02:32:59,34.23032,2.054398,0.7611714080043162,3.616897,1.7361110000000002,-18.807900000000018,769.0669444443804
2023-04-16 02:36:42,30.7581,2.141204,0.8221089811497478,3.5879630000000002,1.649305,-18.22919999999999,769.1288888888248
2023-04-16 02:38:58,30.7581,2.170139,0.9007022560256334,3.6458329999999997,1.7361110000000002,-19.386599999999987,769.1666666666026
2023-04-16 02:41:58,34.60648,2.2858790000000004,0.8596259279840989,3.877314,1.7939809999999996,-18.807900000000018,769.2166666666026
2023-04-16 02:44:57,36.54514,2.1990740000000004,0.7977501350698305,3.877314,1.851850999999999,-18.80789999999999,769.2663888888248
2023-04-16 02:48:40,34.23032,2.1990740000000004,0.8371817933704275,3.6458329999999997,1.6493049999999991,-20.543900000000008,769.3283333332693
2023-04-16 02:51:40,36.9213,2.256944,0.8521660352473749,3.5879630000000002,1.5335650000000003,-18.51849999999999,769.3783333332692
2023-04-16 02:53:59,34.98264,2.228009,0.8050019051767511,3.616898,1.5624999999999991,-19.09729999999999,769.4169444443803
2023-04-16 02:57:41,35.76389,2.1990739999999995,0.8371817933704273,3.616898,1.6203700000000003,-18.80789999999999,769.4786111110469
2023-04-16 03:00:41,31.53935,2.170139,0.9007010964120067,3.819444,1.9097209999999993,-19.097200000000015,769.5286111110469
2023-04-16 03:03:41,34.23032,2.228009,0.881718927066191,4.02199,2.0254629999999993,-18.80789999999999,769.5786111110468
2023-04-16 03:06:41,36.14005,2.314814,0.9047834010330633,4.079859999999999,1.9965289999999998,-18.518500000000017,769.6286111110468
2023-04-16 03:09:00,38.0787,2.2858789999999996,0.8194428607121916,4.050926,1.938657,-18.518599999999992,769.6672222221579
2023-04-16 03:12:18,35.76389,2.141203,0.7831833367465687,3.7615740000000004,1.7939819999999997,-18.518500000000017,769.7222222221578
2023-04-16 03:12:41,34.98264,2.141203,0.7831833367465687,3.7615740000000004,1.7939819999999997,-19.386600000000016,769.7286111110467
2023-04-16 03:15:40,34.60648,2.2858789999999996,0.8596259279840986,3.6747679999999994,1.5914349999999997,-19.097200000000015,769.778333333269
2023-04-16 03:17:59,33.44907,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.386600000000016,769.81694444438
2023-04-16 03:21:41,33.85416,2.1990739999999995,0.873984701116026,3.6747679999999994,1.7071750000000003,-18.807900000000018,769.8786111110467
2023-04-16 03:24:39,31.13426,2.141203,0.7831847343133747,3.6458319999999995,1.6782409999999999,-19.675999999999988,769.9280555554911
2023-04-16 03:27:41,34.20139,2.2858789999999996,0.932438237648303,3.7615740000000004,1.7361110000000002,-19.386500000000012,769.9786111110467
2023-04-16 03:30:40,34.60648,2.2858789999999996,0.8596259279840986,3.906249,1.8229160000000002,-19.386500000000012,770.028333333269
2023-04-16 03:33:44,35.76389,2.228009,0.881717686536171,3.9351849999999997,1.938657,-20.254599999999982,770.0794444443801
2023-04-16 03:36:18,39.61227,2.228009,0.8050033302251168,3.8773139999999993,1.8229169999999995,-18.807800000000015,770.1222222221579
2023-04-16 03:36:41,38.88889,2.2280099999999994,0.8817191939220752,3.8483799999999997,1.851852,-19.097200000000015,770.1286111110468
2023-04-16 03:39:43,38.0787,2.256945,0.8122334239262454,3.7905100000000003,1.7071759999999996,-18.80789999999999,770.1791666666023
2023-04-16 03:42:40,33.44907,2.1990749999999997,0.7977518019851947,3.6747679999999994,1.649305,-19.09729999999999,770.228333333269
2023-04-16 03:45:40,31.53935,2.2280099999999994,0.8446850442960638,3.7615749999999997,1.7361110000000002,-19.097200000000015,770.278333333269
2023-04-16 03:48:18,31.94444,2.3148149999999994,0.9047824023717878,3.8483799999999997,1.765047,-19.386600000000016,770.3222222221578
2023-04-16 03:48:41,33.07291,2.256945,0.8894292887567201,3.8483799999999997,1.8229169999999995,-18.80789999999999,770.3286111110467
2023-04-16 03:51:40,35.76389,2.34375,0.8744833797521393,3.906249999999999,1.765045999999999,-19.675899999999984,770.378333333269
2023-04-16 03:54:40,37.29745,2.3148149999999994,0.9047824023717878,3.8483799999999997,1.765047,-18.80789999999999,770.4283333332689
2023-04-16 03:56:59,34.23032,2.2280099999999994,0.8817179533917919,3.819444999999999,1.8229160000000002,-19.097200000000015,770.46694444438
2023-04-16 03:59:59,35.76389,2.2280099999999994,0.8050021554431488,3.819444999999999,1.7650460000000008,-18.22919999999999,770.51694444438
2023-04-16 04:02:56,34.60648,2.2280099999999994,0.8050007303904363,3.7615749999999997,1.7071750000000003,-19.097200000000015,770.5661111110467
2023-04-16 04:05:58,33.44907,2.1990739999999995,0.8739859340103423,3.6458319999999995,1.6782399999999997,-19.675900000000013,770.6166666666022
2023-04-16 04:08:59,31.51042,2.228009,0.8446847853689723,3.7615740000000004,1.7361110000000002,-19.097200000000015,770.66694444438
2023-04-16 04:12:40,34.98264,2.2858789999999996,0.8596259279840986,3.8773139999999993,1.7939809999999996,-20.25460000000001,770.7283333332689
2023-04-16 04:15:40,36.54514,2.228009,0.8446847853689723,3.906249,1.8807859999999996,-18.518500000000017,770.7783333332688
2023-04-16 04:17:59,35.01157,2.228009,0.8050033302251168,3.8773139999999993,1.8229169999999995,-19.09729999999999,770.8169444443799
2023-04-16 04:21:40,34.60648,2.1990740000000004,0.8371817933704275,3.7326390000000007,1.7361110000000002,-18.22909999999999,770.8783333332689
2023-04-16 04:24:00,34.60648,2.1990740000000004,0.7977501350698305,3.7326390000000007,1.7071759999999996,-19.097200000000015,770.9172222221578
2023-04-16 04:27:40,35.76389,2.256944,0.812234608480398,3.616897,1.5335650000000003,-18.80789999999999,770.9783333332689
2023-04-16 04:30:41,33.44907,2.141204,0.8584483437229035,3.501158,1.5914350000000006,-18.80789999999999,771.0286111110466
2023-04-16 04:33:40,31.13426,2.1990740000000004,0.8739847011160262,3.501158,1.5335650000000003,-19.097199999999987,771.0783333332689
2023-04-16 04:36:40,34.23032,2.256944,0.957874748424892,3.703704,1.7361110000000002,-19.675899999999984,771.1283333332689
2023-04-16 04:39:42,35.76389,2.256944,0.9245397165684038,3.9351850000000006,1.938657,-19.675899999999984,771.1788888888244
2023-04-16 04:42:38,37.29745,2.170139,0.866230848548495,4.07986,2.141204000000001,-19.097199999999987,771.2277777777133
2023-04-16 04:45:41,35.01157,2.170139,0.8296566619962558,3.9351850000000006,1.9675920000000007,-18.807799999999986,771.2786111110466
2023-04-16 04:48:40,33.07291,2.141204,0.7831835891973418,3.7615739999999995,1.7939810000000005,-19.386500000000012,771.3283333332689
2023-04-16 04:50:59,35.76389,2.1990740000000004,0.7977487191320688,3.703704,1.6782399999999997,-18.51849999999999,771.36694444438
2023-04-16 04:53:59,37.29745,2.314814,0.8670648368130967,3.616898,1.5046299999999997,-18.807900000000018,771.41694444438
2023-04-16 04:57:40,33.07291,2.0833329999999997,0.8428149026293967,3.530093,1.6782410000000008,-19.675900000000013,771.4783333332689
2023-04-16 04:59:58,30.38194,2.170139,0.9007010964120067,3.616898,1.7071749999999994,-18.51849999999999,771.5166666666022
2023-04-16 05:03:45,33.07291,2.2858789999999996,0.8971153723478595,3.8773139999999993,1.8229160000000002,-20.254700000000014,771.5797222221578
2023-04-16 05:05:59,35.76389,2.343749,0.9124259348607372,3.9641200000000003,1.8518530000000002,-19.675900000000013,771.61694444438
2023-04-16 05:08:58,36.9213,2.228009,0.8050019051767511,3.906249,1.851850999999999,-19.09730000000002,771.6666666666023
2023-04-16 05:12:40,38.0787,2.2858789999999996,0.8596259279840986,3.6747679999999994,1.5914349999999997,-19.097200000000015,771.7283333332689
2023-04-16 05:15:41,36.9213,2.228009,0.8446861074931644,3.587962,1.5624999999999991,-18.807900000000018,771.7786111110466
2023-04-16 05:18:41,33.07291,2.0833329999999997,0.8069452802230803,3.587962,1.7071759999999996,-20.254599999999982,771.8286111110466
2023-04-16 05:21:39,31.13426,2.1990739999999995,0.9086727476632912,3.6458319999999995,1.7071750000000003,-18.807799999999986,771.8780555554911
2023-04-16 05:23:59,30.7581,2.1990739999999995,0.9086727476632912,3.7905089999999992,1.851852,-19.386499999999984,771.91694444438
2023-04-16 05:27:18,34.23032,2.228009,0.9166176403510081,3.9641200000000003,1.9965269999999995,-19.09729999999999,771.9722222221577
2023-04-16 05:27:41,33.07291,2.228009,0.8446847853689723,4.02199,1.9965269999999995,-18.80789999999999,771.9786111110466
2023-04-16 05:29:58,34.60648,2.256945,0.8122348580448966,4.050926,1.967593,-19.097199999999987,772.0166666666021
2023-04-16 05:32:58,33.07291,2.256945,0.8122348580448966,3.906249999999999,1.8229169999999995,-18.807900000000018,772.066666666602
2023-04-16 05:36:41,36.9213,2.3148149999999994,0.867065093545016,3.703703999999999,1.5914349999999997,-18.229100000000017,772.1286111110464
2023-04-16 05:39:41,33.44907,2.1122689999999995,0.8145383272947232,3.645834,1.7361110000000002,-18.80789999999999,772.1786111110464
2023-04-16 05:42:41,31.53935,2.2280099999999994,0.9166179145516283,3.645834,1.6782399999999997,-19.965300000000013,772.2286111110463
2023-04-16 05:45:40,32.69676,2.3148149999999994,0.9403138903411009,3.7905100000000003,1.7361110000000002,-18.80789999999999,772.2783333332686
2023-04-16 05:48:41,33.07291,2.2858789999999996,0.8596259279840986,3.906249,1.8229160000000002,-19.675900000000013,772.3286111110464
2023-04-16 05:51:41,35.01157,2.2858789999999996,0.7757958550987227,3.9351849999999997,1.7939809999999996,-18.518599999999992,772.3786111110463
2023-04-16 05:53:58,34.98264,2.2858789999999996,0.8194443038608211,3.7615740000000004,1.6493060000000002,-19.676000000000016,772.4166666666018
2023-04-16 05:56:58,35.01157,2.256945,0.8122334239262454,3.645834,1.5624999999999991,-19.675900000000013,772.4666666666018
2023-04-16 06:00:58,34.60648,2.228009,0.8446847853689723,3.616898,1.5914349999999997,-19.96520000000001,772.5333333332685
2023-04-16 06:03:40,30.7581,2.2280099999999994,0.9497570063929763,3.6747679999999994,1.7361110000000002,-20.25460000000004,772.5783333332685
2023-04-16 06:05:59,34.23032,2.3148149999999994,0.9403138903411009,3.8483799999999997,1.7939809999999996,-19.09730000000002,772.6169444443796
2023-04-16 06:09:41,33.07291,2.2280099999999994,0.8446850442960638,3.9351849999999997,1.9097210000000002,-19.675900000000013,772.6786111110462
2023-04-16 06:12:40,36.54514,2.3148149999999994,0.826635892116142,3.9351849999999997,1.7939809999999996,-18.22909999999999,772.7283333332684
2023-04-16 06:15:40,34.60648,2.228009,0.8446847853689723,3.7615740000000004,1.7361110000000002,-18.80789999999999,772.7783333332684
2023-04-16 06:18:40,37.29745,2.3148149999999994,0.867065093545016,3.7615749999999997,1.6493060000000002,-19.965299999999985,772.8283333332683
2023-04-16 06:21:17,36.9213,2.2280099999999994,0.9166179145516283,3.7905100000000003,1.8229160000000002,-18.518400000000014,772.8719444443794
2023-04-16 06:21:41,36.9213,2.3148149999999994,0.940315085323175,3.819444999999999,1.765047,-19.965300000000013,772.8786111110461
2023-04-16 06:24:40,32.69676,2.170139,0.9007022560256334,3.9641209999999996,2.054399,-19.097199999999987,772.9283333332684
2023-04-16 06:26:59,34.23032,2.256945,0.8894292887567201,4.050926,2.0254629999999993,-19.676000000000016,772.9669444443795
2023-04-16 06:30:41,34.60648,2.256945,0.8521662934297759,4.050926,1.9965269999999995,-18.807900000000018,773.0286111110461
2023-04-16 06:32:58,36.16898,2.343749,0.9124259348607372,3.9641200000000003,1.8518530000000002,-19.097199999999987,773.0666666666016
2023-04-16 06:36:41,38.0787,2.314814,0.8266341917879657,3.732639,1.5914349999999997,-18.22920000000002,773.128611111046
2023-04-16 06:39:38,38.83102,2.2858789999999996,0.8596272665569723,3.587962,1.5046299999999997,-20.83340000000001,773.1777777777127
2023-04-16 06:41:59,33.47801,2.141204,0.8584483437229035,3.501158,1.5914350000000006,-20.833399999999983,773.2169444443794
2023-04-16 06:44:58,31.13426,2.141204,0.8927057307131134,3.7326390000000007,1.851851,-18.80789999999999,773.2666666666016
2023-04-16 06:48:40,39.23611,2.2858790000000004,0.932439425628055,3.90625,1.880788,-19.09730000000002,773.3283333332682
2023-04-16 06:50:59,37.29745,2.141204,0.7831821916262824,3.90625,1.938656,-19.675899999999984,773.3669444443793
2023-04-16 06:54:00,36.9213,2.170139,0.7904760845432389,3.703704,1.7071750000000003,-19.675899999999984,773.4172222221571
2023-04-16 06:56:58,35.76389,2.141204,0.8221102782890616,3.5590270000000004,1.6203699999999994,-20.254699999999985,773.4666666666016
2023-04-16 07:01:01,33.44907,2.228009,0.9497556071974772,3.7615740000000004,1.8229169999999995,-19.675900000000013,773.5341666666015
2023-04-16 07:03:41,36.54514,2.2858789999999996,0.9324394256280548,3.9351849999999997,1.9097230000000005,-18.807800000000015,773.578611111046
2023-04-16 07:06:40,37.29745,2.343749,0.9481674636694155,4.050926,1.967594,-19.675900000000013,773.6283333332683
2023-04-16 07:09:42,36.54514,2.1990739999999995,0.8739871669021474,4.079859999999999,2.1122690000000004,-19.097200000000015,773.6788888888238
2023-04-16 07:12:43,34.23032,2.170139,0.7904774913208575,3.906249,1.9097209999999993,-19.965300000000013,773.7291666666016
2023-04-16 07:14:59,33.07291,2.170139,0.7904774913208575,3.7615740000000004,1.765046,-21.12270000000001,773.7669444443794
2023-04-16 07:18:38,33.44907,2.2858789999999996,0.8971166280340882,3.6458319999999995,1.5914349999999997,-20.54400000000001,773.8277777777128
2023-04-16 07:21:40,33.85416,2.3148149999999994,0.867065093545016,3.645834,1.5335650000000003,-18.51849999999999,773.8783333332683
2023-04-16 07:24:42,31.53935,2.2280099999999994,0.8446863664205414,3.616898,1.5914349999999997,-19.675899999999984,773.9288888888238
2023-04-16 07:30:00,33.44907,2.2858789999999996,0.8971166280340882,3.6458319999999995,1.5914349999999997,-18.807799999999986,773.9288888888238
2023-04-16 07:32:58,33.85416,2.2858789999999996,0.8971166280340882,3.6458319999999995,1.5914349999999997,-19.965299999999985,773.9783333332683
2023-04-16 07:36:40,34.98264,2.256944,0.8521660352473749,3.5879630000000002,1.5335650000000003,-19.386500000000012,774.0399999999349
2023-04-16 07:38:58,35.76389,2.170139,0.7904788980945116,3.5590270000000004,1.5625000000000009,-18.807799999999986,774.0783333332682
2023-04-16 07:42:41,30.7581,2.141204,0.8221102782890616,3.5590270000000004,1.6203699999999994,-19.675999999999988,774.1402777777126
2023-04-16 07:45:00,30.7581,2.1990740000000004,0.9086727476632914,3.616897,1.6782399999999997,-19.675999999999988,774.1788888888237
2023-04-16 07:48:40,33.82523,2.1990740000000004,0.8371817933704275,3.8483789999999996,1.851850999999999,-19.097199999999987,774.2399999999349
2023-04-16 07:51:41,36.14005,2.228009,0.881717686536171,3.732639,1.7361110000000002,-19.097199999999987,774.2902777777126
2023-04-16 07:54:41,33.07291,2.1122680000000003,0.814538065249262,3.6458329999999997,1.7361109999999993,-17.93979999999999,774.3402777777126
2023-04-16 07:56:56,33.47801,2.170139,0.8296566619962558,3.5879630000000002,1.6203700000000003,-19.386599999999987,774.3777777777126
2023-04-16 08:00:40,32.69676,2.1990740000000004,0.8371817933704275,3.5879630000000002,1.5914349999999997,-19.097200000000015,774.4399999999348
2023-04-16 08:02:58,30.7581,2.141204,0.85844956122677,3.587962,1.6782399999999997,-19.675900000000013,774.4783333332681
2023-04-16 08:06:41,33.82523,2.1701390000000007,0.8662283981125931,3.616898,1.6782399999999997,-18.807900000000018,774.5402777777125
2023-04-16 08:08:58,31.16319,2.1122690000000004,0.8145383272947234,3.616898,1.7071749999999994,-19.965300000000013,774.578333333268
2023-04-16 08:11:58,32.69676,2.1990740000000004,0.7977501350698305,3.5879630000000002,1.5624999999999991,-18.807900000000018,774.628333333268
2023-04-16 08:15:41,33.07291,2.141204,0.8221102782890616,3.5590270000000004,1.6203699999999994,-20.25460000000001,774.6902777777124
2023-04-16 08:18:40,32.69676,2.256944,0.8521673656161616,3.5590270000000004,1.5046299999999997,-18.51849999999999,774.7399999999346
2023-04-16 08:20:59,31.53935,2.170139,0.8296566619962558,3.5879630000000002,1.6203700000000003,-18.518599999999964,774.7786111110457
2023-04-16 08:23:58,30.7581,2.170139,0.8662283981125927,3.703704,1.7650460000000008,-19.965299999999985,774.828333333268
2023-04-16 08:27:41,31.13426,2.256944,0.8894290226850669,3.790509,1.765047,-19.675899999999984,774.8902777777124
2023-04-16 08:30:40,35.76389,2.2858790000000004,0.8596259279840989,3.790509,1.7071759999999996,-18.80789999999999,774.9399999999347
2023-04-16 08:32:58,36.9213,2.228009,0.8050019051767511,3.703704000000001,1.6493060000000002,-18.807799999999986,774.978333333268
2023-04-16 08:36:38,34.60648,2.1122690000000004,0.7758694197095617,3.587962,1.649305,-18.80789999999999,775.0394444443791
2023-04-16 08:38:59,33.47801,2.1122690000000004,0.8506452996378568,3.587962,1.7071749999999994,-18.518500000000017,775.0786111110458
2023-04-16 08:41:59,31.13426,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-18.80789999999999,775.1286111110458
2023-04-16 08:45:40,49.24768,2.6041670000000003,0.8975298777903927,3.6747690000000004,1.244212,-17.650499999999994,775.1899999999347
2023-04-16 08:47:58,82.03125,2.633102,0.7462127887524553,7.118059000000001,4.571757000000001,0.8680999999999983,775.228333333268
2023-04-16 08:50:59,64.26505,2.0833329999999997,0.9087671732477565,5.410884,3.6169009999999995,-9.259199999999993,775.2786111110457
2023-04-16 08:53:59,61.19792,2.170139,0.9334484162949782,5.237264000000001,3.3564849999999993,-11.574099999999987,775.3286111110457
2023-04-16 08:56:58,60.04051,2.1990739999999995,0.9086715809030542,5.1215280000000005,3.1828700000000003,-12.442200000000014,775.378333333268
2023-04-16 09:00:40,61.95023,2.228009,0.9166188142206552,5.063657,3.0960650000000003,-12.731400000000008,775.4399999999346
2023-04-16 09:04:02,60.04051,2.170139,0.9006964579368698,4.947917,3.038190000000001,-11.863400000000013,775.4961111110457
2023-04-16 09:06:41,61.95023,2.228009,0.881718927066191,5.0347219999999995,3.038194999999999,-11.574100000000016,775.5402777777124
2023-04-16 09:08:58,60.41667,2.2858789999999996,0.9324394256280548,5.063657,3.038195000000001,-13.020800000000008,775.5783333332679
2023-04-16 09:11:59,63.51273,2.2858789999999996,0.932438237648303,5.1215280000000005,3.0960650000000003,-11.574099999999987,775.6286111110456
2023-04-16 09:15:38,61.57407,2.228009,0.9166188142206552,5.063657,3.0960650000000003,-12.152800000000013,775.689444444379
2023-04-16 09:18:41,61.97917,2.228009,0.8446794968407808,5.0347219999999995,3.0092550000000005,-11.574000000000012,775.7402777777123
2023-04-16 09:21:40,61.57407,2.1990739999999995,0.873983468219194,4.976852,3.009258,-11.574100000000016,775.7899999999346
2023-04-16 09:23:58,58.10185,2.170139,0.9007010964120067,4.976852,3.0671289999999996,-12.15270000000001,775.8283333332679
2023-04-16 09:27:41,61.57407,2.2280099999999994,0.8446797557667298,5.063657999999999,3.038190000000001,-11.863400000000013,775.8902777777123
2023-04-16 09:30:40,62.76042,2.3148149999999994,0.8670597065628382,5.063657999999999,2.951385000000001,-11.574099999999987,775.9399999999346
2023-04-16 09:33:40,63.51273,2.256945,0.8521609719218188,5.063657999999999,3.0092550000000005,-11.284699999999987,775.9899999999345
2023-04-16 09:37:02,63.51273,2.4016209999999996,0.8892542516609133,5.063657999999999,2.864579000000001,-11.863400000000013,776.0461111110457
2023-04-16 09:39:41,66.2037,2.3726849999999997,0.8818827582321364,5.092593,2.9224549999999994,-13.599599999999981,776.0902777777123
2023-04-16 09:42:40,61.95023,2.314814,0.9403148135432347,5.063657,3.0092600000000003,-14.178300000000007,776.1399999999346
2023-04-16 09:45:40,60.41667,2.1990739999999995,0.8371831072087256,5.063657,3.0671299999999997,-12.731400000000008,776.1899999999346
2023-04-16 09:48:41,60.41667,2.1990739999999995,0.9086669138413098,4.976852,3.038190000000001,-11.863499999999988,776.2402777777123
2023-04-16 09:51:44,61.19792,2.228009,0.881718927066191,4.947916,2.951389,-12.731400000000008,776.2911111110457
2023-04-16 09:53:56,61.19792,2.228009,0.8446874296142167,4.890045,2.864584,-11.574000000000012,776.3277777777123
2023-04-16 09:56:58,58.8831,2.2280099999999994,0.9166190884215203,4.9479169999999995,2.9803240000000004,-12.152800000000013,776.3783333332678
2023-04-16 09:59:59,57.72569,2.228009,0.9166129448514596,4.976852,3.0092550000000005,-12.152699999999982,776.4286111110456
2023-04-16 10:02:58,60.79282,2.228009,0.8817164460036153,4.976852,2.9803229999999994,-12.442099999999982,776.4783333332679
2023-04-16 10:06:42,61.57407,2.256944,0.8521660352473749,4.947917,2.8935190000000004,-12.152699999999982,776.5405555554901
2023-04-16 10:09:41,60.04051,2.1990739999999995,0.9086715809030542,4.947916,3.009258,-12.442099999999982,776.5902777777123
2023-04-16 10:12:41,37.32639,1.765047,0.7862628005187077,4.976852,3.4722209999999993,-18.807900000000018,776.6402777777123
2023-04-16 10:14:59,44.61805,2.170139,0.6472270294780046,4.74537,2.6620369999999998,-17.071799999999996,776.6786111110456
2023-04-16 10:18:40,37.29745,2.170139,0.7479418214535346,4.311343,2.2858789999999996,-18.22919999999999,776.7399999999345
2023-04-16 10:21:42,35.76389,2.141204,0.7409326186633494,4.1377310000000005,2.141204,-17.650499999999965,776.7905555554901
2023-04-16 10:24:41,38.83102,2.228009,0.7142053973736131,3.993056,1.8807870000000007,-18.518500000000017,776.8402777777123
2023-04-16 10:27:41,40.39352,1.9965279999999996,0.7055568595787608,3.645834,1.7939809999999996,-18.807900000000018,776.8902777777123
2023-04-16 10:30:40,43.8368,1.3310189999999995,0.568227610216679,2.835647999999999,1.6782409999999999,-18.229100000000017,776.9399999999346
2023-04-16 10:33:39,45.77546,1.186343,0.526968172774103,2.8935180000000003,1.8807859999999996,-17.65039999999999,776.9897222221568
2023-04-16 10:36:40,36.5162,1.5625,0.6970371819640706,3.3854170000000003,2.054399,-17.93979999999999,777.0399999999346
2023-04-16 10:38:59,35.76389,1.8229170000000003,0.7014218734442436,3.703704,2.054397,-18.51849999999996,777.0786111110457
2023-04-16 10:42:40,39.20718,2.0254629999999993,0.6154707539212488,3.8483789999999996,1.9097210000000002,-17.071699999999964,777.1399999999346
2023-04-16 10:45:42,34.98264,2.0254630000000002,0.7126756606946535,3.703704,1.8229170000000003,-18.807800000000043,777.1905555554902
2023-04-16 10:48:42,34.98264,2.141204,0.7831835891973418,3.732639,1.7650460000000008,-17.650499999999965,777.2405555554901
2023-04-16 10:51:41,33.82523,2.1122690000000004,0.8145383272947234,3.7615740000000004,1.851851,-18.518599999999992,777.2902777777124
2023-04-16 10:54:41,33.44907,2.1701390000000007,0.7479433612196741,3.819444,1.7939809999999996,-18.518500000000017,777.3402777777123
2023-04-16 10:56:59,33.07291,2.1122690000000004,0.7338985952314796,3.703704,1.7361110000000002,-18.518500000000017,777.3786111110456
2023-04-16 11:00:40,33.44907,2.1701390000000007,0.7904774913208578,3.703704000000001,1.7071759999999996,-18.51849999999996,777.4399999999346
2023-04-16 11:03:42,33.44907,2.1701390000000007,0.7904774913208602,3.732639,1.7361110000000002,-17.650499999999965,777.4905555554901
2023-04-16 11:05:59,36.5162,2.228009,0.8446847853689723,3.819444,1.7939809999999996,-18.518500000000017,777.5286111110456
2023-04-16 11:08:58,34.60648,2.1122690000000004,0.7338970761512952,3.8773150000000003,1.9097209999999993,-16.782399999999996,777.5783333332679
2023-04-16 11:12:38,33.82523,2.1701390000000007,0.7479433612196741,3.819444,1.7939809999999996,-18.807799999999986,777.639444444379
2023-04-16 11:15:41,35.76389,2.2569440000000007,0.7688624765016421,3.7615740000000004,1.6493060000000002,-17.939899999999966,777.6902777777124
2023-04-16 11:18:40,36.9213,2.228009,0.8050019051767511,3.703704000000001,1.6493060000000002,-18.22920000000005,777.7399999999346
2023-04-16 11:20:58,38.83102,2.1701390000000007,0.7904774913208578,3.703704000000001,1.7071759999999996,-18.51849999999996,777.7783333332679
2023-04-16 11:24:40,34.60648,1.9965270000000004,0.746380310407638,3.6458329999999997,1.8229170000000003,-18.22919999999999,777.8399999999345
2023-04-16 11:27:42,33.07291,2.0254630000000002,0.7537869940787418,3.7615730000000003,1.9097209999999993,-19.097199999999987,777.8905555554901
2023-04-16 11:30:40,33.04398,2.1122690000000004,0.7758694197095617,3.90625,1.967593,-19.097200000000043,777.9399999999346
2023-04-16 11:33:42,38.0787,2.170139,0.8296566619962558,3.8483800000000006,1.8807870000000007,-18.518500000000017,777.9905555554901
2023-04-16 11:36:41,35.76389,2.141204,0.7409326186633494,3.8483790000000004,1.851852,-18.80789999999996,778.0402777777124
2023-04-16 11:38:59,34.98264,2.141204,0.7409310892195006,3.819444,1.8229160000000002,-18.807900000000018,778.0786111110457
2023-04-16 11:42:40,38.0787,2.1701390000000007,0.7479433612196741,3.819444,1.7939809999999996,-18.22919999999999,778.1399999999346
2023-04-16 11:45:00,37.32639,2.1122690000000004,0.7338985952314796,3.819444,1.851851,-18.807799999999986,778.1788888888235
2023-04-16 11:48:00,34.23032,2.141204,0.7409310892195006,3.819444,1.8229160000000002,-18.518500000000017,778.2288888888235
2023-04-16 11:51:38,34.98264,2.170139,0.79047749132086,3.6747689999999995,1.6782410000000008,-19.097199999999987,778.289444444379
2023-04-16 11:54:40,34.98264,2.1122690000000004,0.7758694197095617,3.7615739999999995,1.8229169999999995,-19.097199999999987,778.3399999999345
2023-04-16 11:57:40,38.0787,2.170139,0.7479449009804755,3.790509,1.765047,-18.518599999999992,778.3899999999345
2023-04-16 12:00:42,36.89236,2.083334,0.7685290284370302,3.819445,1.9097210000000002,-18.807900000000018,778.44055555549
2023-04-16 12:03:40,39.23611,2.1122690000000004,0.7338970761512952,3.819445,1.851850999999999,-19.09730000000002,778.4899999999345
2023-04-16 12:05:59,36.9213,2.1122690000000004,0.7339001143064161,3.8483790000000004,1.8807869999999998,-19.676000000000016,778.5286111110456
2023-04-16 12:09:41,32.66782,0.6655100000000003,0.6509358127134737,3.2696760000000005,3.2407399999999997,-18.807800000000015,778.5902777777122
2023-04-16 12:12:41,40.36459,2.34375,0.7406571456468446,3.935186,1.7071760000000005,-16.782400000000024,778.6402777777122
2023-04-16 12:14:59,41.92709,2.170139,0.7904788980945116,3.7615739999999995,1.765047,-19.386599999999987,778.6786111110455
2023-04-16 12:18:40,39.61227,2.0833330000000005,0.7685301534758375,3.7615730000000003,1.851850999999999,-18.22909999999999,778.7399999999344
2023-04-16 12:21:46,41.92709,2.141203,0.8927066063849715,3.90625,2.0254640000000004,-17.071699999999993,778.791666666601
2023-04-16 12:24:42,46.93287,2.1990740000000004,0.7977515510035947,4.253472,2.2280100000000003,-15.914399999999972,778.8405555554899
2023-04-16 12:27:40,43.8368,2.0254630000000002,0.7537869940787418,4.282408000000001,2.430556,-15.625,778.8899999999344
2023-04-16 12:30:38,43.46065,2.141204,0.7831835891973392,4.282408000000001,2.3148150000000003,-17.650499999999994,778.9394444443789
2023-04-16 12:33:40,41.14584,2.1701390000000007,0.8662296233317895,4.311342000000001,2.3726849999999997,-19.097200000000015,778.9899999999344
2023-04-16 12:36:41,46.15162,2.1701390000000007,0.829656661996256,4.3402780000000005,2.3726849999999997,-17.361199999999968,779.0402777777122
2023-04-16 12:39:40,54.62963,2.4016200000000003,0.8480959998457153,4.311342000000001,2.0833340000000007,-16.203699999999998,779.0899999999344
2023-04-16 12:42:40,51.93866,2.228009,0.8050019051767511,4.4270830000000005,2.3726849999999997,-15.914400000000029,779.1399999999344
2023-04-16 12:45:40,53.84838,2.1701390000000007,0.9007022560256336,4.600694,2.6909719999999995,-14.756900000000002,779.1899999999343
2023-04-16 12:48:41,56.56829,2.1990740000000004,0.7977628783297043,5.324069,3.298614999999999,-15.3356,779.2402777777121
2023-04-16 12:51:40,51.53356,2.141204,0.7409310892195006,4.947917,2.9513890000000007,-13.888899999999978,779.2899999999344
2023-04-16 12:53:58,51.93866,2.170139,0.7904760845432389,4.7453710000000004,2.7488420000000007,-16.782399999999996,779.3283333332677
2023-04-16 12:56:58,46.15162,2.0833330000000005,0.7268452540748601,4.542824,2.6041670000000003,-17.650500000000022,779.3783333332676
2023-04-16 12:59:59,44.99421,2.1701390000000007,0.7479433612196741,4.4270830000000005,2.4016200000000003,-19.097200000000015,779.4286111110454
2023-04-16 13:03:40,41.92709,2.1122690000000004,0.8145383272947234,4.3402780000000005,2.430555,-15.3356,779.4899999999343
2023-04-16 13:07:03,42.30324,2.1701390000000007,0.7904788980945118,4.311342000000001,2.3148150000000003,-15.3356,779.5463888888232
2023-04-16 13:09:38,48.09028,2.228009,0.761908703165354,4.3402780000000005,2.256945000000001,-16.782399999999996,779.5894444443788
2023-04-16 13:12:41,46.93287,2.228009,0.8446847853689723,4.195602,2.170139,-14.467599999999976,779.6402777777122
2023-04-16 13:15:40,46.52778,2.083334,0.7685304074519116,4.340278,2.430555000000001,-17.36110000000002,779.6899999999345
2023-04-16 13:17:58,44.61805,2.054399,0.7611702931060322,4.369213,2.4884249999999994,-16.782399999999996,779.7283333332678
2023-04-16 13:21:41,38.83102,2.054399,0.761168923442751,4.398149,2.51736,-18.51849999999999,779.7902777777122
2023-04-16 13:23:59,47.68518,2.2858790000000004,0.7757974356333044,4.398148,2.256945,-17.36100000000002,779.8286111110455
2023-04-16 13:26:58,49.24768,2.228009,0.761908703165354,4.195602,2.1122690000000004,-15.335700000000003,779.8783333332677
2023-04-16 13:29:58,49.62384,2.1701390000000007,0.8662296233317895,4.166666,2.2280089999999992,-16.492999999999995,779.9283333332677
2023-04-16 13:33:40,48.84259,2.228009,0.8050033302251168,4.542824,2.4884270000000006,-16.492999999999995,779.9899999999343
2023-04-16 13:36:18,47.68518,2.2858790000000004,0.8194457470053558,4.600694,2.4884269999999997,-15.914299999999997,780.0338888888232
2023-04-16 13:36:42,48.06134,2.2569440000000007,0.7688640469116511,4.629629,2.5173619999999994,-15.046300000000002,780.0405555554898
2023-04-16 13:39:40,44.61805,2.141204,0.7409295597703589,4.456019,2.4594899999999997,-19.386600000000016,780.0899999999343
2023-04-16 13:42:40,44.99421,2.228009,0.7619071429170224,4.282408000000001,2.1990740000000004,-18.22920000000002,780.1399999999343
2023-04-16 13:44:59,46.52778,2.1701390000000007,0.7479449009804757,4.108796000000001,2.083334,-18.807900000000018,780.1786111110454
2023-04-16 13:48:39,40.76968,2.1122690000000004,0.8846850126183787,4.137732000000001,2.2858789999999996,-17.071800000000025,780.2397222221565
2023-04-16 13:50:58,48.84259,2.2858790000000004,0.8971166280340884,4.484954000000001,2.4305570000000003,-16.203699999999998,780.2783333332676
2023-04-16 13:53:58,48.06134,2.228009,0.8050019051767511,4.571759000000001,2.517361,-17.071699999999993,780.3283333332676
2023-04-16 13:57:40,43.46065,2.0254630000000002,0.7126756606946535,4.4270830000000005,2.546296000000001,-17.939900000000023,780.3899999999342
2023-04-16 14:00:41,41.89815,2.141204,0.7831835891973392,4.282408000000001,2.3148150000000003,-15.335700000000031,780.4402777777119
2023-04-16 14:03:40,43.46065,2.228009,0.7619071429170224,4.282408000000001,2.1990740000000004,-17.650499999999965,780.4899999999342
2023-04-16 14:05:58,44.99421,2.1701390000000007,0.7479418214535348,4.2534730000000005,2.2280089999999992,-16.492999999999995,780.5283333332675
2023-04-16 14:10:02,45.37037,2.0254630000000002,0.7916838125702604,4.282408,2.459491,-15.9144,780.5961111110453
2023-04-16 14:12:41,49.21875,2.228009,0.8050004801243554,4.398149,2.34375,-15.9144,780.640277777712
2023-04-16 14:15:40,46.15162,2.054399,0.7611702931060322,4.513889000000001,2.633101,-17.36099999999999,780.6899999999342
2023-04-16 14:18:40,45.37037,2.054399,0.7197699060961547,4.398149,2.4884249999999994,-18.518500000000017,780.7399999999342
2023-04-16 14:21:41,40.76968,2.054399,0.7197714042782575,4.282408,2.3726850000000006,-17.93979999999999,780.7902777777119
2023-04-16 14:24:40,47.68518,2.256945,0.8122334239262454,4.224538000000001,2.141204,-16.492999999999967,780.8399999999342
2023-04-16 14:27:39,50.0,2.170139,0.7904774913208575,4.224538000000001,2.2280100000000003,-17.36100000000002,780.8897222221565
2023-04-16 14:30:41,49.21875,2.083334,0.8428163755793846,4.253472,2.4016200000000003,-17.650499999999965,780.940277777712
2023-04-16 14:32:59,49.27662,2.170139,0.8296566619962558,4.427084000000001,2.4594910000000008,-15.625,780.9786111110453
2023-04-16 14:36:41,45.37037,2.0254630000000002,0.7537883543359152,4.484954,2.633103,-17.93979999999999,781.0402777777119
2023-04-16 14:38:58,42.30324,1.938657,0.7686058565669431,4.398148000000001,2.6620370000000007,-17.36110000000002,781.0783333332674
2023-04-16 14:41:59,43.46065,2.0254629999999993,0.7126756606946533,4.224537,2.343750000000001,-16.782399999999996,781.1286111110452
2023-04-16 14:45:41,45.3993,2.0254629999999993,0.7537856338177694,4.137732,2.2858790000000004,-16.203700000000026,781.1902777777118
2023-04-16 14:49:01,50.02894,2.141203,0.7831847343133747,4.195601,2.2280100000000003,-14.75690000000003,781.2458333332673
2023-04-16 14:51:40,55.00579,2.228009,0.8050019051767511,4.369213,2.3148149999999994,-15.04630000000003,781.289999999934
2023-04-16 14:53:59,50.0,2.1122690000000004,0.7758680313963255,4.4270830000000005,2.4884249999999994,-17.07170000000002,781.3286111110451
2023-04-16 14:56:58,46.52778,2.141204,0.7831835891973392,4.456018,2.4884249999999994,-16.49309999999997,781.3783333332674
2023-04-16 15:00:40,39.98843,2.0833330000000005,0.7685301534758375,4.571759000000001,2.6620369999999998,-16.203700000000026,781.439999999934
2023-04-16 15:03:40,45.77546,2.3726850000000006,0.8409620214005311,4.542824,2.343751,-16.782399999999996,781.489999999934
2023-04-16 15:05:56,51.93866,2.2858790000000004,0.7757974356333044,4.4270830000000005,2.2858800000000006,-17.939900000000023,781.5277777777118
2023-04-16 15:09:41,48.09028,2.0254630000000002,0.8270823363527865,4.166666,2.3726849999999997,-14.467600000000004,781.5902777777118
2023-04-16 15:12:41,46.93287,2.1701390000000007,0.829656661996256,4.4270830000000005,2.4594899999999997,-18.22919999999999,781.6402777777117
2023-04-16 15:15:40,45.77546,2.1701390000000007,0.7904774913208578,4.571759000000001,2.5752309999999996,-17.071799999999996,781.689999999934
2023-04-16 15:18:40,45.77546,2.141204,0.7831849867644642,4.542824,2.5752320000000006,-17.650499999999965,781.739999999934
2023-04-16 15:20:59,45.37037,2.1701390000000007,0.7904760845432391,4.456019,2.4594899999999997,-15.625,781.778611111045
2023-04-16 15:24:40,50.0,2.170139,0.7904774913208575,4.369213,2.3726849999999997,-16.782399999999996,781.839999999934
2023-04-16 15:27:40,49.62384,2.083334,0.7685304074519116,4.340278,2.430555000000001,-15.046299999999974,781.8899999999339
2023-04-16 15:29:58,48.09028,2.083334,0.7685304074519091,4.369213,2.4594899999999997,-15.914299999999969,781.9283333332672
2023-04-16 15:32:59,49.62384,2.1122690000000004,0.775866643079191,4.398149,2.4594899999999997,-15.625,781.978611111045
2023-04-16 15:36:41,43.8368,1.9386580000000002,0.7314943353517342,4.398149,2.633101,-15.9144,782.0402777777116
2023-04-16 15:38:59,44.61805,2.054398,0.7197711594285148,4.340277,2.430555000000001,-17.36110000000002,782.0786111110449
2023-04-16 15:41:59,49.24768,2.1701380000000006,0.7904772396115755,4.311342,2.3148150000000003,-17.650499999999965,782.1286111110448
2023-04-16 15:45:37,52.31481,2.141204,0.8221089811497478,4.3402780000000005,2.4016200000000003,-17.071799999999996,782.1891666666004
2023-04-16 15:48:40,46.52778,2.054399,0.7993263353686413,4.282408,2.430555,-18.518500000000017,782.2399999999337
2023-04-16 15:50:58,44.99421,2.1701390000000007,0.829656661996256,4.398148,2.430554999999999,-15.9144,782.278333333267
2023-04-16 15:54:41,46.52778,2.170139,0.7904774913208575,4.513889000000001,2.517361,-16.49309999999997,782.3402777777114
2023-04-16 15:56:58,46.90393,2.1990740000000004,0.7549357801171288,4.484954,2.430556,-18.518500000000017,782.3783333332669
2023-04-16 16:00:41,52.69097,2.228009,0.8446847853689723,4.282408,2.256945,-16.493000000000023,782.4402777777113
2023-04-16 16:03:41,46.93287,2.0833330000000005,0.8069439999584261,4.282408000000001,2.4016210000000004,-17.650499999999965,782.4902777777113
2023-04-16 16:06:41,45.77546,2.083334,0.8428163755793846,4.253472,2.4016200000000003,-17.650500000000022,782.5402777777113
2023-04-16 16:08:58,45.77546,2.0254630000000002,0.7537869940787442,4.340278,2.4884260000000005,-17.071699999999964,782.5783333332668
2023-04-16 16:12:40,46.52778,2.170139,0.8662283981125927,4.484954,2.546296000000001,-16.492999999999995,782.6399999999334
2023-04-16 16:15:40,48.06134,2.256944,0.8521660352473749,4.513889000000001,2.4594910000000008,-16.782400000000052,782.6899999999333
2023-04-16 16:18:44,46.15162,2.083334,0.7685304074519091,4.369213,2.4594899999999997,-17.650500000000022,782.7411111110445
2023-04-16 16:21:40,49.24768,2.0833330000000005,0.7685301534758398,4.311342,2.4016200000000003,-15.3356,782.7899999999333
2023-04-16 16:25:00,48.84259,2.170139,0.7904788980945116,4.340277,2.343750000000001,-15.9144,782.8455555554889
2023-04-16 16:27:43,47.68518,2.170139,0.7904774913208575,4.311343000000001,2.3148150000000003,-18.518500000000017,782.8908333332666
2023-04-16 16:29:58,42.30324,2.141204,0.7831835891973392,4.311343000000001,2.34375,-15.914399999999972,782.9283333332667
2023-04-16 16:33:40,44.61805,2.170139,0.8296566619962558,4.456018,2.4884250000000003,-16.203700000000026,782.9899999999333
2023-04-16 16:35:58,46.15162,2.170139,0.7904788980945116,4.484954,2.4884270000000006,-16.782399999999996,783.0283333332666
2023-04-16 16:39:41,52.69097,1.9097229999999996,0.7240162039831097,4.021991,2.2858789999999996,-15.04630000000003,783.090277777711
2023-04-16 16:42:40,54.62963,1.7939819999999997,0.6938389010564399,3.9351860000000007,2.3148150000000003,-13.020800000000008,783.1399999999333
2023-04-16 16:44:58,46.52778,1.765046,0.7217221280944601,3.9351849999999997,2.3726849999999997,-15.9144,783.1783333332666
2023-04-16 16:47:58,45.37037,1.851852,0.7792354803747685,3.906249,2.2858789999999996,-17.36110000000002,783.2283333332665
2023-04-16 16:51:41,49.62384,1.9675919999999998,0.7389500294324349,4.166666,2.3726849999999997,-14.178200000000004,783.2902777777109
2023-04-16 16:54:40,48.84259,1.967593,0.8112427860961537,4.253473,2.517361,-17.361000000000047,783.3399999999332
2023-04-16 16:57:40,46.90393,1.9386579999999993,0.731494335351734,4.253473,2.4884250000000003,-16.492999999999995,783.3899999999331
