Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-16 17:00:41,48.06134,2.054398,0.7611700383451934,4.195601999999999,2.3148150000000003,-18.22919999999999,783.4402777777109
2023-04-16 17:02:56,50.0,2.0254629999999993,0.7537883543359151,4.108796,2.256945000000001,-15.335700000000031,783.4777777777109
2023-04-16 17:06:42,49.24768,1.8807869999999998,0.7530897289309659,3.9930559999999993,2.3148149999999994,-17.650499999999965,783.5405555554887
2023-04-16 17:09:40,47.68518,1.967593,0.8112427860961537,4.050926,2.314814,-18.518599999999992,783.5899999999332
2023-04-16 17:12:40,46.52778,1.9965279999999996,0.8191753074608654,4.224537,2.4594900000000006,-17.36110000000002,783.6399999999331
2023-04-16 17:15:40,46.52778,1.9965279999999996,0.8191753074608654,4.340278,2.5752310000000005,-15.914300000000026,783.6899999999331
2023-04-16 17:17:59,45.3993,1.9965279999999996,0.8191764857548497,4.369213,2.6041670000000003,-16.782399999999996,783.7286111110442
2023-04-16 17:21:41,41.14584,2.054398,0.7611686686822338,4.340278,2.4594899999999997,-16.78230000000002,783.7902777777108
2023-04-16 17:23:58,43.48959,2.141203,0.7409308465265381,4.282406999999999,2.2858799999999997,-17.650499999999965,783.8283333332663
2023-04-16 17:26:59,47.71412,2.141203,0.7409308465265381,4.0509260000000005,2.054399000000001,-17.36110000000002,783.878611111044
2023-04-16 17:29:59,42.30324,1.967593,0.7389489453408323,3.935186,2.141203,-18.518599999999992,783.928611111044
2023-04-16 17:33:40,36.14005,1.9965270000000004,0.8191762120689854,4.07986,2.3148149999999994,-17.650400000000047,783.9899999999329
2023-04-16 17:36:40,39.61227,2.170139,0.8662296233317893,4.253472,2.3148150000000003,-17.361199999999997,784.0399999999329
2023-04-16 17:39:41,44.99421,2.1990740000000004,0.7977515510035947,4.253472,2.2280100000000003,-15.914299999999969,784.0902777777106
2023-04-16 17:42:37,44.61805,2.083334,0.7685290284370302,4.079862,2.1701380000000006,-17.36110000000002,784.1391666665995
2023-04-16 17:44:58,42.6794,2.0254630000000002,0.7916863389823593,3.993055,2.17014,-17.650500000000022,784.1783333332662
2023-04-16 17:47:58,43.46065,2.083334,0.8069468233475758,3.993055,2.1122690000000004,-17.071799999999996,784.2283333332662
2023-04-16 17:51:41,39.20718,2.0254630000000002,0.8270823363527865,4.07986,2.2858789999999996,-16.782399999999996,784.2902777777106
2023-04-16 17:54:01,44.99421,2.141203,0.7831847343133747,4.07986,2.1122690000000004,-16.782399999999996,784.3291666665995
2023-04-16 17:57:41,42.70834,2.054398,0.7611714080043162,4.050924999999999,2.170139,-17.650500000000022,784.3902777777106
2023-04-16 18:00:40,45.3993,2.0254629999999993,0.7537883543359151,4.050924999999999,2.1990740000000004,-19.386599999999987,784.4399999999329
2023-04-16 18:03:42,43.8368,2.1122679999999994,0.7758663898733003,4.137732,2.1990740000000004,-19.386599999999987,784.4905555554884
2023-04-16 18:06:40,39.61227,1.9675919999999998,0.7389513707298518,4.050924999999999,2.256945,-17.650499999999965,784.5399999999329
2023-04-16 18:08:58,41.14584,1.9965279999999996,0.7840167385958797,4.021991,2.228009,-17.361199999999997,784.5783333332662
2023-04-16 18:12:41,43.8368,2.1122679999999994,0.7758691665030297,4.050924999999999,2.1122690000000004,-19.965300000000013,784.6402777777106
2023-04-16 18:15:40,45.77546,2.054398,0.7611686686822338,4.0509260000000005,2.1701380000000006,-17.071799999999968,784.6899999999329
2023-04-16 18:17:58,40.76968,1.9965270000000004,0.784018982398006,3.964119,2.17014,-17.071799999999968,784.7283333332662
2023-04-16 18:21:38,38.83102,2.083334,0.8428163755793846,4.108796,2.256944,-18.807900000000018,784.7894444443773
2023-04-16 18:24:41,44.99421,2.3148150000000003,0.8670650935450164,4.2534730000000005,2.141204,-18.22919999999999,784.8402777777106
2023-04-16 18:27:40,42.30324,2.170139,0.7904788980945116,4.195601,2.1990740000000004,-19.097199999999987,784.8899999999329
2023-04-16 18:30:41,43.46065,2.1990740000000004,0.7977515510035947,4.1377310000000005,2.1122690000000004,-17.93979999999999,784.9402777777107
2023-04-16 18:32:59,39.98843,2.054398,0.8685664062328579,4.195601,2.4016200000000003,-16.782399999999996,784.978611111044
2023-04-16 18:36:41,39.20718,2.170139,0.7904774913208575,4.311343000000001,2.3148150000000003,-20.54400000000001,785.0402777777106
2023-04-16 18:39:40,41.92709,2.1990740000000004,0.7977487191320688,4.282408,2.256944,-20.254599999999982,785.0899999999328
2023-04-16 18:42:40,46.93287,2.228009,0.8050033302251168,4.108796000000001,2.054399000000001,-16.782399999999967,785.1399999999328
2023-04-16 18:44:58,42.6794,2.141204,0.7831821916262824,3.993056,2.025462,-20.25460000000004,785.1783333332661
2023-04-16 18:48:41,42.6794,2.170139,0.866230848548495,3.993055,2.054399000000001,-18.22920000000002,785.2402777777105
2023-04-16 18:51:40,39.98843,2.083334,0.8069442628206938,4.0509260000000005,2.1701380000000006,-18.518500000000017,785.2899999999328
2023-04-16 18:54:40,45.3993,2.1990740000000004,0.7977487191320688,4.079862,2.054398,-16.782400000000024,785.3399999999327
2023-04-16 18:56:58,42.30324,2.1122690000000004,0.8846861578241471,4.108796,2.256944,-16.782399999999996,785.378333333266
2023-04-16 19:00:15,41.92709,2.054398,0.7993260716736706,4.137732,2.2858799999999997,-16.4931,785.4330555554883
2023-04-16 19:00:39,41.92709,2.0254630000000002,0.7916838125702604,4.166667,2.34375,-16.4931,785.439722222155
2023-04-16 19:03:40,41.92709,2.054398,0.7611686686822338,4.137732,2.256944,-19.965300000000013,785.4899999999327
2023-04-16 19:06:41,45.77546,2.141203,0.783181939175831,4.021991,2.054398,-19.097200000000015,785.5402777777105
2023-04-16 19:09:42,39.98843,1.938657,0.8032850857280225,3.9351839999999996,2.2280100000000003,-19.675900000000013,785.5905555554882
2023-04-16 19:12:17,42.30324,2.083334,0.7685317864629225,4.0509260000000005,2.141204000000001,-20.54400000000001,785.6336111110438
2023-04-16 19:12:42,42.30324,2.083334,0.7685317864629225,4.0509260000000005,2.141204000000001,-17.650499999999965,785.6405555554883
2023-04-16 19:15:41,44.61805,2.1990740000000004,0.8739859340103425,4.195601,2.2280089999999992,-17.650400000000047,785.6902777777105
2023-04-16 19:18:42,38.83102,2.1122680000000003,0.814538065249262,4.1377310000000005,2.228009,-18.22920000000005,785.7405555554883
2023-04-16 19:20:58,39.98843,2.1990740000000004,0.8371844210439098,4.07986,2.083334,-19.675900000000013,785.7783333332661
2023-04-16 19:24:42,39.61227,2.1701390000000007,0.7904788980945118,4.166666,2.170139,-18.80789999999999,785.8405555554883
2023-04-16 19:27:40,41.14584,2.170139,0.7904788980945116,4.108796,2.1122690000000004,-19.097200000000015,785.8899999999328
2023-04-16 19:30:40,42.6794,2.1990740000000004,0.7977515510035947,4.195601,2.170139,-17.93980000000002,785.9399999999328
2023-04-16 19:33:42,42.6794,2.1990739999999995,0.8371844210439096,4.108795,2.1122690000000004,-17.361099999999993,785.9905555554883
2023-04-16 19:36:17,39.20718,2.170139,0.8296566619962558,4.195602,2.228009,-17.361099999999993,786.0336111110439
2023-04-16 19:36:41,39.20718,2.170139,0.8662296233317893,4.224536,2.2858789999999996,-19.96520000000001,786.0402777777106
2023-04-16 19:39:39,39.23611,2.170139,0.8662296233317893,4.224536,2.2858789999999996,-18.80789999999999,786.089722222155
2023-04-16 19:42:41,43.46065,2.314814,0.8670648368130967,4.195602,2.083334,-17.65040000000002,786.1402777777106
2023-04-16 19:45:40,39.61227,2.1990739999999995,0.8371844210439096,4.108795,2.1122690000000004,-17.65040000000002,786.1899999999329
2023-04-16 19:48:41,45.37037,2.256944,0.8521660352473749,3.9351850000000006,1.8807870000000007,-16.203699999999998,786.2402777777106
2023-04-16 19:50:58,41.92709,2.141204,0.8221089811497478,4.021991,2.0833329999999997,-19.097200000000015,786.2783333332661
2023-04-16 19:54:41,39.20718,2.1990739999999995,0.8371817933704273,4.166666,2.1701380000000006,-19.675899999999984,786.3402777777105
2023-04-16 19:57:41,41.14584,2.2858789999999996,0.8971166280340882,4.369212,2.3148150000000003,-17.071799999999996,786.3902777777105
2023-04-16 20:00:40,44.61805,2.1990739999999995,0.7549357801171286,4.2534719999999995,2.1990740000000004,-17.071699999999993,786.4399999999328
2023-04-16 20:03:40,41.14584,2.141203,0.783181939175831,4.050926,2.0833329999999997,-14.757000000000005,786.4899999999327
2023-04-16 20:06:41,35.76389,2.0833329999999997,0.8069439999584259,4.050926,2.170139,-20.543999999999983,786.5402777777105
2023-04-16 20:09:41,43.8368,2.314814,0.8670648368130967,4.050926,1.9386579999999993,-17.36110000000002,786.5902777777104
2023-04-16 20:12:41,44.61805,2.228009,0.8446847853689723,4.050926,2.0254629999999993,-18.22919999999999,786.6402777777104
2023-04-16 20:15:42,40.74074,2.170139,0.7904760845432389,4.021991,2.025462,-17.361099999999993,786.6905555554881
2023-04-16 20:18:38,39.23611,2.1990739999999995,0.7977515510035945,4.079859999999999,2.054398,-17.939899999999994,786.739444444377
2023-04-16 20:20:58,39.61227,2.1990739999999995,0.8371817933704273,4.050926,2.054398,-17.93979999999999,786.7783333332659
2023-04-16 20:24:40,41.14584,2.228009,0.8446847853689723,4.195602,2.170139,-17.361099999999993,786.8399999999325
2023-04-16 20:27:40,43.46065,2.314814,0.8670648368130967,4.195602,2.083334,-16.782399999999996,786.8899999999325
2023-04-16 20:30:40,41.14584,2.170139,0.866230848548495,4.079859999999999,2.141204,-15.9144,786.9399999999324
2023-04-16 20:33:41,42.30324,2.228009,0.8050004801243554,4.050926,1.9965269999999995,-17.650499999999994,786.9902777777102
2023-04-16 20:36:40,40.76968,2.2858789999999996,0.8971166280340882,3.9641200000000003,1.9097230000000005,-17.93979999999999,787.0399999999324
2023-04-16 20:38:58,38.83102,2.1990739999999995,0.7977515510035945,4.079859999999999,2.054398,-18.80789999999999,787.0783333332657
2023-04-16 20:42:40,38.0787,2.1990739999999995,0.8739871669021474,4.108795,2.141204000000001,-17.93979999999999,787.1399999999323
2023-04-16 20:45:41,37.29745,2.1990739999999995,0.8371817933704273,4.050926,2.054398,-15.625,787.1902777777101
2023-04-16 20:47:59,39.98843,2.3148149999999994,0.867065093545016,4.050926,1.938657,-17.36110000000002,787.2286111110434
2023-04-16 20:51:40,45.77546,2.34375,0.8338092428664415,4.050926,1.880788,-17.650499999999994,787.2899999999323
2023-04-16 20:54:40,40.76968,2.170139,0.8662296233317893,3.993056,2.054399,-18.22919999999999,787.3399999999323
2023-04-16 20:57:38,39.61227,2.256945,0.9245411708904611,4.079861999999999,2.083334,-19.386600000000016,787.3894444443767
2023-04-16 21:00:41,40.76968,2.2280099999999994,0.8817191939220752,4.195602,2.1990740000000004,-18.807900000000018,787.4402777777101
2023-04-16 21:03:41,39.23611,2.228009,0.8446874296142167,4.108795,2.083334,-19.675899999999984,787.49027777771
2023-04-16 21:06:40,39.23611,2.228009,0.8817201675936797,4.108795,2.1122690000000004,-17.939899999999966,787.5399999999323
2023-04-16 21:09:42,39.23611,2.228009,0.8050033302251168,4.079859999999999,2.0254629999999993,-18.807800000000015,787.5905555554879
2023-04-16 21:12:41,39.61227,2.1990740000000004,0.8371817933704275,4.021991,2.0254629999999993,-18.51849999999999,787.6402777777101
2023-04-16 21:15:40,39.61227,2.170139,0.7904760845432389,4.021991,2.025462,-18.51849999999999,787.6899999999324
2023-04-16 21:18:41,36.14005,2.141204,0.7831849867644642,3.993055,2.0254630000000002,-18.518500000000017,787.7402777777102
2023-04-16 21:20:58,36.14005,2.1990740000000004,0.8371817933704275,3.9351850000000006,1.938657,-16.782400000000024,787.7783333332657
2023-04-16 21:24:47,39.98843,2.256944,0.8122331743620596,3.877314,1.7939809999999996,-18.51849999999999,787.8419444443767
2023-04-16 21:26:59,38.83102,2.228009,0.8446847853689723,3.819444,1.7939809999999996,-17.361199999999997,787.8786111110434
2023-04-16 21:29:58,38.83102,2.314814,0.8670648368130967,3.819444,1.7071759999999996,-18.51849999999999,787.9283333332656
2023-04-16 21:33:40,36.5162,2.170139,0.8296566619962558,3.8773139999999993,1.9097209999999993,-17.93979999999999,787.9899999999323
2023-04-16 21:35:56,34.98264,2.1990739999999995,0.8371817933704273,3.8773139999999993,1.8807859999999996,-17.65039999999999,788.0277777777101
2023-04-16 21:38:58,39.23611,2.314814,0.8670648368130967,3.819444,1.7071759999999996,-18.807799999999986,788.0783333332656
2023-04-16 21:42:42,36.9213,2.1122680000000003,0.8506438197501413,3.7615739999999995,1.8807869999999998,-17.93979999999999,788.1405555554878
2023-04-16 21:45:41,36.14005,2.1990739999999995,0.8371817933704273,3.906249,1.9097210000000002,-19.965300000000013,788.1902777777101
2023-04-16 21:48:41,37.29745,2.2858789999999996,0.8596259279840986,4.050926,1.967593,-16.782399999999996,788.24027777771
2023-04-16 21:50:58,39.61227,2.256944,0.8122317402396584,4.021991,1.938657,-18.80789999999996,788.2783333332656
2023-04-16 21:54:41,40.01736,2.1990740000000004,0.7977501350698305,3.877314,1.851850999999999,-18.80789999999999,788.34027777771
2023-04-16 21:57:00,39.23611,2.1990739999999995,0.8739859340103423,3.819444,1.851852,-18.229100000000017,788.378888888821
2023-04-16 21:59:59,36.14005,2.141204,0.8221089811497478,3.790509,1.851851,-19.675899999999984,788.4286111110433
2023-04-16 22:03:42,40.76968,2.2858789999999996,0.8596259279840986,3.8773139999999993,1.7939809999999996,-17.361099999999993,788.4905555554877
2023-04-16 22:06:40,39.61227,2.1990739999999995,0.8739859340103423,3.819444,1.851852,-20.543999999999983,788.5399999999322
2023-04-16 22:09:00,35.76389,2.1990739999999995,0.8371817933704273,3.819444,1.8229160000000002,-17.361099999999993,788.5788888888211
2023-04-16 22:12:40,36.9213,2.1990739999999995,0.873984701116026,3.7905089999999992,1.8229160000000002,-19.097200000000043,788.6399999999322
2023-04-16 22:15:38,36.9213,2.228009,0.8446847853689723,3.8773139999999993,1.851850999999999,-18.22920000000002,788.6894444443767
2023-04-16 22:18:44,39.98843,2.256944,0.8894290226850669,3.993055,1.967593,-16.782399999999996,788.7411111110433
2023-04-16 22:21:40,38.0787,2.141204,0.8221089811497478,4.021991,2.0833329999999997,-16.782400000000024,788.7899999999322
2023-04-16 22:24:40,36.9213,2.170139,0.8296566619962558,3.9351850000000006,1.9675920000000007,-19.386500000000012,788.8399999999322
2023-04-16 22:26:58,37.29745,2.1990739999999995,0.7977501350698303,3.906249,1.8807859999999996,-20.54400000000001,788.8783333332655
2023-04-16 22:30:40,40.39352,2.228009,0.8446847853689723,3.819444,1.7939809999999996,-17.071800000000025,788.9399999999321
2023-04-16 22:33:40,36.54514,2.1990739999999995,0.873984701116026,3.7905089999999992,1.8229160000000002,-18.518500000000017,788.989999999932
2023-04-16 22:36:40,34.98264,2.1990739999999995,0.8371817933704273,3.8773139999999993,1.8807859999999996,-20.254699999999985,789.039999999932
2023-04-16 22:39:41,34.98264,2.228009,0.8050019051767511,3.906249,1.851850999999999,-19.675900000000013,789.0902777777097
2023-04-16 22:42:00,40.39352,2.2858789999999996,0.8194457470053556,3.8773139999999993,1.765047,-19.676000000000016,789.1288888888208
2023-04-16 22:44:58,40.39352,2.2858789999999996,0.8971153723478595,3.7905089999999992,1.7361110000000002,-18.22909999999999,789.1783333332653
2023-04-16 22:48:40,37.29745,2.1990740000000004,0.8739847011160262,3.7615739999999995,1.7939809999999996,-19.675899999999984,789.2399999999319
2023-04-16 22:50:59,37.29745,2.1990740000000004,0.8371817933704275,3.8483789999999996,1.851850999999999,-19.09729999999999,789.278611111043
2023-04-16 22:54:38,39.61227,2.256944,0.8521660352473749,3.993055,1.938657,-18.80789999999996,789.3394444443763
2023-04-16 22:56:58,40.39352,2.1990740000000004,0.7977515510035947,4.050924999999999,2.0254629999999993,-18.51860000000002,789.3783333332652
2023-04-16 23:00:40,38.83102,2.170139,0.8296566619962558,3.9641200000000003,1.9965270000000004,-20.254700000000014,789.4399999999318
2023-04-16 23:03:40,40.39352,2.2858789999999996,0.8194443038608211,3.906249,1.7939809999999996,-18.807900000000018,789.4899999999318
2023-04-16 23:06:42,39.61227,2.228009,0.8050033302251168,3.8773139999999993,1.8229169999999995,-18.80789999999999,789.5405555554873
2023-04-16 23:09:40,39.23611,2.170139,0.8662296233317893,3.790509,1.851852,-18.22919999999999,789.5899999999318
2023-04-16 23:12:40,41.92709,2.256944,0.8521660352473749,3.8483789999999996,1.7939809999999996,-18.807900000000018,789.6399999999318
2023-04-16 23:14:59,39.23611,2.1990740000000004,0.7977501350698305,3.877314,1.851850999999999,-18.807900000000018,789.6786111110429
2023-04-16 23:17:59,36.9213,2.141204,0.8221089811497478,3.8483789999999996,1.9097209999999993,-19.675899999999984,789.7286111110428
2023-04-16 23:21:40,40.39352,2.256944,0.8894277745579906,3.7615739999999995,1.7361110000000002,-18.807900000000018,789.7899999999318
2023-04-16 23:24:42,40.76968,2.228009,0.881717686536171,3.7905089999999992,1.7939809999999996,-18.22920000000002,789.8405555554873
2023-04-16 23:27:40,36.54514,2.170139,0.8296566619962558,3.906249,1.938656,-18.80789999999999,789.8899999999318
2023-04-16 23:30:41,36.54514,2.1990739999999995,0.8371817933704273,4.050926,2.054398,-17.361199999999997,789.9402777777095
2023-04-16 23:33:39,40.76968,2.256944,0.8122317402396584,4.021991,1.938657,-17.36110000000002,789.989722222154
2023-04-16 23:36:42,39.23611,2.228009,0.8050019051767511,3.906249,1.851850999999999,-17.65039999999999,790.0405555554873
2023-04-16 23:38:59,36.9213,2.1122680000000003,0.8506450294973763,3.790509,1.9097229999999996,-17.93980000000002,790.0786111110428
2023-04-16 23:42:40,37.29745,2.1990740000000004,0.8739847011160262,3.7615739999999995,1.7939809999999996,-18.80789999999999,790.1399999999318
2023-04-16 23:45:41,41.14584,2.2858789999999996,0.8971166280340882,3.819444,1.765047,-20.54400000000001,790.1902777777095
2023-04-16 23:48:41,36.9213,2.141203,0.8221087199057178,3.8773139999999993,1.9386569999999992,-20.83340000000001,790.2402777777095
2023-04-16 23:50:58,34.98264,2.1122689999999995,0.8145383272947232,3.906249999999999,1.9965269999999995,-18.22919999999999,790.278333333265
2023-04-16 23:54:40,34.98264,2.2280099999999994,0.8817179533917919,3.819444999999999,1.8229160000000002,-19.675899999999984,790.3399999999316
2023-04-16 23:57:41,36.54514,2.2858789999999996,0.8971153723478595,3.7905089999999992,1.7361110000000002,-17.07170000000002,790.3902777777093
2023-04-16 23:59:59,39.23611,2.343749,0.8744831237267875,3.8773139999999993,1.7361109999999993,-19.675899999999984,790.4286111110426
2023-04-17 00:02:58,40.76968,2.2858789999999996,0.8596259279840986,3.906249,1.8229160000000002,-18.22909999999999,790.4783333332649
2023-04-17 00:05:58,37.29745,2.141203,0.8584492919305414,3.9641200000000003,2.054399,-19.386599999999987,790.5283333332649
2023-04-17 00:08:59,36.14005,2.1990739999999995,0.7977515510035945,4.02199,1.9965280000000005,-18.518500000000017,790.5786111110426
2023-04-17 00:12:38,37.29745,2.228009,0.8446847853689723,3.906249,1.8807859999999996,-19.386499999999984,790.639444444376
2023-04-17 00:15:40,34.23032,2.141203,0.8584492919305414,3.819444,1.9097229999999996,-19.965299999999985,790.6899999999315
2023-04-17 00:18:00,34.23032,2.1990739999999995,0.873984701116026,3.7905089999999992,1.8229160000000002,-16.782399999999996,790.7288888888204
2023-04-17 00:21:41,39.23611,2.343749,0.9124246641670588,3.7905089999999992,1.6782409999999999,-17.650500000000022,790.7902777777093
2023-04-17 00:24:42,36.9213,2.1990740000000004,0.7977501350698305,3.7326390000000007,1.7071759999999996,-18.807800000000015,790.8405555554871
2023-04-17 00:26:58,33.07291,2.054398,0.7993260716736706,3.703704,1.851852,-19.097200000000015,790.8783333332649
2023-04-17 00:30:42,35.76389,2.256944,0.8894290226850669,3.790509,1.765047,-19.675900000000013,790.9405555554871
2023-04-17 00:32:59,36.9213,2.256944,0.8521660352473749,3.8483789999999996,1.7939809999999996,-17.36110000000002,790.9786111110426
2023-04-17 00:35:58,34.98264,2.1122680000000003,0.7758677781901171,3.7615739999999995,1.8229170000000003,-19.097199999999987,791.0283333332649
2023-04-17 00:38:59,34.60648,2.170139,0.9007010964120067,3.7326390000000007,1.8229160000000002,-19.386500000000012,791.0786111110426
2023-04-17 00:42:40,36.57407,2.1990740000000004,0.8371817933704275,3.790509,1.7939809999999996,-17.361199999999997,791.1399999999315
2023-04-17 00:45:40,33.82523,2.141204,0.8221089811497478,3.790509,1.851851,-19.386500000000012,791.1899999999315
2023-04-17 00:48:40,34.60648,2.1990740000000004,0.7977501350698329,3.7615739999999995,1.7361110000000002,-17.93980000000002,791.2399999999315
2023-04-17 00:51:38,34.23032,2.228009,0.8446847853689723,3.732639,1.7071759999999996,-18.518500000000017,791.2894444443759
2023-04-17 00:53:59,34.60648,2.1990739999999995,0.8739859340103423,3.6458319999999995,1.6782399999999997,-17.361199999999997,791.3286111110426
2023-04-17 00:56:58,36.9213,2.228009,0.8446847853689723,3.616898,1.5914349999999997,-19.097200000000015,791.3783333332649
2023-04-17 01:00:40,37.29745,2.3148149999999994,0.8670664402825176,3.616898,1.5046299999999997,-19.386600000000016,791.4399999999315
2023-04-17 01:03:40,33.44907,2.1990749999999997,0.8371820530557234,3.7615749999999997,1.765046,-18.80789999999999,791.4899999999315
2023-04-17 01:06:40,31.53935,2.256945,0.8521662934297759,3.906249999999999,1.851850999999999,-19.097199999999987,791.5399999999314
2023-04-17 01:09:41,34.23032,2.228009,0.8446847853689723,3.8773139999999993,1.851850999999999,-18.807900000000018,791.5902777777092
2023-04-17 01:12:40,36.9213,2.314814,0.8670648368130967,3.819444,1.7071759999999996,-20.25460000000001,791.6399999999314
2023-04-17 01:14:58,36.9213,2.1990739999999995,0.7977501350698327,3.7905089999999992,1.7650460000000008,-17.93980000000002,791.6783333332647
2023-04-17 01:18:40,38.0787,2.170139,0.8296566619962558,3.6747679999999994,1.7071749999999994,-18.22909999999999,791.7399999999313
2023-04-17 01:21:41,34.23032,2.0833329999999997,0.8428149026293967,3.732639,1.8807870000000007,-17.939899999999994,791.7902777777091
2023-04-17 01:24:40,34.60648,2.1990739999999995,0.9086727476632912,3.906249,1.9675920000000007,-18.518500000000017,791.8399999999314
2023-04-17 01:27:41,37.29745,2.2858789999999996,0.8596259279840986,4.02199,1.938657,-17.93979999999999,791.8902777777091
2023-04-17 01:29:56,38.0787,2.256944,0.8521660352473749,3.993055,1.938657,-19.386499999999984,791.9277777777091
2023-04-17 01:32:58,34.23032,2.170139,0.7479449009804755,3.877314,1.851852,-19.965299999999985,791.9783333332647
2023-04-17 01:35:58,38.0787,2.256944,0.8122317402396584,3.703704,1.6203700000000003,-18.51849999999996,792.0283333332646
2023-04-17 01:39:40,37.29745,2.1990740000000004,0.8371817933704275,3.5879630000000002,1.5914349999999997,-19.965300000000013,792.0899999999313
2023-04-17 01:42:40,35.76389,2.1990739999999995,0.8739859340103423,3.6458319999999995,1.6782399999999997,-19.386499999999984,792.1399999999312
2023-04-17 01:45:41,33.82523,2.1990739999999995,0.8371817933704273,3.6747679999999994,1.6782399999999997,-18.22920000000005,792.190277777709
2023-04-17 01:48:40,33.07291,2.1990739999999995,0.9086715809030542,3.7615740000000004,1.8229160000000002,-21.12270000000001,792.2399999999312
2023-04-17 01:51:41,35.76389,2.343749,0.9481662617199299,3.9641200000000003,1.8807869999999998,-16.493100000000027,792.290277777709
2023-04-17 01:53:59,39.23611,2.314814,0.8670648368130967,4.050926,1.9386579999999993,-17.36110000000002,792.3286111110423
2023-04-17 01:57:41,37.32639,2.1990739999999995,0.8371817933704273,3.9641200000000003,1.9675920000000007,-18.807900000000018,792.3902777777089
2023-04-17 02:00:40,36.54514,2.1990739999999995,0.8739859340103423,3.819444,1.851852,-18.22909999999999,792.4399999999312
2023-04-17 02:03:40,38.0787,2.1990739999999995,0.873984701116026,3.7905089999999992,1.8229160000000002,-19.097200000000015,792.4899999999311
2023-04-17 02:06:41,34.98264,2.170139,0.8662283981125927,3.6747679999999994,1.73611,-20.25460000000001,792.5402777777089
2023-04-17 02:08:56,34.23032,2.256945,0.9245411708904611,3.819444999999999,1.8229169999999995,-18.807799999999986,792.5777777777089
2023-04-17 02:12:40,38.0787,2.2280099999999994,0.9166190884215203,3.9351849999999997,1.9675920000000007,-20.25460000000001,792.6399999999311
2023-04-17 02:15:00,34.98264,2.1990749999999997,0.7977489701130371,3.9641209999999996,1.938656,-20.254599999999982,792.67888888882
2023-04-17 02:17:59,39.23611,2.256945,0.8122334239262479,3.819444999999999,1.7361110000000002,-19.675900000000013,792.7286111110423
2023-04-17 02:20:59,37.29745,2.2280099999999994,0.8050007303904363,3.7615749999999997,1.7071750000000003,-18.80789999999999,792.7786111110422
2023-04-17 02:23:59,36.9213,2.2280099999999994,0.8817191939220752,3.6747679999999994,1.6782399999999997,-18.51849999999999,792.8286111110422
2023-04-17 02:26:59,33.85416,2.1990749999999997,0.9086718559400936,3.7905100000000003,1.851851,-19.386600000000016,792.8786111110421
2023-04-17 02:30:40,38.0787,2.314814,0.8670648368130967,3.8773139999999993,1.765045999999999,-17.36110000000002,792.939999999931
2023-04-17 02:33:41,39.61227,2.228009,0.881718927066191,3.9641200000000003,1.967593,-19.386500000000012,792.9902777777088
2023-04-17 02:36:40,34.60648,2.228009,0.881717686536171,3.9351849999999997,1.938657,-20.54400000000001,793.0399999999311
2023-04-17 02:39:40,38.83102,2.228009,0.881718927066191,3.9641200000000003,1.967593,-17.650500000000022,793.089999999931
2023-04-17 02:41:59,38.85995,2.2858789999999996,0.8194443038608211,3.906249,1.7939809999999996,-18.80789999999999,793.1286111110421
2023-04-17 02:45:41,37.29745,2.1990739999999995,0.8739859340103423,3.6458319999999995,1.6782399999999997,-19.386600000000016,793.1902777777087
2023-04-17 02:48:37,34.98264,2.170139,0.8662283981125927,3.732639,1.7939810000000005,-17.93980000000002,793.2391666665976
2023-04-17 02:51:40,35.76389,2.228009,0.8446847853689723,3.906249,1.8807859999999996,-18.22919999999999,793.289999999931
2023-04-17 02:54:40,39.23611,2.314814,0.9047821378274573,3.9641200000000003,1.880788,-18.229100000000017,793.3399999999309
2023-04-17 02:56:59,38.0787,2.1990739999999995,0.8371817933704273,4.02199,2.025462,-16.782400000000024,793.378611111042
2023-04-17 03:00:40,38.0787,2.2858790000000004,0.8194443038608213,3.877314,1.765045999999999,-18.51849999999999,793.4399999999309
2023-04-17 03:02:58,36.14005,2.1990740000000004,0.8371817933704275,3.703704,1.7071759999999996,-19.097199999999987,793.4783333332642
2023-04-17 03:06:43,36.14005,2.1990740000000004,0.8371817933704275,3.5879630000000002,1.5914349999999997,-18.22919999999999,793.5408333332642
2023-04-17 03:08:59,39.23611,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-17.071799999999996,793.578611111042
2023-04-17 03:12:41,38.85995,2.141204,0.8927057307131134,3.7615740000000004,1.8807859999999996,-18.80789999999999,793.6402777777087
2023-04-17 03:15:40,38.0787,2.1701390000000007,0.8662296233317895,3.906250000000001,1.967593,-19.675899999999984,793.6899999999309
2023-04-17 03:18:40,36.54514,2.170139,0.8296566619962558,3.993055,2.025462,-21.12270000000001,793.7399999999309
2023-04-17 03:20:59,36.9213,2.2858790000000004,0.8971178837177459,4.050924999999999,1.9965289999999998,-18.51849999999999,793.778611111042
2023-04-17 03:24:40,40.76968,2.1990740000000004,0.7977487191320688,3.90625,1.8807859999999996,-18.22909999999999,793.8399999999309
2023-04-17 03:27:38,36.54514,2.141204,0.8221089811497478,3.703704,1.765046,-21.41210000000001,793.8894444443754
2023-04-17 03:30:40,36.54514,2.1990739999999995,0.7977515510035945,3.6458319999999995,1.6203700000000003,-16.493000000000023,793.9399999999309
2023-04-17 03:33:41,37.70255,2.2858789999999996,0.9324394256280548,3.7905089999999992,1.765047,-19.965299999999985,793.9902777777087
2023-04-17 03:36:40,35.76389,2.141203,0.8584480744269424,3.9351849999999997,2.0254630000000002,-18.51849999999999,794.039999999931
2023-04-17 03:39:40,34.23032,2.1990739999999995,0.8371817933704273,4.02199,2.025462,-19.097200000000015,794.0899999999309
2023-04-17 03:41:58,34.23032,2.228009,0.8446847853689723,4.02199,1.9965269999999995,-20.83329999999998,794.1283333332642
2023-04-17 03:45:41,37.29745,2.314814,0.9047821378274573,3.9641200000000003,1.880788,-18.22919999999999,794.1902777777086
2023-04-17 03:48:40,41.14584,2.256945,0.8122334239262454,3.7905100000000003,1.7071759999999996,-19.09730000000002,794.2399999999309
2023-04-17 03:51:40,36.14005,2.170139,0.7904774913208575,3.616898,1.6203699999999994,-17.93979999999999,794.2899999999308
2023-04-17 03:54:41,31.13426,2.054398,0.8349620385426273,3.6458319999999995,1.8229159999999993,-19.965300000000013,794.3402777777086
2023-04-17 03:57:41,31.16319,2.1990739999999995,0.9086727476632912,3.7905089999999992,1.851852,-18.80789999999999,794.3902777777085
2023-04-17 04:00:40,36.14005,2.2858789999999996,0.8596259279840986,3.8773139999999993,1.7939809999999996,-19.675899999999984,794.4399999999308
2023-04-17 04:03:40,36.54514,2.1990739999999995,0.7977515510035945,3.8773139999999993,1.851852,-18.807900000000018,794.4899999999308
2023-04-17 04:06:38,37.29745,2.228009,0.8446847853689723,3.732639,1.7071759999999996,-19.386499999999984,794.5394444443752
2023-04-17 04:09:40,39.61227,2.2858789999999996,0.8596259279840986,3.7615740000000004,1.6782410000000008,-17.361099999999993,794.5899999999308
2023-04-17 04:12:41,37.29745,2.228009,0.881717686536171,3.8773139999999993,1.8807859999999996,-19.965300000000013,794.6402777777085
2023-04-17 04:14:59,40.01736,2.256944,0.8521660352473749,3.993055,1.938657,-18.22919999999999,794.6786111110418
2023-04-17 04:17:59,36.9213,2.141204,0.85844956122677,3.9351850000000006,2.0254630000000002,-19.097200000000015,794.7286111110418
2023-04-17 04:20:58,34.23032,2.1990740000000004,0.8739859340103425,3.9351850000000006,1.967593,-18.807800000000015,794.7783333332641
2023-04-17 04:24:40,37.29745,2.2858790000000004,0.8971166280340884,3.9351850000000006,1.880788,-20.254599999999982,794.8399999999307
2023-04-17 04:27:41,39.61227,2.1990740000000004,0.8371817933704275,3.790509,1.7939809999999996,-17.93979999999999,794.8902777777084
2023-04-17 04:30:41,39.61227,2.170139,0.8662296233317893,3.616897,1.6782399999999997,-17.071799999999996,794.9402777777084
2023-04-17 04:33:41,34.98264,2.170139,0.8662283981125927,3.6458329999999997,1.7071750000000003,-17.071799999999996,794.9902777777083
2023-04-17 04:36:40,38.0787,2.1990740000000004,0.8371817933704275,3.703704,1.7071759999999996,-18.80789999999999,795.0399999999306
2023-04-17 04:39:40,34.60648,2.170139,0.8662283981125927,3.7615739999999995,1.8229160000000002,-20.83330000000001,795.0899999999306
2023-04-17 04:41:58,33.82523,2.170139,0.8662283981125927,3.8483789999999996,1.9097210000000002,-19.097199999999987,795.1283333332639
2023-04-17 04:45:38,38.0787,2.2569440000000007,0.8894290226850671,3.906250000000001,1.880788,-19.097199999999987,795.189444444375
2023-04-17 04:48:41,39.98843,2.228009,0.8446847853689723,3.906250000000001,1.8807870000000007,-19.965300000000013,795.2402777777083
2023-04-17 04:51:40,39.23611,2.170139,0.8296566619962558,3.790509,1.8229160000000002,-19.386600000000016,795.2899999999306
2023-04-17 04:54:40,36.9213,2.141204,0.8584483437229035,3.7615739999999995,1.851851,-17.361099999999993,795.3399999999306
2023-04-17 04:57:41,36.14005,2.170139,0.7904774913208575,3.7326390000000007,1.7361110000000002,-20.254699999999985,795.3902777777083
2023-04-17 04:59:59,34.98264,2.1990740000000004,0.9086727476632914,3.7615739999999995,1.8229169999999995,-18.518399999999986,795.4286111110416
2023-04-17 05:02:58,39.61227,2.256944,0.8894277745579906,3.8483789999999996,1.8229160000000002,-19.675900000000013,795.4783333332639
2023-04-17 05:05:58,41.92709,2.1990740000000004,0.8371817933704275,3.877314,1.8807859999999996,-19.386500000000012,795.5283333332638
2023-04-17 05:09:40,37.29745,2.170139,0.9007022560256334,3.906249,1.9965270000000004,-19.097200000000015,795.5899999999305
2023-04-17 05:12:41,34.98264,2.1990739999999995,0.9086715809030542,3.9641200000000003,2.025462,-17.36110000000002,795.6402777777082
2023-04-17 05:14:58,36.9213,2.256944,0.8521660352473749,4.021991,1.967593,-20.25460000000001,795.6783333332637
2023-04-17 05:18:40,40.01736,2.1990740000000004,0.8371817933704275,3.790509,1.7939809999999996,-17.650499999999994,795.7399999999303
2023-04-17 05:21:40,32.69676,2.1122680000000003,0.814538065249262,3.6458329999999997,1.7361109999999993,-19.965300000000013,795.7899999999303
2023-04-17 05:24:37,33.47801,2.170139,0.8662283981125927,3.6458329999999997,1.7071750000000003,-17.36110000000002,795.839166666597
2023-04-17 05:27:40,32.69676,2.228009,0.881717686536171,3.8773139999999993,1.8807859999999996,-18.807799999999986,795.8899999999303
2023-04-17 05:29:58,36.54514,2.2858789999999996,0.8596259279840986,4.02199,1.938657,-19.386600000000016,795.9283333332636
2023-04-17 05:32:59,36.16898,2.1990739999999995,0.873984701116026,3.9351849999999997,1.9675920000000007,-17.071799999999996,795.9786111110413
2023-04-17 05:36:40,33.82523,2.141204,0.7831835891973392,3.7326390000000007,1.765046,-20.83330000000001,796.0399999999303
2023-04-17 05:39:40,38.83102,2.34375,0.8744833797521393,3.6458329999999997,1.5046289999999996,-19.386500000000012,796.0899999999302
2023-04-17 05:42:42,39.23611,2.1990740000000004,0.7977501350698305,3.5879630000000002,1.5624999999999991,-19.097200000000015,796.1405555554858
2023-04-17 05:45:42,33.82523,2.141204,0.8221102782890616,3.5590270000000004,1.6203699999999994,-19.675900000000013,796.1905555554857
2023-04-17 05:48:40,36.57407,2.256944,0.8894277745579906,3.703704,1.6782410000000008,-19.675899999999984,796.2399999999302
2023-04-17 05:51:40,40.39352,2.2858790000000004,0.8596259279840989,3.8483789999999996,1.765045999999999,-18.518500000000017,796.2899999999302
2023-04-17 05:54:41,39.61227,2.170139,0.7904774913208575,3.877314,1.8807859999999996,-18.51849999999996,796.3402777777079
2023-04-17 05:57:40,33.07291,2.1122680000000003,0.814538065249262,3.8483789999999996,1.9386569999999992,-20.54400000000001,796.3899999999302
2023-04-17 06:00:40,36.54514,2.1990740000000004,0.8739847011160262,3.90625,1.938657,-19.097199999999987,796.4399999999301
2023-04-17 06:03:39,40.39352,2.430555,0.9352309706338406,4.02199,1.8229169999999995,-19.675900000000013,796.4897222221524
2023-04-17 06:06:40,41.14584,2.228009,0.9166199880882053,4.079859999999999,2.1122690000000004,-17.361099999999993,796.5399999999302
2023-04-17 06:09:40,38.85995,2.141203,0.8221087199057178,3.9641200000000003,2.0254630000000002,-18.22920000000002,796.5899999999301
2023-04-17 06:12:40,33.82523,2.170139,0.8296566619962558,3.7615740000000004,1.7939810000000005,-18.80789999999999,796.6399999999301
2023-04-17 06:15:40,33.07291,2.1990739999999995,0.8371817933704273,3.8773139999999993,1.8807859999999996,-16.782399999999996,796.68999999993
2023-04-17 06:17:58,39.61227,2.3726849999999997,0.8818813952822216,3.906249,1.73611,-17.65039999999999,796.7283333332633
2023-04-17 06:21:41,39.23611,2.170139,0.7904774913208575,3.7615740000000004,1.765046,-17.361099999999993,796.7902777777077
2023-04-17 06:24:41,34.98264,2.170139,0.8662296233317893,3.6458319999999995,1.7071749999999994,-16.4931,796.8402777777077
2023-04-17 06:27:41,37.29745,2.228009,0.9166176403510081,3.7615740000000004,1.7939809999999996,-19.097199999999987,796.8902777777076
2023-04-17 06:29:58,36.54514,2.228009,0.881717686536171,3.8773139999999993,1.8807859999999996,-20.254599999999982,796.9283333332631
2023-04-17 06:32:58,36.14005,2.1990739999999995,0.7977487191320685,3.9351849999999997,1.9097210000000002,-18.807900000000018,796.9783333332631
2023-04-17 06:36:41,38.10764,2.314814,0.8670648368130967,3.906249,1.7939809999999996,-20.54389999999998,797.0402777777075
2023-04-17 06:38:58,39.98843,2.2858789999999996,0.8596259279840986,3.906249,1.8229160000000002,-17.361099999999993,797.078333333263
2023-04-17 06:41:56,36.54514,2.170139,0.8662296233317893,3.819444,1.8807869999999998,-19.675900000000013,797.1277777777075
2023-04-17 06:45:41,39.23611,2.1990740000000004,0.9086727476632914,3.877314,1.938657,-17.361099999999993,797.1902777777075
2023-04-17 06:47:58,36.5162,2.170139,0.8296566619962558,3.993055,2.025462,-17.93979999999999,797.228333333263
2023-04-17 06:50:59,33.82523,2.170139,0.8296566619962558,3.993055,2.025462,-18.22919999999999,797.2786111110407
2023-04-17 06:54:41,50.78125,2.4884260000000005,0.9503310664869054,3.90625,1.649305,-16.782299999999992,797.3402777777073
2023-04-17 06:57:41,51.18634,2.1990740000000004,0.8371817933704275,3.703704,1.7071759999999996,-17.93979999999999,797.3902777777073
2023-04-17 07:00:40,67.73727,2.604166,1.0178832540341822,5.6712940000000005,3.327548,-16.203699999999998,797.4399999999296
2023-04-17 07:03:40,57.72569,2.0254630000000002,0.8270799639038106,5.439819,3.645835999999999,-14.756900000000002,797.4899999999295
2023-04-17 07:06:00,48.87153,1.9675919999999998,0.8754861727972586,5.2372689999999995,3.5590270000000004,-17.361099999999993,797.5288888888184
2023-04-17 07:09:41,52.31481,2.1990740000000004,0.8739847011160262,5.063658,3.0960650000000003,-15.046299999999974,797.5902777777073
2023-04-17 07:12:40,48.84259,2.141204,0.8221115754253114,4.86111,2.922454,-15.3356,797.6399999999296
2023-04-17 07:15:40,49.62384,2.2858789999999996,0.8596259279840986,4.774306,2.6909730000000005,-18.51849999999999,797.6899999999296
2023-04-17 07:18:40,53.09606,2.228009,0.881718927066191,4.542824,2.546297,-14.756899999999973,797.7399999999295
2023-04-17 07:20:57,47.71412,2.170139,0.9007022560256334,4.513889,2.6041670000000003,-13.888899999999978,797.778055555485
2023-04-17 07:24:40,55.03472,2.228009,0.9166188142206552,4.80324,2.835648,-13.59960000000001,797.8399999999294
2023-04-17 07:27:40,48.09028,2.1122680000000003,0.8846847349769169,4.7453710000000004,2.8935189999999995,-17.93980000000002,797.8899999999294
2023-04-17 07:29:59,55.81597,2.5752310000000005,1.010215176759201,4.774305,2.459491,-13.02079999999998,797.9286111110405
2023-04-17 07:32:58,53.87731,2.170139,0.8296579675065434,4.600694000000001,2.633102,-13.59960000000001,797.9783333332628
2023-04-17 07:36:40,60.79282,2.1990740000000004,0.9086727476632914,4.340277,2.4016200000000003,-11.574100000000016,798.0399999999294
2023-04-17 07:39:40,67.73727,2.430555,1.130430944477179,5.497688999999999,3.4722240000000006,-13.310200000000009,798.0899999999293
2023-04-17 07:42:42,75.46296,2.2569440000000007,0.9897144500020132,6.6261540000000005,4.687499999999999,-6.6551000000000045,798.1405555554849
2023-04-17 07:45:40,69.67593,2.1122680000000003,1.0061473395618818,5.931709,4.195601,-8.1019,798.1899999999293
2023-04-17 07:48:41,62.73148,2.0254630000000002,0.8921840083167014,5.729164,3.9930510000000004,-9.83789999999999,798.2402777777071
2023-04-17 07:51:41,64.26505,2.256944,0.9578736236554672,6.076389000000001,4.108795,-11.574100000000016,798.290277777707
2023-04-17 07:53:58,77.77778,2.34375,0.9481593209768729,5.671298999999999,3.5879589999999997,-6.944400000000002,798.3283333332625
2023-04-17 07:57:40,83.94097,2.633102,1.2763173135060801,6.6261589999999995,4.4849570000000005,-6.944399999999973,798.3899999999292
2023-04-17 08:00:39,72.74306,1.9965270000000004,1.1897494374922835,6.597219000000001,5.237271999999999,1.7360999999999933,798.4397222221514
2023-04-17 08:02:58,89.29398,2.4884260000000005,1.5385986016881186,7.581014,5.960647999999999,9.259299999999996,798.4783333332625
2023-04-17 08:05:59,98.20602,1.5914349999999997,0.9800306708028993,5.20833,4.166665000000001,22.858800000000002,798.5286111110403
2023-04-17 08:11:59,98.23495,2.170139,1.3594561230327178,7.3205979999999995,5.931709,28.93520000000001,798.6286111110403
2023-04-17 08:15:41,77.34375,1.0995369999999998,1.343170868765599,6.741892999999999,7.262736,11.863399999999984,798.6902777777069
2023-04-17 08:18:40,80.46875,1.9097220000000004,1.3401817482215377,7.986114000000001,6.973381999999999,12.15270000000001,798.7399999999292
2023-04-17 08:21:40,77.37269,1.6782399999999997,1.2650205909266294,7.407407,6.655097,10.995300000000015,798.7899999999291
2023-04-17 08:23:59,75.05787,1.8807869999999998,1.3659151176754027,7.8125029999999995,6.886576,5.787099999999981,798.8286111110402
2023-04-17 08:26:59,76.21528,2.256944,1.2569078494601569,7.783569,6.1342550000000005,2.6041999999999916,798.8786111110402
2023-04-17 08:29:58,98.20602,0.8101850000000006,1.1098820268249934,5.815974,6.481478999999999,27.488500000000016,798.9283333332625
2023-04-17 08:33:40,98.20602,0.9259259999999996,1.1544610590066378,5.8738459999999995,6.365740000000001,20.254599999999982,798.9899999999291
2023-04-17 08:36:41,98.20602,1.0127319999999997,1.2039400921460481,6.105328,6.510415999999999,22.5694,799.0402777777068
2023-04-17 08:39:37,98.20602,1.0127309999999996,1.1646320425719858,6.047458,6.365737000000001,21.701400000000007,799.0891666665957
2023-04-17 08:42:40,88.16551,0.8680560000000002,1.1694170609616117,5.700234,6.3657379999999995,19.965299999999985,799.139999999929
2023-04-17 08:44:58,83.94097,0.9837959999999999,1.1486756603561503,5.960648000000001,6.307872,18.51849999999999,799.1783333332623
2023-04-17 08:48:41,82.37847,1.070602,1.1825685839557527,6.0763940000000005,6.307872000000001,21.12269999999998,799.2402777777068
2023-04-17 08:51:41,83.94097,1.0127319999999997,1.1379801077314817,5.6423630000000005,5.902781,25.75230000000002,799.2902777777067
2023-04-17 08:54:40,90.10417,0.9837960000000008,1.3959504962044869,6.770832,7.696756,27.488400000000013,799.339999999929
2023-04-17 08:56:58,85.06944,0.8680559999999993,1.2754914826309405,6.221067999999999,7.146992000000001,28.645899999999983,799.3783333332623
2023-04-17 09:00:41,80.84491,0.9259259999999996,1.1795327940774583,5.989588,6.539352000000001,19.965299999999985,799.4402777777067
2023-04-17 09:03:40,81.59722,1.0127309999999996,1.1379795673051658,5.9317079999999995,6.192127000000001,18.807800000000043,799.489999999929
2023-04-17 09:06:40,85.47454,0.9259260000000005,1.0903399411125831,5.555557,5.902780999999999,21.701300000000003,799.5399999999289
2023-04-17 09:09:40,93.63426,0.8101859999999999,1.0978869137478797,5.295136,5.93171,25.173599999999965,799.5899999999289
2023-04-17 09:12:41,84.69329,0.8101849999999997,1.1454611132486365,5.526622999999999,6.278937999999999,24.884300000000025,799.6402777777066
2023-04-17 09:15:40,78.15394,1.1284720000000004,1.0992831213870267,6.0185189999999995,5.960647,10.706000000000017,799.6899999999289
2023-04-17 09:18:38,77.74884,1.1284720000000004,1.069558454363018,5.989584,5.873842000000001,10.70599999999996,799.7394444443734
2023-04-17 09:21:41,82.00231,1.2442130000000002,1.061151349339095,5.9317139999999995,5.584491,8.101800000000026,799.7902777777067
2023-04-17 09:24:40,80.46875,1.2442130000000002,1.1245043388681224,6.076389000000001,5.844906,13.310200000000009,799.839999999929
2023-04-17 09:27:40,82.78356,1.2152769999999995,1.1713384490136485,6.423614,6.336807,14.178200000000004,799.8899999999289
2023-04-17 09:30:41,81.62616,1.1863419999999998,1.1571658195859809,6.221063999999999,6.163192,13.599500000000006,799.9402777777067
2023-04-17 09:32:59,79.6875,1.1863419999999998,1.142392432407497,6.076389000000001,5.989587,13.020800000000008,799.97861111104
2023-04-17 09:36:40,78.90625,1.1863419999999998,1.1124395672736738,6.105324,5.9606520000000005,10.995400000000018,800.0399999999289
2023-04-17 09:39:40,81.62616,1.2442130000000002,1.1399451263234677,6.1921289999999996,5.989585999999999,12.442100000000039,800.0899999999289
2023-04-17 09:42:40,84.69329,1.273148,1.1689517843367125,6.307869,6.105321000000001,18.229199999999963,800.1399999999288
2023-04-17 09:45:41,80.46875,1.157407,1.128227176666148,6.105319,6.047452000000001,14.757000000000033,800.1902777777066
2023-04-17 09:48:40,83.94097,1.070602,1.0992831564874896,5.787038,5.844906,14.178200000000004,800.2399999999288
2023-04-17 09:51:40,83.94097,0.9837959999999999,1.1089170652252058,5.700228,5.9606520000000005,19.675900000000013,800.2899999999288
2023-04-17 09:54:40,81.59722,0.9837959999999999,1.0819109977174814,5.642363,5.844906999999999,17.650499999999994,800.3399999999288
2023-04-17 09:56:56,81.62616,1.0127309999999996,1.0834620146466298,5.7291680000000005,5.873847,15.914299999999997,800.3777777777066
2023-04-17 10:00:41,80.84491,1.0416659999999993,1.0703432396696497,5.729163,5.787037,15.9144,800.4402777777066
2023-04-17 10:03:40,78.15394,0.9837959999999999,1.0682537031069081,5.671298,5.844912000000001,13.599599999999981,800.4899999999288
2023-04-17 10:06:40,80.84491,1.1574080000000002,1.0834605346918549,5.815974000000001,5.671296,12.442199999999985,800.5399999999288
2023-04-17 10:08:59,84.25926,1.1284720000000004,1.0392512289377345,5.700228,5.526616,15.3356,800.5786111110399
2023-04-17 10:11:59,81.62616,1.157407,1.128227176666148,5.902774,5.844907000000001,18.229100000000017,800.6286111110398
2023-04-17 10:15:00,82.37847,1.1284720000000004,1.1713409378030815,6.076384,6.163192,17.650499999999994,800.6788888888176
2023-04-17 10:18:42,83.94097,1.2152780000000005,1.1713389368875322,6.163194,6.076385999999999,17.93979999999999,800.7405555554842
2023-04-17 10:21:42,83.56481,1.0995369999999998,1.156444314022041,6.018514,6.134257,18.51849999999999,800.7905555554842
2023-04-17 10:24:40,81.62616,1.070601,1.1134425553881675,5.960648000000001,6.047457,19.675899999999984,800.8399999999286
2023-04-17 10:27:40,80.84491,1.1574080000000002,1.1282276682262051,5.989584000000001,5.931716,17.650499999999994,800.8899999999286
2023-04-17 10:30:41,78.90625,1.1863419999999998,1.0972488105671139,6.0185189999999995,5.844907000000001,13.020800000000008,800.9402777777063
2023-04-17 10:33:40,84.31713,1.2152770000000004,1.1109288021286188,5.960648000000001,5.758101,16.782299999999992,800.9899999999286
2023-04-17 10:36:38,84.72222,1.157407,1.1428834874818037,5.902774,5.873847,20.254699999999985,801.0394444443731
2023-04-17 10:39:41,81.62616,1.070601,1.1134425553881666,5.931708,6.018517000000001,16.7825,801.0902777777064
2023-04-17 10:42:40,80.46875,1.0416670000000003,1.098523441870008,5.873844,5.989587,15.3356,801.1399999999287
2023-04-17 10:45:40,79.6875,1.0995369999999998,1.1139468333479037,5.960644,5.989587,16.203699999999998,801.1899999999287
2023-04-17 10:48:01,82.78356,1.1284720000000004,1.1428809409352658,5.931708,5.9606460000000006,19.386600000000016,801.2291666665953
2023-04-17 10:51:40,79.31134,1.0995369999999998,1.0995394999615666,5.873844,5.873847,13.020800000000008,801.2899999999287
2023-04-17 10:54:40,82.00231,1.070601,1.1134425553881675,5.787038000000001,5.873847,16.4931,801.3399999999286
2023-04-17 10:57:40,79.6875,1.0416660000000002,1.0703432396696497,5.758098,5.8159719999999995,16.7825,801.3899999999286
2023-04-17 11:00:40,81.62616,1.2152780000000005,1.0954669856602388,5.931714,5.700236,15.046299999999974,801.4399999999285
2023-04-17 11:03:41,79.6875,1.070602,1.0992831564874896,5.815974000000001,5.873842000000001,13.599500000000006,801.4902777777063
2023-04-17 11:05:58,79.6875,1.1574080000000002,1.0528899306383288,5.9317139999999995,5.729165999999999,10.127299999999991,801.5283333332618
2023-04-17 11:09:40,78.90625,1.157407,1.0682491118241018,5.873844000000001,5.700227,10.41670000000002,801.5899999999284
2023-04-17 11:12:40,80.84491,1.1574080000000002,1.083460534691856,5.9317139999999995,5.7870360000000005,13.888999999999953,801.6399999999284
2023-04-17 11:15:38,80.46875,1.0995369999999998,1.055544793647246,5.844904,5.758107000000001,13.020899999999983,801.6894444443728
2023-04-17 11:18:41,82.78356,1.0995369999999998,1.0703438028791086,5.844904,5.787037,13.599500000000006,801.7402777777062
2023-04-17 11:20:58,80.46875,1.0995369999999998,1.0995394999862453,5.844904,5.844907000000001,13.599599999999981,801.7783333332617
2023-04-17 11:24:40,80.46875,1.0995370000000007,1.1282271253665368,5.931714,5.989587,13.888899999999978,801.8399999999283
2023-04-17 11:27:00,77.74884,1.0995370000000007,1.0850102332162397,6.018514000000001,5.989587,10.70599999999996,801.8788888888172
2023-04-17 11:30:41,80.46875,1.2442130000000002,1.0772472317666197,5.989584,5.671301000000001,10.127299999999991,801.9402777777061
2023-04-17 11:33:42,83.94097,1.2152780000000005,1.1109292730775682,6.047454000000001,5.844906,14.756999999999977,801.9905555554839
2023-04-17 11:36:40,81.62616,1.157407,1.0985235472881039,6.018514000000001,5.902777,13.310200000000009,802.0399999999283
