Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-17 11:39:41,82.00231,1.070602,1.0850076841792886,5.844904,5.873842000000001,15.3356,802.0902777777061
2023-04-17 11:42:42,81.59722,1.157407,1.1134405803706986,5.989584,5.902777,17.071699999999993,802.1405555554838
2023-04-17 11:45:40,78.90625,1.0995370000000007,1.0850102332162397,5.8449040000000005,5.815977,13.310200000000009,802.1899999999283
2023-04-17 11:48:40,79.6875,1.070602,1.070601999985058,5.815974000000001,5.8159719999999995,14.467600000000004,802.2399999999283
2023-04-17 11:51:00,80.46875,1.186343,1.0507647774534692,5.9317139999999995,5.671301000000001,11.284800000000018,802.2788888888172
2023-04-17 11:53:57,82.00231,1.157407,1.0834600562237735,5.787034000000001,5.6423570000000005,13.020900000000012,802.3280555554838
2023-04-17 11:57:40,82.78356,1.1284720000000004,1.0695584543630174,5.758104,5.642361999999999,14.467600000000033,802.3899999999282
2023-04-17 12:00:40,79.6875,1.070602,1.056070949343554,5.844904,5.8159719999999995,11.28479999999999,802.4399999999282
2023-04-17 12:03:40,79.6875,1.070601,1.0413985205938943,5.758098,5.700227,12.152800000000013,802.4899999999282
2023-04-17 12:06:40,83.94097,1.0995369999999998,1.0850102332162435,5.729163,5.700236,14.467599999999976,802.5399999999281
2023-04-17 12:09:40,73.32176,0.2025459999999999,1.0610956749685052,3.8194440000000007,6.712962000000001,6.076400000000007,802.5899999999281
2023-04-17 12:12:42,82.37847,1.0995369999999998,1.0703438028791086,5.989584000000001,5.931717000000001,11.284699999999987,802.6405555554836
2023-04-17 12:15:40,78.53009,1.1284720000000004,1.1284720000003732,6.076389000000001,6.076387,10.416699999999992,802.6899999999281
2023-04-17 12:18:40,76.59144,1.157407,1.0834600562237735,6.163194,6.018517000000001,9.259200000000021,802.739999999928
2023-04-17 12:21:00,78.90625,1.157407,1.0528894612159903,6.134264000000001,5.931717000000001,8.969899999999967,802.7788888888169
2023-04-17 12:24:41,78.90625,1.2442130000000002,1.0931624521994823,6.1631990000000005,5.873846,8.96980000000002,802.8402777777059
2023-04-17 12:27:40,78.93519,1.157407,1.0528894612159903,6.047454000000001,5.844907000000001,10.127399999999966,802.8899999999281
2023-04-17 12:29:59,79.31134,1.2442130000000002,1.1245043388681235,6.1921289999999996,5.9606460000000006,9.548600000000022,802.9286111110392
2023-04-17 12:32:56,78.53009,1.157407,1.0834600562237735,6.076389000000001,5.931712,7.812500000000028,802.9777777777059
2023-04-17 12:36:41,80.46875,1.157407,1.0834600562237735,5.931714,5.787037,10.127399999999994,803.0402777777059
2023-04-17 12:38:58,78.15394,1.1284720000000004,1.0695584543630174,5.931714,5.8159719999999995,9.837900000000047,803.0783333332614
2023-04-17 12:42:41,77.74884,1.1863419999999998,1.0819140690016678,6.105319,5.902777,5.497699999999952,803.1402777777058
2023-04-17 12:45:41,80.46875,1.2152780000000005,1.0640562181172544,5.989584,5.700236,7.8125,803.1902777777058
2023-04-17 12:48:40,81.65509,1.1574080000000002,1.0528899306383288,5.873844,5.671296,8.969899999999996,803.239999999928
2023-04-17 12:51:45,80.46875,1.070602,1.070606999990535,5.960644,5.9606520000000005,11.574099999999987,803.291388888817
2023-04-17 12:54:42,78.90625,1.0416670000000003,1.0844905833079155,6.1053239999999995,6.192126999999999,9.837900000000047,803.3405555554837
2023-04-17 12:57:40,78.53009,1.070601,1.056070453878358,6.076388,6.047457,8.969899999999996,803.3899999999281
2023-04-17 13:00:41,80.46875,1.0995369999999998,1.0555396537250243,5.989584000000001,5.902777,8.969899999999996,803.4402777777059
2023-04-17 13:03:40,79.31134,1.0995369999999998,1.0555396537250246,5.9317139999999995,5.844907000000001,9.83789999999999,803.4899999999282
2023-04-17 13:06:04,78.15394,1.1284720000000004,1.0992882102881316,6.018514000000001,5.9606520000000005,8.391100000000051,803.5299999999281
2023-04-17 13:08:58,79.6875,1.1574080000000002,1.1134410676261801,6.163194000000001,6.076385999999999,9.259299999999996,803.5783333332614
2023-04-17 13:12:38,82.00231,1.1284720000000004,1.0695636396991297,5.989578,5.873846,9.548699999999997,803.6394444443725
2023-04-17 13:15:40,81.62616,1.1284720000000004,1.1139443808342988,6.047454000000001,6.018522,11.863500000000016,803.6899999999281
2023-04-17 13:17:59,79.31134,1.1284720000000004,1.0992831213870267,6.163194,6.105322,10.995300000000015,803.7286111110392
2023-04-17 13:21:40,78.90625,1.1284720000000004,1.0992831213870262,6.134264000000001,6.076391999999999,10.99539999999999,803.7899999999281
2023-04-17 13:24:40,78.15394,1.157407,1.068254394063252,6.163194,5.989587,8.680599999999998,803.8399999999281
2023-04-17 13:27:40,82.00231,1.1574080000000002,1.0682548680430461,5.960644,5.7870360000000005,10.995400000000018,803.889999999928
2023-04-17 13:30:41,83.56481,1.1284720000000004,1.0844930979870975,5.931708,5.844906,11.574100000000016,803.9402777777058
2023-04-17 13:32:59,84.72222,1.0995369999999998,1.1139468333479037,6.018514,6.047457,13.020900000000012,803.9786111110391
2023-04-17 13:36:41,80.46875,1.0416660000000002,1.0985229238370622,6.076388,6.192132,13.020900000000012,804.0402777777057
2023-04-17 13:39:40,78.90625,1.0995369999999998,1.1139418763647653,6.134264,6.163197,11.863400000000013,804.089999999928
2023-04-17 13:42:41,78.90625,1.0995369999999998,1.0703387115331606,6.0763940000000005,6.018517000000001,10.416699999999992,804.1402777777057
2023-04-17 13:44:58,78.93519,1.070602,1.085002728328287,6.0763940000000005,6.105322,11.574099999999987,804.1783333332612
2023-04-17 13:48:40,80.46875,1.070601,1.085002223854825,6.047458000000001,6.076387,11.863400000000013,804.2399999999278
2023-04-17 13:51:38,80.46875,1.0995369999999998,1.1139418763647653,6.134264,6.163197,11.863400000000013,804.2894444443723
2023-04-17 13:54:41,82.40741,1.0416659999999993,1.126244622726015,6.105323,6.278937000000001,13.888899999999978,804.3402777777056
2023-04-17 13:57:40,80.46875,1.157407,1.1574044999927584,6.307874000000001,6.307867,13.02079999999998,804.3899999999279
2023-04-17 14:00:40,79.6875,1.070601,1.127481597360715,6.192128,6.307867,12.731499999999983,804.4399999999279
2023-04-17 14:02:58,78.15394,1.0416670000000003,1.0985186129373483,6.0763940000000005,6.192126999999999,11.284799999999962,804.4783333332612
2023-04-17 14:05:58,80.84491,1.070601,1.0850071797042757,5.960648000000001,5.989587,10.995400000000018,804.5283333332611
2023-04-17 14:09:43,80.46875,1.0995369999999998,1.0850102332162435,6.018514,5.989587,10.41670000000002,804.5908333332611
2023-04-17 14:12:41,78.90625,1.070602,1.070606999990535,5.960644,5.9606520000000005,11.574100000000016,804.6402777777056
2023-04-17 14:14:58,77.74884,1.070602,1.056070949343554,5.9317139999999995,5.902781999999999,9.837900000000047,804.6783333332611
2023-04-17 14:17:58,79.31134,1.1574080000000002,1.0528899306383288,5.9317139999999995,5.729165999999999,11.574099999999987,804.728333333261
2023-04-17 14:20:58,79.31134,1.1574080000000002,1.0682548680430461,5.873844,5.700236,9.548599999999993,804.778333333261
2023-04-17 14:23:58,81.62616,1.157407,1.0985235472881039,5.989584,5.873847,10.706000000000017,804.828333333261
2023-04-17 14:27:43,78.90625,1.0995369999999998,1.085005188476308,6.1053239999999995,6.076387,10.995400000000018,804.890833333261
2023-04-17 14:30:38,76.59144,1.0995369999999998,1.0555396537250243,5.989584000000001,5.902777,8.39119999999997,804.939444444372
2023-04-17 14:33:40,79.31134,1.1574080000000002,1.068254868043045,5.989584000000001,5.815975999999999,8.969899999999996,804.9899999999276
2023-04-17 14:36:41,77.77778,1.0995369999999998,1.0555447936472444,5.960644,5.873847,8.391200000000026,805.0402777777053
2023-04-17 14:39:43,77.37269,1.157407,1.068254394063252,5.931709,5.758102,8.101800000000026,805.0908333332609
2023-04-17 14:42:40,78.53009,1.1574080000000002,1.0373638513622268,5.873844,5.6423559999999995,7.5230999999999995,805.1399999999276
2023-04-17 14:45:40,76.62037,1.157407,1.037363386568298,5.902779000000001,5.671292,7.8125,805.1899999999275
2023-04-17 14:48:40,78.15394,1.2152780000000005,1.0319470930819215,5.931714,5.584486,6.365700000000004,805.2399999999275
2023-04-17 14:51:40,80.46875,1.2152780000000005,1.079841463336023,5.902774,5.6423559999999995,8.101800000000026,805.2899999999274
2023-04-17 14:54:40,82.40741,1.2152780000000005,1.0954669856602388,6.018514000000001,5.7870360000000005,9.548599999999965,805.3399999999274
2023-04-17 14:57:40,83.94097,1.2152780000000005,1.1262457790412967,6.018514000000001,5.844906,13.02079999999998,805.3899999999273
2023-04-17 15:00:40,82.40741,1.070602,1.099288069886919,5.844904,5.902781999999999,12.442200000000014,805.4399999999273
2023-04-17 15:02:58,79.31134,1.0995370000000007,1.1282271253665346,6.047454000000001,6.105326999999999,10.127299999999991,805.4783333332606
2023-04-17 15:06:40,80.46875,1.1574080000000002,1.0834605346918549,6.0763940000000005,5.931716,10.705999999999989,805.5399999999272
2023-04-17 15:09:38,80.84491,1.1863419999999998,1.1274820464459043,6.1631990000000005,6.047457,10.705999999999989,805.5894444443717
2023-04-17 15:12:40,78.93519,1.1863419999999998,1.1124343432819301,6.221069,6.076387,13.020900000000012,805.6399999999272
2023-04-17 15:14:58,80.84491,1.1574080000000002,1.1134410676261812,6.1053239999999995,6.018516,14.46750000000003,805.6783333332605
2023-04-17 15:17:58,78.15394,1.0995370000000007,1.1282271253665368,6.163194,6.221067,12.152800000000013,805.7283333332605
2023-04-17 15:21:40,77.77778,1.157407,1.1134405803706973,6.1631990000000005,6.076391999999999,9.259299999999996,805.7899999999271
2023-04-17 15:23:58,77.77778,1.2152780000000005,1.079841463336023,6.134264000000001,5.873846,8.680600000000027,805.8283333332604
2023-04-17 15:27:40,81.62616,1.1574080000000002,1.083460534691856,5.9317139999999995,5.7870360000000005,10.416699999999992,805.889999999927
2023-04-17 15:30:41,82.40741,1.1284720000000004,1.0992882102881316,5.989578,5.931716,10.70599999999996,805.9402777777048
2023-04-17 15:32:58,79.31134,1.0416660000000002,1.0703432396696497,5.844908,5.902781999999999,10.127399999999966,805.9783333332603
2023-04-17 15:36:40,77.37269,1.0995370000000007,1.0703438028791088,6.018514000000001,5.960647,9.548599999999965,806.0399999999269
2023-04-17 15:39:41,74.68171,1.070602,1.0265853098645186,5.815974000000001,5.729162,5.20829999999998,806.0902777777046
2023-04-17 15:41:58,74.68171,1.1284720000000004,0.9925800750905343,5.729164,5.468751999999999,5.208300000000008,806.1283333332601
2023-04-17 15:45:40,76.21528,1.1284720000000004,0.9605594612713843,5.613424000000001,5.295141999999999,3.4721999999999866,806.1899999999267
2023-04-17 15:47:56,77.37269,1.2442130000000002,0.9603737610160242,5.468754,4.947921,4.340300000000013,806.2277777777045
2023-04-17 15:51:40,78.53009,1.186343,0.9358544162784803,5.410883999999999,4.947921,5.786999999999978,806.2899999999267
2023-04-17 15:54:40,78.93519,1.0995369999999998,0.9634709439602003,5.439814,5.179397,6.94440000000003,806.3399999999267
2023-04-17 15:57:41,75.46296,1.0416670000000003,0.9210814697106856,5.353014,5.121527,3.761600000000044,806.3902777777045
2023-04-17 15:59:58,73.90046,1.0995369999999998,0.9149755389623611,5.381944000000001,5.034727,3.4722999999999615,806.42833333326
2023-04-17 16:03:40,76.62037,1.1574080000000002,0.9234518328102764,5.2951440000000005,4.8611059999999995,5.497700000000009,806.4899999999266
2023-04-17 16:06:42,78.53009,1.070601,0.9812380769492987,5.526618000000001,5.353007,5.7871000000000095,806.5405555554821
2023-04-17 16:09:41,77.74884,1.1284720000000004,0.9925746075618237,5.584494,5.324072,6.076400000000035,806.5902777777044
2023-04-17 16:12:40,78.125,1.1284720000000004,1.0695584543630174,6.278938,6.163195999999999,4.918999999999983,806.6399999999267
2023-04-17 16:15:40,77.37269,1.157407,1.0834600562237735,6.163194,6.018517000000001,5.786999999999978,806.6899999999266
2023-04-17 16:18:40,77.77778,1.070601,1.0413985205938951,5.902778,5.844907000000001,5.497799999999984,806.7399999999266
2023-04-17 16:21:40,78.15394,1.1284720000000004,1.0392512289377345,5.902774,5.729162,5.497699999999952,806.7899999999265
2023-04-17 16:24:41,73.11921,1.0995370000000007,1.0102442895924677,5.873844000000001,5.700227,3.4722999999999615,806.8402777777043
2023-04-17 16:27:38,75.05787,1.1284720000000004,1.0238652547319633,5.787034000000001,5.584492,3.182899999999961,806.889444444371
2023-04-17 16:30:43,74.65278,1.2442130000000002,1.044871635831672,6.0185189999999995,5.6423559999999995,2.0254000000000474,806.9408333332599
2023-04-17 16:33:40,72.3669,1.1284720000000004,1.0392512289377345,5.902774,5.729162,1.446799999999996,806.9899999999266
2023-04-17 16:36:41,71.58565,1.2442130000000002,1.0284101618674641,6.105319,5.700236,-0.5787000000000262,807.0402777777043
2023-04-17 16:57:41,73.11921,1.0127310000000005,0.9076984242811575,5.468748,5.266207,0.2892999999999688,807.3902777777043
2023-04-17 17:00:40,73.52431,1.157407,1.005807525528706,5.815969000000001,5.526622000000001,0.28930000000002565,807.4399999999266
2023-04-17 17:03:41,70.05208,1.157407,0.9897495146561712,5.815969000000001,5.497682,-1.7361999999999966,807.4902777777044
2023-04-17 17:06:38,75.43403,1.3888889999999998,1.0018761897075934,5.931709,5.23727,-0.28940000000000055,807.539444444371
2023-04-17 17:09:40,75.43403,1.157407,0.9403616880637743,5.700234000000001,5.295137,0.28940000000000055,807.5899999999266
2023-04-17 17:12:42,71.96181,1.1284719999999995,0.9605538600535806,5.758104,5.439812,-1.1575000000000273,807.6405555554821
2023-04-17 17:15:41,70.05208,1.157407,0.9234572875157355,5.8449040000000005,5.410877000000001,-2.8935000000000173,807.6902777777044
2023-04-17 17:18:40,73.52431,1.157407,0.9234572875157347,5.700234000000001,5.266207,-2.0255000000000223,807.7399999999267
2023-04-17 17:21:44,75.43403,1.2442130000000002,0.9427670684178698,5.613424000000001,5.063661000000001,-1.736099999999965,807.7911111110378
2023-04-17 17:24:43,72.74306,1.157407,0.9234572875157347,5.613424000000001,5.179397,-0.5786999999999694,807.8408333332601
2023-04-17 17:27:40,66.95602,1.070602,0.8173864088559347,5.295134,4.832172,-6.076399999999978,807.8899999999268
2023-04-17 17:30:40,57.69676,1.070602,0.7629875753733643,5.266204000000001,4.716432000000001,-11.284699999999987,807.9399999999267
2023-04-17 17:33:43,56.53935,1.157407,0.7777696267038997,5.324069,4.658562000000001,-12.152800000000013,807.9908333332601
2023-04-17 17:36:40,49.62384,1.0416660000000002,0.7514086976205113,5.208329000000001,4.687503,-14.757000000000005,808.0399999999267
2023-04-17 17:39:40,52.98032,1.4178239999999995,0.760957025153322,5.266203999999999,4.1956,-15.625,808.0899999999267
2023-04-17 17:42:40,55.78704,1.186343,0.6597767216090997,4.803241,3.935181000000001,-13.310200000000009,808.1399999999267
2023-04-17 17:45:38,46.52778,0.9259260000000005,0.6492125613454434,4.513889000000001,4.021991,-15.04630000000003,808.1894444443711
2023-04-17 17:48:41,45.37037,1.157407,0.6951069193732028,4.74537,3.9641210000000004,-15.3356,808.2402777777045
2023-04-17 17:51:42,52.31481,1.3020830000000005,0.6733261574055646,4.629629,3.616899,-13.599500000000006,808.2905555554822
2023-04-17 17:54:40,54.62963,1.1574080000000002,0.6261720536543721,4.369213,3.501158,-13.020900000000012,808.3399999999267
2023-04-17 17:57:40,50.78125,0.9548610000000002,0.6411672975767413,4.282408,3.732639,-14.178300000000007,808.3899999999267
2023-04-17 18:00:41,47.68518,0.9837959999999999,0.6320295047347526,4.427083,3.819445,-14.757000000000005,808.4402777777044
2023-04-17 18:03:40,48.84259,1.070601,0.663926000108391,4.513888,3.819445,-15.625,808.4899999999267
2023-04-17 18:06:40,41.14584,1.1284720000000004,0.640127227603709,4.513888,3.703704,-16.782399999999996,808.5399999999266
2023-04-17 18:09:40,47.68518,1.2731480000000008,0.6381576180098879,4.456019,3.443288,-15.914300000000026,808.5899999999266
2023-04-17 18:12:40,43.46065,1.0416660000000002,0.5124066393054177,4.021990000000001,3.1828700000000003,-15.914300000000026,808.6399999999265
2023-04-17 18:15:41,54.62963,1.9097220000000004,0.7608612579679696,3.935186,2.2280099999999994,-15.04630000000003,808.6902777777043
2023-04-17 18:18:40,55.78704,1.0416660000000002,0.6101266967085878,3.790509,3.0671299999999997,-11.863400000000013,808.7399999999266
2023-04-17 18:21:40,56.53935,1.186343,0.659780799001299,3.90625,3.038195000000001,-13.599499999999978,808.7899999999265
2023-04-17 18:24:39,63.10764,1.2442130000000002,0.6021877718188243,3.90625,2.8935189999999995,-12.731499999999983,808.8397222221488
2023-04-17 18:27:41,67.36111,1.0995369999999998,0.6068810705766473,3.5590280000000005,2.748843,-11.863400000000013,808.8902777777043
2023-04-17 18:30:40,72.3669,0.8101849999999997,0.5463994687431226,3.1828709999999996,2.719906999999999,-11.284699999999987,808.9399999999266
2023-04-17 18:33:40,71.99074,0.6944439999999998,0.5540746939134962,3.1539339999999996,2.8935179999999994,-9.837999999999965,808.9899999999266
2023-04-17 18:36:41,61.54514,0.6944440000000007,0.5540746939134966,3.29861,3.038193999999999,-10.416600000000017,809.0402777777043
2023-04-17 18:39:41,56.56829,0.7523150000000003,0.5609057968444044,3.3854169999999995,3.038193999999999,-12.152700000000038,809.0902777777043
2023-04-17 18:42:41,60.01157,1.0995369999999998,0.6068802485728233,3.5590279999999996,2.748842,-12.152699999999982,809.1402777777042
2023-04-17 18:45:41,55.78704,1.0416670000000003,0.6101262727756447,3.6458340000000007,2.922452999999999,-12.73150000000004,809.1902777777042
2023-04-17 18:48:41,58.47801,1.2152780000000005,0.6695108461583922,3.819444,2.922454,-13.020800000000008,809.2402777777041
2023-04-17 18:51:40,58.8831,1.1863419999999998,0.6357189144093768,3.90625,3.009259,-11.863399999999956,809.2899999999264
2023-04-17 18:54:40,56.94444,1.2442130000000002,0.6546359215299348,3.7615740000000004,2.806712,-13.599499999999978,809.3399999999264
2023-04-17 18:57:40,54.62963,1.1284720000000004,0.640127227603709,3.819444,3.0092600000000003,-13.310200000000009,809.3899999999263
2023-04-17 19:00:40,57.72569,1.1284720000000004,0.6401264286917626,3.8483790000000004,3.038194,-12.442099999999982,809.4399999999263
2023-04-17 19:03:40,53.87731,0.9837960000000008,0.5674610444810868,3.6747690000000004,2.9803239999999995,-13.020800000000008,809.4899999999262
2023-04-17 19:06:41,52.71991,1.1284720000000004,0.6628326612315457,3.616898,2.835648,-13.599499999999978,809.540277777704
2023-04-17 19:09:40,52.71991,1.2152780000000005,0.6452070697826118,3.7615740000000004,2.835647,-13.888900000000035,809.5899999999262
2023-04-17 19:12:41,55.41088,1.070602,0.6202004275091627,3.7615739999999995,3.0092600000000003,-14.178299999999979,809.640277777704
2023-04-17 19:15:41,52.31481,1.0416670000000003,0.6101278194785735,3.7615739999999995,3.038195,-14.178200000000004,809.690277777704
2023-04-17 19:18:40,58.47801,1.1574080000000002,0.5753111007976245,3.616899,2.6909720000000004,-12.152800000000013,809.7399999999262
2023-04-17 19:21:40,53.09606,1.0127319999999997,0.5774280115419387,3.501158,2.7777770000000004,-13.599500000000035,809.7899999999262
2023-04-17 19:24:40,55.41088,1.1284720000000004,0.6165587640844482,3.530092,2.6909720000000004,-13.88900000000001,809.8399999999261
2023-04-17 19:27:42,58.10185,1.2152770000000004,0.5932822115036491,3.5879630000000002,2.6041670000000003,-13.310200000000009,809.8905555554817
2023-04-17 19:30:41,57.3206,1.070602,0.5971353139717023,3.5590279999999996,2.7777780000000005,-13.888900000000035,809.940277777704
2023-04-17 19:33:40,54.25347,1.0127319999999997,0.5774288062562826,3.5590279999999996,2.835648000000001,-13.59960000000001,809.9899999999262
2023-04-17 19:36:45,50.75231,1.2152769999999995,0.6452067429118461,3.732639,2.8067130000000002,-14.46750000000003,810.0413888888152
2023-04-17 19:39:40,53.84838,1.4178240000000004,0.6830006925690517,3.8773149999999994,2.7199079999999993,-13.888800000000003,810.0899999999262
2023-04-17 19:42:38,58.10185,1.3020839999999998,0.6733255961861216,3.703703999999999,2.6909720000000004,-13.599499999999978,810.1394444443707
2023-04-17 19:45:40,60.79282,1.3310180000000003,0.6825875953465698,3.732639,2.6909719999999995,-13.020899999999983,810.1899999999263
2023-04-17 19:48:41,53.84838,1.0127310000000005,0.6217155530868361,3.6458329999999997,2.9803239999999995,-13.020800000000008,810.240277777704
2023-04-17 19:51:41,49.24768,1.1284719999999995,0.6165595949735209,3.6458319999999995,2.8067130000000002,-14.467600000000004,810.290277777704
2023-04-17 19:54:44,53.87731,1.359954,0.6652093022951833,3.703703999999999,2.6041669999999995,-14.756899999999973,810.3411111110373
2023-04-17 19:57:40,56.56829,1.2442129999999993,0.6546359215299344,3.645834,2.6909720000000004,-13.310199999999952,810.3899999999262
2023-04-17 20:00:40,55.78704,1.3020839999999998,0.67332559618612,3.7905100000000003,2.7777779999999996,-14.467600000000004,810.4399999999262
2023-04-17 20:03:42,57.3206,1.2152769999999995,0.6452067429118461,3.9351849999999997,3.009259,-14.467600000000033,810.4905555554817
2023-04-17 20:06:40,54.62963,1.157407,0.6261700432069549,3.7615739999999995,2.8935179999999994,-12.73150000000004,810.5399999999262
2023-04-17 20:09:40,55.41088,1.070601,0.5479173785605946,3.4432860000000005,2.6041670000000003,-13.888899999999978,810.5899999999261
2023-04-17 20:12:40,58.10185,1.0416669999999995,0.587318838809756,3.327546,2.5752309999999996,-13.020800000000008,810.6399999999261
2023-04-17 20:15:40,58.10185,0.8101849999999997,0.5264849129116592,3.2407399999999997,2.748843000000001,-11.574099999999987,810.689999999926
2023-04-17 20:18:40,55.81597,0.694445,0.5540751239823055,3.211805,2.9513879999999997,-13.310200000000009,810.739999999926
2023-04-17 20:21:38,58.47801,0.8969909999999999,0.5585459050768972,3.327547,2.748843,-11.863400000000013,810.7894444443705
2023-04-17 20:24:41,61.95023,1.0127310000000005,0.5774284631490307,3.1828700000000003,2.459490999999999,-11.863499999999988,810.8402777777038
2023-04-17 20:27:40,58.8831,0.9259259999999996,0.6103213423456988,3.298611,2.748842,-10.995299999999986,810.8899999999261
2023-04-17 20:30:40,55.00579,1.0127310000000005,0.6217148145704617,3.616898000000001,2.9513879999999997,-12.442100000000039,810.939999999926
2023-04-17 20:33:42,51.93866,1.070602,0.5971345009564268,3.703704,2.922453,-13.310200000000009,810.9905555554816
2023-04-17 20:36:41,50.0,1.0995369999999998,0.5825776546902512,3.6747689999999995,2.835649,-14.467600000000004,811.0402777777039
2023-04-17 20:39:42,58.10185,1.1284719999999995,0.591990505757301,3.4722209999999993,2.604166,-13.310100000000034,811.0905555554816
2023-04-17 20:42:43,58.47801,1.0995369999999998,0.5571101402691596,3.414351,2.546296,-13.310100000000034,811.1408333332594
2023-04-17 20:45:40,57.72569,1.1284720000000004,0.6401264286917626,3.4722220000000004,2.6620369999999998,-13.310100000000034,811.189999999926
2023-04-17 20:48:41,56.94444,1.1284720000000004,0.6165579331941827,3.5879630000000002,2.748842,-12.442100000000039,811.2402777777038
2023-04-17 20:51:43,60.79282,1.1284719999999995,0.5662407299401988,3.414351,2.517361,-12.73150000000004,811.2908333332593
2023-04-17 20:54:40,55.03472,0.8969899999999997,0.5993223111315181,3.327546,2.8067129999999993,-14.178299999999979,811.339999999926
2023-04-17 20:57:41,54.62963,1.0416659999999993,0.63211127420939,3.501156999999999,2.8067130000000002,-13.599500000000035,811.3902777777038
2023-04-17 21:00:38,53.09606,0.9837959999999999,0.5897474543058073,3.616897999999999,2.9513879999999997,-14.178200000000004,811.4394444443705
2023-04-17 21:03:41,51.5625,1.0416660000000002,0.610125923356934,3.6458329999999997,2.922453,-13.020800000000008,811.4902777777038
2023-04-17 21:06:41,55.00579,1.186343,0.6357192433533486,3.703704,2.806712,-13.888900000000035,811.5402777777037
2023-04-17 21:09:41,57.34954,1.1863420000000007,0.6106295413144986,3.616898000000001,2.6909719999999995,-13.020800000000008,811.5902777777037
2023-04-17 21:12:41,57.72569,1.070601,0.5730994372839175,3.3564810000000005,2.546297000000001,-10.99539999999999,811.6402777777037
2023-04-17 21:15:40,54.62963,1.0416660000000002,0.58731849829599,3.2407400000000006,2.4884259999999996,-13.310200000000009,811.6899999999259
2023-04-17 21:18:40,50.78125,1.070602,0.6424268777318456,3.414353,2.6909719999999995,-15.335700000000003,811.7399999999259
2023-04-17 21:21:40,52.69097,1.2442130000000002,0.6546359215299348,3.6747690000000004,2.719907,-14.467600000000004,811.7899999999258
2023-04-17 21:24:40,51.5625,1.0995369999999998,0.5571092374605046,3.616899,2.748843000000001,-14.756900000000002,811.8399999999258
2023-04-17 21:27:40,57.3206,1.1863420000000007,0.6106304281918025,3.501156,2.5752309999999996,-13.888900000000007,811.8899999999257
2023-04-17 21:30:41,60.41667,1.157407,0.626170882885567,3.530092,2.6620370000000007,-13.020900000000012,811.9402777777035
2023-04-17 21:33:40,51.93866,0.8391200000000003,0.5372745234095408,3.3564810000000005,2.835648,-14.467600000000004,811.9899999999258
2023-04-17 21:36:40,50.0,0.9837959999999999,0.6320280896852224,3.3854170000000003,2.7777770000000004,-14.756999999999977,812.0399999999257
2023-04-17 21:39:38,46.52778,1.0416660000000002,0.5873184982959915,3.530092,2.7777780000000005,-16.203699999999998,812.0894444443702
2023-04-17 21:42:41,53.87731,1.1863420000000007,0.6106304281918025,3.530092,2.6041669999999995,-14.467500000000001,812.1402777777035
2023-04-17 21:45:41,50.0,1.0416660000000002,0.5635531406038928,3.4722220000000004,2.6909719999999995,-14.756900000000002,812.1902777777035
2023-04-17 21:48:41,43.46065,0.9837959999999999,0.5442493664638156,3.3564810000000005,2.633102000000001,-17.361099999999993,812.2402777777035
2023-04-17 21:51:40,48.09028,1.1284720000000004,0.566239817035552,3.211805,2.314814,-16.492999999999995,812.2899999999257
2023-04-17 21:54:40,47.71412,0.9837959999999999,0.4943219830930168,3.0092589999999992,2.228009,-16.203699999999998,812.3399999999257
2023-04-17 21:57:42,44.99421,0.9548610000000002,0.5104777463858964,2.951389,2.228009,-16.4931,812.3905555554812
2023-04-17 22:00:40,43.46065,1.0995369999999998,0.5825776546902512,3.038194,2.1990740000000004,-17.939899999999994,812.4399999999257
2023-04-17 22:03:40,46.55671,1.0416669999999995,0.5124078837471023,3.038193999999999,2.1990740000000004,-16.203699999999998,812.4899999999257
2023-04-17 22:06:40,44.99421,0.8680559999999993,0.4816133647022675,2.8935189999999995,2.2569440000000007,-16.7825,812.5399999999256
2023-04-17 22:09:42,42.6794,0.9548609999999993,0.4851783112539899,2.6909729999999996,1.9386580000000002,-17.071799999999996,812.5905555554812
2023-04-17 22:12:41,45.77546,1.070602,0.5730997659943876,2.719907,1.9097219999999995,-16.492999999999995,812.6402777777034
2023-04-17 22:15:40,45.77546,1.0127309999999996,0.5033971704928678,2.835648,2.0254630000000002,-17.361099999999993,812.6899999999257
2023-04-17 22:18:40,46.93287,1.0416660000000002,0.5124075734829293,2.6620360000000005,1.8229170000000003,-15.3356,812.7399999999257
2023-04-17 22:21:40,41.14584,1.0127310000000005,0.5293363124330446,2.517361,1.7361110000000002,-17.071799999999996,812.7899999999256
2023-04-17 22:24:41,38.0787,0.9548610000000002,0.5104785969171577,2.5752309999999996,1.851852,-17.361199999999997,812.8402777777034
2023-04-17 22:27:40,40.36459,1.0127319999999997,0.5293375076629311,2.6620369999999998,1.8807869999999998,-16.782399999999996,812.8899999999256
2023-04-17 22:30:41,43.8368,1.0416670000000003,0.5386601240396945,2.719908,1.9097219999999995,-17.361099999999965,812.9402777777034
2023-04-17 22:33:41,45.3993,1.0127319999999997,0.5539377584060227,2.8067129999999993,2.054397,-17.36110000000002,812.9902777777033
2023-04-17 22:36:41,46.15162,1.070602,0.5213532760592897,2.8067130000000002,1.938657,-17.650499999999994,813.0402777777033
2023-04-17 22:39:40,48.09028,1.0416659999999993,0.4844720177945234,2.6909719999999995,1.8229170000000003,-14.756900000000002,813.0899999999256
2023-04-17 22:42:41,46.55671,1.0416659999999993,0.4844720177945234,2.546296,1.6782410000000008,-16.782400000000024,813.1402777777033
2023-04-17 22:45:42,42.30324,0.8969900000000006,0.4666730690694091,2.4594900000000006,1.765046,-18.22909999999999,813.1905555554811
2023-04-17 22:48:40,41.92709,1.1284720000000004,0.5390659880088584,2.6041670000000003,1.6782409999999999,-17.93979999999999,813.2399999999255
2023-04-17 22:51:41,42.30324,1.1574080000000002,0.6261712139766671,2.8067130000000002,1.938657,-17.93980000000002,813.2902777777033
2023-04-17 22:54:41,45.3993,1.186343,0.5565534130353808,3.038195,2.054398,-17.36110000000002,813.3402777777032
2023-04-17 22:57:39,46.55671,1.1574080000000002,0.5753111007976238,2.951389,2.025461999999999,-17.361099999999993,813.3897222221477
2023-04-17 23:00:40,41.92709,0.9548610000000002,0.4851783112539902,2.748843,1.9965279999999996,-17.071699999999993,813.4399999999255
2023-04-17 23:03:40,40.76968,1.0995369999999998,0.5825776546902505,2.6909720000000004,1.851852,-17.93980000000002,813.4899999999254
2023-04-17 23:06:41,42.70834,1.1574080000000002,0.5753111007976238,2.8935190000000004,1.9675919999999998,-17.93979999999999,813.5402777777032
2023-04-17 23:09:40,45.77546,1.2442130000000002,0.6021868195768731,3.0960650000000003,2.0833330000000005,-17.071799999999996,813.5899999999255
2023-04-17 23:12:42,46.93287,1.157407,0.5185746802643983,2.9513890000000007,1.967593,-16.4931,813.640555555481
2023-04-17 23:15:44,41.92709,1.070602,0.5730989166615057,2.6909730000000005,1.8807870000000007,-17.650499999999994,813.6911111110365
2023-04-17 23:18:44,33.82523,1.0416670000000003,0.5124069495692023,2.633103,1.7939819999999997,-17.650499999999994,813.7411111110365
2023-04-17 23:24:42,31.13426,2.170139,0.7904774913208589,2.951389,0.9548610000000002,-18.807800000000015,813.7411111110365
2023-04-18 00:12:40,34.60648,2.2858790000000004,0.8596259279840989,3.4722230000000005,1.38889,-19.675900000000013,813.7411111110365
2023-04-18 00:15:38,33.07291,2.141204,0.7831849867644642,3.2696750000000003,1.3020830000000005,-18.807800000000043,813.7411111110365
2023-04-18 00:18:41,33.82523,2.228009,0.8446847853689723,3.0960650000000003,1.070602,-18.807800000000043,813.7411111110365
2023-04-18 00:21:40,33.07291,2.141204,0.8584483437229035,3.0960650000000003,1.1863420000000007,-19.09729999999999,813.7411111110365
2023-04-18 00:30:40,31.13426,2.170139,0.9007010964120067,3.501158,1.5914349999999997,-19.09730000000002,813.7411111110365
2023-04-18 00:33:41,36.14005,2.2569440000000007,0.8894290226850671,3.7615740000000004,1.7361119999999994,-18.80789999999999,813.7913888888143
2023-04-18 00:36:41,37.29745,2.1701390000000007,0.7479433612196741,3.732639,1.7071759999999996,-18.80789999999999,813.8413888888142
2023-04-18 00:39:40,34.98264,2.141204,0.7409326186633494,3.587962,1.5914349999999997,-19.386599999999987,813.8911111110365
2023-04-18 00:42:43,34.60648,2.141204,0.8221089811497478,3.5590280000000005,1.6203700000000003,-18.51860000000002,813.9419444443698
2023-04-18 00:45:46,30.00578,2.141204,0.8584483437229035,3.6458329999999997,1.73611,-19.386599999999987,813.9927777777032
2023-04-18 00:48:40,31.13426,2.1990740000000004,0.8371817933704275,3.7326390000000007,1.7361110000000002,-19.965299999999985,814.0411111110365
2023-04-18 00:51:41,33.85416,2.256944,0.8521660352473749,3.7326390000000007,1.6782410000000008,-18.807900000000018,814.0913888888142
2023-04-18 00:54:38,34.23032,2.1990740000000004,0.8739847011160262,3.7615739999999995,1.7939809999999996,-18.807800000000015,814.1405555554809
2023-04-18 00:57:40,39.98843,2.34375,0.8338077817972639,3.7326390000000007,1.5625,-18.22920000000002,814.1911111110364
2023-04-18 01:01:02,34.60648,2.0833329999999997,0.7685315324865283,3.587962,1.6782410000000008,-17.650500000000022,814.2472222221476
2023-04-18 01:03:40,33.44907,2.170139,0.7479418214535346,3.501158,1.4756939999999998,-19.09730000000002,814.2911111110365
2023-04-18 01:06:41,31.13426,2.1990740000000004,0.9416103297106423,3.5590270000000004,1.6493049999999991,-19.386599999999987,814.3413888888142
2023-04-18 01:09:41,36.14005,2.1990740000000004,0.8371817933704275,3.877314,1.8807859999999996,-19.386500000000012,814.3913888888142
2023-04-18 01:12:40,36.14005,2.1701390000000007,0.829656661996256,3.9641200000000003,1.9965269999999995,-18.22920000000002,814.4411111110364
2023-04-18 01:15:42,36.9213,2.170139,0.8296566619962558,3.935186,1.967593,-18.807799999999986,814.491666666592
2023-04-18 01:18:41,34.98264,2.1122690000000004,0.8506465093829103,3.9641199999999994,2.083334,-18.22920000000002,814.5413888888143
2023-04-18 01:21:40,39.23611,2.2569440000000007,0.8122317402396586,3.993056,1.9097219999999995,-18.51849999999999,814.5911111110365
2023-04-18 01:24:40,34.98264,2.1701390000000007,0.829656661996256,3.906250000000001,1.938657,-19.386600000000016,814.6411111110365
2023-04-18 01:27:41,32.66782,2.0833330000000005,0.7685301534758375,3.8483790000000004,1.9386569999999992,-18.51849999999999,814.6913888888142
2023-04-18 01:30:41,35.76389,2.1701390000000007,0.7479418214535348,3.703704000000001,1.6782399999999997,-18.22920000000002,814.7413888888142
2023-04-18 01:33:38,33.82523,2.141204,0.8221089811497478,3.4722230000000005,1.5335650000000003,-19.097199999999987,814.7905555554809
2023-04-18 01:36:41,31.13426,2.1122690000000004,0.8145383272947234,3.4722230000000005,1.5625,-18.51849999999999,814.8413888888142
2023-04-18 01:39:41,34.60648,2.2569440000000007,0.8894277745579908,3.616898,1.5914349999999997,-17.93979999999999,814.8913888888142
2023-04-18 01:42:40,40.76968,2.3148150000000003,0.9047824023717881,3.7615740000000004,1.6782409999999999,-18.51849999999999,814.9411111110364
2023-04-18 01:45:40,35.76389,2.0254630000000002,0.8270811501294952,3.732639,1.938657,-17.65040000000002,814.9911111110364
2023-04-18 01:48:40,31.51042,2.0254630000000002,0.7537869940787418,3.703704000000001,1.851852,-19.097199999999987,815.0411111110363
2023-04-18 01:51:41,33.07291,2.228009,0.9166176403510081,3.7615740000000004,1.7939809999999996,-19.675900000000013,815.0913888888141
2023-04-18 01:54:41,36.54514,2.256944,0.9245420784514584,4.050924999999999,2.054399000000001,-19.675900000000013,815.141388888814
2023-04-18 01:57:40,39.23611,2.1990740000000004,0.7977487191320688,4.021991,1.9965269999999995,-18.51849999999999,815.1911111110363
2023-04-18 02:00:45,36.54514,2.1990740000000004,0.8739859340103425,3.9351850000000006,1.967593,-19.386600000000016,815.2424999999253
2023-04-18 02:03:40,32.69676,2.1122680000000003,0.77586916650303,3.993055,2.054399,-20.25460000000004,815.2911111110363
2023-04-18 02:06:43,31.51042,2.170139,0.8296566619962558,3.9351850000000006,1.9675920000000007,-18.807900000000018,815.3419444443697
2023-04-18 02:09:42,34.98264,2.256944,0.8122317402396584,3.90625,1.8229160000000002,-18.80789999999999,815.391666666592
2023-04-18 02:12:38,39.61227,2.3148150000000003,0.8266373442442305,3.819444,1.6782409999999999,-19.097200000000015,815.4405555554808
2023-04-18 02:15:41,36.9213,2.1122690000000004,0.7339001143064161,3.587962,1.6203699999999994,-19.386600000000016,815.4913888888142
2023-04-18 02:18:40,31.13426,2.0254630000000002,0.8270823363527865,3.4432870000000007,1.6493060000000002,-19.097199999999987,815.5411111110365
2023-04-18 02:21:41,31.53935,2.1701390000000007,0.829656661996256,3.414352,1.4467589999999992,-19.097200000000015,815.5913888888142
2023-04-18 02:24:40,35.76389,2.2569440000000007,0.8894277745579908,3.6747690000000004,1.6493060000000002,-19.097200000000015,815.6411111110365
2023-04-18 02:27:40,34.98264,2.228009,0.881717686536171,3.8773150000000003,1.8807870000000007,-17.650499999999965,815.6911111110364
2023-04-18 02:30:41,34.60648,2.1701390000000007,0.8662296233317895,3.906250000000001,1.967593,-17.93979999999999,815.7413888888142
2023-04-18 02:33:42,37.29745,2.2858790000000004,0.8596259279840989,3.906250000000001,1.8229170000000003,-18.51849999999999,815.7916666665919
2023-04-18 02:36:40,41.92709,2.2569440000000007,0.7688624765016421,3.732639,1.6203709999999996,-17.650500000000022,815.8411111110364
2023-04-18 02:39:40,34.98264,2.1122690000000004,0.7758694197095617,3.587962,1.649305,-19.386599999999987,815.8911111110364
2023-04-18 02:42:40,32.66782,2.054399,0.8685666856954946,3.5590279999999996,1.765046,-19.675899999999984,815.9411111110363
2023-04-18 02:45:41,34.60648,2.1122690000000004,0.8506440898903532,3.7615739999999995,1.8807859999999996,-20.543999999999983,815.9913888888141
2023-04-18 02:48:40,37.70255,2.170139,0.8296566619962558,3.90625,1.938657,-18.22920000000002,816.0411111110363
2023-04-18 02:51:39,38.83102,2.1122690000000004,0.775866643079191,3.935186,1.9965269999999995,-18.518500000000017,816.0908333332586
2023-04-18 02:54:40,32.69676,2.0254630000000002,0.7537883543359152,3.90625,2.054399,-19.386600000000016,816.1411111110364
2023-04-18 02:57:41,36.14005,2.170139,0.8296566619962558,3.8483800000000006,1.8807870000000007,-19.09730000000002,816.1913888888141
2023-04-18 03:00:46,35.76389,2.228009,0.8050004801243554,3.8773150000000003,1.8229160000000002,-18.807799999999986,816.242777777703
2023-04-18 03:03:41,33.82523,2.141204,0.7831849867644642,3.819444,1.851852,-19.097200000000015,816.2913888888141
2023-04-18 03:07:02,33.44907,2.141204,0.7409295597703589,3.6747690000000004,1.6782399999999997,-19.386599999999987,816.3472222221475
2023-04-18 03:09:41,31.53935,2.170139,0.7904788980945116,3.5590270000000004,1.5625000000000009,-17.65039999999999,816.3913888888142
2023-04-18 03:12:40,35.76389,2.1990740000000004,0.7977501350698305,3.5879630000000002,1.5624999999999991,-19.097199999999987,816.4411111110364
2023-04-18 03:15:40,33.44907,2.1990740000000004,0.8739847011160262,3.6458329999999997,1.6782399999999997,-19.965300000000013,816.4911111110364
2023-04-18 03:18:41,36.14005,2.2858790000000004,0.8596259279840989,3.7326390000000007,1.6493060000000002,-19.097200000000015,816.5413888888141
2023-04-18 03:21:40,38.83102,2.1990740000000004,0.8371817933704275,3.7326390000000007,1.7361110000000002,-19.675900000000013,816.5911111110364
2023-04-18 03:24:40,35.76389,2.1990740000000004,0.8739847011160262,3.7615739999999995,1.7939809999999996,-19.675900000000013,816.6411111110364
2023-04-18 03:27:40,36.9213,2.256944,0.9245408975109876,3.90625,1.9097230000000005,-19.09729999999999,816.6911111110363
2023-04-18 03:30:39,37.29745,2.256944,0.8521660352473749,4.021991,1.967593,-18.807900000000018,816.7408333332586
2023-04-18 03:33:41,35.76389,2.170139,0.866230848548495,4.050924999999999,2.1122690000000004,-19.097200000000015,816.7913888888141
2023-04-18 03:36:40,35.76389,2.170139,0.866230848548495,4.050924999999999,2.1122690000000004,-18.807800000000015,816.8411111110364
2023-04-18 03:39:42,36.9213,2.170139,0.7904760845432389,4.021991,2.025462,-19.386600000000016,816.891666666592
2023-04-18 03:42:41,36.9213,2.228009,0.881717686536171,3.9351849999999997,1.938657,-18.22919999999999,816.9413888888142
2023-04-18 03:45:40,34.23032,2.170139,0.8296566619962558,3.8773139999999993,1.9097209999999993,-19.386599999999987,816.9911111110365
2023-04-18 03:48:40,38.83102,2.228009,0.8050033302251168,3.8773139999999993,1.8229169999999995,-19.097200000000015,817.0411111110365
2023-04-18 03:51:41,40.79861,2.314814,0.9047821378274573,3.819444,1.7361119999999994,-18.229100000000017,817.0913888888142
2023-04-18 03:54:42,38.83102,2.170139,0.79047749132086,3.7905089999999992,1.7939810000000005,-18.518500000000017,817.141666666592
2023-04-18 03:57:40,33.44907,2.170139,0.9007010964120067,3.7615740000000004,1.851851,-19.09730000000002,817.1911111110364
2023-04-18 04:00:41,35.76389,2.1990740000000004,0.8739859340103425,3.993055,2.0254629999999993,-19.097199999999987,817.2413888888142
2023-04-18 04:03:43,38.85995,2.2858790000000004,0.8971178837177459,4.050924999999999,1.9965289999999998,-19.386600000000016,817.2919444443697
2023-04-18 04:06:41,36.14005,2.1990740000000004,0.7977515510035947,4.050924999999999,2.0254629999999993,-19.386600000000016,817.3413888888142
2023-04-18 04:09:38,33.07291,2.141204,0.8584507787281654,4.07986,2.1701390000000007,-19.965300000000013,817.3905555554809
2023-04-18 04:12:42,34.98264,2.256944,0.8894302708095917,4.07986,2.054399000000001,-19.386499999999984,817.441666666592
2023-04-18 04:15:41,42.30324,2.314814,0.7827139058966711,3.993055,1.8229170000000003,-19.097200000000015,817.4913888888143
2023-04-18 04:18:40,36.54514,2.054398,0.7197696612467748,3.703704,1.7939809999999996,-18.807900000000018,817.5411111110366
2023-04-18 04:21:40,31.13426,2.054398,0.7993260716736706,3.501158,1.6493060000000002,-18.80789999999999,817.5911111110365
2023-04-18 04:24:40,31.13426,2.170139,0.8662283981125927,3.6458329999999997,1.7071750000000003,-20.83340000000001,817.6411111110365
2023-04-18 04:27:40,34.60648,2.256944,0.8521660352473749,3.8483789999999996,1.7939809999999996,-19.386600000000016,817.6911111110364
2023-04-18 04:30:40,37.29745,2.1990740000000004,0.8371817933704275,3.9351850000000006,1.938657,-18.807900000000018,817.7411111110364
2023-04-18 04:33:40,33.44907,2.1122680000000003,0.814538065249262,3.9351850000000006,2.0254630000000002,-19.675899999999984,817.7911111110363
2023-04-18 04:36:41,34.60648,2.1990740000000004,0.7977487191320688,3.90625,1.8807859999999996,-18.807799999999986,817.8413888888141
2023-04-18 04:39:40,33.82523,2.141204,0.7831835891973392,3.877314,1.9097209999999993,-18.807900000000018,817.8911111110364
2023-04-18 04:42:40,38.83102,2.4016200000000003,0.8892594810448166,3.8483789999999996,1.6493049999999991,-19.097200000000015,817.9411111110363
2023-04-18 04:45:47,37.73148,2.1990740000000004,0.7549342300849239,3.703704,1.6493049999999991,-18.229100000000017,817.9930555554807
2023-04-18 04:48:39,32.69676,2.1122680000000003,0.814538065249262,3.501158,1.5914359999999999,-20.83330000000001,818.0408333332585
2023-04-18 04:51:40,33.82523,2.256944,0.8894277745579906,3.501158,1.4756950000000009,-18.22920000000002,818.0911111110363
2023-04-18 04:54:40,36.9213,2.314814,0.9047808746192603,3.7615739999999995,1.6782409999999999,-18.80789999999999,818.1411111110363
2023-04-18 04:57:40,36.57407,2.1990740000000004,0.8739847011160262,3.90625,1.938657,-18.80789999999999,818.1911111110362
2023-04-18 05:00:41,34.23032,2.170139,0.8662296233317893,3.9351850000000006,1.9965280000000005,-19.386599999999987,818.241388888814
2023-04-18 05:03:40,31.53935,2.1990740000000004,0.8739847011160262,3.90625,1.938657,-19.097200000000015,818.2911111110362
2023-04-18 05:06:41,37.29745,2.314814,0.9047821378274573,3.9351850000000006,1.8518530000000002,-18.80789999999999,818.341388888814
2023-04-18 05:09:42,40.39352,2.314814,0.8266370960476497,3.993055,1.8518530000000002,-18.22920000000002,818.3916666665917
2023-04-18 05:12:41,36.9213,2.141204,0.7409310892195006,3.7615739999999995,1.765046,-18.80789999999999,818.441388888814
2023-04-18 05:15:42,34.60648,2.141204,0.85844956122677,3.616897,1.7071749999999994,-19.676000000000016,818.4916666665918
2023-04-18 05:18:42,35.76389,2.170139,0.8296566619962558,3.703704,1.7361110000000002,-19.097200000000015,818.5416666665917
2023-04-18 05:21:40,34.98264,2.1990740000000004,0.8371817933704275,3.7326390000000007,1.7361110000000002,-18.51849999999999,818.5911111110362
2023-04-18 05:24:41,34.98264,2.170139,0.8296566619962558,3.8483789999999996,1.8807859999999996,-18.807900000000018,818.6413888888139
2023-04-18 05:27:38,34.98264,2.170139,0.8662283981125927,3.90625,1.9675920000000007,-19.675900000000013,818.6905555554806
2023-04-18 05:30:41,39.61227,2.2858790000000004,0.8971166280340884,3.906250000000001,1.8518530000000002,-19.675900000000013,818.741388888814
2023-04-18 05:33:41,43.46065,2.2858790000000004,0.8596259279840989,3.993055,1.9097219999999995,-19.097199999999987,818.7913888888139
2023-04-18 05:36:40,36.54514,2.054398,0.7993260716736706,3.9351850000000006,2.0833330000000005,-19.675999999999988,818.8411111110362
2023-04-18 05:39:41,34.60648,2.170139,0.7904774913208575,3.877314,1.8807859999999996,-19.386500000000012,818.8913888888139
2023-04-18 05:42:40,35.79282,2.256944,0.8894290226850669,3.790509,1.765047,-18.807800000000015,818.9411111110362
2023-04-18 05:45:42,38.0787,2.1990740000000004,0.8739847011160262,3.90625,1.938657,-19.965300000000013,818.9916666665918
2023-04-18 05:48:41,35.76389,2.141204,0.85844956122677,3.790509,1.8807869999999998,-19.965300000000013,819.041388888814
2023-04-18 05:51:40,34.60648,2.1990739999999995,0.8739859340103423,3.819444,1.851852,-18.807799999999986,819.0911111110363
2023-04-18 05:54:40,36.14005,2.228009,0.881718927066191,3.819444,1.8229169999999995,-19.675899999999984,819.1411111110363
2023-04-18 05:57:40,35.76389,2.1990739999999995,0.8371817933704273,3.819444,1.8229160000000002,-18.80789999999999,819.1911111110362
2023-04-18 06:00:41,40.39352,2.2858789999999996,0.8194443038608237,3.7905089999999992,1.6782410000000008,-18.51849999999999,819.241388888814
2023-04-18 06:03:40,39.23611,2.228009,0.8050019051767511,3.7615740000000004,1.7071759999999996,-18.807900000000018,819.2911111110362
2023-04-18 06:06:38,34.63541,2.141203,0.8221087199057178,3.7615740000000004,1.8229170000000003,-18.51849999999999,819.3405555554807
2023-04-18 06:09:41,36.9213,2.314814,0.9403148135432347,3.9351849999999997,1.880788,-17.93979999999999,819.391388888814
2023-04-18 06:12:41,34.60648,2.170139,0.8296566619962558,4.195602,2.228009,-18.51849999999999,819.441388888814
2023-04-18 06:15:40,36.54514,2.2858789999999996,0.8194457470053556,4.166666,2.054399000000001,-19.097199999999987,819.4911111110363
2023-04-18 06:18:40,36.9213,2.256944,0.8521686959817834,4.07986,2.0254640000000004,-18.22919999999999,819.5411111110362
2023-04-18 06:21:41,37.29745,2.1990740000000004,0.7977487191320688,4.021991,1.9965269999999995,-19.09729999999996,819.591388888814
2023-04-18 06:24:41,35.76389,2.1990740000000004,0.7977487191320688,3.90625,1.8807859999999996,-19.097199999999987,819.6413888888139
2023-04-18 06:27:40,33.82523,2.1990740000000004,0.8371817933704275,3.8483789999999996,1.851850999999999,-20.54400000000001,819.6911111110362
2023-04-18 06:30:40,34.98264,2.170139,0.7904788980945116,3.8483789999999996,1.851852,-17.361099999999993,819.7411111110362
2023-04-18 06:33:41,36.9213,2.256944,0.8894290226850669,3.790509,1.765047,-18.807799999999986,819.7913888888139
2023-04-18 06:36:40,39.23611,2.1701390000000007,0.8662283981125931,3.732639,1.7939809999999996,-19.386600000000016,819.8411111110362
2023-04-18 06:39:40,34.23032,2.141204,0.8221089811497478,3.703704000000001,1.7650460000000008,-19.675900000000013,819.8911111110361
2023-04-18 06:42:40,34.23032,2.1701390000000007,0.9007022560256336,3.732639,1.8229169999999995,-20.543999999999983,819.9411111110361
2023-04-18 06:45:39,36.9213,2.228009,0.881718927066191,3.906250000000001,1.9097230000000005,-19.386600000000016,819.9908333332584
2023-04-18 06:48:41,39.61227,2.1701390000000007,0.7904760845432391,3.993056,1.9965269999999995,-18.22909999999999,820.0413888888139
2023-04-18 06:51:40,35.76389,2.256944,0.8521660352473749,3.993055,1.938657,-18.518500000000017,820.0911111110362
2023-04-18 06:54:41,49.62384,2.2858790000000004,0.8194428607121919,3.90625,1.7939809999999996,-17.361199999999968,820.1413888888139
2023-04-18 06:57:41,50.78125,2.228009,0.881717686536171,3.8773139999999993,1.8807859999999996,-17.65040000000002,820.1913888888139
2023-04-18 07:00:43,57.34954,2.314814,1.0062521497007308,5.381944,3.385419999999999,-15.335699999999974,820.2419444443694
2023-04-18 07:03:40,50.78125,2.1990739999999995,0.8739834682191963,5.526623999999999,3.559030000000001,-15.046300000000002,820.2911111110361
2023-04-18 07:06:41,48.09028,2.1990739999999995,0.9086762479315171,5.381944,3.44329,-15.625,820.3413888888139
2023-04-18 07:09:41,51.85185,2.2858789999999996,0.8194385312417158,5.063657,2.951385000000001,-16.203699999999998,820.3913888888138
2023-04-18 07:12:40,51.15741,2.314814,0.8670648368130967,4.832176,2.7199079999999993,-15.3356,820.4411111110361
2023-04-18 07:15:40,49.24768,2.1990739999999995,0.8739859340103423,4.542824,2.5752320000000006,-17.071699999999993,820.491111111036
2023-04-18 07:18:41,48.87153,2.170139,0.9007022560256334,4.6296289999999996,2.719907,-16.782299999999992,820.5413888888138
2023-04-18 07:21:41,45.77546,2.141204,0.8584507787281654,4.86111,2.9513890000000007,-17.071699999999993,820.5913888888138
2023-04-18 07:24:38,49.24768,2.256944,0.8521660352473749,4.803241,2.748843,-15.9144,820.6405555554804
