Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-18 07:27:40,50.0,2.1701390000000007,0.8662296233317895,4.629629,2.6909719999999995,-16.203699999999998,820.691111111036
2023-04-18 07:30:43,46.93287,2.1122690000000004,0.8145383272947234,4.427084000000001,2.517361,-16.782399999999996,820.7419444443693
2023-04-18 07:33:42,56.94444,2.228009,0.9166188142206552,4.513888,2.546296,-17.071699999999993,820.7916666665916
2023-04-18 07:36:40,61.57407,2.3726850000000006,0.881881395282222,4.687500000000001,2.517361,-13.599599999999981,820.8411111110361
2023-04-18 07:39:41,51.5625,2.054398,0.9885209272357318,4.513889000000001,2.835648,-14.467600000000004,820.8913888888138
2023-04-18 07:42:41,57.72569,2.3148150000000003,1.0371462184235627,5.208334000000001,3.2407390000000005,-15.046300000000002,820.9413888888138
2023-04-18 07:45:42,63.88889,2.1122679999999994,0.9775645135282185,6.018523,4.253475000000001,-11.574099999999987,820.9916666665915
2023-04-18 07:48:41,66.2037,2.141204,1.0149140982707803,5.931714,4.166670000000001,-8.969899999999996,821.0413888888138
2023-04-18 07:51:40,71.58565,2.314814,0.9740522523123095,5.931709,3.906255,-10.705999999999989,821.0911111110361
2023-04-18 07:54:40,66.98495,2.2858790000000004,0.9659693129212782,5.758099,3.76157,-10.12730000000002,821.141111111036
2023-04-18 07:57:41,48.81366,1.0127319999999997,0.9835132404638537,5.931710000000001,5.873838000000001,-15.335700000000003,821.1913888888138
2023-04-18 08:00:41,71.58565,2.343749,0.9820887247702915,6.105324,4.050924999999999,-10.706099999999992,821.2413888888137
2023-04-18 08:03:59,76.50463,1.9675919999999998,1.088494296699348,7.783566,6.336804000000001,-0.28940000000000055,821.2963888888137
2023-04-18 08:06:40,90.48032,0.9548610000000002,0.9548614999663244,4.629631,4.62963,19.386499999999984,821.341111111036
2023-04-18 08:09:40,73.49537,1.6782399999999997,1.1731416583467413,5.960647000000001,5.063657000000001,4.050900000000013,821.3911111110359
2023-04-18 08:12:41,76.21528,2.054398,1.296140239976527,7.783568000000001,6.48148,2.8935000000000173,821.4413888888137
2023-04-18 08:15:40,73.49537,1.967593,1.2843793210572567,7.725698,6.5393550000000005,1.1574999999999704,821.4911111110359
2023-04-18 08:18:41,75.43403,2.054398,1.2538434469314543,7.667828,6.30787,0.5786999999999978,821.5413888888137
2023-04-18 08:21:41,73.11921,2.0254629999999993,1.1999586114183654,7.465273,6.076390000000001,0.8680999999999983,821.5913888888136
2023-04-18 08:24:41,79.6875,1.3888889999999998,1.0202122051412563,6.163198,5.497688999999999,3.1828999999999894,821.6413888888136
2023-04-18 08:27:40,73.11921,1.5625,1.127106541378955,6.597225999999999,5.815975999999999,1.7361000000000217,821.6911111110359
2023-04-18 08:30:40,71.58565,1.880788,1.1268168568268013,6.7708330000000005,5.497685000000001,-0.2892999999999688,821.7411111110358
2023-04-18 08:33:41,73.49537,1.9386580000000002,1.0787571243333296,6.6261529999999995,5.208334999999999,-0.28940000000000055,821.7913888888136
2023-04-18 08:36:42,71.99074,2.0254629999999993,1.1316129424859194,6.973383,5.49768,-1.446799999999996,821.8416666665913
2023-04-18 08:39:43,76.21528,2.1122690000000004,1.1608318518008807,7.146993999999999,5.5844949999999995,1.1573999999999955,821.8919444443691
2023-04-18 08:42:38,72.74306,2.083334,1.1271040932585228,6.944444000000001,5.381940000000001,-0.5786999999999978,821.9405555554802
2023-04-18 08:45:40,75.05787,2.2858790000000004,1.2666699399511687,7.320599,5.642359999999999,-0.5786999999999978,821.9911111110357
2023-04-18 08:48:40,76.59144,2.1990740000000004,1.213765915536789,7.494209,5.873845,1.7360999999999933,822.0411111110357
2023-04-18 08:51:41,76.59144,2.228009,1.2234603297381055,7.465274,5.815975000000001,0.8680999999999983,822.0913888888134
2023-04-18 08:55:02,73.87153,2.228009,1.2234603297381041,7.523144000000001,5.873845,-0.2892999999999972,822.1472222221468
2023-04-18 08:57:41,72.3669,2.1122690000000004,1.2076311599354512,7.465274,5.9606449999999995,0.28940000000000055,822.1913888888134
2023-04-18 09:00:40,71.96181,2.1122690000000004,1.1608318518008807,7.3206039999999994,5.758105,-1.7361000000000217,822.2411111110357
2023-04-18 09:03:40,76.21528,2.1122679999999994,1.1366748609162303,7.118053,5.526625,-0.867999999999995,822.2911111110357
2023-04-18 09:06:41,73.52431,2.0254630000000002,1.1548529527237454,7.002318000000001,5.555555,0.0,822.3413888888134
2023-04-18 09:09:40,71.58565,2.054398,1.1175143285389095,7.146988,5.61343,-1.4467000000000212,822.3911111110357
2023-04-18 09:12:40,71.58565,2.054398,1.1175143285389095,7.204858,5.6713,-1.1573999999999955,822.4411111110356
2023-04-18 09:15:42,72.3669,2.083334,1.1511312365995285,7.146993999999999,5.61343,-0.5786999999999694,822.4916666665912
2023-04-18 09:18:41,75.43403,2.0833330000000005,1.174641016182023,7.146988,5.642364999999999,-0.5787000000000262,822.5413888888135
2023-04-18 09:21:38,76.21528,2.141203,1.1704968776627525,7.118053,5.52662,-1.1573999999999955,822.5905555554801
2023-04-18 09:24:40,73.90046,2.1122690000000004,1.1608318518008793,7.118054000000001,5.555554999999999,0.8680999999999699,822.6411111110357
2023-04-18 09:27:41,72.3669,2.1122690000000004,1.1844758814104053,7.2337940000000005,5.700234999999999,-1.446799999999996,822.6913888888134
2023-04-18 09:30:40,71.58565,2.1990739999999995,1.1651592773254402,7.291664,5.61343,-1.1573999999999955,822.7411111110357
2023-04-18 09:33:40,69.64699,2.1990739999999995,1.1651506885782514,7.262733999999999,5.58449,-2.6041999999999916,822.7911111110357
2023-04-18 09:36:41,73.90046,2.228009,1.1492857285204856,7.089124000000001,5.3530050000000005,-1.1573999999999955,822.8413888888134
2023-04-18 09:39:40,75.05787,2.1990740000000004,1.1897248631677118,7.233798999999999,5.5844949999999995,-1.7361999999999966,822.8911111110357
2023-04-18 09:42:41,76.21528,2.256944,1.1585531114469698,7.320599,5.555555000000001,0.0,822.9413888888134
2023-04-18 09:45:40,73.52431,2.1990739999999995,1.1897248631677115,7.378474,5.729170000000001,0.867999999999995,822.9911111110357
2023-04-18 09:48:40,74.68171,2.1701390000000007,1.1556893901950334,7.204864,5.555554999999999,-1.1572999999999922,823.0411111110357
2023-04-18 09:51:43,75.46296,2.1122690000000004,1.1366667456150714,7.002314,5.410875,0.0,823.091944444369
2023-04-18 09:54:18,73.90046,2.054398,1.1647617243149782,6.9444479999999995,5.468750000000001,0.0,823.1349999999246
2023-04-18 09:54:43,73.90046,2.0833330000000005,1.1511309007268304,6.973378,5.439815,1.1573999999999955,823.1419444443691
2023-04-18 09:57:40,73.14815,2.141203,1.1704968776627525,7.146988,5.555555000000001,0.5788000000000011,823.1911111110358
2023-04-18 10:00:38,75.05787,2.228009,1.199288451743881,7.204864,5.526625,-1.1574999999999704,823.2405555554802
2023-04-18 10:04:02,76.62037,2.141203,1.1704968776627525,7.146988,5.555555000000001,0.5786000000000513,823.2972222221468
2023-04-18 10:06:40,73.52431,2.1122679999999994,1.1608315171586663,7.204863,5.642365000000001,-1.446799999999996,823.3411111110357
2023-04-18 10:09:40,73.52431,1.9965270000000004,1.1449055447168002,7.060188,5.642360999999999,1.4468000000000245,823.3911111110357
2023-04-18 10:12:40,72.74306,1.9965279999999996,1.144905889160373,7.0312529999999995,5.613424999999999,2.0253999999999905,823.4411111110356
2023-04-18 10:15:40,72.3669,2.054398,1.2101198082056284,7.262732999999999,5.844905,0.867999999999995,823.4911111110356
2023-04-18 10:18:17,71.96181,2.054398,1.1647617243149766,7.349538000000001,5.87384,-0.5786999999999694,823.5347222221467
2023-04-18 10:18:42,71.96181,2.0254629999999993,1.1548529527237452,7.320603,5.87384,0.0,823.5416666665911
2023-04-18 10:21:40,74.68171,2.054398,1.1413943240805766,7.204863,5.700235,0.28940000000000055,823.5911111110356
2023-04-18 10:24:40,72.3669,2.1701390000000007,1.180127995369469,7.204864,5.5844949999999995,0.8680000000000518,823.6411111110356
2023-04-18 10:27:40,74.68171,2.141204,1.1461949566096286,7.204864,5.58449,0.5787000000000262,823.6911111110355
2023-04-18 10:30:41,73.90046,2.170139,1.2040292996325368,7.378474000000001,5.787035,0.0,823.7413888888133
2023-04-18 10:34:01,71.96181,2.054398,1.1413943240805766,7.146988,5.642360000000001,-1.446799999999996,823.7969444443688
2023-04-18 10:36:41,71.96181,2.0254629999999993,1.1316129424859194,6.973383,5.49768,-0.5786999999999694,823.8413888888133
2023-04-18 10:39:39,73.52431,2.1122690000000004,1.1119343979509448,7.089124,5.468744999999999,0.0,823.8908333332578
2023-04-18 10:42:40,75.46296,2.1701380000000006,1.1306831672277298,7.204858,5.52662,0.0,823.9411111110355
2023-04-18 10:45:41,76.62037,2.054398,1.1413943240805753,7.060183,5.555554999999999,1.1573999999999955,823.9913888888133
2023-04-18 10:48:40,74.68171,2.054398,1.1647617243149766,7.204863,5.729164999999999,1.1573999999999955,824.0411111110355
2023-04-18 10:51:41,73.90046,2.0254630000000002,1.154860899858374,7.204858,5.7581050000000005,1.446799999999996,824.0913888888133
2023-04-18 10:54:41,72.3669,2.054398,1.1647617243149766,7.233798,5.7581,-0.8680999999999983,824.1413888888133
2023-04-18 10:57:40,76.21528,2.1122679999999994,1.1366664157267095,7.0312529999999995,5.439815,0.8680999999999983,824.1911111110355
2023-04-18 11:00:40,71.96181,2.0254630000000002,1.1078723599484472,7.060188,5.555555,0.0,824.2411111110355
2023-04-18 11:03:41,73.52431,2.0833330000000005,1.1511309007268289,7.089118000000001,5.555554999999999,0.0,824.2913888888132
2023-04-18 11:06:40,73.52431,2.228009,1.1492945756827302,7.291664,5.555555000000001,-1.1573000000000206,824.3411111110355
2023-04-18 11:09:40,72.74306,2.0833330000000005,1.1511309007268304,7.146988,5.613425,-1.1573999999999955,824.3911111110355
2023-04-18 11:12:40,72.74306,2.1122679999999994,1.1608315171586663,7.204863,5.642365000000001,-0.8681000000000267,824.4411111110354
2023-04-18 11:16:02,72.3669,2.054398,1.1175143285389095,7.204858,5.6713,-0.28940000000000055,824.4972222221465
2023-04-18 11:18:38,73.52431,2.054398,1.1647617243149766,7.204863,5.729164999999999,-0.8681000000000267,824.5405555554798
2023-04-18 11:21:40,73.90046,2.0254629999999993,1.1548529527237452,7.320603,5.87384,0.5787000000000262,824.5911111110354
2023-04-18 11:24:41,72.39583,2.0254629999999993,1.1548608998583723,7.233793,5.78704,-1.1575000000000273,824.6413888888131
2023-04-18 11:27:41,71.58565,2.083334,1.1511312365995285,7.262734,5.729170000000001,-0.5787000000000262,824.6913888888131
2023-04-18 11:30:40,75.05787,2.228009,1.1745881092700956,7.175924,5.468755,0.0,824.7411111110354
2023-04-18 11:33:40,78.53009,2.1701380000000006,1.1556976038103013,7.204858,5.555559999999999,2.314899999999966,824.7911111110353
2023-04-18 11:36:40,77.37269,2.141204,1.2175589975859693,7.494214,5.96065,4.918999999999983,824.8411111110353
2023-04-18 11:39:40,75.43403,2.0833330000000005,1.2202495266552262,7.581018,6.1342550000000005,2.6041999999999916,824.8911111110352
2023-04-18 11:42:40,75.43403,2.083334,1.2424300422939696,7.609954,6.19213,2.893499999999989,824.9411111110352
2023-04-18 11:45:40,73.90046,2.054398,1.1876639152854407,7.552078,6.10532,1.4466999999999928,824.9911111110351
2023-04-18 11:48:40,73.90046,2.0833330000000005,1.1976661489883351,7.407408,5.931715,1.4467000000000212,825.0411111110351
2023-04-18 11:51:41,76.59144,2.054398,1.1876639152854407,7.349538000000001,5.902780000000001,2.025400000000019,825.0913888888128
2023-04-18 11:54:46,75.46296,2.054398,1.1876639152854407,7.494208,6.04745,1.7360999999999933,825.1427777777018
2023-04-18 11:57:38,77.37269,2.0833330000000005,1.174641016182023,7.436338000000001,5.931715,1.7360999999999933,825.1905555554796
2023-04-18 12:00:40,73.90046,2.083334,1.1976664940142434,7.407404,5.93171,2.314799999999991,825.2411111110351
2023-04-18 12:03:42,73.52431,2.083334,1.174641356696603,7.407404,5.902780000000001,0.0,825.2916666665907
2023-04-18 12:06:40,73.49537,2.170139,1.2040292996325368,7.436344,5.844905,-0.5786999999999694,825.3411111110352
2023-04-18 12:09:40,70.39931,0.6365740000000004,1.8535062763825514,3.9641199999999994,7.40741,0.0,825.3911111110351
2023-04-18 12:12:40,61.9213,1.9097220000000004,1.282337610256717,7.581014,6.481482,-8.391200000000026,825.4411111110351
2023-04-18 12:15:41,80.81597,3.3854170000000003,1.2972847450856726,8.101854,5.034727,-2.8935000000000173,825.4913888888128
2023-04-18 12:18:40,96.58565,2.517361,1.318663455422816,7.957174,6.018522999999999,21.41209999999998,825.5411111110351
2023-04-18 12:21:42,77.71991,1.1284720000000004,1.3075465812747942,6.770828,7.146986,14.467600000000004,825.5916666665906
2023-04-18 12:24:41,64.58333,2.0833330000000005,1.2424296885920214,7.436338000000001,6.018515,-8.101799999999969,825.6413888888129
2023-04-18 12:27:42,84.25926,3.1828699999999994,1.3142971380643147,7.899304000000001,5.092594,-3.182899999999961,825.6916666665907
2023-04-18 12:30:40,93.89468,2.0254630000000002,1.2854881758447567,7.494214,6.221061,22.280100000000004,825.7411111110351
2023-04-18 12:33:43,79.62963,1.157407,1.2967083386986455,6.655094000000001,6.944447,17.93979999999999,825.7919444443685
2023-04-18 12:36:38,63.83102,1.5335640000000001,1.2214496063966132,7.233798999999999,6.655094999999999,-7.5230999999999995,825.8405555554796
2023-04-18 12:39:43,78.06713,3.327546,1.243964117586437,7.812504000000001,4.7743079999999996,-4.629600000000039,825.8919444443685
2023-04-18 12:42:40,94.27083,2.7777780000000005,1.2323761878052253,7.725694000000001,5.353006,12.442199999999985,825.9411111110352
2023-04-18 12:45:43,82.3206,1.186343,1.312248657285654,6.655094,6.9155109999999995,20.25460000000001,825.9919444443685
2023-04-18 12:48:41,64.20718,1.5914359999999999,1.2287937072188813,7.175924,6.510418,-7.523199999999974,826.041388888813
2023-04-18 12:51:40,78.44329,3.4432870000000007,1.3495070796504482,7.957174000000001,4.8611070000000005,-3.4721999999999866,826.0911111110353
2023-04-18 12:54:40,96.49884,2.459491,1.299854576324008,7.754633999999999,5.873843000000001,21.412000000000035,826.1411111110352
2023-04-18 12:57:40,76.53356,1.1284720000000004,1.3337375210839846,6.828699,7.262727,12.442199999999985,826.1911111110352
2023-04-18 13:00:41,66.89815,2.430556,1.239719469720766,7.725694,5.815968,-7.8125,826.2413888888129
2023-04-18 13:03:40,85.3588,3.240741,1.2954539815979844,7.899304000000001,5.005783000000001,-2.0253999999999905,826.2911111110352
2023-04-18 13:06:40,90.01736,1.8229170000000003,1.360495750618156,7.378474,6.539347,24.30559999999997,826.3411111110352
2023-04-18 13:09:41,69.56019,1.2731480000000008,1.273145000003945,7.089124000000001,7.089116,-0.867999999999995,826.3913888888129
2023-04-18 13:12:41,74.56597,3.3564810000000005,1.3617281325059978,8.130789,5.150468,-4.629600000000039,826.4413888888129
2023-04-18 13:15:38,90.39352,3.298611,1.2745723296817364,8.188654,5.208333,4.3402000000000385,826.4905555554795
2023-04-18 13:18:42,81.88657,1.359953,1.3886865611609989,7.089123999999999,7.146991,20.25460000000001,826.5416666665907
2023-04-18 13:21:40,62.61574,1.5914359999999999,1.1934324288016336,7.291664000000001,6.568288000000001,-9.259299999999996,826.5911111110352
2023-04-18 13:24:41,78.84838,3.414352,1.2661555203966255,7.899304,4.7743020000000005,-3.4721999999999866,826.6413888888129
2023-04-18 13:27:41,96.90394,2.748843,1.2540737362081882,7.754633999999999,5.439811,17.939899999999994,826.6913888888129
2023-04-18 13:30:42,78.41435,1.157407,1.323436608104077,6.857634,7.2048570000000005,14.46769999999998,826.7416666665906
2023-04-18 13:33:40,61.48727,1.7361110000000002,1.233743013756301,7.523144000000001,6.626153,-7.8125,826.7911111110351
2023-04-18 13:36:41,77.69097,3.327546,1.318711274497773,7.899304000000001,4.918978000000001,-4.050900000000013,826.8413888888128
2023-04-18 13:39:41,96.93287,2.1701390000000007,1.2729606141860508,7.581014000000001,6.076384999999999,23.148200000000003,826.8913888888128
2023-04-18 13:42:40,88.0787,1.1863420000000007,1.298645489079897,6.857638,7.089116,16.492999999999995,826.9411111110351
2023-04-18 13:45:40,93.11343,1.2152780000000005,1.3139540037907578,6.799764000000001,7.002316,21.990700000000004,826.991111111035
2023-04-18 13:48:41,89.26505,1.0416670000000003,1.2718042111040497,6.568284,7.060186999999999,23.4375,827.0413888888128
2023-04-18 13:51:40,84.63542,1.0416659999999993,1.2200998101496712,6.510413,6.886577000000001,19.097199999999987,827.091111111035
2023-04-18 13:54:38,91.43519,2.459491,1.1676858288081902,7.407404,5.381943,6.94440000000003,827.1405555554795
2023-04-18 13:57:40,74.65278,2.0254630000000002,1.1776233510886238,7.175924000000001,5.758101000000001,3.761599999999987,827.1911111110351
2023-04-18 14:00:41,72.30903,2.054398,1.164769717621228,7.204858,5.729170000000001,0.867999999999995,827.2413888888128
2023-04-18 14:03:40,78.09606,2.141203,1.1704968776627525,7.233798,5.642365000000001,2.893499999999989,827.2911111110351
2023-04-18 14:06:40,80.41088,1.7939809999999996,1.1585334840221597,6.799766,5.700235,5.787099999999981,827.341111111035
2023-04-18 14:09:40,92.7662,1.5625,1.0509698465651136,6.192133,5.2951429999999995,10.416600000000017,827.391111111035
2023-04-18 14:12:41,79.62963,1.2152780000000005,1.1109292730775682,6.250005000000001,6.047457,13.59960000000001,827.4413888888128
2023-04-18 14:15:40,80.41088,1.3310190000000004,1.116246036970573,6.365744,5.9606449999999995,13.888900000000007,827.491111111035
2023-04-18 14:18:41,77.31481,1.5335650000000003,1.151657519893297,6.62616,5.9317150000000005,9.837999999999994,827.5413888888128
2023-04-18 14:21:42,76.18634,1.7361119999999994,1.1567893742208784,6.886571999999999,5.87384,7.8125,827.5916666665905
2023-04-18 14:24:40,77.71991,1.8807869999999998,1.1907062810009732,7.060187,5.87384,6.944400000000002,827.641111111035
2023-04-18 14:27:41,73.87153,1.9386580000000002,1.1692014539494142,7.146992999999999,5.844905,3.182799999999986,827.6913888888128
2023-04-18 14:30:40,75.02894,1.9386580000000002,1.2119267326728713,7.146992999999999,5.902774999999999,4.91900000000004,827.741111111035
2023-04-18 14:33:38,76.5625,1.9097229999999996,1.2013465075839076,7.2337929999999995,6.01852,4.3402000000000385,827.7905555554795
2023-04-18 14:36:40,73.87153,1.9097229999999996,1.180289868268935,7.146988,5.902775,2.3148000000000195,827.841111111035
2023-04-18 14:39:40,77.34375,2.0833330000000005,1.1976661489883351,7.262728000000001,5.787035,4.918900000000008,827.891111111035
2023-04-18 14:42:40,72.33796,2.1990749999999997,1.237307359127825,7.52315,5.9317150000000005,2.0255000000000223,827.941111111035
2023-04-18 14:45:41,72.71412,2.3148149999999994,1.2026769892643825,7.609955,5.815970000000001,2.0255000000000223,827.9913888888127
2023-04-18 14:48:41,73.87153,2.4594900000000006,1.2489079930423903,7.69676,5.7581,0.0,828.0413888888127
2023-04-18 14:51:40,77.74884,2.430555,1.186571020888339,7.66782,5.700235,2.893499999999989,828.0911111110349
2023-04-18 14:54:40,78.50116,2.604166,1.2674174018554263,7.725690000000001,5.613424,1.7361999999999966,828.1411111110349
2023-04-18 14:57:42,70.05208,2.34375,1.1861477671496918,7.638890000000001,5.78704,-1.446799999999996,828.1916666665904
2023-04-18 15:00:41,78.90625,2.4594900000000006,1.2225367277265098,7.638890000000001,5.6713,5.208300000000008,828.2413888888127
2023-04-18 15:03:40,76.5625,2.430555,1.2134812350416333,7.638890000000001,5.700235,1.446799999999996,828.291111111035
2023-04-18 15:06:41,73.11921,2.228009,1.2471285609334801,7.66782,6.047451,3.1828999999999894,828.3413888888127
2023-04-18 15:09:41,76.15741,2.4016199999999994,1.230511037572191,7.6967550000000005,5.815975000000001,2.0254999999999654,828.3913888888127
2023-04-18 15:12:38,75.40509,2.228009,1.2234520651500413,7.552084,5.902774999999999,2.3148999999999944,828.4405555554794
2023-04-18 15:15:41,77.71991,1.765047,1.127293215998313,6.8287059999999995,5.729169000000001,4.050900000000013,828.4913888888127
2023-04-18 15:18:41,89.32292,1.6782410000000008,1.1149214603689073,6.539354,5.555553,5.497700000000009,828.5413888888127
2023-04-18 15:21:42,79.65856,1.4178240000000004,1.1032928728793903,6.626156000000001,6.047452,8.1019,828.5916666665904
2023-04-18 15:24:40,91.23264,0.9548609999999993,1.1063864665921437,5.497685999999999,5.815975000000001,21.411999999999978,828.6411111110349
2023-04-18 15:27:40,77.71991,1.4467590000000001,1.1328767542004654,6.626161,6.047452,7.233800000000031,828.6911111110348
2023-04-18 15:30:41,75.02894,1.6203710000000004,1.0927969064501821,6.539356000000001,5.613425,3.182900000000018,828.7413888888126
2023-04-18 15:33:41,74.65278,1.8229160000000002,1.0393675310590773,6.626156,5.32407,-1.1573999999999955,828.7913888888125
2023-04-18 15:36:40,72.74306,1.9386580000000002,1.0787489741259888,6.712962999999999,5.295134999999999,-1.446799999999996,828.8411111110348
2023-04-18 15:39:41,73.11921,1.9965279999999996,1.1218103489580498,6.655088,5.208330000000001,0.5788000000000011,828.8913888888126
2023-04-18 15:42:41,76.5625,2.1122679999999994,1.1119427229238232,6.828702999999999,5.208335000000001,2.025499999999994,828.9413888888125
2023-04-18 15:45:41,73.49537,2.0254629999999993,1.083578281873652,6.828702999999999,5.295140000000001,0.0,828.9913888888125
2023-04-18 15:48:40,73.11921,2.0254630000000002,1.1078723599484472,6.770838,5.266205,0.5786999999999978,829.0411111110348
2023-04-18 15:51:38,73.49537,1.967593,1.1349197327818,6.799768,5.410875,2.3148000000000195,829.0905555554792
2023-04-18 15:54:40,72.33796,1.9097229999999996,1.158867726167866,6.712962999999999,5.4398100000000005,1.4467000000000212,829.1411111110348
2023-04-18 15:57:41,70.77546,1.9675919999999998,1.088494296699348,6.6550970000000005,5.208335000000001,-1.1573999999999955,829.1913888888125
2023-04-18 16:00:41,73.49537,1.9097220000000004,1.0689721305944544,6.539347,5.150465,0.2892999999999972,829.2413888888125
2023-04-18 16:03:40,73.90046,1.9675919999999998,1.039892250221546,6.597217,5.092595,-0.5786999999999978,829.2911111110348
2023-04-18 16:06:40,76.21528,1.9386580000000002,1.102065472071104,6.684033,5.295134999999999,1.1573999999999955,829.3411111110347
2023-04-18 16:09:40,64.26505,1.6493059999999993,1.063789144499864,6.597218,5.584492000000001,-7.233800000000002,829.3911111110347
2023-04-18 16:12:41,67.33218,1.8807869999999998,1.082176657792047,7.002317999999999,5.671301,-4.340300000000013,829.4413888888124
2023-04-18 16:15:41,70.02315,2.1122679999999994,1.0605544722772153,6.915512999999999,5.237265,-4.340199999999982,829.4913888888124
2023-04-18 16:18:41,66.95602,2.0254630000000002,1.006791572304446,6.799768,5.1793949999999995,-7.233800000000031,829.5413888888123
2023-04-18 16:21:41,65.79861,2.083334,1.0514434705765219,6.7129639999999995,5.06366,-7.233799999999974,829.5913888888123
2023-04-18 16:24:40,63.85995,2.054398,0.9885238039095983,6.915508000000001,5.23727,-7.523199999999974,829.6411111110345
2023-04-18 16:27:40,63.88889,2.0254629999999993,1.0067915723044456,6.539353,4.91898,-8.101800000000026,829.6911111110345
2023-04-18 16:30:38,66.17477,2.1122679999999994,1.0061473395618816,6.394672999999999,4.658565,-7.233799999999974,829.740555555479
2023-04-18 16:33:41,61.95023,2.054398,0.9885142149577884,6.394678000000001,4.71643,-8.969899999999996,829.7913888888123
2023-04-18 16:36:40,64.26505,2.141204,0.9861592530216727,6.597224,4.80324,-7.5230999999999995,829.8411111110346
2023-04-18 16:39:41,64.26505,2.1990739999999995,1.00326322921505,6.568283999999999,4.71643,-8.680499999999995,829.8913888888123
2023-04-18 16:42:40,62.70255,2.2858799999999997,0.9979961213715802,6.770834999999999,4.803245,-9.259299999999996,829.9411111110346
2023-04-18 16:45:41,58.07292,2.2858790000000004,0.9979958356008802,6.770830000000001,4.803241,-10.416699999999992,829.9913888888124
2023-04-18 16:48:40,57.3206,2.3726850000000006,0.9200460972951209,6.770830000000001,4.629625,-12.152699999999982,830.0411111110346
2023-04-18 16:51:40,65.42245,2.4016199999999994,1.0622885924989192,6.539355,4.484955,-9.259299999999996,830.0911111110346
2023-04-18 16:54:40,61.57407,2.3726850000000006,1.0226805719488383,6.62616,4.5717550000000005,-10.416699999999992,830.1411111110345
2023-04-18 16:57:41,61.95023,2.430555,1.0060943308933412,6.56829,4.427085000000001,-10.416699999999992,830.1913888888123
2023-04-18 17:00:41,60.79282,2.1990739999999995,1.00326322921505,6.423614,4.57176,-10.416600000000017,830.2413888888123
2023-04-18 17:03:40,61.95023,2.3148150000000003,1.0062524346126154,6.4814799999999995,4.484955,-10.127299999999991,830.2911111110345
2023-04-18 17:06:40,56.94444,2.170139,0.964715265796317,6.4814799999999995,4.629631000000001,-11.284699999999987,830.3411111110345
2023-04-18 17:09:39,55.00579,2.170139,0.9647046856921105,6.4525500000000005,4.600691,-12.152800000000013,830.3908333332568
2023-04-18 17:12:40,54.1956,2.2858799999999997,0.9324432621279037,6.365740000000001,4.340280000000001,-12.442099999999982,830.4411111110345
2023-04-18 17:15:40,55.00579,2.2858789999999996,0.9324429895545296,6.221063999999999,4.195605,-13.020800000000008,830.4911111110345
2023-04-18 17:18:40,57.3206,2.1990740000000004,0.9086762479315174,5.989584000000001,4.05093,-11.574099999999987,830.5411111110344
2023-04-18 17:21:40,58.47801,2.1990730000000003,0.873983200565289,5.902778,3.9351850000000006,-11.863400000000013,830.5911111110344
2023-04-18 17:24:41,61.16898,2.141203,0.9252403960372275,5.758103,3.906249999999999,-11.284699999999987,830.6413888888121
2023-04-18 17:27:40,55.38194,1.8807869999999998,0.8795466026933747,5.902773,4.340275999999999,-12.73150000000004,830.6911111110344
2023-04-18 17:30:40,55.00579,2.0254630000000002,0.8604700042293294,5.9317079999999995,4.166664999999999,-12.731499999999983,830.7411111110343
2023-04-18 17:33:40,54.62963,2.0833329999999997,0.8428137006779743,5.989588,4.137735,-13.599500000000035,830.7911111110343
2023-04-18 17:36:41,51.53356,2.054398,0.8685697981393162,5.931713,4.137735,-14.757000000000005,830.841388888812
2023-04-18 17:39:41,50.0,2.054398,0.7993311586934092,5.902778,4.05093,-14.467600000000004,830.891388888812
2023-04-18 17:42:41,49.24768,2.054399,0.9004898903921889,5.815974000000001,4.050924999999999,-15.914299999999969,830.941388888812
2023-04-18 17:45:41,46.93287,2.0833330000000005,0.8428137006779746,5.787034000000001,3.935181,-15.914299999999997,830.9913888888119
2023-04-18 17:48:37,43.8368,2.170139,0.8662271728909009,5.815969000000001,3.8773100000000005,-15.625,831.0402777777008
2023-04-18 17:51:40,44.61805,2.1122690000000004,0.8506428801403946,5.787034000000001,3.906245,-17.361099999999993,831.0911111110341
2023-04-18 17:54:40,44.99421,2.228009,0.9166223358170119,5.787034000000001,3.819445000000001,-16.492999999999995,831.1411111110341
2023-04-18 17:57:40,42.30324,2.1122690000000004,0.8145434821744922,5.729164,3.819445,-17.071699999999993,831.191111111034
2023-04-18 18:00:41,43.05555,2.1990740000000004,0.7977487191320688,5.555554000000001,3.5300900000000004,-16.203599999999994,831.2413888888118
2023-04-18 18:03:40,40.74074,2.054399,0.7611826199030185,5.237264,3.3564849999999993,-15.914300000000026,831.2911111110341
2023-04-18 18:06:41,44.61805,2.1122690000000004,0.8506428801403946,5.266204,3.385414999999999,-16.782399999999996,831.3413888888118
2023-04-18 18:09:40,44.61805,2.141204,0.7409310892195006,5.1215280000000005,3.125000000000001,-15.9144,831.3911111110341
2023-04-18 18:12:41,38.83102,1.8807860000000005,0.7530845810002188,4.890046,3.2118020000000005,-17.36110000000002,831.4413888888118
2023-04-18 18:15:41,42.30324,1.851852,0.708973862504497,4.7453710000000004,3.067125,-17.361200000000025,831.4913888888118
2023-04-18 18:18:40,39.20718,1.765047,0.6862218801667842,4.658565,3.0671250000000008,-17.071799999999996,831.5411111110341
2023-04-18 18:21:40,39.20718,1.7071759999999996,0.7058619003529444,4.571759,3.0671299999999997,-17.071799999999996,831.591111111034
2023-04-18 18:24:40,41.89815,1.7361110000000002,0.6404437179014356,4.456018,2.864584,-17.65040000000002,831.641111111034
2023-04-18 18:27:41,42.30324,1.9097220000000004,0.7240172671788625,4.456018,2.719908,-17.361199999999997,831.6913888888117
2023-04-18 18:30:41,46.41204,2.025462,0.827079691131245,4.658565,2.8645829999999997,-15.9144,831.7413888888117
2023-04-18 18:33:42,37.29745,1.8229159999999993,0.7374584647180114,4.861110999999999,3.240737000000001,-17.650499999999965,831.7916666665894
2023-04-18 18:36:40,40.76968,1.7361119999999994,0.7467459798604915,4.658566,3.15393,-17.939800000000048,831.8411111110339
2023-04-18 18:39:40,42.6794,1.7939820000000006,0.6550870316541397,4.484954,2.835648,-17.36110000000002,831.8911111110339
2023-04-18 18:42:41,39.20718,1.7939810000000005,0.7630546220619681,4.484954,2.922454,-17.07170000000002,831.9413888888116
2023-04-18 18:45:41,44.61805,1.9675919999999998,0.7389513707298518,4.484953,2.6909730000000005,-17.93979999999999,831.9913888888116
2023-04-18 18:48:40,37.29745,1.851852,0.8112720159125232,4.62963,3.038195,-18.518500000000017,832.0411111110338
2023-04-18 18:51:40,36.5162,1.880788,0.7872738249714238,4.832177000000001,3.1828649999999996,-17.939699999999988,832.0911111110338
2023-04-18 18:54:40,36.14005,2.0254630000000002,0.7126756606946535,4.976852,3.0960650000000003,-17.650500000000022,832.1411111110338
2023-04-18 18:57:41,36.14005,2.0833329999999997,0.7268452540748599,4.774306,2.835649000000001,-18.229100000000017,832.1913888888115
2023-04-18 19:00:40,39.98843,2.0254629999999993,0.7126756606946533,4.658564999999999,2.7777780000000005,-19.965300000000013,832.2411111110338
2023-04-18 19:04:01,39.75695,2.170139,0.8296566619962558,4.571759,2.604166,-17.939899999999966,832.2969444443671
2023-04-18 19:06:40,39.61227,2.141204,0.7409295597703589,4.687500000000001,2.6909710000000002,-16.782399999999996,832.3411111110338
2023-04-18 19:09:40,34.98264,2.141204,0.8927068831421764,4.74537,2.8645830000000005,-18.51849999999996,832.3911111110338
2023-04-18 19:12:41,32.66782,2.1122690000000004,0.8145383272947234,5.1215280000000005,3.211805,-19.386500000000012,832.4413888888115
2023-04-18 19:15:41,33.82523,2.0833330000000005,0.628226379774374,5.1215280000000005,3.1250009999999993,-19.097199999999987,832.4913888888115
2023-04-18 19:18:43,37.29745,2.170139,0.7479433612196739,4.803241,2.7777780000000005,-18.518500000000017,832.541944444367
2023-04-18 19:21:40,36.9213,2.170139,0.7904788980945116,4.774305,2.7777780000000005,-17.650400000000047,832.5911111110337
2023-04-18 19:24:41,36.89236,2.170139,0.7904788980945116,4.803241,2.8067140000000004,-17.65039999999999,832.6413888888114
2023-04-18 19:27:41,33.82523,2.0254630000000002,0.7126756606946535,4.6875,2.8067130000000002,-19.386599999999987,832.6913888888114
2023-04-18 19:30:18,30.7581,1.9965270000000004,0.7055595673400324,4.542823,2.6909729999999996,-19.675900000000013,832.7349999999225
2023-04-18 19:30:42,33.04398,2.054398,0.7197726576050975,4.542823,2.633102,-18.80789999999996,832.7416666665891
2023-04-18 19:33:42,36.89236,2.1122689999999995,0.7338985952314794,4.398147999999999,2.430555,-17.939899999999966,832.7916666665891
2023-04-18 19:37:02,39.61227,2.1122680000000003,0.814538065249262,4.3402780000000005,2.430556,-17.939899999999966,832.8472222221446
2023-04-18 19:39:41,36.5162,1.9965270000000004,0.7840177277932541,4.484953000000001,2.6909729999999996,-19.386600000000016,832.8913888888113
2023-04-18 19:42:18,36.14005,2.083334,0.842817577526213,4.774305,2.922454000000001,-18.229199999999963,832.9349999999224
2023-04-18 19:42:41,34.98264,2.0254630000000002,0.8604666343560861,4.803241,3.038195,-19.675900000000013,832.9413888888113
2023-04-18 19:45:40,31.13426,2.0833330000000005,0.7268452540748601,4.861111,2.922454,-17.65040000000002,832.9911111110335
2023-04-18 19:48:41,39.58334,2.170139,0.7008783777835084,4.5428239999999995,2.4884270000000006,-17.07170000000002,833.0413888888113
2023-04-18 19:51:41,35.76389,2.083334,0.7685304074519116,4.340278,2.430555000000001,-19.675900000000013,833.0913888888113
2023-04-18 19:54:40,34.98264,2.083334,0.8428163755793846,4.484954,2.633102,-18.22919999999999,833.1411111110335
2023-04-18 19:57:40,39.20718,2.170139,0.7904760845432389,4.658566,2.6620370000000007,-18.807800000000043,833.1911111110335
2023-04-18 20:00:40,33.82523,2.0254630000000002,0.7126771483399162,4.571759,2.6909729999999996,-18.22919999999999,833.2411111110334
2023-04-18 20:03:40,33.04398,2.083334,0.8069442628206938,4.571759,2.6909710000000002,-18.80789999999996,833.2911111110334
2023-04-18 20:06:41,31.13426,2.0254630000000002,0.7537856338177696,4.658566,2.8067130000000002,-18.807900000000018,833.3413888888111
2023-04-18 20:09:41,31.51042,2.0254630000000002,0.7126771483399162,4.571759,2.6909729999999996,-19.386499999999984,833.3913888888111
2023-04-18 20:12:40,38.83102,2.1701390000000007,0.7479449009804757,4.629629,2.6041669999999995,-17.650499999999965,833.4411111110334
2023-04-18 20:15:40,38.83102,2.2569440000000007,0.8894290226850671,4.484954000000001,2.459492,-18.807799999999986,833.4911111110333
2023-04-18 20:18:41,35.76389,2.1122690000000004,0.8846861578241471,4.716436,2.864584,-18.807900000000018,833.5413888888111
2023-04-18 20:21:40,39.98843,2.141203,0.7831847343133747,4.774305,2.8067140000000004,-18.51849999999999,833.5911111110333
2023-04-18 20:24:38,34.60648,2.0254630000000002,0.7537883543359152,4.745369,2.8935180000000003,-18.80789999999999,833.6405555554778
2023-04-18 20:27:40,34.98264,2.0254630000000002,0.7537856338177696,4.629630000000001,2.7777770000000004,-18.51849999999999,833.6911111110334
2023-04-18 20:30:40,34.20139,2.054398,0.7993260716736706,4.542823,2.6909710000000002,-18.807800000000015,833.7411111110333
2023-04-18 20:33:40,34.98264,2.170139,0.7479449009804755,4.513889000000001,2.4884270000000006,-18.80789999999999,833.7911111110333
2023-04-18 20:36:40,40.76968,2.170139,0.7904760845432389,4.398149,2.4016200000000003,-18.80789999999999,833.8411111110332
2023-04-18 20:39:41,31.13426,1.7939810000000005,0.7946318696888489,4.542823,3.009259,-17.93980000000002,833.891388888811
2023-04-18 20:42:40,33.07291,1.967593,0.8112451267319575,4.774305,3.038195000000001,-19.675999999999988,833.9411111110333
2023-04-18 20:45:41,30.35301,2.083334,0.8428163755793846,4.8321760000000005,2.9803240000000004,-18.51849999999999,833.991388888811
2023-04-18 20:48:41,34.20139,2.0833330000000005,0.7685315324865284,4.745369,2.835648,-19.386600000000016,834.041388888811
2023-04-18 20:51:40,35.76389,2.141203,0.6941804710352754,4.629630000000001,2.604166,-19.097200000000015,834.0911111110332
2023-04-18 20:54:40,33.42014,2.0833330000000005,0.7685315324865284,4.456018,2.546297,-19.097200000000015,834.1411111110332
2023-04-18 20:57:42,33.82523,2.054398,0.7611714080043162,4.456018,2.5752320000000006,-18.80789999999999,834.1916666665887
2023-04-18 21:00:41,30.7581,1.9965279999999996,0.7463819175885958,4.484952999999999,2.6620369999999998,-18.518500000000017,834.241388888811
2023-04-18 21:06:41,31.13426,2.1122690000000004,0.7338970761512952,4.658566,2.6909719999999995,-19.675900000000013,834.241388888811
2023-04-18 21:09:41,36.89236,2.1990740000000004,0.7549357801171288,4.484954,2.430556,-19.09730000000002,834.291388888811
2023-04-18 21:12:40,32.66782,1.9965270000000004,0.746380310407638,4.311342,2.4884260000000005,-19.675900000000013,834.3411111110332
2023-04-18 21:15:40,31.51042,1.9675919999999998,0.8112436817979608,4.427083,2.6909729999999996,-19.386599999999987,834.3911111110332
2023-04-18 21:18:42,34.60648,1.851852,0.7452906909531057,4.282408,2.633102,-17.93980000000002,834.4416666665887
2023-04-18 21:21:40,62.70255,1.6493060000000002,0.6554881101292893,3.7037050000000002,2.228009,-14.756899999999973,834.4911111110332
2023-04-18 21:24:40,62.70255,0.8391209999999996,0.5163562524522323,3.038194,2.4884249999999994,-12.152800000000013,834.5411111110332
2023-04-18 21:27:41,57.69676,1.099538,0.6068805841970432,3.327547,2.51736,-13.310200000000009,834.5913888888109
2023-04-18 21:30:41,49.62384,1.3020829999999997,0.6198423832093262,3.9641200000000003,2.8935190000000004,-16.203699999999998,834.6413888888109
2023-04-18 21:33:40,51.15741,1.6782409999999999,0.7303191166811605,4.195601,2.748842,-15.046299999999974,834.6911111110331
2023-04-18 21:36:41,44.99421,1.7071760000000005,0.7385512317240327,4.224537,2.748842,-17.361099999999993,834.7413888888109
2023-04-18 21:39:40,44.99421,1.7939819999999997,0.6938401841450589,4.2534719999999995,2.633102,-17.650499999999994,834.7911111110332
2023-04-18 21:42:38,40.76968,1.8807869999999998,0.716512427278907,4.3402769999999995,2.633102,-17.93980000000002,834.8405555554776
2023-04-18 21:45:40,39.98843,1.9097229999999996,0.7240175261063758,4.340278,2.6041670000000003,-17.650499999999994,834.8911111110332
2023-04-18 21:48:40,41.89815,2.1122680000000003,0.7758677781901145,4.282407,2.343749999999999,-19.097200000000015,834.9411111110331
2023-04-18 21:51:40,44.99421,2.0254630000000002,0.7126741730442793,4.137732000000001,2.256944,-17.361099999999993,834.9911111110331
2023-04-18 21:54:41,36.89236,2.0254629999999993,0.7537883543359151,4.050924999999999,2.1990740000000004,-17.93980000000002,835.0413888888108
2023-04-18 21:57:41,36.9213,2.0833330000000005,0.7685287744612809,4.166667,2.256944,-17.361099999999993,835.0913888888108
2023-04-18 22:00:40,37.70255,2.170139,0.7904788980945116,4.253472,2.256945000000001,-18.518500000000017,835.1411111110331
2023-04-18 22:03:40,44.61805,2.1990740000000004,0.7977501350698305,4.224538000000001,2.1990749999999997,-16.782399999999996,835.191111111033
2023-04-18 22:06:41,42.30324,2.141203,0.7409308465265381,4.0509260000000005,2.054399000000001,-17.361099999999993,835.2413888888108
2023-04-18 22:09:41,39.98843,1.9675919999999998,0.7389513707298518,3.906248999999999,2.1122689999999995,-19.097200000000043,835.2913888888107
2023-04-18 22:12:41,39.20718,1.9965279999999996,0.746379215977322,4.137732,2.314814,-17.361099999999993,835.3413888888107
2023-04-18 22:15:41,42.30324,2.0833330000000005,0.7685315324865284,4.2245360000000005,2.3148150000000003,-17.36110000000002,835.3913888888106
2023-04-18 22:18:40,39.61227,1.967593,0.6984187513054393,4.282408,2.4594910000000008,-18.518599999999992,835.4411111110329
2023-04-18 22:21:39,37.29745,1.967593,0.7389502866423101,4.224538000000001,2.430556,-18.518500000000017,835.4908333332552
2023-04-18 22:24:42,38.85995,2.0254630000000002,0.7537869940787418,4.224538000000001,2.372686,-18.51849999999996,835.5416666665885
2023-04-18 22:27:42,35.76389,2.0254629999999993,0.7537883543359151,4.195601,2.343750000000001,-18.807799999999986,835.5916666665885
2023-04-18 22:30:40,41.92709,2.0254630000000002,0.7916838125702604,4.195602,2.3726849999999997,-18.229100000000017,835.641111111033
2023-04-18 22:33:41,41.14584,2.0254630000000002,0.7126741730442793,4.137732000000001,2.256944,-17.65039999999999,835.6913888888107
2023-04-18 22:36:40,43.46065,2.1122680000000003,0.7338983518331276,3.993056,2.0254640000000004,-17.650500000000022,835.741111111033
2023-04-18 22:39:42,45.37037,2.1990739999999995,0.7977515510035945,4.050924999999999,2.0254630000000002,-17.071799999999996,835.7916666665885
2023-04-18 22:42:41,40.76968,1.9965279999999996,0.7840167385958797,4.079860999999999,2.2858789999999996,-17.650499999999965,835.8413888888108
2023-04-18 22:45:41,38.83102,1.9386579999999993,0.7314969988314037,4.108796,2.343750000000001,-18.229100000000017,835.8913888888108
2023-04-18 22:48:41,42.30324,2.170139,0.8662296233317893,4.3402780000000005,2.4016210000000004,-17.36110000000002,835.9413888888107
2023-04-18 22:51:40,43.8368,2.0254630000000002,0.7126756606946535,4.282407,2.4016200000000003,-17.36099999999999,835.991111111033
2023-04-18 22:54:40,42.70834,1.967593,0.6984202177175131,3.9641200000000003,2.141204,-17.071799999999996,836.0411111110329
2023-04-18 22:57:41,37.29745,1.9675919999999998,0.7389513707298518,3.906248999999999,2.1122689999999995,-17.93979999999999,836.0913888888107
2023-04-18 23:00:39,40.39352,2.054398,0.7611714080043162,3.993055,2.1122690000000004,-18.51849999999996,836.1408333332552
2023-04-18 23:03:41,40.39352,2.054398,0.7611686686822338,4.137732,2.256944,-17.93979999999999,836.1913888888107
2023-04-18 23:06:41,39.61227,2.0254630000000002,0.7537856338177696,4.108797,2.256944,-17.65039999999999,836.2413888888107
2023-04-18 23:09:41,39.61227,2.0254629999999993,0.7537869940787415,4.166667,2.3148150000000003,-19.386599999999987,836.2913888888106
2023-04-18 23:12:40,36.14005,2.1122679999999994,0.8145380652492618,4.224537,2.3148150000000003,-17.361099999999965,836.3411111110329
2023-04-18 23:15:40,45.3993,2.34375,0.7896108403543373,4.195602000000001,1.9965270000000004,-17.361099999999965,836.3911111110328
2023-04-18 23:18:41,44.99421,2.083334,0.7268470068449904,3.993055,2.054398,-16.782399999999996,836.4413888888106
2023-04-18 23:21:40,41.92709,2.141204,0.8221089811497478,3.993055,2.054397,-17.36110000000002,836.4911111110329
2023-04-18 23:24:40,40.36459,2.228009,0.9166176403510081,4.3402780000000005,2.3726849999999997,-18.807900000000018,836.5411111110328
2023-04-18 23:27:42,40.76968,2.2280099999999994,0.8446850442960638,4.62963,2.604166,-18.807799999999986,836.5916666665884
2023-04-18 23:30:40,42.6794,2.343749,0.8744831237267875,4.687499,2.546296,-18.518500000000017,836.6411111110328
2023-04-18 23:33:43,38.0787,2.054398,0.7197696612467748,4.513889000000001,2.604166,-18.22919999999999,836.6919444443662
2023-04-18 23:36:40,39.98843,2.083334,0.8069442628206938,4.282408,2.4016200000000003,-19.675899999999984,836.7411111110329
2023-04-18 23:39:40,38.0787,2.054398,0.7611714080043162,4.195601,2.3148150000000003,-19.965299999999985,836.7911111110328
2023-04-18 23:42:41,39.61227,2.1122680000000003,0.814538065249262,4.195602,2.2858799999999997,-18.80789999999996,836.8413888888106
2023-04-18 23:45:40,42.6794,2.1122680000000003,0.7338968327533024,4.108797,2.141203999999999,-17.361199999999997,836.8911111110328
2023-04-18 23:48:40,40.76968,2.0254629999999993,0.7126771483399161,3.9351839999999996,2.054398,-18.518599999999992,836.9411111110328
2023-04-18 23:51:42,39.20718,2.0254629999999993,0.7126756606946533,3.8483789999999996,1.9675920000000007,-17.650500000000022,836.9916666665883
2023-04-18 23:54:41,41.14584,2.1990730000000003,0.7977484681510753,3.90625,1.8807869999999998,-19.386599999999987,837.0413888888106
2023-04-18 23:57:41,45.77546,2.1990730000000003,0.7977484681510753,4.0509260000000005,2.0254630000000002,-17.93979999999999,837.0913888888106
2023-04-19 00:00:40,40.76968,2.0254630000000002,0.7537883543359152,4.07986,2.228009,-17.361099999999965,837.1411111110328
2023-04-19 00:03:42,40.74074,2.0833330000000005,0.8766393146039854,4.2245360000000005,2.4016200000000003,-17.36099999999999,837.1916666665884
2023-04-19 00:06:42,40.36459,2.054398,0.7611700383451909,4.484953000000001,2.604166,-18.518500000000017,837.2416666665883
2023-04-19 00:09:40,41.14584,2.228009,0.761908703165354,4.484954,2.4016210000000004,-18.80789999999999,837.2911111110328
2023-04-19 00:12:41,39.61227,2.141204,0.7409295597703589,4.456019,2.4594899999999997,-19.097199999999987,837.3413888888106
2023-04-19 00:15:41,42.6794,2.2569440000000007,0.7688624765016421,4.3402780000000005,2.2280100000000003,-17.65040000000002,837.3913888888105
2023-04-19 00:18:40,44.99421,2.2858790000000004,0.7757974356333044,4.137732000000001,1.9965290000000007,-17.36110000000002,837.4411111110328
2023-04-19 00:21:40,44.99421,2.1122690000000004,0.7758694197095617,3.90625,1.967593,-17.93980000000002,837.4911111110328
2023-04-19 00:24:41,36.9213,1.9965270000000004,0.8191773903603267,3.9351839999999996,2.17014,-18.807900000000018,837.5413888888105
2023-04-19 00:27:40,39.23611,2.141203,0.8927066063849715,4.369213,2.4884270000000006,-17.93979999999999,837.5911111110328
2023-04-19 00:30:41,43.8368,2.141203,0.7409308465265381,4.456018,2.4594910000000008,-18.22909999999999,837.6413888888105
2023-04-19 00:33:40,41.92709,2.054398,0.7197726576050975,4.2245360000000005,2.3148150000000003,-18.518500000000017,837.6911111110328
2023-04-19 00:36:41,40.74074,2.0833330000000005,0.7685287744612809,4.166667,2.256944,-18.80789999999999,837.7413888888105
2023-04-19 00:39:42,41.14584,2.0833330000000005,0.7685287744612809,4.166667,2.256944,-19.386600000000016,837.7916666665883
2023-04-19 00:42:45,37.29745,2.0254630000000002,0.7537856338177696,4.166667,2.314814,-18.807900000000018,837.8424999999216
2023-04-19 00:45:49,37.29745,2.0833330000000005,0.7685301534758375,4.195602000000001,2.2858799999999997,-18.518500000000017,837.8936111110328
2023-04-19 00:48:41,39.98843,2.0833330000000005,0.7268452540748601,4.253472,2.3148150000000003,-17.650500000000022,837.9413888888106
2023-04-19 00:51:42,39.98843,2.054398,0.7197711594285148,4.07986,2.1701380000000006,-18.80789999999996,837.9916666665883
2023-04-19 00:54:40,39.23611,2.054398,0.7197726576050975,3.9351839999999996,2.0254629999999993,-17.36110000000002,838.0411111110328
2023-04-19 00:57:38,39.23611,2.0833330000000005,0.842817306524943,3.9351839999999996,2.083334,-17.650500000000022,838.0905555554773
2023-04-19 01:00:41,41.92709,2.1990730000000003,0.7977513000219696,4.07986,2.054399,-18.22920000000002,838.1413888888106
2023-04-19 01:03:41,46.55671,2.141203,0.7831847343133747,4.07986,2.1122690000000004,-17.36110000000002,838.1913888888106
2023-04-19 01:06:45,41.14584,2.0254630000000002,0.7916838125702604,4.108796,2.2858789999999996,-17.650500000000022,838.2424999999217
2023-04-19 01:09:40,39.98843,2.1122690000000004,0.7758694197095617,4.253472,2.3148150000000003,-17.36110000000002,838.2911111110328
2023-04-19 01:12:41,45.3993,2.228009,0.8050019051767511,4.369213,2.3148149999999994,-17.650500000000022,838.3413888888106
2023-04-19 01:15:40,39.61227,2.1122690000000004,0.8145383272947234,4.3402780000000005,2.430555,-19.097199999999987,838.3911111110328
2023-04-19 01:18:40,39.23611,2.228009,0.8050033302251168,4.311342000000001,2.256945000000001,-17.361099999999965,838.4411111110328
2023-04-19 01:21:41,43.8368,2.228009,0.8050033302251168,4.311342000000001,2.256945000000001,-18.518500000000017,838.4913888888105
2023-04-19 01:24:40,43.46065,2.1122690000000004,0.7338985952314796,4.166666,2.1990730000000003,-17.650499999999994,838.5411111110328
2023-04-19 01:28:01,36.9213,2.141204,0.85844956122677,4.195601,2.2858789999999996,-19.386599999999987,838.5969444443662
2023-04-19 01:30:40,39.23611,2.170139,0.7904788980945116,4.340277,2.343750000000001,-18.518599999999964,838.6411111110328
2023-04-19 01:33:41,41.14584,2.256944,0.8894277745579906,4.369213,2.343750000000001,-16.493000000000023,838.6913888888106
2023-04-19 01:36:38,41.92709,2.1990740000000004,0.7977515510035947,4.340277,2.3148150000000003,-19.09730000000002,838.7405555554773
2023-04-19 01:39:40,37.70255,2.0254630000000002,0.7537856338177696,4.2534730000000005,2.4016200000000003,-17.650499999999994,838.7911111110328
2023-04-19 01:42:41,34.98264,2.141204,0.7409295597703589,4.2534730000000005,2.256944,-19.675899999999984,838.8413888888106
2023-04-19 01:45:41,41.14584,2.2858790000000004,0.8194428607121919,4.2534730000000005,2.141204,-18.807800000000015,838.8913888888105
2023-04-19 01:48:40,43.8368,2.228009,0.8446847853689723,4.195602,2.170139,-18.22919999999999,838.9411111110328
2023-04-19 01:51:41,39.61227,2.1122690000000004,0.7338985952314796,4.02199,2.054397,-17.93980000000002,838.9913888888105
2023-04-19 01:54:42,42.33218,2.1701390000000007,0.829656661996256,4.108796000000001,2.141203,-19.097200000000015,839.0416666665883
2023-04-19 01:57:41,38.83102,2.0254630000000002,0.7916838125702604,4.224538000000001,2.4016210000000004,-19.96520000000004,839.0913888888106
2023-04-19 02:00:40,43.48959,2.3148150000000003,0.8670650935450164,4.340278,2.2280089999999992,-19.09730000000002,839.1411111110328
2023-04-19 02:03:43,44.61805,2.1990740000000004,0.7977501350698305,4.513889000000001,2.4884259999999996,-19.097199999999987,839.1919444443662
2023-04-19 02:06:41,41.14584,2.054399,0.7197699060961547,4.398149,2.4884249999999994,-19.386599999999987,839.2413888888107
2023-04-19 02:09:40,39.61227,2.054399,0.7197699060961547,4.195603,2.2858789999999996,-19.097200000000015,839.2911111110329
2023-04-19 02:12:40,42.30324,2.1122690000000004,0.8145409047406893,3.993055,2.083334,-17.65040000000002,839.3411111110329
2023-04-19 02:15:38,41.92709,2.170139,0.8296566619962558,4.079862,2.1122690000000004,-18.807900000000018,839.3905555554774
2023-04-19 02:18:41,40.36459,2.0254630000000002,0.7537856338177696,4.195603,2.34375,-18.80789999999999,839.4413888888107
