Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-19 02:21:42,36.5162,2.0833330000000005,0.8069439999584261,4.282408000000001,2.4016210000000004,-18.518599999999992,839.4916666665885
2023-04-19 02:24:41,40.36459,2.228009,0.881718927066191,4.311342000000001,2.3148150000000003,-19.386599999999987,839.5413888888107
2023-04-19 02:27:40,42.30324,2.228009,0.881717686536171,4.456019,2.4594910000000008,-17.93980000000002,839.591111111033
2023-04-19 02:31:02,44.61805,2.141204,0.6941824155108797,4.195602,2.1701380000000006,-17.650499999999994,839.6472222221441
2023-04-19 02:33:43,46.55671,2.1701390000000007,0.829656661996256,4.108796000000001,2.141203,-17.07170000000002,839.6919444443664
2023-04-19 02:36:40,39.61227,1.967593,0.8112427860961537,4.137732,2.4016200000000003,-18.518500000000017,839.7411111110331
2023-04-19 02:39:41,39.23611,2.083334,0.7685290284370302,4.195603,2.2858790000000004,-19.386600000000016,839.7913888888108
2023-04-19 02:42:40,39.23611,2.1122690000000004,0.8506440898903532,4.282408,2.4016200000000003,-18.80789999999999,839.8411111110331
2023-04-19 02:45:40,36.5162,2.083334,0.7685304074519116,4.340278,2.430555000000001,-19.386499999999984,839.8911111110331
2023-04-19 02:48:40,39.61227,2.170139,0.79047749132086,4.340278,2.343750000000001,-19.675999999999988,839.941111111033
2023-04-19 02:51:41,43.46065,2.228009,0.761908703165354,4.3402780000000005,2.256945000000001,-18.229100000000017,839.9913888888108
2023-04-19 02:54:38,44.61805,2.170139,0.7479449009804755,4.0509260000000005,2.0254640000000004,-18.807900000000018,840.0405555554775
2023-04-19 02:57:40,40.36459,2.054399,0.7611716627654814,3.90625,2.0254630000000002,-18.807900000000018,840.091111111033
2023-04-19 03:00:40,39.20718,2.083334,0.8069442628206938,4.0509260000000005,2.1701380000000006,-18.229100000000017,840.141111111033
2023-04-19 03:03:41,42.6794,2.1990740000000004,0.8371817933704275,4.137732,2.141203999999999,-19.097200000000015,840.1913888888107
2023-04-19 03:06:41,40.36459,2.1122690000000004,0.8506440898903532,4.282408,2.4016200000000003,-19.097200000000015,840.2413888888107
2023-04-19 03:09:40,41.92709,2.228009,0.8446847853689723,4.4270830000000005,2.4016200000000003,-19.386599999999987,840.2911111110329
2023-04-19 03:12:40,40.36459,2.1701390000000007,0.7904774913208602,4.398148,2.4016200000000003,-18.80789999999999,840.3411111110329
2023-04-19 03:15:41,42.30324,2.170139,0.7479433612196739,4.224537,2.1990740000000004,-17.939899999999994,840.3913888888106
2023-04-19 03:18:41,41.14584,2.1990740000000004,0.8739871669021476,4.050924999999999,2.083334,-17.36110000000002,840.4413888888106
2023-04-19 03:21:41,39.98843,2.1990740000000004,0.9086727476632914,4.224537,2.2858799999999997,-18.80789999999999,840.4913888888105
2023-04-19 03:24:40,40.36459,2.228009,0.881717686536171,4.513889,2.517361,-18.807900000000018,840.5411111110328
2023-04-19 03:27:46,39.23611,2.228009,0.7619071429170224,4.513889,2.430554999999999,-18.80789999999996,840.5927777776994
2023-04-19 03:30:40,39.98843,2.256944,0.8122331743620596,4.311343000000001,2.2280100000000003,-18.518500000000017,840.6411111110327
2023-04-19 03:33:39,39.98843,2.170139,0.7904760845432389,4.282408,2.2858790000000004,-17.650500000000022,840.690833333255
2023-04-19 03:36:41,40.76968,2.256944,0.8894277745579906,4.224537,2.1990740000000004,-18.807900000000018,840.7413888888105
2023-04-19 03:39:41,40.39352,2.141204,0.8221089811497478,4.224537,2.2858789999999996,-18.518500000000017,840.7913888888105
2023-04-19 03:42:41,42.6794,2.1990740000000004,0.8739847011160262,4.224537,2.256944,-18.518599999999992,840.8413888888105
2023-04-19 03:45:40,38.83102,2.170139,0.7904760845432389,4.282408,2.2858790000000004,-17.650500000000022,840.8911111110327
2023-04-19 03:48:41,36.5162,2.1701390000000007,0.829656661996256,4.2534730000000005,2.2858799999999997,-18.807800000000043,840.9413888888105
2023-04-19 03:51:40,37.29745,2.141204,0.8221089811497478,4.3402780000000005,2.4016200000000003,-18.807799999999986,840.9911111110328
2023-04-19 03:54:41,42.6794,2.3148150000000003,0.8266358921161449,4.398148,2.2569440000000007,-17.36110000000002,841.0413888888105
2023-04-19 03:57:40,43.8368,2.1990740000000004,0.7549357801171288,4.195601,2.141203,-17.650400000000047,841.0911111110328
2023-04-19 04:00:41,38.0787,2.141203,0.8221087199057178,4.02199,2.0833329999999997,-18.80789999999999,841.1413888888105
2023-04-19 04:03:40,41.92709,2.343749,0.8744831237267875,4.311343,2.17014,-18.22920000000005,841.1911111110328
2023-04-19 04:06:40,39.58334,2.1990739999999995,0.7977501350698303,4.484953,2.4594899999999997,-18.518500000000017,841.2411111110328
2023-04-19 04:09:40,41.14584,2.2858789999999996,0.8596259279840986,4.398148,2.3148150000000003,-17.65040000000002,841.2911111110327
2023-04-19 04:12:38,39.98843,2.1990739999999995,0.8371817933704273,4.456017999999999,2.4594899999999997,-18.22920000000005,841.3405555554772
2023-04-19 04:15:41,41.14584,2.2858789999999996,0.8596259279840986,4.484953,2.4016200000000003,-19.675900000000013,841.3913888888105
2023-04-19 04:18:40,34.98264,2.0833329999999997,0.8069439999584259,4.398148,2.517361,-18.807799999999986,841.4411111110328
2023-04-19 04:21:40,39.23611,2.228009,0.8050033302251168,4.369212,2.3148150000000003,-17.361199999999997,841.4911111110328
2023-04-19 04:24:41,41.14584,2.1990740000000004,0.8371817933704275,4.224537,2.2280089999999992,-17.361199999999997,841.5413888888105
2023-04-19 04:27:41,39.61227,2.170139,0.7479433612196739,4.050924999999999,2.025462,-18.807800000000015,841.5913888888105
2023-04-19 04:30:40,38.83102,2.1701390000000007,0.8662308485484952,4.02199,2.083334,-17.939899999999994,841.6411111110327
2023-04-19 04:33:41,40.76968,2.228009,0.8446847853689723,4.195602,2.170139,-18.807900000000018,841.6913888888105
2023-04-19 04:36:40,39.20718,2.141204,0.7831821916262824,4.2534730000000005,2.2858790000000004,-18.518500000000017,841.7411111110328
2023-04-19 04:39:40,40.36459,2.1122690000000004,0.775866643079191,4.195603,2.256944,-18.807900000000018,841.7911111110327
2023-04-19 04:42:40,42.6794,2.1990740000000004,0.7977501350698305,4.224538000000001,2.1990749999999997,-18.518500000000017,841.8411111110327
2023-04-19 04:45:41,43.46065,2.0833330000000005,0.842814902629397,4.253472,2.4016200000000003,-17.361200000000025,841.8913888888104
2023-04-19 04:48:41,43.8368,2.1701380000000006,0.7904772396115755,4.311342,2.3148150000000003,-18.22919999999999,841.9413888888104
2023-04-19 04:51:37,41.92709,2.141203,0.7831833367465687,4.195602000000001,2.2280100000000003,-18.22920000000002,841.9902777776992
2023-04-19 04:54:41,41.14584,2.083334,0.7685290284370302,4.079862,2.1701380000000006,-18.22919999999999,842.0413888888104
2023-04-19 04:57:41,38.83102,2.083334,0.7685317864629225,4.108796,2.1990740000000004,-17.939799999999963,842.0913888888103
2023-04-19 05:00:40,44.99421,2.2569440000000007,0.8521660352473753,4.2534730000000005,2.1990749999999997,-17.93979999999999,842.1411111110326
2023-04-19 05:03:40,42.6794,2.170139,0.7904774913208575,4.311343000000001,2.3148150000000003,-18.22920000000005,842.1911111110326
2023-04-19 05:06:41,40.36459,2.1990739999999995,0.7977501350698303,4.3402780000000005,2.3148150000000003,-16.4931,842.2413888888103
2023-04-19 05:09:40,43.46065,2.228009,0.881717686536171,4.456017999999999,2.4594899999999997,-17.65039999999999,842.2911111110326
2023-04-19 05:12:40,42.6794,2.170139,0.7904774913208575,4.484953,2.4884249999999994,-17.939899999999994,842.3411111110325
2023-04-19 05:15:41,41.14584,2.170139,0.8296566619962558,4.398148,2.430555,-19.965299999999985,842.3913888888103
2023-04-19 05:18:40,42.30324,2.2858789999999996,0.9324394256280548,4.484953,2.4594910000000008,-18.518500000000017,842.4411111110326
2023-04-19 05:21:17,41.92709,2.228009,0.8050004801243554,4.513889,2.4594899999999997,-18.807799999999986,842.4847222221437
2023-04-19 05:21:41,43.8368,2.2858789999999996,0.7757958550987227,4.513889,2.3726849999999997,-17.93980000000002,842.4913888888103
2023-04-19 05:25:01,39.98843,2.1990739999999995,0.7977487191320685,4.195602,2.1701380000000006,-19.386600000000016,842.5469444443659
2023-04-19 05:27:40,39.61227,2.2858789999999996,0.8194457470053556,4.166666,2.054399000000001,-19.386600000000016,842.5911111110325
2023-04-19 05:30:38,39.98843,2.1990740000000004,0.7977515510035947,4.195601,2.170139,-18.80789999999999,842.640555555477
2023-04-19 05:33:40,38.0787,2.1990740000000004,0.7977515510035947,4.195601,2.170139,-19.097199999999987,842.6911111110326
2023-04-19 05:36:41,37.29745,2.170139,0.8296566619962558,4.224537,2.256944,-18.22909999999999,842.7413888888103
2023-04-19 05:39:41,37.29745,2.1990740000000004,0.8371817933704275,4.224537,2.2280089999999992,-17.65039999999999,842.7913888888103
2023-04-19 05:42:40,40.76968,2.2858790000000004,0.8596259279840989,4.282408,2.1990749999999997,-16.492999999999995,842.8411111110325
2023-04-19 05:45:40,39.98843,2.170139,0.7904774913208575,4.311343000000001,2.3148150000000003,-17.93980000000002,842.8911111110325
2023-04-19 05:48:40,34.98264,2.054398,0.7993260716736706,4.282408,2.430556,-19.675900000000013,842.9411111110325
2023-04-19 05:51:41,34.98264,2.1990740000000004,0.8371817933704275,4.282408,2.2858799999999997,-19.386600000000016,842.9913888888102
2023-04-19 05:54:40,44.61805,2.430555,0.8552114889440101,4.340277,2.0833340000000007,-18.51849999999999,843.0411111110325
2023-04-19 05:57:40,44.61805,2.256944,0.7688624765016419,4.224537,2.1122690000000004,-16.203699999999998,843.0911111110324
2023-04-19 06:00:41,39.61227,2.141204,0.7831849867644642,4.050924999999999,2.0833329999999997,-17.65040000000002,843.1413888888102
2023-04-19 06:03:41,39.61227,2.170139,0.7904788980945116,4.1377310000000005,2.141204000000001,-19.96520000000001,843.1913888888101
2023-04-19 06:06:40,42.6794,2.314814,0.8670648368130967,4.224537,2.1122689999999995,-17.650499999999994,843.2411111110324
2023-04-19 06:09:39,43.8368,2.1990740000000004,0.8371817933704275,4.224537,2.2280089999999992,-17.93979999999999,843.2908333332547
2023-04-19 06:12:40,40.36459,2.141204,0.7831821916262824,4.137732000000001,2.1701380000000006,-18.22920000000002,843.3411111110324
2023-04-19 06:15:41,44.61805,2.2858790000000004,0.8596259279840989,4.2534730000000005,2.17014,-18.22920000000002,843.3913888888102
2023-04-19 06:18:40,41.92709,2.0254630000000002,0.7916838125702604,4.3402780000000005,2.517361,-17.07170000000002,843.4411111110325
2023-04-19 06:21:41,38.0787,2.141204,0.8221089811497478,4.3402780000000005,2.4016200000000003,-16.203699999999998,843.4913888888102
2023-04-19 06:24:40,37.29745,2.141204,0.8584483437229035,4.398148,2.4884250000000003,-18.807900000000018,843.5411111110325
2023-04-19 06:27:40,38.0787,2.1701390000000007,0.7904760845432391,4.456019,2.4594899999999997,-18.807900000000018,843.5911111110324
2023-04-19 06:30:41,38.83102,2.1701390000000007,0.7479433612196741,4.3402780000000005,2.3148150000000003,-17.650499999999965,843.6413888888102
2023-04-19 06:33:40,36.5162,2.228009,0.8050019051767511,4.282408000000001,2.2280100000000003,-17.36110000000002,843.6911111110325
2023-04-19 06:36:40,39.61227,2.228009,0.8050004801243554,4.2534730000000005,2.1990740000000004,-18.80789999999999,843.7411111110324
2023-04-19 06:39:41,40.39352,2.1701390000000007,0.829656661996256,4.195602,2.2280089999999992,-17.93979999999999,843.7913888888102
2023-04-19 06:42:41,37.29745,2.1701390000000007,0.829656661996256,4.195602,2.2280089999999992,-19.675900000000013,843.8413888888101
2023-04-19 06:45:41,37.29745,2.141204,0.8584483437229035,4.195602,2.2858790000000004,-18.80789999999999,843.8913888888101
2023-04-19 06:48:39,36.9213,2.083334,0.7685317864629225,4.108796,2.1990740000000004,-17.93979999999999,843.9408333332545
2023-04-19 06:51:41,47.68518,2.34375,0.8338092428664415,3.9351839999999996,1.765046,-17.071699999999993,843.9913888888101
2023-04-19 06:54:40,51.5625,2.141203,0.8221087199057178,3.8194440000000007,1.8807870000000007,-16.782399999999996,844.0411111110324
2023-04-19 06:57:40,53.09606,2.1990730000000003,1.1142133276441644,4.629630000000001,2.8935150000000007,-15.625,844.0911111110323
2023-04-19 07:00:40,60.82176,2.256945,0.9578739038661854,5.584493999999999,3.616899,-15.625,844.1411111110323
2023-04-19 07:03:19,52.31481,1.9386580000000002,0.8360039557599032,5.555554000000001,3.8773160000000004,-15.046300000000002,844.185277777699
2023-04-19 07:03:42,51.15741,1.9097220000000004,0.858669484293594,5.526624,3.9062520000000003,-16.4931,844.1916666665878
2023-04-19 07:06:40,46.52778,1.9675920000000007,0.7763290661850626,5.439814000000001,3.674771999999999,-15.9144,844.2411111110323
2023-04-19 07:09:41,45.77546,2.141204,0.8584471262165619,5.324074,3.4143499999999998,-15.335700000000003,844.29138888881
2023-04-19 07:12:41,56.56829,2.2858790000000004,0.8194370880766939,5.1215280000000005,3.0092549999999996,-15.046300000000002,844.34138888881
2023-04-19 07:15:40,55.03472,2.0254630000000002,0.7537883543359152,4.803241,2.95139,-15.914299999999997,844.3911111110323
2023-04-19 07:18:41,48.46643,1.9386580000000002,0.7686011746873744,4.918982,3.1828660000000006,-16.2038,844.44138888881
2023-04-19 07:21:40,46.55671,2.083334,0.8428151736301263,4.976853,3.125000000000001,-17.361099999999993,844.4911111110323
2023-04-19 07:24:41,50.78125,2.1990740000000004,0.8371765379860621,4.918982,2.9224500000000004,-17.071799999999996,844.54138888881
2023-04-19 07:27:38,51.5625,2.170139,0.7904788980945116,4.774305,2.7777780000000005,-15.624999999999972,844.5905555554767
2023-04-19 07:30:40,56.94444,2.4016200000000003,0.8480945210177453,4.687500000000001,2.459491,-14.756999999999977,844.6411111110323
2023-04-19 07:33:41,57.3206,2.170139,0.8296566619962558,4.716435000000001,2.7488420000000007,-15.046299999999974,844.69138888881
2023-04-19 07:36:41,57.3206,2.228009,0.881718927066191,4.976852,2.9803249999999997,-14.178199999999975,844.74138888881
2023-04-19 07:39:40,69.27083,2.1990740000000004,0.9416081067963217,5.439814,3.5300900000000004,-10.416699999999992,844.7911111110323
2023-04-19 07:42:42,69.29977,2.1701390000000007,1.0236412935123897,5.468754,3.674765,-10.705999999999989,844.8416666665878
2023-04-19 07:46:02,75.46296,2.2858790000000004,0.8971141166590578,6.0185189999999995,3.9641200000000003,-9.83789999999999,844.8972222221433
2023-04-19 07:48:17,67.36111,1.9097220000000004,0.8881910875165302,5.613429,4.021986999999999,-10.127299999999991,844.9347222221434
2023-04-19 07:48:41,63.88889,1.8807869999999998,0.8502148791642707,5.584489,3.9930520000000005,-10.127299999999991,844.94138888881
2023-04-19 07:51:40,67.73727,2.228009,0.9814075403127052,5.613424000000001,3.7037050000000002,-10.127299999999991,844.9911111110323
2023-04-19 07:54:42,80.84491,2.6041670000000003,1.0178835185791166,5.931714,3.587967,-7.2339000000000055,845.0416666665878
2023-04-19 07:57:41,72.3669,1.8807870000000007,0.8502148791642712,5.208332,3.6168950000000004,-4.340300000000013,845.0913888888101
2023-04-19 08:00:40,89.69907,1.070602,0.9021178448652848,4.947920000000001,4.629628,4.340300000000013,845.1411111110324
2023-04-19 08:03:42,68.86574,1.5914349999999997,1.0011231680545225,6.249997,5.237272000000001,-3.1828999999999894,845.1916666665879
2023-04-19 08:06:38,81.97338,1.967593,1.1349275866970854,5.873838,4.484954999999999,14.756900000000002,845.2405555554768
2023-04-19 08:09:40,91.26157,2.141203,1.0696521702270247,5.9317079999999995,4.2245349999999995,16.492999999999995,845.2911111110324
2023-04-19 08:12:41,96.67245,2.141204,1.2628215945447008,6.336803000000001,4.861109,20.25460000000001,845.3413888888101
2023-04-19 08:15:42,98.20602,2.3148150000000003,1.3682119962413615,7.4652780000000005,5.873842999999999,24.594899999999996,845.3916666665879
2023-04-19 08:18:40,98.20602,1.6782409999999999,1.265014846983397,6.39468,5.642359,32.696799999999996,845.4411111110323
2023-04-19 08:21:41,98.20602,1.7361110000000002,1.3245322779368751,6.799771,6.04745,38.7731,845.4913888888101
2023-04-19 08:27:41,98.20602,2.228009,1.3805378988025654,7.233797999999999,5.787038999999999,26.620400000000018,845.5913888888101
2023-04-19 08:33:41,98.20602,2.1990730000000003,1.4115714969565314,7.552078,6.192135,31.539299999999997,845.6913888888101
2023-04-19 08:36:40,98.20602,2.1990730000000003,1.3909393378583095,7.552078,6.163195,26.331000000000017,845.7411111110324
2023-04-19 08:39:40,98.20602,2.2858790000000004,1.3357731603261176,7.407408,5.815969,22.858900000000006,845.7911111110324
2023-04-19 08:43:01,98.20602,1.967593,1.3044079354946103,6.944448,5.7870349999999995,27.199100000000016,845.8469444443657
2023-04-19 08:45:38,93.54745,1.7939819999999997,1.275488399497013,6.712968,5.7870360000000005,30.9606,845.8905555554768
2023-04-19 08:48:41,83.53588,1.8807869999999998,1.3098069063062272,6.799773,5.7870360000000005,27.199099999999987,845.9413888888101
2023-04-19 08:51:41,84.31713,2.1122690000000004,1.2745546862523776,6.973383999999999,5.555554999999999,21.701400000000007,845.9913888888101
2023-04-19 08:54:41,82.37847,2.0254629999999993,1.2434274135886396,6.915512999999999,5.58449,23.148199999999974,846.04138888881
2023-04-19 08:57:40,81.62616,2.054398,1.232168084783203,6.828708000000001,5.4398100000000005,18.807799999999986,846.0911111110323
2023-04-19 09:00:40,83.91204,1.938657,1.1907516383179426,6.568282,5.295135000000001,19.097200000000015,846.1411111110323
2023-04-19 09:03:40,82.37847,1.8229170000000003,1.2096721639871668,6.568282,5.497685000000001,21.41210000000001,846.1911111110322
2023-04-19 09:06:40,83.56481,1.9965279999999996,1.2540495804488927,6.857638000000001,5.58449,21.701400000000035,846.2411111110322
2023-04-19 09:09:40,81.62616,2.170139,1.2504119597105243,6.915509,5.381940000000001,15.914299999999969,846.2911111110321
2023-04-19 09:12:40,84.31713,2.228009,1.2703380312818946,7.0601840000000005,5.468744999999999,17.071799999999996,846.3411111110321
2023-04-19 09:15:40,82.00231,2.141204,1.1942662248417306,6.7997689999999995,5.237265000000001,15.9144,846.391111111032
2023-04-19 09:18:40,80.84491,2.1990740000000004,1.213757695505954,6.684029000000001,5.063655,15.625,846.441111111032
2023-04-19 09:21:40,83.53588,2.228009,1.2234520651500413,6.712964,5.063655,17.65039999999999,846.491111111032
2023-04-19 09:24:39,85.47454,2.2569440000000007,1.256915992538577,7.002314000000001,5.35301,18.807800000000043,846.5408333332542
2023-04-19 09:27:41,88.16551,2.4016200000000003,1.2809380956872911,7.089119,5.266198999999999,18.51849999999999,846.5913888888098
2023-04-19 09:30:41,83.53588,2.141204,1.284851135145092,6.9733789999999996,5.526615,20.83329999999998,846.6413888888097
2023-04-19 09:33:40,85.06944,2.2858789999999996,1.2666617540113887,6.973384,5.295135000000001,17.65040000000002,846.691111111032
2023-04-19 09:36:40,82.75463,2.1122690000000004,1.2303490264166932,6.799764000000001,5.324075000000001,21.12270000000001,846.741111111032
2023-04-19 09:39:41,84.69329,2.1122690000000004,1.2076311599354512,6.7129639999999995,5.208334999999999,20.543999999999983,846.7913888888097
2023-04-19 09:42:40,85.09838,2.228009,1.2234520651500413,6.712964,5.063655,22.280100000000004,846.841111111032
2023-04-19 09:45:40,83.94097,2.141204,1.2848586855860933,6.799764000000001,5.35301,24.305499999999995,846.8911111110319
2023-04-19 09:48:40,82.00231,2.141204,1.284851135145092,6.944444,5.49768,20.83329999999998,846.9411111110319
2023-04-19 09:51:41,83.91204,2.0833329999999997,1.2202495266552258,6.741898,5.295135000000001,24.016199999999998,846.9913888888096
2023-04-19 09:54:40,82.37847,1.8807869999999998,1.1907062810009732,6.394677000000001,5.208330000000001,23.148200000000003,847.0411111110319
2023-04-19 09:57:42,84.69329,1.9386580000000002,1.2119267326728713,6.539352999999999,5.295134999999999,23.4375,847.0916666665875
2023-04-19 10:00:41,82.40741,1.851852,1.2793689671523238,6.770838,5.758106,24.01619999999997,847.1413888888097
2023-04-19 10:03:37,83.53588,1.9965279999999996,1.2115470043738679,6.857638000000001,5.52662,19.097199999999987,847.1902777776986
2023-04-19 10:06:40,85.06944,2.0254629999999993,1.2218816860849535,6.886573,5.52662,23.1481,847.241111111032
2023-04-19 10:09:41,84.31713,2.054398,1.232168084783203,6.799773,5.410875,20.54400000000001,847.2913888888097
2023-04-19 10:12:41,85.47454,2.1122690000000004,1.296110284998485,6.8865739999999995,5.497685,25.173599999999993,847.3413888888097
2023-04-19 10:15:40,82.75463,2.0254630000000002,1.2854953316826923,6.973378,5.700234999999999,25.17360000000002,847.3911111110319
2023-04-19 10:18:41,83.91204,2.1122690000000004,1.2526449855990516,6.8865739999999995,5.439815,21.12270000000001,847.4413888888097
2023-04-19 10:21:42,87.41319,2.1990740000000004,1.3053298535824958,7.146993999999999,5.642359999999999,23.7269,847.4916666665874
2023-04-19 10:24:41,88.16551,1.967593,1.2843793210572567,6.886578,5.700235,24.305499999999995,847.5413888888097
2023-04-19 10:27:40,89.75694,1.851851,1.2206453832825355,6.5682860000000005,5.468755,25.173599999999993,847.591111111032
2023-04-19 10:30:41,98.20602,1.6782409999999999,1.1731420519741156,6.16319,5.266199,25.75229999999999,847.6413888888097
2023-04-19 10:33:41,98.20602,1.7071759999999996,1.2034808067051384,6.221063999999999,5.324078,28.067200000000014,847.6913888888097
2023-04-19 10:36:41,98.23495,1.6782409999999999,1.2289619382860586,6.307866,5.497685,28.35650000000001,847.7413888888096
2023-04-19 10:39:40,98.23495,1.7361119999999994,1.2337434117550117,6.394672,5.49768,29.51389999999998,847.7911111110319
2023-04-19 10:42:38,94.35764,1.7939810000000005,1.2754944670161468,6.5104120000000005,5.584491,30.960700000000003,847.8405555554764
2023-04-19 10:45:40,83.94097,1.7361109999999993,1.2707133087280391,6.655087999999999,5.815977,29.513900000000007,847.8911111110319
2023-04-19 10:48:40,82.37847,1.967593,1.243428767979492,6.7129579999999995,5.468745,23.148200000000003,847.9411111110319
2023-04-19 10:51:41,83.53588,2.0254630000000002,1.2434274135886396,6.741898,5.410875,21.701300000000003,847.9913888888096
2023-04-19 10:54:41,85.47454,2.0254630000000002,1.221881686084954,6.857638000000001,5.497685,24.3056,848.0413888888096
2023-04-19 10:57:40,84.69329,2.1122680000000003,1.2526369946130729,6.770838,5.32407,18.518500000000017,848.0911111110319
2023-04-19 11:00:40,85.85069,2.0833329999999997,1.2424296885920212,6.655088,5.237265,20.83329999999998,848.1411111110318
2023-04-19 11:03:41,86.63194,2.054398,1.2538434469314543,6.770833,5.410875,23.148200000000003,848.1913888888096
2023-04-19 11:06:40,84.31713,2.054399,1.275162961336659,6.944444000000001,5.613424999999999,23.726799999999997,848.2411111110318
2023-04-19 11:09:40,83.53588,2.141204,1.2628139140006915,6.9444490000000005,5.468745,21.12270000000001,848.2911111110318
2023-04-19 11:12:40,78.90625,2.170139,1.2274507205818475,6.915503999999999,5.353005,14.178300000000007,848.3411111110318
2023-04-19 11:15:41,77.74884,2.2280099999999994,1.1992887816956914,6.8287,5.15046,9.548699999999997,848.3913888888095
2023-04-19 11:18:41,80.84491,2.3148149999999994,1.227785941564893,6.71296,4.947915000000001,10.70599999999996,848.4413888888095
2023-04-19 11:21:38,79.31134,2.2280099999999994,1.1233615068438982,6.423609999999999,4.6585600000000005,9.259200000000021,848.4905555554761
2023-04-19 11:24:41,78.90625,2.3148150000000003,1.2026769892643827,6.4814799999999995,4.687494999999999,9.837999999999965,848.5413888888095
2023-04-19 11:27:40,78.15394,2.170139,1.155689390195033,6.365739,4.71643,10.41659999999996,848.5911111110318
2023-04-19 11:30:41,76.21528,2.1122690000000004,1.0865903203744076,6.192134,4.542825000000001,7.233800000000031,848.6413888888095
2023-04-19 11:33:41,76.59144,2.170139,1.1050387866443419,6.134264,4.427085000000001,8.101800000000026,848.6913888888095
2023-04-19 11:36:41,78.53009,2.256944,1.105700057138874,6.0185189999999995,4.195605,5.787000000000035,848.7413888888094
2023-04-19 11:39:40,75.05787,2.2280099999999994,1.0967333391226595,5.989579999999999,4.1956,4.050899999999956,848.7911111110317
2023-04-19 11:42:41,80.46875,2.4016200000000003,1.150110632586794,6.365740000000001,4.39815,7.233799999999974,848.8413888888094
2023-04-19 11:45:41,77.37269,2.3148150000000003,1.095670546759073,6.192130000000001,4.282405,5.208300000000008,848.8913888888094
2023-04-19 11:48:41,78.53009,2.141204,1.0958395388924458,6.018514000000001,4.340280000000001,6.944500000000005,848.9413888888093
2023-04-19 11:51:42,74.68171,2.0833330000000005,1.0514431548142924,5.787038000000001,4.137735,3.4721999999999866,848.9916666665871
2023-04-19 11:54:41,78.53009,2.1990740000000004,1.1142244779554387,5.844904,4.1088,4.91900000000004,849.0413888888094
2023-04-19 11:57:42,77.77778,2.141204,1.0696524837866621,6.018514000000001,4.31134,4.629599999999982,849.0916666665871
2023-04-19 12:00:38,77.37269,2.1990740000000004,1.0877364623501165,6.047449,4.282405,4.918999999999983,849.140555555476
2023-04-19 12:03:40,76.62037,2.170139,1.0787098045844439,5.902779000000001,4.166670000000001,5.20840000000004,849.1911111110315
2023-04-19 12:06:40,76.62037,2.1990739999999995,1.0323592482610306,5.902774,4.079860000000001,4.050900000000013,849.2411111110315
2023-04-19 12:09:41,71.73032,0.7523140000000001,1.778420347544949,2.748843,5.468749999999999,1.7361000000000217,849.2913888888093
2023-04-19 12:12:40,75.43403,2.7777789999999998,1.2011758086032482,6.01852,3.6169010000000004,-0.867999999999995,849.3411111110315
2023-04-19 12:15:42,80.46875,2.34375,1.186138727095424,6.307875,4.456015,8.96999999999997,849.3916666665871
2023-04-19 12:18:40,80.46875,2.3148149999999994,1.1506188079343254,6.336804999999999,4.48495,9.548500000000047,849.4411111110315
2023-04-19 12:21:41,79.71644,2.517361,1.1562436303836716,6.27893,4.166669000000001,4.050900000000013,849.4913888888093
2023-04-19 12:24:40,79.6875,2.4016199999999994,1.1501106325867938,6.221065,4.253475000000001,8.391199999999998,849.5411111110316
2023-04-19 12:27:41,78.15394,2.2858799999999997,1.1146383921422869,6.134259999999999,4.28241,7.5230999999999995,849.5913888888093
2023-04-19 12:30:40,80.46875,2.4016199999999994,1.1501106325867938,6.192125,4.224535,8.969899999999996,849.6411111110316
2023-04-19 12:33:41,80.84491,2.256945,1.1585534308924341,6.10532,4.340274999999999,11.574000000000012,849.6913888888093
2023-04-19 12:36:40,75.43403,2.0833329999999997,1.0773257818660442,5.960643999999999,4.340281,6.076300000000003,849.7411111110316
2023-04-19 12:39:38,80.84491,2.2858790000000004,1.1146380837372512,5.960649,4.1088,6.076400000000007,849.7905555554761
2023-04-19 12:42:41,79.6875,2.141204,1.0958306129071829,5.873844000000001,4.1956,8.101900000000029,849.8413888888094
2023-04-19 12:45:41,77.74884,2.1122690000000004,1.0605639093089188,5.729164000000001,4.050925,8.391200000000026,849.8913888888094
2023-04-19 12:48:40,78.15394,2.141204,1.0696524837866621,5.758104,4.05093,10.995399999999961,849.9411111110317
2023-04-19 12:51:40,81.62616,2.2858790000000004,1.1146380837372512,5.960649,4.1088,11.284700000000043,849.9911111110316
2023-04-19 12:54:41,85.09838,2.2858790000000004,1.1415621705746632,6.134264000000001,4.311344999999999,13.020899999999983,850.0413888888094
2023-04-19 12:57:40,83.56481,2.170139,1.10503878664434,6.1631990000000005,4.45602,12.44210000000001,850.0911111110316
2023-04-19 13:00:41,78.15394,2.141203,1.1213294248323011,5.989584,4.340280999999999,9.548599999999993,850.1413888888094
2023-04-19 13:03:42,80.84491,2.256945,1.1324768953508164,6.076389999999999,4.282405,10.416600000000017,850.1916666665871
2023-04-19 13:06:42,78.53009,2.256945,1.1057003665371483,6.076389999999999,4.253474999999999,10.99539999999999,850.2416666665871
2023-04-19 13:09:47,80.84491,2.2858789999999996,1.114638083737251,6.076384,4.224535,10.127299999999991,850.293055555476
2023-04-19 13:12:40,80.87384,2.1990739999999995,1.0877364623501162,6.076384,4.31134,12.442199999999985,850.3411111110316
2023-04-19 13:15:41,82.40741,2.3148149999999994,1.1506188079343238,6.22107,4.369215,13.599500000000035,850.3913888888094
2023-04-19 13:18:43,80.46875,2.1990749999999997,1.1897167974476544,6.2789399999999995,4.629625000000001,11.574000000000012,850.4419444443649
2023-04-19 13:21:41,77.80671,2.256945,1.1324768953508146,6.27894,4.484954999999999,11.574099999999987,850.4913888888094
2023-04-19 13:24:40,80.46875,2.3726849999999997,1.1686457197616282,6.4814799999999995,4.5717550000000005,10.127300000000048,850.5411111110317
2023-04-19 13:28:01,82.78356,2.2858789999999996,1.1415621705746646,6.221063999999999,4.398145,11.863499999999988,850.596944444365
2023-04-19 13:30:41,84.72222,2.2858790000000004,1.1146380837372512,6.1921289999999996,4.340279999999999,12.442100000000039,850.6413888888095
2023-04-19 13:39:41,85.47454,2.0833329999999997,1.2202495266552258,6.481483999999999,5.034721,19.386599999999987,850.7913888888095
2023-04-19 13:42:43,83.56481,2.1990739999999995,1.2137659155367888,6.568283999999999,4.947920000000001,17.361099999999993,850.841944444365
2023-04-19 13:45:17,83.56481,2.170139,1.2040292996325368,6.539354,4.947915,15.625,850.8847222221428
2023-04-19 13:45:42,81.62616,2.170139,1.2040292996325368,6.539354,4.947915,15.625,850.8916666665873
2023-04-19 13:48:40,80.84491,2.256945,1.1839766699537384,6.510419999999999,4.774304999999999,15.046300000000002,850.9411111110318
2023-04-19 13:57:39,79.6875,2.2280099999999994,1.1992887816956914,6.56829,4.89005,14.756900000000002,851.090833333254
2023-04-19 14:00:40,78.93519,2.256945,1.1839766699537384,6.30787,4.5717550000000005,13.310200000000009,851.1411111110317
2023-04-19 14:21:40,87.41319,2.1122680000000003,1.2076308161949474,6.481479,4.976851,20.543999999999983,851.4911111110317
2023-04-19 14:33:40,84.34606,2.256945,1.2331133737131046,6.79977,5.121524999999999,17.93979999999999,851.6911111110318
2023-04-19 14:36:38,85.09838,2.256945,1.2331216826097955,6.65509,4.976855,16.203699999999998,851.7405555554762
2023-04-19 14:39:40,81.62616,2.170139,1.2040292996325381,6.481483999999999,4.890045000000001,17.650499999999994,851.7911111110318
2023-04-19 14:42:41,81.62616,2.228009,1.199288451743881,6.394673999999999,4.716435,17.93979999999999,851.8413888888095
2023-04-19 14:51:41,82.78356,2.0833330000000005,1.1746329769877093,6.192134,4.687500999999999,19.96520000000001,851.9913888888095
2023-04-19 14:54:40,80.84491,2.141204,1.194266224841729,6.2789340000000005,4.71643,16.493100000000027,852.0411111110318
2023-04-19 14:57:41,79.6875,2.141204,1.1461949566096286,6.2789340000000005,4.6585600000000005,17.361099999999993,852.0913888888095
2023-04-19 15:00:40,82.78356,2.1122690000000004,1.1366667456150714,6.134264,4.542825,15.914299999999997,852.1411111110318
2023-04-19 15:21:41,82.00231,2.0254630000000002,1.1776233510886238,6.249998,4.832174999999999,18.807800000000015,852.4913888888096
2023-04-19 15:24:41,82.00231,2.083334,1.1976664940142434,6.278934,4.80324,19.386600000000016,852.5413888888096
2023-04-19 15:27:42,80.84491,2.1122690000000004,1.1844677966039419,6.250004000000001,4.716435,17.361099999999993,852.5916666665873
2023-04-19 15:30:40,80.46875,2.0833330000000005,1.127103762168127,6.192128,4.629625,15.625,852.6411111110318
2023-04-19 15:33:42,81.62616,2.0833330000000005,1.1511309007268289,6.134258000000001,4.600694999999999,19.09729999999999,852.6916666665874
2023-04-19 15:36:41,82.00231,2.054398,1.1175059804687992,6.018523,4.484955,17.650499999999994,852.7413888888096
2023-04-19 15:39:41,81.62616,2.054398,1.1413943240805753,5.960648000000001,4.45602,17.361099999999993,852.7913888888096
2023-04-19 15:42:40,81.62616,2.0833330000000005,1.151122690080234,6.105328,4.5717550000000005,17.071799999999996,852.8411111110319
2023-04-19 15:45:45,80.84491,2.1122690000000004,1.1608318518008793,6.221064000000001,4.658564999999999,14.756900000000002,852.8924999999208
2023-04-19 15:48:43,80.43981,2.141204,1.1213297486655707,5.989584,4.340280000000001,15.9144,852.9419444443653
2023-04-19 15:51:40,96.67245,2.4594910000000008,1.4186532236904266,7.899304,6.163193,22.280200000000008,852.991111111032
2023-04-19 15:54:38,90.48032,2.1990740000000004,1.390932527217233,7.465279000000001,6.076384999999999,24.884299999999996,853.0405555554764
2023-04-19 15:57:41,89.32292,2.141204,1.3899732330982653,7.262729,5.9606449999999995,27.488400000000013,853.0913888888098
2023-04-19 16:00:41,83.94097,2.1122680000000003,1.3991561241999166,7.262729,6.018521,24.0163,853.1413888888097
2023-04-19 16:03:40,83.94097,2.1990739999999995,1.4319143547202091,7.552084,6.2210600000000005,24.016099999999994,853.191111111032
2023-04-19 16:12:40,87.41319,2.1990740000000004,1.3700164335323286,7.494209,6.076384999999999,25.75229999999999,853.341111111032
2023-04-19 16:15:41,89.72801,2.1990740000000004,1.390939705890995,7.609949,6.221065,25.173599999999993,853.3913888888097
2023-04-19 16:18:41,85.85069,2.141203,1.449646221734864,7.725694,6.510420999999999,24.016199999999998,853.4413888888097
2023-04-19 16:21:41,83.94097,2.1990749999999997,1.4319217181156771,7.75463,6.423615,25.17360000000002,853.4913888888096
2023-04-19 16:25:01,81.59722,2.1990739999999995,1.3700164335323282,7.638884,6.2210600000000005,18.80789999999999,853.5469444443652
2023-04-19 16:27:40,81.85764,2.1990739999999995,1.3487925438851716,7.523143999999999,6.076390000000001,19.675899999999984,853.5911111110319
2023-04-19 16:30:40,83.53588,2.3148150000000003,1.3458506950211455,7.46528,5.844905,19.09730000000002,853.6411111110318
2023-04-19 16:33:38,83.53588,2.256945,1.3256614665582385,7.291669999999999,5.729164999999999,20.254700000000014,853.6905555554763
2023-04-19 16:36:41,80.84491,2.1990749999999997,1.305330206166842,7.291669999999999,5.7870349999999995,16.20369999999997,853.7413888888096
2023-04-19 16:39:40,79.31134,2.2280099999999994,1.31552159295745,7.26273,5.729170000000001,15.914399999999972,853.7911111110319
2023-04-19 16:42:41,82.00231,2.2858789999999996,1.3357809118861965,7.4074040000000005,5.815975000000001,13.310200000000009,853.8413888888097
2023-04-19 16:45:43,84.69329,2.2858790000000004,1.335780911886197,7.378469000000001,5.78704,16.203699999999998,853.8919444443652
2023-04-19 16:48:40,82.37847,2.170139,1.316898450346111,7.175929,5.729170000000001,18.51849999999999,853.9411111110319
2023-04-19 16:51:40,81.62616,2.170139,1.2729606141860506,7.175929,5.6713,15.335700000000003,853.9911111110318
2023-04-19 16:54:40,84.69329,2.1990740000000004,1.3272347715531136,7.175929,5.700235,17.939899999999994,854.0411111110318
2023-04-19 16:57:41,81.62616,2.170139,1.295116870291612,7.089119,5.61343,16.782399999999996,854.0913888888095
2023-04-19 17:00:42,84.69329,2.2858789999999996,1.3357809118861965,7.2337940000000005,5.642365000000001,20.833399999999983,854.1416666665873
2023-04-19 17:03:40,85.87963,2.228009,1.3375335604706164,7.349533999999999,5.844905,21.12269999999998,854.1911111110318
2023-04-19 17:06:40,79.6875,2.141203,1.3065235122121146,7.262733999999999,5.844911,17.939899999999994,854.2411111110317
2023-04-19 17:09:43,79.6875,2.1990749999999997,1.2830631135627628,7.17593,5.642365,16.4931,854.2919444443651
2023-04-19 17:12:39,81.62616,2.3148149999999994,1.2523375673735464,7.118059999999999,5.381945000000001,18.22920000000002,854.340833333254
2023-04-19 17:15:43,78.53009,2.2280099999999994,1.247120799796282,7.00232,5.381940000000001,13.020900000000012,854.3919444443651
2023-04-19 17:18:40,80.84491,2.228009,1.2471204609562303,7.089123999999999,5.468744999999999,13.888800000000003,854.4411111110318
2023-04-19 17:21:41,80.84491,2.256944,1.2569078494601569,7.060188999999999,5.410875,15.046300000000002,854.4913888888095
2023-04-19 17:24:41,84.31713,2.2569440000000007,1.256915992538577,7.002314000000001,5.35301,15.335700000000003,854.5413888888095
2023-04-19 17:27:40,82.00231,2.054399,1.2538438062043618,6.828704,5.468745,16.782399999999996,854.5911111110318
2023-04-19 17:30:40,78.53009,2.0254630000000002,1.2434274135886396,6.8576440000000005,5.5266210000000004,13.020900000000012,854.6411111110317
2023-04-19 17:34:02,77.37269,2.054399,1.2321759938605554,6.8865739999999995,5.497685000000001,7.8125,854.6972222221428
2023-04-19 17:36:41,75.43403,2.083334,1.1976664940142434,6.944444000000001,5.468750000000001,7.8125,854.7413888888095
2023-04-19 17:39:40,74.68171,2.1122690000000004,1.1608318518008807,7.002314,5.439815,5.7871000000000095,854.7911111110318
2023-04-19 17:42:41,73.90046,2.1122690000000004,1.1366667456150714,6.944444000000001,5.3530050000000005,4.629600000000039,854.8413888888095
2023-04-19 17:45:41,78.90625,2.228009,1.1745794732139876,6.8865739999999995,5.1793949999999995,8.1019,854.8913888888095
2023-04-19 17:48:17,74.68171,2.0833330000000005,1.1511309007268304,6.770834,5.237271,6.6551000000000045,854.9347222221428
2023-04-19 17:48:41,73.11921,2.0833330000000005,1.1511309007268304,6.770834,5.237271,3.7615000000000123,854.9413888888095
2023-04-19 17:51:38,73.52431,2.054399,1.1413946612085157,6.684024000000001,5.1793949999999995,2.6041000000000167,854.9905555554761
2023-04-19 17:54:42,76.21528,2.083334,1.1025227410336544,6.655094,5.06366,1.446799999999996,855.0416666665873
2023-04-19 17:57:41,75.05787,2.170139,1.1050477638195126,6.684024000000001,4.976855,3.4722999999999615,855.0913888888095
2023-04-19 18:00:40,73.52431,2.083334,1.1271124900355718,6.741894,5.1794,2.8934000000000424,855.1411111110318
2023-04-19 18:03:40,71.96181,2.0254630000000002,1.1078806590158348,6.568284,5.063661,0.0,855.1911111110318
2023-04-19 18:06:41,77.37269,2.228009,1.1233611912927848,6.597224,4.832175,4.3402999999999565,855.2413888888095
2023-04-19 18:09:40,73.52431,2.170139,1.1050477638195142,6.481479,4.774310000000001,4.050900000000013,855.2911111110318
2023-04-19 18:12:40,65.79861,2.0833329999999997,0.8428137006779743,6.2789340000000005,4.427081,-8.680499999999995,855.3411111110318
2023-04-19 18:15:40,60.79282,2.1990749999999997,0.9416083887359187,5.78704,3.8773149999999994,-11.284699999999987,855.3911111110317
2023-04-19 18:18:41,58.47801,2.256945,1.0202577649817248,6.01852,4.108795,-10.995400000000018,855.4413888888095
2023-04-19 18:21:40,55.00579,2.256945,0.9245329042462997,5.90278,3.906245,-14.467600000000004,855.4911111110317
2023-04-19 18:24:42,56.53935,2.3726849999999997,0.8818868470622848,5.584490000000001,3.4143549999999996,-13.020800000000008,855.5416666665873
2023-04-19 18:27:44,54.62963,2.3148150000000003,0.904779875952282,5.353009999999999,3.2696750000000003,-11.284799999999962,855.5922222221428
2023-04-19 18:30:38,51.15741,2.228009,0.916611770971329,5.179399,3.2118009999999995,-13.020800000000008,855.6405555554761
2023-04-19 18:33:41,55.78704,2.3726849999999997,0.9200409846838363,5.208334000000001,3.067125,-13.020899999999983,855.6913888888095
2023-04-19 18:36:41,53.84838,2.3148149999999994,0.8670664402825176,5.179398,3.0671299999999997,-14.757000000000033,855.7413888888094
2023-04-19 18:39:40,50.0,2.256945,0.9245352661551974,5.150464,3.153931000000001,-12.152800000000013,855.7911111110317
2023-04-19 18:42:40,50.0,2.4016210000000004,0.963806639547343,5.237269,3.0960650000000003,-15.04630000000003,855.8411111110316
2023-04-19 18:45:40,51.5625,2.459491,0.9039588181591259,5.237269,2.9803249999999997,-13.310200000000009,855.8911111110316
2023-04-19 18:48:41,49.24768,2.3726850000000006,0.881882758232139,5.063657,2.8935190000000004,-17.36110000000002,855.9413888888093
2023-04-19 18:51:40,49.21875,2.3726850000000006,0.9200473754413612,4.976852,2.835648,-14.75690000000003,855.9911111110316
2023-04-19 18:54:42,47.68518,2.34375,0.912426198661152,4.947916,2.835648,-15.9144,856.0416666665872
2023-04-19 18:57:41,47.68518,2.2858799999999997,0.897116893335364,4.918981,2.8645829999999997,-13.599499999999978,856.0913888888094
2023-04-19 19:00:40,50.78125,2.3726849999999997,0.8818813952822216,4.861112,2.6909730000000005,-13.599500000000035,856.1411111110317
2023-04-19 19:03:40,48.84259,2.2280099999999994,0.8446850442960638,4.774306,2.7488420000000007,-15.625,856.1911111110317
2023-04-19 19:06:41,50.78125,2.314814,0.8670648368130967,4.542824,2.430556,-17.071799999999996,856.2413888888094
2023-04-19 19:09:38,52.71991,2.314814,0.9047821378274573,4.542824,2.459492,-13.310100000000034,856.2905555554761
2023-04-19 19:12:41,53.87731,2.1701390000000007,0.8662296233317895,4.484954000000001,2.546297,-13.888899999999978,856.3413888888094
2023-04-19 19:15:40,50.78125,2.1122690000000004,0.8506440898903532,4.456019,2.5752310000000005,-14.178299999999979,856.3911111110317
2023-04-19 19:18:41,50.0,2.228009,0.9166176403510081,4.484954000000001,2.517361,-15.335699999999974,856.4413888888095
2023-04-19 19:21:41,51.15741,2.228009,0.881717686536171,4.456019,2.4594910000000008,-15.625,856.4913888888094
2023-04-19 19:24:41,50.0,2.228009,0.881717686536171,4.456019,2.4594910000000008,-14.178300000000007,856.5413888888094
2023-04-19 19:27:40,50.0,2.1701390000000007,0.8296579675065436,4.571759000000001,2.6041669999999995,-14.178299999999979,856.5911111110316
2023-04-19 19:30:41,51.5625,2.1122690000000004,0.8506440898903532,4.398149,2.517361,-15.04630000000003,856.6413888888094
2023-04-19 19:33:40,48.84259,2.083334,0.8428163755793846,4.427084000000001,2.5752320000000006,-13.020800000000008,856.6911111110317
2023-04-19 19:36:40,45.37037,2.1122690000000004,0.8145396160192258,4.571759000000001,2.6620369999999998,-14.467600000000004,856.7411111110316
2023-04-19 19:40:01,43.48959,2.141204,0.8584483437229035,4.600694,2.6909710000000002,-15.625,856.796944444365
2023-04-19 19:42:41,49.62384,2.141203,0.8221100170447414,4.4270830000000005,2.4884269999999997,-15.046299999999974,856.8413888888094
2023-04-19 19:45:40,55.41088,2.1122689999999995,0.7758666430791907,4.253473,2.314814,-15.9144,856.8911111110317
2023-04-19 19:48:38,46.93287,1.851851,0.7452904209344015,4.079860999999999,2.4305559999999993,-14.467599999999948,856.9405555554762
2023-04-19 19:51:41,43.46065,2.054398,0.8349608444346498,4.311342,2.4884250000000003,-15.625,856.9913888888095
2023-04-19 19:54:17,50.0,2.1990740000000004,0.8371817933704275,4.369213,2.3726849999999997,-15.625,857.0347222221428
2023-04-19 19:54:41,50.0,2.1122690000000004,0.7758680313963255,4.369213,2.430554999999999,-14.467499999999973,857.0413888888095
2023-04-19 19:57:42,46.93287,2.0833330000000005,0.8428161045783851,4.2245360000000005,2.3726849999999997,-14.756899999999973,857.0916666665872
2023-04-19 20:00:41,46.93287,2.054398,0.7611700383451934,4.282406999999999,2.4016200000000003,-15.625,857.1413888888095
2023-04-19 20:03:40,46.93287,2.1990740000000004,0.8739859340103425,4.253472,2.2858799999999997,-15.625,857.1911111110318
2023-04-19 20:06:40,44.99421,2.083334,0.8766395931473133,4.253472,2.430555000000001,-17.36110000000002,857.2411111110317
2023-04-19 20:09:41,45.77546,2.0833330000000005,0.842814902629397,4.253472,2.4016200000000003,-17.650499999999965,857.2913888888095
2023-04-19 20:12:42,47.71412,2.1701379999999997,0.8296564015387803,4.311342,2.34375,-16.20369999999997,857.3416666665872
2023-04-19 20:15:42,46.55671,1.9386580000000002,0.8032830367035266,4.108797,2.4016200000000003,-14.756900000000002,857.3916666665872
2023-04-19 20:18:41,51.5625,1.938657,0.8032827611358079,4.0509260000000005,2.343750000000001,-15.9144,857.4413888888095
2023-04-19 20:21:42,45.77546,1.7939810000000005,0.7630557435136064,3.877314,2.3148149999999994,-15.04630000000003,857.4916666665872
2023-04-19 20:24:40,45.3993,1.9386579999999993,0.8032830367035264,4.050927,2.343750000000001,-15.3356,857.5411111110317
2023-04-19 20:27:38,41.14584,1.9675919999999998,0.7763240823647656,4.282406999999999,2.5173609999999993,-15.914300000000026,857.5905555554762
2023-04-19 20:30:41,42.30324,2.054398,0.8349620385426273,4.2245360000000005,2.4016200000000003,-18.80789999999996,857.6413888888095
2023-04-19 20:33:17,48.09028,2.228009,0.881718927066191,4.2245360000000005,2.228009,-16.2038,857.6847222221428
2023-04-19 20:33:41,46.18055,2.1701380000000006,0.8662293548640745,4.2245360000000005,2.2858799999999997,-17.36110000000002,857.6913888888095
2023-04-19 20:36:40,46.55671,2.1701380000000006,0.866228129645144,4.253472,2.3148150000000003,-16.4931,857.7411111110317
2023-04-19 20:39:42,46.93287,2.1122690000000004,0.775866643079191,4.195603,2.256944,-11.863400000000013,857.7916666665873
2023-04-19 20:42:41,43.8368,2.054398,0.8349632326481954,3.9351839999999996,2.1122690000000004,-15.914299999999997,857.8413888888095
2023-04-19 20:45:40,46.15162,2.1122690000000004,0.8846861578241471,4.108796,2.256944,-17.361099999999993,857.8911111110318
2023-04-19 20:48:42,46.93287,2.083334,0.8069442628206938,4.224538000000001,2.343750000000001,-17.650499999999994,857.9416666665874
2023-04-19 20:51:42,44.99421,2.1122690000000004,0.8145383272947234,4.282408000000001,2.3726850000000006,-18.229100000000017,857.9916666665873
2023-04-19 20:54:40,47.71412,2.228009,0.9166188142206552,4.4270830000000005,2.4594910000000008,-14.467600000000004,858.0411111110318
2023-04-19 20:57:40,45.77546,2.170139,0.8662296233317893,4.513889000000001,2.5752320000000006,-15.3356,858.0911111110318
2023-04-19 21:00:40,45.3993,2.1701390000000007,0.7904774913208602,4.398148,2.4016200000000003,-17.93979999999999,858.1411111110317
2023-04-19 21:03:41,41.14584,2.141204,0.8221089811497478,4.2534730000000005,2.3148150000000003,-17.650500000000022,858.1913888888095
2023-04-19 21:06:38,46.15162,2.170139,0.8296566619962558,4.224538000000001,2.256945000000001,-18.80789999999999,858.2405555554761
2023-04-19 21:09:40,44.99421,2.054399,0.7993263353686413,4.224538000000001,2.3726850000000006,-18.80789999999999,858.2911111110317
2023-04-19 21:12:40,41.92709,2.054398,0.8349620385426273,4.2245360000000005,2.4016200000000003,-17.939899999999994,858.3411111110316
2023-04-19 21:15:41,43.46065,2.0833329999999997,0.7685301534758371,4.137732000000001,2.2280100000000003,-18.80789999999996,858.3913888888094
2023-04-19 21:18:40,48.09028,2.054398,0.8349608444346498,4.050927,2.2280100000000003,-16.493100000000027,858.4411111110317
2023-04-19 21:21:40,49.62384,1.9965279999999996,0.8191764857548497,4.079861,2.3148150000000003,-16.492999999999995,858.4911111110316
2023-04-19 21:24:41,45.77546,1.9097229999999996,0.7608615260850841,3.935186,2.228009,-17.361099999999965,858.5413888888094
2023-04-19 21:27:40,42.30324,1.967593,0.8441843255629343,4.02199,2.314814,-15.625,858.5911111110316
2023-04-19 21:30:40,49.24768,2.1990730000000003,0.8371815336851048,4.195602000000001,2.1990750000000006,-16.203700000000026,858.6411111110316
2023-04-19 21:33:41,46.15162,2.054399,0.7993263353686413,4.195603,2.34375,-18.22919999999999,858.6913888888093
2023-04-19 21:36:44,45.3993,2.1122690000000004,0.775866643079191,4.2534730000000005,2.314814,-17.071799999999996,858.7422222221427
2023-04-19 21:39:40,44.61805,2.1122680000000003,0.814538065249262,4.1377310000000005,2.228009,-16.492999999999995,858.7911111110316
2023-04-19 21:42:40,43.86574,2.083334,0.8766395931473133,4.137732,2.3148150000000003,-19.675900000000013,858.8411111110315
2023-04-19 21:45:38,48.09028,2.0254630000000002,0.8604666343560861,4.311343,2.546297,-16.782399999999996,858.890555555476
2023-04-19 21:48:41,49.24768,1.967593,0.8112439564152293,4.282408,2.546297,-15.625,858.9413888888093
2023-04-19 21:51:41,50.0,2.0833329999999997,0.8069439999584259,4.137732000000001,2.256945000000001,-15.335699999999974,858.9913888888093
2023-04-19 21:54:40,45.3993,1.9097219999999995,0.827787558307051,4.050924999999999,2.4016200000000003,-18.51849999999996,859.0411111110316
2023-04-19 21:57:40,46.93287,2.0833330000000005,0.842814902629397,4.166667,2.3148150000000003,-18.80789999999996,859.0911111110315
2023-04-19 22:00:41,45.3993,2.083334,0.8428151736301263,4.282408,2.430555000000001,-18.807900000000018,859.1413888888093
2023-04-19 22:03:40,42.30324,2.083334,0.8766395931473133,4.253472,2.430555000000001,-17.071799999999996,859.1911111110315
2023-04-19 22:06:41,44.99421,2.1701390000000007,0.829656661996256,4.195602,2.2280089999999992,-17.65039999999999,859.2413888888093
2023-04-19 22:09:41,41.92709,2.141204,0.85844956122677,4.166666,2.256944,-17.36110000000002,859.2913888888093
2023-04-19 22:12:41,40.76968,2.141204,0.8927057307131134,4.311343000000001,2.430555,-17.071799999999996,859.3413888888092
2023-04-19 22:15:40,42.70834,2.256944,0.8894290226850669,4.195601,2.170139,-17.361099999999965,859.3911111110315
2023-04-19 22:18:40,45.77546,2.314814,0.8670648368130967,4.311343,2.1990749999999997,-17.071799999999996,859.4411111110314
