Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-19 22:21:17,44.61805,2.1990739999999995,0.8371817933704273,4.2534719999999995,2.256944,-15.046399999999949,859.4847222221425
2023-04-19 22:21:41,44.61805,2.228009,0.881718927066191,4.224536,2.2280089999999992,-18.807800000000043,859.4913888888092
2023-04-19 22:24:59,42.6794,2.170139,0.8662296233317893,4.224536,2.2858789999999996,-19.097199999999987,859.5463888888091
2023-04-19 22:27:40,42.70834,2.228009,0.8446847853689723,4.311343,2.2858799999999997,-17.071699999999964,859.5911111110314
2023-04-19 22:30:41,46.55671,2.2858789999999996,0.8596259279840986,4.311343,2.2280100000000003,-17.071799999999996,859.6413888888092
2023-04-19 22:33:43,45.3993,2.141203,0.8221087199057178,4.311343,2.372686,-16.493100000000027,859.6919444443647
2023-04-19 22:36:40,44.61805,2.1990739999999995,0.9416092182543605,4.311343,2.4016200000000003,-17.65040000000002,859.7411111110314
2023-04-19 22:39:43,47.71412,2.2858789999999996,0.8971166280340882,4.542824,2.4884270000000006,-17.361099999999993,859.7919444443647
2023-04-19 22:42:41,45.77546,2.228009,0.8050019051767511,4.484953,2.430554999999999,-15.625,859.8413888888092
2023-04-19 22:45:40,45.77546,2.256944,0.8894290226850669,4.340277,2.3148150000000003,-18.22919999999999,859.8911111110315
2023-04-19 22:48:43,43.86574,2.170139,0.8662283981125927,4.224537,2.2858790000000004,-19.097199999999987,859.9419444443648
2023-04-19 22:51:40,44.99421,2.256944,0.8521660352473749,4.282408,2.2280100000000003,-19.386599999999987,859.9911111110315
2023-04-19 22:54:40,46.15162,2.1990740000000004,0.9086715809030544,4.311343000000001,2.3726849999999997,-16.492999999999995,860.0411111110315
2023-04-19 22:57:41,48.09028,2.2858790000000004,0.8194457470053558,4.340277,2.2280100000000003,-18.807900000000018,860.0913888888092
2023-04-19 23:00:40,44.61805,2.1990739999999995,0.8371817933704273,4.2534719999999995,2.256944,-17.071799999999996,860.1411111110315
2023-04-19 23:03:38,43.86574,2.1990739999999995,0.873984701116026,4.2534719999999995,2.2858790000000004,-18.80789999999999,860.190555555476
2023-04-19 23:06:40,43.8368,2.228009,0.8446847853689723,4.311343,2.2858799999999997,-19.965299999999985,860.2411111110315
2023-04-19 23:09:40,46.55671,2.314814,0.8670648368130967,4.311343,2.1990749999999997,-16.4931,860.2911111110315
2023-04-19 23:12:40,40.76968,2.1990739999999995,0.8739859340103423,4.224536,2.256944,-18.51849999999999,860.3411111110314
2023-04-19 23:15:42,41.92709,2.1990739999999995,0.873984701116026,4.2534719999999995,2.2858790000000004,-16.7825,860.391666666587
2023-04-19 23:18:40,46.93287,2.343749,0.8744831237267875,4.3402780000000005,2.1990750000000006,-15.914400000000029,860.4411111110314
2023-04-19 23:21:41,46.55671,2.2858789999999996,0.8194457470053556,4.369212,2.256945000000001,-17.071799999999968,860.4913888888092
2023-04-19 23:24:40,45.77546,2.170139,0.8296566619962558,4.166666,2.1990730000000003,-17.93979999999999,860.5411111110315
2023-04-19 23:27:44,44.61805,2.228009,0.9166188142206552,4.2534719999999995,2.2858799999999997,-17.36110000000002,860.5922222221426
2023-04-19 23:30:40,46.55671,2.2858789999999996,0.932438237648303,4.398148,2.3726849999999997,-16.782399999999996,860.6411111110315
2023-04-19 23:33:40,44.99421,2.228009,0.881718927066191,4.369212,2.3726849999999997,-17.361099999999993,860.6911111110314
2023-04-19 23:36:42,43.8368,2.1990739999999995,0.9086715809030542,4.3402780000000005,2.4016200000000003,-18.518500000000017,860.741666666587
2023-04-19 23:39:40,44.99421,2.228009,0.8446847853689723,4.3402780000000005,2.3148150000000003,-18.22919999999999,860.7911111110315
2023-04-19 23:42:38,41.92709,2.1990739999999995,0.8371817933704273,4.3402780000000005,2.343750000000001,-17.93979999999999,860.8405555554759
2023-04-19 23:45:40,41.14584,2.1990740000000004,0.8739859340103425,4.340277,2.3726849999999997,-17.939800000000048,860.8911111110315
2023-04-19 23:48:40,44.61805,2.1990740000000004,0.7977487191320688,4.282408,2.256944,-20.25460000000001,860.9411111110314
2023-04-19 23:51:40,45.77546,2.2858790000000004,0.8971153723478598,4.224537,2.170139,-17.650499999999994,860.9911111110314
2023-04-19 23:54:41,46.15162,2.1990740000000004,0.7977515510035947,4.195601,2.170139,-17.361099999999993,861.0413888888091
2023-04-19 23:57:42,43.86574,2.141204,0.8927057307131134,4.166667,2.2858789999999996,-16.203699999999998,861.0916666665869
2023-04-20 00:00:40,43.46065,2.1122680000000003,0.8506450294973763,4.340277,2.459491,-17.361099999999993,861.1411111110314
2023-04-20 00:03:40,46.18055,2.1990740000000004,0.9086715809030544,4.311343000000001,2.3726849999999997,-17.361099999999993,861.1911111110313
2023-04-20 00:06:42,43.86574,2.170139,0.7904788980945116,4.340277,2.343750000000001,-15.625000000000028,861.2416666665869
2023-04-20 00:09:41,39.61227,2.170139,0.9007010964120067,4.311343000000001,2.4016200000000003,-15.625,861.2913888888091
2023-04-20 00:12:40,45.3993,2.314814,0.8670648368130967,4.3402780000000005,2.2280100000000003,-16.49309999999997,861.3411111110314
2023-04-20 00:15:40,46.93287,2.314814,0.9403148135432347,4.2534719999999995,2.1990749999999997,-17.361099999999993,861.3911111110314
2023-04-20 00:18:42,44.99421,2.141204,0.8221089811497478,4.224537,2.2858789999999996,-16.4931,861.4416666665869
2023-04-20 00:21:39,42.30324,2.1990740000000004,0.8739871669021476,4.07986,2.1122690000000004,-16.203699999999998,861.4908333332536
2023-04-20 00:24:40,45.02315,2.170139,0.8662283981125927,4.224537,2.2858790000000004,-17.071699999999993,861.5411111110313
2023-04-20 00:27:40,45.42824,2.2858790000000004,0.8596259279840989,4.311343000000001,2.2280100000000003,-15.9144,861.5911111110313
2023-04-20 00:30:42,41.92709,2.170139,0.7904760845432389,4.282408,2.2858790000000004,-19.097200000000015,861.6416666665868
2023-04-20 00:33:42,43.46065,2.1990740000000004,0.9086727476632914,4.195601,2.256944,-15.625099999999975,861.6916666665868
2023-04-20 00:36:41,40.39352,2.1122680000000003,0.7758677781901145,4.311343000000001,2.372686,-18.22919999999999,861.7413888888091
2023-04-20 00:39:40,45.3993,2.2858790000000004,0.8596259279840989,4.282408,2.1990749999999997,-17.650499999999994,861.7911111110313
2023-04-20 00:42:42,45.8044,2.170139,0.7904788980945116,4.195601,2.1990740000000004,-17.361099999999993,861.8416666665869
2023-04-20 00:45:41,43.46065,2.170139,0.9007034156371961,4.050924999999999,2.141204000000001,-17.93980000000002,861.8913888888092
2023-04-20 00:48:40,40.76968,2.1990739999999995,0.8371817933704273,4.166666,2.1701380000000006,-18.51849999999999,861.9411111110314
2023-04-20 00:51:42,40.39352,2.170139,0.8296566619962558,4.1377310000000005,2.1701380000000006,-15.914399999999972,861.991666666587
2023-04-20 00:54:41,45.3993,2.2858789999999996,0.8971178837177456,4.079859999999999,2.0254640000000004,-19.965299999999985,862.0413888888093
2023-04-20 00:57:40,40.01736,2.1122680000000003,0.8846858801824348,4.195601,2.34375,-18.518500000000017,862.0911111110315
2023-04-20 01:00:38,45.02315,2.314814,0.9047821378274573,4.340277,2.256945,-17.071699999999993,862.140555555476
2023-04-20 01:03:41,46.55671,2.1990740000000004,0.8739847011160262,4.224537,2.256944,-18.51849999999999,862.1913888888093
2023-04-20 01:06:41,45.77546,2.1990740000000004,0.7977515510035947,4.195601,2.170139,-17.361099999999993,862.2413888888093
2023-04-20 01:09:40,43.11343,2.256944,0.8122317402396584,4.021991,1.938657,-18.80789999999999,862.2911111110316
2023-04-20 01:12:41,46.15162,2.256944,0.8521660352473749,4.1377310000000005,2.0833330000000005,-17.650499999999994,862.3413888888093
2023-04-20 01:16:02,40.39352,2.0254630000000002,0.8270823363527865,4.166666,2.3726849999999997,-17.93979999999999,862.3972222221427
2023-04-20 01:18:40,39.98843,2.141204,0.8927068831421764,4.224537,2.34375,-18.22919999999999,862.4411111110315
2023-04-20 01:21:40,42.70834,2.256944,0.8894277745579906,4.224537,2.1990740000000004,-19.675900000000013,862.4911111110315
2023-04-20 01:24:41,40.76968,2.256944,0.8521660352473749,4.311343000000001,2.256945000000001,-19.097200000000015,862.5413888888093
2023-04-20 01:27:17,43.8368,2.256944,0.812234608480398,4.340277,2.256945000000001,-17.361099999999993,862.5847222221425
2023-04-20 01:27:41,44.61805,2.1990740000000004,0.8371817933704275,4.311343000000001,2.3148150000000003,-17.071699999999993,862.5913888888092
2023-04-20 01:30:41,45.3993,2.170139,0.7904788980945116,4.1377310000000005,2.141204000000001,-19.097200000000015,862.6413888888092
2023-04-20 01:34:01,41.14584,2.1990740000000004,0.8371817933704275,4.021991,2.0254629999999993,-19.96520000000001,862.6969444443647
2023-04-20 01:36:41,43.46065,2.1990740000000004,0.8371817933704275,4.1377310000000005,2.141203,-17.361099999999993,862.7413888888092
2023-04-20 01:39:39,40.76968,2.1990740000000004,0.8739871669021476,4.07986,2.1122690000000004,-20.254599999999982,862.7908333332537
2023-04-20 01:42:41,44.61805,2.1990740000000004,0.8739847011160262,4.224537,2.256944,-18.80789999999999,862.8413888888092
2023-04-20 01:45:40,39.23611,2.141204,0.8221089811497478,4.195602,2.256944,-17.361000000000047,862.8911111110315
2023-04-20 01:48:41,44.61805,2.1990740000000004,0.8739859340103425,4.195601,2.2280089999999992,-16.203699999999998,862.9413888888092
2023-04-20 01:51:40,43.46065,2.170139,0.8662296233317893,4.195601,2.256944,-16.49309999999997,862.9911111110315
2023-04-20 01:54:41,41.14584,2.170139,0.8296566619962558,4.224537,2.256944,-17.939800000000048,863.0413888888093
2023-04-20 01:57:40,41.14584,2.228009,0.8446847853689723,4.166666,2.141203,-19.675999999999988,863.0911111110315
2023-04-20 02:00:42,42.70834,2.2858789999999996,0.8971178837177456,4.108795,2.054399000000001,-19.097200000000015,863.1416666665871
2023-04-20 02:03:40,43.46065,2.228009,0.881718927066191,4.224536,2.2280089999999992,-16.493000000000023,863.1911111110315
2023-04-20 02:06:40,40.39352,2.141204,0.7831849867644642,4.195601,2.228009,-18.229100000000017,863.2411111110315
2023-04-20 02:10:02,41.92709,2.1990740000000004,0.8371817933704275,4.1377310000000005,2.141203,-19.965299999999985,863.2972222221426
2023-04-20 02:12:41,44.61805,2.2858790000000004,0.9324382376483032,4.166667,2.141203999999999,-15.625,863.3413888888093
2023-04-20 02:15:40,45.02315,2.1990740000000004,0.7977515510035947,4.195601,2.170139,-18.22919999999999,863.3911111110316
2023-04-20 02:18:38,46.18055,2.2858790000000004,0.8971178837177459,4.050924999999999,1.9965289999999998,-18.229199999999963,863.4405555554761
2023-04-20 02:21:41,40.76968,2.170139,0.866230848548495,4.079859999999999,2.141204,-17.071800000000025,863.4913888888094
2023-04-20 02:24:41,41.92709,2.228009,0.881718927066191,4.224536,2.2280089999999992,-17.36110000000002,863.5413888888094
2023-04-20 02:27:40,44.61805,2.170139,0.8296566619962558,4.166667,2.1990740000000004,-15.914399999999972,863.5911111110316
2023-04-20 02:30:40,43.48959,2.1990740000000004,0.8739859340103425,4.195601,2.2280089999999992,-18.51849999999999,863.6411111110316
2023-04-20 02:33:41,42.70834,2.141204,0.85844956122677,4.340277,2.430555,-19.965300000000013,863.6913888888093
2023-04-20 02:36:41,46.55671,2.256944,0.8894277745579906,4.369213,2.343750000000001,-18.807900000000018,863.7413888888093
2023-04-20 02:39:41,42.70834,2.141204,0.8221089811497478,4.224537,2.2858789999999996,-18.22919999999999,863.7913888888093
2023-04-20 02:42:41,45.3993,2.256944,0.8521660352473749,4.166667,2.1122690000000004,-15.914399999999972,863.8413888888092
2023-04-20 02:45:18,41.92709,2.1990740000000004,0.7977515510035947,4.1377310000000005,2.1122690000000004,-16.7825,863.8849999999203
2023-04-20 02:45:41,44.61805,2.1701390000000007,0.8662308485484952,4.050925,2.1122690000000004,-17.07170000000002,863.8913888888092
2023-04-20 02:48:41,38.0787,2.1122690000000004,0.8846850126183787,4.137732000000001,2.2858789999999996,-18.80789999999999,863.9413888888091
2023-04-20 02:51:40,40.01736,2.1701390000000007,0.829656661996256,4.2534730000000005,2.2858799999999997,-18.518500000000017,863.9911111110314
2023-04-20 02:54:41,40.39352,2.083334,0.8428163755793846,4.108796,2.256944,-18.22909999999999,864.0413888888091
2023-04-20 02:57:38,45.02315,2.1990740000000004,0.8739859340103425,4.108796,2.141203999999999,-16.782399999999996,864.0905555554758
2023-04-20 03:00:40,44.61805,2.1122690000000004,0.775866643079191,4.137732000000001,2.1990730000000003,-16.203699999999998,864.1411111110314
2023-04-20 03:03:40,41.14584,2.1122690000000004,0.8145383272947234,3.9641200000000003,2.054397,-15.335599999999971,864.1911111110313
2023-04-20 03:06:41,39.98843,2.141204,0.85844956122677,3.906250000000001,1.9965280000000005,-18.22919999999999,864.2413888888091
2023-04-20 03:09:41,43.46065,2.2858790000000004,0.8596259279840989,4.166667,2.083334,-19.965300000000013,864.291388888809
2023-04-20 03:12:41,41.14584,2.170139,0.8662283981125927,4.224537,2.2858790000000004,-19.965299999999985,864.341388888809
2023-04-20 03:15:40,39.61227,2.1122680000000003,0.7758663898733005,4.166667,2.228009,-17.93979999999999,864.3911111110313
2023-04-20 03:18:40,38.0787,2.170139,0.7904788980945116,4.1377310000000005,2.141204000000001,-17.650499999999994,864.4411111110312
2023-04-20 03:21:42,41.17477,2.256944,0.9245397165684038,4.166667,2.170139,-19.386500000000012,864.4916666665868
2023-04-20 03:24:40,45.77546,2.314814,0.8266341917879657,4.282408,2.141204,-17.650499999999965,864.5411111110312
2023-04-20 03:27:41,48.11921,2.1990740000000004,0.7977487191320688,4.021991,1.9965269999999995,-20.254699999999985,864.591388888809
2023-04-20 03:30:43,39.98843,2.1122680000000003,0.9170194441053443,3.9351850000000006,2.1122689999999995,-18.22919999999999,864.6419444443645
2023-04-20 03:33:47,41.92709,2.256944,0.8521660352473749,4.282408,2.2280100000000003,-18.229100000000017,864.6930555554757
2023-04-20 03:36:38,39.61227,2.170139,0.8296566619962558,4.282408,2.3148150000000003,-19.675900000000013,864.7405555554757
2023-04-20 03:39:41,38.85995,2.1990740000000004,0.8739847011160262,4.224537,2.256944,-20.25460000000001,864.791388888809
2023-04-20 03:42:41,44.61805,2.256944,0.8521660352473749,4.224537,2.170139,-17.93979999999999,864.841388888809
2023-04-20 03:45:41,42.70834,2.170139,0.7904760845432389,4.166667,2.1701380000000006,-18.807799999999986,864.8913888888089
2023-04-20 03:48:40,41.14584,2.170139,0.7904788980945116,4.1377310000000005,2.141204000000001,-15.914300000000026,864.9411111110312
2023-04-20 03:51:42,40.39352,2.256944,0.8894302708095917,4.050924999999999,2.0254640000000004,-19.675899999999984,864.9916666665868
2023-04-20 03:54:40,41.17477,2.170139,0.8296566619962558,4.1377310000000005,2.1701380000000006,-18.807800000000015,865.0411111110312
2023-04-20 03:57:40,45.3993,2.2858790000000004,0.8596259279840989,4.1377310000000005,2.054398,-17.939899999999966,865.0911111110312
2023-04-20 04:00:42,41.14584,2.1122680000000003,0.8506462392421608,4.07986,2.1990750000000006,-15.04630000000003,865.1416666665867
2023-04-20 04:03:40,38.85995,2.1990740000000004,0.8739859340103425,4.1377310000000005,2.170139,-19.675999999999988,865.1911111110312
2023-04-20 04:06:41,39.61227,2.170139,0.8662296233317893,4.340277,2.4016200000000003,-17.071800000000025,865.241388888809
2023-04-20 04:09:41,45.3993,2.314814,0.9047821378274573,4.340277,2.256945,-17.071799999999968,865.2913888888089
2023-04-20 04:12:40,45.77546,2.1990740000000004,0.7977515510035947,4.195601,2.170139,-16.20369999999997,865.3411111110312
2023-04-20 04:15:38,42.33218,2.1122680000000003,0.8506462392421608,4.07986,2.1990750000000006,-16.4931,865.3905555554757
2023-04-20 04:18:40,40.79861,2.170139,0.866230848548495,4.07986,2.141204000000001,-17.36110000000002,865.4411111110312
2023-04-20 04:21:41,42.70834,2.314814,0.9047834010330633,4.07986,1.9965290000000007,-15.046300000000002,865.491388888809
2023-04-20 04:24:41,40.39352,2.1122680000000003,0.8506462392421608,4.07986,2.1990750000000006,-18.22909999999999,865.5413888888089
2023-04-20 04:27:41,39.23611,2.170139,0.8662283981125927,4.224537,2.2858790000000004,-19.96519999999998,865.5913888888089
2023-04-20 04:30:40,43.46065,2.256944,0.8521660352473749,4.166667,2.1122690000000004,-17.071799999999968,865.6411111110311
2023-04-20 04:33:41,45.02315,2.1990740000000004,0.8739859340103425,4.195601,2.2280089999999992,-17.939899999999994,865.6913888888089
2023-04-20 04:36:40,46.55671,2.170139,0.7904760845432389,4.166667,2.1701380000000006,-17.361099999999993,865.7411111110312
2023-04-20 04:39:41,41.92709,2.054398,0.8349632326481954,4.079859999999999,2.256945,-19.675999999999988,865.7913888888089
2023-04-20 04:42:40,38.0787,2.170139,0.7904788980945116,4.079859999999999,2.0833329999999997,-15.625,865.8411111110312
2023-04-20 04:45:41,37.29745,2.228009,0.881718927066191,4.166666,2.170139,-18.51860000000002,865.8913888888089
2023-04-20 04:48:41,46.55671,2.430555,0.9715918801463362,4.3402780000000005,2.170139,-17.93979999999999,865.9413888888089
2023-04-20 04:51:40,45.02315,2.1990740000000004,0.8371817933704275,4.282408,2.2858799999999997,-15.914399999999972,865.9911111110312
2023-04-20 04:54:39,42.30324,2.170139,0.7904788980945116,4.1377310000000005,2.141204000000001,-17.65039999999999,866.0408333332534
2023-04-20 04:57:41,40.39352,2.170139,0.8296566619962558,4.021991,2.054398,-17.650499999999994,866.091388888809
2023-04-20 05:00:40,42.33218,2.256944,0.8894290226850669,4.195601,2.170139,-15.046300000000002,866.1411111110313
2023-04-20 05:03:42,42.70834,2.170139,0.8296566619962558,4.224537,2.256944,-20.83330000000001,866.1916666665868
2023-04-20 05:06:42,42.30324,2.141204,0.8221089811497478,4.1377310000000005,2.1990730000000003,-17.36110000000002,866.2416666665868
2023-04-20 05:09:41,41.14584,2.1990739999999995,0.7977515510035945,4.166666,2.141204000000001,-17.93979999999999,866.291388888809
2023-04-20 05:12:41,45.3993,2.228009,0.9166176403510081,4.195602,2.2280089999999992,-16.782400000000024,866.341388888809
2023-04-20 05:15:40,46.55671,2.228009,0.8446847853689723,4.2534719999999995,2.2280089999999992,-17.07170000000002,866.3911111110313
2023-04-20 05:18:41,46.55671,2.228009,0.8050033302251168,4.224536,2.170139,-16.493000000000023,866.441388888809
2023-04-20 05:21:40,40.01736,2.141203,0.8221087199057178,4.195602,2.256945,-17.07170000000002,866.4911111110313
2023-04-20 05:24:40,38.85995,2.170139,0.7904788980945116,4.166666,2.1701390000000007,-20.54400000000001,866.5411111110312
2023-04-20 05:27:40,38.0787,2.1990740000000004,0.8739859340103425,4.195601,2.2280089999999992,-18.807900000000018,866.5911111110312
2023-04-20 05:30:41,44.61805,2.314814,0.8266341917879657,4.282408,2.141204,-17.93979999999999,866.6413888888089
2023-04-20 05:33:38,48.87153,2.430555,0.8552085136454535,4.166667,1.9097220000000004,-16.782400000000024,866.6905555554756
2023-04-20 05:36:40,43.46065,2.054398,0.7611686686822338,4.021991,2.141203,-16.782399999999996,866.7411111110312
2023-04-20 05:39:41,42.30324,2.170139,0.8296566619962558,4.021991,2.054398,-17.361099999999965,866.7913888888089
2023-04-20 05:42:41,41.92709,2.170139,0.9007022560256334,4.195601,2.2858790000000004,-17.93980000000002,866.8413888888089
2023-04-20 05:45:40,46.55671,2.34375,0.912426198661152,4.658564,2.546296,-18.518599999999964,866.8911111110311
2023-04-20 05:48:40,44.61805,2.054398,0.7611700383451909,4.600694000000001,2.719907,-17.93980000000002,866.9411111110311
2023-04-20 05:51:43,38.0787,2.054398,0.8349620385426273,4.340277,2.517361,-20.25460000000004,866.9919444443644
2023-04-20 05:54:40,43.86574,2.2858790000000004,0.8596259279840989,4.282408,2.1990749999999997,-17.36100000000002,867.0411111110311
2023-04-20 05:57:41,49.62384,2.430555,0.8966179680587533,4.224537,1.9965279999999996,-17.071699999999993,867.0913888888089
2023-04-20 06:00:41,48.09028,2.228009,0.8817201675936797,4.079859999999999,2.083334,-15.625,867.1413888888088
2023-04-20 06:03:40,50.02894,2.1990740000000004,0.9416114411651686,4.195601,2.2858799999999997,-16.782400000000024,867.1911111110311
2023-04-20 06:06:41,48.09028,2.1990740000000004,0.9416103297106441,4.803241,2.8935190000000004,-14.178199999999975,867.2413888888088
2023-04-20 06:09:41,45.77546,2.1122680000000003,0.9479148005950905,5.353009,3.559030999999999,-15.046200000000027,867.2913888888088
2023-04-20 06:12:38,53.09606,2.4594899999999997,0.9793499855919948,5.526623999999999,3.3275439999999996,-16.203699999999998,867.3405555554755
2023-04-20 06:15:40,50.78125,2.170139,0.7479418214535346,5.063657,3.0381929999999997,-15.9144,867.391111111031
2023-04-20 06:18:40,49.24768,2.170139,0.8296566619962558,4.542824,2.5752310000000005,-14.756900000000002,867.441111111031
2023-04-20 06:21:17,46.15162,2.141203,0.8221087199057178,4.311343,2.372686,-15.046400000000006,867.4847222221421
2023-04-20 06:21:41,43.8368,2.054398,0.7993260716736706,4.311343,2.459491,-16.782399999999996,867.4913888888087
2023-04-20 06:24:40,44.61805,2.2858789999999996,0.8971166280340882,4.600694,2.546297,-17.361099999999993,867.541111111031
2023-04-20 06:27:42,47.71412,2.2858789999999996,0.8194457470053556,4.658563999999999,2.546297,-17.361099999999993,867.5916666665865
2023-04-20 06:30:42,43.8368,2.1990739999999995,0.8371817933704273,4.398148,2.4016200000000003,-17.071799999999996,867.6416666665865
2023-04-20 06:33:40,42.30324,2.1990739999999995,0.8371817933704273,4.3402780000000005,2.343750000000001,-17.361099999999993,867.691111111031
2023-04-20 06:36:42,48.09028,2.3726849999999997,0.9200486535849663,4.369212,2.228009,-17.93979999999999,867.7416666665865
2023-04-20 06:39:17,46.93287,2.1990740000000004,0.9086727476632914,4.484954,2.546297,-15.625,867.7847222221421
2023-04-20 06:39:41,46.93287,2.1990740000000004,0.8739859340103425,4.513889000000001,2.546297,-18.807799999999986,867.7913888888088
2023-04-20 06:42:41,46.93287,2.256944,0.8521660352473749,4.369213,2.3148150000000003,-19.675899999999984,867.8413888888088
2023-04-20 06:45:40,47.71412,2.228009,0.8446847853689723,4.2534730000000005,2.2280100000000003,-16.782399999999996,867.891111111031
2023-04-20 06:48:41,42.30324,2.170139,0.7904760845432389,4.282408,2.2858790000000004,-18.518599999999992,867.9413888888088
2023-04-20 06:51:38,44.61805,2.228009,0.8050033302251168,4.166666,2.1122690000000004,-19.097200000000015,867.9905555554755
2023-04-20 06:54:41,45.77546,2.256945,0.9578761534037057,4.340278,2.3726850000000006,-15.625,868.0413888888088
2023-04-20 06:57:40,49.62384,2.170139,0.8662283981125927,4.5428239999999995,2.604166,-19.386500000000012,868.0911111110311
2023-04-20 07:00:40,52.71991,2.1701380000000006,0.866228129645144,4.369213,2.430556,-18.518599999999992,868.141111111031
2023-04-20 07:03:40,50.78125,2.054399,0.7993263353686413,4.282408,2.430555,-15.625,868.191111111031
2023-04-20 07:06:40,50.78125,2.1701390000000007,0.9007010964120069,4.3402780000000005,2.430554999999999,-16.782399999999996,868.2411111110309
2023-04-20 07:09:41,48.09028,2.170139,0.9334395783742403,4.74537,2.8645829999999997,-15.625,868.2913888888087
2023-04-20 07:12:40,47.71412,2.2858789999999996,0.9659715756671053,5.0347219999999995,3.038195000000001,-12.731500000000011,868.341111111031
2023-04-20 07:15:40,50.78125,2.141203,0.8221113141807013,4.890045,2.95139,-13.888900000000007,868.3911111110309
2023-04-20 07:18:41,46.15162,2.170139,0.8662283981125927,4.658563999999999,2.719906,-15.625,868.4413888888087
2023-04-20 07:21:42,50.0,2.430555,0.8552114889440101,4.658563999999999,2.4016209999999996,-15.335700000000003,868.4916666665864
2023-04-20 07:24:40,51.15741,2.228009,0.881717686536171,4.513889,2.517361,-16.203699999999998,868.5411111110309
2023-04-20 07:27:41,48.87153,2.0833330000000005,0.7685301534758375,4.282408000000001,2.372686,-17.65039999999999,868.5913888888086
2023-04-20 07:30:38,53.09606,2.3148150000000003,0.9403138903411011,4.282408000000001,2.228009,-14.756900000000002,868.6405555554753
2023-04-20 07:33:40,53.87731,2.141204,0.8927057307131134,5.063658000000001,3.1828700000000003,-16.203700000000026,868.6911111110309
2023-04-20 07:36:40,49.62384,2.1122690000000004,0.8846850126183787,4.890046000000001,3.0381929999999997,-18.229100000000017,868.7411111110308
2023-04-20 07:39:42,53.09606,2.34375,0.9820901469843374,4.7453710000000004,2.6909720000000004,-16.782400000000024,868.7916666665864
2023-04-20 07:42:40,55.03472,2.1990739999999995,0.8739957970743988,5.237264000000001,3.26968,-12.44210000000001,868.8411111110308
2023-04-20 07:45:41,57.3206,2.314814,1.0062521497007308,5.381944,3.385419999999999,-15.9144,868.8913888888086
2023-04-20 07:48:40,72.3669,2.4884260000000005,0.9503297588869754,6.0763940000000005,3.8194479999999995,-11.284699999999987,868.9411111110309
2023-04-20 07:51:41,57.3206,1.8229170000000003,0.8621379150259882,5.381944000000001,3.8773169999999997,-12.152799999999957,868.9913888888086
2023-04-20 07:54:40,60.41667,2.1701390000000007,0.829661884018859,5.266204000000001,3.298614999999999,-10.416699999999992,869.0411111110309
2023-04-20 07:57:41,62.73148,2.141204,1.0149140982707785,5.208329000000001,3.4432849999999995,-10.41670000000002,869.0913888888086
2023-04-20 08:00:44,63.13657,2.0833330000000005,0.9087671732477567,5.700234000000001,3.9062509999999993,-13.020800000000037,869.142222222142
2023-04-20 08:03:41,97.39583,0.05787000000000031,0.319970819522849,3.1250050000000007,4.021995,20.254699999999985,869.1913888888087
2023-04-20 08:06:40,98.23495,0.6944439999999998,0.843604406550402,3.240743,3.5590289999999998,24.594899999999996,869.2411111110309
2023-04-20 08:09:38,98.23495,0.8969910000000008,1.186966790168137,5.8449040000000005,6.481482999999999,19.96520000000001,869.2905555554754
2023-04-20 08:12:42,88.19444,0.5787040000000001,1.1349218369260377,5.063662000000001,6.452548,30.092600000000004,869.3416666665865
2023-04-20 08:15:41,98.23495,-0.05786999999999942,,2.777773,4.166663,27.488400000000013,869.3913888888088
2023-04-20 08:18:40,98.23495,0.49189799999999995,0.7997953218284659,2.835649000000001,3.5590270000000004,31.828699999999998,869.4411111110311
2023-04-20 08:21:41,87.23958,0.43402799999999964,0.9392555733981818,4.050926,5.353008,28.64580000000001,869.4913888888088
2023-04-20 08:24:40,75.43403,0.7233799999999997,0.9109629934477336,4.6875,5.092588,6.94440000000003,869.5411111110311
2023-04-20 08:27:41,76.62037,0.9837959999999999,0.8628856865788932,4.890047,4.658562000000001,4.629599999999982,869.5913888888089
2023-04-20 08:30:42,73.90046,1.0416659999999993,0.8225659627264764,4.716434,4.311347,2.8935000000000173,869.6416666665866
2023-04-20 08:33:40,74.68171,0.9259259999999996,0.80464474912197,4.369213,4.137732000000001,1.446799999999996,869.6911111110311
2023-04-20 08:36:41,70.83333,1.0127309999999996,0.7755827293693102,4.427083,3.993056,-0.5787000000000262,869.7413888888088
2023-04-20 08:39:17,75.05787,1.0127319999999997,0.7930143318191223,4.3402780000000005,3.935181000000001,-0.28940000000000055,869.7847222221421
2023-04-20 08:39:41,76.21528,1.0416670000000003,0.80525340398656,4.369212999999999,3.935185999999999,1.1573999999999955,869.7913888888088
2023-04-20 08:42:40,76.21528,0.9548610000000002,0.7849910438110173,4.282407,3.9641160000000006,2.8935999999999638,869.8411111110311
2023-04-20 08:45:40,72.3669,0.8969899999999997,0.6919554771029621,3.993055,3.616898,0.0,869.891111111031
2023-04-20 08:48:38,70.83333,1.0127309999999996,0.7755827293693102,4.195601,3.7615740000000004,-0.5787000000000262,869.9405555554755
2023-04-20 08:51:40,72.74306,1.0416659999999993,0.7876386789778952,4.369213,3.906251000000001,-1.7361000000000217,869.991111111031
2023-04-20 08:55:01,66.95602,1.1863419999999998,0.7687494813298508,4.484953,3.7615740000000004,-6.076400000000035,870.0469444443644
2023-04-20 08:57:42,65.42245,1.1284720000000004,0.7060782583357537,4.311343000000001,3.5879630000000002,-6.365700000000004,870.0916666665867
2023-04-20 09:00:40,70.05208,1.3310180000000003,0.7783615526042178,4.3402780000000005,3.414352,-4.629600000000039,870.1411111110311
2023-04-20 09:03:40,73.9294,1.2442130000000002,0.7477861383708463,4.311342000000001,3.4722230000000005,-3.4722000000000435,870.1911111110311
2023-04-20 09:06:40,73.52431,1.070602,0.7814714638682198,4.253472,3.732639,-2.8935000000000173,870.241111111031
2023-04-20 09:09:40,69.27083,1.1284720000000004,0.7666358775629293,4.427083,3.790509,-4.340300000000013,870.291111111031
2023-04-20 09:12:42,66.57986,1.1284720000000004,0.7858864601364164,4.369213,3.7615739999999995,-7.5230999999999995,870.3416666665865
2023-04-20 09:15:55,69.29977,1.2442130000000002,0.7692983818496307,4.369213,3.5590279999999996,-4.918900000000008,870.3952777776976
2023-04-20 09:18:40,69.67593,1.2442129999999993,1.0284072985741102,4.716435,4.311347,-5.787000000000035,870.441111111031
2023-04-20 09:21:40,80.46875,1.3888889999999998,0.9254355899891807,5.381939999999999,4.571761,-2.0255000000000223,870.4911111110309
2023-04-20 09:24:41,83.56481,1.3310180000000003,0.9225397031351094,5.353003999999999,4.629625999999999,-1.4467000000000212,870.5413888888087
2023-04-20 09:27:38,82.40741,1.2442130000000002,0.9603737610160233,5.410880000000001,4.890046999999999,0.8680999999999699,870.5905555554754
2023-04-20 09:30:41,79.71644,1.273148,0.9367105216266889,5.353009999999999,4.745372000000001,-0.2892999999999972,870.6413888888087
2023-04-20 09:33:43,71.58565,1.2152770000000004,0.9129725172406302,5.237269,4.687503,-0.5787000000000262,870.6919444443643
2023-04-20 09:36:41,69.67593,1.273148,0.9367111498210482,5.237269,4.629632000000001,-2.0254999999999654,870.7413888888087
2023-04-20 09:39:40,71.99074,1.4178240000000004,0.8746639946712544,5.324074,4.3981460000000006,-2.8935000000000173,870.791111111031
2023-04-20 09:42:41,69.67593,1.359953,0.9143703106409791,5.266204000000001,4.484957,-3.4721999999999866,870.8413888888088
2023-04-20 09:45:41,74.68171,1.359953,0.8742870293598567,5.092593,4.253470999999999,-3.182900000000018,870.8913888888087
2023-04-20 09:48:40,84.34606,1.0416670000000003,0.8395911639134694,4.542824,4.166664999999999,0.0,870.941111111031
2023-04-20 09:51:42,88.19444,1.0416669999999995,0.889159578912992,4.918982,4.629631000000001,4.919000000000011,870.9916666665865
2023-04-20 09:54:41,82.78356,0.7233790000000004,0.8728713296974447,4.6875,5.005783,6.365800000000007,871.0413888888088
2023-04-20 09:57:41,76.62037,0.868055,0.8824459212319756,4.716435,4.745373,4.918899999999979,871.0913888888088
2023-04-20 10:00:40,73.52431,0.9548609999999993,0.880541356490904,5.005787999999999,4.8611070000000005,-1.1573999999999955,871.141111111031
2023-04-20 10:03:40,66.57986,2.054398,0.98851421495779,5.3819479999999995,3.7037000000000004,-9.548599999999993,871.191111111031
2023-04-20 10:06:38,66.95602,1.9097229999999996,0.8881913860528172,5.3819479999999995,3.7905049999999996,-6.365700000000004,871.2405555554755
2023-04-20 10:09:40,70.05208,1.9675920000000007,0.934144778332991,5.295142,3.6747699999999996,-6.076400000000007,871.291111111031
2023-04-20 10:12:41,78.55903,2.054398,0.9602978893298001,5.584487,3.877319,-7.233800000000002,871.3413888888088
2023-04-20 10:15:40,73.90046,1.9097229999999996,0.9439072159634965,5.758102999999999,4.22454,-4.34020000000001,871.391111111031
2023-04-20 10:18:40,67.36111,1.8807869999999998,1.0114307765855006,5.9027780000000005,4.484951,-7.523200000000003,871.441111111031
2023-04-20 10:22:06,63.4838,1.9675919999999998,0.9618430314134249,6.018523,4.427080999999999,-10.127299999999991,871.4983333332532
2023-04-20 10:24:41,66.95602,2.141203,1.0149137958120644,5.9027780000000005,4.137734999999999,-6.655000000000001,871.5413888888088
2023-04-20 10:27:41,73.52431,2.228009,1.011784110817226,5.989578,4.108798999999999,-6.365700000000004,871.5913888888088
2023-04-20 10:30:42,81.62616,2.256945,1.0202577649817248,6.1053239999999995,4.195599,-4.629600000000011,871.6416666665865
2023-04-20 10:33:41,69.67593,1.851852,1.0018702880531107,6.163194,4.7743020000000005,-3.761599999999987,871.6913888888088
2023-04-20 10:36:40,69.67593,2.2858790000000004,1.0287146863566443,6.221064000000001,4.282405000000001,-7.5230999999999995,871.741111111031
2023-04-20 10:39:40,68.89468,2.228009,1.0117738149226982,6.221064,4.340275,-6.944500000000005,871.791111111031
2023-04-20 10:42:40,75.46296,2.2858790000000004,0.9979958356008822,6.336804,4.3692150000000005,-3.182900000000018,871.841111111031
2023-04-20 10:45:38,64.26505,1.9675920000000007,1.014620617080627,6.134264000000001,4.6006920000000004,-6.076399999999978,871.8905555554754
2023-04-20 10:48:40,70.05208,2.170139,0.9947252143069074,6.250004000000001,4.427085000000001,-4.918999999999983,871.941111111031
2023-04-20 10:51:41,75.05787,2.170139,1.0516038815386142,6.394674,4.629625,-3.4721999999999866,871.9913888888087
2023-04-20 10:54:41,82.78356,2.228009,1.0410390326871426,6.510414000000001,4.658564999999999,-3.182900000000018,872.0413888888087
2023-04-20 10:57:41,75.43403,1.9097220000000004,1.045255354504663,6.481478000000001,5.063656,-1.4466999999999643,872.0913888888086
2023-04-20 11:00:40,70.05208,1.9965270000000004,1.0493030720964072,6.481478000000001,4.947920999999999,-3.182900000000018,872.1411111110309
2023-04-20 11:03:41,67.36111,2.0833330000000005,1.0514431548142924,6.481478000000001,4.832175,-5.7871000000000095,872.1913888888087
2023-04-20 11:06:40,67.33218,2.141204,1.042703407987548,6.4525440000000005,4.71643,-6.944499999999977,872.2411111110309
2023-04-20 11:09:40,72.3669,1.7071760000000005,0.9296562078522069,5.671296000000001,4.39815,-3.182900000000018,872.2911111110309
2023-04-20 11:12:41,76.21528,1.8807870000000007,0.9866516031673999,5.844907000000001,4.39815,-3.1828999999999894,872.3413888888086
2023-04-20 11:15:42,73.52431,1.8807869999999998,1.0114307765855006,6.105328,4.687500999999999,-2.3148999999999944,872.3916666665864
2023-04-20 11:18:40,73.52431,2.0254630000000002,1.0330951743248842,6.221068000000001,4.629625000000001,-2.025499999999994,872.4411111110309
2023-04-20 11:21:40,70.83333,1.9965279999999996,1.0238753188005687,6.2500029999999995,4.687495,-3.1828999999999894,872.4911111110308
2023-04-20 11:24:38,70.05208,2.0254629999999993,1.0331041345096863,6.221062999999999,4.62963,-4.050900000000013,872.5405555554753
2023-04-20 11:27:41,67.36111,1.9965279999999996,1.0238842242679504,6.105323,4.542825000000001,-3.182800000000043,872.5913888888086
2023-04-20 11:30:45,68.89468,1.9965279999999996,1.0238753188005687,5.989588,4.427080000000001,-4.629600000000011,872.6424999999198
2023-04-20 11:33:43,71.99074,2.1122680000000003,1.0605635946587137,6.076388000000001,4.39815,-3.182900000000018,872.6919444443643
2023-04-20 11:36:42,76.62037,2.1122679999999994,1.0605635946587133,6.365743,4.687505000000001,-2.0255000000000223,872.7416666665865
2023-04-20 11:39:43,79.31134,2.141203,1.0696521702270247,6.568288000000001,4.861115000000001,-0.8680999999999699,872.7919444443643
2023-04-20 11:42:40,75.46296,2.0254630000000002,1.0835782818736521,6.423608,4.890045000000001,-2.8935000000000173,872.841111111031
2023-04-20 11:45:40,74.68171,2.0254629999999993,1.0331041345096863,6.336803,4.74537,-2.6041999999999916,872.8911111110309
2023-04-20 11:48:41,66.57986,1.7939819999999997,0.9826298503187773,6.105328,4.774305999999999,-5.497700000000009,872.9413888888087
2023-04-20 11:51:41,67.73727,1.8807869999999998,0.9611567458209446,5.9027769999999995,4.427080000000001,-4.918999999999983,872.9913888888086
2023-04-20 11:54:40,72.3669,1.9965270000000004,1.023883905033285,5.989582,4.427085,-3.1828999999999894,873.0411111110309
2023-04-20 11:58:01,70.05208,1.8229170000000003,0.9678130121647652,5.931712000000001,4.542825000000001,-6.076400000000035,873.0969444443642
2023-04-20 12:00:40,75.46296,1.9675920000000007,0.9886409169664265,5.873842,4.31134,-4.340300000000013,873.1411111110309
2023-04-20 12:03:39,79.6875,2.054398,1.0422812046548644,5.960653,4.340275,-2.0253999999999905,873.1908333332532
2023-04-20 12:07:04,77.77778,1.8229169999999995,1.0161084212836713,6.249998,4.918981,-1.157400000000024,873.2477777776976
2023-04-20 12:09:41,66.95602,1.6203699999999994,3.273196891313085,1.157407,5.324073,-5.4976999999999805,873.2913888888087
2023-04-20 12:12:41,72.71412,0.9837959999999999,1.0819109977174814,5.787038000000001,5.989582,1.4466999999999928,873.3413888888086
2023-04-20 12:15:42,72.33796,2.1122690000000004,1.0605639093089188,6.278934,4.600694999999999,-4.9191000000000145,873.3916666665864
2023-04-20 12:18:40,68.48958,1.9965270000000004,1.049303072096409,6.365738,4.832181,-4.918900000000008,873.4411111110309
2023-04-20 12:21:40,66.57986,1.9965279999999996,1.0238753188005687,6.307872999999999,4.745365,-6.365800000000007,873.4911111110308
2023-04-20 12:24:41,66.57986,2.0254629999999993,1.0331041345096863,6.365743,4.774310000000001,-6.6551000000000045,873.5413888888086
2023-04-20 12:27:17,66.17477,2.054398,1.0158171231287756,6.336803,4.687494999999999,-6.655000000000001,873.5847222221419
2023-04-20 12:27:43,68.48958,2.1122679999999994,1.0337722643226364,6.365743,4.658565,-5.20829999999998,873.5919444443641
2023-04-20 12:30:43,66.98495,2.054398,0.98851421495779,6.2500029999999995,4.5717550000000005,-6.076400000000035,873.6419444443641
2023-04-20 12:34:03,65.79861,2.0254630000000002,0.9516046829108986,6.018517999999999,4.340274999999999,-6.365700000000004,873.6974999999196
2023-04-20 12:36:40,67.73727,2.0833329999999997,1.0248104760708223,6.163198,4.484955,-5.787000000000006,873.7411111110307
2023-04-20 12:39:40,67.73727,2.0833329999999997,1.0248104760708223,6.221068,4.542825,-5.497600000000006,873.7911111110307
2023-04-20 12:42:39,70.05208,2.1122680000000003,1.0061376334623726,6.221068,4.48495,-5.4976999999999805,873.8408333332529
2023-04-20 12:45:41,67.36111,1.9965270000000004,1.023883905033285,6.134258000000001,4.571761,-6.076400000000007,873.8913888888085
2023-04-20 12:48:42,71.58565,2.1122690000000004,1.0061476430477627,6.221064,4.484955,-4.629600000000011,873.9416666665862
2023-04-20 12:51:40,70.83333,2.1122690000000004,1.033772573505672,6.278934,4.5717550000000005,-4.340299999999985,873.9911111110307
2023-04-20 12:54:44,70.05208,2.1122690000000004,1.0605639093089188,6.510414,4.832174999999999,-5.208399999999983,874.0422222221418
2023-04-20 12:57:42,66.57986,2.1122680000000003,1.0605635946587137,6.510419000000001,4.832181,-5.4976999999999805,874.0916666665863
2023-04-20 13:00:41,66.95602,2.1990740000000004,1.060484130250828,6.539349,4.745375,-6.3656999999999755,874.1413888888086
2023-04-20 13:03:40,70.05208,2.256944,1.0202574722443596,6.481479,4.5717550000000005,-6.365800000000007,874.1911111110309
2023-04-20 13:06:40,72.74306,2.1990740000000004,1.0604745666308912,6.423614000000001,4.62963,-4.919000000000011,874.2411111110308
2023-04-20 13:09:40,69.67593,1.9965270000000004,1.023883905033285,6.134258000000001,4.571761,-4.629599999999982,874.2911111110308
2023-04-20 13:12:41,69.27083,1.9965279999999996,0.9977331681372973,6.2500029999999995,4.658564999999999,-3.4721999999999866,874.3413888888085
2023-04-20 13:15:41,65.79861,1.9965279999999996,0.997733168137299,6.221062999999999,4.629625000000001,-8.1019,874.3913888888085
2023-04-20 13:18:41,70.48611,2.1701380000000006,0.9947249187513182,6.192128,4.36921,-4.629599999999982,874.4413888888084
2023-04-20 13:21:39,70.83333,2.170139,1.051603881538616,6.278934,4.513885000000001,-4.050899999999984,874.4908333332529
2023-04-20 13:24:42,66.98495,2.0833330000000005,1.0248104760708225,6.307874000000001,4.629631,-5.497700000000009,874.5416666665863
2023-04-20 13:27:40,69.27083,2.2858790000000004,1.0287146863566443,6.481479,4.54282,-5.786999999999978,874.5911111110307
2023-04-20 13:30:41,68.51852,2.256944,1.0496809943861836,6.394679,4.513885000000001,-6.655000000000001,874.6413888888085
2023-04-20 13:33:41,70.05208,2.1701390000000007,1.0516038815386144,6.307874000000001,4.542825,-6.076399999999978,874.6913888888084
2023-04-20 13:36:41,70.05208,2.1122690000000004,1.0605639093089188,6.4525440000000005,4.774305,-6.076400000000007,874.7413888888084
2023-04-20 13:39:40,74.68171,2.2569440000000007,1.0781384428258414,6.510414,4.65857,-3.761599999999987,874.7911111110307
2023-04-20 13:42:40,68.51852,2.1122680000000003,1.1844674573491951,6.741899,5.208330999999999,-4.629700000000014,874.8411111110306
2023-04-20 13:45:41,68.89468,2.170139,1.0787098045844439,6.741899,5.00579,-3.7616000000000156,874.8913888888084
2023-04-20 13:48:40,68.89468,2.1990740000000004,1.032349368907741,6.510419000000001,4.687494999999999,-4.919000000000011,874.9411111110306
2023-04-20 13:51:41,67.36111,2.1701390000000007,1.078709804584444,6.481484000000001,4.745375,-5.497700000000009,874.9913888888084
2023-04-20 13:54:41,70.83333,2.0833330000000005,1.0514431548142924,6.394678000000001,4.745375,-4.051000000000016,875.0413888888083
2023-04-20 13:57:40,70.83333,2.0254629999999993,1.0331041345096863,6.394672999999999,4.80324,-2.8933999999999855,875.0911111110306
2023-04-20 14:00:38,69.29977,2.0254630000000002,1.006791572304446,6.221068,4.600694999999999,-4.629599999999982,875.1405555554751
2023-04-20 14:03:41,71.61458,2.0254630000000002,1.0067915723044474,6.192127999999999,4.5717550000000005,-3.182799999999986,875.1913888888084
2023-04-20 14:06:41,72.77199,2.054398,1.0680192904131858,6.336803,4.745375,-2.8935000000000173,875.2413888888084
2023-04-20 14:10:28,72.3669,2.0833330000000005,1.0514431548142924,6.394678000000001,4.745375,-2.8935000000000173,875.304444444364
2023-04-20 14:12:40,68.89468,2.141204,0.9861592530216727,6.423614,4.62963,-5.787000000000006,875.3411111110306
2023-04-20 14:15:40,68.89468,2.228009,1.0693160173277059,6.336804,4.513885000000001,-4.918899999999979,875.3911111110306
2023-04-20 14:18:40,68.51852,2.1990740000000004,1.0604745666308912,6.249999000000001,4.456015,-6.076400000000007,875.4411111110305
2023-04-20 14:21:43,68.51852,2.2858790000000004,1.0583055661424552,6.221069,4.31134,-5.208300000000037,875.4919444443639
2023-04-20 14:24:41,70.05208,2.228009,1.0410390326871444,6.394673999999999,4.542825,-4.629600000000011,875.5413888888083
2023-04-20 14:27:40,68.89468,2.1990739999999995,1.060474566630891,6.423614,4.62963,-4.629599999999982,875.5911111110306
2023-04-20 14:30:40,70.05208,2.1990739999999995,1.0323493689077425,6.481483999999999,4.6585600000000005,-4.629600000000039,875.6411111110306
2023-04-20 14:33:41,66.57986,2.170139,1.0516133901625244,6.539349,4.774310000000001,-5.497600000000034,875.6913888888083
2023-04-20 14:36:44,65.79861,2.1701390000000007,1.0236511154353676,6.336804,4.542825,-6.65500000000003,875.7422222221417
2023-04-20 14:39:41,71.58565,2.228009,1.0410290962152564,6.423614000000001,4.571755,-4.629600000000039,875.7913888888083
2023-04-20 14:42:41,70.05208,2.083334,0.9973511774193438,6.163194000000001,4.45602,-4.050999999999988,875.8413888888083
2023-04-20 14:45:41,68.89468,2.054399,1.015817434493696,6.250004000000001,4.600695,-5.208300000000008,875.8913888888083
2023-04-20 14:48:40,67.36111,2.0833330000000005,1.024810476070824,6.249998,4.5717550000000005,-5.497700000000009,875.9411111110305
2023-04-20 14:51:40,67.36111,2.054398,0.9602879576698082,6.221068000000001,4.513890000000001,-6.365799999999979,875.9911111110305
2023-04-20 14:54:41,69.64699,2.170139,1.0236511154353656,6.163194000000001,4.369215,-4.629600000000039,876.0413888888082
2023-04-20 14:57:40,68.51852,2.1701390000000007,1.0516038815386144,6.307874000000001,4.542825,-5.787000000000035,876.0911111110305
2023-04-20 15:00:41,69.29977,2.1701390000000007,1.0516038815386144,6.481484000000001,4.716435,-4.629599999999982,876.1413888888083
2023-04-20 15:03:41,69.64699,2.170139,1.0236412935123895,6.307874,4.513885000000001,-5.208300000000008,876.1913888888082
2023-04-20 15:06:43,68.51852,2.170139,1.051603881538616,6.278934,4.513885000000001,-5.786999999999978,876.2419444443638
2023-04-20 15:09:40,69.29977,2.1122690000000004,1.0865991948751301,6.394674,4.745375,-3.4723000000000184,876.2911111110304
2023-04-20 15:12:41,69.67593,2.0254630000000002,1.0586700093935022,6.423614000000001,4.861110999999999,-4.340299999999985,876.3413888888082
2023-04-20 15:15:44,76.21528,2.1990740000000004,1.060484130250828,6.452544,4.65857,-3.7616000000000014,876.3922222221415
2023-04-20 15:18:38,71.58565,2.054399,1.0422815215494412,6.365743999999999,4.745365,-0.5786999999999978,876.4405555554748
2023-04-20 15:21:40,68.51852,2.083334,1.0514434705765219,6.510414000000001,4.861110000000001,-3.182799999999986,876.4911111110304
2023-04-20 15:24:41,69.67593,2.0833330000000005,1.0514431548142924,6.394678000000001,4.745375,-3.472200000000015,876.5413888888081
2023-04-20 15:27:41,66.2037,2.0254630000000002,1.006791572304446,6.394678000000001,4.774305,-6.076399999999978,876.5913888888081
2023-04-20 15:31:01,67.73727,2.1122679999999994,1.0061473395618816,6.394672999999999,4.658565,-6.944500000000005,876.6469444443636
2023-04-20 15:33:41,70.05208,2.1122680000000003,1.0061473395618818,6.192127999999999,4.45602,-5.208400000000012,876.6913888888081
2023-04-20 15:36:42,71.58565,1.4178249999999997,0.8956923242595441,5.52662,4.629625000000001,-2.6041999999999916,876.7416666665858
2023-04-20 15:39:40,82.00231,0.8969909999999999,0.7755021009264245,4.774306,4.542825,-1.4467000000000212,876.7911111110303
2023-04-20 15:42:40,97.4537,0.3761570000000001,0.870672501252362,3.3854169999999995,4.687502,26.04170000000002,876.8411111110303
2023-04-20 15:45:40,78.55903,0.5497690000000004,1.0520153350369346,4.282407,5.526617,17.93979999999999,876.8911111110302
2023-04-20 15:48:43,70.8044,1.3888889999999998,1.0202122051412574,5.9317079999999995,5.266199,-1.1575000000000273,876.9419444443636
2023-04-20 15:51:40,77.37269,1.5914349999999997,1.0217908488638252,5.989588,5.005783000000001,1.4466999999999928,876.9911111110302
2023-04-20 15:54:40,71.58565,1.5625,0.9904858775885387,6.076384,5.092594000000001,-1.1574999999999704,877.0411111110302
2023-04-20 15:58:29,70.05208,1.5046290000000004,0.9690422693449514,5.815968,4.890049,-4.3402999999999565,877.1047222221413
2023-04-20 16:00:40,72.3669,1.5624989999999999,0.9481715867623275,5.7580979999999995,4.716438999999999,-1.1573000000000206,877.1411111110301
2023-04-20 16:03:40,73.52431,1.5335650000000003,0.9590054816962283,5.642358000000001,4.658562999999999,-1.446799999999996,877.1911111110301
2023-04-20 16:06:41,71.58565,1.5335649999999994,0.9590054816962292,5.613422999999999,4.629628,-2.893499999999989,877.2413888888078
2023-04-20 16:09:40,73.14815,1.6203699999999994,0.9687782594721281,5.671293,4.571763000000001,-2.6041999999999916,877.2911111110301
2023-04-20 16:12:40,73.90046,1.5046299999999997,0.9273530099675322,5.468748000000001,4.484958000000001,-0.2892999999999972,877.34111111103
2023-04-20 16:15:41,71.61458,1.4756939999999998,0.9168524602027224,5.526622999999999,4.571758999999999,-1.1573999999999955,877.3913888888078
2023-04-20 16:18:41,66.2037,1.5046299999999997,0.9058201366376725,5.497684,4.484954000000001,-5.497600000000034,877.4413888888078
2023-04-20 16:21:41,65.42245,1.6493059999999993,0.9103228388689483,5.58449,4.369214,-7.233800000000002,877.4913888888077
2023-04-20 16:24:41,70.83333,1.9965279999999996,0.9707659176878736,5.787039999999999,4.1666620000000005,-4.050900000000013,877.5413888888077
2023-04-20 16:27:41,67.73727,1.7939819999999997,0.9075940909120852,5.7002299999999995,4.282408,-5.786999999999978,877.5913888888076
2023-04-20 16:30:40,65.42245,1.6203699999999994,0.9005801601433905,5.526623999999999,4.340274,-6.65500000000003,877.6411111110299
2023-04-20 16:33:40,70.05208,1.3310190000000004,0.8429698256538426,5.0057920000000005,4.166663,-4.050900000000013,877.6911111110298
2023-04-20 16:36:38,66.57986,1.2442130000000002,0.8502438448630002,5.005782,4.311339,-5.208300000000008,877.7405555554743
2023-04-20 16:39:43,67.36111,1.4467600000000003,0.8411534286584577,5.179403,4.166663,-6.65500000000003,877.7919444443633
2023-04-20 16:42:40,66.57986,1.5625,0.8573843794557725,5.237273,4.079863,-7.8125,877.8411111110299
2023-04-20 16:45:40,63.88889,1.5046290000000004,0.8140237786363451,5.179398000000001,4.050928999999999,-7.8125,877.8911111110299
2023-04-20 16:48:40,65.79861,1.6493060000000002,0.8861945240598683,5.208334,3.964118000000001,-8.1019,877.9411111110298
2023-04-20 16:51:41,66.95602,1.7071750000000003,0.8799642004601331,5.179394000000001,3.8483789999999996,-8.101799999999997,877.9913888888076
2023-04-20 16:54:40,67.73727,1.7071750000000003,0.9051785903309111,5.324074,4.021989,-7.8125,878.0411111110299
