Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-20 16:57:40,65.48032,1.5914350000000006,0.842542874754983,5.410884,4.1955990000000005,-9.548600000000022,878.0911111110298
2023-04-20 17:00:40,62.73148,1.5914350000000006,0.7910553333188179,5.208328,3.9351830000000003,-9.259299999999996,878.1411111110298
2023-04-20 17:03:44,67.36111,1.649305,0.8613431762766877,5.121524000000001,3.8483789999999996,-7.233699999999999,878.1922222221409
2023-04-20 17:06:42,64.26505,1.5914350000000006,0.8670336047524418,5.208334,4.0219890000000005,-8.969900000000024,878.2416666665854
2023-04-20 17:09:40,63.51273,1.6493060000000002,0.861343499500096,5.208334,3.935188,-9.548600000000022,878.2911111110299
2023-04-20 17:12:41,60.41667,1.5625,0.8079898650073863,5.179397,3.964119,-9.838000000000022,878.3413888888076
2023-04-20 17:15:38,57.72569,1.7361110000000002,0.8357638432714358,5.237264000000001,3.8194429999999997,-11.574099999999987,878.3905555554743
2023-04-20 17:18:40,58.47801,1.7071760000000005,0.8269007513517964,5.063658,3.674773,-11.284800000000018,878.4411111110298
2023-04-20 17:21:40,46.55671,1.3310179999999994,0.7321365898716011,4.861110999999999,3.8773150000000003,-16.492999999999995,878.4911111110298
2023-04-20 17:24:40,53.09606,1.7071750000000003,0.7988046660637675,5.092588000000001,3.674772999999999,-16.203699999999998,878.5411111110297
2023-04-20 17:27:40,40.36459,1.359954,0.7172813428088219,4.976853,3.9351900000000004,-17.36110000000002,878.5911111110297
2023-04-20 17:30:40,41.92709,1.5335649999999994,0.7460626712482338,4.918982,3.6747680000000003,-17.361199999999968,878.6411111110297
2023-04-20 17:33:40,38.85995,1.359953,0.6917999035921251,4.890046,3.819445000000001,-17.36100000000002,878.6911111110296
2023-04-20 17:36:40,36.9213,1.4756939999999998,0.6716836747716756,4.861110999999999,3.616898999999999,-16.782399999999996,878.7411111110296
2023-04-20 17:40:02,36.5162,1.5625,0.6970371819640706,4.774305,3.4432869999999998,-18.807900000000018,878.7972222221407
2023-04-20 17:42:40,37.29745,1.5624989999999999,0.6656440019107228,4.687499,3.327548,-18.518500000000017,878.8411111110296
2023-04-20 17:45:40,39.23611,1.5914339999999996,0.7353265127965564,4.6296289999999996,3.2986120000000003,-18.22920000000002,878.8911111110295
2023-04-20 17:48:41,43.46065,1.5625,0.7267071766352228,4.600695,3.2986109999999993,-16.203699999999998,878.9413888888073
2023-04-20 17:52:02,43.46065,1.5335649999999994,0.6886240337661257,4.484952999999999,3.182869,-16.4931,878.9972222221406
2023-04-20 17:54:38,43.46065,1.4467590000000001,0.6328298350657363,4.137732000000001,2.8935190000000004,-18.22909999999999,879.0405555554739
2023-04-20 17:57:40,41.92709,1.475695,0.7281583614159693,4.369213,3.1828699999999994,-17.650499999999994,879.0911111110295
2023-04-20 18:00:41,38.83102,1.4756939999999998,0.7006108520366018,4.513888,3.298611,-17.361099999999993,879.1413888888072
2023-04-20 18:04:09,41.92709,1.765046,0.7549198830301076,4.716435000000001,3.1828710000000004,-17.36110000000002,879.199166666585
2023-04-20 18:06:40,42.30324,1.6782409999999999,0.730318028864541,4.6296289999999996,3.182869,-16.782399999999996,879.2411111110295
2023-04-20 18:09:41,37.29745,1.7071759999999996,0.7385512317240325,4.513889,3.0381940000000007,-17.650400000000047,879.2913888888072
2023-04-20 18:12:41,39.23611,1.7650449999999998,0.7217218550626113,4.484953,2.922454,-17.36110000000002,879.3413888888072
2023-04-20 18:15:40,38.83102,1.6203700000000003,0.7137484339278339,4.369213,2.9803240000000004,-18.807900000000018,879.3911111110294
2023-04-20 18:18:40,35.76389,1.6782409999999999,0.7303191166811605,4.340277,2.8935180000000003,-17.65039999999999,879.4411111110294
2023-04-20 18:22:02,38.0787,1.6203710000000004,0.6477278708684785,4.195603,2.748842,-17.071799999999996,879.4972222221405
2023-04-20 18:24:40,39.23611,1.6203699999999994,0.6818302296605333,3.993055,2.5752310000000005,-18.51849999999996,879.5411111110294
2023-04-20 18:27:40,39.23611,1.5624989999999999,0.6970379451240022,3.906249,2.5752330000000008,-17.361199999999997,879.5911111110294
2023-04-20 18:30:41,40.76968,1.5624989999999999,0.6970379451240022,3.906249,2.5752330000000008,-18.22919999999999,879.6413888888071
2023-04-20 18:33:15,31.13426,1.4178230000000003,0.6245299676402151,4.021990000000001,2.8067130000000002,-18.518500000000017,879.6841666665849
2023-04-20 18:33:39,31.13426,1.4756939999999998,0.6410897122476821,4.021990000000001,2.7488420000000007,-18.229100000000017,879.6908333332516
2023-04-20 18:36:40,34.60648,1.7071760000000005,0.7694254113240248,4.166667,2.719906999999999,-18.518500000000017,879.7411111110293
2023-04-20 18:39:41,35.76389,1.7650449999999998,0.6862251726263626,4.311343,2.719908,-18.807900000000018,879.7913888888071
2023-04-20 18:42:41,36.14005,1.7361110000000002,0.7138068097852829,4.108796000000001,2.5752310000000005,-17.93979999999999,879.841388888807
2023-04-20 18:45:40,36.9213,1.6493060000000002,0.6554881101292893,3.993056,2.51736,-18.80789999999999,879.8911111110293
2023-04-20 18:48:40,36.9213,1.649305,0.6554878424753167,3.819445,2.34375,-18.807900000000018,879.9411111110293
2023-04-20 18:51:41,33.44907,1.4756939999999998,0.6716826481689162,3.7615739999999995,2.517361,-17.650499999999994,879.991388888807
2023-04-20 18:54:40,33.44907,1.3888889999999998,0.6459622232011062,3.6747689999999995,2.517361,-18.51849999999999,880.0411111110293
2023-04-20 18:57:40,31.53935,1.4178239999999995,0.5924653309057225,3.732639,2.4884250000000003,-19.097200000000015,880.0911111110292
2023-04-20 19:00:41,33.82523,1.6203710000000004,0.6477290935219158,3.790509,2.343748999999999,-17.361099999999965,880.141388888807
2023-04-20 19:03:41,37.29745,1.73611,0.6785874846386454,3.8483789999999996,2.285881,-18.518599999999992,880.191388888807
2023-04-20 19:06:40,37.29745,1.6203710000000004,0.6477290935219179,3.6747689999999995,2.228009,-18.80789999999996,880.2411111110292
2023-04-20 19:09:40,36.9213,1.5914359999999999,0.7054108980876629,3.7615739999999995,2.401619,-17.93979999999999,880.2911111110292
2023-04-20 19:12:38,34.23032,1.7071760000000005,0.7058607346127377,3.993055,2.4884249999999994,-17.650500000000022,880.3405555554737
2023-04-20 19:15:41,36.9213,1.6493060000000002,0.6554881101292893,3.993056,2.51736,-17.93979999999999,880.391388888807
2023-04-20 19:19:02,36.54514,1.6782409999999999,0.6632197442900659,3.993055,2.4884260000000005,-18.22909999999996,880.4472222221403
2023-04-20 19:21:41,33.85416,1.649305,0.7220515987388021,3.9641200000000003,2.546297,-18.80789999999996,880.491388888807
2023-04-20 19:24:43,34.60648,1.7071760000000005,0.7058607346127377,3.9351850000000006,2.430555,-19.09730000000002,880.5419444443626
2023-04-20 19:27:41,36.54514,1.5046289999999996,0.6801730288967537,3.6747689999999995,2.4016210000000004,-18.518500000000017,880.591388888807
2023-04-20 19:30:41,40.39352,1.3888889999999998,0.6459622232011062,3.4722229999999996,2.3148150000000003,-18.22919999999999,880.641388888807
2023-04-20 19:33:40,38.0787,1.273149,0.5823946712666949,3.4432869999999998,2.3726839999999996,-18.51849999999996,880.6911111110293
2023-04-20 19:37:01,36.9213,1.359954,0.607807356547184,3.530092,2.3726839999999996,-18.229100000000017,880.7469444443626
2023-04-20 19:39:40,37.29745,1.4467599999999994,0.6631517952107294,3.6747689999999995,2.4594900000000006,-19.09729999999996,880.7911111110293
2023-04-20 19:42:41,31.13426,1.5335650000000003,0.688624033766126,3.732639,2.430555,-19.386599999999987,880.841388888807
2023-04-20 19:45:40,34.23032,1.5914350000000006,0.6737535049681304,3.7615730000000003,2.3726839999999996,-18.51849999999996,880.8911111110293
2023-04-20 19:48:40,31.13426,1.5335650000000003,0.588301060640127,3.703704,2.3148150000000003,-19.675900000000013,880.9411111110293
2023-04-20 19:51:38,34.20139,1.6782410000000008,0.6978831721479485,3.5590280000000005,2.0833329999999997,-18.80789999999996,880.9905555554737
2023-04-20 19:54:41,30.38194,1.5625,0.6656420447023463,3.5590280000000005,2.1990740000000004,-19.676000000000045,881.0413888888071
2023-04-20 20:00:41,30.00578,1.6203700000000003,0.6818302296605335,3.7326390000000007,2.3148150000000003,-19.097199999999987,881.0413888888071
2023-04-20 20:03:41,45.3993,2.6909730000000005,0.9620133598308059,3.7615740000000004,1.2731469999999998,-19.097199999999987,881.091388888807
2023-04-20 20:06:40,42.6794,2.2569440000000007,0.8894290226850671,3.7615740000000004,1.7361119999999994,-17.36110000000002,881.1411111110293
2023-04-20 20:09:42,40.39352,2.170139,0.8296566619962558,3.616899,1.6493060000000002,-17.361099999999965,881.1916666665849
2023-04-20 20:12:41,37.29745,1.9965270000000004,0.819175033775276,3.530092,1.765046,-19.097200000000015,881.2413888888071
2023-04-20 20:15:45,35.76389,2.083334,0.8069442628206938,3.616899,1.7361110000000002,-17.650499999999994,881.2924999999183
2023-04-20 20:18:40,36.9213,2.1122690000000004,0.8145383272947234,3.6458340000000007,1.7361110000000002,-17.93980000000002,881.3411111110294
2023-04-20 20:21:40,37.29745,2.054398,0.7611700383451934,3.6458329999999997,1.7650460000000008,-17.650500000000022,881.3911111110293
2023-04-20 20:24:41,36.14005,2.0254630000000002,0.7916838125702604,3.530092,1.7071749999999994,-18.51849999999999,881.4413888888071
2023-04-20 20:27:40,34.98264,2.054398,0.8349620385426273,3.501156,1.6782399999999997,-18.22919999999999,881.4911111110293
2023-04-20 20:30:38,36.9213,2.1990740000000004,0.8371817933704275,3.5590279999999996,1.5624999999999991,-18.807800000000015,881.5405555554738
2023-04-20 20:33:41,36.16898,2.1122690000000004,0.8145383272947234,3.5590279999999996,1.6493049999999991,-18.807900000000018,881.5913888888072
2023-04-20 20:37:01,39.61227,2.1122690000000004,0.8506452996378568,3.530092,1.6493049999999991,-18.22919999999999,881.6469444443627
2023-04-20 20:39:40,36.14005,2.054398,0.8349620385426273,3.501156,1.6782399999999997,-18.51860000000002,881.6911111110294
2023-04-20 20:42:41,38.85995,2.054398,0.8685652755933769,3.616898000000001,1.8229160000000002,-19.09730000000002,881.7413888888071
2023-04-20 20:46:01,36.54514,2.1122690000000004,0.8145383272947234,3.790509,1.8807859999999996,-19.386599999999987,881.7969444443627
2023-04-20 20:48:40,36.9213,2.083334,0.7685304074519091,3.790509,1.8807859999999996,-17.65040000000002,881.8411111110294
2023-04-20 20:51:40,38.0787,2.228009,0.881718927066191,3.7615740000000004,1.765047,-18.229199999999963,881.8911111110293
2023-04-20 20:54:41,38.85995,2.256944,0.8521660352473749,3.790509,1.7361110000000002,-18.518500000000017,881.9413888888071
2023-04-20 20:57:41,40.01736,2.256944,0.8122317402396584,3.703704,1.6203700000000003,-17.36110000000002,881.991388888807
2023-04-20 21:00:42,36.54514,2.170139,0.8662296233317893,3.616897,1.6782399999999997,-18.22920000000002,882.0416666665848
2023-04-20 21:03:43,34.60648,2.1122680000000003,0.8506450294973763,3.790509,1.9097229999999996,-18.22920000000005,882.0919444443625
2023-04-20 21:06:41,38.0787,2.228009,0.8446847853689723,3.9641200000000003,1.938657,-18.80789999999999,882.141388888807
2023-04-20 21:09:38,41.92709,2.228009,0.8446847853689723,3.90625,1.8807869999999998,-18.518500000000017,882.1905555554737
2023-04-20 21:12:41,42.70834,2.1122690000000004,0.775866643079191,3.819445,1.8807859999999996,-18.22920000000002,882.241388888807
2023-04-20 21:15:40,39.98843,2.054398,0.7993260716736706,3.7326379999999997,1.8807859999999996,-18.22919999999999,882.2911111110293
2023-04-20 21:18:41,36.14005,1.967593,0.8441832170840895,3.7615740000000004,2.054397,-17.650500000000022,882.341388888807
2023-04-20 21:21:44,41.92709,2.0254630000000002,0.7537883543359152,3.8773150000000003,2.0254640000000004,-15.9144,882.3922222221404
2023-04-20 21:24:40,45.3993,2.054398,0.8349632326481954,3.819443999999999,1.9965289999999998,-18.518500000000017,882.4411111110293
2023-04-20 21:27:40,38.0787,1.8229160000000002,0.7374632725379794,3.7615740000000004,2.141204,-20.254599999999982,882.4911111110292
2023-04-20 21:30:46,34.23032,1.9675919999999998,0.7389486881312867,3.7615739999999995,1.9675919999999998,-19.097199999999987,882.5427777776958
2023-04-20 21:33:40,36.54514,2.0254629999999993,0.8270823363527863,3.8483789999999996,2.054398,-17.93980000000002,882.5911111110291
2023-04-20 21:36:40,40.01736,2.141203,0.8221113141807013,3.964119,2.0254640000000004,-18.229100000000017,882.6411111110291
2023-04-20 21:39:40,41.92709,2.141203,0.7409293170777539,3.8194440000000007,1.8229160000000002,-18.22919999999999,882.691111111029
2023-04-20 21:42:41,39.23611,2.054398,0.7993260716736706,3.616898000000001,1.7650460000000008,-17.650499999999965,882.7413888888068
2023-04-20 21:45:41,38.83102,2.083334,0.8069442628206938,3.790509,1.9097210000000002,-18.22909999999996,882.7913888888068
2023-04-20 21:48:38,40.76968,2.170139,0.866230848548495,3.9641199999999994,2.0254640000000004,-19.386599999999987,882.8405555554734
2023-04-20 21:51:40,40.76968,2.170139,0.8296566619962558,4.079862,2.1122690000000004,-18.518500000000017,882.891111111029
2023-04-20 21:54:41,39.23611,2.1122690000000004,0.8145383272947234,4.0509260000000005,2.141203,-17.93979999999999,882.9413888888067
2023-04-20 21:57:17,38.0787,2.054399,0.7993288788850791,3.993055,2.141204,-17.361199999999997,882.98472222214
2023-04-20 21:57:41,35.76389,2.0254630000000002,0.8270835225736891,3.9641199999999994,2.17014,-18.22919999999999,882.9913888888067
2023-04-20 22:00:41,37.29745,2.1122690000000004,0.8145383272947234,3.935186,2.0254629999999993,-17.650499999999965,883.0413888888066
2023-04-20 22:03:40,39.23611,2.1701390000000007,0.7904788980945118,3.9641200000000003,1.967593,-18.807900000000018,883.0911111110289
2023-04-20 22:06:41,37.29745,2.1701390000000007,0.829656661996256,3.8483790000000004,1.8807859999999996,-18.80789999999996,883.1413888888067
2023-04-20 22:09:41,36.9213,2.141204,0.8221089811497478,3.8483790000000004,1.9097210000000002,-18.807900000000018,883.1913888888066
2023-04-20 22:12:17,38.10764,2.2858790000000004,0.8971166280340884,3.9351850000000006,1.880788,-17.650500000000022,883.2347222221399
2023-04-20 22:12:41,39.23611,2.2858790000000004,0.8971166280340884,3.9351850000000006,1.880788,-18.22919999999999,883.2413888888066
2023-04-20 22:15:41,36.9213,2.256944,0.8521660352473749,3.993055,1.938657,-18.807800000000043,883.2913888888065
2023-04-20 22:18:40,41.92709,2.2569440000000007,0.8521660352473753,3.9641200000000003,1.9097219999999995,-18.80789999999996,883.3411111110288
2023-04-20 22:21:41,40.76968,2.141204,0.85844956122677,3.906250000000001,1.9965280000000005,-18.80789999999999,883.3913888888065
2023-04-20 22:24:17,38.0787,2.1122690000000004,0.8145383272947234,3.9641200000000003,2.054397,-17.939899999999966,883.4347222221398
2023-04-20 22:24:42,36.9213,2.0254630000000002,0.7916838125702604,3.9641200000000003,2.141203,-18.807900000000018,883.4416666665843
2023-04-20 22:27:38,31.53935,2.0833330000000005,0.8766393146039854,3.993056,2.17014,-19.386600000000044,883.4905555554732
2023-04-20 22:30:43,32.69676,2.141204,0.8927068831421764,4.050925,2.1701380000000006,-18.807799999999986,883.5419444443621
2023-04-20 22:33:41,38.85995,2.314814,0.8266341917879657,4.166667,2.0254630000000002,-17.939899999999966,883.5913888888066
2023-04-20 22:36:40,40.79861,2.2569440000000007,0.7688624765016421,3.9641200000000003,1.851852,-17.650499999999965,883.6411111110289
2023-04-20 22:39:40,35.76389,2.054398,0.7993260716736706,3.6458329999999997,1.7939809999999996,-18.807900000000018,883.6911111110288
2023-04-20 22:42:41,38.85995,2.1990740000000004,0.9086727476632914,3.7615739999999995,1.8229169999999995,-17.93979999999999,883.7413888888066
2023-04-20 22:45:41,39.26505,2.1990740000000004,0.8371817933704275,3.993055,1.9965269999999995,-19.386500000000012,883.7913888888065
2023-04-20 22:48:40,40.01736,2.1701390000000007,0.829656661996256,3.993056,2.0254629999999993,-18.229100000000017,883.8411111110288
2023-04-20 22:51:41,38.85995,2.1122690000000004,0.8506465093829103,4.050925,2.1701390000000007,-18.518599999999992,883.8913888888065
2023-04-20 22:54:41,36.9213,2.1122690000000004,0.7758694197095617,4.108796000000001,2.1701390000000007,-17.650500000000022,883.9413888888065
2023-04-20 22:57:42,36.9213,2.1701390000000007,0.8662308485484952,4.02199,2.083334,-19.097200000000015,883.9916666665843
2023-04-20 23:00:40,39.23611,2.228009,0.8050004801243554,3.993056,1.938657,-18.22919999999999,884.0411111110287
2023-04-20 23:03:40,38.0787,2.1122690000000004,0.7758680313963255,3.8483790000000004,1.9097209999999993,-18.22920000000002,884.0911111110287
2023-04-20 23:06:38,38.85995,2.141204,0.85844956122677,3.7615740000000004,1.851852,-18.22919999999999,884.1405555554732
2023-04-20 23:09:19,39.23611,2.1990740000000004,0.9086727476632914,3.877314,1.938657,-19.386500000000012,884.1852777776954
2023-04-20 23:09:41,40.79861,2.256944,0.8894277745579906,3.90625,1.8807870000000007,-17.93980000000002,884.1913888888065
2023-04-20 23:12:40,36.14005,2.170139,0.8296566619962558,3.993055,2.025462,-18.22919999999999,884.2411111110288
2023-04-20 23:15:40,40.76968,2.1990740000000004,0.8739871669021476,4.050924999999999,2.083334,-18.229100000000017,884.2911111110287
2023-04-20 23:18:40,39.23611,2.1990740000000004,0.8739871669021476,4.050924999999999,2.083334,-17.93980000000002,884.3411111110287
2023-04-20 23:21:41,39.61227,2.1990740000000004,0.7977487191320688,4.021991,1.9965269999999995,-19.386499999999984,884.3913888888064
2023-04-20 23:24:41,33.44907,2.141204,0.7831849867644642,3.993055,2.0254630000000002,-18.22909999999999,884.4413888888064
2023-04-20 23:27:40,39.23611,2.314814,0.8670648368130967,3.993055,1.8807869999999998,-19.09729999999999,884.4911111110287
2023-04-20 23:30:40,36.54514,2.170139,0.7904774913208575,3.877314,1.8807859999999996,-18.807900000000018,884.5411111110286
2023-04-20 23:33:41,36.9213,2.170139,0.79047749132086,3.7615739999999995,1.7650460000000008,-17.65039999999999,884.5913888888064
2023-04-20 23:36:40,34.98264,2.1990740000000004,0.8739847011160262,3.6458329999999997,1.6782399999999997,-19.09730000000002,884.6411111110286
2023-04-20 23:39:40,35.76389,2.170139,0.8296566619962558,3.7326390000000007,1.7650460000000008,-17.65039999999999,884.6911111110286
2023-04-20 23:42:41,33.82523,2.170139,0.8296566619962558,3.8483789999999996,1.8807859999999996,-18.80789999999999,884.7413888888063
2023-04-20 23:45:37,31.16319,2.170139,0.8662283981125927,3.90625,1.9675920000000007,-18.518599999999964,884.7902777776952
2023-04-20 23:48:40,38.0787,2.256944,0.812234608480398,3.993055,1.9097230000000005,-16.782399999999996,884.8411111110286
2023-04-20 23:51:41,37.70255,2.2858790000000004,0.8194428607121919,3.90625,1.7939809999999996,-18.518500000000017,884.8913888888063
2023-04-20 23:54:41,37.29745,2.141204,0.7409295597703589,3.703704000000001,1.7071750000000003,-17.361099999999965,884.9413888888063
2023-04-20 23:57:41,35.76389,2.1122690000000004,0.8145383272947234,3.6747690000000004,1.765046,-19.386500000000012,884.9913888888062
2023-04-21 00:00:42,33.85416,2.1701390000000007,0.829656661996256,3.703704000000001,1.7361110000000002,-18.80789999999999,885.041666666584
2023-04-21 00:03:41,38.10764,2.3148150000000003,0.8670650935450164,3.8483790000000004,1.73611,-18.22919999999999,885.0913888888063
2023-04-21 00:06:40,40.76968,2.2569440000000007,0.8521660352473753,3.819444,1.765045999999999,-17.93980000000002,885.1411111110285
2023-04-21 00:09:41,35.01157,2.0254630000000002,0.8270811501294952,3.732639,1.938657,-18.80789999999999,885.1913888888063
2023-04-21 00:12:41,30.7581,2.0254630000000002,0.8270811501294952,3.7615739999999995,1.9675919999999998,-19.675999999999988,885.2413888888062
2023-04-21 00:15:40,33.07291,2.170139,0.8662283981125927,3.8483789999999996,1.9097210000000002,-17.93979999999999,885.2911111110285
2023-04-21 00:18:41,40.01736,2.314814,0.9047821378274573,3.9351850000000006,1.8518530000000002,-19.09729999999999,885.3413888888063
2023-04-21 00:21:40,40.01736,2.1990740000000004,0.7977501350698305,3.877314,1.851850999999999,-18.80789999999999,885.3911111110285
2023-04-21 00:24:38,37.29745,2.170139,0.8296566619962558,3.6458329999999997,1.6782399999999997,-18.51849999999999,885.440555555473
2023-04-21 00:27:40,33.44907,2.141204,0.8927068831421764,3.616897,1.73611,-18.51849999999999,885.4911111110285
2023-04-21 00:30:40,36.54514,2.1701390000000007,0.829656661996256,3.819444,1.851850999999999,-18.80789999999999,885.5411111110285
2023-04-21 00:33:40,37.29745,2.228009,0.881718927066191,3.906250000000001,1.9097230000000005,-18.22909999999999,885.5911111110285
2023-04-21 00:36:42,35.76389,2.1701390000000007,0.829656661996256,3.906250000000001,1.938657,-18.22920000000002,885.641666666584
2023-04-21 00:39:40,39.61227,2.1701390000000007,0.829656661996256,3.819444,1.851850999999999,-18.807800000000015,885.6911111110285
2023-04-21 00:42:40,35.76389,2.1122690000000004,0.8506440898903532,3.732639,1.851851,-18.80789999999999,885.7411111110284
2023-04-21 00:45:41,34.23032,2.170139,0.8296566619962558,3.7326390000000007,1.7650460000000008,-18.807900000000018,885.7913888888062
2023-04-21 00:48:40,37.29745,2.1990740000000004,0.9086727476632914,3.7615739999999995,1.8229169999999995,-18.518599999999964,885.8411111110285
2023-04-21 00:51:40,39.23611,2.228009,0.8446847853689723,3.819444,1.7939809999999996,-19.097200000000015,885.8911111110284
2023-04-21 00:54:41,35.76389,2.0254630000000002,0.7916838125702604,3.7615740000000004,1.938657,-19.097199999999987,885.9413888888062
2023-04-21 00:57:41,31.56828,2.1701390000000007,0.829656661996256,3.819444,1.851850999999999,-18.807900000000018,885.9913888888061
2023-04-21 01:00:46,36.54514,2.2569440000000007,0.9245408975109878,3.8773150000000003,1.880788,-18.22909999999999,886.042777777695
2023-04-21 01:03:38,40.01736,2.228009,0.8446847853689723,3.906250000000001,1.8807870000000007,-19.097200000000015,886.0905555554729
2023-04-21 01:06:42,37.29745,2.141204,0.7409310892195006,3.732639,1.7361110000000002,-19.386599999999987,886.141666666584
2023-04-21 01:09:41,35.76389,2.1122690000000004,0.7758680313963255,3.5590280000000005,1.6203699999999994,-18.22909999999999,886.1913888888063
2023-04-21 01:12:40,38.85995,2.1990740000000004,0.8739847011160262,3.6747689999999995,1.7071759999999996,-18.51849999999996,886.2411111110285
2023-04-21 01:15:40,34.60648,2.054399,0.8685666856954946,3.790509,1.9965270000000004,-19.965300000000013,886.2911111110285
2023-04-21 01:18:41,32.69676,2.141204,0.85844956122677,3.906250000000001,1.9965280000000005,-19.386600000000016,886.3413888888063
2023-04-21 01:21:40,40.01736,2.3148150000000003,0.8670650935450164,3.9641200000000003,1.851851,-17.650499999999994,886.3911111110285
2023-04-21 01:24:41,40.01736,2.1701390000000007,0.7479418214535348,3.8773150000000003,1.851850999999999,-17.93980000000002,886.4413888888063
2023-04-21 01:27:41,37.29745,2.141204,0.7409310892195006,3.616898,1.6203700000000003,-17.650499999999994,886.4913888888062
2023-04-21 01:30:42,35.76389,2.1122690000000004,0.8846861578241471,3.530092,1.6782399999999997,-18.51849999999999,886.541666666584
2023-04-21 01:33:41,36.14005,2.1122690000000004,0.8506440898903532,3.7615739999999995,1.8807859999999996,-17.93980000000002,886.5913888888063
2023-04-21 01:36:41,34.23032,2.054399,0.8349611163127176,3.819445,1.9965270000000004,-18.518599999999992,886.6413888888062
2023-04-21 01:39:41,32.69676,2.083334,0.8428163755793846,3.8483800000000006,1.9965280000000005,-19.965299999999985,886.6913888888062
2023-04-21 01:42:38,41.92709,2.3148150000000003,0.9047824023717881,3.8483800000000006,1.765047,-18.51849999999999,886.7405555554728
2023-04-21 01:46:01,37.29745,2.141204,0.7831835891973418,3.732639,1.7650460000000008,-18.80789999999999,886.7969444443618
2023-04-21 01:48:41,36.54514,2.1122690000000004,0.7758680313963255,3.5590280000000005,1.6203699999999994,-18.807900000000018,886.8413888888063
2023-04-21 01:51:40,34.98264,2.141204,0.8927068831421764,3.587962,1.7071750000000003,-18.807800000000015,886.8911111110285
2023-04-21 01:54:40,33.82523,2.1122690000000004,0.8506440898903532,3.7615739999999995,1.8807859999999996,-19.675899999999984,886.9411111110285
2023-04-21 01:57:41,35.76389,2.228009,0.881718927066191,3.8483800000000006,1.8518530000000002,-18.22919999999999,886.9913888888062
2023-04-21 02:00:40,37.29745,2.1122690000000004,0.8506452996378568,3.8483800000000006,1.967593,-18.80789999999999,887.0411111110285
2023-04-21 02:03:41,40.76968,2.256945,0.8122319898035317,3.819445,1.73611,-19.097200000000043,887.0913888888063
2023-04-21 02:06:41,39.61227,2.083334,0.7268439895337833,3.6458340000000007,1.7071750000000003,-18.807800000000015,887.1413888888062
2023-04-21 02:09:42,34.60648,2.1122690000000004,0.775866643079191,3.6747690000000004,1.73611,-19.386600000000016,887.191666666584
2023-04-21 02:12:40,34.23032,2.1701390000000007,0.829656661996256,3.703704000000001,1.7361110000000002,-18.80789999999999,887.2411111110284
2023-04-21 02:15:42,38.83102,2.1701390000000007,0.9007022560256336,3.8483790000000004,1.938657,-18.518599999999992,887.291666666584
2023-04-21 02:18:41,35.76389,2.141204,0.7831835891973392,3.8483790000000004,1.8807859999999996,-18.518399999999986,887.3413888888063
2023-04-21 02:21:38,35.76389,2.141204,0.8221089811497478,3.7615740000000004,1.8229160000000002,-20.25460000000001,887.3905555554729
2023-04-21 02:24:40,34.23032,2.1701390000000007,0.8662296233317895,3.7615740000000004,1.8229169999999995,-19.675899999999984,887.4411111110285
2023-04-21 02:27:40,36.16898,2.141204,0.8221089811497478,3.7615740000000004,1.8229160000000002,-17.65040000000002,887.4911111110284
2023-04-21 02:30:42,39.23611,2.2858790000000004,0.8971153723478598,3.732639,1.6782409999999999,-17.939899999999966,887.541666666584
2023-04-21 02:33:40,36.9213,2.1122690000000004,0.8145383272947234,3.6458340000000007,1.7361110000000002,-18.51849999999999,887.5911111110285
2023-04-21 02:36:40,31.13426,2.0254630000000002,0.7916838125702604,3.703704000000001,1.8807870000000007,-19.097199999999987,887.6411111110284
2023-04-21 02:39:42,33.44907,2.228009,0.881718927066191,3.7615740000000004,1.765047,-17.93979999999999,887.691666666584
2023-04-21 02:42:40,31.53935,2.083334,0.8069442628206938,3.790509,1.9097210000000002,-19.097200000000015,887.7411111110284
2023-04-21 02:45:40,39.23611,2.1990740000000004,0.8739847011160262,3.819445,1.851852,-19.386600000000016,887.7911111110284
2023-04-21 02:48:40,40.01736,2.141204,0.7831835891973392,3.703704000000001,1.7361110000000002,-18.807900000000018,887.8411111110283
2023-04-21 02:51:42,36.14005,2.1122690000000004,0.7339001143064161,3.5300920000000007,1.5625,-18.807800000000015,887.8916666665839
2023-04-21 02:54:41,34.31713,2.1122690000000004,0.8846861578241471,3.587962,1.73611,-18.22909999999999,887.9413888888062
2023-04-21 02:57:42,33.07291,2.1701390000000007,0.8662283981125931,3.819444,1.8807859999999996,-19.675900000000013,887.9916666665839
2023-04-21 03:00:39,35.01157,2.170139,0.8662296233317893,3.8483800000000006,1.9097230000000005,-19.386600000000016,888.0408333332506
2023-04-21 03:03:40,37.29745,2.1122690000000004,0.8506452996378568,3.8483800000000006,1.967593,-19.386600000000016,888.0911111110283
2023-04-21 03:06:41,40.39352,2.1122690000000004,0.7339001143064161,3.790509,1.8229169999999995,-18.518500000000017,888.1413888888061
2023-04-21 03:09:40,37.29745,2.083334,0.8069442628206938,3.616899,1.7361110000000002,-17.93980000000002,888.1911111110284
2023-04-21 03:12:41,36.9213,2.141204,0.8221089811497478,3.6747690000000004,1.7361110000000002,-18.518599999999964,888.2413888888061
2023-04-21 03:15:40,31.16319,2.0254630000000002,0.8270811501294952,3.819444,2.025462,-19.097200000000015,888.2911111110284
2023-04-21 03:18:41,31.53935,2.1701390000000007,0.8662296233317895,3.906250000000001,1.967593,-18.51849999999999,888.3413888888061
2023-04-21 03:21:40,36.9213,2.228009,0.8446847853689723,3.9641200000000003,1.938657,-17.93979999999999,888.3911111110284
2023-04-21 03:24:41,40.76968,2.2858790000000004,0.8194428607121919,3.8773150000000003,1.765046,-18.807799999999986,888.4413888888062
2023-04-21 03:27:40,38.0787,2.141204,0.7831821916262824,3.703704,1.73611,-18.229100000000017,888.4911111110284
2023-04-21 03:30:43,33.07291,2.054398,0.8349620385426273,3.616897,1.7939809999999996,-18.807800000000015,888.5419444443618
2023-04-21 03:33:40,33.07291,2.1990740000000004,0.9086715809030544,3.7326390000000007,1.7939809999999996,-19.097200000000015,888.5911111110285
2023-04-21 03:36:45,33.07291,2.1990739999999995,0.873984701116026,3.9351849999999997,1.9675920000000007,-18.807800000000015,888.6424999999174
2023-04-21 03:39:38,33.07291,2.1990740000000004,0.8739859340103425,3.9351850000000006,1.967593,-19.097199999999987,888.690555555473
2023-04-21 03:42:41,36.16898,2.256944,0.8122317402396584,3.90625,1.8229160000000002,-20.254699999999985,888.7413888888063
2023-04-21 03:45:41,38.85995,2.1990740000000004,0.7549357801171288,3.790509,1.7361110000000002,-18.518500000000017,888.7913888888063
2023-04-21 03:48:40,36.14005,2.170139,0.7904774913208575,3.5879630000000002,1.5914349999999997,-18.518500000000017,888.8411111110286
2023-04-21 03:51:41,37.29745,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-17.93980000000002,888.8913888888063
2023-04-21 03:54:43,31.13426,2.0254630000000002,0.8604666343560861,3.7615739999999995,1.9965279999999996,-19.965299999999985,888.9419444443619
2023-04-21 03:57:42,33.07291,2.170139,0.8662283981125927,3.90625,1.9675920000000007,-18.80789999999996,888.9916666665841
2023-04-21 04:00:40,36.16898,2.2858790000000004,0.8596259279840989,3.993055,1.9097219999999995,-18.80789999999999,889.0411111110286
2023-04-21 04:03:41,37.29745,2.256944,0.812234608480398,3.993055,1.9097230000000005,-18.80789999999999,889.0913888888064
2023-04-21 04:06:40,38.0787,2.1990740000000004,0.7549357801171288,3.7615739999999995,1.7071759999999996,-17.93979999999999,889.1411111110286
2023-04-21 04:10:01,33.47801,2.0833329999999997,0.8428161045783849,3.6458319999999995,1.7939809999999996,-18.807799999999986,889.196944444362
2023-04-21 04:12:41,33.44907,2.1990739999999995,0.873984701116026,3.6747679999999994,1.7071750000000003,-18.807900000000018,889.2413888888065
2023-04-21 04:15:41,33.44907,2.256944,0.9245397165684038,3.790509,1.7939809999999996,-19.965299999999985,889.2913888888064
2023-04-21 04:18:38,37.29745,2.2858790000000004,0.8971153723478598,3.90625,1.851852,-18.518500000000017,889.3405555554731
2023-04-21 04:21:40,35.76389,2.170139,0.8296566619962558,3.877314,1.9097210000000002,-18.229100000000017,889.3911111110286
2023-04-21 04:24:41,38.83102,2.1990740000000004,0.8371817933704275,3.790509,1.7939809999999996,-18.229199999999963,889.4413888888064
2023-04-21 04:27:42,36.9213,2.170139,0.8296566619962558,3.703704,1.7361110000000002,-19.386600000000016,889.4916666665841
2023-04-21 04:30:40,36.54514,2.1990740000000004,0.8371817933704275,3.703704,1.7071759999999996,-18.229100000000017,889.5411111110286
2023-04-21 04:33:43,36.16898,2.141204,0.8927068831421764,3.7615739999999995,1.8807869999999998,-19.09730000000002,889.591944444362
2023-04-21 04:36:41,33.85416,2.170139,0.8662283981125927,3.90625,1.9675920000000007,-18.51849999999999,889.6413888888064
2023-04-21 04:39:40,33.85416,2.1990740000000004,0.8739859340103425,3.9351850000000006,1.967593,-18.518500000000017,889.6911111110287
2023-04-21 04:42:40,36.9213,2.256944,0.8521660352473749,3.993055,1.938657,-17.650499999999994,889.7411111110287
2023-04-21 04:45:42,39.23611,2.314814,0.7827123152901356,3.90625,1.7361109999999993,-19.097200000000015,889.7916666665842
2023-04-21 04:48:41,38.85995,2.1990739999999995,0.7977515510035945,3.6458319999999995,1.6203700000000003,-18.807900000000018,889.8413888888065
2023-04-21 04:51:41,35.76389,2.141204,0.8221102782890616,3.5590270000000004,1.6203699999999994,-18.80789999999999,889.8913888888064
2023-04-21 04:54:40,33.07291,2.170139,0.9007022560256334,3.6458329999999997,1.7361110000000002,-19.386499999999984,889.9411111110287
2023-04-21 04:57:39,33.07291,2.1990740000000004,0.8739847011160262,3.8483789999999996,1.8807859999999996,-20.25460000000001,889.990833333251
2023-04-21 05:00:41,36.54514,2.256944,0.8894290226850669,3.9351850000000006,1.9097230000000005,-18.80789999999996,890.0413888888065
2023-04-21 05:03:40,35.01157,2.170139,0.7904760845432389,3.90625,1.9097210000000002,-18.80789999999999,890.0911111110288
2023-04-21 05:06:41,37.29745,2.256944,0.8521660352473749,3.790509,1.7361110000000002,-19.386600000000016,890.1413888888065
2023-04-21 05:09:40,34.98264,2.170139,0.8662283981125927,3.6458329999999997,1.7071750000000003,-19.386600000000016,890.1911111110288
2023-04-21 05:12:41,33.07291,2.170139,0.8296566619962558,3.703704,1.7361110000000002,-18.807799999999986,890.2413888888066
2023-04-21 05:15:40,36.54514,2.1990740000000004,0.8371817933704275,3.7326390000000007,1.7361110000000002,-19.097200000000043,890.2911111110288
2023-04-21 05:18:41,36.54514,2.256944,0.8894277745579906,3.7615739999999995,1.7361110000000002,-19.386600000000016,890.3413888888066
2023-04-21 05:21:42,36.54514,2.1990740000000004,0.8371817933704275,3.790509,1.7939809999999996,-19.09730000000002,890.3916666665843
2023-04-21 05:24:41,35.76389,2.1990740000000004,0.8739847011160262,3.8483789999999996,1.8807859999999996,-19.675899999999984,890.4413888888066
2023-04-21 05:27:40,38.85995,2.256944,0.8122331743620596,3.877314,1.7939809999999996,-20.254599999999982,890.4911111110289
2023-04-21 05:30:40,34.60648,2.170139,0.7904788980945116,3.8483789999999996,1.851852,-18.807900000000018,890.5411111110288
2023-04-21 05:33:42,34.60648,2.1990740000000004,0.8739847011160262,3.7615739999999995,1.7939809999999996,-19.386599999999987,890.5916666665844
2023-04-21 05:36:38,35.01157,2.141204,0.8927068831421764,3.7615739999999995,1.8807869999999998,-18.22919999999999,890.6405555554733
2023-04-21 05:39:40,33.47801,2.170139,0.8296566619962558,3.8483789999999996,1.8807859999999996,-19.09730000000002,890.6911111110288
2023-04-21 05:42:40,31.16319,2.1990740000000004,0.8739859340103425,3.790509,1.8229169999999995,-20.54400000000001,890.7411111110288
2023-04-21 05:45:41,31.16319,2.1990740000000004,0.8371817933704275,3.8483789999999996,1.851850999999999,-20.254599999999982,890.7913888888065
2023-04-21 05:48:41,35.76389,2.256944,0.812234608480398,3.8483789999999996,1.765047,-17.65040000000002,890.8413888888065
2023-04-21 05:51:41,33.85416,2.1990740000000004,0.8371817933704275,3.6458329999999997,1.6493049999999991,-19.097200000000015,890.8913888888064
2023-04-21 05:54:40,36.9213,2.2858790000000004,0.8194457470053558,3.5590270000000004,1.4467600000000003,-19.097199999999987,890.9411111110287
2023-04-21 05:57:40,33.47801,2.141204,0.8927068831421764,3.4722220000000004,1.5914350000000006,-19.386600000000016,890.9911111110287
2023-04-21 06:00:41,31.13426,2.1122680000000003,0.814538065249262,3.7326390000000007,1.8229170000000003,-17.650499999999965,891.0413888888064
2023-04-21 06:03:41,31.53935,2.256944,0.8894290226850669,3.790509,1.765047,-19.097200000000015,891.0913888888064
2023-04-21 06:06:40,33.85416,2.1990740000000004,0.8739847011160262,3.90625,1.938657,-18.807800000000015,891.1411111110286
2023-04-21 06:09:43,35.01157,2.256944,0.8122317402396584,3.90625,1.8229160000000002,-17.650499999999994,891.191944444362
2023-04-21 06:12:41,39.23611,2.2858790000000004,0.8596259279840989,3.790509,1.7071759999999996,-18.518500000000017,891.2413888888065
2023-04-21 06:15:39,36.54514,2.1990739999999995,0.7977501350698303,3.616898,1.5914349999999997,-18.51849999999999,891.2908333332509
2023-04-21 06:18:41,31.13426,2.170139,0.8662296233317893,3.587962,1.649305,-20.254599999999982,891.3413888888065
2023-04-21 06:24:40,31.53935,2.2858789999999996,0.9324394256280548,3.906249,1.8807870000000007,-19.386499999999984,891.3413888888065
2023-04-21 06:27:40,42.33218,2.343749,0.8338060731943971,3.9351849999999997,1.765046,-18.51860000000002,891.3913888888064
2023-04-21 06:30:40,40.5382,2.170139,0.7904788980945116,3.6458319999999995,1.649305,-18.807900000000018,891.4413888888064
2023-04-21 06:33:41,39.61227,2.170139,0.9647131497874554,3.6458319999999995,1.7939810000000005,-19.097199999999987,891.4916666665841
2023-04-21 06:36:40,42.70834,2.256944,0.9897101423265172,4.311343000000001,2.3726849999999997,-18.807799999999986,891.5413888888064
2023-04-21 06:39:40,41.92709,2.256944,0.9897122961673325,4.774305,2.835649000000001,-19.386500000000012,891.5913888888064
2023-04-21 06:42:41,46.93287,2.228009,0.8446794968407808,4.976852,2.951385000000001,-19.097199999999987,891.6416666665841
2023-04-21 06:45:42,41.17477,2.0833330000000005,0.7685287744612809,4.716436000000001,2.8067130000000002,-17.65039999999999,891.6919444443619
2023-04-21 06:48:40,40.01736,2.0254630000000002,0.7537869940787418,4.282408000000001,2.430556,-18.229199999999963,891.7413888888063
2023-04-21 06:51:41,39.23611,2.1122690000000004,0.8145383272947234,4.137732000000001,2.228009,-15.046400000000006,891.7916666665841
2023-04-21 06:54:38,36.16898,2.141204,0.8927057307131134,4.166667,2.2858789999999996,-19.09729999999996,891.8408333332508
2023-04-21 06:57:40,37.21065,2.2858790000000004,0.8971166280340884,4.195601,2.141203999999999,-19.386600000000016,891.8913888888063
2023-04-21 07:00:41,43.46065,2.34375,0.833806320723927,4.166667,1.9965270000000004,-18.22919999999999,891.9416666665841
2023-04-21 07:03:41,39.61227,2.141204,0.7831821916262824,4.021991,2.054397,-17.939799999999963,891.991666666584
2023-04-21 07:06:40,38.85995,2.141204,0.8221089811497478,3.8483789999999996,1.9097209999999993,-18.518500000000017,892.0413888888063
2023-04-21 07:09:40,42.30324,2.34375,0.9481677346703471,4.07986,1.9965270000000004,-19.386499999999984,892.0913888888063
2023-04-21 07:12:41,43.86574,2.228009,0.9166176403510081,4.195602,2.2280089999999992,-17.361099999999993,892.141666666584
2023-04-21 07:15:40,43.48959,2.1990739999999995,0.9086727476632912,4.224536,2.2858790000000004,-18.518500000000017,892.1913888888063
2023-04-21 07:18:40,37.29745,2.141203,0.8927054539561574,4.3402780000000005,2.459491,-18.229100000000017,892.2413888888062
2023-04-21 07:21:41,38.10764,2.2858789999999996,0.932438237648303,4.398148,2.3726849999999997,-19.965299999999985,892.291666666584
2023-04-21 07:24:42,43.86574,2.430555,0.9352296776957336,4.398148,2.1990740000000004,-19.097199999999987,892.3419444443617
2023-04-21 07:27:41,45.3993,2.2858790000000004,0.8194457470053558,4.195601,2.083334,-19.386499999999984,892.391666666584
2023-04-21 07:30:43,46.18055,2.3148150000000003,0.8266358921161422,3.8483790000000004,1.7071749999999994,-17.36110000000002,892.4422222221395
2023-04-21 07:33:38,45.3993,2.1701390000000007,0.9334406831204359,3.9641200000000003,2.083334,-17.361099999999993,892.4908333332506
2023-04-21 07:36:40,54.65856,2.3148150000000003,0.9740422894330409,4.3402780000000005,2.314814,-15.914299999999997,892.5413888888062
2023-04-21 07:39:40,51.93866,2.141204,0.8927126452567801,5.179397,3.298615,-15.046300000000002,892.5913888888061
2023-04-21 07:42:41,50.78125,2.141203,0.9252403960372293,5.266203999999999,3.414351,-16.203699999999998,892.6416666665839
2023-04-21 07:45:40,46.15162,1.9965270000000004,0.7840164731855666,5.150463,3.3564819999999997,-16.782299999999992,892.6913888888062
2023-04-21 07:48:40,49.24768,2.228009,0.9497544890681932,5.0347230000000005,3.0960650000000003,-16.782400000000024,892.7413888888061
2023-04-21 07:51:40,56.94444,2.3726850000000006,0.881881395282222,5.1215280000000005,2.951389,-15.3356,892.7913888888061
2023-04-21 07:54:41,52.31481,2.4016200000000003,0.9981175165629326,4.947917,2.835648999999999,-16.203699999999998,892.8416666665838
2023-04-21 07:57:40,61.97917,2.314814,0.9403148135432347,4.890046,2.835649,-13.020800000000008,892.8913888888061
2023-04-21 08:00:40,60.41667,2.141204,1.0149121454449765,4.9189810000000005,3.1539350000000006,-14.757000000000005,892.941388888806
2023-04-21 08:03:43,78.53009,2.7488420000000007,1.017347142738996,5.410878,2.893515999999999,-10.12730000000002,892.9922222221394
2023-04-21 08:06:40,81.62616,1.5624989999999999,1.0509708202214867,4.195602,3.298615,3.1828000000000145,893.0413888888061
2023-04-21 08:09:40,78.53009,1.6203700000000003,1.0325275097261255,5.497687,4.484957,9.838000000000022,893.091388888806
2023-04-21 08:12:38,76.21528,1.851852,1.0945744188443138,5.787033,4.513890999999999,6.076400000000007,893.1408333332505
2023-04-21 08:15:40,75.46296,1.851852,1.279368967152325,6.944446999999999,5.9317150000000005,4.050899999999984,893.191388888806
2023-04-21 08:18:40,77.77778,2.054398,1.2538434469314543,7.407408,6.04745,6.655200000000008,893.241388888806
2023-04-21 08:21:40,42.65046,1.2152780000000005,0.9481586882058451,6.741894,6.249996,-15.9144,893.291388888806
2023-04-21 08:24:41,58.10185,1.9965270000000004,1.1218100092417818,6.655088000000001,5.208330999999999,-13.888899999999978,893.3416666665837
2023-04-21 08:27:40,67.36111,1.157407,0.7578923857893946,5.208331,4.5138940000000005,-10.995400000000018,893.391388888806
2023-04-21 08:30:41,73.52431,1.1284719999999995,0.8047376397095796,5.121527,4.542825,-8.68059999999997,893.4416666665837
2023-04-21 08:33:40,58.07292,1.5625,0.880979123579335,5.555557,4.427087,-12.442100000000039,893.491388888806
2023-04-21 08:36:41,57.3206,2.054398,0.9602879576698082,6.076388,4.36921,-13.31019999999998,893.5416666665838
2023-04-21 08:39:41,51.15741,1.7939809999999996,0.9075937746289976,6.192127999999999,4.774307,-13.888900000000007,893.5916666665837
2023-04-21 08:42:40,50.0,2.083334,0.9689413361469241,6.163194000000001,4.427080000000001,-15.04630000000003,893.641388888806
2023-04-21 08:45:40,55.78704,2.34375,0.948171340506549,6.018514,3.9351839999999996,-14.467600000000004,893.6913888888059
2023-04-21 08:48:41,54.62963,2.1701390000000007,0.9334373688766233,5.758104,3.8773150000000003,-14.75690000000003,893.7416666665837
2023-04-21 08:51:39,56.94444,2.170139,1.0787098045844439,5.960649,4.22454,-13.310299999999984,893.7911111110282
2023-04-21 08:54:40,55.41088,2.3726849999999997,0.9560016632668406,6.16319,4.050925,-13.310200000000009,893.8413888888059
2023-04-21 08:57:42,61.19792,2.343749,1.0455621838062936,5.8449040000000005,3.8483850000000004,-11.863499999999988,893.8919444443615
2023-04-21 09:00:43,60.41667,2.228009,1.09673302871291,6.4814799999999995,4.687500999999999,-11.863400000000013,893.9422222221392
2023-04-21 09:03:40,60.79282,2.228009,1.09673302871291,6.568283999999999,4.774304999999999,-11.863400000000013,893.9913888888059
2023-04-21 09:06:40,58.47801,2.1122680000000003,1.0337722643226384,6.7997689999999995,5.0925910000000005,-11.284799999999962,894.0413888888058
2023-04-21 09:09:41,66.57986,2.2858790000000004,0.9659693129212782,6.365739,4.36921,-10.995299999999986,894.0916666665836
2023-04-21 09:12:40,58.47801,1.8807869999999998,0.9866516031673996,6.1053239999999995,4.658567,-12.442100000000039,894.1413888888059
2023-04-21 09:15:41,57.3206,2.054398,0.9602879576698082,6.192133,4.484955,-13.020899999999983,894.1916666665836
2023-04-21 09:18:40,60.04051,2.170139,0.9334373688766231,6.134264,4.253475000000001,-13.59960000000001,894.2413888888059
2023-04-21 09:21:41,57.3206,2.141204,0.9563289212792861,5.873839,4.050924999999999,-14.178300000000007,894.2916666665836
2023-04-21 09:24:41,53.09606,2.170139,0.964715265796315,6.105324,4.253475,-13.888900000000007,894.3416666665836
2023-04-21 09:27:40,52.31481,2.170139,0.9007057348541269,5.931714,4.021995,-14.467599999999976,894.3913888888059
2023-04-21 09:30:38,58.47801,2.34375,0.9124236572706638,5.729169000000001,3.616899,-14.756999999999977,894.4408333332503
2023-04-21 09:33:42,61.57407,2.2858790000000004,0.9659693129212782,5.584494,3.5879650000000005,-11.574100000000016,894.4919444443615
2023-04-21 09:36:41,60.79282,2.1122690000000004,1.0337819712096443,5.902774,4.1956050000000005,-13.888799999999975,894.5416666665838
2023-04-21 09:39:41,55.38194,2.141204,0.9861592530216727,6.0185189999999995,4.2245349999999995,-13.888900000000007,894.5916666665837
2023-04-21 09:42:40,56.56829,2.054398,0.9310025414020984,6.0185189999999995,4.282411000000001,-13.310200000000009,894.641388888806
2023-04-21 09:45:41,60.01157,2.4016200000000003,0.9981152016357971,6.42361,4.31134,-13.31019999999998,894.6916666665837
2023-04-21 09:48:41,67.73727,2.170139,0.9947252143069074,5.787038,3.964119,-10.99539999999999,894.7416666665837
2023-04-21 09:51:40,66.57986,1.9097220000000004,0.9703536055683517,5.844912,4.340279999999999,-11.284700000000015,894.791388888806
2023-04-21 09:54:41,61.57407,1.6782400000000006,0.895707869644576,5.758102000000001,4.484952,-11.284700000000015,894.8416666665837
2023-04-21 09:57:40,61.57407,1.9097220000000004,0.8882010808000382,5.758097,4.166664999999999,-12.442199999999985,894.891388888806
2023-04-21 10:00:44,55.00579,1.851852,0.9258228521619872,5.787038,4.311346,-13.31019999999998,894.9424999999171
2023-04-21 10:03:40,56.94444,2.054398,0.9885238039095999,5.758098,4.079860000000001,-13.599599999999981,894.991388888806
2023-04-21 10:06:40,62.73148,2.228009,0.981407540312707,5.989584,4.079865000000001,-12.44210000000001,895.041388888806
2023-04-21 10:09:38,58.8831,2.1122690000000004,0.9170284584788043,5.787034,3.964125,-12.152800000000013,895.0908333332504
2023-04-21 10:12:41,66.2037,2.1701380000000006,1.0236508139843647,5.960648000000001,4.166669999999999,-12.44210000000001,895.1416666665838
2023-04-21 10:15:40,54.62963,1.8807869999999998,0.9611567458209429,5.873844,4.398147,-13.599500000000006,895.191388888806
2023-04-21 10:18:40,58.47801,2.141204,0.9563184048983351,6.134264000000001,4.31134,-14.178200000000004,895.241388888806
2023-04-21 10:21:43,61.97917,2.170139,1.0236412935123895,6.134264,4.340275000000001,-12.44210000000001,895.2922222221393
2023-04-21 10:24:41,61.57407,2.0254629999999993,1.0067915723044456,6.105323,4.48495,-11.574099999999987,895.3416666665838
2023-04-21 10:27:40,58.47801,1.8807869999999998,0.8795466026933765,5.7580979999999995,4.195601000000001,-11.863400000000013,895.3913888888061
2023-04-21 10:30:41,58.10185,1.9386579999999993,0.9795241167952378,5.873837999999999,4.340280000000001,-10.995299999999986,895.4416666665838
2023-04-21 10:33:41,57.3206,1.967593,0.9341548259220563,5.873837999999999,4.253474999999999,-13.020800000000008,895.4916666665838
2023-04-21 10:36:40,60.04051,2.0833329999999997,0.9973508728861856,5.7580979999999995,4.050925,-12.731499999999983,895.5413888888061
2023-04-21 10:39:40,53.09606,1.938657,1.0304366316576157,6.192128,4.716431000000001,-14.467600000000004,895.591388888806
2023-04-21 10:42:41,60.79282,1.2152780000000005,0.876639451308718,5.787034,5.179396,-11.574100000000044,895.6416666665838
2023-04-21 10:45:42,65.45139,1.3310180000000003,0.8634871958839391,5.902778,5.0925899999999995,-11.284700000000043,895.6919444443615
2023-04-21 10:48:43,70.05208,1.273148,0.8807686379210837,5.758098,5.06366,-9.548600000000022,895.7422222221393
2023-04-21 10:51:40,73.14815,1.0416659999999993,0.8052529829102103,5.150463,4.716437000000001,-7.8125,895.791388888806
2023-04-21 10:54:40,60.79282,0.8969899999999997,0.8377889731863875,5.381943,5.266203,-9.83789999999999,895.8413888888059
2023-04-21 10:57:41,65.42245,1.2152770000000004,0.8579938254218281,5.526618000000001,4.890051,-10.127200000000016,895.8916666665837
2023-04-21 11:00:41,78.93519,0.8969909999999999,0.7755021009264245,4.803241,4.571759999999999,-7.8125,895.9416666665836
2023-04-21 11:03:40,82.78356,0.49189799999999995,0.8746647410253486,4.195602,5.121525999999999,-2.8935000000000173,895.9913888888059
2023-04-21 11:06:40,66.95602,0.6076389999999998,0.8052532216934479,4.629629,5.063658,-6.076400000000035,896.0413888888058
2023-04-21 11:09:42,68.51852,1.070601,0.8856710095798715,5.266208000000001,4.918977,-7.5230999999999995,896.0919444443614
2023-04-21 11:12:40,63.4838,1.157407,0.8532063956030411,5.439814000000001,4.890047000000001,-7.8125,896.1413888888059
2023-04-21 11:15:49,63.88889,1.0995369999999998,0.8114502528639265,5.208334000000001,4.6874970000000005,-10.127299999999991,896.1938888888059
2023-04-21 11:19:22,61.16898,1.1284720000000004,0.804737639709581,5.121528,4.542826,-10.995399999999961,896.2530555554725
2023-04-21 11:23:08,63.51273,1.1284719999999995,0.7858884346833445,4.947917,4.340281,-10.127400000000023,896.3158333332503
