Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-21 11:25:01,61.16898,1.1284720000000004,0.7858851437694063,4.947917,4.340275999999999,-11.284699999999987,896.3472222221392
2023-04-21 11:27:38,67.36111,1.3020830000000005,0.8114700546672443,5.0347230000000005,4.195601,-8.391200000000026,896.3908333332503
2023-04-21 11:31:01,63.10764,1.157407,0.7972046914955824,5.005787,4.369212,-9.259200000000021,896.4472222221392
2023-04-21 11:33:41,66.95602,1.3020830000000005,0.8920352962731785,5.324074,4.600690999999999,-9.548699999999997,896.4916666665837
2023-04-21 11:36:40,66.57986,1.0127319999999997,0.7930155262670444,4.947917,4.542822000000001,-7.523200000000031,896.541388888806
2023-04-21 11:39:42,60.41667,1.0127310000000005,0.8101524133268623,4.976852000000001,4.600697,-11.284699999999987,896.5919444443615
2023-04-21 11:42:40,70.05208,1.4467589999999992,0.8634064391428503,5.324073,4.340274,-8.1019,896.641388888806
2023-04-21 11:45:40,68.51852,1.0995369999999998,0.8114540124891123,4.947917,4.427085999999999,-7.233800000000002,896.6913888888059
2023-04-21 11:48:41,63.88889,1.157407,0.8711945667502735,5.2372689999999995,4.716432,-8.969900000000024,896.7416666665837
2023-04-21 11:51:41,73.14815,1.2442130000000002,0.9427670684178698,5.555554000000001,5.005791,-6.944500000000005,896.7916666665836
2023-04-21 11:55:17,75.46296,1.1284720000000004,0.8767132044869996,5.468748,5.0057860000000005,-5.4976999999999805,896.8516666665836
2023-04-21 11:57:41,67.73727,0.9548610000000002,0.8337728466049501,5.237264,5.005783,-6.365800000000007,896.8916666665835
2023-04-21 12:00:41,66.98495,1.0995369999999998,0.8470725436020826,5.208334000000001,4.745367,-6.944500000000005,896.9416666665835
2023-04-21 12:03:41,63.4838,1.1574080000000002,0.834891876928813,5.1504639999999995,4.571756000000001,-8.391099999999994,896.9916666665835
2023-04-21 12:06:38,63.88889,0.9837959999999999,0.7976307867234081,5.005787,4.658567,-7.8125,897.0408333332501
2023-04-21 12:09:40,69.29977,1.186343,2.7745506072197137,0.4340280000000005,4.629631000000001,-6.6551000000000045,897.0913888888057
2023-04-21 12:12:40,66.98495,0.6076389999999998,0.8766368025807006,4.745369999999999,5.353003999999999,-5.786999999999978,897.1413888888056
2023-04-21 12:15:41,68.89468,0.9548609999999993,0.9107670620199009,5.353012999999999,5.266202,-4.050900000000013,897.1916666665834
2023-04-21 12:18:41,66.95602,0.9548609999999993,0.8651552316478495,5.2951429999999995,5.121532,-4.340199999999982,897.2416666665833
2023-04-21 12:21:41,68.51852,1.0416659999999993,0.8728736739849517,5.324073,5.005787,-5.497700000000009,897.2916666665833
2023-04-21 12:24:42,63.88889,1.0416659999999993,0.8563535344950588,5.208333,4.8611070000000005,-7.523199999999974,897.341944444361
2023-04-21 12:27:41,66.95602,1.070601,0.852067563313983,5.237268,4.832177,-6.6551000000000045,897.3916666665833
2023-04-21 12:30:43,69.27083,1.0995369999999998,0.8114565188978817,5.034718000000001,4.513891,-6.076399999999978,897.4422222221389
2023-04-21 12:33:41,66.2037,1.0416659999999993,0.805254189646956,4.861110999999999,4.427087,-6.94440000000003,897.4916666665833
2023-04-21 12:36:41,68.89468,1.157407,0.8888904798526835,5.3819479999999995,4.890051000000001,-6.6551000000000045,897.5416666665833
2023-04-21 12:39:41,66.2037,1.0416670000000003,0.8052509905078831,5.063658,4.629626999999999,-6.944500000000005,897.5916666665833
2023-04-21 12:42:40,70.83333,1.3020839999999998,0.8526214024831608,5.1504639999999995,4.36921,-5.787099999999953,897.6413888888055
2023-04-21 12:45:43,73.14815,1.3020830000000005,0.8920352962731785,5.295139000000001,4.571756,-3.761600000000044,897.6922222221389
2023-04-21 12:48:40,67.73727,1.1284720000000004,0.8767132044869996,5.208334,4.745372000000001,-5.497700000000009,897.7413888888055
2023-04-21 12:51:40,66.98495,1.070602,0.8520685822918894,5.0347230000000005,4.629632000000001,-5.7871000000000095,897.7913888888055
2023-04-21 12:54:41,67.73727,1.2442130000000002,0.8502371532348666,5.353014000000001,4.658561,-7.233800000000031,897.8416666665833
2023-04-21 12:57:41,66.57986,1.157407,0.8711982657867163,5.150463,4.629632,-7.8125,897.8916666665832
2023-04-21 13:00:40,72.74306,1.3310180000000003,0.9032359384959335,5.3819490000000005,4.629631,-5.208300000000008,897.9413888888055
2023-04-21 13:03:40,67.36111,1.157407,0.9403674905268004,5.729164,5.324077000000001,-5.787000000000035,897.9913888888054
2023-04-21 13:06:41,73.90046,1.186343,0.8464827002593325,5.092592,4.484951,-3.4722000000000435,898.0416666665832
2023-04-21 13:09:40,72.39583,1.070601,0.8520652048068469,5.034722,4.629627000000001,-4.340300000000013,898.0913888888055
2023-04-21 13:12:40,69.67593,1.0127310000000005,0.8599585859176248,5.179394000000001,4.8900429999999995,-5.208300000000008,898.1413888888054
2023-04-21 13:15:40,66.2037,1.157407,0.8532063956030411,5.324074,4.774307,-8.391100000000051,898.1913888888054
2023-04-21 13:18:41,69.67593,1.3020830000000005,0.8725307096493895,5.353009,4.600696,-8.1019,898.2416666665831
2023-04-21 13:21:40,69.67593,1.0995369999999998,0.8294185633564287,4.947917,4.456017000000001,-5.787099999999953,898.2913888888054
2023-04-21 13:24:38,66.57986,1.157407,0.8888910863962473,5.092593,4.600697,-8.1019,898.3408333332499
2023-04-21 13:27:40,66.98495,1.3020839999999998,0.8920356846113957,5.35301,4.629626,-8.391300000000001,898.3913888888054
2023-04-21 13:30:41,65.79861,1.2442129999999993,0.8882310210024291,5.41088,4.774307,-8.68059999999997,898.4416666665832
2023-04-21 13:33:41,70.83333,1.359954,0.8945271069865717,5.43982,4.629625999999999,-6.6551000000000045,898.4916666665831
2023-04-21 13:36:40,68.89468,1.1284719999999995,0.8939708255653018,5.237264000000001,4.803242000000001,-6.076499999999953,898.5413888888054
2023-04-21 13:39:40,66.2037,1.1863419999999998,0.8649652925914477,5.295139000000001,4.716437000000001,-8.391200000000026,898.5913888888053
2023-04-21 13:42:41,69.29977,1.0995369999999998,0.8644379056721936,5.005787,4.571756000000001,-6.076399999999978,898.6416666665831
2023-04-21 13:45:40,73.90046,1.2731480000000008,0.8997366926496524,5.410884,4.745366,-4.629699999999957,898.6913888888054
2023-04-21 13:48:40,70.83333,1.1284720000000004,0.9109647272227143,5.295134,4.890042,-5.497799999999984,898.7413888888053
2023-04-21 13:51:41,81.62616,1.3020830000000005,0.9111785915211471,5.353008000000001,4.658565,-4.050900000000013,898.7916666665831
2023-04-21 13:54:41,78.93519,1.157407,0.9734955557101279,5.700234000000001,5.353007,-2.8935000000000173,898.841666666583
2023-04-21 13:57:40,78.15394,0.9837959999999999,0.9247222118250409,5.381943,5.266207,-2.6041999999999916,898.8913888888053
2023-04-21 14:00:40,75.05787,1.0127319999999997,0.9686787532081247,5.642364000000001,5.5555520000000005,-2.6041999999999916,898.9413888888052
2023-04-21 14:03:38,69.67593,1.0127309999999996,0.9232074443044641,5.613422999999999,5.439812000000001,-4.3402999999999565,898.9908333332497
2023-04-21 14:06:40,72.77199,1.070602,0.9183421018291569,5.439814,5.150462,-2.314899999999966,899.0413888888053
2023-04-21 14:09:40,77.37269,1.1574080000000002,0.9897499651049315,5.700234,5.381945999999999,-2.6041000000000167,899.0913888888052
2023-04-21 14:12:41,77.77778,1.0416659999999993,0.9367472540640266,5.4687529999999995,5.266207,-2.8935000000000173,899.141666666583
2023-04-21 14:15:18,66.2037,0.9259260000000005,0.8667663445870091,5.353014,5.237268,-4.91900000000004,899.1852777776941
2023-04-21 14:15:43,65.42245,0.9259260000000005,0.8818120129407974,5.2951440000000005,5.2083379999999995,-6.076300000000003,899.1922222221385
2023-04-21 14:18:40,73.14815,1.3020830000000005,0.8920419730369863,5.468748,4.745375,-4.918999999999983,899.2413888888052
2023-04-21 14:21:40,74.68171,1.157407,0.9234572875157355,5.4976840000000005,5.063657000000001,-3.182899999999961,899.2913888888052
2023-04-21 14:24:41,73.14815,1.0995370000000007,0.947507081860953,5.468754,5.179397,-2.6041999999999916,899.3416666665829
2023-04-21 14:27:40,68.89468,1.1863419999999998,0.8649652925914477,5.324069,4.745367,-5.2082999999999515,899.3913888888052
2023-04-21 14:30:40,65.42245,1.1284720000000004,0.8939708255653019,5.468749000000001,5.034727,-6.365700000000004,899.4413888888051
2023-04-21 14:33:42,66.95602,1.2152769999999995,0.8766326625466454,5.468754,4.8611070000000005,-6.365700000000004,899.4919444443607
2023-04-21 14:36:42,65.42245,1.157407,0.8532063956030411,5.295134,4.745367,-7.8125,899.5419444443606
2023-04-21 14:39:40,71.58565,1.359954,0.9143666209607121,5.58449,4.803235999999999,-5.787000000000035,899.5913888888051
2023-04-21 14:42:59,68.51852,1.157407,0.9234572875157347,5.729169000000001,5.295141999999999,-5.497700000000009,899.6466666665829
2023-04-21 14:45:40,66.57986,1.1284720000000004,0.8939649078075893,5.613429,5.179397,-6.944399999999973,899.6913888888051
2023-04-21 14:48:41,68.89468,1.1284720000000004,0.8767132044869996,5.468754,5.0057920000000005,-5.497799999999984,899.7416666665829
2023-04-21 14:51:40,66.2037,0.9837959999999999,0.9095420716513296,5.266208000000001,5.121532,-6.365799999999979,899.7913888888052
2023-04-21 14:54:41,67.36111,1.070601,0.9021173988283728,5.613428000000001,5.295137,-6.654999999999973,899.8416666665829
2023-04-21 14:57:41,67.36111,1.157407,0.9063015228052085,5.497688,5.034721,-7.233799999999974,899.8916666665829
2023-04-21 15:00:41,67.39005,1.186343,0.8649656974926998,5.381944000000001,4.803241000000001,-7.233799999999974,899.9416666665828
2023-04-21 15:03:41,67.73727,1.157407,0.8711945667502724,5.266208000000001,4.745371,-7.523199999999974,899.9916666665828
2023-04-21 15:06:41,71.61458,1.1284720000000004,0.8939649078075893,5.121528,4.687495999999999,-4.629599999999982,900.0416666665827
2023-04-21 15:09:40,66.57986,1.070602,0.8520679926657044,5.266204,4.861111999999999,-6.076399999999978,900.091388888805
2023-04-21 15:12:40,64.26505,1.0127319999999997,0.8599590342558138,5.1504639999999995,4.861112,-7.233800000000031,900.141388888805
2023-04-21 15:15:41,65.79861,1.186343,0.9009760312972465,5.584493999999999,5.063661000000001,-7.233799999999974,900.1916666665827
2023-04-21 15:18:40,66.2037,1.1284720000000004,0.9109647272227143,5.729164,5.324072,-7.8125,900.241388888805
2023-04-21 15:21:38,66.2037,1.2731480000000008,0.8215194431696444,5.584494,4.803235999999999,-9.548600000000022,900.2908333332495
2023-04-21 15:24:42,68.89468,1.2442130000000002,0.8694136798532719,5.439819,4.774305999999999,-7.233800000000031,900.3419444443606
2023-04-21 15:27:41,64.26505,1.1284720000000004,0.8413592162727568,5.324074,4.803242,-9.259299999999996,900.3916666665829
2023-04-21 15:30:41,63.51273,1.070602,0.8173864088559347,5.121524000000001,4.658562000000001,-8.39119999999997,900.4416666665828
2023-04-21 15:33:41,60.04051,1.0995370000000007,0.8114540124891136,5.1215280000000005,4.600697,-9.259199999999964,900.4916666665828
2023-04-21 15:36:40,60.79282,1.0127319999999997,0.7755813240340196,4.976853,4.542822000000001,-9.548600000000022,900.541388888805
2023-04-21 15:39:40,61.22685,0.9837959999999999,0.7634199754871314,4.890047,4.484952000000001,-9.548699999999997,900.591388888805
2023-04-21 15:42:43,65.82755,1.157407,0.8162381969470716,4.947917,4.340281,-8.391300000000001,900.6422222221383
2023-04-21 15:45:40,62.73148,1.0995369999999998,0.7931483712603269,4.947917,4.398147,-10.127299999999991,900.691388888805
2023-04-21 15:48:40,61.57407,1.0416670000000003,0.7696981914860302,4.658566,4.166667,-9.548699999999997,900.741388888805
2023-04-21 15:51:40,55.41088,1.070602,0.7995930641563918,4.918982,4.4270819999999995,-13.020800000000008,900.7913888888049
2023-04-21 15:54:41,58.8831,1.186343,0.8084444639020146,5.005788000000001,4.340281,-12.442099999999982,900.8416666665827
2023-04-21 15:57:40,61.19792,1.0995369999999998,0.8114508794691276,4.976853,4.456017000000001,-10.416699999999992,900.891388888805
2023-04-21 16:00:59,65.42245,1.1284720000000004,0.7858851437694063,4.947917,4.340275999999999,-10.127299999999991,900.9466666665827
2023-04-21 16:03:40,58.8831,1.0995369999999998,0.715960509653718,4.774305,4.108797000000001,-11.574099999999987,900.991388888805
2023-04-21 16:06:17,55.78704,0.9837960000000008,0.7634223816236169,4.629629,4.224537999999999,-12.731499999999983,901.0349999999161
2023-04-21 16:06:41,55.03472,0.9837960000000008,0.7634217800900632,4.687500000000001,4.282408,-12.442200000000014,901.0416666665827
2023-04-21 16:09:40,55.41088,1.273148,0.7580439467773507,5.034722,4.166671,-13.888900000000035,901.091388888805
2023-04-21 16:12:40,52.71991,1.070602,0.7050557893539087,4.861111,4.224532,-14.467600000000004,901.141388888805
2023-04-21 16:15:41,53.09606,1.157407,0.7972046914955824,4.947917,4.311342000000001,-14.178200000000004,901.1916666665827
2023-04-21 16:18:40,61.57407,1.4178239999999995,0.7850549779364677,4.832176,3.790508,-11.574099999999987,901.241388888805
2023-04-21 16:21:40,60.04051,1.157407,0.737519498955492,4.398148,3.6747689999999995,-11.863400000000013,901.2913888888049
2023-04-21 16:24:41,50.0,1.157407,0.7578868239478872,4.8321760000000005,4.137731,-14.178200000000004,901.3416666665827
2023-04-21 16:27:40,51.93866,1.3888889999999998,0.7266676491306412,4.861112,3.7905100000000003,-15.04630000000003,901.391388888805
2023-04-21 16:30:40,55.78704,1.2152769999999995,0.7155338100934343,4.542824,3.703704,-12.442099999999982,901.4413888888049
2023-04-21 16:33:40,54.62963,1.186343,0.6829538034080036,4.484953999999999,3.6458329999999997,-14.178200000000004,901.4913888888049
2023-04-21 16:36:40,51.93866,1.157407,0.7166122110073371,4.513889,3.7615739999999995,-14.756899999999973,901.5413888888048
2023-04-21 16:39:37,48.84259,1.157407,0.6951061649575605,4.513889000000001,3.732639,-14.756899999999973,901.5905555554715
2023-04-21 16:42:40,46.15162,1.1284720000000004,0.6847879229677057,4.571759,3.819445,-15.914300000000026,901.6413888888048
2023-04-21 16:45:40,46.15162,1.2442130000000002,0.7256484156724076,4.658564,3.790509,-17.07170000000002,901.6913888888048
2023-04-21 16:48:40,51.5625,1.3020830000000005,0.6733252751338153,4.600694000000001,3.5879629999999993,-15.3356,901.7413888888047
2023-04-21 16:51:40,52.31481,1.2442130000000002,0.7028101392595285,4.224537,3.327546,-15.046299999999974,901.7913888888047
2023-04-21 16:54:40,50.78125,1.070602,0.6847806637931445,4.311342000000001,3.6458340000000007,-15.04630000000003,901.8413888888047
2023-04-21 16:57:41,55.03472,1.2442130000000002,0.702810941652723,4.4270830000000005,3.530093,-14.757000000000005,901.8916666665824
2023-04-21 17:00:40,49.62384,1.2152769999999995,0.6929127469933472,4.3402780000000005,3.4722220000000004,-15.046299999999974,901.9413888888047
2023-04-21 17:03:41,44.99421,1.0127309999999996,0.5999773941523657,4.195602,3.501158,-15.625,901.9916666665824
2023-04-21 17:06:40,46.93287,1.3310180000000003,0.7078354913565591,4.166667,3.153936,-16.203799999999973,902.0413888888047
2023-04-21 17:09:40,58.50694,1.4467599999999994,0.6918280832947394,4.2534719999999995,3.0671290000000004,-13.599500000000006,902.0913888888047
2023-04-21 17:12:41,55.41088,1.1863419999999998,0.7888199135970886,4.195602,3.501157,-13.599599999999981,902.1416666665824
2023-04-21 17:15:40,51.93866,1.0995369999999998,0.6526677741424816,4.456018,3.703704,-15.046300000000002,902.1913888888047
2023-04-21 17:18:38,48.09028,1.0416660000000002,0.6321112742093904,4.224537,3.530093,-15.9144,902.2408333332492
2023-04-21 17:21:41,43.46065,1.0995369999999998,0.6068810705766486,4.021991,3.211806000000001,-17.361000000000047,902.2916666665825
2023-04-21 17:24:40,42.30324,1.157407,0.6261700432069549,3.90625,3.038194,-17.071699999999993,902.3413888888048
2023-04-21 17:27:40,38.83102,1.0995369999999998,0.6743953434420661,4.050924999999999,3.327546,-17.650499999999994,902.3913888888047
2023-04-21 17:30:42,44.64699,1.3888890000000007,0.7009614068578104,4.195602,3.0960650000000003,-17.07170000000002,902.4419444443603
2023-04-21 17:33:40,50.0,1.1863420000000007,0.61063131506766,3.9351839999999996,3.0092600000000003,-15.914299999999969,902.4913888888047
2023-04-21 17:36:40,52.31481,0.7233799999999997,0.4531524066573512,3.211806,2.748842,-16.4931,902.5413888888047
2023-04-21 17:39:40,53.87731,0.6076389999999998,0.5782219151468445,3.211806,3.1539350000000006,-15.046299999999974,902.5913888888047
2023-04-21 17:42:41,46.55671,0.6076389999999998,0.5631223370855701,3.501158,3.414352,-17.361099999999993,902.6416666665824
2023-04-21 17:45:41,37.29745,0.6944439999999998,0.536834858929822,3.732639,3.4432869999999998,-16.7825,902.6916666665824
2023-04-21 17:49:01,40.76968,0.9548609999999993,0.5794364769950603,3.7615739999999995,3.125001000000001,-16.782399999999996,902.7472222221379
2023-04-21 17:52:02,38.85995,0.9548609999999993,0.4851783112539899,3.616897999999999,2.8645829999999997,-17.36110000000002,902.7974999999157
2023-04-21 17:54:40,42.30324,1.0127309999999996,0.5539382547451995,3.4722219999999995,2.719908,-15.3356,902.8413888888045
2023-04-21 17:57:38,60.04051,1.273148,0.6381567039897803,3.4432869999999998,2.430554999999999,-13.599500000000035,902.890833333249
2023-04-21 18:00:40,67.7662,1.3020830000000005,0.6733252751338169,3.530092,2.517361,-12.731499999999983,902.9413888888046
2023-04-21 18:03:41,64.29398,1.0127310000000005,0.6427465924676121,3.530092,2.8935189999999995,-11.863399999999956,902.9916666665823
2023-04-21 18:06:40,56.56829,0.9548610000000002,0.6212226454192983,3.5590279999999996,2.9803249999999997,-13.599499999999978,903.0413888888046
2023-04-21 18:09:40,53.87731,1.0995370000000007,0.6526670109838544,3.616898,2.8645829999999997,-13.310200000000009,903.0913888888045
2023-04-21 18:12:41,56.56829,1.2442130000000002,0.6546359215299348,3.5590280000000005,2.604166,-13.888900000000035,903.1416666665823
2023-04-21 18:15:41,57.34954,1.157407,0.6261700432069549,3.298611,2.430555,-13.310200000000009,903.1916666665823
2023-04-21 18:18:41,57.34954,1.1574080000000002,0.6261712139766663,3.2696760000000005,2.4016199999999994,-13.020800000000008,903.2416666665822
2023-04-21 18:21:40,58.8831,1.070601,0.6201992987166196,3.4722220000000004,2.719908,-12.731499999999983,903.2913888888045
2023-04-21 18:24:41,52.34375,1.0416670000000003,0.6533779747504975,3.530092,2.8645829999999997,-14.467600000000004,903.3416666665822
2023-04-21 18:27:40,56.56829,1.2442130000000002,0.6546359215299348,3.5590280000000005,2.604166,-13.888899999999978,903.3913888888045
2023-04-21 18:30:40,57.72569,1.1863419999999998,0.6357197627820005,3.4722220000000004,2.5752319999999997,-12.442099999999982,903.4413888888045
2023-04-21 18:33:41,54.65856,1.2152769999999995,0.6452084568622644,3.4432859999999996,2.5173620000000003,-14.467600000000004,903.4916666665822
2023-04-21 18:36:38,48.09028,1.070601,0.5971357889637409,3.3275449999999998,2.546297,-14.467600000000004,903.5408333332489
2023-04-21 18:39:41,48.09028,1.2442129999999993,0.6546376525123418,3.4722219999999995,2.5173620000000003,-15.914299999999997,903.5916666665822
2023-04-21 18:42:40,52.71991,1.273148,0.6381567039897803,3.385416,2.3726839999999996,-14.467600000000004,903.6413888888045
2023-04-21 18:45:41,55.03472,1.3020839999999998,0.6733264784581565,3.3564809999999996,2.34375,-13.310100000000034,903.6916666665823
2023-04-21 18:48:41,53.125,1.3020839999999998,0.6733264784581565,3.4722219999999995,2.459491,-15.3356,903.7416666665822
2023-04-21 18:51:40,53.09606,1.2152779999999996,0.6452079267587368,3.414352,2.4884259999999996,-14.178299999999979,903.7913888888045
2023-04-21 18:54:40,53.87731,1.273148,0.6640086226283546,3.4722219999999995,2.4884260000000005,-13.888899999999978,903.8413888888044
2023-04-21 18:57:40,56.56829,1.273148,0.6640077487051939,3.530093,2.546296,-14.756899999999973,903.8913888888044
2023-04-21 19:00:41,55.03472,1.157407,0.626170882885567,3.4722219999999995,2.6041670000000003,-13.310100000000034,903.9416666665821
2023-04-21 19:03:41,51.93866,1.1863419999999998,0.6106304281918021,3.3564809999999996,2.430556,-14.757000000000005,903.9916666665821
2023-04-21 19:06:41,49.62384,1.157407,0.5753126340903995,3.298609999999999,2.372686,-15.335700000000031,904.041666666582
2023-04-21 19:10:02,48.87153,1.2152779999999996,0.6452087837336214,3.3564809999999996,2.430556,-15.625,904.0974999999154
2023-04-21 19:12:41,45.77546,1.186343,0.6106307482272066,3.3854169999999995,2.459491,-16.20369999999997,904.1416666665821
2023-04-21 19:15:38,55.41088,1.3888889999999998,0.6459622232011062,3.3854169999999995,2.228009,-15.625,904.1908333332487
2023-04-21 19:18:40,51.93866,1.1574079999999993,0.6013410108316221,3.240741,2.34375,-15.9144,904.2413888888043
2023-04-21 19:21:41,50.02894,1.186343,0.6106298613495862,3.2118059999999993,2.2858789999999996,-16.49309999999997,904.291666666582
2023-04-21 19:24:41,46.15162,1.157407,0.5753107883082677,3.125,2.1990740000000004,-16.20369999999997,904.341666666582
2023-04-21 19:27:40,46.93287,1.2442130000000002,0.602188724058987,3.2407399999999997,2.2280100000000003,-15.3356,904.3913888888043
2023-04-21 19:30:41,53.09606,1.2731480000000008,0.6110411526443555,3.2407399999999997,2.1990749999999997,-15.335699999999974,904.441666666582
2023-04-21 19:33:40,51.96759,1.157407,0.6261717225629692,3.1828700000000003,2.3148160000000004,-14.467600000000004,904.4913888888043
2023-04-21 19:36:41,53.87731,1.1863419999999998,0.6357189144093768,3.327546,2.430555,-15.046199999999999,904.541666666582
2023-04-21 19:39:41,47.71412,1.1284719999999995,0.6165595949735209,3.4432859999999996,2.6041670000000003,-15.9144,904.591666666582
2023-04-21 19:42:40,47.71412,1.1863419999999998,0.6357197627820005,3.501157,2.6041669999999995,-15.914300000000026,904.6413888888043
2023-04-21 19:45:40,52.34375,1.359954,0.6652093022951833,3.530093,2.430556,-14.75690000000003,904.6913888888042
2023-04-21 19:48:42,53.09606,1.2442129999999993,0.6290371378827778,3.3564809999999996,2.3726850000000006,-14.757000000000005,904.7419444443598
2023-04-21 19:51:41,43.86574,1.0416669999999995,0.5873188388097568,3.2118059999999993,2.459491,-16.78230000000002,904.791666666582
2023-04-21 19:54:38,44.61805,1.2152779999999996,0.6198621339291728,3.2696759999999996,2.3148150000000003,-17.071799999999996,904.8408333332487
2023-04-21 19:57:40,44.61805,1.2442130000000002,0.6546367870217689,3.2696749999999994,2.314814,-16.492999999999995,904.8913888888043
2023-04-21 20:00:41,48.87153,1.1284719999999995,0.5662407299401988,3.0671289999999996,2.170139,-15.046199999999999,904.941666666582
2023-04-21 20:03:17,51.18634,0.8680560000000002,0.5046956243645079,2.633102,2.025462,-16.20360000000005,904.9849999999153
2023-04-21 20:03:41,51.5625,0.8391209999999996,0.4945892579084742,2.5752319999999997,1.9965269999999995,-15.04630000000003,904.991666666582
2023-04-21 20:06:40,54.28241,0.6365739999999995,0.4591921171638219,2.3726849999999997,2.054398,-15.046199999999999,905.0413888888042
2023-04-21 20:09:41,45.02315,0.6365740000000004,0.4591921171638223,2.4884260000000005,2.170139,-18.22919999999999,905.091666666582
2023-04-21 20:12:41,41.92709,0.868055,0.5267590814058573,2.633102,2.054398,-17.939900000000023,905.141666666582
2023-04-21 20:15:17,45.3993,1.0127319999999997,0.5539377584060221,2.748843,1.9965269999999995,-16.492999999999995,905.1849999999152
2023-04-21 20:15:41,45.3993,0.983797,0.5442488825979928,2.748843,2.025461999999999,-17.361099999999965,905.1916666665819
2023-04-21 20:18:40,45.77546,0.9259259999999996,0.5246386449986064,2.662038,1.9965280000000005,-17.071799999999996,905.2413888888042
2023-04-21 20:21:41,41.17477,0.8680560000000002,0.5046964034748709,2.4884259999999996,1.8807869999999998,-16.203700000000026,905.2916666665819
2023-04-21 20:24:41,40.39352,0.9259259999999996,0.500936569091705,2.4016209999999996,1.7071760000000005,-18.229100000000017,905.3416666665819
2023-04-21 20:27:40,45.3993,1.0416669999999995,0.5124069495692021,2.34375,1.5046290000000004,-17.65039999999999,905.3913888888042
2023-04-21 20:30:40,46.18055,0.9548609999999993,0.4851783112539899,2.34375,1.5914350000000006,-16.493100000000027,905.4413888888041
2023-04-21 20:33:38,39.23611,0.9548610000000002,0.4851783112539902,2.4016200000000003,1.649305,-17.361099999999965,905.4908333332486
2023-04-21 20:36:41,38.85995,1.0416659999999993,0.5635531406038933,2.5752319999999997,1.7939820000000006,-17.939800000000048,905.5416666665819
2023-04-21 20:39:42,41.14584,1.1284719999999995,0.5919905057573003,2.633101,1.765046,-17.36110000000002,905.5919444443597
2023-04-21 20:42:40,43.46065,1.1284720000000004,0.5390659880088584,2.719907,1.7939809999999996,-17.93979999999999,905.6413888888042
2023-04-21 20:45:42,41.92709,1.070601,0.5213529679350918,2.5752310000000005,1.7071760000000005,-17.93979999999999,905.6919444443597
2023-04-21 20:48:40,40.39352,1.0127310000000005,0.5539382547451991,2.4594900000000006,1.7071759999999996,-17.65039999999999,905.7413888888042
2023-04-21 20:51:41,37.29745,1.0416660000000002,0.5124066393054177,2.430555,1.5914349999999997,-18.22919999999999,905.7916666665819
2023-04-21 20:54:40,37.29745,1.0995369999999998,0.5825776546902505,2.4884260000000005,1.6493060000000002,-19.386600000000044,905.8413888888042
2023-04-21 20:57:40,39.6412,1.1574080000000002,0.6013401331875858,2.546297,1.649305,-18.518500000000017,905.8913888888042
2023-04-21 21:00:41,44.61805,1.186343,0.6106307482272058,2.4884260000000005,1.5625,-18.229100000000017,905.9416666665819
2023-04-21 21:03:40,45.02315,1.0995369999999998,0.5302388708963761,2.459491,1.5625,-17.36110000000002,905.9913888888042
2023-04-21 21:06:41,40.79861,1.0127319999999997,0.5539385883137621,2.372686,1.6203710000000004,-18.80789999999996,906.0416666665819
2023-04-21 21:09:40,37.29745,1.0127310000000005,0.5774276684350084,2.3726850000000006,1.649305,-19.09730000000002,906.0913888888042
2023-04-21 21:12:39,39.61227,1.1574080000000002,0.6013410108316232,2.6620369999999998,1.765046,-17.650499999999965,906.1411111110265
2023-04-21 21:15:40,42.70834,1.2731480000000008,0.6381576180098871,2.8645830000000005,1.8518519999999992,-18.80789999999999,906.1913888888042
2023-04-21 21:18:40,44.61805,1.157407,0.5478367404832751,2.8067130000000002,1.851852,-17.939899999999994,906.2413888888042
2023-04-21 21:21:40,41.92709,1.1284720000000004,0.566239817035552,2.6041670000000003,1.7071760000000005,-17.36110000000002,906.2913888888041
2023-04-21 21:24:41,40.01736,1.157407,0.5478367404832751,2.546296,1.5914349999999997,-19.097200000000015,906.3416666665819
2023-04-21 21:27:40,36.9213,1.1284720000000004,0.566240729940199,2.4594910000000008,1.5625010000000001,-18.229100000000017,906.3913888888042
2023-04-21 21:30:40,40.76968,1.2152780000000005,0.5932825201548972,2.517361,1.5335640000000001,-17.65040000000002,906.4413888888041
2023-04-21 21:33:40,42.33218,1.0995369999999998,0.5825776546902512,2.517361,1.6782410000000008,-17.93980000000002,906.4913888888041
2023-04-21 21:36:40,43.48959,1.0995369999999998,0.5825776546902505,2.4884260000000005,1.6493060000000002,-17.07170000000002,906.541388888804
2023-04-21 21:39:40,40.01736,1.0416660000000002,0.5873184982959907,2.517361,1.765047,-18.518400000000014,906.591388888804
2023-04-21 21:42:40,41.92709,1.0416659999999993,0.563553980282101,2.633101,1.851852,-17.361199999999968,906.6413888888039
2023-04-21 21:45:41,45.02315,1.1284719999999995,0.5101314713623349,2.6041659999999993,1.6493060000000002,-17.361099999999993,906.6916666665817
2023-04-21 21:48:40,45.3993,1.0416659999999993,0.5635539802821018,2.4594899999999997,1.6782410000000008,-18.807900000000018,906.741388888804
2023-04-21 21:51:38,40.01736,0.9837959999999999,0.49432198309301595,2.430555,1.649305,-18.229100000000017,906.7908333332484
2023-04-21 21:54:43,42.70834,1.1284720000000004,0.5919905057573006,2.4594900000000006,1.5914349999999997,-17.361199999999997,906.8422222221374
2023-04-21 21:57:41,42.70834,1.070601,0.547916485961426,2.430555,1.5914350000000006,-17.36110000000002,906.8916666665818
2023-04-21 22:00:40,40.39352,1.0995369999999998,0.5302388708963761,2.459491,1.5625,-18.518599999999992,906.9413888888041
2023-04-21 22:03:40,40.01736,1.0995369999999998,0.606881070576648,2.517361,1.7071760000000005,-18.80789999999996,906.9913888888041
2023-04-21 22:06:41,42.70834,1.1574080000000002,0.5753111007976245,2.748843,1.8229160000000002,-17.93979999999999,907.0416666665818
2023-04-21 22:09:42,40.39352,1.070602,0.5213532760592897,2.748843,1.8807869999999998,-17.939800000000048,907.0919444443596
2023-04-21 22:12:40,39.61227,1.070602,0.5213532760592897,2.633103,1.765047,-17.361199999999997,907.141388888804
2023-04-21 22:15:41,38.85995,1.157407,0.6013398111004393,2.6909730000000005,1.7939820000000006,-17.650499999999965,907.1916666665818
2023-04-21 22:18:41,40.39352,1.2442130000000002,0.573830371186114,2.6620370000000007,1.6203700000000003,-17.93979999999999,907.2416666665818
2023-04-21 22:21:40,41.17477,1.157407,0.5185746802643993,2.5752310000000005,1.5914350000000006,-18.22909999999996,907.291388888804
2023-04-21 22:24:40,43.86574,1.2152780000000005,0.5353131470686107,2.517361,1.475695,-17.361099999999965,907.341388888804
2023-04-21 22:28:01,40.79861,1.1284720000000004,0.5919905057573014,2.430556,1.5625010000000001,-17.93979999999999,907.3972222221373
2023-04-21 22:30:38,38.0787,1.070602,0.5730997659943884,2.430556,1.6203710000000004,-19.097200000000015,907.4408333332484
2023-04-21 22:33:40,40.42245,1.2442130000000002,0.6546367870217681,2.6620370000000007,1.7071760000000005,-18.807900000000018,907.491388888804
2023-04-21 22:36:40,43.86574,1.2442130000000002,0.6290371378827774,2.8645830000000005,1.8807869999999998,-18.807900000000018,907.5413888888039
2023-04-21 22:39:41,41.17477,1.0995370000000007,0.5825767958146763,2.8935190000000004,2.054398,-17.939899999999966,907.5916666665817
2023-04-21 22:42:41,41.17477,1.070601,0.4930809955465135,2.719907,1.8229170000000003,-18.22919999999999,907.6416666665816
2023-04-21 22:45:40,40.39352,1.0416659999999993,0.5386598029875256,2.4884259999999996,1.6782410000000008,-18.22919999999999,907.6913888888039
2023-04-21 22:48:40,45.77546,1.1284720000000004,0.566240729940199,2.430555,1.5335649999999994,-17.650400000000047,907.7413888888038
2023-04-21 22:51:41,46.93287,1.0416659999999993,0.5124066393054174,2.4016199999999994,1.5625,-16.493000000000052,907.7916666665816
2023-04-21 22:54:40,39.61227,0.9259250000000003,0.5009370776784315,2.3726850000000006,1.678242,-18.518599999999992,907.8413888888039
2023-04-21 22:57:40,37.29745,1.070602,0.5730997659943884,2.517361,1.7071760000000005,-18.807900000000018,907.8913888888038
2023-04-21 23:00:40,40.01736,1.0995369999999998,0.606881070576648,2.6909720000000004,1.8807870000000007,-16.782399999999996,907.9413888888038
2023-04-21 23:03:40,43.86574,1.186343,0.6106298613495862,2.835649,1.9097220000000004,-16.20369999999997,907.9913888888037
2023-04-21 23:06:40,44.61805,1.0995369999999998,0.5571101402691596,2.6909720000000004,1.8229170000000003,-17.650499999999965,908.0413888888037
2023-04-21 23:09:38,40.39352,1.0416670000000003,0.5124069495692023,2.546297,1.7071759999999996,-17.36110000000002,908.0908333332482
2023-04-21 23:12:42,41.17477,1.2442130000000002,0.6021868195768731,2.517361,1.5046290000000004,-17.650500000000022,908.1419444443593
2023-04-21 23:15:41,41.92709,1.157407,0.5753107883082677,2.517361,1.5914350000000006,-18.22919999999999,908.1916666665816
2023-04-21 23:18:40,45.3993,1.2442130000000002,0.573830371186114,2.546296000000001,1.5046290000000004,-16.493100000000027,908.2413888888038
2023-04-21 23:21:40,41.92709,1.0995370000000007,0.5825776546902508,2.546296000000001,1.7071759999999996,-17.93980000000002,908.2913888888038
2023-04-21 23:24:41,39.61227,1.1284720000000004,0.5919905057573006,2.7488420000000007,1.8807869999999998,-18.22909999999999,908.3416666665815
2023-04-21 23:27:41,39.61227,1.157407,0.601340688744155,2.8645830000000005,1.967593,-19.097200000000015,908.3916666665815
2023-04-21 23:30:40,41.17477,1.2442130000000002,0.6290362328204869,2.8935190000000004,1.9097220000000004,-18.518500000000017,908.4413888888038
2023-04-21 23:33:41,43.86574,1.157407,0.5185746802643993,2.8067130000000002,1.8229170000000003,-17.650499999999965,908.4916666665815
2023-04-21 23:36:41,41.17477,1.157407,0.5753107883082677,2.6041670000000003,1.6782410000000008,-17.93980000000002,908.5416666665815
2023-04-21 23:39:41,39.23611,1.0995369999999998,0.5302388708963761,2.5752310000000005,1.6782400000000006,-19.675899999999984,908.5916666665814
2023-04-21 23:42:40,41.17477,1.157407,0.5478367404832751,2.517361,1.5625,-17.93979999999999,908.6413888888037
2023-04-21 23:45:40,41.17477,1.2152780000000005,0.6198621339291722,2.546296000000001,1.5914349999999997,-17.939899999999966,908.6913888888037
2023-04-21 23:48:39,38.85995,1.0995370000000007,0.5825776546902516,2.5752310000000005,1.7361110000000002,-19.96519999999998,908.7411111110259
2023-04-21 23:51:42,40.79861,1.2152780000000005,0.6198612379132901,2.6909730000000005,1.7361110000000002,-17.650500000000022,908.7919444443593
2023-04-21 23:54:40,42.70834,1.2442130000000002,0.6290371378827774,2.8645830000000005,1.8807869999999998,-18.807900000000018,908.8413888888037
2023-04-21 23:57:40,40.76968,1.157407,0.601340688744155,2.8645830000000005,1.967593,-17.93979999999999,908.8913888888037
2023-04-22 00:00:40,40.39352,1.157407,0.5478367404832751,2.719908,1.765047,-17.361099999999993,908.9413888888037
2023-04-22 00:03:40,39.23611,1.1863419999999998,0.584325191820646,2.604166,1.6493060000000002,-17.650499999999994,908.9913888888036
2023-04-22 00:06:40,43.46065,1.273148,0.6110401908128468,2.604166,1.5625,-18.518500000000017,909.0413888888036
2023-04-22 00:09:40,45.3993,1.1863419999999998,0.5843242590460197,2.546296,1.5914350000000006,-17.361099999999993,909.0913888888035
2023-04-22 00:12:42,41.17477,1.1284720000000004,0.566240729940199,2.4884260000000005,1.5914359999999999,-18.807800000000015,909.1419444443591
2023-04-22 00:15:40,40.01736,1.157407,0.6261708828855663,2.5752310000000005,1.7071760000000005,-17.93979999999999,909.1913888888035
2023-04-22 00:18:41,38.85995,1.157407,0.6261708828855663,2.719907,1.851852,-18.518500000000017,909.2416666665813
2023-04-22 00:21:44,40.39352,1.157407,0.6261708828855663,2.8645830000000005,1.9965280000000005,-18.22919999999999,909.2924999999146
2023-04-22 00:24:41,42.70834,1.3020830000000005,0.647225329015958,2.8645830000000005,1.8229169999999995,-18.807900000000018,909.3416666665813
2023-04-22 00:27:37,43.86574,1.157407,0.5478367404832751,2.6909730000000005,1.7361120000000003,-17.65039999999999,909.3905555554702
2023-04-22 00:30:40,45.02315,1.157407,0.5478367404832751,2.546296000000001,1.5914350000000006,-17.939899999999994,909.4413888888035
2023-04-22 00:33:40,40.01736,1.0995370000000007,0.5825767958146756,2.4594910000000008,1.6203699999999994,-17.65040000000002,909.4913888888035
2023-04-22 00:36:41,38.85995,1.1284720000000004,0.566240729940199,2.6909720000000004,1.7939819999999997,-18.807900000000018,909.5416666665812
2023-04-22 00:39:42,40.01736,1.1863419999999998,0.5843242590460197,2.835648,1.8807870000000007,-17.650500000000022,909.591944444359
2023-04-22 00:42:41,40.01736,1.2442130000000002,0.573830371186114,2.835648,1.7939809999999996,-19.386599999999987,909.6416666665813
2023-04-22 00:45:41,41.17477,1.273148,0.6110401908128476,2.748842,1.7071760000000005,-17.361099999999993,909.6916666665812
2023-04-22 00:48:40,45.02315,1.273148,0.5823943761229061,2.633102,1.5625,-17.93979999999999,909.7413888888035
2023-04-22 00:51:40,45.8044,1.1863419999999998,0.5843242590460197,2.546296,1.5914350000000006,-17.650499999999994,909.7913888888035
2023-04-22 00:54:41,39.23611,1.0127310000000005,0.5539374248377996,2.4594910000000008,1.7071759999999996,-18.22920000000002,909.8416666665812
2023-04-22 00:57:40,36.9213,1.0995370000000007,0.6068810705766483,2.517361,1.7071759999999996,-19.097199999999987,909.8913888888035
2023-04-22 01:00:40,40.01736,1.2152780000000005,0.645207926758738,2.8067130000000002,1.8807869999999998,-19.386599999999987,909.9413888888034
2023-04-22 01:03:41,43.86574,1.273148,0.6381567039897811,2.922454,1.9097220000000004,-17.93979999999999,909.9916666665812
2023-04-22 01:06:15,44.64699,1.2152769999999995,0.5652169712289576,2.8645829999999997,1.851852,-17.93980000000002,910.034444444359
2023-04-22 01:06:39,43.46065,1.1863419999999998,0.5565531127135318,2.835648,1.851852,-16.203600000000023,910.0411111110257
2023-04-22 01:09:40,40.01736,1.0995369999999998,0.5302388708963761,2.633102,1.7361110000000002,-16.782399999999996,910.0913888888034
2023-04-22 01:12:40,40.39352,1.1863419999999998,0.5843242590460197,2.546296,1.5914350000000006,-18.22920000000002,910.1413888888034
2023-04-22 01:15:41,40.39352,1.1863419999999998,0.6357189144093768,2.4884260000000005,1.5914350000000006,-18.51849999999999,910.1916666665811
2023-04-22 01:18:40,37.29745,1.1284720000000004,0.5919905057573006,2.5752310000000005,1.7071759999999996,-18.51860000000002,910.2413888888034
2023-04-22 01:21:40,40.76968,1.1863419999999998,0.6357197627820013,2.633102,1.7361120000000003,-17.650499999999994,910.2913888888033
2023-04-22 01:24:40,42.33218,1.3020829999999997,0.6198414118750029,2.8645829999999997,1.7939810000000005,-17.650499999999994,910.3413888888033
2023-04-22 01:27:40,40.39352,1.1284720000000004,0.5101304358157476,2.835648,1.8807869999999998,-17.361099999999993,910.3913888888032
2023-04-22 01:30:41,39.61227,1.157407,0.5753107883082677,2.633102,1.7071760000000005,-18.80789999999999,910.441666666581
2023-04-22 01:33:41,38.0787,1.157407,0.5753117112001911,2.604166,1.6782409999999999,-17.93979999999999,910.491666666581
2023-04-22 01:36:40,41.92709,1.2442130000000002,0.6021868195768731,2.6041670000000003,1.5914350000000006,-17.650499999999994,910.5413888888032
2023-04-22 01:39:42,44.64699,1.2152780000000005,0.5652172697669038,2.546296000000001,1.5335640000000001,-16.4931,910.5919444443588
2023-04-22 01:42:41,40.76968,1.0995369999999998,0.5825767958146753,2.4884260000000005,1.649305,-17.361199999999997,910.641666666581
2023-04-22 01:46:00,39.23611,1.157407,0.601340688744155,2.5752310000000005,1.6782409999999999,-17.93979999999999,910.6969444443588
2023-04-22 01:48:40,36.9213,1.1863419999999998,0.6106304281918021,2.748842,1.8229170000000003,-18.22919999999999,910.7413888888033
2023-04-22 01:51:41,39.61227,1.1863419999999998,0.5843242590460197,2.835648,1.8807870000000007,-18.22919999999999,910.791666666581
2023-04-22 01:54:41,37.32639,1.2442130000000002,0.6021868195768731,2.835648,1.8229160000000002,-17.65039999999999,910.841666666581
2023-04-22 01:57:40,41.92709,1.3310180000000003,0.5993812803270363,2.748843,1.6203709999999996,-18.22909999999999,910.8913888888032
2023-04-22 02:00:40,42.70834,1.2152769999999995,0.59328315406029,2.633101,1.6493060000000002,-18.22920000000002,910.9413888888032
2023-04-22 02:03:41,42.33218,1.157407,0.5753117112001911,2.4884260000000005,1.5625010000000001,-18.51849999999999,910.991666666581
2023-04-22 02:06:40,40.76968,1.157407,0.5753107883082677,2.459491,1.5335650000000003,-18.51849999999999,911.0413888888032
2023-04-22 02:09:40,38.0787,1.0995369999999998,0.5825776546902512,2.459491,1.6203710000000004,-17.650500000000022,911.0913888888032
2023-04-22 02:12:40,36.9213,1.1863419999999998,0.6357197627820013,2.633102,1.7361120000000003,-17.93979999999999,911.1413888888031
2023-04-22 02:15:41,42.33218,1.273148,0.6640086226283539,2.835648,1.851852,-17.361099999999965,911.1916666665809
2023-04-22 02:18:40,40.76968,1.157407,0.601340688744155,2.8935180000000003,1.9965279999999996,-16.782400000000024,911.2413888888032
2023-04-22 02:21:40,40.39352,1.157407,0.5753117112001919,2.748842,1.8229170000000003,-17.650500000000022,911.2913888888031
2023-04-22 02:24:38,38.85995,1.2152769999999995,0.59328315406029,2.633101,1.6493060000000002,-18.518500000000017,911.3408333332476
2023-04-22 02:27:17,43.08449,1.3020829999999997,0.59091085169388,2.5752309999999996,1.4756939999999998,-18.51860000000002,911.3849999999143
2023-04-22 02:27:41,43.48959,1.273148,0.5823943761229061,2.5752309999999996,1.5046289999999996,-17.93979999999999,911.3916666665809
2023-04-22 02:30:42,40.01736,1.157407,0.5753117112001911,2.517361,1.5914359999999999,-19.675899999999984,911.4419444443587
2023-04-22 02:33:40,39.23611,1.1863419999999998,0.6106304281918021,2.4884259999999996,1.5625010000000001,-17.361099999999993,911.4913888888032
2023-04-22 02:36:41,36.9213,1.2152769999999995,0.6452075998876764,2.6620369999999998,1.7361120000000003,-19.097200000000015,911.5416666665809
2023-04-22 02:39:41,39.61227,1.2152769999999995,0.619861815875703,2.806712,1.851852,-17.650499999999965,911.5916666665809
2023-04-22 02:42:40,39.61227,1.2442130000000002,0.6290371378827782,2.748842,1.765046,-17.65039999999999,911.6413888888031
2023-04-22 02:46:02,43.48959,1.2442130000000002,0.6021868195768731,2.633102,1.6203700000000003,-17.650500000000022,911.6974999999143
2023-04-22 02:48:40,44.64699,1.2442130000000002,0.573830371186114,2.5752310000000005,1.5335640000000001,-18.80789999999999,911.7413888888032
2023-04-22 02:51:40,40.01736,1.157407,0.5478367404832751,2.4884260000000005,1.5335650000000003,-17.939899999999966,911.7913888888031
2023-04-22 02:54:41,39.23611,1.1863419999999998,0.6106304281918021,2.604166,1.6782410000000008,-18.807800000000015,911.8416666665809
2023-04-22 02:57:41,38.85995,1.1863419999999998,0.6106304281918021,2.748842,1.8229170000000003,-19.097199999999987,911.8916666665808
2023-04-22 03:00:40,40.39352,1.1863419999999998,0.5843251918206468,2.748842,1.7939820000000006,-18.22909999999999,911.9413888888031
2023-04-22 03:03:38,38.85995,1.1863419999999998,0.6106295413144992,2.719908,1.7939820000000006,-19.676000000000016,911.9908333332476
2023-04-22 03:06:43,40.76968,1.3020829999999997,0.6198414118750029,2.6620369999999998,1.5914350000000006,-17.361099999999993,912.0422222221365
2023-04-22 03:09:41,43.48959,1.3020839999999998,0.619841715230815,2.6041669999999995,1.5335640000000001,-17.361099999999993,912.091666666581
2023-04-22 03:12:40,40.01736,1.273148,0.6110401908128468,2.6041670000000003,1.5625010000000001,-17.65040000000002,912.1413888888032
2023-04-22 03:15:40,35.76389,1.1574079999999993,0.5753111007976243,2.5173619999999994,1.5914350000000006,-18.807800000000015,912.1913888888032
2023-04-22 03:18:41,35.76389,1.2442129999999993,0.6546359215299344,2.546297,1.5914350000000006,-18.80789999999999,912.241666666581
2023-04-22 03:21:40,38.85995,1.3020839999999998,0.6733255961861209,2.8067129999999993,1.7939809999999996,-18.80789999999999,912.2913888888032
2023-04-22 03:24:40,42.70834,1.3020829999999997,0.6472253290159576,2.8935180000000003,1.851852,-18.80789999999996,912.3413888888032
2023-04-22 03:27:40,44.61805,1.2152769999999995,0.5932831540602908,2.7777769999999995,1.7939820000000006,-16.782399999999967,912.3913888888031
2023-04-22 03:30:40,39.61227,1.1284719999999995,0.5101304358157465,2.604166,1.649305,-18.518500000000017,912.4413888888031
2023-04-22 03:33:42,36.9213,1.2152769999999995,0.59328315406029,2.517361,1.5335660000000004,-18.51849999999999,912.4919444443586
2023-04-22 03:36:40,40.01736,1.2152769999999995,0.6452067429118461,2.4884259999999996,1.5625,-18.51849999999999,912.5413888888031
2023-04-22 03:39:40,39.6412,1.273148,0.6110392289795255,2.5752309999999996,1.5335640000000001,-17.65040000000002,912.5913888888031
2023-04-22 03:42:38,40.01736,1.2442129999999993,0.6546359215299344,2.546297,1.5914350000000006,-18.22920000000002,912.6408333332475
2023-04-22 03:45:40,40.01736,1.3020839999999998,0.6733255961861209,2.748843,1.7361110000000002,-18.22919999999999,912.6913888888031
2023-04-22 03:48:40,38.0787,1.2442129999999993,0.6290371378827778,2.8067129999999993,1.8229170000000003,-17.939699999999988,912.741388888803
2023-04-22 03:51:41,38.0787,1.2442129999999993,0.6021868195768728,2.6909729999999996,1.6782410000000008,-18.807800000000015,912.7916666665808
2023-04-22 03:54:41,37.29745,1.2152769999999995,0.6198618158757038,2.633101,1.6782410000000008,-19.097199999999987,912.8416666665807
2023-04-22 03:57:17,39.98843,1.3310180000000003,0.6285959223955704,2.633101,1.5335649999999994,-18.518500000000017,912.884999999914
2023-04-22 03:57:42,40.39352,1.3310180000000003,0.6285959223955704,2.633101,1.5335649999999994,-17.650499999999965,912.8919444443585
2023-04-22 04:00:40,42.70834,1.3020829999999997,0.6472244061235567,2.517361,1.4756939999999998,-18.51849999999999,912.941388888803
2023-04-22 04:03:40,40.01736,1.186343,0.6106307482272066,2.5173619999999994,1.5914359999999999,-18.807900000000018,912.9913888888029
2023-04-22 04:06:41,37.29745,1.1574079999999993,0.6261712139766668,2.459491,1.5914350000000006,-18.807900000000018,913.0416666665807
2023-04-22 04:09:17,36.16898,1.2442129999999993,0.6546367870217678,2.6620369999999998,1.7071760000000005,-17.93980000000002,913.084999999914
2023-04-22 04:09:41,36.16898,1.2442129999999993,0.6546367870217678,2.6620369999999998,1.7071760000000005,-18.807800000000015,913.0916666665806
2023-04-22 04:12:40,38.85995,1.3020839999999998,0.6472256415055473,2.835648,1.7939809999999996,-19.097199999999987,913.1413888888029
2023-04-22 04:15:40,42.30324,1.3020829999999997,0.6198423832093262,2.806712,1.7361110000000002,-18.22919999999999,913.1913888888029
2023-04-22 04:18:42,40.01736,1.157407,0.5753107883082677,2.6620369999999998,1.7361110000000002,-17.65039999999999,913.2419444443584
2023-04-22 04:21:39,38.0787,1.1863419999999998,0.5843242590460197,2.5752309999999996,1.6203700000000003,-18.80789999999999,913.2911111110251
2023-04-22 04:24:40,37.61574,1.3020829999999997,0.6472244061235567,2.517361,1.4756939999999998,-17.93979999999999,913.3413888888028
2023-04-22 04:27:40,42.33218,1.3020829999999997,0.6198423832093262,2.517361,1.4467600000000003,-17.65040000000002,913.3913888888028
2023-04-22 04:30:40,40.76968,1.157407,0.6013406887441558,2.4884259999999996,1.5914359999999999,-18.807900000000018,913.4413888888027
2023-04-22 04:33:41,37.32639,1.1284719999999995,0.5919896374461815,2.517361,1.649305,-18.518599999999964,913.4916666665805
2023-04-22 04:36:41,36.9213,1.2152769999999995,0.6452075998876764,2.5752309999999996,1.6493060000000002,-19.965300000000013,913.5416666665805
2023-04-22 04:39:40,38.85995,1.2152769999999995,0.6452075998876764,2.7777769999999995,1.851852,-18.22919999999999,913.5913888888027
2023-04-22 04:42:40,40.39352,1.273148,0.6381576180098868,2.922453,1.9097219999999995,-18.80789999999999,913.6413888888027
2023-04-22 04:45:40,43.86574,1.2442129999999993,0.6021877718188249,2.8067129999999993,1.7939820000000006,-17.65040000000002,913.6913888888026
2023-04-22 04:48:40,40.79861,1.2152779999999996,0.5652172697669035,2.633102,1.6203700000000003,-18.518500000000017,913.7413888888026
2023-04-22 04:51:44,40.39352,1.273148,0.6381576180098876,2.4884259999999996,1.475695,-17.93980000000002,913.7924999999137
2023-04-22 04:54:40,40.39352,1.273148,0.6381576180098876,2.4594899999999997,1.4467590000000001,-17.939699999999988,913.8413888888026
2023-04-22 04:57:40,38.85995,1.1863419999999998,0.6357189144093768,2.517361,1.6203700000000003,-19.097199999999987,913.8913888888026
2023-04-22 05:00:37,40.39352,1.2152769999999995,0.6452075998876764,2.5752309999999996,1.6493060000000002,-18.80789999999996,913.9405555554692
2023-04-22 05:03:40,40.76968,1.273148,0.6640086226283539,2.7777769999999995,1.7939809999999996,-18.807800000000015,913.9913888888026
2023-04-22 05:06:40,42.70834,1.273148,0.6381576180098868,2.8935180000000003,1.8807869999999998,-17.939899999999994,914.0413888888025
2023-04-22 05:09:40,42.70834,1.1863419999999998,0.584325191820646,2.7777770000000004,1.8229170000000003,-18.807800000000015,914.0913888888025
2023-04-22 05:12:42,44.64699,1.3020829999999997,0.6472253290159584,2.633101,1.5914350000000006,-18.22919999999999,914.141944444358
2023-04-22 05:15:40,45.02315,1.2152769999999995,0.5652169712289576,2.5752309999999996,1.5625,-18.807900000000018,914.1913888888025
2023-04-22 05:18:41,41.17477,1.1284719999999995,0.591990505757301,2.4884259999999996,1.6203710000000004,-19.675900000000013,914.2416666665803
2023-04-22 05:21:41,38.0787,1.157407,0.6261717225629692,2.4594899999999997,1.5914359999999999,-18.80789999999999,914.2916666665802
2023-04-22 05:24:40,37.70255,1.273148,0.6640086226283539,2.6620369999999998,1.6782409999999999,-19.386499999999984,914.3413888888025
2023-04-22 05:27:40,40.79861,1.2442130000000002,0.6546367870217681,2.7777770000000004,1.8229160000000002,-17.650499999999994,914.3913888888025
