Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-22 05:30:40,44.64699,1.273148,0.6110401908128468,2.806712,1.765046,-19.386499999999984,914.4413888888024
2023-04-22 05:33:41,41.95602,1.1863419999999998,0.6106304281918021,2.633101,1.7071760000000005,-17.650499999999994,914.4916666665802
2023-04-22 05:36:40,41.17477,1.2152769999999995,0.6198609198601344,2.517361,1.5625,-20.25460000000001,914.5413888888024
2023-04-22 05:39:38,40.39352,1.2152769999999995,0.5932822115036488,2.4884259999999996,1.5046300000000006,-18.807799999999986,914.5908333332469
2023-04-22 05:42:40,38.0787,1.157407,0.6013406887441558,2.4884259999999996,1.5914359999999999,-19.097200000000015,914.6413888888025
2023-04-22 05:45:42,37.29745,1.2152769999999995,0.6452075998876764,2.5752309999999996,1.6493060000000002,-20.54400000000001,914.691944444358
2023-04-22 05:48:40,40.01736,1.2152769999999995,0.6452075998876764,2.7777769999999995,1.851852,-17.93979999999999,914.7413888888025
2023-04-22 05:51:40,43.86574,1.273148,0.6381576180098868,2.8935180000000003,1.8807869999999998,-18.22919999999999,914.7913888888024
2023-04-22 05:54:41,40.39352,1.157407,0.5478367404832751,2.719907,1.765046,-17.650499999999994,914.8416666665802
2023-04-22 05:57:41,36.9213,1.157407,0.5753117112001911,2.517361,1.5914359999999999,-18.22919999999999,914.8916666665801
2023-04-22 06:00:40,36.16898,1.1863419999999998,0.6106304281918021,2.4884259999999996,1.5625010000000001,-19.386500000000012,914.9413888888024
2023-04-22 06:03:45,37.29745,1.2152769999999995,0.6198609198601344,2.517361,1.5625,-17.071799999999996,914.9927777776913
2023-04-22 06:06:40,37.32639,1.273148,0.6110392289795255,2.5752309999999996,1.5335640000000001,-17.939700000000016,915.0413888888024
2023-04-22 06:09:41,40.39352,1.359953,0.6078070661060845,2.5752309999999996,1.4178239999999995,-18.229100000000017,915.0916666665802
2023-04-22 06:12:40,42.70834,1.3020839999999998,0.619841715230815,2.5173619999999994,1.4467590000000001,-17.361199999999997,915.1413888888025
2023-04-22 06:15:41,39.61227,1.157407,0.5753117112001911,2.430555,1.5046299999999997,-18.51849999999996,915.1916666665802
2023-04-22 06:18:38,36.16898,1.1863419999999998,0.584325191820646,2.430555,1.475695,-19.097200000000043,915.2408333332469
2023-04-22 06:21:17,38.0787,1.273148,0.6640086226283539,2.5752310000000005,1.5914350000000006,-18.807900000000018,915.2849999999136
2023-04-22 06:21:41,39.26505,1.3020830000000005,0.6733252751338161,2.604166,1.5914349999999997,-17.93979999999999,915.2916666665802
2023-04-22 06:25:01,43.86574,1.273148,0.664008622628353,2.8645830000000005,1.8807869999999998,-18.22919999999999,915.3472222221358
2023-04-22 06:27:40,46.55671,1.2442130000000002,0.573830371186114,2.719908,1.6782409999999999,-17.650500000000022,915.3913888888025
2023-04-22 06:30:40,42.33218,1.1284720000000004,0.5919905057573006,2.5752310000000005,1.7071759999999996,-18.22920000000005,915.4413888888024
2023-04-22 06:33:41,40.76968,1.157407,0.6261708828855663,2.6909720000000004,1.8229170000000003,-17.361099999999965,915.4916666665802
2023-04-22 06:36:42,43.46065,1.273148,0.6381576180098868,2.7777770000000004,1.765046,-18.22919999999999,915.5419444443579
2023-04-22 06:39:41,48.09028,1.3020829999999997,0.6198414118750029,2.8645829999999997,1.7939810000000005,-18.518500000000017,915.5916666665802
2023-04-22 06:42:40,43.86574,1.070601,0.5971349759499339,2.8935180000000003,2.1122689999999995,-17.650499999999994,915.6413888888025
2023-04-22 06:45:41,40.01736,1.070601,0.5730994372839168,2.922453,2.1122689999999995,-17.36110000000002,915.6916666665802
2023-04-22 06:48:41,39.23611,1.1863419999999998,0.6357197627820013,2.922453,2.0254630000000002,-18.518599999999992,915.7416666665802
2023-04-22 06:51:40,39.23611,1.2152769999999995,0.5932822115036479,3.009259,2.0254630000000002,-18.22919999999999,915.7913888888024
2023-04-22 06:54:40,40.0463,1.2152769999999995,0.619861815875703,2.8935180000000003,1.9386580000000002,-17.65040000000002,915.8413888888024
2023-04-22 06:58:22,42.33218,1.273148,0.6110401908128476,2.7777769999999995,1.7361110000000002,-17.650499999999994,915.903055555469
2023-04-22 07:00:41,40.39352,1.157407,0.5478367404832751,2.5752310000000005,1.6203700000000003,-18.22919999999999,915.9416666665801
2023-04-22 07:03:40,43.48959,1.157407,0.5478377185497837,2.4016200000000003,1.4467600000000003,-18.22919999999999,915.9913888888024
2023-04-22 07:06:40,40.39352,1.0995370000000007,0.55711014026916,2.3726850000000006,1.5046299999999997,-17.65040000000002,916.0413888888023
2023-04-22 07:09:41,36.54514,1.157407,0.6013406887441558,2.459491,1.5625010000000001,-17.65040000000002,916.0916666665801
2023-04-22 07:13:02,39.23611,1.1863419999999998,0.6357197627820013,2.6909720000000004,1.7939820000000006,-17.650499999999994,916.1474999999134
2023-04-22 07:15:40,42.70834,1.273148,0.6381576180098868,2.8645830000000005,1.851852,-17.650500000000022,916.1913888888023
2023-04-22 07:18:40,40.39352,1.1863419999999998,0.6106304281918014,2.806712,1.8807869999999998,-18.22919999999999,916.2413888888022
2023-04-22 07:21:42,39.23611,1.3020839999999998,0.6472256415055481,2.6620369999999998,1.6203700000000003,-17.93979999999999,916.2919444443578
2023-04-22 07:24:40,43.48959,1.273148,0.6640077487051939,2.4884259999999996,1.5046289999999996,-18.22919999999999,916.3413888888023
2023-04-22 07:28:06,38.0787,1.157407,0.6013406887441558,2.4594899999999997,1.5625,-18.80789999999999,916.3986111110245
2023-04-22 07:30:43,36.9213,1.1863419999999998,0.6106304281918021,2.459491,1.5335660000000004,-18.807900000000018,916.4422222221356
2023-04-22 07:33:40,36.54514,1.2152769999999995,0.6198618158757038,2.633101,1.6782410000000008,-19.097200000000015,916.4913888888022
2023-04-22 07:36:38,38.85995,1.2442130000000002,0.6021877718188243,2.6909720000000004,1.6782409999999999,-18.51849999999999,916.5408333332467
2023-04-22 07:39:40,41.92709,1.2442130000000002,0.6021877718188243,2.604166,1.5914349999999997,-17.650499999999994,916.5913888888023
2023-04-22 07:42:41,40.01736,1.2152769999999995,0.6198609198601344,2.517361,1.5625,-19.386599999999987,916.64166666658
2023-04-22 07:45:41,36.54514,1.157407,0.6013406887441558,2.4594899999999997,1.5625,-19.675900000000013,916.69166666658
2023-04-22 07:48:41,39.23611,1.3310180000000003,0.682589376433749,2.4594899999999997,1.4178249999999997,-18.22919999999999,916.7416666665799
2023-04-22 07:51:40,43.86574,1.2442130000000002,0.6021877718188243,2.4884260000000005,1.475695,-19.675900000000013,916.7913888888022
2023-04-22 07:54:41,40.76968,1.157407,0.5753117112001911,2.4884260000000005,1.5625010000000001,-17.939800000000048,916.84166666658
2023-04-22 07:57:40,39.61227,1.1284720000000004,0.6165579331941827,2.4884260000000005,1.649305,-18.22920000000005,916.8913888888022
2023-04-22 08:00:40,42.33218,1.273148,0.664008622628353,2.8645830000000005,1.8807869999999998,-17.93979999999999,916.9413888888022
2023-04-22 08:03:41,40.01736,1.1863419999999998,0.6106304281918014,2.8935180000000003,1.967593,-16.78230000000002,916.9916666665799
2023-04-22 08:06:40,41.17477,1.3310180000000003,0.5993812803270363,2.8935180000000003,1.765046,-17.361099999999965,917.0413888888022
2023-04-22 08:09:40,52.71991,1.3888889999999998,0.6741283148281448,2.7777770000000004,1.649305,-16.782399999999996,917.0913888888022
2023-04-22 08:12:40,53.87731,1.1863419999999998,0.6106295413144992,2.719908,1.7939820000000006,-16.493100000000027,917.1413888888021
2023-04-22 08:15:39,46.18055,1.0995369999999998,0.5571092374605046,2.546296,1.6782400000000006,-16.782399999999996,917.1911111110244
2023-04-22 08:18:41,49.24768,0.78125,0.47408428419206405,2.0254630000000002,1.5046300000000006,-16.782399999999996,917.2416666665799
2023-04-22 08:21:41,86.5162,1.5625,1.3816269181774845,5.1794,4.83218,-2.3148000000000195,917.2916666665799
2023-04-22 08:24:40,80.49769,0.9259259999999996,0.91138092648903,4.861111,4.832172,10.706099999999992,917.3413888888022
2023-04-22 08:27:41,75.08681,1.0995370000000007,0.8470755687623429,4.398148,3.935186,4.050899999999984,917.3916666665799
2023-04-22 08:30:43,77.40162,1.2442130000000002,0.7902502537691204,4.137732000000001,3.3564809999999996,-0.8681000000000267,917.4422222221355
2023-04-22 08:33:43,73.9294,1.1284720000000004,0.766635877562928,3.9351850000000006,3.2986109999999993,-0.5786999999999978,917.4922222221354
2023-04-22 08:36:40,72.3669,1.1863419999999998,0.7888212849109325,3.819444,3.125001,-1.7361000000000217,917.5413888888021
2023-04-22 08:39:41,76.62037,1.2152770000000004,0.7795363131731068,4.021990000000001,3.2696760000000005,-0.5786999999999978,917.5916666665798
2023-04-22 08:42:40,80.49769,1.070602,0.7629901564069433,3.819444,3.2696760000000005,3.4721999999999866,917.6413888888021
2023-04-22 08:45:42,76.24421,1.0416659999999993,0.7876380647450387,3.8773149999999994,3.414352000000001,3.1828999999999894,917.6919444443577
2023-04-22 08:48:41,76.24421,1.0127309999999996,0.7755821214430878,3.8773149999999994,3.4432870000000007,2.314799999999991,917.7416666665799
2023-04-22 08:51:41,79.34028,1.0995369999999998,0.7931496486082082,3.906248999999999,3.3564810000000005,2.893499999999989,917.7916666665799
2023-04-22 08:54:40,78.55903,1.0416660000000002,0.7696977829447349,3.790509,3.298611,7.233800000000002,917.8413888888022
2023-04-22 08:57:41,82.40741,1.157407,0.8162368947904693,3.9351839999999996,3.327546000000001,4.629599999999982,917.8916666665799
2023-04-22 09:00:41,85.50347,1.157407,0.9063045089220508,4.542823,4.079861,9.837999999999994,917.9416666665799
2023-04-22 09:03:41,78.55903,1.0127319999999997,0.8599590342558138,4.282408,3.993056000000001,9.548599999999993,917.9916666665798
2023-04-22 09:06:41,76.64931,0.9548609999999993,0.7849939189275047,3.8483789999999996,3.530093000000001,6.365700000000004,918.0416666665798
2023-04-22 09:09:41,67.47685,0.3761570000000001,0.7456852924974898,3.096064,4.021991000000001,-4.340300000000013,918.0916666665797
2023-04-22 09:12:41,65.45139,0.8969899999999997,0.709270523486242,4.021991000000001,3.6747680000000003,-8.969899999999996,918.1416666665797
2023-04-22 09:15:43,53.09606,1.765047,0.8160739998961212,4.369212999999999,2.8935180000000003,-14.467600000000004,918.1922222221352
2023-04-22 09:18:43,49.62384,1.8807869999999998,0.8795436248753677,4.311343,2.748843,-15.335700000000003,918.2422222221352
2023-04-22 09:21:40,50.78125,2.1122690000000004,0.8846850126183787,4.427084000000001,2.5752309999999996,-15.625,918.2913888888019
2023-04-22 09:24:40,50.02894,2.1990739999999995,0.8371817933704273,4.456017999999999,2.4594899999999997,-14.178200000000004,918.3413888888018
2023-04-22 09:27:45,53.87731,2.228009,1.0693189028330794,4.803241,2.9803250000000006,-13.310200000000009,918.3927777776908
2023-04-22 09:30:17,69.29977,1.157407,0.7578854334816979,4.050925,3.356477999999999,-10.127399999999966,918.434999999913
2023-04-22 09:30:42,71.61458,1.1284720000000004,0.7267732409905414,4.0219949999999995,3.3275429999999995,-9.548599999999965,918.4419444443574
2023-04-22 09:33:38,72.3669,1.070602,0.7248251828572511,3.993056,3.385420999999999,-7.8125,918.4908333332463
2023-04-22 09:36:40,52.31481,1.7071759999999996,0.8268969458986154,4.687499,3.29861,-14.467599999999976,918.5413888888019
2023-04-22 09:39:42,51.15741,2.0254630000000002,0.8604666343560861,4.5428239999999995,2.7777779999999996,-14.75690000000003,918.5919444443574
2023-04-22 09:42:40,49.24768,2.170139,0.9334395783742403,4.629629,2.748842,-15.625100000000003,918.6413888888019
2023-04-22 09:45:41,51.5625,2.2858789999999996,0.9659704442950902,4.774306,2.7777780000000005,-15.3356,918.6916666665796
2023-04-22 09:48:41,50.78125,2.170139,0.9334406831204357,4.890045,3.009259,-15.625,918.7416666665796
2023-04-22 09:51:40,51.47569,2.141204,0.85844956122677,4.687500000000001,2.7777780000000005,-14.75690000000003,918.7913888888019
2023-04-22 09:54:40,50.02894,2.0254630000000002,0.8921872202662773,4.658564,2.922454,-14.756899999999973,918.8413888888018
2023-04-22 09:57:40,57.34954,2.141203,0.9252414940422584,4.774305,2.922453,-14.467499999999973,918.8913888888018
2023-04-22 10:00:41,54.62963,2.1122690000000004,0.9170197287619254,4.861112,3.038194999999999,-13.599500000000035,918.9416666665795
2023-04-22 10:03:40,51.15741,2.0254630000000002,0.8604610178610832,4.861112,3.0960610000000006,-14.75690000000003,918.9913888888018
2023-04-22 10:06:40,56.56829,2.1701379999999997,0.9007008205230048,4.600695,2.6909729999999996,-14.178200000000004,919.0413888888017
2023-04-22 10:09:41,52.71991,1.9965279999999996,0.8838530136778651,4.513888,2.8067130000000002,-14.756899999999973,919.0916666665795
2023-04-22 10:12:38,56.56829,2.141203,0.9252425920455598,4.890046,3.038195000000001,-13.599500000000035,919.1408333332462
2023-04-22 10:15:40,52.71991,2.083334,0.8428163755793846,4.918982,3.0671299999999997,-14.467600000000004,919.1913888888017
2023-04-22 10:18:42,53.09606,2.228009,0.9166176403510081,4.890046000000001,2.922453,-14.178299999999979,919.2419444443573
2023-04-22 10:21:41,56.56829,2.1990740000000004,0.9086727476632914,4.716436,2.7777789999999998,-15.3356,919.2916666665795
2023-04-22 10:24:41,52.31481,2.0833330000000005,0.908770426457719,4.629629,2.835649,-14.756899999999973,919.3416666665795
2023-04-22 10:27:40,52.71991,2.1990740000000004,0.9086715809030544,4.7453710000000004,2.8067129999999993,-14.75690000000003,919.3913888888018
2023-04-22 10:30:40,51.5625,2.1701390000000007,0.9007010964120069,4.716436000000001,2.8067129999999993,-14.467600000000004,919.4413888888017
2023-04-22 10:33:41,51.5625,2.1990740000000004,0.8739871669021476,4.86111,2.8935190000000004,-15.625,919.4916666665795
2023-04-22 10:36:41,54.62963,2.141204,0.8927068831421764,4.861111,2.9803240000000004,-15.046299999999974,919.5416666665794
2023-04-22 10:39:41,55.41088,2.170139,0.9007022560256334,4.803241,2.8935190000000004,-14.757000000000005,919.5916666665794
2023-04-22 10:42:40,56.94444,2.228009,0.8817201675936797,4.832175,2.835649000000001,-13.888899999999978,919.6413888888017
2023-04-22 10:45:40,60.82176,2.256944,1.1056963025135782,5.092593000000001,3.2696750000000003,-13.02090000000004,919.6913888888016
2023-04-22 10:48:41,58.8831,2.141204,0.925251659745515,5.324069,3.472225,-11.863399999999956,919.7416666665794
2023-04-22 10:51:40,55.41088,2.141203,0.8927054539561574,5.1215280000000005,3.240741,-13.888900000000035,919.7913888888016
2023-04-22 10:54:41,58.50694,2.256944,0.9578769979583847,4.86111,2.8935190000000004,-12.731499999999983,919.8416666665794
2023-04-22 10:57:40,53.87731,2.170139,0.9334406831204357,4.86111,2.9803240000000004,-13.599500000000035,919.8913888888017
2023-04-22 11:00:41,56.56829,2.141204,0.9252384837549917,4.890046000000001,3.038190000000001,-14.467600000000004,919.9416666665794
2023-04-22 11:03:40,50.78125,2.0833330000000005,0.8766393146039854,4.774306,2.95139,-15.9144,919.9913888888017
2023-04-22 11:06:42,53.87731,2.1701390000000007,0.9007022560256336,4.629629,2.719907,-15.04630000000003,920.0419444443572
2023-04-22 11:10:02,53.09606,2.170139,0.9334384736263034,4.7453710000000004,2.8645830000000005,-14.757000000000005,920.0974999999128
2023-04-22 11:12:41,55.41088,2.256944,0.9245397165684038,4.9189810000000005,2.922453,-14.178299999999979,920.1416666665795
2023-04-22 11:15:40,56.56829,2.228009,0.9166188142206552,4.918981,2.951389,-14.178200000000004,920.1913888888017
2023-04-22 11:18:40,52.71991,2.1990739999999995,0.9086715809030542,4.774306,2.835648,-14.178299999999979,920.2413888888017
2023-04-22 11:21:41,50.78125,2.170139,0.9334406831204357,4.687499,2.8067130000000002,-14.756899999999973,920.2916666665794
2023-04-22 11:24:41,49.24768,2.170139,0.9334395783742403,4.716435000000001,2.835648,-15.04630000000003,920.3416666665794
2023-04-22 11:27:40,51.15741,2.314814,0.974044286774308,4.658564,2.633103,-15.335699999999974,920.3913888888017
2023-04-22 11:30:40,54.65856,2.2858790000000004,0.9324382376483032,4.7453710000000004,2.7199079999999993,-15.335699999999974,920.4413888888016
2023-04-22 11:33:41,55.41088,2.1990740000000004,0.9416092182543607,4.7453710000000004,2.835648,-13.888800000000003,920.4916666665794
2023-04-22 11:36:41,60.41667,2.2569440000000007,0.9245408975109878,5.005787000000001,3.0092600000000003,-12.152800000000013,920.5416666665793
2023-04-22 11:39:40,57.72569,2.170139,0.9947252143069074,5.208334000000001,3.385415000000001,-13.599499999999978,920.5913888888016
2023-04-22 11:42:41,60.04051,2.170139,1.0236412935123895,5.410883999999999,3.6168950000000004,-13.310099999999977,920.6416666665793
2023-04-22 11:45:42,55.41088,2.054399,0.8685587711754327,5.2951440000000005,3.5011550000000007,-13.310099999999977,920.6919444443571
2023-04-22 11:48:42,53.09606,2.0254630000000002,0.860465511061044,5.005788000000001,3.240741,-13.59960000000001,920.741944444357
2023-04-22 11:51:40,51.93866,2.054399,0.8685599018271454,4.976853,3.1828649999999996,-13.888800000000003,920.7913888888015
2023-04-22 11:54:41,56.56829,2.1990740000000004,0.9416103297106423,4.861112,2.951389999999999,-14.756899999999973,920.8416666665793
2023-04-22 11:57:40,53.87731,2.083334,0.8428163755793846,4.918982,3.0671299999999997,-13.599500000000035,920.8913888888015
2023-04-22 12:00:42,58.8831,2.1701380000000006,0.9334392955456053,4.8321760000000005,2.951389999999999,-14.178199999999975,920.9419444443571
2023-04-22 12:03:41,56.56829,2.054398,0.9004896038364751,5.179398000000001,3.4143499999999998,-13.02090000000004,920.9916666665794
2023-04-22 12:06:40,58.50694,2.0833330000000005,0.9087780172214087,5.092588000000001,3.298614999999999,-13.599500000000035,921.0413888888016
2023-04-22 12:09:59,48.06134,0.868055,1.7123769145840515,2.34375,4.456023,-14.467600000000004,921.0966666665794
2023-04-22 12:12:40,65.82755,2.1701380000000006,0.7904758328342717,5.353008000000001,3.3564800000000004,-11.574099999999987,921.1413888888017
2023-04-22 12:15:40,55.03472,1.938657,0.9795165551758912,5.063656,3.5300909999999996,-13.310200000000009,921.1913888888016
2023-04-22 12:18:42,53.87731,2.0254629999999993,0.8921904322007945,4.947917,3.2118100000000007,-13.020899999999983,921.2419444443572
2023-04-22 12:21:40,55.78704,2.054398,0.9004917589305306,4.861110999999999,3.0960650000000003,-13.888800000000003,921.2913888888016
2023-04-22 12:24:40,58.10185,2.0254629999999993,0.8921861496180923,4.861110999999999,3.125000000000001,-14.467600000000004,921.3413888888016
2023-04-22 12:27:41,56.94444,2.1701379999999997,0.9647149764313481,5.208333,3.3564849999999993,-14.178200000000004,921.3916666665793
2023-04-24 08:15:40,50.02894,4.8900440000000005,1.7598403107380112,6.221063999999999,1.7071799999999993,-17.650499999999965,921.3916666665793
2023-04-24 08:18:40,40.36459,1.5624989999999999,0.9904783451760077,6.741898,5.758099,-17.650499999999965,921.4416666665793
2023-04-24 08:21:39,60.41667,2.4594900000000006,1.0140513152127035,6.915508000000001,4.745367999999999,-14.178200000000004,921.4913888888016
2023-04-24 08:24:40,71.52778,2.604166,,7.089119,4.195602999999999,-12.731500000000011,921.5416666665793
2023-04-24 08:27:40,55.78704,1.9097220000000004,0.7952894422573413,5.005788000000001,3.3275419999999993,-14.467600000000004,921.5916666665793
2023-04-24 08:30:41,56.94444,2.170139,0.9334406831204357,4.774305,2.8935190000000004,-14.178300000000007,921.641944444357
2023-04-24 08:33:40,57.34954,2.0254629999999993,1.033101446463484,4.890046,3.298610000000001,-13.599500000000006,921.6916666665793
2023-04-24 08:36:40,65.45139,2.054398,0.9004874487356742,4.6875,2.9224500000000004,-12.731499999999983,921.7416666665792
2023-04-24 08:39:41,61.57407,2.1122690000000004,0.9775668219491324,4.861112,3.0960650000000003,-11.863400000000013,921.791944444357
2023-04-24 08:42:40,55.03472,1.9097220000000004,0.8586715696049998,4.890046,3.2696760000000005,-14.178200000000004,921.8416666665793
2023-04-24 08:45:41,49.24768,1.9965280000000005,0.78401673859588,4.687500000000001,2.8935180000000003,-15.3356,921.891944444357
2023-04-24 08:48:40,54.62963,2.34375,0.9124249279672156,4.687499999999999,2.5752309999999996,-15.914300000000026,921.9416666665793
2023-04-24 08:51:41,55.03472,2.2569440000000007,0.9245408975109878,4.629629,2.633102,-15.335699999999974,921.991944444357
2023-04-24 08:54:42,56.56829,2.141203,0.8927066063849715,4.513888,2.633102,-14.757000000000005,922.0422222221348
2023-04-24 08:57:40,57.75463,2.0833330000000005,0.9087693420560989,4.484953000000001,2.6909719999999995,-12.73150000000004,922.0916666665793
2023-04-24 09:00:38,53.09606,1.967593,0.875489632556514,4.484953,2.8067130000000002,-14.178299999999979,922.1411111110237
2023-04-24 09:03:40,52.31481,2.0254630000000002,0.7916838125702604,4.456018,2.633101,-15.625,922.1916666665793
2023-04-24 09:06:40,53.87731,2.0254630000000002,0.8270811501294952,4.2534719999999995,2.4594899999999997,-15.04630000000003,922.2416666665792
2023-04-24 09:09:40,51.93866,2.1122690000000004,0.8846850126183787,4.427084000000001,2.5752309999999996,-15.335699999999974,922.2916666665792
2023-04-24 09:12:41,54.62963,2.2569440000000007,0.9245408975109878,4.4270830000000005,2.430556,-14.467600000000004,922.341944444357
2023-04-24 09:15:41,52.71991,2.141204,0.8927057307131134,4.484954000000001,2.604166,-16.78230000000002,922.3919444443569
2023-04-24 09:18:40,52.71991,2.228009,0.9166188142206552,4.4270830000000005,2.4594910000000008,-15.046199999999999,922.4416666665792
2023-04-24 09:21:40,55.43981,2.228009,0.881717686536171,4.398148,2.4016200000000003,-15.625,922.4916666665791
2023-04-24 09:24:44,57.34954,2.4016200000000003,0.9276501275887016,4.8321760000000005,2.662038,-15.04630000000003,922.5427777776903
2023-04-24 09:27:40,51.18634,2.1990739999999995,0.9416103297106421,4.861111,2.951389,-15.04630000000003,922.5916666665792
2023-04-24 09:30:40,51.93866,2.3726849999999997,0.9901158557422314,4.8321760000000005,2.748843,-14.757000000000005,922.6416666665791
2023-04-24 09:33:40,49.24768,2.256945,0.9245411708904611,4.918982,2.922454,-15.625,922.6916666665791
2023-04-24 09:36:41,49.24768,2.256945,0.8521662934297759,4.62963,2.5752309999999996,-14.467599999999948,922.7419444443568
2023-04-24 09:39:39,55.78704,2.314814,0.940313618561402,4.600694000000001,2.546296,-14.467600000000004,922.7913888888013
2023-04-24 09:42:40,53.87731,2.1122690000000004,0.9170208199825404,4.629629,2.8067130000000002,-15.04630000000003,922.841666666579
2023-04-24 09:45:41,49.62384,2.054398,0.8349608444346498,4.484954,2.6620370000000007,-15.625,922.8919444443568
2023-04-24 09:48:41,51.5625,2.2569440000000007,0.8521660352473753,4.195602,2.141203999999999,-15.04630000000003,922.9419444443567
2023-04-24 09:51:40,51.5625,2.170139,0.9007022560256334,4.195601,2.2858790000000004,-16.203700000000026,922.991666666579
2023-04-24 09:54:41,53.09606,2.343749,0.9124259348607372,4.600694,2.4884269999999997,-14.467600000000004,923.0419444443568
2023-04-24 09:57:41,51.93866,2.170139,0.8662296233317893,4.513889000000001,2.5752320000000006,-15.046299999999974,923.0919444443567
2023-04-24 10:00:40,51.93866,2.054399,0.8685666856954946,4.369213,2.5752310000000005,-15.04630000000003,923.141666666579
2023-04-24 10:03:40,51.93866,2.0833330000000005,0.8766393146039854,4.2245360000000005,2.4016200000000003,-14.75690000000003,923.191666666579
2023-04-24 10:06:43,55.03472,2.1122680000000003,0.8846858801824348,4.166666,2.3148150000000003,-15.046299999999974,923.2424999999123
2023-04-24 10:09:40,58.13079,2.1122679999999994,0.8846847349769167,4.224537,2.3726849999999997,-14.178200000000004,923.291666666579
2023-04-24 10:12:40,60.04051,2.0833330000000005,0.9087693420561009,4.311342,2.517361,-12.442100000000039,923.3416666665789
2023-04-24 10:15:40,52.71991,2.0254630000000002,0.8270823363527865,4.311342000000001,2.517361,-13.888999999999953,923.3916666665789
2023-04-24 10:18:38,55.03472,2.1701390000000007,0.9334384736263036,4.282408000000001,2.4016200000000003,-14.467600000000004,923.4411111110234
2023-04-24 10:21:41,54.65856,2.1990740000000004,0.9416114411651686,4.456018,2.546297,-14.467600000000004,923.4919444443567
2023-04-24 10:24:40,57.34954,2.228009,0.9166176403510081,4.716436000000001,2.748843,-13.310100000000034,923.541666666579
2023-04-24 10:27:40,54.65856,2.141204,0.9252428757795035,4.600694000000001,2.748842,-13.020800000000008,923.5916666665789
2023-04-24 10:30:41,56.56829,2.1990740000000004,0.9416103297106441,4.6296289999999996,2.719907,-13.88900000000001,923.6419444443567
2023-04-24 10:34:02,51.93866,2.1990749999999997,0.9086718559400936,4.57176,2.633101,-14.178200000000004,923.69777777769
2023-04-24 10:36:45,54.65856,2.3148149999999994,0.867065093545016,4.513889,2.4016200000000003,-13.599599999999981,923.7430555554678
2023-04-24 10:39:41,50.02894,2.141204,0.9252417777759706,4.456019,2.604166,-14.46769999999998,923.7919444443567
2023-04-24 10:42:41,58.13079,2.228009,0.9497567253249922,4.542823,2.6041670000000003,-13.599500000000035,923.8419444443566
2023-04-24 10:45:41,60.4456,2.1122679999999994,0.9170194441053461,4.484952999999999,2.6620370000000007,-12.152799999999957,923.8919444443566
2023-04-24 10:48:40,66.23264,1.9965270000000004,0.8523391787519545,4.369212,2.633102,-10.995400000000018,923.9416666665788
2023-04-24 10:51:40,62.76042,1.9386580000000002,0.9253703692367163,4.398148,2.8067129999999993,-11.574099999999987,923.9916666665788
2023-04-24 10:54:41,54.65856,1.851852,0.8417305983291067,4.542824,2.9803239999999995,-12.152800000000013,924.0419444443565
2023-04-24 10:57:39,55.03472,2.0254630000000002,0.8270811501294952,4.513888,2.719906,-13.888900000000035,924.091388888801
2023-04-24 11:00:40,53.87731,2.1122690000000004,0.8506452996378568,4.484954,2.6041669999999995,-14.467599999999976,924.1416666665788
2023-04-24 11:03:40,51.93866,2.0254630000000002,0.860465511061044,4.253472,2.4884249999999994,-14.756899999999973,924.1916666665787
2023-04-24 11:06:40,55.03472,2.2569440000000007,0.9578747484248922,4.2534730000000005,2.2858799999999997,-13.599500000000006,924.2416666665787
2023-04-24 11:09:40,62.76042,2.3148150000000003,0.9403138903411011,4.716436000000001,2.6620369999999998,-11.284700000000015,924.2916666665786
2023-04-24 11:12:40,66.23264,2.2569440000000007,0.9578713741112673,4.890046000000001,2.9224500000000004,-10.99539999999999,924.3416666665786
2023-04-24 11:15:40,60.82176,1.967593,0.875489632556514,4.774305,3.0960650000000003,-11.574099999999987,924.3916666665785
2023-04-24 11:18:41,55.03472,2.054399,0.8685666856954946,4.716436,2.922454,-12.44210000000001,924.4419444443563
2023-04-24 11:21:41,58.13079,2.141203,0.8927054539561574,4.629630000000001,2.748843,-12.442199999999985,924.4919444443562
2023-04-24 11:24:40,53.87731,1.9965270000000004,0.8523391787519545,4.513888,2.7777779999999996,-13.888900000000007,924.5416666665785
2023-04-24 11:27:41,53.87731,2.1701380000000006,0.900700820523005,4.484953000000001,2.5752309999999996,-13.310200000000009,924.5919444443563
2023-04-24 11:30:41,61.97917,2.3148150000000003,0.9403138903411011,4.716436000000001,2.6620369999999998,-11.863399999999984,924.6419444443562
2023-04-24 11:33:40,69.67593,2.4016200000000003,0.998111729231194,5.034722,2.9224489999999994,-10.705900000000014,924.6916666665785
2023-04-24 11:36:38,75.08681,2.3148150000000003,0.974041151487942,5.410884,3.3854190000000006,-9.259300000000025,924.741111111023
2023-04-24 11:39:41,71.99074,2.0254630000000002,0.9225029946904029,5.613424000000001,3.906251,-8.391199999999998,924.7919444443563
2023-04-24 11:42:40,61.57407,1.967593,0.875486462347899,5.208334000000001,3.5300909999999996,-9.548599999999993,924.8416666665786
2023-04-24 11:45:41,65.42245,2.1990740000000004,0.9730746395725227,5.266204,3.385419999999999,-9.83789999999999,924.8919444443563
2023-04-24 11:48:40,63.88889,2.141204,0.9861592530216727,5.353014000000001,3.559030000000001,-8.969899999999996,924.9416666665786
2023-04-24 11:51:41,62.73148,2.1701390000000007,0.9334373688766213,5.353014000000001,3.472224999999999,-9.83789999999999,924.9919444443564
2023-04-24 11:54:40,64.29398,2.1990740000000004,0.9730746395725227,5.353009,3.472224999999999,-10.127299999999991,925.0416666665786
2023-04-24 11:57:40,58.8831,2.1122680000000003,0.9170172616594396,5.295139000000001,3.4722209999999993,-10.705999999999989,925.0916666665786
2023-04-24 12:00:40,57.72569,2.1990739999999995,0.8739859340103423,5.0347219999999995,3.0671299999999997,-11.863400000000013,925.1416666665785
2023-04-24 12:03:41,56.94444,2.1990740000000004,0.9730725108879879,4.9189810000000005,3.038194999999999,-11.284699999999987,925.1919444443563
2023-04-24 12:06:40,61.97917,2.170139,0.9334484162949782,5.121524000000001,3.2407449999999995,-10.99539999999999,925.2416666665786
2023-04-24 12:09:40,63.88889,2.228009,3.202696770473798,1.157407,3.356485,-10.705999999999989,925.2916666665785
2023-04-24 12:12:40,67.7662,2.054399,0.9004898903921907,5.1504639999999995,3.385415,-5.787000000000006,925.3416666665785
2023-04-24 12:15:38,61.95023,2.170139,0.9647173817991866,5.179397,3.3275499999999996,-9.259300000000025,925.391111111023
2023-04-24 12:18:41,58.10185,2.054399,0.900496355655527,5.005788000000001,3.2407450000000004,-10.995300000000015,925.4419444443563
2023-04-24 12:21:40,61.19792,2.256944,0.9578736236554672,5.468749000000001,3.501155,-10.705999999999989,925.4916666665786
2023-04-24 12:24:40,58.47801,2.1990740000000004,0.9086762479315174,5.2372689999999995,3.298614999999999,-11.284699999999987,925.5416666665785
2023-04-24 12:27:41,62.73148,2.2858789999999996,0.8971216507532733,5.179398,3.1250050000000007,-10.705999999999989,925.5919444443563
2023-04-24 12:30:40,60.41667,2.170139,0.9334484162949782,5.237264000000001,3.3564849999999993,-9.259299999999996,925.6416666665785
2023-04-24 12:33:40,60.41667,2.2280099999999994,0.9497648332375906,5.2662,3.3275499999999996,-9.259299999999996,925.6916666665785
2023-04-24 12:36:42,57.72569,2.228009,0.9166129448514596,4.976852,3.0092550000000005,-11.574000000000012,925.742222222134
2023-04-24 12:39:40,60.04051,2.1122690000000004,0.9170142726331226,4.947917,3.1249949999999993,-11.863400000000013,925.7916666665785
2023-04-24 12:42:41,61.57407,2.2569440000000007,0.9578803722452365,5.063658000000001,3.09607,-9.837999999999965,925.8419444443563
2023-04-24 12:45:41,65.45139,2.1990740000000004,0.9416192212976404,5.237264,3.3275499999999996,-9.837999999999965,925.8919444443562
2023-04-24 12:48:40,66.98495,2.2569440000000007,0.9578848712693837,5.179394000000001,3.211809999999999,-9.259299999999996,925.9416666665785
2023-04-24 12:51:40,66.98495,2.170139,0.964715265796315,5.208334000000001,3.356485,-8.1019,925.9916666665785
2023-04-24 12:54:38,68.92361,2.256945,1.0496912862095167,5.555554000000001,3.6747689999999995,-8.969899999999996,926.0411111110229
2023-04-24 12:57:45,67.73727,2.1990740000000004,1.0032734652362272,5.815969000000001,3.964125,-8.101800000000026,926.0930555554673
2023-04-24 13:00:41,65.45139,2.054398,0.9885238039095999,5.787039,4.108801000000001,-7.523100000000028,926.1419444443562
2023-04-24 13:03:41,61.57407,2.0833330000000005,0.9394729538951526,5.613424000000001,3.848381,-8.101799999999969,926.1919444443562
2023-04-24 13:06:41,66.6088,2.2858790000000004,0.9659693129212782,5.4976840000000005,3.5011550000000007,-9.259200000000021,926.2419444443561
2023-04-24 13:09:41,69.29977,2.2569440000000007,1.049690987671116,5.4976840000000005,3.6169000000000002,-8.391199999999998,926.2919444443561
2023-04-24 13:12:43,71.61458,2.1990740000000004,1.0032632292150503,5.584489,3.7326349999999993,-5.787000000000035,926.3424999999116
2023-04-24 13:15:41,66.2037,2.141204,0.9861693683181928,5.8449040000000005,4.05093,-7.812400000000025,926.3919444443561
2023-04-24 13:18:40,71.99074,2.256945,1.0781290741917047,5.873844,4.021989,-8.391199999999998,926.4416666665784
2023-04-24 13:21:41,68.51852,1.9097220000000004,0.9439069046830396,5.671298,4.137736,-5.208300000000008,926.4919444443561
2023-04-24 13:24:41,67.7662,2.1122690000000004,0.9479046395537442,5.642364000000001,3.848375,-6.94440000000003,926.5419444443561
2023-04-24 13:27:41,63.88889,2.083334,0.9394732461376261,5.555554000000001,3.7905100000000003,-7.523200000000031,926.591944444356
2023-04-24 13:30:41,71.61458,2.1990730000000003,1.0032731706353628,5.931708,4.079865,-7.523199999999974,926.641944444356
2023-04-24 13:33:38,67.36111,2.054399,0.9602882572404551,5.642364000000001,3.9351850000000006,-6.6551000000000045,926.6911111110227
2023-04-24 13:36:41,67.36111,2.141203,0.9563286309734166,5.526618000000001,3.7037050000000002,-8.68059999999997,926.741944444356
2023-04-24 13:39:40,70.83333,2.141203,0.986158956491118,5.787038000000001,3.993055000000001,-6.6551000000000045,926.7916666665783
2023-04-24 13:42:42,68.51852,2.0254629999999993,0.9516046829108983,5.758103,4.079860000000001,-6.944399999999973,926.8422222221338
2023-04-24 13:45:40,67.7662,1.9965279999999996,0.9707753881081932,5.787038,4.166670000000001,-5.787000000000035,926.8916666665783
2023-04-24 13:48:41,66.2037,2.1122690000000004,1.0337725735056704,5.815974000000001,4.108795,-8.39119999999997,926.9419444443561
2023-04-24 13:51:40,68.51852,2.228009,1.0410390326871444,5.931714,4.079865000000001,-5.7871000000000095,926.9916666665783
2023-04-24 13:54:41,68.51852,2.1701380000000006,0.9947249187513182,5.642358,3.8194399999999993,-6.6551000000000045,927.0419444443561
2023-04-24 13:57:40,66.2037,2.1701390000000007,0.9334373688766213,5.700234000000001,3.819444999999999,-7.523200000000003,927.0916666665784
2023-04-24 14:00:42,66.2037,2.054398,0.9310025414020984,5.468748,3.732640000000001,-7.8125,927.1422222221339
2023-04-24 14:03:41,60.41667,2.0254630000000002,0.8921840083166995,5.439814000000001,3.7037009999999997,-8.969900000000024,927.1919444443562
2023-04-24 14:06:40,65.85648,2.314814,0.9740408729451248,5.526619,3.5011550000000007,-9.259299999999996,927.2416666665785
2023-04-24 14:09:41,63.51273,2.0833330000000005,0.9394729538951544,5.555554,3.7905110000000004,-8.680499999999995,927.2919444443562
2023-04-24 14:12:38,65.45139,2.1122690000000004,0.9775648110525098,5.526624,3.7615749999999997,-8.391199999999998,927.3411111110229
2023-04-24 14:15:41,61.97917,2.054398,0.9309922183319177,5.353012999999999,3.6168950000000004,-8.969900000000024,927.3919444443562
2023-04-24 14:18:41,61.97917,2.0254630000000002,0.8921840083167014,5.410878,3.6747650000000007,-9.259299999999968,927.4419444443562
2023-04-24 14:21:45,62.73148,2.083334,0.9689413361469241,5.2951440000000005,3.559030000000001,-8.680499999999995,927.4930555554673
2023-04-24 14:24:46,63.88889,2.1701380000000006,0.964704396329342,5.3819479999999995,3.5300900000000004,-9.83789999999999,927.5433333332451
2023-04-24 14:27:41,63.13657,2.054398,0.9309922183319177,5.3819479999999995,3.645830000000001,-8.39119999999997,927.5919444443562
2023-04-24 14:30:40,66.2037,2.0833330000000005,0.9394625660248411,5.497688,3.7326349999999993,-8.1019,927.6416666665784
2023-04-24 14:33:41,66.2037,2.1701380000000006,1.0236508139843647,5.700228000000001,3.906249999999999,-7.8125,927.6919444443562
2023-04-24 14:36:42,67.36111,2.141203,0.986158956491118,5.642358,3.848375,-8.101799999999969,927.7422222221339
2023-04-24 14:39:40,66.6088,2.0254630000000002,0.922492736794722,5.613428000000001,3.906245,-8.1019,927.7916666665784
2023-04-24 14:42:40,65.45139,2.083334,0.9689413361469241,5.671294,3.93518,-7.8125,927.8416666665784
2023-04-24 14:45:41,60.41667,2.1122680000000003,0.9775645135282188,5.671298999999999,3.9062509999999993,-9.548599999999965,927.8919444443561
2023-04-24 14:48:44,63.13657,2.256944,0.9578736236554694,5.613429,3.645835000000001,-9.259199999999964,927.9427777776895
2023-04-24 14:51:38,66.98495,2.2858790000000004,1.0583156159408385,5.787039,3.87732,-7.8125,927.9911111110227
2023-04-24 14:54:42,67.36111,2.314814,1.0371564011162233,5.8449040000000005,3.87732,-8.391200000000026,928.0422222221339
2023-04-24 14:57:42,65.45139,2.141204,1.0149043340961943,5.642364,3.8773100000000005,-9.837900000000047,928.0922222221338
2023-04-24 15:00:41,68.51852,2.314814,1.0062521497007308,5.873839,3.8773149999999994,-7.812499999999972,928.1419444443561
2023-04-24 15:03:24,66.6088,2.0833330000000005,0.9394729538951544,5.902774,4.1377310000000005,-7.233800000000002,928.1872222221339
2023-04-24 15:03:41,66.2037,2.0833330000000005,0.9394729538951526,5.873844000000001,4.108801,-8.969899999999996,928.1919444443561
2023-04-24 15:06:42,66.57986,2.1701390000000007,0.9647152657963171,5.729164,3.8773150000000003,-7.233800000000002,928.2422222221338
2023-04-24 15:09:40,61.22685,2.054398,0.9602879576698082,5.613423999999999,3.9062459999999994,-8.101799999999997,928.2916666665783
2023-04-24 15:12:45,61.97917,2.228009,0.949753370937136,5.4976840000000005,3.559024999999999,-10.127299999999991,928.3430555554672
2023-04-24 15:15:43,64.29398,2.2858789999999996,1.0287146863566439,5.613423999999999,3.674765,-10.41670000000002,928.3924999999117
2023-04-24 15:18:40,66.2037,2.2858789999999996,1.0287146863566439,5.700233999999999,3.7615749999999997,-8.680600000000027,928.4416666665784
2023-04-24 15:21:41,69.29977,2.256944,0.9897036807672913,5.787039,3.848375,-7.812400000000025,928.4919444443561
2023-04-24 15:24:42,66.2037,2.0254630000000002,1.006791572304446,5.700234,4.079860999999999,-7.8125,928.5422222221339
2023-04-24 15:27:41,63.10764,2.054399,0.9602882572404551,5.497684,3.7905049999999996,-9.259199999999964,928.5919444443562
2023-04-24 15:30:38,60.82176,2.1122690000000004,0.9170175463155524,5.497684,3.674765,-9.548699999999997,928.6411111110228
2023-04-24 15:33:40,55.81597,2.0254630000000002,0.8921947147567287,5.237264,3.5011609999999997,-12.152799999999957,928.6916666665784
2023-04-24 15:36:40,61.97917,2.228009,0.949753370937136,5.2951440000000005,3.3564849999999993,-10.995400000000018,928.7416666665783
2023-04-24 15:39:43,66.2037,2.0833330000000005,0.9087671732477567,5.353008000000001,3.559024999999999,-8.969900000000052,928.7924999999117
2023-04-24 15:42:40,62.73148,2.0833330000000005,0.9394729538951526,5.179398000000001,3.4143549999999996,-8.969899999999996,928.8416666665784
2023-04-24 15:45:42,66.2037,2.0833330000000005,0.9394729538951526,5.237268,3.472224999999999,-8.969899999999996,928.8922222221339
2023-04-24 15:48:41,61.95023,2.0254630000000002,0.8921840083167014,5.237268,3.5011550000000007,-9.548699999999997,928.9419444443562
2023-04-24 15:51:41,61.57407,2.054398,0.9005003792392472,5.092588000000001,3.3275499999999996,-10.706000000000017,928.9919444443561
2023-04-24 15:54:40,63.51273,2.141203,0.9252403960372275,5.179398000000001,3.3275449999999998,-10.416699999999992,929.0416666665784
2023-04-24 15:57:41,60.82176,2.083334,0.9087685432496676,4.976853,3.1828700000000003,-10.127399999999966,929.0919444443562
2023-04-24 16:00:42,57.72569,2.0254630000000002,0.8270870812220464,5.063658,3.2696810000000003,-11.863399999999956,929.1422222221339
2023-04-24 16:03:40,58.50694,2.1122690000000004,0.8506452996378568,4.918982,3.038194999999999,-11.574099999999987,929.1916666665784
2023-04-24 16:06:40,54.62963,2.083334,0.8766395931473133,4.803241,2.9803240000000004,-12.442099999999982,929.2416666665783
2023-04-24 16:09:38,58.8831,2.256944,0.9245408975109876,4.890046,2.8935190000000004,-12.152800000000013,929.2911111110228
2023-04-24 16:12:41,60.82176,2.314814,0.9740420108899974,4.918981,2.8935179999999994,-11.863399999999956,929.3419444443562
2023-04-24 16:15:42,58.47801,2.2858789999999996,0.8971166280340882,5.0347219999999995,2.9803249999999997,-11.574100000000044,929.3922222221339
2023-04-24 16:18:40,62.73148,2.1990739999999995,0.9416081067963215,5.266203999999999,3.3564800000000004,-11.574100000000044,929.4416666665784
2023-04-24 16:21:41,56.56829,2.054398,0.8349620385426273,5.005787,3.1828709999999996,-12.442200000000014,929.4919444443561
2023-04-24 16:24:40,54.65856,2.1122690000000004,0.8506452996378568,4.687500000000001,2.8067130000000002,-13.310200000000009,929.5416666665784
2023-04-24 16:27:40,52.71991,2.1701390000000007,0.8296579675065436,4.571759000000001,2.6041669999999995,-13.888899999999978,929.5916666665784
2023-04-24 16:30:41,54.62963,2.170139,0.9007010964120067,4.513889000000001,2.604166,-14.46769999999998,929.6419444443561
2023-04-24 16:33:42,53.09606,2.083334,0.8428151736301263,4.5428239999999995,2.6909710000000002,-14.46769999999998,929.6922222221339
2023-04-24 16:36:40,53.09606,2.1122690000000004,0.8145383272947234,4.484954,2.5752309999999996,-14.178299999999979,929.7416666665783
2023-04-24 16:39:41,49.65278,1.9965279999999996,0.8523383442003246,4.224537,2.4884249999999994,-15.046299999999974,929.7919444443561
2023-04-24 16:42:41,51.93866,2.0833330000000005,0.842814902629397,4.253472,2.4016200000000003,-14.467600000000004,929.841944444356
2023-04-24 16:45:40,49.24768,2.0833330000000005,0.8069439999584261,4.195602000000001,2.3148150000000003,-14.467600000000004,929.8916666665783
2023-04-24 16:48:38,55.81597,2.256945,0.8894292887567201,4.571759,2.546296,-12.442099999999982,929.9411111110228
2023-04-24 16:51:40,54.65856,2.1122690000000004,0.8145396160192258,4.571759000000001,2.6620369999999998,-14.178300000000036,929.9916666665783
2023-04-24 16:54:41,47.71412,2.1122680000000003,0.814538065249262,4.456018,2.546296,-15.04630000000003,930.0419444443561
2023-04-24 16:57:41,50.78125,2.2858789999999996,0.8971153723478595,4.513889,2.4594910000000008,-15.04630000000003,930.091944444356
2023-04-24 17:00:40,46.55671,2.170139,0.8662283981125927,4.513889,2.5752310000000005,-15.625,930.1416666665783
2023-04-24 17:03:40,46.93287,2.228009,0.8446847853689723,4.398148,2.3726849999999997,-14.756899999999973,930.1916666665783
2023-04-24 17:06:40,52.34375,2.3726849999999997,0.9559980366291436,4.398148,2.2858800000000006,-14.178300000000036,930.2416666665782
2023-04-24 17:09:40,49.24768,2.228009,0.881718927066191,4.456018,2.459491,-15.9144,930.2916666665782
2023-04-24 17:12:41,49.24768,2.3148149999999994,0.9047811391633316,4.282407999999999,2.1990740000000004,-15.3356,930.3419444443559
2023-04-24 17:15:40,37.29745,2.1122680000000003,1.1844714997588115,4.658564,3.1250009999999993,-17.071799999999996,930.3916666665782
2023-04-24 17:18:40,46.15162,2.34375,0.9820890025008792,5.410883999999999,3.356484,-17.07170000000002,930.4416666665782
2023-04-24 17:21:40,45.77546,2.228009,0.949753370937138,5.410878,3.472219000000001,-16.782399999999996,930.4916666665781
2023-04-24 17:24:43,43.46065,1.9965270000000004,0.8523425264648243,5.353008000000001,3.6169010000000004,-15.335699999999974,930.5424999999115
2023-04-24 17:27:38,41.14584,2.054398,0.8685697981393162,5.353008000000001,3.559030000000001,-17.36110000000002,930.5911111110225
2023-04-24 17:30:41,36.54514,1.851851,0.8708489651934616,5.2951429999999995,3.7615719999999992,-18.22919999999999,930.6419444443559
2023-04-24 17:33:41,33.47801,1.9097219999999995,0.8277799038631019,5.237273,3.587961000000001,-17.65039999999999,930.6919444443558
2023-04-24 17:36:40,36.54514,2.141203,0.8584590318703156,5.092588000000001,3.182875,-17.071799999999996,930.7416666665781
2023-04-24 17:39:41,32.69676,1.9097220000000004,0.7952952134323009,4.976853,3.2986120000000003,-18.229100000000017,930.7919444443559
2023-04-24 17:42:41,34.23032,2.1122690000000004,0.8506440898903532,4.976853,3.0960650000000003,-17.650500000000022,930.8419444443558
2023-04-24 17:45:41,31.53935,2.170139,0.8296566619962558,5.063658,3.0960650000000003,-17.650500000000022,930.8919444443558
2023-04-24 17:48:40,33.07291,2.1122690000000004,0.7758694197095617,4.8321760000000005,2.8935190000000004,-17.071799999999996,930.941666666578
2023-04-24 17:51:41,50.81019,2.314814,0.940313618561402,4.803240000000001,2.748842,-15.3356,930.9919444443558
2023-04-24 17:54:41,45.77546,2.083334,0.8766395931473133,4.803241,2.9803240000000004,-15.335699999999974,931.0419444443557
2023-04-24 17:57:43,48.87153,2.1701390000000007,0.8296592730137418,4.832175,2.864584,-14.467600000000004,931.0924999999113
2023-04-24 18:00:41,51.18634,2.170139,0.8296566619962558,4.658566,2.6909730000000005,-13.888899999999978,931.1419444443558
2023-04-24 18:03:41,42.33218,1.9675920000000007,0.811243681797961,4.542824,2.8067139999999995,-16.20369999999997,931.1919444443557
2023-04-24 18:06:38,46.93287,2.2858790000000004,0.8194443038608213,4.311343000000001,2.1990749999999997,-16.203700000000026,931.2411111110224
2023-04-24 18:09:41,42.30324,2.170139,0.9007010964120067,4.311343000000001,2.4016200000000003,-15.9144,931.2919444443557
2023-04-24 18:12:42,41.14584,2.256944,0.8521660352473749,4.427083,2.3726849999999997,-16.782399999999996,931.3422222221335
2023-04-24 18:15:40,45.3993,2.1990740000000004,0.9086715809030544,4.513889000000001,2.5752309999999996,-15.3356,931.391666666578
2023-04-24 18:18:17,42.6794,2.1990740000000004,0.8739859340103425,4.513889000000001,2.546297,-17.071799999999996,931.4352777776891
2023-04-24 18:18:42,42.6794,2.170139,0.8662296233317893,4.513889000000001,2.5752320000000006,-15.625,931.4422222221335
2023-04-24 18:22:02,41.92709,2.141204,0.8584483437229035,4.3402780000000005,2.430555000000001,-16.78249999999997,931.4977777776891
2023-04-24 18:24:42,42.70834,2.1990740000000004,0.8371817933704275,4.282408,2.2858799999999997,-15.914299999999969,931.5422222221335
2023-04-24 18:27:17,40.76968,2.170139,0.8662296233317893,4.195601,2.256944,-17.071699999999964,931.5852777776892
2023-04-24 18:27:41,40.76968,2.170139,0.8662296233317893,4.195601,2.256944,-17.36110000000002,931.5919444443558
2023-04-24 18:30:40,44.99421,2.314814,0.8670648368130967,4.166667,2.054399,-17.361099999999965,931.6416666665781
2023-04-24 18:33:40,40.76968,2.1122680000000003,0.8506450294973763,4.195601,2.3148149999999994,-15.914299999999969,931.691666666578
2023-04-24 18:36:41,40.76968,2.141204,0.85844956122677,4.108796000000001,2.1990740000000004,-16.782399999999996,931.7419444443558
2023-04-24 18:39:41,40.76968,2.1122690000000004,0.8506452996378568,4.108796,2.2280089999999992,-15.914299999999969,931.7919444443557
2023-04-24 18:42:40,40.79861,2.1122690000000004,0.8145383272947234,4.079862,2.170139,-16.203700000000026,931.841666666578
2023-04-24 18:45:39,39.61227,2.083334,0.842817577526213,3.993055,2.141204000000001,-17.93979999999999,931.8913888888003
2023-04-24 18:48:41,39.98843,2.1701390000000007,0.8662308485484952,4.050925,2.1122690000000004,-17.071699999999964,931.9419444443558
2023-04-24 18:51:40,42.33218,2.141204,0.8584507787281654,4.02199,2.1122690000000004,-15.9144,931.9916666665781
2023-04-24 18:54:40,39.98843,2.0254630000000002,0.7916838125702604,3.9641200000000003,2.141203,-16.782399999999996,932.0416666665781
2023-04-24 18:57:42,39.23611,2.141204,0.85844956122677,4.108796000000001,2.1990740000000004,-16.782399999999996,932.0922222221336
2023-04-24 19:00:40,42.70834,2.2858790000000004,0.8971153723478598,4.195602,2.141204,-16.492999999999995,932.1416666665781
2023-04-24 19:03:40,43.46065,2.141204,0.7831849867644642,4.108796000000001,2.141204000000001,-15.914300000000026,932.191666666578
2023-04-24 19:06:41,40.39352,2.141204,0.85844956122677,3.906250000000001,1.9965280000000005,-17.361199999999997,932.2419444443558
2023-04-24 19:09:41,40.01736,2.1990740000000004,0.9086715809030544,3.9351850000000006,1.9965269999999995,-16.49309999999997,932.2919444443557
2023-04-24 19:12:40,42.70834,2.1990740000000004,0.8371817933704275,4.021991,2.0254629999999993,-16.782399999999996,932.341666666578
2023-04-24 19:16:01,40.39352,2.141204,0.8584507787281654,4.02199,2.1122690000000004,-17.361099999999965,932.3974999999114
2023-04-24 19:18:41,40.39352,2.083334,0.842817577526213,3.993055,2.141204000000001,-17.361099999999965,932.4419444443558
2023-04-24 19:21:40,38.85995,2.1122690000000004,0.8846861578241471,3.993055,2.141203,-16.782399999999996,932.4916666665781
2023-04-24 19:24:38,41.92709,2.1990740000000004,0.8739871669021476,3.9641199999999994,1.9965289999999998,-17.07170000000002,932.5411111110226
2023-04-24 19:27:41,41.92709,2.083334,0.8069442628206938,3.8483800000000006,1.9675920000000007,-17.650500000000022,932.5919444443559
2023-04-24 19:30:42,36.9213,2.054399,0.7993263353686413,3.7615739999999995,1.9097209999999993,-18.22919999999999,932.6422222221337
2023-04-24 19:33:40,41.92709,2.228009,0.881718927066191,3.906250000000001,1.9097230000000005,-17.361099999999965,932.6916666665782
2023-04-24 19:37:01,43.48959,1.9965279999999996,0.7840167385958797,3.8483789999999996,2.054397,-17.07170000000002,932.7474999999115
