Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-24 19:39:40,38.85995,1.9097229999999996,0.7952966441991264,3.732639,2.054398,-17.36110000000002,932.7916666665782
2023-04-24 19:42:41,38.0787,1.9386579999999993,0.8032841990010751,3.90625,2.1990740000000004,-16.782399999999996,932.8419444443559
2023-04-24 19:45:41,38.0787,1.9386579999999993,0.7686061237630891,3.935186,2.1990740000000004,-17.93979999999999,932.8919444443559
2023-04-24 19:48:40,40.01736,2.1122679999999994,0.7758663898733003,3.8773149999999994,1.938657,-16.492999999999995,932.9416666665782
2023-04-24 19:51:40,40.39352,2.1122679999999994,0.850643819750141,3.616897999999999,1.7361110000000002,-16.782399999999996,932.9916666665781
2023-04-24 19:54:41,38.0787,2.0254629999999993,0.7916838125702602,3.501156999999999,1.6782399999999997,-16.78230000000002,933.0419444443559
2023-04-24 19:57:40,37.29745,2.054398,0.8349608444346498,3.5590279999999996,1.7361110000000002,-17.071799999999996,933.0916666665781
2023-04-24 20:00:40,38.0787,2.1122679999999994,0.850643819750141,3.703702999999999,1.8229160000000002,-17.361099999999965,933.1416666665781
2023-04-24 20:03:38,41.92709,2.1122679999999994,0.8846847349769167,3.790509,1.938657,-15.625,933.1911111110226
2023-04-24 20:06:41,38.0787,1.9965279999999996,0.8191764857548497,3.819444,2.054398,-18.22919999999999,933.2419444443559
2023-04-24 20:09:42,41.92709,2.170139,0.8662296233317893,3.7615740000000004,1.8229170000000003,-17.36110000000002,933.2922222221337
2023-04-24 20:12:41,40.01736,1.938657,0.7686058565669431,3.6747679999999994,1.9386569999999992,-17.650500000000022,933.3419444443559
2023-04-24 20:15:41,33.07291,1.851851,0.7452904209344015,3.5590279999999996,1.9097229999999996,-18.807799999999986,933.3919444443559
2023-04-24 20:18:40,31.16319,2.0254629999999993,0.8270811501294948,3.5590279999999996,1.7650460000000008,-19.097199999999987,933.4416666665782
2023-04-24 20:21:40,35.64815,2.1701379999999997,0.8662281296451435,3.703702999999999,1.765046,-18.80789999999996,933.4916666665781
2023-04-24 20:24:40,37.29745,2.054398,0.7993260716736706,3.6458329999999997,1.7939809999999996,-18.807900000000018,933.5416666665781
2023-04-24 20:27:41,32.69676,2.0254630000000002,0.7537883543359152,3.501156,1.649305,-18.22919999999999,933.5919444443558
2023-04-24 20:30:40,30.00578,2.054399,0.761168923442751,3.3564819999999997,1.4756929999999997,-18.518500000000017,933.6416666665781
2023-04-24 20:45:40,30.7581,2.1990740000000004,0.8371844210439098,3.29861,1.3020839999999998,-18.22919999999999,933.6416666665781
2023-04-24 20:48:43,30.7581,2.1701390000000007,0.8296579675065459,3.2407399999999997,1.273148,-18.22909999999996,933.6416666665781
2023-04-24 20:57:40,30.00578,2.1701390000000007,0.9334395783742425,3.414352,1.5335650000000003,-18.807800000000043,933.6416666665781
2023-04-24 21:00:40,31.16319,2.1701390000000007,0.8662296233317895,3.5300920000000007,1.5914349999999997,-17.65039999999999,933.6416666665781
2023-04-24 21:03:43,31.53935,2.1122690000000004,0.7758680313963255,3.3854170000000003,1.4467589999999992,-19.097199999999987,933.6416666665781
2023-04-24 21:06:40,30.00578,2.054398,0.7993260716736706,3.211805,1.359953,-18.807900000000018,933.6416666665781
2023-04-24 21:09:40,30.7581,1.9965279999999996,0.7840192478089152,3.124999,1.3310190000000004,-19.675900000000013,933.6416666665781
2023-04-24 21:12:40,31.16319,2.054398,0.7993273434330906,3.124998999999999,1.273148,-17.36110000000002,933.6416666665781
2023-04-24 21:21:38,30.00578,2.170139,0.9007022560256334,3.3564819999999997,1.4467600000000003,-19.386600000000044,933.6416666665781
2023-04-24 21:24:40,32.69676,2.228009,0.8446861074931644,3.5300920000000007,1.5046299999999997,-19.965300000000013,933.6416666665781
2023-04-24 21:27:41,30.00578,2.141204,0.8221089811497478,3.414352,1.4756939999999998,-19.675899999999956,933.6416666665781
2023-04-24 21:30:40,32.69676,2.256944,0.8894277745579906,3.327546,1.3020830000000005,-18.22919999999999,933.6416666665781
2023-04-24 21:33:40,30.38194,2.1990740000000004,0.8371831072087282,3.2696749999999994,1.273148,-19.675900000000013,933.6416666665781
2023-04-24 21:45:42,33.44907,2.2569440000000007,0.9245397165684041,3.4722230000000005,1.475694999999999,-18.22919999999999,933.6416666665781
2023-04-24 21:48:41,33.85416,2.141204,0.7831849867644642,3.385416,1.4178240000000004,-18.80789999999996,933.6416666665781
2023-04-24 21:58:01,30.00578,2.228009,0.9166188142206552,3.414352,1.4467600000000003,-18.518500000000017,933.6416666665781
2023-04-24 22:00:38,31.16319,2.228009,0.881718927066191,3.5300920000000007,1.5335650000000003,-18.807900000000018,933.6416666665781
2023-04-24 22:03:40,32.69676,2.228009,0.881718927066191,3.4432870000000007,1.4467600000000003,-18.807900000000018,933.6416666665781
2023-04-24 22:06:40,30.00578,2.141204,0.8221089811497478,3.327546000000001,1.3888880000000006,-17.939800000000048,933.6416666665781
2023-04-24 22:09:41,30.38194,2.1701390000000007,0.7904788980945118,3.2696750000000003,1.273148,-19.675900000000013,933.6416666665781
2023-04-24 22:12:40,31.53935,2.1701390000000007,0.7904788980945118,3.2407399999999997,1.2442129999999993,-18.518500000000017,933.6416666665781
2023-04-24 22:22:02,30.7581,2.228009,0.9166176403510081,3.4722230000000005,1.5046299999999997,-18.807799999999986,933.6416666665781
2023-04-24 22:24:41,31.53935,2.1701390000000007,0.8296579675065436,3.5300920000000007,1.5624999999999991,-18.51849999999996,933.6416666665781
2023-04-24 22:27:40,30.00578,2.141204,0.7831821916262824,3.414352,1.446758,-19.097199999999987,933.6416666665781
2023-04-24 22:33:41,31.13426,2.170139,0.8296579675065456,3.2696749999999994,1.3020830000000005,-18.807900000000018,933.6416666665781
2023-04-24 22:45:40,30.38194,2.1990740000000004,0.9086715809030544,3.501158,1.5624999999999991,-17.93979999999999,933.6416666665781
2023-04-24 22:48:40,31.53935,2.1990740000000004,0.8739859340103425,3.5590270000000004,1.5914349999999997,-19.676000000000045,933.6416666665781
2023-04-24 22:51:40,30.00578,2.170139,0.8662296233317893,3.4722220000000004,1.5335650000000003,-20.543900000000008,933.6416666665781
2023-04-24 22:54:41,30.78703,2.1990740000000004,0.8371817933704275,3.3564810000000005,1.359953,-18.22909999999996,933.6416666665781
2023-04-24 22:57:42,30.38194,2.1990740000000004,0.8371831072087282,3.2696749999999994,1.273148,-19.386599999999987,933.6416666665781
2023-04-24 23:00:40,30.00578,2.170139,0.8662296233317893,3.211805,1.273148,-19.675900000000013,933.6416666665781
2023-04-24 23:10:02,31.16319,2.228009,0.881718927066191,3.587962,1.5914349999999997,-19.965300000000013,933.6416666665781
2023-04-24 23:12:40,31.53935,2.2858789999999996,0.8596272665569723,3.587962,1.5046299999999997,-19.675900000000013,933.6416666665781
2023-04-24 23:15:41,33.07291,2.314814,0.8266370960476497,3.4432859999999996,1.3020839999999998,-19.386600000000044,933.6416666665781
2023-04-24 23:18:38,30.7581,2.1990740000000004,0.8371844210439098,3.29861,1.3020839999999998,-19.09729999999996,933.6416666665781
2023-04-24 23:21:40,30.38194,2.170139,0.8296579675065456,3.2696749999999994,1.3020830000000005,-19.097199999999987,933.6416666665781
2023-04-24 23:30:41,30.7581,2.256944,0.9245397165684038,3.501158,1.5046299999999997,-18.807799999999986,933.6416666665781
2023-04-24 23:33:40,31.53935,2.1990740000000004,0.7977515510035947,3.5590270000000004,1.5335650000000003,-19.386500000000012,933.6416666665781
2023-04-24 23:36:41,30.00578,2.170139,0.8296566619962558,3.414351,1.446758,-18.807800000000043,933.6416666665781
2023-04-24 23:39:41,30.38194,2.1990740000000004,0.8371844210439098,3.29861,1.3020839999999998,-18.80789999999996,933.6416666665781
2023-04-24 23:42:40,30.38194,2.170139,0.8296579675065456,3.2696749999999994,1.3020830000000005,-16.782399999999996,933.6416666665781
2023-04-24 23:54:42,33.47801,2.2858789999999996,0.8596272665569723,3.587962,1.5046299999999997,-18.807900000000018,933.6416666665781
2023-04-24 23:57:39,30.38194,2.170139,0.7904788980945116,3.4432859999999996,1.4467590000000001,-19.097199999999987,933.6416666665781
2023-04-25 00:06:40,32.69676,2.314814,0.9403148135432347,3.501157,1.4467600000000003,-18.807800000000043,933.6416666665781
2023-04-25 00:09:41,31.16319,2.170139,0.7904788980945116,3.414351,1.4178240000000004,-19.09730000000002,933.6416666665781
2023-04-25 00:21:44,33.44907,2.228009,0.9166176403510081,3.4722230000000005,1.5046299999999997,-18.518599999999992,933.6416666665781
2023-04-25 00:24:45,30.7581,2.0833330000000005,0.7685287744612809,3.414352,1.5046289999999996,-19.675900000000013,933.6416666665781
2023-04-25 00:33:42,30.38194,2.1990740000000004,0.9086727476632914,3.4722220000000004,1.5335650000000003,-18.807800000000043,933.6416666665781
2023-04-25 00:36:38,33.07291,2.2858790000000004,0.8194443038608213,3.4722220000000004,1.3599539999999992,-19.675900000000013,933.6416666665781
2023-04-25 00:39:19,33.07291,2.170139,0.8662283981125927,3.327546,1.3888880000000006,-18.22920000000005,933.6416666665781
2023-04-25 00:39:43,30.7581,2.170139,0.8662283981125927,3.327546,1.3888880000000006,-19.097200000000043,933.6416666665781
2023-04-25 00:42:40,30.38194,2.170139,0.8296579675065456,3.2696749999999994,1.3020830000000005,-19.386600000000044,933.6416666665781
2023-04-25 00:51:41,30.7581,2.256944,0.9245397165684038,3.501158,1.5046299999999997,-18.22909999999996,933.6416666665781
2023-04-25 00:54:40,31.94444,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-18.807799999999986,933.6416666665781
2023-04-25 00:57:40,33.85416,2.2858790000000004,0.8596259279840989,3.414351,1.3310179999999994,-18.229100000000017,933.6416666665781
2023-04-25 01:00:40,31.16319,2.170139,0.8296592730137415,3.29861,1.3310190000000004,-18.229100000000017,933.6416666665781
2023-04-25 01:03:40,30.38194,2.170139,0.8296579675065456,3.2696749999999994,1.3020830000000005,-17.93979999999999,933.6416666665781
2023-04-25 01:12:40,30.7581,2.256944,0.9245397165684038,3.501158,1.5046299999999997,-19.386599999999987,933.6416666665781
2023-04-25 01:15:38,33.85416,2.256944,0.8521673656161616,3.5590270000000004,1.5046299999999997,-16.782399999999996,933.6416666665781
2023-04-25 01:18:41,31.53935,2.1990740000000004,0.8739859340103425,3.3564810000000005,1.3888889999999998,-18.807800000000043,933.6416666665781
2023-04-25 01:30:40,30.7581,2.228009,0.8446861074931644,3.587962,1.5624999999999991,-19.097199999999987,933.6416666665781
2023-04-25 01:33:41,33.47801,2.314814,0.8670648368130967,3.4722219999999995,1.3599539999999992,-17.650500000000022,933.6416666665781
2023-04-25 01:36:40,30.7581,2.228009,0.8050033302251168,3.3564809999999996,1.3020839999999998,-18.807900000000018,933.6416666665781
2023-04-25 01:48:40,32.69676,2.2858790000000004,0.9324382376483032,3.501158,1.475694999999999,-19.097199999999987,933.6416666665781
2023-04-25 01:51:40,33.85416,2.1990740000000004,0.8371817933704275,3.4432869999999998,1.4467589999999992,-18.807900000000018,933.6416666665781
2023-04-25 02:00:40,30.00578,2.1990740000000004,0.9086727476632914,3.4432869999999998,1.5046299999999997,-18.807799999999986,933.6416666665781
2023-04-25 02:03:40,30.7581,2.1990740000000004,0.9086715809030544,3.501158,1.5624999999999991,-18.807900000000018,933.6416666665781
2023-04-25 02:06:41,32.69676,2.314814,0.8670648368130967,3.4432869999999998,1.3310189999999995,-19.09729999999996,933.6416666665781
2023-04-25 02:09:40,33.07291,2.256944,0.8894277745579906,3.327546,1.3020830000000005,-18.518500000000017,933.6416666665781
2023-04-25 02:12:40,30.38194,2.170139,0.8296579675065456,3.2696749999999994,1.3020830000000005,-18.22919999999999,933.6416666665781
2023-04-25 02:21:40,30.7581,2.256944,0.9245397165684038,3.501158,1.5046299999999997,-18.807900000000018,933.6416666665781
2023-04-25 02:24:40,31.53935,2.228009,0.8446847853689723,3.5590280000000005,1.5335650000000003,-19.386500000000012,933.6416666665781
2023-04-25 02:27:41,32.69676,2.1701390000000007,0.8662283981125931,3.4722230000000005,1.5335650000000003,-20.25460000000004,933.6416666665781
2023-04-25 02:30:40,33.10185,2.2569440000000007,0.8894290226850671,3.327546000000001,1.3020839999999998,-19.965299999999957,933.6416666665781
2023-04-25 02:33:38,30.7581,2.1701390000000007,0.8296592730137418,3.2696750000000003,1.3020839999999998,-19.386500000000012,933.6416666665781
2023-04-25 02:36:42,30.7581,2.141204,0.8221102782890639,3.2407399999999997,1.3020830000000005,-19.097199999999987,933.6416666665781
2023-04-25 02:45:40,30.7581,2.228009,0.9166176403510081,3.4722230000000005,1.5046299999999997,-19.965300000000013,933.6416666665781
2023-04-25 02:48:41,31.53935,2.1701390000000007,0.829656661996256,3.5590280000000005,1.5914349999999997,-18.229100000000017,933.6416666665781
2023-04-25 02:51:41,30.00578,2.1122690000000004,0.7758680313963255,3.4432870000000007,1.5046289999999996,-19.675999999999988,933.6416666665781
2023-04-25 02:54:40,30.7581,2.1990740000000004,0.8739847011160262,3.327546,1.359953,-19.675900000000013,933.6416666665781
2023-04-25 02:57:41,30.38194,2.1990740000000004,0.8371844210439098,3.29861,1.3020839999999998,-20.25460000000004,933.6416666665781
2023-04-25 03:06:40,30.00578,2.1990740000000004,0.9086727476632914,3.4432869999999998,1.5046299999999997,-18.80789999999996,933.6416666665781
2023-04-25 03:09:41,31.16319,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-19.097199999999987,933.6416666665781
2023-04-25 03:12:38,33.85416,2.343749,0.9124259348607372,3.501157,1.38889,-17.65039999999999,933.6416666665781
2023-04-25 03:15:40,31.16319,2.1990739999999995,0.873984701116026,3.3564809999999996,1.3888880000000006,-19.675900000000013,933.6416666665781
2023-04-25 03:18:40,30.7581,2.1990739999999995,0.837183107208728,3.298609999999999,1.3020830000000005,-19.386600000000044,933.6416666665781
2023-04-25 03:27:40,30.38194,2.1990740000000004,0.9086715809030544,3.501158,1.5624999999999991,-18.229100000000017,933.6416666665781
2023-04-25 03:30:41,31.16319,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-18.22919999999999,933.6416666665781
2023-04-25 03:33:40,33.44907,2.1990740000000004,0.8371817933704275,3.414351,1.4178229999999994,-17.939899999999966,933.6416666665781
2023-04-25 03:37:01,31.16319,2.170139,0.8296592730137415,3.29861,1.3310190000000004,-19.386500000000012,933.6416666665781
2023-04-25 03:39:41,30.38194,2.170139,0.8296579675065456,3.2696749999999994,1.3020830000000005,-18.22919999999999,933.6416666665781
2023-04-25 03:45:41,30.00578,2.228009,0.9497556071974793,3.4722219999999995,1.5335650000000003,-19.386599999999987,933.6416666665781
2023-04-25 03:48:40,31.16319,2.2858789999999996,0.8971166280340882,3.587962,1.5335650000000003,-18.518500000000017,933.6416666665781
2023-04-25 03:51:38,31.53935,2.228009,0.8446861074931644,3.587962,1.5624999999999991,-18.807799999999986,933.6416666665781
2023-04-25 03:54:43,33.47801,2.228009,0.8446847853689723,3.4432859999999996,1.4178229999999994,-19.675900000000013,933.6416666665781
2023-04-25 06:57:40,32.69676,2.3726849999999997,0.9200486535849663,3.2407399999999997,1.0995369999999998,-19.386600000000016,933.6416666665781
2023-04-25 07:00:41,34.60648,2.2858789999999996,0.8971153723478583,3.211805,1.157407,-19.097199999999987,933.6919444443558
2023-04-25 07:03:40,35.76389,2.314814,0.9403148135432335,3.211805,1.1574079999999993,-18.22920000000002,933.7416666665781
2023-04-25 07:06:38,36.9213,2.314814,1.123545729974065,3.819444,1.9386579999999993,-17.93980000000002,933.7911111110226
2023-04-25 07:09:40,42.70834,2.343749,0.9124246641670588,4.456017999999999,2.34375,-18.807900000000018,933.8416666665781
2023-04-25 07:12:41,41.17477,2.1990740000000004,0.9086715809030544,4.311343000000001,2.3726849999999997,-18.807900000000018,933.8919444443559
2023-04-25 07:15:40,40.39352,2.141204,0.8221089811497478,4.166667,2.228009,-18.518500000000017,933.9416666665782
2023-04-25 07:18:41,41.14584,2.256944,0.8894302708095917,4.07986,2.054399000000001,-16.203699999999998,933.9919444443559
2023-04-25 07:21:41,41.92709,2.256944,0.8894290226850669,4.1377310000000005,2.1122690000000004,-18.807900000000018,934.0419444443559
2023-04-25 07:24:40,39.61227,2.170139,0.8296566619962558,4.1377310000000005,2.1701380000000006,-17.93979999999999,934.0916666665781
2023-04-25 07:27:42,34.23032,2.1122680000000003,0.8506450294973763,3.993055,2.1122689999999995,-18.80789999999996,934.1422222221337
2023-04-25 07:30:40,39.61227,2.1990740000000004,0.9086727476632914,4.021991,2.083334,-17.361199999999997,934.1916666665782
2023-04-25 07:33:42,41.92709,2.256944,0.8894290226850669,3.9351850000000006,1.9097230000000005,-17.361199999999997,934.2422222221337
2023-04-25 07:36:40,50.78125,2.256945,0.8521662934297759,3.6458340000000007,1.5914350000000006,-16.782399999999996,934.2916666665782
2023-04-25 07:39:41,53.09606,2.228009,0.9814043283713756,3.8483790000000004,1.938657,-15.625,934.3419444443559
2023-04-25 07:42:41,54.65856,2.343749,1.132429193625918,5.613423999999999,3.7037049999999994,-15.625,934.3919444443559
2023-04-25 07:45:38,58.13079,2.2858789999999996,0.8971141166590553,5.555554,3.501155,-15.625,934.4411111110226
2023-04-25 07:48:40,61.97917,2.2858790000000004,0.9659715756671056,4.803241,2.8067140000000004,-14.178299999999979,934.4916666665781
2023-04-25 07:51:41,58.50694,2.0254630000000002,0.7916850757777907,4.571759000000001,2.748843,-13.020899999999983,934.5419444443559
2023-04-25 07:54:17,55.78704,1.938657,0.8670940817053776,4.716435,3.0671289999999996,-13.020899999999983,934.5852777776892
2023-04-25 07:54:41,55.81597,1.851852,0.8417295699304719,4.62963,3.0671289999999996,-13.020800000000008,934.5919444443558
2023-04-25 07:57:40,70.86227,1.273148,0.7126511699723531,3.9930509999999995,3.067132999999999,-11.574000000000012,934.6416666665781
2023-04-25 08:00:41,58.8831,1.5335640000000001,0.8235764323339483,4.6875,3.530092,-13.599500000000006,934.6919444443558
2023-04-25 08:03:41,78.18287,2.633101,1.0613504994499101,5.063656,2.719907000000001,-8.969899999999996,934.7419444443558
2023-04-25 08:06:40,83.56481,2.4594899999999997,1.2746695831975146,5.902773,3.9930530000000006,-1.446799999999996,934.7916666665781
2023-04-25 08:09:40,55.78704,1.5914349999999997,0.9800306708028979,6.597218000000001,5.555553,-11.863400000000013,934.841666666578
2023-04-25 08:12:42,48.46643,1.7071759999999996,0.8268902863054832,6.336808,4.9479120000000005,-15.9144,934.8922222221336
2023-04-25 08:15:41,55.81597,2.1701379999999997,0.8662269044237176,5.642363,3.7037049999999994,-14.467600000000004,934.9419444443558
2023-04-25 08:18:40,61.19792,2.170139,1.1306747408122066,6.1631979999999995,4.484948999999999,-12.152799999999957,934.9916666665781
2023-04-25 08:21:41,67.73727,2.1990739999999995,0.9416081067963195,6.192133,4.2824089999999995,-11.284699999999987,935.0419444443559
2023-04-25 08:24:39,62.73148,1.851852,0.9258228521619872,5.700227,4.224535,-10.706000000000017,935.0913888888003
2023-04-25 08:27:40,63.88889,1.0995370000000007,0.7931502872814963,4.803242000000001,4.253474999999999,-9.259299999999996,935.1416666665781
2023-04-25 08:30:40,52.71991,1.5335649999999994,1.020176099789332,5.960652,5.063657000000001,-14.46750000000003,935.191666666578
2023-04-25 08:33:40,50.0,1.9965279999999996,0.9139635331014846,6.307872999999999,4.629625000000001,-14.757000000000005,935.241666666578
2023-04-25 08:36:41,53.09606,1.9965279999999996,0.9428906018210453,6.047453,4.398145,-14.178299999999979,935.2919444443557
2023-04-25 08:39:40,60.41667,1.9965270000000004,0.9707750803053987,6.249997,4.62963,-12.731400000000008,935.341666666578
2023-04-25 08:42:40,61.95023,2.170139,0.9334373688766211,5.989588,4.108798999999999,-12.152800000000013,935.391666666578
2023-04-25 08:45:41,55.41088,1.967593,0.9341548259220563,5.960644,4.340281,-12.731499999999983,935.4419444443557
2023-04-25 08:48:41,55.00579,2.141204,0.925251659745515,6.018514000000001,4.166670000000001,-14.467600000000004,935.4919444443557
2023-04-25 08:51:40,50.78125,2.170139,0.8296618840188612,5.642359999999999,3.674771,-14.178200000000004,935.541666666578
2023-04-25 08:54:40,52.31481,2.3148149999999994,0.9740525308573917,5.989579999999999,3.964125,-15.046199999999999,935.5916666665779
2023-04-25 08:57:41,52.71991,2.228009,0.981407540312707,6.047453999999999,4.137735,-14.178200000000004,935.6419444443557
2023-04-25 09:00:40,55.03472,2.256944,0.9578848712693855,5.931709,3.964125,-15.046300000000002,935.6916666665779
2023-04-25 09:03:38,55.78704,2.314814,1.0062521497007328,5.960643999999999,3.9641200000000003,-14.178200000000032,935.7411111110224
2023-04-25 09:06:40,56.94444,2.141203,0.8927100636591274,5.700228000000001,3.819445000000001,-13.020800000000008,935.791666666578
2023-04-25 09:09:40,51.15741,2.054398,0.8685697981393162,5.526618000000001,3.732640000000001,-14.178200000000004,935.8416666665779
2023-04-25 09:12:40,50.81019,2.1122690000000004,0.9170175463155505,5.700234000000001,3.8773149999999994,-14.756899999999973,935.8916666665779
2023-04-25 09:15:41,48.06134,2.170139,0.9947252143069074,5.671298999999999,3.8483799999999997,-15.3356,935.9419444443556
2023-04-25 09:18:40,57.3206,2.1990749999999997,0.9416195032395515,5.613423,3.7037080000000007,-14.757000000000005,935.9916666665779
2023-04-25 09:21:40,62.73148,1.7361109999999993,0.8074511307417866,5.121526,3.674765,-10.995399999999961,936.0416666665778
2023-04-25 09:24:40,60.41667,1.7361119999999994,0.8629646491634576,5.295142,3.906250000000001,-12.152800000000013,936.0916666665778
2023-04-25 09:27:41,53.09606,1.5625,0.8573843794557725,5.208337,4.050927,-13.599500000000035,936.1419444443555
2023-04-25 09:30:40,54.62963,1.9965270000000004,0.9428903001208894,5.671297,4.02199,-13.310099999999977,936.1916666665778
2023-04-25 09:33:40,50.78125,2.054399,0.9310028346415224,5.9317139999999995,4.1956050000000005,-14.178200000000004,936.2416666665778
2023-04-25 09:36:40,56.94444,2.3726849999999997,0.8818868470622873,5.902774,3.7326390000000007,-13.310199999999952,936.2916666665777
2023-04-25 09:39:41,58.10185,2.2858790000000004,0.8971141166590555,5.526619,3.472219999999999,-14.178200000000004,936.3419444443555
2023-04-25 09:42:39,54.62963,2.1701390000000007,0.9334373688766213,5.439814000000001,3.559024999999999,-14.178200000000004,936.3913888888
2023-04-25 09:45:41,49.24768,1.9965280000000005,0.9428906018210457,5.700234000000001,4.0509260000000005,-13.888899999999978,936.4419444443555
2023-04-25 09:48:41,53.09606,2.170139,0.9334373688766231,5.700234,3.819445000000001,-13.888899999999978,936.4919444443555
2023-04-25 09:51:41,52.71991,2.1701390000000007,0.9007057348541271,5.613424000000001,3.7037050000000002,-13.020800000000008,936.5419444443554
2023-04-25 09:54:40,55.41088,2.1990740000000004,0.8371739102751762,5.353014,3.3564800000000004,-13.888900000000035,936.5916666665777
2023-04-25 09:57:41,51.5625,2.228009,0.9813968337883696,5.3819479999999995,3.472219000000001,-14.757000000000005,936.6419444443554
2023-04-25 10:00:40,78.90625,2.7777780000000005,1.2625972931658376,8.391204,6.0474559999999995,-8.680499999999995,936.6916666665777
2023-04-25 10:03:40,64.26505,1.967593,1.0398925760834135,6.684024000000001,5.1794009999999995,-7.233799999999974,936.7416666665777
2023-04-25 10:06:40,63.51273,2.0833330000000005,1.0514431548142924,6.741894000000001,5.0925910000000005,-7.8125,936.7916666665776
2023-04-25 10:09:41,63.51273,2.1990740000000004,1.0323592482610309,6.539349,4.716435,-8.391200000000026,936.8419444443554
2023-04-25 10:12:40,66.98495,2.228009,1.0410390326871444,6.336804,4.484955,-7.233800000000031,936.8916666665776
2023-04-25 10:15:40,63.10764,2.1122690000000004,1.0337725735056704,6.307874000000001,4.600695,-9.259200000000021,936.9416666665776
2023-04-25 10:18:41,65.82755,2.170139,1.0787098045844439,6.741894,5.005785,-8.1019,936.9919444443553
2023-04-25 10:21:37,63.13657,1.9097219999999995,1.0689640306498187,6.655092999999999,5.266201,-10.127300000000048,937.0408333332442
2023-04-25 10:24:41,63.51273,2.0254629999999993,1.0331041345096863,6.626153,5.034720000000001,-8.39119999999997,937.0919444443554
2023-04-25 10:27:41,63.4838,2.083334,1.0248201281011269,6.568284,4.89005,-9.548600000000022,937.1419444443553
2023-04-25 10:30:41,60.01157,2.141204,1.0149043340961943,6.423614,4.6585600000000005,-10.127299999999991,937.1919444443553
2023-04-25 10:33:40,61.95023,2.1990740000000004,1.0604745666308912,6.307874,4.513889999999999,-10.416699999999992,937.2416666665775
2023-04-25 10:36:40,64.26505,2.1701380000000006,1.0236508139843665,6.249998,4.45602,-10.127299999999991,937.2916666665775
2023-04-25 10:39:41,66.2037,2.228009,1.0693160173277059,6.278934,4.456015000000001,-10.127299999999991,937.3419444443552
2023-04-25 10:42:42,69.67593,2.1701390000000007,1.0516038815386144,6.481484000000001,4.716435,-7.233800000000031,937.392222222133
2023-04-25 10:45:41,72.3669,2.2858790000000004,1.086913344660683,6.4525440000000005,4.571755,-7.233800000000031,937.4419444443553
2023-04-25 10:48:41,70.08102,2.0833330000000005,1.0514431548142924,6.394678000000001,4.745375,-7.233799999999974,937.4919444443552
2023-04-25 10:51:18,63.13657,1.938657,1.0304366316576143,6.394678000000001,4.918981,-9.259299999999996,937.5355555554663
2023-04-25 10:51:41,62.73148,1.938657,1.054892202487887,6.423608,4.976851000000001,-8.680599999999998,937.5419444443552
2023-04-25 10:54:40,68.89468,2.1122690000000004,1.0337725735056704,6.394674,4.687494999999999,-8.680499999999995,937.5916666665775
2023-04-25 10:57:41,63.88889,2.1701390000000007,1.105038786644342,6.770834,5.063655,-8.391099999999994,937.6419444443552
2023-04-25 11:00:38,68.92361,2.2858790000000004,1.1146380837372512,6.886569,5.034719999999999,-6.655099999999976,937.6911111110219
2023-04-25 11:03:40,67.7662,2.141204,1.0696524837866621,6.684029000000001,4.9768550000000005,-6.076300000000032,937.7416666665774
2023-04-25 11:06:40,67.73727,2.256944,1.0781287701109052,6.684029000000001,4.832175,-7.233799999999974,937.7916666665774
2023-04-25 11:09:40,66.2037,2.256944,1.0781384428258394,6.655089,4.8032449999999995,-8.1019,937.8416666665773
2023-04-25 11:12:40,63.51273,2.1990740000000004,1.0877364623501165,6.6261589999999995,4.861114999999999,-7.523199999999974,937.8916666665773
2023-04-25 11:15:40,61.97917,2.141204,1.0696524837866621,6.712964,5.00579,-8.680600000000027,937.9416666665772
2023-04-25 11:18:41,65.42245,2.1990740000000004,1.0877364623501165,6.568284,4.80324,-8.680499999999995,937.991944444355
2023-04-25 11:21:40,68.51852,2.2569440000000007,1.1057000571388742,6.568284000000001,4.74537,-7.812500000000028,938.0416666665773
2023-04-25 11:24:40,70.05208,2.314814,1.0956800252438714,6.539349,4.629635,-7.233799999999974,938.0916666665772
2023-04-25 11:27:41,66.2037,2.170139,1.1306834899328368,6.6261589999999995,4.947920000000001,-6.94440000000003,938.141944444355
2023-04-25 11:30:41,66.6088,2.2858790000000004,0.9979850039802616,6.452548999999999,4.48495,-7.233799999999974,938.1919444443549
2023-04-25 11:33:41,71.61458,2.343749,1.0455516515315981,6.221063999999999,4.2245349999999995,-5.787000000000006,938.2419444443549
2023-04-25 11:36:40,66.6088,2.1990740000000004,1.0877364623501165,6.365739,4.600694999999999,-7.8125,938.2916666665772
2023-04-25 11:39:39,65.82755,2.141204,1.0696524837866621,6.655094000000001,4.947920000000001,-8.391300000000001,938.3413888887994
2023-04-25 11:42:40,63.88889,2.0833330000000005,1.0514431548142924,6.510414,4.861110999999999,-7.8125,938.3916666665772
2023-04-25 11:45:40,66.57986,2.1122690000000004,1.006147643047761,6.510414000000001,4.774304999999999,-6.365700000000004,938.4416666665771
2023-04-25 11:48:40,63.88889,2.1122690000000004,1.006147643047761,6.655094000000001,4.918984999999999,-7.233800000000031,938.4916666665771
2023-04-25 11:51:41,65.82755,2.170139,1.0236511154353674,6.365739,4.57176,-8.68059999999997,938.5419444443548
2023-04-25 11:54:40,65.45139,2.1990739999999995,1.060474566630891,6.423614,4.62963,-8.101799999999969,938.5916666665771
2023-04-25 11:57:40,65.45139,2.170139,1.0236412935123895,6.221069,4.427080000000001,-8.1019,938.6416666665771
2023-04-25 12:00:41,61.19792,2.054399,0.9602882572404551,6.1053239999999995,4.3981449999999995,-8.68059999999997,938.6919444443548
2023-04-25 12:03:41,65.82755,2.2569440000000007,1.0202574722443598,6.307874000000001,4.39815,-8.391200000000026,938.7419444443548
2023-04-25 12:06:40,66.6088,2.228009,1.069316017327704,6.221064000000001,4.398145,-8.68059999999997,938.791666666577
2023-04-25 12:09:41,64.26505,2.141204,3.5486961240565336,1.1284720000000004,4.45602,-8.101800000000026,938.8419444443548
2023-04-25 12:12:40,87.47106,2.3726850000000006,0.9901135537646176,6.510414,4.427079,6.6551000000000045,938.8916666665771
2023-04-25 12:15:41,64.26505,1.6203690000000002,1.0116985822105191,6.134258000000001,5.092589,-7.523199999999974,938.9419444443548
2023-04-25 12:18:38,66.57986,2.0254630000000002,0.9796559904089011,6.105328,4.456015000000001,-8.39119999999997,938.9911111110215
2023-04-25 12:21:40,68.51852,2.141203,1.0427030998639069,6.192133,4.45602,-6.365800000000036,939.041666666577
2023-04-25 12:24:40,70.05208,2.0833329999999997,1.051443154814292,6.192127999999999,4.542825,-6.94440000000003,939.091666666577
2023-04-25 12:27:42,67.36111,2.0254629999999993,1.0067915723044456,6.105323,4.48495,-5.787099999999953,939.1422222221325
2023-04-25 12:30:41,63.88889,1.938657,1.0053397778417732,5.960648000000001,4.456021000000001,-8.391200000000026,939.1919444443548
2023-04-25 12:33:45,60.04051,1.9386580000000002,0.9795241167952364,5.960644,4.427085999999999,-9.548600000000022,939.243055555466
2023-04-25 12:36:41,61.95023,2.1701390000000007,0.9947252143069076,5.931714,4.108795,-9.548699999999997,939.2919444443548
2023-04-25 12:39:41,65.42245,2.314814,1.0371459274815438,5.960649,3.993055,-9.548699999999997,939.3419444443548
2023-04-25 12:42:42,68.51852,2.34375,1.014484115211146,6.076389000000001,4.050929,-7.5230999999999995,939.3922222221325
2023-04-25 12:45:40,64.26505,2.170139,1.0516133901625244,6.134253999999999,4.3692150000000005,-8.969899999999996,939.441666666577
2023-04-25 12:48:41,65.82755,2.170139,1.0516133901625226,6.047449,4.28241,-7.8125,939.4919444443548
2023-04-25 12:51:41,64.26505,2.1122690000000004,0.9775648110525098,6.163194,4.3981449999999995,-7.523199999999974,939.5419444443547
2023-04-25 12:54:41,61.95023,2.1122680000000003,0.9775645135282188,5.902779000000001,4.1377310000000005,-8.68059999999997,939.5919444443547
2023-04-25 12:57:38,58.8831,2.141203,1.014913795812066,5.989584,4.224541,-10.416699999999992,939.6411111110214
2023-04-25 13:00:40,61.57407,2.228009,1.0117738149226982,6.047453999999999,4.166664999999999,-10.416699999999992,939.6916666665769
2023-04-25 13:03:42,61.19792,2.1990739999999995,1.003273465236227,5.8449040000000005,3.9930600000000007,-8.680499999999995,939.7422222221325
2023-04-25 13:06:40,61.57407,2.228009,0.949753370937138,5.989584,4.050925,-10.706099999999992,939.7916666665769
2023-04-25 13:09:40,61.57407,2.1990740000000004,1.0323592482610309,5.787039,3.964125,-10.416699999999992,939.8416666665769
2023-04-25 13:12:40,64.29398,2.3148150000000003,1.0062524346126134,5.873844000000001,3.877319,-10.706000000000017,939.8916666665768
2023-04-25 13:15:40,63.88889,2.054398,0.9310025414020965,5.787038000000001,4.05093,-10.706099999999992,939.9416666665768
2023-04-25 13:18:45,66.2037,2.141203,0.9252403960372293,5.642363,3.7905100000000003,-8.101800000000026,939.9930555554657
2023-04-25 13:21:40,70.08102,2.228009,1.0410390326871444,5.815968,3.964119,-9.548599999999965,940.0416666665768
2023-04-25 13:24:45,67.7662,2.054399,1.015817434493696,5.989584000000001,4.340275,-6.076400000000035,940.0930555554658
2023-04-25 13:27:42,68.92361,2.1701390000000007,1.0236412935123897,6.192134,4.398145,-6.365799999999979,940.1422222221324
2023-04-25 13:30:40,66.2037,2.054398,1.042290219226451,6.105319,4.484951,-7.523200000000031,940.1916666665769
2023-04-25 13:33:40,63.88889,2.141204,1.0149043340961925,6.1631990000000005,4.3981449999999995,-7.8125,940.2416666665769
2023-04-25 13:36:38,63.88889,2.1122680000000003,0.9479148005950905,5.873839,4.079860999999999,-7.233699999999999,940.2911111110213
2023-04-25 13:39:40,66.57986,2.228009,1.0410390326871444,6.076384,4.224535,-7.8125,940.3416666665769
2023-04-25 13:42:40,72.77199,2.1990730000000003,1.0032629346162607,6.047458000000001,4.1956050000000005,-5.497699999999952,940.3916666665768
2023-04-25 13:45:40,73.14815,2.0833330000000005,1.0248104760708225,6.134258000000001,4.456015,-6.076399999999978,940.4416666665768
2023-04-25 13:48:41,64.29398,1.9097220000000004,0.9960140833607907,5.960644,4.484952,-7.233799999999974,940.4919444443545
2023-04-25 13:51:40,67.36111,2.228009,1.0117738149226982,6.0763940000000005,4.1956050000000005,-6.6551000000000045,940.5416666665768
2023-04-25 13:54:40,70.08102,2.0833330000000005,1.0514431548142924,6.249998,4.600694999999999,-5.787000000000035,940.5916666665768
2023-04-25 13:57:40,77.80671,2.1990739999999995,1.060474566630891,6.2500029999999995,4.4560189999999995,-3.4721999999999866,940.6416666665767
2023-04-25 14:00:40,72.77199,1.938657,1.0304366316576143,6.221068000000001,4.745371,-4.340300000000013,940.6916666665767
2023-04-25 14:03:40,66.2037,2.0254630000000002,1.006791572304446,6.105328,4.484954999999999,-6.944399999999973,940.7416666665766
2023-04-25 14:06:40,63.51273,1.938657,0.979514743762606,5.960648000000001,4.427081,-7.233799999999974,940.7916666665766
2023-04-25 14:09:40,65.50926,2.054398,1.0158171231287756,6.105323,4.456015,-5.786999999999978,940.8416666665765
2023-04-25 14:12:41,66.57986,2.1122679999999994,0.9775645135282185,6.047452999999999,4.282405,-7.5230999999999995,940.8919444443543
2023-04-25 14:15:38,66.57986,2.1122679999999994,0.9775645135282185,6.018523,4.253475000000001,-6.076300000000003,940.941111111021
2023-04-25 14:18:41,68.51852,2.0254630000000002,0.9796559904088994,5.989588,4.340274999999999,-4.918999999999983,940.9919444443543
2023-04-25 14:21:40,65.82755,1.967593,0.9886503464487666,5.873837999999999,4.311345,-7.233800000000031,941.0416666665766
2023-04-25 14:24:40,60.04051,1.938657,0.9528966185476313,5.787038,4.224541,-8.68059999999997,941.0916666665765
2023-04-25 14:27:41,68.51852,2.228009,0.981407540312707,5.7580979999999995,3.8483790000000004,-8.680499999999995,941.1419444443543
2023-04-25 14:30:40,78.18287,2.2858799999999997,1.058305863742999,6.221068,4.311338000000001,-6.07650000000001,941.1916666665766
2023-04-25 14:33:40,74.71065,1.9097219999999995,1.0209526127537099,6.0763929999999995,4.629631000000001,-4.3402999999999565,941.2416666665765
2023-04-25 14:36:42,64.26505,1.851851,1.0018699569626752,6.0763929999999995,4.687502,-7.5230999999999995,941.2922222221321
2023-04-25 14:39:40,63.51273,2.0254630000000002,0.9516046829108986,6.076388,4.3981449999999995,-9.259299999999996,941.3416666665765
2023-04-25 14:42:40,60.04051,2.083334,0.939473246137628,5.9317139999999995,4.166670000000001,-9.259299999999996,941.3916666665765
2023-04-25 14:45:42,63.88889,2.170139,0.9947252143069074,5.9317139999999995,4.108795,-8.969899999999996,941.442222222132
2023-04-25 14:48:42,66.98495,2.170139,1.0516133901625244,6.018514,4.253475000000001,-8.969899999999996,941.492222222132
2023-04-25 14:51:18,69.67593,2.2569440000000007,1.0202574722443598,6.134264000000001,4.22454,-6.076499999999953,941.5355555554653
2023-04-25 14:51:42,70.05208,2.228009,1.0410390326871444,6.076384,4.224535,-8.969899999999996,941.542222222132
2023-04-25 14:54:38,66.2037,2.054399,1.0158267199969055,6.018514,4.3692150000000005,-8.680500000000052,941.5911111110208
2023-04-25 14:57:40,64.29398,2.0254630000000002,0.9796655202716991,5.960648000000001,4.311344999999999,-9.259299999999996,941.6416666665764
2023-04-25 15:00:40,63.10764,2.1701390000000007,1.051613390162523,6.018514000000001,4.253474999999999,-8.39119999999997,941.6916666665763
2023-04-25 15:03:41,67.36111,2.1701390000000007,1.0516038815386144,5.931714,4.166664999999999,-7.523199999999974,941.7419444443541
2023-04-25 15:06:42,69.70486,2.2858790000000004,1.0869133446606847,6.163194,4.282405000000001,-7.523200000000031,941.7922222221318
2023-04-25 15:09:40,70.08102,2.141204,1.0696524837866621,6.2789340000000005,4.57176,-6.076399999999978,941.8416666665763
2023-04-25 15:12:45,63.88889,2.0833330000000005,1.024810476070824,6.336804,4.658561000000001,-9.259200000000021,941.8930555554653
2023-04-25 15:15:41,65.82755,2.083334,1.024810786334044,6.163194000000001,4.48495,-6.944400000000002,941.9419444443541
2023-04-25 15:18:40,66.57986,2.170139,0.9947252143069074,6.1053239999999995,4.282405,-7.523100000000028,941.9916666665764
2023-04-25 15:21:40,65.45139,2.1122690000000004,0.9479150918599277,5.844904,4.050925,-6.944400000000002,942.0416666665764
2023-04-25 15:24:40,69.29977,2.141203,0.9563286309734182,5.902778,4.079865000000001,-6.944499999999977,942.0916666665763
2023-04-25 15:27:40,65.42245,2.1122690000000004,1.0337725735056704,5.931714,4.2245349999999995,-8.391199999999998,942.1416666665763
2023-04-25 15:30:40,62.73148,2.083334,0.9689413361469241,5.9317139999999995,4.1956,-9.548500000000018,942.1916666665762
2023-04-25 15:33:38,60.04051,2.083334,0.9394732461376261,5.787034,4.02199,-10.99539999999999,942.2411111110207
2023-04-25 15:37:02,63.91782,2.228009,0.9814075403127052,5.787038000000001,3.877319,-10.995300000000015,942.2977777776873
2023-04-25 15:39:40,60.41667,1.9965270000000004,0.9707750803053969,5.700228000000001,4.079860999999999,-11.284700000000015,942.3416666665762
2023-04-25 15:42:40,68.51852,2.2858790000000004,0.9979958356008822,5.642358,3.6747690000000004,-8.101799999999997,942.3916666665762
2023-04-25 15:45:41,66.98495,2.0254630000000002,1.006791572304446,5.844908,4.2245349999999995,-7.233800000000002,942.4419444443539
2023-04-25 15:48:40,68.89468,2.1701380000000006,0.9947249187513182,6.047458000000001,4.22454,-8.680499999999995,942.4916666665762
2023-04-25 15:51:40,65.45139,1.938657,1.0053397778417732,5.989578,4.484951,-8.680499999999995,942.5416666665761
2023-04-25 15:54:41,63.13657,1.9965270000000004,0.9428903001208894,5.902778,4.253470999999999,-7.5230999999999995,942.5919444443539
2023-04-25 15:57:41,66.2037,2.141203,0.9563181145946736,5.671298,3.848375,-8.101799999999969,942.6419444443538
2023-04-25 16:00:41,63.13657,2.0254630000000002,1.0068008012077476,5.642358,4.021995,-8.680600000000027,942.6919444443538
2023-04-25 16:03:40,64.29398,2.170139,0.9647046856921105,5.700234,3.848375,-10.127299999999991,942.7416666665761
2023-04-25 16:06:42,65.45139,2.141204,1.0427128613082615,5.787034000000001,4.05093,-8.680500000000052,942.7922222221316
2023-04-25 16:09:18,64.29398,2.1122690000000004,1.006147643047761,6.047454000000001,4.311344999999999,-8.680499999999995,942.8355555554649
2023-04-25 16:09:41,61.97917,2.0254630000000002,0.9796655202717008,5.9317139999999995,4.282411,-10.127299999999991,942.8419444443538
2023-04-25 16:12:38,61.57407,2.0254630000000002,1.0068008012077476,5.902774,4.282411000000001,-8.969899999999996,942.8911111110205
2023-04-25 16:15:41,60.04051,2.170139,0.964715265796315,5.873839,4.02199,-10.127299999999991,942.9419444443538
2023-04-25 16:18:42,56.94444,2.170139,0.9947252143069074,5.758104,3.9351850000000006,-10.995300000000043,942.9922222221315
2023-04-25 16:21:40,57.34954,2.2858789999999996,0.965969312921276,5.758104,3.7615749999999997,-11.574099999999987,943.041666666576
2023-04-25 16:24:40,61.97917,2.2858789999999996,0.9979958356008819,5.787033999999999,3.819445000000001,-12.731499999999983,943.091666666576
2023-04-25 16:27:41,61.57407,2.314814,0.9740408729451248,5.700233999999999,3.6747699999999996,-11.574000000000012,943.1419444443537
2023-04-25 16:30:43,58.8831,2.1122680000000003,0.9775645135282188,5.613429,3.848381,-11.574099999999987,943.1924999999093
2023-04-25 16:33:40,55.81597,2.1122680000000003,0.9479043482911294,5.729169000000001,3.935181,-14.178299999999979,943.241666666576
2023-04-25 16:36:40,60.82176,2.343749,0.9481590499776231,5.642364,3.559025,-11.863400000000013,943.2916666665759
2023-04-25 16:39:41,57.72569,2.2280099999999994,0.9814078278477217,5.52662,3.6169000000000002,-12.15270000000001,943.3419444443537
2023-04-25 16:42:42,60.41667,2.3148150000000003,1.0062524346126134,5.584490000000001,3.5879649999999996,-10.127299999999991,943.3922222221314
2023-04-25 16:45:40,60.04051,2.2858799999999997,1.028714978188336,5.8738399999999995,3.93518,-11.284700000000015,943.4416666665759
2023-04-25 16:48:40,58.10185,2.2858799999999997,0.9659695922906548,5.758100000000001,3.76157,-13.888900000000007,943.4916666665758
2023-04-25 16:51:40,60.82176,2.3726849999999997,1.0226915888435513,5.52662,3.472225,-13.020900000000012,943.5416666665758
2023-04-25 16:54:40,57.34954,2.0833329999999997,0.9394729538951524,5.4976840000000005,3.732641,-14.178200000000004,943.5916666665757
2023-04-25 16:57:40,55.81597,2.228009,0.949753370937136,5.6712940000000005,3.7326349999999993,-13.599599999999981,943.6416666665757
2023-04-25 17:00:41,53.87731,2.256945,0.989703967410044,5.55556,3.6168949999999995,-13.310100000000006,943.6919444443535
2023-04-25 17:03:40,55.78704,2.3726849999999997,1.0539325899282797,5.49769,3.472225000000001,-13.310200000000009,943.7416666665757
2023-04-25 17:06:40,61.22685,2.2858789999999996,1.0287146863566439,5.237273,3.2986140000000006,-11.284699999999987,943.7916666665757
2023-04-25 17:09:41,58.8831,1.938657,0.8968132030211112,5.671298,4.050921,-10.706099999999992,943.8419444443534
2023-04-25 17:12:41,58.10185,2.228009,0.981407540312707,5.555554,3.645835000000001,-11.574100000000016,943.8919444443534
2023-04-25 17:15:41,55.78704,2.170139,0.9334373688766231,5.439819,3.559030000000001,-14.467600000000004,943.9419444443533
2023-04-25 17:18:40,50.02894,2.1990739999999995,0.9416081067963215,5.266203999999999,3.3564800000000004,-13.599499999999978,943.9916666665756
2023-04-25 17:21:41,51.5625,2.141204,0.8584544312175105,5.150463,3.2407450000000004,-13.020800000000008,944.0419444443534
2023-04-25 17:24:40,52.34375,2.1701390000000007,0.9334340546171174,5.005787000000001,3.1249949999999993,-14.178199999999975,944.0916666665756
2023-04-25 17:27:40,58.8831,2.256945,0.9578851514823881,5.121524000000001,3.1539389999999994,-12.442099999999982,944.1416666665756
2023-04-25 17:30:41,53.09606,1.967593,0.93414508113091,5.2951440000000005,3.6747710000000007,-13.599500000000035,944.1919444443533
2023-04-25 17:33:41,53.87731,2.2858790000000004,0.9659693129212782,5.439819,3.44329,-13.020800000000037,944.2419444443533
2023-04-25 17:36:41,49.62384,2.2280099999999994,0.94975365200443,5.35301,3.4143499999999998,-15.914299999999969,944.2919444443532
2023-04-25 17:39:40,48.09028,2.256945,0.924547075572897,5.237267999999999,3.2407449999999995,-15.914299999999997,944.3416666665755
2023-04-25 17:42:17,51.93866,2.2569440000000007,0.9578803722452365,5.1215280000000005,3.1539399999999995,-14.756899999999973,944.3852777776866
2023-04-25 17:42:42,52.31481,2.2569440000000007,0.9578803722452365,5.1215280000000005,3.1539399999999995,-15.335699999999974,944.3922222221311
2023-04-25 17:48:41,36.14005,1.9965270000000004,0.8838474065705453,4.803240000000001,3.0960610000000006,-16.20369999999997,944.3922222221311
2023-04-25 17:51:17,33.85416,2.0254630000000002,0.860465511061044,4.803240000000001,3.0381929999999997,-18.80789999999999,944.3922222221311
2023-04-25 17:51:41,33.82523,2.054398,0.9004874487356742,4.803240000000001,3.038190000000001,-16.20369999999997,944.3922222221311
2023-04-25 17:54:40,33.07291,2.054399,0.7611716627654814,4.803241,2.922454,-17.361099999999965,944.3922222221311
2023-04-25 18:00:42,33.44907,2.2858790000000004,0.8596259279840989,4.311343000000001,2.2280100000000003,-18.518500000000017,944.3922222221311
2023-04-25 18:03:41,53.09606,2.546296,0.965356269929306,4.07986,1.765047000000001,-15.914300000000026,944.4419444443533
2023-04-25 18:06:40,47.71412,1.9965280000000005,0.8523394601087976,3.8773150000000003,2.141204,-15.335700000000031,944.4916666665756
2023-04-25 18:09:38,42.70834,2.0833330000000005,0.8766393146039854,3.993056,2.17014,-14.467600000000004,944.5411111110201
2023-04-25 18:12:45,40.39352,2.141204,0.9252417777759706,4.166667,2.314814,-16.782399999999996,944.5930555554645
2023-04-25 18:15:44,49.24768,2.343749,0.9481662617199299,4.398148,2.3148149999999994,-15.914399999999972,944.6427777776868
2023-04-25 18:18:41,50.78125,2.2858789999999996,0.8194457470053556,4.224536,2.1122690000000004,-15.625000000000028,944.6919444443535
2023-04-25 18:21:41,45.02315,2.1122680000000003,0.8506438197501413,3.8483789999999996,1.9675919999999998,-16.49309999999997,944.7419444443534
2023-04-25 18:24:41,39.61227,2.0833330000000005,0.908770426457719,3.8483790000000004,2.054399,-16.203700000000026,944.7919444443534
2023-04-25 18:27:41,43.86574,2.228009,0.9497556071974793,4.02199,2.0833330000000005,-16.20369999999997,944.8419444443533
2023-04-25 18:30:40,43.48959,2.141204,0.8927068831421764,4.021991,2.141204,-18.518500000000017,944.8916666665756
2023-04-25 18:33:40,40.76968,2.141204,0.85844956122677,3.9641200000000003,2.054398,-17.939800000000048,944.9416666665755
2023-04-25 18:36:40,46.18055,2.228009,0.881717686536171,3.8773150000000003,1.8807870000000007,-17.071799999999996,944.9916666665755
2023-04-25 18:39:40,45.02315,2.141204,0.8927057307131134,3.703704000000001,1.8229160000000002,-16.203700000000026,945.0416666665755
2023-04-25 18:42:41,42.70834,2.1990740000000004,0.9416092182543607,3.790509,1.8807859999999996,-17.36110000000002,945.0919444443532
2023-04-25 18:45:41,42.30324,2.256945,0.9578750286358371,3.9641209999999996,1.9965269999999995,-15.625,945.1419444443532
2023-04-25 18:48:37,41.17477,2.228009,0.9166188142206552,4.021991,2.054399,-17.650500000000022,945.190833333242
2023-04-25 18:51:41,38.85995,2.34375,0.982091291465972,4.195600999999999,2.141203,-17.939900000000023,945.2419444443532
2023-04-25 18:54:40,45.3993,2.4016200000000003,0.9638063700649755,4.195601,2.054398,-17.071799999999996,945.2916666665755
2023-04-25 18:57:40,41.92709,2.141204,0.8221089811497478,3.877314,1.938656,-17.650500000000022,945.3416666665754
2023-04-25 19:00:40,41.17477,1.9965279999999996,0.8191753074608654,3.530093,1.7650460000000008,-16.493100000000027,945.3916666665754
2023-04-25 19:03:41,39.61227,1.8807870000000007,0.8502169502642188,3.414352000000001,1.8229169999999995,-18.22920000000005,945.4419444443531
2023-04-25 19:06:40,42.70834,1.8807869999999998,0.8195449886600459,3.3854169999999995,1.765047,-15.335700000000031,945.4916666665754
2023-04-25 19:09:40,43.86574,1.8807869999999998,0.7530897289309659,3.4432870000000007,1.7650460000000008,-16.78249999999997,945.5416666665753
2023-04-25 19:13:01,46.93287,2.054398,0.9004906813843466,3.4722229999999996,1.7071759999999996,-15.335700000000031,945.5974999999087
2023-04-25 19:15:40,48.87153,2.1122679999999994,0.9170183528832504,3.7615739999999995,1.938657,-17.361199999999997,945.6416666665754
2023-04-25 19:18:41,43.86574,1.9965270000000004,0.8523391787519545,3.790509,2.054399,-15.625,945.6919444443531
2023-04-25 19:21:41,40.76968,1.9965270000000004,0.8523391787519545,3.90625,2.17014,-16.203700000000026,945.7419444443531
2023-04-25 19:24:41,39.23611,2.0833330000000005,0.8766393146039854,3.964119,2.141203,-15.625,945.791944444353
2023-04-25 19:27:38,42.33218,2.1122690000000004,0.8145383272947234,3.90625,1.9965269999999995,-17.939899999999966,945.8411111110197
2023-04-25 19:30:41,39.23611,2.0254630000000002,0.8604666343560861,3.6458329999999997,1.8807869999999998,-19.386599999999987,945.891944444353
2023-04-25 19:33:40,39.23611,2.0833330000000005,0.842814902629397,3.5879630000000002,1.7361110000000002,-17.361099999999965,945.9416666665753
2023-04-25 19:36:41,42.33218,2.0833330000000005,0.8766393146039854,3.530092,1.7071759999999996,-16.20369999999997,945.9919444443531
2023-04-25 19:39:40,40.39352,2.083334,0.8428163755793846,3.4722220000000004,1.6203700000000003,-19.675900000000013,946.0416666665753
2023-04-25 19:42:41,35.76389,2.1122690000000004,0.9170186375395967,3.5590280000000005,1.73611,-19.097200000000043,946.0919444443531
2023-04-25 19:45:42,39.23611,2.1990740000000004,0.9416092182543607,3.703704,1.7939809999999996,-16.2038,946.1422222221308
2023-04-25 19:48:41,39.61227,2.256944,0.8894277745579906,3.703704,1.6782410000000008,-19.097199999999987,946.1919444443531
