Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-25 19:51:41,41.17477,2.228009,0.9497567253249922,3.6458319999999995,1.7071759999999996,-16.2038,946.2419444443531
2023-04-25 19:54:41,41.92709,2.343749,0.9481674636694155,3.6458319999999995,1.5625,-18.807799999999986,946.291944444353
2023-04-25 19:57:41,42.70834,2.256945,0.9578750286358371,3.645834,1.6782399999999997,-16.782399999999996,946.341944444353
2023-04-25 20:00:40,33.07291,2.1122689999999995,0.8506440898903528,3.7615749999999997,1.8807870000000007,-17.36110000000002,946.3916666665752
2023-04-25 20:03:40,37.32639,2.256945,0.9578750286358371,3.819444999999999,1.851850999999999,-18.229100000000017,946.4416666665752
2023-04-25 20:06:38,37.32639,2.3726849999999997,0.9901158557422333,3.9641199999999994,1.8807870000000007,-17.650500000000022,946.4911111110197
2023-04-25 20:09:17,38.85995,2.3148150000000003,0.9047824023717881,3.90625,1.8229169999999995,-19.386600000000044,946.5352777776864
2023-04-25 20:09:41,38.85995,2.3148150000000003,0.9403150853231752,3.8773149999999994,1.8229169999999995,-20.254699999999957,946.541944444353
2023-04-25 20:12:40,34.23032,2.228009,0.9166188142206552,3.7326379999999997,1.765046,-21.12270000000001,946.5916666665753
2023-04-25 20:15:40,33.07291,2.2858799999999997,0.9324385102207067,3.616899,1.5914349999999997,-18.807800000000043,946.6416666665752
2023-04-25 20:18:43,36.16898,2.4016200000000003,0.9981175165629347,3.5590279999999996,1.4467600000000003,-19.097200000000015,946.6924999999086
2023-04-25 20:22:02,36.9213,2.3726849999999997,0.9559980366291436,3.5879630000000002,1.4756950000000009,-18.22919999999999,946.7477777776863
2023-04-25 20:24:41,35.01157,2.256945,0.9578761534037037,3.530093,1.5624999999999991,-17.650499999999994,946.791944444353
2023-04-25 20:27:41,34.23032,2.170139,0.9334395783742403,3.616898,1.7361109999999993,-20.54400000000001,946.841944444353
2023-04-25 20:30:40,33.85416,2.2280099999999994,0.9497547701357171,3.645834,1.7071750000000003,-20.54400000000001,946.8916666665752
2023-04-25 20:33:41,36.54514,2.228009,0.9497544890681932,3.616898,1.6782399999999997,-18.807900000000018,946.941944444353
2023-04-25 20:36:42,33.07291,2.083334,0.8428163755793846,3.4722220000000004,1.6203700000000003,-17.071699999999964,946.9922222221307
2023-04-25 20:39:41,33.07291,2.1122679999999994,0.9170183528832504,3.3564819999999997,1.5335650000000003,-19.675899999999984,947.041944444353
2023-04-25 20:42:41,32.69676,2.0254629999999993,0.8604655110610436,3.3564819999999997,1.5914349999999997,-18.22920000000002,947.091944444353
2023-04-25 20:45:38,30.38194,2.054399,0.7993263353686413,3.327546,1.4756929999999997,-18.80789999999999,947.1411111110197
2023-04-25 20:54:41,31.16319,2.1701390000000007,0.9334395783742425,3.2407399999999997,1.359953,-20.543999999999983,947.1411111110197
2023-04-25 21:12:41,30.00578,2.228009,0.9497567253249922,3.2407399999999997,1.3020839999999998,-17.361099999999965,947.1411111110197
2023-04-25 21:15:18,30.00578,2.2280099999999994,0.9497558882652333,3.327545999999999,1.3888880000000006,-17.36099999999999,947.1411111110197
2023-04-25 21:27:40,30.00578,2.228009,0.9166188142206552,3.2407399999999997,1.273148,-19.675900000000013,947.1411111110197
2023-04-25 21:30:40,30.00578,2.228009,0.8817201675936797,3.298609999999999,1.3020839999999998,-19.386500000000012,947.1411111110197
2023-04-25 21:33:40,30.78703,2.1990740000000004,0.9086727476632914,3.211805,1.273148,-17.939800000000048,947.1411111110197
2023-04-25 21:39:40,30.00578,2.1990740000000004,0.9416103297106433,3.1828700000000003,1.273148,-17.65039999999999,947.1411111110197
2023-04-25 21:42:40,30.00578,2.228009,0.9814053990200078,3.298609999999999,1.3888889999999998,-20.254699999999957,947.1411111110197
2023-04-25 21:45:40,30.00578,2.170139,0.9647131497874554,3.4432859999999996,1.5914350000000006,-19.097200000000043,947.1411111110197
2023-04-25 21:51:42,30.00578,2.256945,0.9245411708904611,3.2696759999999996,1.273148,-17.650500000000022,947.1411111110197
2023-04-25 22:06:41,30.00578,2.256945,0.9578761534037047,3.240741,1.273148,-18.80789999999996,947.1411111110197
2023-04-25 22:33:40,30.00578,2.3148149999999994,0.9403150853231739,3.240741,1.186343,-19.097200000000015,947.1411111110197
2023-04-25 22:36:40,31.16319,2.228009,0.9497556071974782,3.1828699999999994,1.2442129999999993,-23.1481,947.1411111110197
2023-04-25 22:45:41,30.38194,2.3148150000000003,0.9740445653178045,3.530092,1.5046299999999997,-17.939700000000016,947.1411111110197
2023-04-25 22:48:40,31.53935,2.4016200000000003,0.9276501275887016,3.4722220000000004,1.3020839999999998,-18.22909999999996,947.1411111110197
2023-04-25 22:51:41,30.00578,2.3148150000000003,0.9740445653178045,3.327546,1.3020839999999998,-19.965300000000013,947.1411111110197
2023-04-25 23:45:42,30.38194,2.256945,0.9578761534037047,3.2118059999999993,1.2442129999999993,-20.254599999999982,947.1411111110197
2023-04-25 23:57:40,31.16319,2.3148149999999994,0.9403150853231739,3.240741,1.186343,-18.229100000000017,947.1411111110197
2023-04-26 00:06:40,30.00578,2.2858789999999996,0.9659727070373204,3.4432859999999996,1.4467600000000003,-20.254599999999982,947.1411111110197
2023-04-26 00:09:43,30.78703,2.228009,0.881718927066191,3.4432859999999996,1.4467589999999992,-18.22919999999999,947.1411111110197
2023-04-26 00:12:41,31.53935,2.2280099999999994,0.9166190884215203,3.2696759999999996,1.3020830000000005,-19.675999999999988,947.1411111110197
2023-04-26 00:36:41,30.00578,2.3148149999999994,0.9740434273763287,3.240741,1.2152780000000005,-19.386599999999987,947.1411111110197
2023-04-26 01:03:41,30.38194,2.256945,0.9578750286358371,3.1828709999999996,1.2152769999999995,-16.782399999999996,947.1411111110197
2023-04-26 01:15:42,30.38194,2.256944,0.9245397165684047,3.1539349999999997,1.157407,-19.386599999999987,947.1411111110197
2023-04-26 01:27:40,30.00578,2.1990739999999995,0.9416103297106431,3.211805,1.3020830000000005,-18.807900000000018,947.1411111110197
2023-04-26 01:30:40,30.00578,2.256945,0.9578750286358371,3.1828709999999996,1.2152769999999995,-18.51849999999999,947.1411111110197
2023-04-26 01:42:40,30.78703,2.3726849999999997,0.9901147047543439,3.240741,1.157407,-20.254699999999985,947.1411111110197
2023-04-26 01:54:41,31.16319,2.4016200000000003,0.9981163591002913,3.4432869999999998,1.3310179999999994,-19.675900000000013,947.1411111110197
2023-04-26 01:57:37,31.53935,2.256945,0.8894305368815071,3.327545999999999,1.3020839999999998,-19.097200000000043,947.1411111110197
2023-04-26 05:21:42,30.00578,2.228009,0.9497556071974782,3.0671289999999996,1.1284719999999995,-22.5694,947.1411111110197
2023-04-26 05:24:40,30.00578,2.228009,0.9814043283713766,3.0671289999999996,1.157407,-19.676000000000016,947.1411111110197
2023-04-26 05:51:38,30.00578,2.3148150000000003,0.9740434273763289,3.1539349999999997,1.1284719999999995,-22.85880000000003,947.1411111110197
2023-04-26 06:03:40,31.53935,2.3726849999999997,1.0226882837917188,3.5879630000000002,1.5335650000000003,-18.807900000000018,947.1411111110197
2023-04-26 06:06:40,33.85416,2.3726849999999997,0.9200486535849663,3.530092,1.3888889999999998,-20.833300000000037,947.1411111110197
2023-04-26 06:09:40,30.78703,2.256945,0.9578772781697874,3.327546,1.359954,-19.965299999999957,947.1411111110197
2023-04-26 06:45:40,32.69676,2.4016200000000003,1.030871945178579,3.6747680000000003,1.5914349999999997,-21.990700000000004,947.1411111110197
2023-04-26 06:48:41,31.16319,2.2858799999999997,0.897116893335364,3.530092,1.4756939999999998,-20.254699999999985,947.1411111110197
2023-04-26 06:51:40,32.69676,2.2858799999999997,0.9324396982007,3.298611,1.273148,-17.650499999999994,947.1411111110197
2023-04-26 06:54:41,30.00578,2.2858799999999997,0.9659707236646966,3.240741,1.244212,-18.807799999999986,947.1411111110197
2023-04-26 07:42:40,34.25926,2.3726849999999997,1.0226893854772434,3.6747679999999994,1.6203710000000004,-17.650500000000022,947.1411111110197
2023-04-26 07:45:42,37.32639,2.256945,0.9578761534037037,3.616898,1.6493049999999991,-19.097199999999987,947.1916666665752
2023-04-26 07:48:38,39.26505,2.3148150000000003,0.9403150853231752,3.5879630000000002,1.5335650000000003,-17.650499999999965,947.2405555554641
2023-04-26 07:51:40,40.79861,2.430555,1.1304349417826463,3.993055,1.967594,-18.22919999999999,947.2911111110196
2023-04-26 07:54:42,43.48959,2.3148150000000003,0.9047824023717881,4.108796,2.0254629999999993,-17.93979999999999,947.3416666665752
2023-04-26 07:57:40,38.10764,2.170139,1.0236491510599572,4.0509260000000005,2.256945000000001,-17.93979999999999,947.3911111110197
2023-04-26 08:00:40,36.54514,2.2858799999999997,0.9979939550593813,4.166665999999999,2.1990740000000004,-18.51849999999996,947.4411111110196
2023-04-26 08:03:40,45.48611,2.546296,0.9653536256817766,3.8773149999999994,1.5625,-17.93980000000002,947.4911111110196
2023-04-26 08:06:41,50.81019,2.2858790000000004,0.932439425628055,3.182869,1.157407,-17.071799999999996,947.5413888887973
2023-04-26 08:09:40,72.80093,1.8807870000000007,0.9077138477124859,2.922454000000001,1.3888879999999997,-12.152800000000013,947.5911111110196
2023-04-26 08:12:41,76.27315,2.2858790000000004,1.05831159603569,5.1215280000000005,3.211805,-8.680499999999995,947.6413888887973
2023-04-26 08:15:41,58.13079,1.8229170000000003,0.967804442381715,5.410884,4.021987,-11.863400000000013,947.6913888887973
2023-04-26 08:18:40,51.59144,2.0254630000000002,0.9796655202717008,5.208334,3.559031,-14.178299999999979,947.7411111110196
2023-04-26 08:21:41,45.3993,1.9675920000000007,0.9054097775438058,5.1215280000000005,3.4722220000000004,-18.22920000000005,947.7913888887973
2023-04-26 08:24:41,42.33218,2.1122690000000004,0.8506465093829103,4.832175,2.9513890000000007,-17.071799999999996,947.8413888887973
2023-04-26 08:27:41,50.02894,2.3148150000000003,0.9403150853231752,4.398149,2.343751,-16.49309999999997,947.8913888887972
2023-04-26 08:30:40,56.97338,2.2858789999999996,0.932438237648303,4.021991,1.9965279999999996,-15.046299999999974,947.9411111110195
2023-04-26 08:33:41,48.87153,1.967593,0.905411086532892,3.819445,2.170139,-14.467499999999973,947.9913888887972
2023-04-26 08:36:40,48.11921,2.1990740000000004,0.9730703821974175,4.282408,2.4016200000000003,-16.782500000000027,948.0411111110195
2023-04-26 08:39:40,52.34375,2.228009,0.9814043283713756,4.542824,2.633102,-17.071799999999996,948.0911111110195
2023-04-26 08:42:41,57.75463,2.1990740000000004,0.9416092182543607,4.224538000000001,2.3148150000000003,-13.310200000000009,948.1413888887972
2023-04-26 08:45:40,45.8044,1.7361109999999993,0.9146094473536777,4.224537,2.8935180000000003,-15.335699999999974,948.1911111110195
2023-04-26 08:48:40,53.87731,2.2858789999999996,1.028717810779321,4.513888,2.5752319999999997,-13.888899999999978,948.2411111110194
2023-04-26 08:51:40,45.8044,1.9386580000000002,0.8359995517507027,4.282408,2.6041659999999993,-18.807799999999986,948.2911111110194
2023-04-26 08:54:41,50.02894,2.314814,0.9403148135432347,4.224536,2.170139,-12.731400000000008,948.3413888887972
2023-04-26 08:57:40,56.59722,2.3726849999999997,0.9901170067282812,4.108796,2.0254640000000004,-13.310200000000009,948.3911111110194
2023-04-26 09:00:41,61.97917,2.3726849999999997,0.9901147047543439,4.9479169999999995,2.8645829999999997,-12.731400000000008,948.4413888887972
2023-04-26 09:03:41,49.65278,2.054398,0.9004906813843466,4.427084,2.6620369999999998,-15.3356,948.4913888887971
2023-04-26 09:06:38,39.23611,2.0254629999999993,0.922499917336793,4.398148,2.6909720000000004,-17.36110000000002,948.5405555554638
2023-04-26 09:09:40,52.71991,2.546297,1.0025315530208883,4.513889,2.228009,-15.046299999999974,948.5911111110194
2023-04-26 09:12:40,55.03472,2.170139,0.9007022560256334,4.456018,2.546296000000001,-15.625,948.6411111110193
2023-04-26 09:15:40,55.41088,2.2858790000000004,0.9979925861309115,4.456018,2.4884259999999996,-15.625,948.6911111110193
2023-04-26 09:18:40,51.18634,2.0254630000000002,0.8921850789682326,4.456019,2.719907,-14.757000000000005,948.7411111110192
2023-04-26 09:21:40,60.82176,2.314814,1.006249970975531,4.456017999999999,2.459492,-13.599500000000035,948.7911111110192
2023-04-26 09:24:41,51.96759,2.054398,0.9004917589305306,4.484953999999999,2.719908,-13.88900000000001,948.8413888887969
2023-04-26 09:27:41,49.24768,2.256945,0.9897125828118145,4.5428239999999995,2.6041670000000003,-14.757000000000005,948.8913888887969
2023-04-26 09:30:41,52.34375,2.1122689999999995,0.9775668219491321,4.427084,2.6620370000000007,-13.888900000000035,948.9413888887968
2023-04-26 09:33:41,46.18055,2.1122689999999995,0.9479109109551361,4.369214,2.5752309999999996,-13.599499999999978,948.9913888887968
2023-04-26 09:36:40,58.13079,2.6041669999999995,1.0535193647620267,4.658565,2.34375,-16.49309999999997,949.0411111110191
2023-04-26 09:39:41,65.45139,2.430555,1.0060954948016743,4.600695,2.459491,-13.020800000000008,949.0913888887968
2023-04-26 09:42:41,56.97338,2.1122689999999995,0.9170186375395964,4.427084,2.604166,-12.73150000000004,949.1413888887968
2023-04-26 09:45:38,51.5625,2.1122689999999995,0.94791300141048,4.484953999999999,2.6909730000000005,-13.020899999999983,949.1905555554634
2023-04-26 09:48:40,51.18634,2.1122689999999995,0.9170197287619252,4.57176,2.748843,-16.4931,949.241111111019
2023-04-26 09:51:40,46.55671,2.083334,1.0248135888746381,4.658565,2.9803239999999995,-14.178200000000004,949.291111111019
2023-04-26 09:54:40,56.56829,2.5173619999999994,1.029904386340247,4.832176,2.6041670000000003,-14.467600000000004,949.3411111110189
2023-04-26 09:57:41,53.87731,2.256945,0.9578761534037037,4.57176,2.6041669999999995,-16.203699999999998,949.3913888887967
2023-04-26 10:00:40,65.82755,2.517361,1.0299041132041917,4.80324,2.5752319999999997,-12.44210000000001,949.4411111110189
2023-04-26 10:03:40,51.18634,1.9097220000000004,0.8881980828295665,4.600694000000001,3.009259,-15.914299999999969,949.4911111110189
2023-04-26 10:07:02,58.8831,2.2569440000000007,0.9578747484248922,4.542824,2.5752309999999996,-12.442099999999982,949.54722222213
2023-04-26 10:09:42,60.82176,2.0833330000000005,0.9087682576527795,4.542824,2.748842,-13.599499999999978,949.5916666665745
2023-04-26 10:12:40,56.56829,2.141204,1.170497211098412,5.353009,3.7615750000000006,-13.31019999999998,949.641111111019
2023-04-26 10:15:40,54.65856,2.141204,0.8927103404170792,5.468749000000001,3.5879650000000005,-13.020899999999983,949.6911111110189
2023-04-26 10:18:42,51.96759,2.0833330000000005,0.8428161045783851,4.687500000000001,2.835649,-13.599500000000035,949.7416666665745
2023-04-26 10:21:42,55.81597,2.4016200000000003,0.9276488420305844,4.427083,2.256944,-14.178200000000004,949.7916666665744
2023-04-26 10:24:38,52.34375,2.025462,0.8921858620836404,4.369212,2.633101999999999,-13.310200000000009,949.8405555554633
2023-04-26 10:27:40,44.61805,2.141203,0.9252425920455598,4.2534719999999995,2.4016210000000004,-17.939800000000048,949.8911111110189
2023-04-26 10:30:40,47.71412,2.228009,0.9166188142206552,4.108795,2.141203,-14.757000000000005,949.9411111110188
2023-04-26 10:33:41,49.65278,2.2858790000000004,0.9659727070373206,4.195601,2.1990749999999997,-17.361199999999997,949.9913888887966
2023-04-26 10:36:41,53.09606,2.2858789999999996,0.9659715756671053,4.2534719999999995,2.256945000000001,-15.625,950.0413888887965
2023-04-26 10:39:40,49.24768,2.141203,0.8927066063849715,4.2534719999999995,2.372686,-14.467600000000004,950.0911111110188
2023-04-26 10:42:41,52.71991,2.1990740000000004,0.9730714465434573,4.484954,2.6041669999999995,-13.020800000000008,950.1413888887965
2023-04-26 10:45:40,56.56829,2.4016200000000003,0.9981175165629326,4.716435000000001,2.6041669999999995,-13.310299999999984,950.1911111110188
2023-04-26 10:48:40,53.09606,2.256945,0.9245399899476332,4.803242,2.8067129999999993,-13.599499999999978,950.2411111110188
2023-04-26 10:51:40,48.87153,2.1122689999999995,0.8846861578241467,4.2534719999999995,2.4016200000000003,-13.310099999999977,950.2911111110187
2023-04-26 10:54:41,51.18634,2.2280099999999994,0.9166179145516283,4.224538,2.256944,-14.756999999999977,950.3413888887965
2023-04-26 10:57:40,48.87153,2.1990749999999997,0.9416106116507056,4.108795999999999,2.1990730000000003,-15.625000000000028,950.3911111110187
2023-04-26 11:00:40,48.46643,2.141204,0.9252417777759706,4.166667,2.314814,-16.203700000000026,950.4411111110187
2023-04-26 11:03:38,45.3993,2.054398,0.931000476799659,4.427083,2.6909730000000005,-17.071699999999993,950.4905555554632
2023-04-26 11:06:40,50.78125,2.3726850000000006,0.9901158557422335,4.600694,2.517361,-16.782399999999996,950.5411111110187
2023-04-26 11:09:40,56.56829,2.256945,0.9578761534037057,4.5428239999999995,2.5752310000000005,-15.914300000000026,950.5911111110187
2023-04-26 11:12:41,54.65856,2.0833330000000005,0.9394698375494073,4.542824,2.7777779999999996,-11.574100000000016,950.6413888887964
2023-04-26 11:15:40,46.18055,2.0254630000000002,0.8270811501294952,4.427083,2.633101,-14.75690000000003,950.6911111110187
2023-04-26 11:18:40,48.09028,2.170139,0.8662296233317893,4.195601,2.256944,-15.625,950.7411111110187
2023-04-26 11:21:41,48.40857,2.314814,0.8670648368130967,4.1377310000000005,2.0254630000000002,-16.492999999999995,950.7913888887964
2023-04-26 11:24:42,52.34375,2.34375,0.9481665327206211,4.166667,2.0833329999999997,-17.93979999999999,950.8416666665742
2023-04-26 11:27:40,57.72569,2.3148150000000003,0.9403150853231752,4.050925,1.9965270000000004,-13.310100000000034,950.8911111110186
2023-04-26 11:30:41,76.62037,2.633102,1.0955310079721383,4.484954,2.170139,-9.837999999999965,950.9413888887964
2023-04-26 11:33:40,74.71065,2.0254630000000002,0.951603695929998,4.832175,3.153931000000001,-4.91900000000004,950.9911111110187
2023-04-26 11:36:40,58.10185,1.9097220000000004,0.8586705269501038,4.658566,3.038195,-13.020800000000008,951.0411111110186
2023-04-26 11:39:40,55.81597,2.0833330000000005,0.8766381766613004,4.484954000000001,2.6620369999999998,-13.310100000000034,951.0911111110186
2023-04-26 11:42:40,58.50694,2.170139,0.9334395783742423,4.918982,3.038195000000001,-13.599599999999981,951.1411111110185
2023-04-26 11:45:41,64.26505,2.2858790000000004,0.9659704442950904,5.0347230000000005,3.038195,-11.863399999999984,951.1913888887963
2023-04-26 11:48:40,65.82755,2.1122690000000004,0.9775648110525098,5.1504639999999995,3.385414999999999,-11.574100000000016,951.2411111110185
2023-04-26 11:51:41,66.6088,2.228009,0.949753370937138,5.266204,3.3275450000000006,-9.548699999999968,951.2913888887963
2023-04-26 11:54:41,67.36111,2.1990740000000004,0.9730714465434573,4.947917,3.0671299999999997,-10.995400000000018,951.3413888887962
2023-04-26 11:57:41,71.61458,2.083334,0.9689433348016588,4.861112,3.125000000000001,-8.680499999999995,951.3913888887962
2023-04-26 12:00:41,57.72569,1.9675919999999998,0.8754882862708271,4.716435000000001,3.038195,-9.259300000000025,951.4413888887962
2023-04-26 12:03:40,60.82176,2.2858790000000004,0.9979925861309115,4.571759,2.6041669999999995,-13.888799999999975,951.4911111110184
2023-04-26 12:06:40,66.23264,2.4016200000000003,0.9981186740237231,4.774305,2.662038,-10.12730000000002,951.5411111110184
2023-04-26 12:09:40,68.51852,2.2569440000000007,2.9084877427185507,1.3888890000000007,2.8067140000000004,-9.548599999999993,951.5911111110183
2023-04-26 12:12:41,63.13657,2.430556,1.0060911145321447,5.005787000000001,2.864578,-12.731500000000011,951.6413888887961
2023-04-26 12:15:41,65.85648,2.1990740000000004,0.8739859340103425,5.005787,3.038194999999999,-11.284700000000015,951.691388888796
2023-04-26 12:18:41,56.56829,1.938657,0.9253700653172933,4.629629,3.038195,-11.574099999999987,951.741388888796
2023-04-26 12:21:38,61.97917,2.228009,0.9497567253249922,4.6875,2.748844,-11.574099999999987,951.7905555554627
2023-04-26 12:24:40,60.82176,2.0833330000000005,0.8428161045783851,4.542824,2.6909729999999996,-11.284699999999987,951.8411111110182
2023-04-26 12:27:42,60.04051,2.141204,0.9861612760913253,4.571759,2.7777770000000004,-11.863400000000013,951.8916666665738
2023-04-26 12:30:40,63.13657,2.2858790000000004,0.9659659187890464,5.034722,3.0381899999999993,-11.284699999999987,951.9411111110182
2023-04-26 12:34:02,65.42245,2.3726849999999997,0.9901158557422314,4.976852,2.8935189999999995,-10.995300000000015,951.9972222221294
2023-04-26 12:36:43,64.72801,2.0833329999999997,0.8766393146039851,4.832176,3.0092600000000003,-10.41670000000002,952.0419444443517
2023-04-26 12:39:43,60.79282,2.228009,0.9497556071974793,4.658563999999999,2.719907,-10.99539999999999,952.0919444443516
2023-04-26 12:42:42,60.04051,2.170139,0.9334406831204357,4.80324,2.922454,-10.416600000000017,952.1416666665739
2023-04-26 12:45:40,55.03472,2.0833329999999997,0.9087704264577188,4.687499,2.8935190000000004,-13.31019999999998,952.1911111110184
2023-04-26 12:48:41,66.98495,2.4884259999999996,1.0219879681909747,4.774306,2.5752310000000005,-10.41670000000002,952.2413888887961
2023-04-26 12:51:40,72.39583,2.34375,0.9820901469843374,4.890046,2.835647,-7.812400000000025,952.2911111110184
2023-04-26 12:54:40,79.34028,2.3148150000000003,1.0956734809665514,4.861111,2.9513890000000007,-8.101799999999997,952.3411111110183
2023-04-26 12:57:41,72.39583,1.8807869999999998,0.9611567458209446,5.410883999999999,3.935187000000001,-3.1828999999999894,952.3913888887961
2023-04-26 13:00:39,58.50694,1.9097220000000004,0.9165663855715317,5.237264,3.674771999999999,-10.706000000000017,952.4408333332406
2023-04-26 13:03:40,68.89468,2.256944,0.9245397165684038,5.092593000000001,3.0960650000000003,-6.6551000000000045,952.4911111110183
2023-04-26 13:06:41,63.51273,2.1122690000000004,0.9479130014104803,4.74537,2.9513890000000007,-8.680500000000023,952.5413888887961
2023-04-26 13:09:40,65.82755,2.083334,0.9689413361469241,5.381944000000001,3.645830000000001,-8.68059999999997,952.5911111110183
2023-04-26 13:12:40,61.57407,2.054399,0.9310028346415224,5.237264,3.5011550000000007,-9.259299999999996,952.6411111110183
2023-04-26 13:15:41,63.13657,2.141204,0.925247267776345,5.063658000000001,3.2118100000000007,-9.837999999999965,952.691388888796
2023-04-26 13:18:40,65.82755,2.1990740000000004,0.9086715809030544,4.600694000000001,2.6620359999999996,-8.39119999999997,952.7411111110183
2023-04-26 13:21:40,65.45139,2.1990740000000004,0.9730725108879897,4.774305,2.8935190000000004,-8.970000000000027,952.7911111110183
2023-04-26 13:24:42,65.45139,2.170139,0.9647120917807775,5.092593,3.240741,-9.548699999999997,952.8416666665738
2023-04-26 13:27:41,68.51852,2.228009,1.0410390326871426,5.237264000000001,3.385414999999999,-8.1019,952.8913888887961
2023-04-26 13:30:43,76.24421,2.430555,1.0061013143153497,5.150463,3.009264,-5.208399999999983,952.9419444443516
2023-04-26 13:33:41,77.77778,2.2569440000000007,0.9897144500020132,5.179394000000001,3.2407399999999997,-5.497700000000009,952.9913888887961
2023-04-26 13:36:40,80.87384,2.1701390000000007,0.9947252143069076,5.410884,3.5879649999999996,-1.1573999999999955,953.0411111110184
2023-04-26 13:39:38,67.73727,1.851852,0.9519322611206351,5.208329000000001,3.761577,-4.629700000000014,953.0905555554629
2023-04-26 13:42:40,75.46296,2.4016200000000003,1.0622885924989194,5.468749000000001,3.4143490000000005,-2.6041000000000167,953.1411111110184
2023-04-26 13:45:41,73.52431,2.141203,1.0427030998639086,5.526623999999999,3.7905110000000004,-2.314899999999966,953.1913888887962
2023-04-26 13:48:41,78.15394,2.314814,1.0669032986865947,5.700233999999999,3.76157,-1.1573000000000206,953.2413888887961
2023-04-26 13:51:40,85.87963,2.4594899999999997,1.0471728386495338,5.6712940000000005,3.530094,-1.1573000000000206,953.2911111110184
2023-04-26 13:55:02,71.99074,1.9386579999999993,1.0787489741259886,5.729169999999999,4.311342,-0.8680000000000234,953.3472222221295
2023-04-26 13:57:40,71.61458,2.2858799999999997,1.028714978188336,5.8738399999999995,3.93518,-2.6041000000000167,953.3911111110184
2023-04-26 14:00:40,75.08681,2.430555,1.101045695361768,6.22106,4.166665,-1.7361999999999966,953.4411111110184
2023-04-26 14:03:43,71.61458,2.228009,1.09673302871291,5.960643999999999,4.166664999999999,-1.446799999999996,953.4919444443517
2023-04-26 14:06:40,76.62037,2.2569440000000007,1.0781287701109055,6.047454000000001,4.1956,-0.8680999999999699,953.5411111110184
2023-04-26 14:09:42,73.55324,2.054398,1.0680105197923575,5.902779000000001,4.311341,-1.1573999999999955,953.5916666665739
2023-04-26 14:12:41,68.89468,2.1122690000000004,1.0337725735056704,5.873844000000001,4.166665,-2.8934999999999604,953.6413888887962
2023-04-26 14:15:40,72.39583,2.1990740000000004,0.9730746395725246,5.584489,3.7037050000000002,-2.314799999999991,953.6911111110185
2023-04-26 14:18:38,68.51852,2.1990740000000004,1.0323493689077428,5.497688999999999,3.674765,-3.761599999999987,953.740555555463
2023-04-26 14:21:41,66.98495,1.938657,1.0053397778417732,5.439814000000001,3.935187000000001,-4.629599999999982,953.7913888887963
2023-04-26 14:24:41,69.70486,2.1990740000000004,1.0323493689077428,5.410883999999999,3.58796,-5.497700000000009,953.8413888887962
2023-04-26 14:27:40,71.61458,2.141204,1.0149140982707803,5.4976840000000005,3.732640000000001,-2.893599999999992,953.8911111110185
2023-04-26 14:30:40,83.96991,2.3148150000000003,1.0371462184235627,5.584494,3.616899,-0.867999999999995,953.9411111110185
2023-04-26 14:33:40,67.7662,1.9675919999999998,0.9886409169664248,5.642359000000001,4.0798570000000005,-4.629700000000014,953.9911111110184
2023-04-26 14:36:40,64.26505,2.054398,0.9310025414020984,5.584489,3.8483810000000007,-8.101799999999969,954.0411111110184
2023-04-26 14:39:40,70.83333,2.4016200000000003,0.9981152016357971,5.439819,3.3275490000000003,-6.365799999999979,954.0911111110183
2023-04-26 14:42:41,65.42245,1.9965280000000005,0.9707753881081934,5.208334,3.5879659999999998,-6.944500000000005,954.1413888887961
2023-04-26 14:45:43,67.36111,2.314814,1.0062412560124816,5.497688999999999,3.5011550000000007,-6.944500000000005,954.1919444443516
2023-04-26 14:48:42,68.54745,2.1990740000000004,0.9730746395725227,5.468749000000001,3.5879649999999996,-6.365799999999979,954.2416666665739
2023-04-26 14:51:40,65.42245,2.1122690000000004,0.9775648110525098,5.410884,3.645835,-8.101800000000026,954.2911111110184
2023-04-26 14:54:41,71.99074,2.3148150000000003,0.974041151487942,5.410884,3.3854190000000006,-5.786999999999978,954.3413888887961
2023-04-26 14:57:38,67.7662,2.083334,0.9394742849168424,4.976853,3.2118100000000007,-6.076399999999978,954.3905555554628
2023-04-26 15:00:40,63.51273,1.9097220000000004,0.9165586909372864,5.063656,3.501156,-9.259299999999996,954.4411111110184
2023-04-26 15:03:40,67.73727,2.228009,0.9497500165333412,4.9189810000000005,2.9803189999999997,-7.233799999999974,954.4911111110183
2023-04-26 15:06:41,64.29398,1.9386580000000002,0.9528969286443433,5.121524000000001,3.5590259999999994,-8.101799999999969,954.5413888887961
2023-04-26 15:09:40,67.36111,2.2858790000000004,1.0583055661424552,5.468754,3.559025,-7.8125,954.5911111110183
2023-04-26 15:12:41,71.58565,2.546296000000001,1.0025350365406933,5.4976840000000005,3.2118079999999996,-7.8125,954.6413888887961
2023-04-26 15:15:41,75.46296,2.2858790000000004,0.9659761011371758,5.1215280000000005,3.125005,-5.208300000000008,954.691388888796
2023-04-26 15:18:40,70.05208,2.0254630000000002,0.9796617083398147,5.005788000000001,3.3564810000000005,-5.20840000000004,954.7411111110183
2023-04-26 15:21:40,62.73148,1.967593,0.9618433403491399,5.2951440000000005,3.7037009999999997,-8.39119999999997,954.7911111110183
2023-04-26 15:24:40,66.57986,2.3148150000000003,1.0062524346126154,5.497684,3.5011590000000004,-7.8125,954.8411111110182
2023-04-26 15:27:40,76.62037,2.34375,0.9820890025008792,5.526619,3.472219000000001,-4.629700000000014,954.8911111110182
2023-04-26 15:30:43,63.51273,1.9675920000000007,0.9054138280821591,5.266204000000001,3.6169019999999996,-8.39119999999997,954.9419444443515
2023-04-26 15:33:42,56.56829,1.938657,0.8968232630614876,5.295134,3.674767000000001,-11.284699999999987,954.9916666665738
2023-04-26 15:36:38,62.81829,2.141204,0.925247267776345,5.063658000000001,3.2118100000000007,-10.995399999999961,955.0405555554627
2023-04-26 15:39:44,69.67593,2.314814,0.974040872945123,5.295139000000001,3.2696749999999994,-7.8125,955.0922222221293
2023-04-26 15:42:45,73.9294,2.3726850000000006,0.9901135537646176,5.642364,3.5590289999999998,-6.944500000000005,955.142499999907
2023-04-26 15:45:42,61.95023,1.8807870000000007,0.9348825689520903,5.266204000000001,3.761576999999999,-9.548600000000022,955.1916666665737
2023-04-26 15:48:41,63.51273,2.141204,0.9563184048983351,5.439819,3.6168949999999995,-9.548599999999965,955.241388888796
2023-04-26 15:51:43,56.56829,2.34375,1.0455519415994605,5.3819490000000005,3.3854190000000006,-13.310200000000009,955.2919444443515
2023-04-26 15:54:40,67.73727,2.4016200000000003,0.9638100174046623,5.324069,3.1828689999999993,-11.284699999999987,955.3411111110182
2023-04-26 15:58:02,62.73148,1.9965280000000005,0.9428906018210457,5.208334,3.5590259999999994,-9.259200000000021,955.3972222221294
2023-04-26 16:00:40,64.26505,2.141204,0.956328921279288,5.295134,3.472220000000001,-9.548500000000047,955.4411111110182
2023-04-26 16:03:40,72.77199,2.2858790000000004,0.9659693129212782,5.208334,3.211805,-7.8125,955.4911111110182
2023-04-26 16:06:40,71.61458,2.3148150000000003,0.974041151487942,5.208334,3.182869,-7.8125,955.5411111110182
2023-04-26 16:09:42,72.3669,2.2569440000000007,0.9897166038305645,5.150462,3.211809999999999,-7.8125,955.5916666665737
2023-04-26 16:12:42,66.57986,1.967593,0.9618433403491415,5.410883999999999,3.8194410000000003,-7.5230999999999995,955.6416666665737
2023-04-26 16:15:38,61.57407,2.1122690000000004,0.9170175463155505,5.2951440000000005,3.472224999999999,-10.706000000000017,955.6905555554625
2023-04-26 16:18:40,73.14815,2.372686,1.0226808551853044,5.410883999999999,3.356478000000001,-8.101799999999969,955.7411111110181
2023-04-26 16:21:41,65.82755,1.938657,0.9253690971399261,5.150462,3.5590270000000004,-8.101799999999969,955.7913888887958
2023-04-26 16:24:41,67.73727,2.256944,1.105700057138874,5.526619,3.7037050000000002,-7.8125,955.8413888887958
2023-04-26 16:27:40,63.10764,2.054398,0.98851421495779,5.671298999999999,3.9930510000000004,-9.548699999999997,955.8911111110181
2023-04-26 16:30:41,50.78125,1.9097220000000004,0.9165567672666284,5.526619,3.964117,-14.467600000000004,955.9413888887958
2023-04-26 16:33:41,73.49537,3.2696750000000003,1.2290984837955516,5.555554,2.575229,-9.837900000000047,955.9913888887958
2023-04-26 16:36:40,85.09838,2.3148150000000003,1.2763913451043516,7.581014000000001,5.873839,8.68059999999997,956.041111111018
2023-04-26 16:39:40,76.21528,2.0254630000000002,1.1078723599484472,6.221064000000001,4.716431000000001,4.918900000000008,956.091111111018
2023-04-26 16:42:41,70.05208,2.0254630000000002,1.0835782818736521,6.018514,4.484951000000001,-1.446799999999996,956.1413888887957
2023-04-26 16:45:42,73.90046,2.083334,1.0514434705765219,5.960644,4.31134,1.446799999999996,956.1916666665735
2023-04-26 16:48:40,72.74306,2.1990740000000004,1.0877364623501165,6.105319,4.340274999999999,-1.7361000000000217,956.241111111018
2023-04-26 16:51:41,75.46296,2.1701390000000007,1.0787005756314425,6.134264000000001,4.398145,-0.5786999999999694,956.2913888887957
2023-04-26 16:54:39,70.83333,2.054398,1.042290219226451,5.960649,4.340281,-1.7361000000000217,956.3408333332402
2023-04-26 16:57:40,73.14815,2.228009,1.069316017327704,6.047454000000001,4.224535,0.0,956.391111111018
2023-04-26 17:00:40,70.05208,2.1122690000000004,1.0605639093089188,5.931714,4.253475,-1.7361999999999966,956.4411111110179
2023-04-26 17:03:42,72.77199,2.2858790000000004,1.0869230714863152,5.931709,4.05093,-2.314799999999991,956.4916666665735
2023-04-26 17:06:40,72.3669,2.141204,1.0149140982707803,5.873839,4.108795000000001,-0.867999999999995,956.5411111110179
2023-04-26 17:09:40,71.61458,2.141204,1.0427128613082615,5.787034000000001,4.05093,-1.7361000000000217,956.5911111110179
2023-04-26 17:12:44,73.9294,2.2858790000000004,1.0869230714863134,5.787034000000001,3.906255,-1.4466999999999643,956.642222222129
2023-04-26 17:15:42,71.96181,2.0833330000000005,1.0514431548142924,5.787034000000001,4.1377310000000005,-1.736099999999965,956.6916666665735
2023-04-26 17:18:42,73.52431,2.256944,1.078138442825841,5.931709,4.079865000000001,-2.0253999999999905,956.7416666665735
2023-04-26 17:21:44,68.51852,2.054398,1.042290219226451,5.758099,4.137731,-3.761599999999987,956.792222222129
2023-04-26 17:24:41,67.73727,2.0833330000000005,0.9973412251912465,5.642364,3.935181,-3.761599999999987,956.8413888887957
2023-04-26 17:27:41,69.67593,2.1990740000000004,1.0032632292150503,5.671294,3.8194399999999993,-4.629599999999982,956.8913888887956
2023-04-26 17:30:40,66.98495,2.054399,1.015817434493696,5.526624,3.8773149999999994,-5.497699999999952,956.9411111110179
2023-04-26 17:33:40,69.70486,2.1122690000000004,0.9479150918599258,5.381944000000001,3.5879649999999996,-4.918999999999983,956.9911111110179
2023-04-26 17:36:41,65.45139,1.938657,0.9253671607815289,5.179398000000001,3.587961000000001,-6.6551000000000045,957.0413888887956
2023-04-26 17:39:40,69.29977,2.0833330000000005,0.997350872886186,5.237268,3.530095,-5.7871000000000095,957.0911111110179
2023-04-26 17:42:40,66.2037,2.0833330000000005,0.9394729538951544,5.208328,3.4432850000000004,-7.523199999999974,957.1411111110178
2023-04-26 17:45:41,63.51273,2.0254630000000002,0.9225050462522891,5.063656,3.3564849999999993,-8.680600000000027,957.1913888887956
2023-04-26 17:48:40,60.41667,1.8807869999999998,0.8795436248753677,4.890046,3.327546,-8.96999999999997,957.2411111110179
2023-04-26 17:51:40,48.09028,2.0254629999999993,0.8604666343560858,4.890046,3.125000000000001,-16.782399999999996,957.2911111110178
2023-04-26 17:54:40,48.87153,1.9965279999999996,0.8523394601087974,4.658564999999999,2.922454,-15.04630000000003,957.3411111110178
2023-04-26 17:57:42,52.71991,2.054398,0.8685664062328579,4.513888,2.719907,-15.3356,957.3916666665733
2023-04-26 18:00:40,46.55671,1.9965270000000004,0.8838516614335133,4.484953000000001,2.7777779999999996,-15.3356,957.4411111110178
2023-04-26 18:03:40,45.02315,2.0254630000000002,0.8270823363527865,4.600694000000001,2.8067130000000002,-17.071799999999996,957.4911111110177
2023-04-26 18:06:41,44.99421,2.170139,0.8662296233317893,4.629630000000001,2.6909730000000005,-15.625,957.5413888887955
2023-04-26 18:09:40,46.18055,2.1122690000000004,0.8506452996378568,4.629630000000001,2.748843,-17.071799999999996,957.5911111110178
2023-04-26 18:12:39,50.02894,2.228009,0.881718927066191,4.427084000000001,2.4305570000000003,-15.625,957.64083333324
2023-04-26 18:15:41,41.17477,1.967593,0.7763243486588671,4.224538000000001,2.4594910000000008,-16.782399999999996,957.6913888887956
2023-04-26 18:18:41,39.61227,2.083334,0.9087707120550798,4.108796,2.3148150000000003,-17.361099999999965,957.7413888887955
2023-04-26 18:21:40,36.9213,2.054399,0.8685655550557606,4.224538000000001,2.430555,-17.36110000000002,957.7911111110178
2023-04-26 18:24:40,40.39352,2.1701390000000007,0.9007010964120069,4.282408000000001,2.3726849999999997,-17.071699999999964,957.8411111110178
2023-04-26 18:27:40,40.01736,2.228009,0.8050004801243554,4.137732000000001,2.0833330000000005,-16.49309999999997,957.8911111110177
2023-04-26 18:30:42,43.86574,2.1990740000000004,0.8739847011160262,3.90625,1.938657,-15.625,957.9416666665733
2023-04-26 18:33:17,45.02315,2.170139,0.8662283981125927,3.8773139999999993,1.938656,-17.071799999999996,957.9847222221289
2023-04-26 18:33:41,45.02315,2.141204,0.8584483437229035,3.8483789999999996,1.938656,-17.071799999999996,957.9913888887955
2023-04-26 18:36:41,37.29745,2.141203,0.8927054539561574,3.819444,1.9386569999999992,-18.22920000000005,958.0413888887955
2023-04-26 18:39:41,34.60648,2.141203,0.9252425920455578,3.9641200000000003,2.1122689999999995,-17.361199999999997,958.0913888887954
2023-04-26 18:42:40,35.76389,2.1990739999999995,0.9086727476632912,4.108795,2.1701380000000006,-18.51849999999996,958.1411111110177
2023-04-26 18:46:01,38.88889,2.228009,0.9166199880882053,4.079859999999999,2.1122690000000004,-17.361099999999965,958.1969444443511
2023-04-26 18:48:40,37.29745,2.3148149999999994,0.867065093545016,4.050926,1.938657,-16.492999999999995,958.2411111110177
2023-04-26 18:51:39,36.9213,2.2280099999999994,0.8446850442960638,3.9351849999999997,1.9097210000000002,-17.93979999999999,958.29083333324
2023-04-26 18:54:41,36.54514,2.170139,0.8296566619962558,3.7615740000000004,1.7939810000000005,-17.650499999999965,958.3413888887956
2023-04-26 18:57:42,34.60648,2.054399,0.9004909679402979,3.616899,1.851851,-18.518500000000017,958.3916666665733
2023-04-26 19:00:42,35.76389,1.9675919999999998,0.8441829347513204,3.501157,1.7939809999999996,-19.097199999999987,958.4416666665733
2023-04-26 19:03:42,38.85995,1.9097220000000004,0.7952952134323009,3.4722219999999995,1.7939809999999996,-17.65039999999999,958.4916666665732
2023-04-26 19:06:40,39.23611,1.9097220000000004,0.7952952134323009,3.3564809999999996,1.6782399999999997,-18.22919999999999,958.5411111110177
2023-04-26 19:09:40,36.54514,1.9097229999999996,0.7608627545978663,3.327546,1.6203699999999994,-19.097199999999987,958.5911111110177
2023-04-26 19:12:41,35.01157,1.9386579999999993,0.8360006527558964,3.240741,1.5625000000000009,-18.22919999999999,958.6413888887954
2023-04-26 19:15:41,34.60648,2.054398,0.9004906813843466,3.4432869999999998,1.6782399999999997,-18.51849999999996,958.6913888887954
2023-04-26 19:18:40,33.85416,2.054398,0.9004906813843466,3.6458329999999997,1.8807859999999996,-17.650499999999965,958.7411111110176
2023-04-26 19:21:41,39.23611,2.0833330000000005,0.8766393146039854,3.790509,1.967593,-16.782399999999996,958.7913888887954
2023-04-26 19:24:41,35.01157,2.1122690000000004,0.8846861578241471,3.790509,1.938657,-18.807900000000018,958.8413888887953
2023-04-26 19:27:40,34.23032,2.054399,0.8349611163127176,3.6747689999999995,1.851851,-16.782399999999996,958.8911111110176
2023-04-26 19:30:38,32.69676,2.054399,0.8685655550557606,3.501158,1.7071749999999994,-18.229100000000017,958.9405555554621
2023-04-26 19:33:41,34.60648,2.141203,0.8584492919305414,3.4432860000000005,1.5335650000000003,-17.650500000000022,958.9913888887954
2023-04-26 19:36:41,36.9213,2.141203,0.8584492919305414,3.4432860000000005,1.5335650000000003,-18.51849999999996,959.0413888887954
2023-04-26 19:39:45,36.54514,2.141203,0.8927054539561574,3.3564819999999997,1.475694999999999,-18.51849999999999,959.0924999999065
2023-04-26 19:42:40,32.69676,2.0254630000000002,0.8270823363527865,3.4432860000000005,1.649305,-18.22909999999996,959.1411111110176
2023-04-26 19:45:42,32.69676,2.0833330000000005,0.8766381766613004,3.4722220000000004,1.6493049999999991,-17.071799999999996,959.1916666665732
2023-04-26 19:48:40,35.01157,2.1990730000000003,0.8739856663559058,3.4432860000000005,1.475695,-17.93979999999999,959.2411111110176
2023-04-26 19:51:40,36.54514,2.1122690000000004,0.8506452996378568,3.4722220000000004,1.5914349999999997,-19.097200000000015,959.2911111110176
2023-04-26 19:54:41,38.0787,2.1122690000000004,0.8846850126183787,3.414353,1.5624999999999991,-18.807800000000015,959.3413888887953
2023-04-26 19:57:40,35.01157,2.0833330000000005,0.8766381766613004,3.3854170000000003,1.5624999999999991,-18.22909999999999,959.3911111110176
2023-04-26 20:00:40,33.07291,2.054398,0.8349620385426273,3.4432860000000005,1.6203700000000003,-18.518500000000017,959.4411111110176
2023-04-26 20:03:40,33.07291,2.054398,0.8685652755933769,3.4432869999999998,1.6493049999999991,-19.386499999999984,959.4911111110175
2023-04-26 20:06:40,36.54514,2.1122679999999994,0.9170205353257241,3.4722209999999993,1.6493060000000002,-18.51860000000002,959.5411111110175
2023-04-26 20:09:38,34.23032,1.9965279999999996,0.8523394601087974,3.4722209999999993,1.73611,-18.22909999999999,959.590555555462
2023-04-26 20:12:41,38.0787,2.141203,0.8221087199057178,3.4722220000000004,1.5335650000000003,-18.22909999999999,959.6413888887953
2023-04-26 20:15:41,36.16898,2.0833330000000005,0.842814902629397,3.3854170000000003,1.5335650000000003,-18.51860000000002,959.6913888887952
2023-04-26 20:18:40,33.07291,2.0254630000000002,0.8604666343560861,3.327546,1.5625,-19.097200000000015,959.7411111110175
2023-04-26 20:21:42,31.53935,2.083334,0.9087696276532236,3.3854170000000003,1.5914349999999997,-18.80789999999999,959.7916666665731
2023-04-26 20:24:40,34.60648,2.141203,0.8927054539561574,3.4722220000000004,1.5914349999999997,-19.676000000000016,959.8411111110175
2023-04-26 20:27:40,33.85416,2.054399,0.8685655550557606,3.501158,1.7071749999999994,-18.518500000000017,959.8911111110175
2023-04-26 20:30:41,36.54514,2.1122690000000004,0.8846850126183787,3.414353,1.5624999999999991,-18.518500000000017,959.9413888887952
2023-04-26 20:33:41,34.23032,2.141204,0.8927068831421764,3.414352,1.5335650000000003,-19.097200000000043,959.9913888887952
2023-04-26 20:36:40,33.44907,2.1701390000000007,0.9007022560256336,3.414352,1.5046299999999997,-18.807900000000018,960.0411111110175
2023-04-26 20:39:41,31.16319,2.083334,0.9087696276532236,3.3854170000000003,1.5914349999999997,-18.807800000000015,960.0913888887952
2023-04-26 20:42:40,34.23032,2.1701380000000006,0.9334381907979009,3.4722220000000004,1.5914349999999997,-17.939799999999963,960.1411111110175
2023-04-26 20:45:42,36.16898,2.054398,0.8685664062328579,3.501156999999999,1.7071759999999996,-18.51849999999999,960.191666666573
2023-04-26 20:48:39,33.44907,1.9097219999999995,0.7952963676603685,3.4722209999999993,1.7939809999999996,-17.650499999999965,960.2408333332397
2023-04-26 20:51:41,30.7581,2.054398,0.8685652755933769,3.3854170000000003,1.5914349999999997,-18.80789999999999,960.2913888887953
2023-04-26 20:57:41,31.19213,2.2569440000000007,0.9245397165684041,3.4722230000000005,1.475694999999999,-18.807900000000018,960.2913888887953
2023-04-26 23:18:40,30.00578,2.2280099999999994,0.9166190884215192,3.240741,1.273148,-18.518500000000017,960.2913888887953
2023-04-26 23:54:42,30.00578,2.34375,0.9481677346703471,3.2696759999999996,1.186343,-18.518599999999992,960.2913888887953
2023-04-27 01:45:40,30.00578,2.3148149999999994,0.9047836655776531,3.327545999999999,1.2442140000000004,-19.097199999999987,960.2913888887953
2023-04-27 05:19:02,30.38194,2.2858789999999996,0.9324394256280548,3.2407399999999997,1.2152780000000005,-20.54400000000001,960.2913888887953
2023-04-27 05:27:41,30.78703,2.228009,0.9166176403510092,3.1828699999999994,1.2152769999999995,-20.54400000000001,960.2913888887953
2023-04-27 05:30:40,33.10185,2.314814,0.9740420108899974,3.1539349999999997,1.1284719999999995,-19.097200000000015,960.2913888887953
2023-04-27 05:33:40,30.7581,2.1990739999999995,0.9086727476632903,3.211805,1.273148,-21.12269999999998,960.2913888887953
2023-04-27 05:39:40,31.16319,2.34375,0.9820901469843374,3.7615749999999997,1.7071759999999996,-19.965299999999985,960.2913888887953
2023-04-27 05:42:40,33.10185,2.256945,0.9578761534037057,3.906249999999999,1.938657,-18.518500000000017,960.2913888887953
2023-04-27 05:45:41,35.79282,2.3148149999999994,0.940315085323175,3.9351849999999997,1.8807870000000007,-18.22919999999999,960.2913888887953
2023-04-27 05:48:41,33.07291,2.1990749999999997,0.8739849687701703,3.703703999999999,1.73611,-18.518500000000017,960.2913888887953
2023-04-27 05:51:40,30.38194,2.1990749999999997,0.873986201664751,3.530093,1.5625,-19.675900000000013,960.2913888887953
2023-04-27 05:54:38,32.69676,2.3726849999999997,0.9559980366291436,3.4432869999999998,1.3310190000000004,-17.93979999999999,960.2913888887953
2023-04-27 05:57:40,31.53935,2.2858799999999997,0.9324396982007012,3.327546,1.3020830000000005,-18.518500000000017,960.2913888887953
2023-04-27 06:06:41,32.69676,2.4016200000000003,1.062290722246114,3.9641199999999994,1.9097219999999995,-19.097200000000043,960.2913888887953
2023-04-27 06:09:41,34.63541,2.3726849999999997,0.9200486535849663,4.108796,1.967593,-18.22919999999999,960.3413888887952
2023-04-27 06:12:41,36.95023,2.3726849999999997,0.8818813952822216,3.8483800000000006,1.6782410000000008,-17.939899999999994,960.3913888887952
2023-04-27 06:15:40,34.63541,2.2858799999999997,0.897116893335364,3.5879630000000002,1.5335650000000003,-18.807900000000018,960.4411111110174
2023-04-27 06:18:43,31.16319,2.3726849999999997,0.9559980366291436,3.4432869999999998,1.3310190000000004,-18.807900000000018,960.4919444443508
2023-04-27 06:21:41,30.7581,2.256945,0.8894305368815071,3.3854159999999993,1.359954,-19.965300000000013,960.5413888887953
2023-04-27 06:24:43,30.7581,2.256945,0.9245411708904611,3.5590279999999996,1.5625,-19.097200000000015,960.5919444443508
2023-04-27 06:27:40,30.78703,2.1990749999999997,0.9416095001941908,3.645834,1.73611,-18.807900000000018,960.6411111110175
2023-04-27 06:30:41,30.38194,2.256945,0.9245399899476332,3.645834,1.6493049999999991,-18.22909999999999,960.6913888887952
2023-04-27 06:33:38,31.53935,2.256945,0.9578750286358371,3.645834,1.6782399999999997,-18.80789999999996,960.7405555554619
2023-04-27 06:36:40,34.63541,2.34375,0.9124249279672156,3.7615749999999997,1.6493060000000002,-19.097200000000015,960.7911111110175
2023-04-27 06:39:40,35.76389,2.256945,0.8521662934297759,3.645834,1.5914349999999997,-19.675900000000013,960.8411111110174
2023-04-27 06:42:41,32.69676,2.1990749999999997,0.873986201664751,3.414352,1.4467590000000001,-18.807799999999986,960.8913888887952
2023-04-27 06:45:40,30.7581,2.2280099999999994,0.8817204344498272,3.327545999999999,1.3310190000000004,-19.675999999999988,960.9411111110174
2023-04-27 06:51:46,30.7581,2.256945,0.9578750286358371,3.5590289999999998,1.5914349999999997,-18.51849999999999,960.9411111110174
2023-04-27 06:54:42,33.47801,2.228009,0.9166176403510081,3.530093,1.5624999999999991,-19.097200000000015,960.9411111110174
2023-04-27 06:57:43,34.23032,2.1990749999999997,0.873986201664751,3.414352,1.4467590000000001,-19.386600000000016,960.9411111110174
2023-04-27 07:00:41,30.7581,2.1990749999999997,0.8371833668943113,3.327545999999999,1.3310180000000003,-18.22920000000002,960.9411111110174
2023-04-27 07:06:40,32.69676,2.256945,1.020259836082906,3.8483799999999997,1.938657,-18.80789999999999,960.9411111110174
2023-04-27 07:09:40,34.23032,2.3148150000000003,0.9403150853231752,4.021991,1.967593,-18.80789999999999,960.9911111110174
2023-04-27 07:12:38,34.23032,2.2858799999999997,0.8971156376488747,3.8773149999999994,1.8229160000000002,-18.51849999999999,961.0405555554619
2023-04-27 07:15:40,31.53935,2.2858799999999997,0.9324385102207067,3.703704,1.6782399999999997,-19.675899999999984,961.0911111110174
2023-04-27 07:18:40,31.53935,2.2858799999999997,0.8971156376488747,3.616899,1.5625000000000009,-19.386599999999987,961.1411111110174
2023-04-27 07:21:41,35.01157,2.3726849999999997,0.955996827745554,3.414352,1.3020829999999997,-19.96520000000001,961.1913888887951
2023-04-27 07:24:40,37.32639,2.3148149999999994,0.86706644028252,3.327545999999999,1.2152780000000005,-18.51849999999999,961.2411111110174
2023-04-27 07:27:40,33.85416,2.1990749999999997,0.941611723105461,3.3564809999999996,1.4467590000000001,-18.80789999999999,961.2911111110174
2023-04-27 07:30:40,31.53935,2.256945,1.0202608716314945,3.616898,1.7071759999999996,-19.675899999999956,961.3411111110173
2023-04-27 07:33:41,36.54514,2.3148149999999994,1.0371493605287976,4.137731,2.170139,-17.65039999999999,961.3913888887951
2023-04-27 07:36:42,33.85416,2.2280099999999994,0.9166190884215203,4.2534719999999995,2.2858790000000004,-19.386500000000012,961.4416666665728
2023-04-27 07:39:40,41.92709,2.3148149999999994,0.9740434273763275,4.195602,2.170139,-18.518500000000017,961.4911111110173
2023-04-27 07:42:41,37.32639,2.2280099999999994,0.9166190884215203,4.079861999999999,2.1122690000000004,-17.650499999999965,961.541388888795
2023-04-27 07:45:17,36.9213,2.1990739999999995,0.8371817933704273,3.7615740000000004,1.7650460000000008,-17.939700000000016,961.5847222221283
2023-04-27 07:45:41,36.54514,2.170139,0.8296566619962558,3.732639,1.765046,-17.650400000000047,961.591388888795
