Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-27 07:48:43,36.9213,2.343749,0.9820910137349357,3.8773139999999993,1.8229170000000003,-18.807900000000018,961.6419444443505
2023-04-27 07:51:39,40.39352,2.314814,0.940313618561402,3.819444,1.765045999999999,-19.676000000000016,961.6908333332394
2023-04-27 07:54:41,38.85995,2.170139,0.9007010964120067,3.645834,1.7361109999999993,-17.93980000000002,961.741388888795
2023-04-27 07:57:41,40.76968,2.3148149999999994,1.037147265793328,3.7615749999999997,1.7939809999999996,-17.93979999999999,961.7913888887949
2023-04-27 08:00:40,50.02894,2.4884259999999996,1.0219891448947325,4.282407999999999,2.0833340000000007,-17.361199999999997,961.8411111110172
2023-04-27 08:03:41,52.71991,2.4016200000000003,0.9638075858470666,4.050924999999999,1.9097230000000005,-17.071699999999993,961.891388888795
2023-04-27 08:06:40,81.62616,1.7939810000000005,0.880974476127771,3.240741,1.7939819999999997,-10.705999999999989,961.9411111110172
2023-04-27 08:09:40,69.29977,2.0833330000000005,1.1746329769877093,5.410884,3.9062509999999993,-5.497700000000009,961.9911111110172
2023-04-27 08:12:40,62.76042,1.9097220000000004,1.020961118056772,6.510414000000001,5.063661999999999,-10.127399999999994,962.0411111110171
2023-04-27 08:15:40,56.97338,1.8807860000000005,0.9077125860273711,5.902778,4.369211999999999,-14.178300000000007,962.0911111110171
2023-04-27 08:18:40,51.96759,1.967593,0.8754864623479007,5.439814,3.761571000000001,-14.467600000000004,962.141111111017
2023-04-27 08:21:41,48.90046,2.0254630000000002,0.860459894556142,5.0347230000000005,3.2696709999999998,-14.467600000000004,962.1913888887948
2023-04-27 08:24:41,51.18634,1.938657,0.8670940817053776,4.629630000000001,2.9803240000000004,-15.335700000000031,962.2413888887947
2023-04-27 08:27:41,55.81597,2.1701380000000006,0.8662305800805141,4.745369,2.8067140000000004,-14.178200000000004,962.2913888887947
2023-04-27 08:30:38,55.78704,2.1701380000000006,0.9334404002915684,4.745369,2.864584,-14.467600000000004,962.3405555554614
2023-04-27 08:33:41,65.82755,2.1990739999999995,0.9416058838749697,4.774305,2.864579000000001,-11.574099999999987,962.3913888887947
2023-04-27 08:36:40,55.41088,1.8229159999999993,0.9426585451838979,4.890046,3.472227,-12.152699999999982,962.441111111017
2023-04-27 08:39:40,50.02894,1.8807869999999998,0.8795475952966259,4.918982,3.3564860000000003,-15.04630000000003,962.491111111017
2023-04-27 08:42:42,58.50694,2.0833329999999997,0.9087682576527792,4.658564999999999,2.8645829999999997,-13.02079999999998,962.5416666665725
2023-04-27 08:45:40,61.60301,2.170139,0.9334384736263034,4.716435,2.835647,-11.574100000000016,962.591111111017
2023-04-27 08:48:41,58.8831,2.0254629999999993,0.9516066568689452,4.658564999999999,2.9803240000000004,-12.442200000000014,962.6413888887947
2023-04-27 08:51:40,51.5625,1.9386580000000002,0.896820542497714,4.658566,3.038195,-14.178300000000007,962.691111111017
2023-04-27 08:54:41,51.5625,2.1990739999999995,0.9416147755181993,5.1215280000000005,3.2118100000000007,-14.467600000000004,962.7413888887947
2023-04-27 08:57:41,63.91782,2.546296,0.925863886931358,5.005787,2.662038000000001,-12.442099999999982,962.7913888887947
2023-04-27 09:00:41,60.4456,2.170139,0.9647131497874554,4.745369999999999,2.8935190000000004,-12.152799999999985,962.8413888887947
2023-04-27 09:03:41,53.09606,2.256945,0.9897125828118126,5.034722,3.0960649999999994,-15.914400000000029,962.8913888887946
2023-04-27 09:06:41,45.77546,2.141204,0.9252417777759706,5.179399,3.327546,-16.203700000000026,962.9413888887946
2023-04-27 09:09:38,51.96759,2.1990740000000004,0.9086715809030544,4.7453710000000004,2.8067129999999993,-15.914300000000026,962.9905555554612
2023-04-27 09:12:42,56.97338,2.228009,0.8446847853689723,4.195602000000001,2.1701390000000007,-13.888899999999978,963.0416666665724
2023-04-27 09:15:40,56.56829,2.0833330000000005,0.9087693420561009,4.108796,2.3148150000000003,-14.178299999999979,963.0911111110169
2023-04-27 09:18:40,60.4456,2.054398,0.9004917589305306,4.311342,2.546296000000001,-13.020899999999983,963.1411111110168
2023-04-27 09:21:44,51.5625,1.9675919999999998,0.9054067396252017,4.745369999999999,3.0960610000000006,-14.75690000000003,963.192222222128
2023-04-27 09:24:41,53.125,2.256944,0.9245397165684038,4.774305,2.7777769999999995,-14.467600000000004,963.2413888887946
2023-04-27 09:27:40,61.19792,2.1990740000000004,0.8739859340103425,4.427084000000001,2.459492,-12.442100000000039,963.2911111110169
2023-04-27 09:30:42,51.18634,1.8807870000000007,0.8502169502642206,4.195602,2.6041670000000003,-14.467600000000004,963.3416666665725
2023-04-27 09:33:41,56.94444,2.228009,0.9814043283713756,4.600694,2.6909719999999995,-14.467600000000004,963.3913888887947
2023-04-27 09:36:40,54.65856,2.3148149999999994,0.9740422894330407,4.803242,2.7777780000000005,-14.756899999999973,963.441111111017
2023-04-27 09:39:41,49.65278,2.1990739999999995,1.003265276429798,4.9479169999999995,3.0960650000000003,-15.914299999999969,963.4913888887947
2023-04-27 09:42:41,58.10185,2.4016199999999994,0.9276501275887014,5.150462999999999,2.9803249999999997,-12.442100000000039,963.5413888887947
2023-04-27 09:45:41,50.02894,2.141203,0.8927054539561574,4.74537,2.8645829999999997,-14.46750000000003,963.5913888887947
2023-04-27 09:48:38,56.59722,2.430555,1.006096658708143,4.745369999999999,2.6041670000000003,-13.599499999999978,963.6405555554613
2023-04-27 09:51:41,58.50694,2.430555,1.0060954948016743,4.62963,2.4884259999999996,-14.467600000000004,963.6913888887947
2023-04-27 09:54:40,52.71991,2.1122680000000003,0.9170194441053443,4.629630000000001,2.8067139999999995,-14.178299999999979,963.741111111017
2023-04-27 09:57:40,54.65856,2.228009,0.9497556071974793,4.658563999999999,2.719907,-14.178200000000004,963.7911111110169
2023-04-27 10:00:42,43.46065,1.9965270000000004,0.8838516614335133,4.716435000000001,3.0092599999999994,-16.782399999999996,963.8416666665725
2023-04-27 10:03:40,52.34375,2.343749,0.9820898692535265,4.600694,2.546296,-14.467600000000004,963.8911111110169
2023-04-27 10:06:40,50.69444,2.3148149999999994,0.9047811391633316,4.542825,2.4594910000000008,-15.9144,963.9411111110169
2023-04-27 10:09:40,53.87731,2.256945,0.9578750286358371,4.427084,2.4594899999999997,-13.888899999999978,963.9911111110168
2023-04-27 10:12:40,55.43981,2.0833329999999997,0.9087693420560988,4.369212,2.5752309999999996,-13.599499999999978,964.0411111110168
2023-04-27 10:15:42,46.18055,1.9965270000000004,0.9139693532286629,4.311343000000001,2.633101999999999,-16.493100000000027,964.0916666665723
2023-04-27 10:18:40,50.02894,2.314814,0.940313618561402,4.542824,2.4884259999999996,-15.914300000000026,964.1411111110168
2023-04-27 10:21:41,53.125,2.1990739999999995,0.9086715809030542,4.629629,2.6909710000000002,-15.04630000000003,964.1913888887946
2023-04-27 10:24:40,58.13079,2.314814,0.9740420108899974,4.513889,2.4884259999999996,-13.020899999999983,964.2411111110168
2023-04-27 10:27:38,58.10185,2.2280099999999994,0.9497570063929763,4.716435,2.7777780000000005,-12.152700000000038,964.2905555554613
2023-04-27 10:30:41,58.53588,2.141204,0.8926999685370985,5.179399,3.2986059999999995,-13.020899999999983,964.3413888887947
2023-04-27 10:33:40,55.81597,2.459491,1.0471753593555149,5.237267999999999,3.096068999999999,-14.178299999999979,964.3911111110169
2023-04-27 10:36:40,58.50694,2.34375,0.9481605229395685,5.121529,3.0381899999999993,-13.888799999999975,964.4411111110169
2023-04-27 10:39:40,57.3206,2.170139,0.9007022560256334,4.918981,3.009259,-13.020800000000008,964.4911111110168
2023-04-27 10:42:41,53.09606,2.170139,0.9334351593720298,4.947916,3.0671250000000008,-14.178299999999979,964.5413888887946
2023-04-27 10:45:40,60.41667,2.4016200000000003,0.9276501275887016,4.658564,2.4884259999999996,-14.178200000000004,964.5911111110169
2023-04-27 10:48:42,54.65856,1.9965280000000005,0.8523394601087976,4.4270830000000005,2.6909720000000004,-13.310200000000009,964.6416666665724
2023-04-27 10:51:41,60.82176,2.1701390000000007,0.9947272494821469,4.542824,2.719907,-13.888900000000035,964.6913888887947
2023-04-27 10:54:45,60.82176,2.1701390000000007,0.9947272494821469,4.774306,2.951389,-12.73150000000004,964.7424999999058
2023-04-27 10:57:40,54.62963,2.1122690000000004,0.9170197287619273,4.774306,2.9513890000000007,-14.756900000000002,964.7911111110169
2023-04-27 11:00:40,55.03472,2.1122690000000004,0.9170208199825404,4.6875,2.864584,-13.020800000000008,964.8411111110169
2023-04-27 11:03:44,56.56829,2.170139,0.9007010964120067,4.427084000000001,2.517361,-13.020900000000012,964.892222222128
2023-04-27 11:06:37,55.03472,2.1701380000000006,0.9647118024164698,4.629630000000001,2.7777789999999998,-14.467599999999976,964.9402777776836
2023-04-27 11:09:40,66.6088,2.4884250000000003,0.9503321138208349,4.890046,2.6331029999999993,-12.442200000000014,964.991111111017
2023-04-27 11:12:40,61.57407,1.967593,0.934148004581178,4.513889000000001,2.8935190000000004,-10.99539999999999,965.0411111110169
2023-04-27 11:15:41,57.3206,2.0833330000000005,0.9973431547392022,4.918982000000001,3.2118009999999995,-12.731499999999983,965.0913888887947
2023-04-27 11:18:43,61.19792,2.34375,0.9481605229395685,5.063658,2.9803189999999997,-11.863399999999984,965.1419444443502
2023-04-27 11:21:42,56.56829,1.9965269999999995,0.8838527251451095,4.80324,3.0960660000000004,-13.888900000000007,965.1916666665725
2023-04-27 11:24:40,50.78125,2.141203,0.9252414940422584,4.918981,3.0671289999999996,-15.335700000000003,965.241111111017
2023-04-27 11:27:40,69.67593,2.8645829999999997,1.0048446588445958,4.918981,2.256945000000001,-10.99539999999999,965.2911111110169
2023-04-27 11:30:40,75.4919,2.3148149999999994,0.9740422894330407,4.542825,2.517361,-7.8125,965.3411111110169
2023-04-27 11:33:40,67.36111,2.170139,1.0516019798015797,4.976852,3.2118009999999995,-7.233799999999974,965.3911111110168
2023-04-27 11:36:41,62.73148,2.228009,0.9497500165333412,5.063657,3.1249949999999993,-10.706099999999992,965.4413888887946
2023-04-27 11:39:42,57.72569,2.1122680000000003,0.9170183528832506,5.063658,3.240741,-12.152799999999985,965.4916666665723
2023-04-27 11:42:40,56.56829,2.1701390000000007,0.9947313198169775,5.063658000000001,3.2407449999999995,-12.731499999999983,965.5411111110168
2023-04-27 11:45:39,63.13657,2.3148150000000003,1.0371462184235627,5.353014000000001,3.3854190000000006,-11.863400000000013,965.5908333332391
2023-04-27 11:48:40,71.99074,2.2858790000000004,0.9979958356008802,5.266204000000001,3.298615,-9.259299999999996,965.6411111110168
2023-04-27 11:51:18,66.2037,1.9097220000000004,0.9439069046830396,5.1504639999999995,3.6169019999999996,-8.680599999999998,965.6849999999057
2023-04-27 11:51:41,63.88889,1.9097220000000004,0.9439069046830396,5.1504639999999995,3.6169019999999996,-8.969899999999996,965.6913888887946
2023-04-27 11:54:40,58.8831,1.9965270000000004,0.9429001075719873,5.208328,3.559030999999999,-10.70610000000002,965.7411111110168
2023-04-27 11:57:41,60.82176,2.0833330000000005,0.8766450042871999,5.063656,3.2407449999999995,-10.41670000000002,965.7913888887946
2023-04-27 12:00:42,62.73148,2.170139,0.9007022560256334,4.947917,3.038195000000001,-11.284700000000015,965.8416666665723
2023-04-27 12:03:40,61.19792,2.054399,0.9310048992386107,5.092592,3.3564849999999993,-10.70610000000002,965.8911111110168
2023-04-27 12:06:42,60.04051,2.1701390000000007,0.9947252143069076,5.353014000000001,3.530095,-11.574000000000012,965.9416666665724
2023-04-27 12:09:47,67.01389,2.3148150000000003,2.8545202352871812,2.1122690000000004,3.269679,-9.548600000000022,965.9930555554613
2023-04-27 12:12:46,71.61458,2.083334,0.8766384552043769,4.8321760000000005,3.009258,-4.340300000000013,966.0427777776836
2023-04-27 12:15:40,67.36111,2.141203,1.0958294015163268,4.745369,3.067125,-7.8125,966.0911111110169
2023-04-27 12:18:40,77.40162,2.228009,0.9814075403127052,5.526618000000001,3.616899,-4.340199999999982,966.1411111110168
2023-04-27 12:21:40,73.9294,1.9965270000000004,0.9977328545013655,5.526618000000001,3.935181,-4.340300000000013,966.1911111110168
2023-04-27 12:24:38,66.98495,1.9965279999999996,0.9977331681372973,5.497683,3.906245,-7.233800000000002,966.2405555554612
2023-04-27 12:27:40,62.73148,2.0254629999999993,0.9796655202717005,5.642363,3.9930600000000007,-10.12730000000002,966.2911111110168
2023-04-27 12:30:41,68.89468,2.1122690000000004,0.9479150918599258,5.121524000000001,3.3275449999999998,-5.787000000000006,966.3413888887945
2023-04-27 12:33:41,71.61458,2.170139,0.9647046856921105,5.353014,3.501155,-4.918900000000008,966.3913888887945
2023-04-27 12:36:40,63.59954,2.0254630000000002,0.9225029946904029,5.266204,3.559030999999999,-8.1019,966.4411111110168
2023-04-27 12:39:40,64.26505,2.1122690000000004,0.9775648110525098,5.266204000000001,3.5011550000000007,-7.8125,966.4911111110167
2023-04-27 12:42:41,63.88889,2.2569440000000007,0.9578848712693857,5.295134,3.3275499999999996,-10.706000000000017,966.5413888887945
2023-04-27 12:45:40,68.51852,2.1990740000000004,0.9730746395725246,5.497684,3.6169000000000002,-7.8125,966.5911111110167
2023-04-27 12:48:40,67.36111,2.170139,0.9334373688766231,5.353014,3.472225000000001,-6.944500000000005,966.6411111110167
2023-04-27 12:51:40,68.89468,2.083334,0.8766339034125009,4.861112,3.038190000000001,-6.944500000000005,966.6911111110167
2023-04-27 12:54:41,70.83333,2.1701390000000007,1.0236511154353658,5.266204000000001,3.472224999999999,-6.944499999999977,966.7413888887944
2023-04-27 12:57:42,77.40162,2.34375,1.0455624738761775,5.729164000000001,3.7326440000000005,-5.208300000000008,966.7916666665722
2023-04-27 13:00:46,77.40162,2.083334,0.9973511774193438,5.555554000000001,3.8483799999999997,-5.208400000000012,966.8427777776833
2023-04-27 13:03:38,69.67593,2.1122690000000004,0.9775648110525098,5.410884,3.645835,-5.787000000000006,966.8905555554611
2023-04-27 13:06:40,67.36111,2.256944,0.9897144500020129,5.468749000000001,3.530095,-7.5230999999999995,966.9411111110167
2023-04-27 13:09:41,63.13657,2.228009,0.9813968337883677,5.468754,3.559024999999999,-8.1019,966.9913888887944
2023-04-27 13:12:41,66.57986,2.2858790000000004,0.9979958356008822,5.584489,3.6169000000000002,-8.391199999999998,967.0413888887944
2023-04-27 13:15:17,71.99074,2.228009,0.949753370937136,5.353014000000001,3.4143549999999996,-5.787099999999981,967.0847222221277
2023-04-27 13:15:42,71.99074,2.2569440000000007,0.9578848712693857,5.295134,3.3275499999999996,-6.365700000000004,967.0916666665721
2023-04-27 13:18:41,73.55324,2.1701390000000007,0.9647152657963171,5.295134,3.4432850000000004,-4.919000000000011,967.1413888887944
2023-04-27 13:21:40,66.2037,1.9097220000000004,0.9438976147933003,5.410883999999999,3.877312,-5.786999999999978,967.1911111110167
2023-04-27 13:24:40,70.08102,2.3148150000000003,0.9740411514879399,5.2951440000000005,3.269678999999999,-7.233800000000002,967.2411111110166
2023-04-27 13:27:42,77.40162,2.372686,0.9901138306968481,5.439814,3.356478000000001,-6.944400000000002,967.2916666665722
2023-04-27 13:30:40,80.87384,2.228009,1.0117738149226982,5.353014,3.472225,-5.208399999999983,967.3411111110166
2023-04-27 13:33:40,73.14815,2.141204,1.0696524837866621,6.018514000000001,4.31134,-5.787099999999981,967.3911111110166
2023-04-27 13:36:40,82.03125,2.34375,0.9820890025008792,5.671298,3.616898000000001,-5.4976999999999805,967.4411111110165
2023-04-27 13:39:40,85.50347,2.1701380000000006,1.0236409920633789,5.5555579999999996,3.76157,-0.8680999999999983,967.4911111110165
2023-04-27 13:42:38,78.15394,1.851851,0.9772425745378128,5.353012999999999,3.9351819999999993,0.28930000000002565,967.540555555461
2023-04-27 13:45:42,72.77199,1.851851,1.001869956962674,5.324073,3.9351819999999993,-1.1573999999999955,967.5916666665721
2023-04-27 13:48:40,71.99074,2.228009,1.09673302871291,6.018514000000001,4.224535,-1.4467000000000212,967.6411111110166
2023-04-27 13:51:40,69.29977,2.083334,1.0514434705765219,5.873844,4.22454,-2.6040999999999883,967.6911111110165
2023-04-27 13:54:41,70.83333,2.256945,1.0496912862095167,5.989584000000001,4.108798999999999,-4.629600000000011,967.7413888887943
2023-04-27 13:57:41,70.83333,2.1701390000000007,0.9947252143069076,5.4976840000000005,3.674765,-3.47229999999999,967.7913888887942
2023-04-27 14:00:41,68.51852,2.170139,1.0516038815386142,5.642364,3.8773149999999994,-4.051000000000016,967.8413888887942
2023-04-27 14:03:41,67.73727,2.2280099999999994,1.0967333391226595,5.989579999999999,4.1956,-5.787000000000006,967.8913888887942
2023-04-27 14:06:40,70.08102,2.256945,1.0781387469085137,6.10532,4.253474999999999,-3.7616000000000156,967.9411111110164
2023-04-27 14:09:40,65.82755,2.1122689999999995,1.0337725735056702,6.01852,4.311341,-6.365800000000007,967.9911111110164
2023-04-27 14:12:40,66.23264,2.4016200000000003,1.0308752685747486,5.8738399999999995,3.7905100000000003,-8.969899999999996,968.0411111110163
2023-04-27 14:15:41,61.95023,2.256944,1.0202574722443596,5.758105,3.848381,-8.969999999999999,968.0913888887941
2023-04-27 14:18:41,66.57986,2.4016200000000003,1.0622992411795145,5.931710000000001,3.87732,-7.233800000000002,968.141388888794
2023-04-27 14:21:38,66.98495,2.34375,0.9481593209768729,5.555559999999999,3.472219999999999,-6.655099999999976,968.1905555554607
2023-04-27 14:24:40,65.82755,2.2280099999999994,1.0410393321785596,5.295139999999999,3.44329,-7.5230999999999995,968.2411111110163
2023-04-27 14:27:18,63.51273,2.1990749999999997,0.9730642845288083,5.555559999999999,3.6747650000000007,-8.680599999999998,968.2849999999052
2023-04-27 14:27:41,62.73148,2.170139,1.0236412935123895,5.555559999999999,3.761571,-8.680599999999998,968.291388888794
2023-04-27 14:30:40,58.10185,2.170139,0.9647046856921124,5.555559999999999,3.7037010000000006,-9.837999999999994,968.3411111110163
2023-04-27 14:33:40,58.50694,2.141203,0.9563286309734182,5.613423999999999,3.7905110000000004,-10.127299999999991,968.3911111110162
2023-04-27 14:36:40,63.51273,2.314814,0.904779611408468,5.295139000000001,3.211805,-11.284699999999987,968.4411111110162
2023-04-27 14:39:40,68.51852,2.34375,0.982091291465972,5.179397,3.1249990000000007,-7.8125,968.4911111110162
2023-04-27 14:42:41,68.92361,2.1122680000000003,0.9479158458173825,5.063658,3.2696810000000003,-6.076400000000007,968.5413888887939
2023-04-27 14:45:40,64.29398,2.170139,1.0236511154353674,5.266203999999999,3.472225,-8.680599999999998,968.5911111110162
2023-04-27 14:48:41,61.57407,2.054398,0.9885238039095999,5.381944,3.7037060000000004,-7.5230999999999995,968.6413888887939
2023-04-27 14:51:42,63.88889,2.228009,0.9813968337883677,5.642364,3.7326349999999993,-10.127299999999991,968.6916666665717
2023-04-27 14:54:40,68.89468,2.34375,1.0144731597653842,5.78704,3.76157,-7.8125,968.7411111110162
2023-04-27 14:57:42,70.83333,2.3148149999999994,0.9740411514879418,5.555559999999999,3.530095,-6.655000000000001,968.7916666665717
2023-04-27 15:00:38,71.99074,2.170139,1.0236511154353674,5.41088,3.6169010000000004,-6.076399999999978,968.8405555554606
2023-04-27 15:03:40,65.42245,2.170139,0.9947252143069074,5.468754,3.645835,-6.655099999999976,968.8911111110161
2023-04-27 15:06:41,65.82755,2.141204,0.9861693683181928,5.324069,3.5300949999999993,-6.076400000000007,968.9413888887939
2023-04-27 15:09:40,66.57986,2.141204,0.9861592530216727,5.353014000000001,3.559030000000001,-7.5230999999999995,968.9911111110162
2023-04-27 15:12:41,75.08681,2.34375,0.982089002500877,5.2951440000000005,3.2407439999999994,-6.076400000000007,969.0413888887939
2023-04-27 15:15:41,76.62037,2.0254630000000002,0.9225050462522891,5.092592,3.385420999999999,-3.761599999999987,969.0913888887939
2023-04-27 15:18:40,63.91782,2.083334,0.9394732461376261,5.266204,3.5011599999999996,-9.259199999999993,969.1411111110161
2023-04-27 15:21:40,67.36111,2.256944,1.0496809943861836,5.497688999999999,3.6168950000000004,-7.233800000000002,969.1911111110161
2023-04-27 15:24:17,67.73727,2.141204,0.9563184048983351,5.439819,3.6168949999999995,-6.655200000000008,969.2347222221272
2023-04-27 15:24:41,67.33218,2.1122680000000003,0.9479043482911294,5.439819,3.6458309999999994,-6.365700000000004,969.2413888887938
2023-04-27 15:27:40,71.55671,2.314814,1.0371459274815438,5.584489,3.6168949999999995,-6.365799999999979,969.2911111110161
2023-04-27 15:30:40,66.6088,2.1701390000000007,0.9947252143069076,5.4976840000000005,3.674765,-7.5230999999999995,969.3411111110161
2023-04-27 15:33:41,66.98495,2.083334,0.9087783028204256,5.237264,3.44329,-8.1019,969.3913888887938
2023-04-27 15:36:41,71.99074,2.228009,1.1492857285204856,5.353014000000001,3.6168950000000004,-4.918999999999983,969.4413888887938
2023-04-27 15:39:38,66.98495,1.9675920000000007,0.934144778332991,5.353014000000001,3.7326420000000002,-6.365800000000007,969.4905555554604
2023-04-27 15:42:40,66.95602,2.1701390000000007,0.9647152657963153,5.439814000000001,3.5879649999999996,-7.233800000000002,969.541111111016
2023-04-27 15:45:40,69.67593,2.170139,1.0236412935123895,5.410883999999999,3.6168950000000004,-5.497700000000009,969.591111111016
2023-04-27 15:48:40,71.61458,2.1122690000000004,1.0605639093089188,5.555554000000001,3.8773150000000003,-5.497700000000009,969.6411111110159
2023-04-27 15:51:40,82.40741,2.314814,1.0062412560124798,5.671298,3.6747639999999997,-4.919000000000011,969.6911111110159
2023-04-27 16:12:43,77.37269,2.054399,1.187664261622705,6.510414000000001,5.063655000000001,11.284700000000015,970.0419444443492
2023-04-27 16:15:40,78.15394,2.228009,1.2234520651500427,6.770834,5.121525000000001,5.787000000000006,970.0911111110158
2023-04-27 16:18:38,80.46875,2.2569440000000007,1.208819378007105,6.799764000000001,5.09259,8.680499999999995,970.1405555554603
2023-04-27 16:21:40,77.40162,2.1122680000000003,1.184467457349197,6.6261589999999995,5.0925910000000005,6.365799999999979,970.1911111110159
2023-04-27 16:24:41,79.34028,2.2858790000000004,1.2183182394309242,6.655089,4.91898,6.944500000000005,970.2413888887936
2023-04-27 16:27:41,77.80671,2.170139,1.1801279953694688,6.539349,4.91898,7.523200000000003,970.2913888887936
2023-04-27 16:30:41,73.9294,2.1122680000000003,1.1366664157267097,6.452548999999999,4.861110999999999,4.629600000000011,970.3413888887935
2023-04-27 16:33:43,73.14815,2.1990740000000004,1.1400048971784054,6.481479,4.774304999999999,2.8936000000000206,970.3919444443491
2023-04-27 16:36:40,73.52431,2.1990739999999995,1.1651506885782514,6.539354,4.861110000000001,3.761599999999987,970.4411111110157
2023-04-27 16:39:40,78.55903,2.314814,1.2026766671776634,6.684029000000001,4.890045000000001,5.497700000000009,970.4911111110157
2023-04-27 16:42:40,78.18287,2.170139,1.1801279953694672,6.539354,4.918984999999999,6.944399999999973,970.5411111110157
2023-04-27 16:45:41,76.24421,2.1990739999999995,1.18972486316771,6.539354,4.89005,4.629600000000011,970.5913888887934
2023-04-27 16:48:40,72.77199,2.228009,1.1745881092700956,6.568283999999999,4.861114999999999,2.6040999999999883,970.6411111110157
2023-04-27 16:51:41,77.77778,2.228009,1.1745794732139876,6.539354,4.832175,4.050899999999984,970.6913888887934
2023-04-27 16:54:40,72.39583,2.141204,1.1461949566096286,6.249999000000001,4.629625000000001,1.4468000000000245,970.7411111110157
2023-04-27 16:57:38,71.61458,2.141204,1.0958306129071846,6.1921289999999996,4.513885,1.1573999999999955,970.7905555554602
2023-04-27 17:00:41,75.46296,2.228009,1.0967236943801075,6.134264000000001,4.340275000000001,2.314799999999991,970.8413888887935
2023-04-27 17:03:41,74.71065,2.141204,1.0696524837866621,6.047454000000001,4.340280000000001,0.867999999999995,970.8913888887935
2023-04-27 17:06:40,73.52431,2.1701390000000007,1.105038786644342,6.163194,4.456015,1.7360999999999933,970.9411111110157
2023-04-27 17:09:40,76.24421,2.1122690000000004,1.1366751908062607,6.076384,4.484954999999999,3.7616000000000156,970.9911111110157
2023-04-27 17:12:40,73.9294,2.141204,1.0696524837866621,6.0185189999999995,4.311344999999999,1.4467000000000212,971.0411111110157
2023-04-27 17:15:41,73.14815,2.256944,1.0496909876711156,5.873839,3.993055000000001,-0.5788000000000011,971.0913888887934
2023-04-27 17:18:41,70.05208,2.170139,1.0236412935123895,5.671298999999999,3.8773100000000005,-1.7360999999999933,971.1413888887934
2023-04-27 17:21:41,70.08102,2.141204,1.0149140982707785,5.613424000000001,3.8483799999999997,-1.4467000000000212,971.1913888887933
2023-04-27 17:24:41,71.61458,2.141204,1.0149140982707803,5.4976840000000005,3.732640000000001,-1.4467000000000212,971.2413888887933
2023-04-27 17:27:40,69.29977,2.170139,0.9947252143069074,5.353014,3.530095,-4.050900000000013,971.2911111110155
2023-04-27 17:30:41,69.70486,2.083334,0.9689413361469241,5.353014,3.6169000000000002,-3.4722999999999615,971.3413888887933
2023-04-27 17:33:40,70.08102,2.1122690000000004,1.0061476430477627,5.439814,3.7037050000000002,-3.182799999999986,971.3911111110156
2023-04-27 17:36:38,64.29398,2.0254630000000002,1.006791572304446,5.381944000000001,3.761571,-6.076400000000035,971.44055555546
2023-04-27 17:39:41,67.7662,2.1990740000000004,1.0032632292150503,5.439814,3.58796,-7.233800000000031,971.4913888887934
2023-04-27 17:42:41,71.99074,2.1990740000000004,0.9730746395725227,5.381944000000001,3.5011599999999996,-3.4721999999999866,971.5413888887933
2023-04-27 17:45:40,72.77199,2.1122690000000004,0.9479046395537442,5.353014,3.559024999999999,-3.182899999999961,971.5911111110156
2023-04-27 17:48:40,69.67593,2.083334,0.9973511774193454,5.439814,3.732640000000001,-4.050900000000013,971.6411111110156
2023-04-27 17:51:40,69.67593,2.1990740000000004,0.9730746395725246,5.497684,3.6169000000000002,-4.340300000000013,971.6911111110155
2023-04-27 17:54:42,68.54745,2.170139,0.9947252143069074,5.353014,3.530095,-5.786999999999978,971.7416666665711
2023-04-27 17:57:41,70.08102,2.0833330000000005,0.9394729538951544,5.208328,3.4432850000000004,-5.208300000000008,971.7913888887933
2023-04-27 18:00:40,68.54745,2.054399,0.9310028346415206,5.121524000000001,3.385415,-6.365700000000004,971.8411111110156
2023-04-27 18:03:40,65.82755,2.141203,0.9563244244397476,5.179398,3.3564810000000005,-5.497699999999952,971.8911111110156
2023-04-27 18:06:40,63.13657,2.1990739999999995,0.9730767682510203,5.2083319999999995,3.3275499999999996,-7.8125,971.9411111110155
2023-04-27 18:09:40,67.7662,2.256944,1.0202636855306575,5.092593000000001,3.182875,-6.365799999999979,971.9911111110155
2023-04-27 18:12:41,68.54745,2.1701390000000007,0.9647110337726044,5.1215280000000005,3.2696750000000003,-6.365700000000004,972.0413888887932
2023-04-27 18:15:38,67.36111,2.083334,0.9394742849168424,4.976853,3.2118100000000007,-6.655099999999948,972.0905555554599
2023-04-27 18:18:40,65.82755,2.1701390000000007,0.9947313198169775,5.063658000000001,3.2407449999999995,-8.39119999999997,972.1411111110154
2023-04-27 18:21:42,63.10764,2.170139,0.964711033772604,5.179398,3.3275450000000006,-7.5230999999999995,972.191666666571
2023-04-27 18:24:40,63.13657,2.2280099999999994,0.9497558882652333,5.237267999999999,3.298610000000001,-8.39119999999997,972.2411111110155
2023-04-27 18:27:42,66.2037,2.2858789999999996,0.9659761011371756,5.1215280000000005,3.1250050000000007,-8.101800000000026,972.291666666571
2023-04-27 18:30:40,66.98495,2.1990740000000004,0.9416103297106441,5.005787,3.0960650000000003,-7.523199999999974,972.3411111110155
2023-04-27 18:33:40,68.54745,2.256944,0.9578758731925296,4.947917,2.9803249999999997,-8.68059999999997,972.3911111110154
2023-04-27 18:36:40,68.92361,2.228009,0.9814053990200058,4.890046000000001,2.9803249999999997,-6.944499999999948,972.4411111110154
2023-04-27 18:39:40,66.6088,2.170139,0.9334351593720298,4.947916,3.0671250000000008,-8.1019,972.4911111110154
2023-04-27 18:42:40,64.29398,2.170139,0.9947272494821464,5.0347219999999995,3.211805,-8.969899999999996,972.5411111110153
2023-04-27 18:46:01,45.3993,2.054398,0.7993260716736706,4.976852,3.125,-14.757000000000005,972.5969444443487
2023-04-27 18:48:40,46.55671,2.1990739999999995,0.8371831072087256,4.629629,2.633102,-16.203700000000026,972.6411111110153
2023-04-27 18:51:40,45.3993,2.228009,0.881717686536171,4.2534719999999995,2.256944,-15.3356,972.6911111110153
2023-04-27 18:54:38,42.30324,2.170139,0.8296566619962558,4.079861999999999,2.1122689999999995,-16.782400000000052,972.7405555554598
2023-04-27 18:57:41,41.14584,2.3148149999999994,0.940315085323175,4.079861999999999,2.0254640000000004,-16.493000000000052,972.7913888887931
2023-04-27 19:00:40,43.86574,2.314814,0.940313618561402,4.195602,2.141203999999999,-15.914300000000026,972.8411111110154
2023-04-27 19:03:40,45.3993,2.2858789999999996,0.8971153723478595,4.311343,2.256945000000001,-16.492999999999995,972.8911111110153
2023-04-27 19:06:42,42.70834,2.141203,0.8221087199057178,4.311343,2.372686,-18.22909999999996,972.9416666665709
2023-04-27 19:09:42,42.33218,2.2280099999999994,0.8446850442960638,4.224538,2.1990740000000004,-17.361099999999965,972.9916666665708
2023-04-27 19:12:40,39.23611,2.141203,0.8221087199057178,4.050926,2.1122689999999995,-17.361099999999965,973.0411111110153
2023-04-27 19:15:40,43.48959,2.228009,0.881718927066191,3.9641200000000003,1.967593,-17.071799999999996,973.0911111110153
2023-04-27 19:18:40,38.0787,2.054398,0.8349608444346498,3.8483789999999996,2.025462,-17.36110000000002,973.1411111110152
2023-04-27 19:21:40,39.23611,2.170139,0.9007010964120067,3.790509,1.8807859999999996,-17.36110000000002,973.1911111110152
2023-04-27 19:24:41,42.30324,2.314814,0.9403148135432347,3.9351849999999997,1.880788,-16.492999999999995,973.2413888887929
2023-04-27 19:27:40,43.86574,2.2858789999999996,0.932438237648303,3.9641200000000003,1.938657,-17.361099999999993,973.2911111110152
2023-04-27 19:30:40,41.92709,2.1990739999999995,0.9086727476632912,4.050926,2.1122690000000004,-18.22920000000002,973.3411111110152
2023-04-27 19:33:40,38.0787,2.170139,0.9007022560256334,4.137732,2.2280100000000003,-18.518500000000017,973.3911111110151
2023-04-27 19:36:40,38.0787,2.3148150000000003,0.8670650935450164,4.137732,2.0254629999999993,-17.650499999999965,973.4411111110151
2023-04-27 19:39:40,42.33218,2.3726849999999997,0.8818813952822216,4.050926,1.8807869999999998,-18.807800000000043,973.491111111015
2023-04-27 19:42:42,43.86574,2.256945,0.8894292887567201,3.8483799999999997,1.8229169999999995,-16.782399999999996,973.5416666665706
2023-04-27 19:45:44,40.76968,2.170139,0.8296566619962558,3.732639,1.765046,-17.361099999999965,973.5922222221261
2023-04-27 19:48:40,41.14584,2.3148149999999994,0.9740445653178043,3.9351849999999997,1.9097230000000005,-18.80789999999999,973.641111111015
2023-04-27 19:51:40,42.70834,2.256945,0.9245423518311755,4.108795999999999,2.1122690000000004,-17.939800000000048,973.691111111015
2023-04-27 19:54:41,39.61227,2.170139,0.9007022560256334,4.050926,2.141204,-19.386600000000016,973.7413888887927
2023-04-27 19:57:41,38.0787,2.1990739999999995,0.8739859340103423,4.02199,2.054398,-17.650499999999994,973.7913888887927
2023-04-27 20:00:40,43.48959,2.2858789999999996,0.8971153723478595,3.9351849999999997,1.8807870000000007,-17.361099999999965,973.8411111110149
2023-04-27 20:03:40,42.70834,2.228009,0.9166188142206552,3.7905089999999992,1.8229169999999995,-17.361099999999965,973.8911111110149
2023-04-27 20:06:41,40.76968,2.1122680000000003,0.8846847349769169,3.7326390000000007,1.8807869999999998,-18.518599999999992,973.9413888887926
2023-04-27 20:09:43,36.16898,2.1122690000000004,0.9170186375395967,3.8773150000000003,2.054397,-18.807900000000018,973.9919444443482
2023-04-27 20:12:38,41.17477,2.1990740000000004,0.9086727476632914,3.935186,1.9965289999999998,-17.65040000000002,974.0405555554593
2023-04-27 20:15:40,44.61805,2.1990730000000003,0.8739856663559058,3.8194440000000007,1.8518530000000002,-17.071699999999993,974.0911111110148
2023-04-27 20:18:40,39.61227,2.0254630000000002,0.860465511061044,3.6458340000000007,1.8807869999999998,-17.650499999999994,974.1411111110148
2023-04-27 20:21:40,36.9213,2.1122690000000004,0.8846850126183787,3.703704000000001,1.851851,-18.80789999999996,974.1911111110147
2023-04-27 20:24:40,37.29745,2.0833329999999997,0.8766381766613002,3.616898,1.7939809999999996,-17.65040000000002,974.2411111110147
2023-04-27 20:27:41,40.01736,1.8229169999999995,0.7711597708116661,3.414351999999999,1.8229160000000002,-17.071799999999996,974.2913888887924
2023-04-27 20:30:41,41.17477,1.8229169999999995,0.7374635435387924,3.2986120000000003,1.6782410000000008,-18.518599999999992,974.3413888887924
2023-04-27 20:33:41,35.01157,1.7939810000000005,0.7946318696888489,3.327546,1.7939819999999997,-17.071699999999993,974.3913888887923
2023-04-27 20:36:40,33.47801,1.9097229999999996,0.8277878426541886,3.3854159999999993,1.73611,-17.650499999999994,974.4411111110146
2023-04-27 20:39:40,32.69676,2.141203,0.8584492919305414,3.501156,1.5914349999999997,-17.93980000000002,974.4911111110146
2023-04-27 20:42:41,35.01157,2.1122690000000004,0.8145396160192258,3.4722220000000004,1.5624999999999991,-18.22920000000002,974.5413888887923
2023-04-27 20:45:40,31.53935,2.0254630000000002,0.7916838125702604,3.3564819999999997,1.5335649999999994,-18.22919999999999,974.5911111110146
2023-04-27 20:48:40,30.00578,2.141204,0.8927057307131134,3.327546000000001,1.446758,-19.097200000000015,974.6411111110145
2023-04-27 20:54:40,31.53935,2.228009,0.9166176403510081,3.616898,1.6493049999999991,-17.65040000000002,974.6411111110145
2023-04-27 20:57:40,32.69676,2.228009,0.8446847853689723,3.616898,1.5914349999999997,-18.80789999999999,974.6411111110145
2023-04-27 21:00:41,30.00578,2.228009,0.8446847853689723,3.4722219999999995,1.4467589999999992,-19.386600000000016,974.6411111110145
2023-04-27 21:03:41,30.00578,2.256945,0.9245399899476332,3.414352,1.4178229999999994,-18.80789999999999,974.6411111110145
2023-04-27 21:15:41,30.00578,2.1990740000000004,0.8739847011160262,3.327546,1.359953,-17.93979999999999,974.6411111110145
2023-04-27 21:18:41,30.00578,2.1990740000000004,0.9086727476632914,3.29861,1.359953,-17.93979999999999,974.6411111110145
2023-04-27 21:24:40,32.69676,2.1990740000000004,0.9086727476632914,3.29861,1.359953,-19.386599999999987,974.6411111110145
2023-04-27 21:36:40,32.69676,2.228009,0.9166176403510081,3.616898,1.6493049999999991,-19.097200000000015,974.6411111110145
2023-04-27 21:39:41,31.16319,2.228009,0.881718927066191,3.501157,1.5046299999999997,-18.22920000000002,974.6411111110145
2023-04-27 21:42:41,31.16319,2.170139,0.9007010964120067,3.3564810000000005,1.446758,-18.80789999999999,974.6411111110145
2023-04-27 21:45:41,30.00578,2.170139,0.9007022560256334,3.327546,1.4178240000000004,-17.650500000000022,974.6411111110145
2023-04-27 21:54:41,30.38194,2.256944,0.8894277745579906,3.327546,1.3020830000000005,-18.807799999999986,974.6411111110145
2023-04-27 21:57:42,30.7581,2.2858790000000004,0.8971153723478598,3.327546,1.273148,-19.675899999999984,974.6411111110145
2023-04-27 22:00:40,32.69676,2.1990740000000004,0.9086727476632914,3.29861,1.359953,-19.097199999999987,974.6411111110145
2023-04-27 22:09:38,30.38194,2.256944,0.9578758731925296,3.4722220000000004,1.5046299999999997,-19.386500000000012,974.6411111110145
2023-04-27 22:12:40,33.07291,2.2858789999999996,0.9324394256280548,3.6458319999999995,1.6203700000000003,-19.097199999999987,974.6411111110145
2023-04-27 22:15:41,33.47801,2.1990739999999995,0.873984701116026,3.530093,1.5625000000000009,-17.93979999999999,974.6411111110145
2023-04-27 22:18:41,30.7581,2.1990739999999995,0.8371817933704273,3.4432859999999996,1.446758,-19.386599999999987,974.6411111110145
2023-04-27 22:21:40,30.00578,2.1990739999999995,0.8739859340103423,3.385416,1.4178240000000004,-19.675900000000013,974.6411111110145
2023-04-27 22:33:42,33.07291,2.256944,0.8894277745579906,3.327546,1.3020830000000005,-20.833300000000037,974.6411111110145
2023-04-27 22:36:41,33.07291,2.170139,0.9007022560256334,3.29861,1.3888880000000006,-19.09730000000002,974.6411111110145
2023-04-27 22:45:40,33.47801,2.256944,0.9245408975109876,3.616897,1.6203700000000003,-18.807900000000018,974.6411111110145
2023-04-27 22:48:38,35.01157,2.1990740000000004,0.8739847011160262,3.6458329999999997,1.6782399999999997,-18.807900000000018,974.6411111110145
2023-04-27 22:51:40,33.44907,2.170139,0.8662296233317893,3.4722220000000004,1.5335650000000003,-18.80789999999999,974.6411111110145
2023-04-27 22:54:40,30.7581,2.141204,0.8221089811497478,3.414351,1.4756929999999997,-19.386599999999987,974.6411111110145
2023-04-27 22:57:40,30.00578,2.170139,0.9007022560256334,3.327546,1.4178240000000004,-20.25460000000001,974.6411111110145
2023-04-27 23:12:17,31.16319,2.2858790000000004,0.932439425628055,3.29861,1.273148,-19.675900000000013,974.6411111110145
2023-04-27 23:12:41,31.53935,2.2858790000000004,0.932439425628055,3.29861,1.273148,-19.676000000000016,974.6411111110145
2023-04-27 23:15:40,32.69676,2.1701390000000007,0.9007022560256336,3.2696750000000003,1.359953,-19.386600000000016,974.6411111110145
2023-04-27 23:24:40,31.53935,2.2858789999999996,0.9659715756671036,3.587962,1.5914349999999997,-19.097200000000015,974.6411111110145
2023-04-27 23:27:38,33.85416,2.228009,0.881717686536171,3.732639,1.7361110000000002,-19.09729999999999,974.6411111110145
2023-04-27 23:30:42,34.23032,2.2280099999999994,0.8446850442960638,3.645834,1.6203700000000003,-19.386600000000016,974.6411111110145
2023-04-27 23:33:41,30.7581,2.1990739999999995,0.8371817933704273,3.4722219999999995,1.4756939999999998,-19.386599999999987,974.6411111110145
2023-04-27 23:36:42,30.00578,2.1990739999999995,0.8739859340103423,3.385416,1.4178240000000004,-19.675899999999984,974.6411111110145
2023-04-27 23:48:40,30.00578,2.1990740000000004,0.9086727476632914,3.29861,1.359953,-19.386599999999987,974.6411111110145
2023-04-27 23:51:40,30.00578,2.1990740000000004,0.8739847011160262,3.327546,1.359953,-19.097199999999987,974.6411111110145
2023-04-27 23:54:41,30.00578,2.1990740000000004,0.9086727476632914,3.29861,1.359953,-20.254599999999982,974.6411111110145
2023-04-27 23:57:40,30.00578,2.1990740000000004,0.9086727476632914,3.29861,1.359953,-19.097199999999987,974.6411111110145
2023-04-28 00:00:41,32.69676,2.1990740000000004,0.8371844210439098,3.29861,1.3020839999999998,-19.097199999999987,974.6411111110145
2023-04-28 00:03:41,33.47801,2.2858789999999996,0.9324394256280548,3.3275449999999998,1.3020830000000005,-18.22919999999999,974.6411111110145
2023-04-28 00:06:38,30.00578,2.170139,0.8296592730137415,3.29861,1.3310190000000004,-19.386599999999987,974.6411111110145
2023-04-28 00:12:40,33.44907,2.256944,0.9245408975109876,3.616897,1.6203700000000003,-20.543999999999983,974.6411111110145
2023-04-28 00:15:41,35.01157,2.256944,0.8894277745579906,3.6458329999999997,1.6203700000000003,-19.386600000000016,974.6411111110145
2023-04-28 00:18:40,33.44907,2.170139,0.8662296233317893,3.4722220000000004,1.5335650000000003,-19.386499999999984,974.6411111110145
2023-04-28 00:21:40,31.53935,2.170139,0.8296566619962558,3.414351,1.446758,-19.386500000000012,974.6411111110145
2023-04-28 00:24:43,30.38194,2.170139,0.9007022560256334,3.327546,1.4178240000000004,-19.386599999999987,974.6411111110145
2023-04-28 00:36:41,31.53935,2.2858789999999996,0.9324394256280548,3.3275449999999998,1.3020830000000005,-19.097200000000043,974.6411111110145
2023-04-28 00:39:40,32.66782,2.2858789999999996,0.8596286051266563,3.3275449999999998,1.2442140000000004,-18.518500000000017,974.6411111110145
2023-04-28 00:48:42,31.16319,2.314814,0.9740431488330578,3.587962,1.5624999999999991,-19.965300000000013,974.6411111110145
2023-04-28 00:51:40,33.85416,2.228009,0.881718927066191,3.6458319999999995,1.6493049999999991,-18.80789999999996,974.6411111110145
2023-04-28 00:54:40,31.16319,2.228009,0.8446847853689723,3.4722219999999995,1.4467589999999992,-19.675900000000013,974.6411111110145
2023-04-28 00:58:03,30.38194,2.1990739999999995,0.8739859340103423,3.385416,1.4178240000000004,-20.254700000000014,974.6411111110145
2023-04-28 01:00:42,30.00578,2.1990739999999995,0.873984701116026,3.3564809999999996,1.3888880000000006,-19.386600000000016,974.6411111110145
2023-04-28 01:15:40,31.53935,2.228009,0.8446874296142167,3.3275449999999998,1.3020839999999998,-19.965300000000013,974.6411111110145
2023-04-28 01:21:41,30.00578,2.2858789999999996,0.8596286051266563,3.3275449999999998,1.2442140000000004,-18.807799999999986,974.6411111110145
2023-04-28 01:24:38,30.00578,2.228009,0.9497544890681932,3.3564809999999996,1.4178229999999994,-19.675900000000013,974.6411111110145
2023-04-28 01:27:41,32.69676,2.228009,0.9497556071974772,3.587962,1.6493049999999991,-18.807799999999986,974.6411111110145
2023-04-28 01:30:41,33.44907,2.228009,0.881717686536171,3.530093,1.5335650000000003,-20.25460000000004,974.6411111110145
2023-04-28 01:33:40,31.19213,2.1990739999999995,0.8371817933704273,3.4432859999999996,1.446758,-19.386599999999987,974.6411111110145
2023-04-28 01:36:40,30.00578,2.170139,0.8662283981125927,3.3564809999999996,1.4178230000000003,-19.675900000000013,974.6411111110145
2023-04-28 01:42:40,30.78703,2.228009,0.9166188142206552,3.3275449999999998,1.359953,-19.097199999999987,974.6411111110145
2023-04-28 01:51:40,32.69676,2.228009,0.8817201675936797,3.298609999999999,1.3020839999999998,-19.097199999999987,974.6411111110145
2023-04-28 02:00:40,30.7581,2.2858789999999996,0.9659715756671036,3.501157,1.5046299999999997,-19.386599999999987,974.6411111110145
2023-04-28 02:03:39,33.44907,2.256944,0.9245408975109876,3.6458329999999997,1.6493060000000002,-17.93979999999999,974.6411111110145
2023-04-28 02:06:41,34.23032,2.170139,0.8662283981125927,3.501158,1.5625000000000009,-18.80789999999996,974.6411111110145
2023-04-28 02:09:41,31.16319,2.1990739999999995,0.7977515510035945,3.4432859999999996,1.4178240000000004,-18.518599999999992,974.6411111110145
2023-04-28 02:12:40,30.00578,2.170139,0.9007022560256334,3.3275449999999998,1.4178230000000003,-19.386599999999987,974.6411111110145
2023-04-28 02:27:40,32.69676,2.2858789999999996,0.9324394256280548,3.3275449999999998,1.3020830000000005,-18.51849999999999,974.6411111110145
2023-04-28 02:30:40,32.69676,2.228009,0.8446874296142167,3.3275449999999998,1.3020839999999998,-19.097199999999987,974.6411111110145
2023-04-28 02:39:42,32.69676,2.2858790000000004,0.9659704442950904,3.5879630000000002,1.5914349999999997,-19.675899999999984,974.6411111110145
2023-04-28 02:42:59,35.01157,2.256944,0.8894277745579906,3.6458329999999997,1.6203700000000003,-20.254699999999985,974.6411111110145
2023-04-28 02:45:42,33.47801,2.170139,0.8662296233317893,3.4722220000000004,1.5335650000000003,-19.675900000000013,974.6411111110145
2023-04-28 02:51:40,30.00578,2.1990740000000004,0.9086727476632914,3.327546,1.3888889999999998,-20.254699999999985,974.6411111110145
2023-04-28 02:54:40,30.00578,2.170139,0.8662283981125927,3.327546,1.3888880000000006,-19.386599999999987,974.6411111110145
2023-04-28 03:09:40,31.53935,2.2858790000000004,0.932439425628055,3.29861,1.273148,-19.09729999999999,974.6411111110145
2023-04-28 03:12:41,32.69676,2.1990740000000004,0.8371844210439098,3.29861,1.3020839999999998,-19.675900000000013,974.6411111110145
2023-04-28 03:24:40,33.47801,2.2858790000000004,0.8971153723478598,3.6458329999999997,1.5914349999999997,-18.22919999999999,974.6411111110145
2023-04-28 03:27:41,32.69676,2.1990740000000004,0.8739859340103425,3.4722220000000004,1.5046299999999997,-19.097199999999987,974.6411111110145
2023-04-28 03:30:40,31.16319,2.170139,0.8662296233317893,3.3564810000000005,1.4178240000000004,-19.676000000000016,974.6411111110145
2023-04-28 03:33:40,30.7581,2.170139,0.9007022560256334,3.327546,1.4178240000000004,-19.097200000000015,974.6411111110145
2023-04-28 03:36:40,30.00578,2.170139,0.8662283981125927,3.327546,1.3888880000000006,-19.386600000000044,974.6411111110145
2023-04-28 03:48:40,32.69676,2.1990740000000004,0.9086727476632914,3.211805,1.273148,-17.650500000000022,974.6411111110145
2023-04-28 03:57:41,30.38194,2.1990740000000004,0.9416103297106441,3.4432869999999998,1.5335650000000003,-19.675899999999984,974.6411111110145
2023-04-28 04:00:58,33.85416,2.2858789999999996,0.9324394256280548,3.6458319999999995,1.6203700000000003,-20.25460000000001,974.6411111110145
2023-04-28 04:03:40,34.23032,2.1990739999999995,0.873984701116026,3.530093,1.5625000000000009,-18.80789999999999,974.6411111110145
2023-04-28 04:06:41,31.53935,2.1990740000000004,0.8371817933704275,3.414351,1.4178229999999994,-19.386499999999984,974.6411111110145
2023-04-28 04:09:40,30.7581,2.1990739999999995,0.9086727476632912,3.3564809999999996,1.4178240000000004,-19.09730000000002,974.6411111110145
2023-04-28 04:12:40,30.00578,2.228009,0.881717686536171,3.3564809999999996,1.359953,-18.80789999999999,974.6411111110145
2023-04-28 04:15:40,30.00578,2.1990739999999995,0.9086727476632912,3.3275449999999998,1.3888880000000006,-18.229100000000017,974.6411111110145
2023-04-28 04:21:40,31.16319,2.314814,0.9403148135432347,3.3275449999999998,1.273148,-18.22919999999999,974.6411111110145
2023-04-28 04:24:40,30.00578,2.1990749999999997,0.9086730227005771,3.3564809999999996,1.4178230000000003,-19.675900000000013,974.6411111110145
2023-04-28 04:33:40,32.69676,2.3148149999999994,0.9740422894330407,3.645834,1.6203700000000003,-18.807900000000018,974.6411111110145
2023-04-28 04:36:40,34.23032,2.256945,0.8521662934297759,3.645834,1.5914349999999997,-18.518400000000014,974.6411111110145
2023-04-28 04:39:38,31.53935,2.2280099999999994,0.8446850442960638,3.5011579999999993,1.4756939999999998,-19.965300000000013,974.6411111110145
2023-04-28 04:42:41,30.7581,2.2280099999999994,0.9166190884215203,3.3854169999999995,1.4178240000000004,-19.965300000000013,974.6411111110145
2023-04-28 04:54:40,32.69676,2.3726849999999997,0.9559980366291436,3.414351,1.3020830000000005,-19.09730000000002,974.6411111110145
2023-04-28 05:06:41,33.07291,2.4016200000000003,0.9981186740237231,3.7326379999999997,1.6203709999999996,-18.807800000000043,974.6411111110145
2023-04-28 05:09:41,34.23032,2.256945,0.8521662934297759,3.645834,1.5914349999999997,-19.386599999999987,974.6411111110145
2023-04-28 05:12:19,32.69676,2.2280099999999994,0.8446850442960638,3.5011579999999993,1.4756939999999998,-19.965300000000013,974.6411111110145
2023-04-28 05:12:41,31.53935,2.2280099999999994,0.8446850442960638,3.5011579999999993,1.4756939999999998,-19.965300000000013,974.6411111110145
2023-04-28 05:15:41,30.38194,2.1990739999999995,0.8739859340103423,3.385416,1.4178240000000004,-19.097199999999987,974.6411111110145
2023-04-28 05:18:39,30.00578,2.228009,0.881717686536171,3.3564809999999996,1.359953,-18.80789999999996,974.6411111110145
2023-04-28 05:21:41,30.00578,2.1990739999999995,0.9086727476632912,3.3275449999999998,1.3888880000000006,-19.386600000000016,974.6411111110145
2023-04-28 05:33:40,30.7581,2.3148149999999994,0.9047836655776531,3.327545999999999,1.2442140000000004,-20.833399999999983,974.6411111110145
2023-04-28 05:36:40,32.69676,2.256945,0.8521689541647527,3.3564809999999996,1.3020839999999998,-20.254699999999985,974.6411111110145
2023-04-28 05:45:40,30.7581,2.3726849999999997,0.9901158557422314,3.616898,1.5335649999999994,-18.80789999999996,974.6411111110145
2023-04-28 05:48:40,33.85416,2.34375,0.9481665327206211,3.7905100000000003,1.7071759999999996,-19.386600000000044,974.6411111110145
2023-04-28 05:51:40,33.07291,2.2280099999999994,0.8446863664205414,3.616898,1.5914349999999997,-18.22919999999999,974.6411111110145
2023-04-28 05:54:41,31.53935,2.1990739999999995,0.8371817933704273,3.4432859999999996,1.446758,-17.939899999999966,974.6411111110145
2023-04-28 06:03:41,30.00578,2.228009,0.881717686536171,3.3564809999999996,1.359953,-19.675999999999988,974.6411111110145
2023-04-28 06:06:17,30.41088,2.1990739999999995,0.9086727476632912,3.3275449999999998,1.3888880000000006,-19.965299999999985,974.6411111110145
2023-04-28 06:21:42,32.69676,2.3726849999999997,0.9559980366291436,3.3564809999999996,1.2442130000000002,-19.09730000000002,974.6411111110145
2023-04-28 06:24:40,32.69676,2.228009,0.8446861074931667,3.298609999999999,1.273148,-19.386600000000016,974.6411111110145
2023-04-28 06:36:38,36.54514,2.430555,0.9715931027987496,3.6747679999999994,1.5046299999999997,-17.93979999999999,974.6411111110145
