Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-28 06:39:40,36.95023,2.228009,0.881718927066191,3.501157,1.5046299999999997,-21.412000000000006,974.6916666665701
2023-04-28 06:42:40,35.79282,2.228009,0.881718927066191,3.385416,1.3888889999999998,-18.518500000000017,974.74166666657
2023-04-28 06:45:41,34.63541,2.1990749999999997,0.9416095001941908,3.5590289999999998,1.649305,-18.807800000000015,974.7919444443478
2023-04-28 06:48:40,38.0787,2.3148149999999994,0.940315085323175,3.819444999999999,1.765047,-17.93979999999999,974.8416666665701
2023-04-28 06:51:41,41.95602,2.34375,0.9820901469843374,3.8483799999999997,1.7939809999999996,-18.22909999999999,974.8919444443478
2023-04-28 06:54:40,37.32639,2.2280099999999994,0.8817179533917919,3.9641209999999996,1.9675920000000007,-18.80789999999999,974.9416666665701
2023-04-28 06:57:41,42.70834,2.3148149999999994,0.9047811391633316,3.703703999999999,1.6203700000000003,-18.22919999999999,974.9919444443478
2023-04-28 07:00:40,41.92709,2.3148150000000003,0.9047824023717881,3.6747680000000003,1.5914349999999997,-18.22909999999999,975.0416666665701
2023-04-28 07:03:42,42.70834,2.4016200000000003,1.1501077394598211,4.137732,2.170139,-17.361099999999993,975.0922222221257
2023-04-28 07:06:41,39.23611,2.1122680000000003,0.9170183528832506,4.861112,3.038195,-17.361099999999993,975.1419444443479
2023-04-28 07:09:40,44.64699,2.256945,0.8521676237988468,4.658565,2.6041669999999995,-17.36110000000002,975.1916666665702
2023-04-28 07:12:40,46.18055,2.3148149999999994,0.867065093545016,4.340279,2.2280100000000003,-17.93979999999999,975.2416666665702
2023-04-28 07:15:39,38.0787,2.1122689999999995,0.8145383272947232,4.079861999999999,2.170139,-16.203699999999998,975.2913888887924
2023-04-28 07:18:41,39.61227,2.256945,0.9578750286358371,4.224538,2.256944,-18.51849999999999,975.341944444348
2023-04-28 07:21:40,42.70834,2.314814,0.940313618561402,4.398148,2.343749999999999,-18.229199999999963,975.3916666665702
2023-04-28 07:24:41,45.8044,2.2858789999999996,0.8971153723478595,4.2534719999999995,2.1990740000000004,-18.518599999999992,975.441944444348
2023-04-28 07:27:40,40.39352,2.141203,0.8221087199057178,3.906249,1.9675919999999998,-18.807800000000015,975.4916666665703
2023-04-28 07:30:40,35.01157,2.1990739999999995,0.873984701116026,3.732639,1.7650460000000008,-18.22919999999999,975.5416666665702
2023-04-28 07:33:42,42.70834,2.3148149999999994,0.9740445653178043,3.9351849999999997,1.9097230000000005,-17.36110000000002,975.5922222221258
2023-04-28 07:36:40,43.48959,2.2280099999999994,0.8817191939220752,3.993056,1.9965280000000005,-17.361099999999965,975.6416666665702
2023-04-28 07:39:40,51.96759,2.459491,1.1095122347800328,4.340279,2.256944,-15.914299999999969,975.6916666665702
2023-04-28 07:42:45,51.59144,2.228009,0.9166188142206552,4.774305,2.8067130000000002,-15.914300000000026,975.7430555554591
2023-04-28 07:45:41,69.67593,3.0671299999999997,1.1765953660877182,4.976852,2.1990700000000007,-14.178200000000004,975.791944444348
2023-04-28 07:48:40,73.55324,2.256945,0.8521662934297759,5.208334000000001,3.1539350000000006,-4.050900000000013,975.8416666665703
2023-04-28 07:51:41,61.97917,2.141204,0.9563257663806,3.993055,2.1701379999999997,-10.706099999999992,975.891944444348
2023-04-28 07:54:38,61.97917,2.256945,1.0781310087434242,4.079861999999999,2.2280089999999992,-10.127299999999963,975.9411111110147
2023-04-28 07:57:42,93.22917,1.9386580000000002,1.2532701526422667,6.539353,5.353005,11.863400000000013,975.9922222221259
2023-04-28 08:24:41,78.18287,2.141203,1.1213294248323011,6.336803,4.687499999999999,4.050900000000013,976.4419444443481
2023-04-28 08:27:41,79.34028,1.9386580000000002,1.147263620871084,6.336803000000001,5.005785,7.523199999999974,976.4919444443481
2023-04-28 08:30:40,78.18287,1.9965279999999996,1.1675436653111937,6.336803000000001,4.947915000000001,7.8125,976.5416666665703
2023-04-28 08:36:41,80.49769,1.9965279999999996,1.1675436653111937,6.278937999999999,4.89005,11.574099999999987,976.6419444443482
2023-04-28 08:39:40,77.40162,2.0254630000000002,1.1548608998583725,6.365738,4.918984999999999,6.944400000000002,976.6916666665704
2023-04-28 08:42:40,73.17708,2.054398,1.1175059804687992,6.481483999999999,4.947915999999999,4.050899999999984,976.7416666665704
2023-04-28 08:45:41,73.9294,2.2858799999999997,1.1933509418949637,6.712960000000001,4.947920000000001,4.918999999999983,976.7919444443481
2023-04-28 08:48:41,77.77778,2.430555,1.239719151668066,6.828705,4.91898,6.655099999999976,976.8419444443481
2023-04-28 08:51:40,75.46296,2.2858799999999997,1.1677813904487853,6.568289999999999,4.774310000000001,6.076399999999978,976.8916666665704
2023-04-28 08:57:44,73.14815,2.1122690000000004,1.1608318518008807,6.365744,4.803245,2.3147999999999627,976.9927777776815
2023-04-28 09:00:40,75.46296,2.054398,1.068010519792359,6.249998,4.6585600000000005,4.050999999999988,977.0416666665703
2023-04-28 09:03:40,75.08681,2.1701380000000006,1.1050384689557518,6.047458000000001,4.340279999999999,2.6041999999999916,977.0916666665703
2023-04-28 09:06:42,72.77199,2.083334,1.0514434705765219,5.873844,4.22454,1.446799999999996,977.1422222221258
2023-04-28 09:09:42,78.55903,2.1701390000000007,1.078709804584444,5.989584,4.253474999999999,3.761599999999987,977.1922222221258
2023-04-28 09:12:38,74.71065,2.141204,1.146203449929977,6.105319,4.484954999999999,2.0253999999999905,977.2411111110147
2023-04-28 09:15:41,73.55324,2.256945,1.1056909799440107,6.22107,4.398145,0.5788000000000011,977.291944444348
2023-04-28 09:21:40,72.77199,2.1990749999999997,1.0877367737901653,6.01852,4.253475,0.5787000000000262,977.3916666665702
2023-04-28 09:27:40,74.71065,2.2858799999999997,1.1415624840659047,6.42361,4.600690000000001,0.28940000000000055,977.4916666665703
2023-04-28 09:30:41,77.40162,2.3726849999999997,1.2212564219916668,6.51042,4.658565,1.446799999999996,977.541944444348
2023-04-28 09:33:40,78.55903,2.4016200000000003,1.1217800055622316,6.4814799999999995,4.48495,2.6041999999999916,977.5916666665703
2023-04-28 09:40:02,80.49769,2.34375,1.1324199583871355,6.2789399999999995,4.36921,5.497700000000009,977.6977777776814
2023-04-28 09:42:41,74.71065,2.1122690000000004,1.0865991948751301,6.018514000000001,4.3692150000000005,2.6041999999999916,977.7419444443481
2023-04-28 09:45:40,73.9294,2.054398,1.0680105197923575,5.960648000000001,4.36921,2.8935000000000173,977.7916666665703
2023-04-28 09:48:40,77.77778,2.141203,1.0696521702270247,5.844908,4.137735,4.340300000000013,977.8416666665703
2023-04-28 09:51:38,79.71644,2.1701390000000007,1.078709804584444,5.902774,4.166664999999999,6.076399999999978,977.8911111110148
2023-04-28 09:54:40,77.40162,2.1990749999999997,1.1399964204959598,6.22107,4.513885,4.050900000000013,977.9416666665703
2023-04-28 09:57:41,76.64931,2.256945,1.1839766699537384,6.30787,4.5717550000000005,5.208300000000008,977.9919444443481
2023-04-28 10:00:42,73.52431,2.256945,1.1057003665371483,6.163189999999999,4.340274999999999,0.867999999999995,978.0422222221258
2023-04-28 10:03:42,78.18287,2.430555,1.158901439787759,6.33681,4.340275,2.0254999999999654,978.0922222221258
2023-04-28 10:18:40,75.08681,2.141203,1.1213294248323027,6.221063999999999,4.571761,6.365700000000004,978.3416666665702
2023-04-28 10:21:40,77.77778,2.3148149999999994,1.1769793248292049,6.30787,4.484955,4.918999999999983,978.3916666665701
2023-04-28 10:24:40,78.55903,2.1990740000000004,1.1399960988994833,6.336809000000001,4.629625,5.787000000000006,978.4416666665701
2023-04-28 10:33:41,78.93519,1.9386580000000002,1.124893653523188,6.221064,4.8611059999999995,9.837999999999994,978.5919444443479
2023-04-28 10:36:40,78.55903,2.170139,1.155689390195033,6.221069,4.57176,7.233800000000002,978.6416666665701
2023-04-28 10:42:40,77.40162,2.256945,1.1585445351146941,6.39468,4.629625,4.629600000000011,978.7416666665702
2023-04-28 11:03:40,76.62037,2.1990740000000004,1.1651592773254404,6.597219000000001,4.918985,8.391199999999998,979.0916666665702
2023-04-28 11:21:40,77.40162,2.0833329999999997,1.1976661489883347,6.799764000000001,5.324071000000001,11.574000000000012,979.3916666665701
2023-04-28 11:27:40,78.55903,2.141204,1.146203449929977,6.597219000000001,4.9768550000000005,10.416600000000017,979.4916666665702
2023-04-28 11:30:40,79.71644,2.228009,1.1992884517438793,6.655094000000001,4.976855,8.969899999999996,979.5416666665701
2023-04-28 11:42:41,76.62037,1.9386580000000002,1.2327638658540745,6.799764,5.584486,10.705999999999989,979.7419444443478
2023-04-28 11:54:40,77.40162,2.1990739999999995,1.2603927311384593,7.002313999999999,5.4398100000000005,10.127299999999991,979.9416666665701
2023-04-28 12:03:40,75.46296,2.1122680000000003,1.2303409015627444,7.146990000000001,5.671291999999999,8.969999999999999,980.0916666665701
2023-04-28 12:06:41,76.59144,2.1990749999999997,1.2137580311297727,7.118059999999999,5.497685000000001,6.6551000000000045,980.1419444443478
2023-04-28 12:09:40,85.87963,2.5173619999999994,4.298987563012548,0.8101859999999999,5.063658,9.259199999999993,980.1916666665701
2023-04-28 12:30:40,75.08681,2.1122680000000003,1.1608315171586667,6.6261589999999995,5.063661,5.787099999999953,980.5416666665701
2023-04-28 12:33:40,77.77778,2.2280099999999994,1.1492948961945824,6.65509,4.91898,5.497700000000009,980.5916666665701
2023-04-28 12:36:41,76.62037,2.054398,1.093067831886935,6.249998,4.687499999999999,4.918999999999983,980.6419444443478
2023-04-28 12:42:40,76.62037,2.141204,1.0696433079666876,6.221069,4.513885,7.233799999999974,980.74166666657
2023-04-28 12:45:41,78.15394,2.1990740000000004,1.1142154498789683,6.307869,4.5717550000000005,6.655199999999979,980.7919444443478
2023-04-28 12:51:41,78.93519,2.054398,1.0680105197923575,6.018523,4.427084999999999,6.076399999999978,980.8919444443478
2023-04-28 12:54:40,77.40162,1.9675919999999998,1.064491057960593,5.815973,4.340280999999999,6.94440000000003,980.9416666665701
2023-04-28 12:57:40,76.24421,2.054398,1.068010519792359,6.076388,4.48495,4.340300000000013,980.99166666657
2023-04-28 13:00:40,73.52431,2.083334,1.0514434705765219,6.1053239999999995,4.45602,2.8934999999999604,981.04166666657
2023-04-28 13:03:40,74.68171,2.1122690000000004,1.0337819712096443,6.018514,4.311345,1.4466999999999643,981.09166666657
2023-04-28 13:06:38,75.46296,2.170139,1.0516038815386142,5.989584000000001,4.224535,2.8935000000000173,981.1411111110144
2023-04-28 13:09:40,72.77199,1.9965270000000004,0.9977420264633196,5.815968,4.224541,2.6041000000000167,981.19166666657
2023-04-28 13:12:40,71.99074,2.054399,0.9885241095108425,5.787034,4.108795000000001,2.314799999999991,981.2416666665699
2023-04-28 13:15:40,73.52431,2.170139,1.0516133901625244,5.844904,4.079865000000001,0.28940000000000055,981.2916666665699
2023-04-28 13:18:41,77.40162,2.1990740000000004,1.0032734652362272,5.787034,3.9351899999999995,1.446799999999996,981.3419444443476
2023-04-28 13:24:40,75.08681,2.141204,1.042703407987548,5.902779000000001,4.166665,2.0253999999999905,981.4416666665699
2023-04-28 13:27:40,75.46296,2.141204,1.0696433079666876,6.1631990000000005,4.456015000000001,1.446799999999996,981.4916666665698
2023-04-28 13:30:41,71.61458,2.0833329999999997,1.051443154814292,6.076384,4.427081,0.2892999999999688,981.5419444443476
2023-04-28 13:33:42,73.52431,2.256944,1.0496909876711156,5.931709,4.050925,1.446799999999996,981.5922222221253
2023-04-28 13:36:41,71.49884,2.1701390000000007,0.9647046856921107,5.758104,3.9062449999999993,-1.1573999999999955,981.6419444443476
2023-04-28 13:39:40,72.77199,2.1701390000000007,1.051613390162523,5.787034000000001,4.0219949999999995,-1.1573999999999955,981.6916666665699
2023-04-28 13:42:42,76.24421,2.170139,1.0516038815386142,5.815974000000001,4.050925,0.5786999999999694,981.7422222221254
2023-04-28 13:45:40,75.08681,2.0833330000000005,1.0248104760708225,5.671298,3.993054999999999,0.5786999999999694,981.7916666665699
2023-04-28 13:48:40,80.46875,2.1701380000000006,1.0787094920946227,5.844908,4.1088,4.050999999999988,981.8416666665698
2023-04-28 13:51:41,82.78356,2.054398,1.042290219226451,5.989578,4.36921,5.7871000000000095,981.8919444443476
2023-04-28 13:54:48,74.68171,2.0254630000000002,1.0331041345096867,5.960648000000001,4.3692150000000005,2.314899999999966,981.943888888792
2023-04-28 13:57:40,74.71065,2.0254630000000002,1.0068008012077476,5.815968,4.1956050000000005,2.8935000000000173,981.9916666665698
2023-04-28 14:00:42,72.3669,2.1701390000000007,1.0236511154353676,5.902774,4.108795,-0.28930000000002565,982.0422222221254
2023-04-28 14:03:41,75.46296,2.228009,1.0410390326871444,5.902774,4.050925,1.7361000000000217,982.0919444443476
2023-04-28 14:06:40,74.68171,2.256944,1.0496909876711156,5.960649,4.079865000000001,-2.314799999999991,982.1416666665699
2023-04-28 14:09:42,77.40162,2.228009,1.0693256356426615,6.018514000000001,4.195605,2.0255000000000223,982.1922222221255
2023-04-28 14:12:41,78.15394,2.1122690000000004,1.0337725735056704,5.989584000000001,4.282405,4.340300000000013,982.2419444443477
2023-04-28 14:15:42,80.87384,2.141203,1.0696521702270247,5.931708,4.224535,3.4723000000000184,982.2922222221255
2023-04-28 14:18:40,76.24421,1.9965270000000004,1.0982100797205228,5.989578,4.513890999999999,4.340300000000013,982.34166666657
2023-04-28 14:21:41,72.77199,2.0254629999999993,1.1078723599484468,6.105323,4.600690000000001,4.340199999999982,982.3919444443477
2023-04-28 14:24:38,78.15394,2.141203,1.0696429944088917,6.0763929999999995,4.36921,5.497700000000009,982.4411111110144
2023-04-28 14:27:40,77.40162,1.9097229999999996,1.0452473949056824,5.931718,4.513885,4.91900000000004,982.4916666665699
2023-04-28 14:30:41,76.62037,1.967593,1.0884946328480247,5.9895879999999995,4.542825,4.91900000000004,982.5419444443477
2023-04-28 14:34:02,77.77778,1.9097229999999996,1.0209529411722449,6.134257999999999,4.687495,6.076300000000032,982.597777777681
2023-04-28 14:36:40,72.77199,1.967593,0.8754864623479007,5.844907999999999,4.166665,1.4467000000000212,982.6416666665699
2023-04-28 14:39:42,70.05208,2.0254629999999993,0.8270835225736889,4.716434,2.922454000000001,-2.0255000000000223,982.6922222221255
2023-04-28 14:42:41,67.36111,2.0254630000000002,0.8921861496180906,4.600694000000001,2.8645829999999997,-2.0254999999999654,982.7419444443477
2023-04-28 14:45:41,72.3669,2.228009,0.949753370937136,5.381944000000001,3.4432849999999995,-0.8680000000000518,982.7919444443477
2023-04-28 14:48:41,75.08681,2.170139,0.9334373688766211,5.381944000000001,3.501155,0.0,982.8419444443476
2023-04-28 14:51:40,74.68171,2.1122690000000004,0.9479150918599258,5.208334000000001,3.4143549999999996,-2.893599999999992,982.8916666665699
2023-04-28 14:55:02,67.36111,2.1701390000000007,0.9647152657963153,5.266204000000001,3.4143549999999996,-4.91900000000004,982.947777777681
2023-04-28 14:57:18,67.73727,2.083334,0.9087696276532254,5.092592,3.298610000000001,-5.497599999999977,982.9855555554589
2023-04-28 14:57:41,67.73727,2.170139,0.9334395783742423,5.092592,3.211805000000001,-4.050999999999988,982.9919444443477
2023-04-28 15:00:40,72.77199,2.1990740000000004,0.9416081067963197,5.208334000000001,3.298609999999999,-3.182899999999961,983.04166666657
2023-04-28 15:03:38,73.14815,2.1122690000000004,0.9170175463155524,5.266204,3.4432850000000004,-4.340300000000013,983.0911111110145
2023-04-28 15:06:40,70.83333,2.1122690000000004,0.9479150918599258,5.208334000000001,3.4143549999999996,-3.182799999999986,983.14166666657
2023-04-28 15:09:41,74.68171,2.170139,0.9334373688766231,5.1504639999999995,3.2696750000000003,-0.5786999999999694,983.1919444443478
2023-04-28 15:12:41,72.3669,2.1122690000000004,0.9170284584788023,5.179394000000001,3.3564849999999993,-1.7361999999999966,983.2419444443477
2023-04-28 15:15:40,73.14815,2.1122690000000004,0.9775648110525098,5.1504639999999995,3.385414999999999,-2.0254999999999654,983.29166666657
2023-04-28 15:18:41,73.55324,2.1122690000000004,0.9479150918599258,5.208334000000001,3.4143549999999996,-1.736099999999965,983.3419444443477
2023-04-28 15:21:40,73.9294,2.0833330000000005,0.9394729538951526,5.237268,3.472224999999999,-2.8935000000000173,983.39166666657
2023-04-28 15:24:40,74.71065,2.0833330000000005,0.9087671732477586,5.121528,3.3275449999999998,-2.6041999999999916,983.44166666657
2023-04-28 15:27:40,72.77199,2.1122690000000004,0.9170197287619273,5.092592,3.2696750000000003,-1.446799999999996,983.4916666665699
2023-04-28 15:30:42,72.77199,2.1122690000000004,0.9479109109551382,5.063658,3.2696750000000003,-3.1828999999999894,983.5422222221255
2023-04-28 15:33:41,72.77199,2.170139,0.9334395783742423,5.092592,3.211805000000001,-4.340300000000013,983.5919444443477
2023-04-28 15:36:41,71.99074,2.054399,0.9602882572404551,5.1504639999999995,3.4432849999999995,-0.5785999999999945,983.6419444443477
2023-04-28 15:39:41,68.89468,2.054398,0.9602879576698082,5.121528,3.4143499999999998,-4.340300000000013,983.6919444443477
2023-04-28 15:42:38,69.29977,2.083334,0.9394753236945953,5.092592,3.3275499999999996,-3.1828000000000145,983.7411111110143
2023-04-28 15:45:42,73.55324,2.170139,0.9334439973485575,5.063658,3.182875,-2.314799999999991,983.7922222221255
2023-04-28 15:48:41,73.55324,2.1122690000000004,0.9170240936340888,5.063658,3.2407449999999995,-0.2892999999999972,983.8419444443477
2023-04-28 15:51:40,73.9294,2.0833330000000005,0.9087693420560989,4.8321760000000005,3.038194999999999,-4.050899999999984,983.89166666657
2023-04-28 15:54:40,69.29977,2.054398,0.9004917589305306,5.034720999999999,3.2696750000000003,-5.4976999999999805,983.94166666657
2023-04-28 15:57:41,70.08102,2.0254630000000002,0.9516046829108986,5.1215280000000005,3.4432850000000004,-4.340300000000013,983.9919444443477
2023-04-28 16:00:40,79.34028,2.170139,0.9334373688766211,5.150468,3.269678999999999,-0.28940000000000055,984.04166666657
2023-04-28 16:03:41,85.12731,2.170139,1.0516133901625244,5.1504579999999995,3.3854190000000006,0.5786999999999978,984.0919444443477
2023-04-28 16:06:40,79.71644,1.9097220000000004,0.9960053441067677,5.3819479999999995,3.9062459999999994,5.787000000000006,984.14166666657
2023-04-28 16:09:40,74.68171,2.0254630000000002,0.9516046829108986,5.497684,3.8194409999999994,0.28940000000000055,984.19166666657
2023-04-28 16:12:41,72.3669,2.054399,0.9602882572404551,5.2951440000000005,3.5879650000000005,2.314799999999991,984.2419444443477
2023-04-28 16:15:40,73.9294,2.141203,0.9563181145946736,5.324078,3.501155,0.0,984.29166666657
2023-04-28 16:18:40,70.05208,2.0254630000000002,0.9225029946904029,5.237268,3.5300949999999993,-0.8680999999999983,984.34166666657
2023-04-28 16:21:39,69.29977,2.0254630000000002,0.9796655202717008,5.121528,3.472225,-1.7361999999999966,984.3913888887922
2023-04-28 16:24:40,70.83333,2.0833330000000005,0.9087780172214087,5.092588000000001,3.298614999999999,-1.4467000000000212,984.44166666657
2023-04-28 16:27:40,66.6088,1.9965270000000004,0.8838505977202602,4.774305,3.0671289999999996,-4.340299999999985,984.4916666665699
2023-04-28 16:30:40,66.2037,2.083334,0.9087707120550798,4.774305,2.9803240000000004,-6.365799999999979,984.5416666665699
2023-04-28 16:33:17,75.46296,2.3148150000000003,1.0956705467590748,6.1053239999999995,4.1955990000000005,-0.5786999999999694,984.585277777681
2023-04-28 16:33:41,76.24421,2.256945,1.0781290741917047,6.134264,4.2824089999999995,-1.7361000000000217,984.5919444443476
2023-04-28 16:36:40,73.9294,2.083334,1.0773172802041604,6.221064,4.600690000000001,0.8681000000000267,984.6416666665699
2023-04-28 16:39:41,72.77199,2.0254630000000002,1.0330951743248842,6.134264,4.542821,-2.0254000000000474,984.6919444443477
2023-04-28 16:42:41,74.71065,2.0833330000000005,1.024810476070824,6.076388,4.398145,0.28940000000000055,984.7419444443476
2023-04-28 16:45:40,73.14815,2.054398,0.9885142149577884,6.018523,4.340274999999999,0.0,984.7916666665699
2023-04-28 16:48:40,73.14815,2.054398,1.042290219226451,5.931708,4.31134,0.0,984.8416666665698
2023-04-28 16:51:41,75.08681,2.170139,1.0516038815386142,5.989584000000001,4.224535,-0.5787000000000262,984.8919444443476
2023-04-28 16:54:40,72.77199,2.1701390000000007,1.051613390162523,6.018514000000001,4.253474999999999,0.8681000000000267,984.9416666665699
2023-04-28 16:57:40,70.83333,2.1122690000000004,1.0605639093089188,6.018514000000001,4.340275,-0.5787000000000262,984.9916666665698
2023-04-28 17:00:40,72.77199,2.141204,1.042712861308263,6.076384,4.340280000000001,1.1574000000000524,985.0416666665698
2023-04-28 17:03:41,70.83333,2.1701390000000007,1.0236511154353676,5.989584,4.195605,-2.6041999999999916,985.0919444443475
2023-04-28 17:06:41,73.14815,2.170139,1.0516038815386142,5.873844,4.108795,0.5787000000000262,985.1419444443475
2023-04-28 17:09:40,75.08681,2.170139,1.0516133901625226,5.960644,4.195605,-1.7361000000000217,985.1916666665697
2023-04-28 17:12:40,73.9294,2.083334,1.0514434705765219,5.960644,4.31134,-1.446799999999996,985.2416666665697
2023-04-28 17:15:42,70.83333,1.9965270000000004,1.023883905033285,5.989578,4.427080999999999,-2.314800000000048,985.2922222221252
2023-04-28 17:18:40,69.67593,2.054398,1.0158171231287756,5.960648000000001,4.31134,-1.1573000000000206,985.3416666665697
2023-04-28 17:21:40,68.89468,2.0833330000000005,0.9689510308301277,5.758098,4.0219949999999995,-3.4721999999999866,985.3916666665697
2023-04-28 17:24:41,68.51852,2.0254630000000002,0.9225029946904029,5.526618000000001,3.819445,-1.1573000000000206,985.4419444443474
2023-04-28 17:28:01,66.95602,1.9097220000000004,0.9439069046830396,5.410878,3.8773160000000004,-5.208399999999983,985.497499999903
2023-04-28 17:30:41,57.34954,1.9965270000000004,0.8191856383333369,5.092588000000001,3.3275509999999997,-12.442099999999982,985.5419444443475
2023-04-28 17:33:40,48.49537,1.9097220000000004,0.7608563438894587,4.890046,3.1828660000000006,-14.46750000000003,985.5916666665697
2023-04-28 17:36:40,46.15162,2.054398,0.7993286151895189,4.716434,2.864584,-13.310200000000009,985.6416666665697
2023-04-28 17:39:38,46.55671,2.1122679999999994,0.7758677781901143,4.456018,2.517361,-15.625,985.6911111110142
2023-04-28 17:42:41,50.78125,2.054398,0.8349608444346498,4.224537,2.4016200000000003,-13.020899999999983,985.7419444443475
2023-04-28 17:45:41,51.5625,2.141203,0.8927066063849715,4.369213,2.4884270000000006,-15.9144,985.7919444443475
2023-04-28 17:48:40,45.02315,1.9097220000000004,0.7608612579679696,4.456018,2.748842,-13.599499999999978,985.8416666665697
2023-04-28 17:51:17,48.06134,2.1701380000000006,0.8662293548640745,4.456018,2.5173619999999994,-16.20369999999997,985.8852777776808
2023-04-28 17:51:41,48.87153,2.1701380000000006,0.8296564015387805,4.456018,2.4884259999999996,-14.75690000000003,985.8919444443475
2023-04-28 17:54:40,45.77546,2.083334,0.7685304074519116,4.340278,2.430555000000001,-15.9144,985.9416666665697
2023-04-28 17:57:40,40.79861,2.0833330000000005,0.8428161045783851,4.166666,2.3148149999999994,-15.04630000000003,985.9916666665697
2023-04-28 18:00:41,48.09028,2.34375,0.8744833797521393,4.282408,2.141204,-15.9144,986.0419444443475
2023-04-28 18:03:40,48.09028,2.1990740000000004,0.7977487191320688,4.166667,2.141203,-16.20360000000005,986.0916666665697
2023-04-28 18:06:40,44.61805,2.170139,0.9007022560256334,4.224536,2.314814,-15.625,986.1416666665697
2023-04-28 18:09:41,46.15162,2.256945,0.889428040629382,4.484953999999999,2.4594899999999997,-16.493100000000027,986.1919444443474
2023-04-28 18:12:40,46.55671,2.314814,0.8670648368130967,4.456017999999999,2.343749999999999,-15.046299999999974,986.2416666665697
2023-04-28 18:15:40,46.55671,2.228009,0.8446847853689723,4.311343,2.2858799999999997,-16.782399999999996,986.2916666665697
2023-04-28 18:18:38,45.3993,2.170139,0.8662283981125927,4.311343,2.3726850000000006,-15.046299999999974,986.3411111110141
2023-04-28 18:21:40,44.61805,2.141204,0.8221089811497478,4.311343000000001,2.3726850000000006,-14.757000000000005,986.3916666665697
2023-04-28 18:24:40,42.70834,2.170139,0.8662283981125927,4.2534719999999995,2.314814,-17.07170000000002,986.4416666665696
2023-04-28 18:27:41,40.01736,2.170139,0.8296566619962558,4.282408,2.3148150000000003,-17.071799999999996,986.4919444443474
2023-04-28 18:30:40,42.30324,2.256944,0.8521660352473749,4.282408,2.2280100000000003,-15.3356,986.5416666665697
2023-04-28 18:33:41,39.98843,2.141204,0.85844956122677,4.195601,2.2858789999999996,-18.229100000000017,986.5919444443474
2023-04-28 18:36:40,42.70834,2.2858790000000004,0.8596259279840989,4.137732000000001,2.054399,-17.939800000000048,986.6416666665697
2023-04-28 18:39:41,40.76968,2.1122690000000004,0.775866643079191,3.993056,2.054397,-16.782500000000027,986.6919444443474
2023-04-28 18:42:41,37.32639,2.1122680000000003,0.8506450294973763,3.790509,1.9097229999999996,-17.93979999999999,986.7419444443474
2023-04-28 18:45:40,35.76389,2.1990739999999995,0.873984701116026,3.7905089999999992,1.8229160000000002,-19.386500000000012,986.7916666665697
2023-04-28 18:48:40,39.61227,2.343749,0.9124246641670588,3.8773139999999993,1.765046,-16.492999999999995,986.8416666665696
2023-04-28 18:51:41,42.70834,2.3148149999999994,0.9047811391633316,3.9641209999999996,1.8807870000000007,-15.914300000000026,986.8919444443474
2023-04-28 18:54:40,40.07523,2.1122680000000003,0.814538065249262,3.877314,1.9675919999999998,-15.914299999999997,986.9416666665696
2023-04-28 18:57:38,38.0787,2.141204,0.8927068831421764,3.8773150000000003,1.9965280000000005,-18.80789999999999,986.9911111110141
2023-04-28 19:00:40,40.76968,2.228009,0.8446847853689723,3.90625,1.8807869999999998,-19.097199999999987,987.0416666665697
2023-04-28 19:03:41,43.46065,2.170139,0.7904788980945116,3.90625,1.9097230000000005,-18.80789999999996,987.0919444443474
2023-04-28 19:06:40,43.46065,2.141204,0.8221089811497478,3.8483790000000004,1.9097210000000002,-16.782399999999996,987.1416666665697
2023-04-28 19:09:40,40.76968,2.1122690000000004,0.8846861578241471,3.993055,2.141203,-16.492999999999995,987.1916666665696
2023-04-28 19:12:41,36.9213,1.967593,0.8441843255629343,4.137732,2.430556,-17.93979999999999,987.2419444443474
2023-04-28 19:15:40,36.9213,2.083334,0.8069442628206938,4.195603,2.3148150000000003,-18.80789999999996,987.2916666665697
2023-04-28 19:18:40,34.60648,1.967593,0.8112427860961537,4.137732,2.4016200000000003,-17.650400000000047,987.3416666665696
2023-04-28 19:21:40,37.29745,2.1122690000000004,0.8145409047406893,3.993055,2.083334,-16.493100000000027,987.3916666665696
2023-04-28 19:24:40,37.29745,2.083334,0.8069442628206938,3.703704,1.8229160000000002,-17.939900000000023,987.4416666665695
2023-04-28 19:27:40,33.82523,2.054399,0.7993263353686413,3.5590279999999996,1.7071749999999994,-19.386599999999987,987.4916666665695
2023-04-28 19:30:40,32.69676,2.054399,0.8349611163127176,3.414353,1.5914350000000006,-18.51849999999996,987.5416666665694
2023-04-28 19:33:44,30.7581,2.1122690000000004,0.8145383272947234,3.414352,1.5046289999999996,-16.203700000000026,987.5927777776806
2023-04-28 19:39:40,31.53935,2.1122679999999994,0.8145380652492618,3.4432869999999998,1.5335650000000003,-19.965300000000013,987.5927777776806
2023-04-28 19:42:40,36.9213,1.9965270000000004,0.7840164731855666,3.1828710000000004,1.38889,-18.518500000000017,987.6427777776805
2023-04-28 19:45:41,37.32639,1.8229170000000003,0.7711597708116663,2.951389,1.359953,-16.492999999999995,987.6930555554583
2023-04-28 19:48:40,33.44907,1.851852,0.7452919018102923,2.9803229999999994,1.3310180000000003,-17.071799999999996,987.7427777776805
2023-04-28 19:51:41,32.66782,1.967593,0.8441843255629343,3.2118059999999993,1.5046299999999997,-18.807799999999986,987.7930555554583
2023-04-28 19:54:40,34.60648,2.054398,0.7993260716736706,3.4432869999999998,1.5914349999999997,-18.518500000000017,987.8427777776806
2023-04-28 19:57:17,31.16319,2.0254630000000002,0.860465511061044,3.4722220000000004,1.7071749999999994,-17.650500000000022,987.8863888887917
2023-04-28 19:57:41,31.16319,2.054398,0.8685652755933769,3.4722220000000004,1.6782399999999997,-17.93979999999999,987.8930555554583
2023-04-28 20:00:41,34.60648,2.1990740000000004,0.8739859340103425,3.530092,1.5624999999999991,-17.93979999999999,987.9430555554583
2023-04-28 20:03:41,34.60648,2.1701390000000007,0.829656661996256,3.5590280000000005,1.5914349999999997,-17.93979999999999,987.9930555554582
2023-04-28 20:06:41,34.60648,2.1701390000000007,0.7904788980945118,3.5300920000000007,1.5335650000000003,-18.51849999999996,988.0430555554582
2023-04-28 20:12:40,31.16319,2.1990740000000004,0.8739847011160262,3.501158,1.5335650000000003,-17.93979999999999,988.0430555554582
2023-04-28 20:15:38,33.47801,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-18.518500000000017,988.0430555554582
2023-04-28 20:18:41,33.85416,2.1990740000000004,0.8371817933704275,3.501158,1.5046299999999997,-18.22919999999999,988.0430555554582
2023-04-28 20:21:40,31.53935,2.1701390000000007,0.7904788980945118,3.385416,1.3888889999999998,-17.361099999999965,988.0430555554582
2023-04-28 20:27:41,30.00578,2.1122690000000004,0.8846850126183787,3.414353,1.5624999999999991,-19.097199999999987,988.0430555554582
2023-04-28 20:30:40,33.07291,2.0833330000000005,0.8428161045783851,3.4432860000000005,1.5914349999999997,-20.544099999999986,988.0927777776805
2023-04-28 20:33:40,35.01157,2.1122679999999994,0.8145393539734723,3.414351,1.5046299999999997,-20.25460000000001,988.1427777776804
2023-04-28 20:36:42,34.60648,2.0254630000000002,0.7537883543359152,3.2407399999999997,1.3888889999999998,-19.386500000000012,988.193333333236
2023-04-28 20:39:41,33.44907,1.9965279999999996,0.7840192478089152,3.124999,1.3310190000000004,-19.097199999999987,988.2430555554582
2023-04-28 20:42:40,32.69676,1.967593,0.8441832170840895,3.125,1.4178229999999994,-19.965299999999985,988.2927777776805
2023-04-28 20:45:40,36.14005,1.9965279999999996,0.8523383442003246,3.240742,1.5046299999999997,-16.782399999999996,988.3427777776805
2023-04-28 20:48:41,36.9213,1.9965279999999996,0.7840167385958797,3.327547,1.5335650000000003,-20.254699999999985,988.3930555554582
2023-04-28 20:51:41,37.32639,1.967593,0.7763243486588671,3.3564819999999997,1.5914349999999997,-16.7825,988.4430555554582
2023-04-28 20:54:38,35.79282,2.0254630000000002,0.860465511061044,3.414352,1.6493049999999991,-18.22919999999999,988.4922222221248
2023-04-28 20:57:40,35.76389,2.0833330000000005,0.8428161045783851,3.501156,1.6493049999999991,-19.675900000000013,988.5427777776804
2023-04-28 21:00:42,32.69676,2.083334,0.8428163755793846,3.530092,1.6782399999999997,-18.518599999999964,988.5933333332359
2023-04-28 21:03:40,31.53935,2.1122690000000004,0.8506452996378568,3.587962,1.7071749999999994,-18.22919999999999,988.6427777776804
2023-04-28 21:06:40,35.01157,2.228009,0.881718927066191,3.587962,1.5914349999999997,-19.386499999999984,988.6927777776804
2023-04-28 21:09:40,35.76389,2.1701390000000007,0.7904788980945118,3.5300920000000007,1.5335650000000003,-19.675900000000013,988.7427777776803
2023-04-28 21:12:40,33.85416,2.083334,0.8069442628206938,3.2696760000000005,1.3888880000000006,-20.254699999999985,988.7927777776803
2023-04-28 21:15:40,31.53935,2.083334,0.8766395931473133,3.240741,1.4178240000000004,-18.51849999999999,988.8427777776802
2023-04-28 21:18:40,33.85416,2.1122690000000004,0.8846861578241471,3.3854170000000003,1.5335650000000003,-19.965300000000013,988.8927777776802
2023-04-28 21:21:40,34.98264,2.0833330000000005,0.8069452802230805,3.4432860000000005,1.5624999999999991,-18.807799999999986,988.9427777776801
2023-04-28 21:24:41,35.76389,2.054398,0.7993260716736706,3.4432869999999998,1.5914349999999997,-18.51849999999999,988.9930555554579
2023-04-28 21:27:43,32.69676,2.0254630000000002,0.860465511061044,3.4722220000000004,1.7071749999999994,-20.254699999999985,989.0436111110134
2023-04-28 21:30:40,32.69676,2.0254630000000002,0.8270823363527865,3.4432859999999996,1.6493049999999991,-20.25460000000001,989.0927777776801
2023-04-28 21:33:38,35.76389,2.054398,0.8349620385426273,3.3564809999999996,1.5335649999999994,-17.071699999999993,989.1422222221246
2023-04-28 21:36:40,38.0787,1.9097220000000004,0.7608612579679696,3.298611,1.5914349999999997,-18.22919999999999,989.1927777776801
2023-04-28 21:39:41,36.16898,1.9097229999999996,0.7608615260850841,3.1539349999999997,1.446758,-19.675899999999984,989.2430555554579
2023-04-28 21:42:41,33.44907,1.9965279999999996,0.8523394601087974,3.1539339999999996,1.4178230000000003,-19.097200000000015,989.2930555554578
2023-04-28 21:45:41,31.53935,2.1701390000000007,0.9007022560256336,3.414352,1.5046299999999997,-18.80789999999999,989.3430555554578
2023-04-28 21:48:40,33.85416,2.1701390000000007,0.9007010964120069,3.4722230000000005,1.5624999999999991,-17.650499999999994,989.3927777776801
2023-04-28 21:51:40,33.85416,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-19.09729999999996,989.44277777768
2023-04-28 21:54:41,34.23032,2.228009,0.881718927066191,3.587962,1.5914349999999997,-18.807900000000018,989.4930555554578
2023-04-28 21:57:40,31.16319,2.141204,0.8221089811497478,3.5879630000000002,1.649305,-21.41210000000001,989.54277777768
2023-04-28 22:00:40,30.7581,2.170139,0.8296566619962558,3.5879630000000002,1.6203700000000003,-19.386600000000016,989.59277777768
2023-04-28 22:03:41,34.60648,2.2858790000000004,0.8596259279840989,3.5879630000000002,1.5046299999999997,-20.83329999999998,989.6430555554577
2023-04-28 22:06:42,35.01157,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-18.518500000000017,989.6933333332355
2023-04-28 22:09:40,33.07291,2.170139,0.7904788980945116,3.414351,1.4178240000000004,-19.675899999999984,989.74277777768
2023-04-28 22:12:38,31.16319,2.1990739999999995,0.873984701116026,3.3564809999999996,1.3888880000000006,-19.386600000000016,989.7922222221245
2023-04-28 22:15:40,31.16319,2.228009,0.9166188142206552,3.4722219999999995,1.5046299999999997,-20.83329999999998,989.84277777768
2023-04-28 22:18:41,33.44907,2.228009,0.881717686536171,3.530093,1.5335650000000003,-19.675900000000013,989.8930555554577
2023-04-28 22:21:40,33.85416,2.2280099999999994,0.8446863664205414,3.616898,1.5914349999999997,-17.361099999999993,989.94277777768
2023-04-28 22:24:40,31.53935,2.1990739999999995,0.8739859340103423,3.587962,1.6203700000000003,-18.80789999999999,989.99277777768
2023-04-28 22:27:42,30.00578,2.256945,0.8521662934297759,3.645834,1.5914349999999997,-20.25460000000001,990.0433333332355
2023-04-28 22:30:41,34.23032,2.2858789999999996,0.8596259279840986,3.616898,1.5335650000000003,-20.254699999999985,990.0930555554578
2023-04-28 22:33:40,33.07291,2.228009,0.8446847853689723,3.4722219999999995,1.4467589999999992,-20.254599999999982,990.1427777776801
2023-04-28 22:37:01,31.16319,2.170139,0.7904788980945116,3.3564809999999996,1.359954,-20.25460000000001,990.1986111110134
2023-04-28 22:39:41,30.7581,2.228009,0.881718927066191,3.4432859999999996,1.4467589999999992,-19.675899999999984,990.2430555554579
2023-04-28 22:42:42,33.07291,2.1990740000000004,0.8739847011160262,3.501158,1.5335650000000003,-19.675999999999988,990.2933333332356
2023-04-28 22:45:40,34.23032,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-15.914400000000029,990.3427777776801
2023-04-28 22:48:42,34.23032,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-19.09730000000002,990.3933333332357
2023-04-28 22:51:38,34.60648,2.1990740000000004,0.8371817933704275,3.5879630000000002,1.5914349999999997,-17.071699999999993,990.4422222221245
2023-04-28 22:54:41,34.60648,2.228009,0.8446847853689723,3.5590280000000005,1.5335650000000003,-19.097199999999987,990.4930555554579
2023-04-28 22:57:40,35.01157,2.1990740000000004,0.8371817933704275,3.5879630000000002,1.5914349999999997,-17.361099999999993,990.5427777776802
2023-04-28 23:00:41,35.01157,2.170139,0.8296566619962558,3.5879630000000002,1.6203700000000003,-19.097200000000015,990.5930555554579
2023-04-28 23:03:18,35.01157,2.256944,0.8521660352473749,3.5879630000000002,1.5335650000000003,-19.965300000000013,990.636666666569
2023-04-28 23:03:42,35.01157,2.1990740000000004,0.8371817933704275,3.5879630000000002,1.5914349999999997,-19.386599999999987,990.6433333332357
2023-04-28 23:06:40,33.47801,2.1990740000000004,0.8371817933704275,3.5879630000000002,1.5914349999999997,-21.12269999999998,990.6927777776801
2023-04-28 23:09:41,30.7581,2.170139,0.8296566619962558,3.5879630000000002,1.6203700000000003,-18.80789999999999,990.7430555554579
2023-04-28 23:12:42,30.7581,2.1990740000000004,0.8371817933704275,3.5879630000000002,1.5914349999999997,-18.518500000000017,990.7933333332356
2023-04-28 23:15:40,31.16319,2.256944,0.8521660352473749,3.5879630000000002,1.5335650000000003,-21.990700000000004,990.8427777776801
2023-04-28 23:18:41,34.23032,2.1990740000000004,0.8371817933704275,3.501158,1.5046299999999997,-19.386599999999987,990.8930555554579
2023-04-28 23:21:40,31.16319,2.170139,0.8662283981125927,3.327546,1.3888880000000006,-19.097199999999987,990.9427777776801
2023-04-28 23:24:41,30.00578,2.170139,0.8296579675065456,3.298609999999999,1.3310180000000003,-19.09729999999996,990.9930555554579
2023-04-28 23:27:40,30.00578,2.1990740000000004,0.8739859340103425,3.414351,1.4467589999999992,-19.965300000000013,991.0427777776802
2023-04-28 23:30:38,33.07291,2.1990740000000004,0.8739847011160262,3.501158,1.5335650000000003,-18.518500000000017,991.0922222221246
2023-04-28 23:33:41,33.85416,2.228009,0.8446861074931644,3.5300920000000007,1.5046299999999997,-18.22919999999999,991.143055555458
2023-04-28 23:36:41,31.16319,2.083334,0.8069442628206938,3.501158,1.6203700000000003,-18.80789999999996,991.1930555554579
2023-04-28 23:39:40,31.13426,2.0833330000000005,0.8766381766613004,3.4722220000000004,1.6493049999999991,-16.782399999999996,991.2427777776802
2023-04-28 23:42:41,34.98264,2.1990730000000003,0.8739856663559058,3.501156,1.5335649999999994,-19.965299999999957,991.293055555458
2023-04-28 23:45:40,35.76389,2.1122690000000004,0.7758680313963255,3.501158,1.5624999999999991,-20.833399999999983,991.3427777776802
2023-04-28 23:48:17,33.85416,2.083334,0.7685317864629225,3.327546,1.4178240000000004,-18.807900000000018,991.3863888887913
2023-04-28 23:48:41,33.47801,2.054399,0.7611716627654814,3.327546,1.4467590000000001,-18.807900000000018,991.393055555458
2023-04-28 23:51:40,32.69676,2.1701390000000007,0.8296592730137418,3.2696750000000003,1.3020839999999998,-19.097200000000015,991.4427777776802
2023-04-28 23:54:41,32.69676,2.1701390000000007,0.9007022560256336,3.414352,1.5046299999999997,-19.386600000000044,991.493055555458
2023-04-28 23:57:41,33.85416,2.228009,0.881717686536171,3.4722230000000005,1.4756950000000009,-18.807799999999986,991.543055555458
2023-04-29 00:00:40,34.23032,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-19.09730000000002,991.5927777776802
2023-04-29 00:03:41,31.16319,2.170139,0.8296579675065434,3.5590270000000004,1.5914349999999997,-20.83329999999998,991.643055555458
2023-04-29 00:06:41,31.16319,2.170139,0.8296566619962558,3.5879630000000002,1.6203700000000003,-17.93980000000002,991.6930555554579
2023-04-29 00:09:37,34.63541,2.314814,0.8670648368130967,3.5879630000000002,1.475695,-20.254699999999985,991.7419444443468
2023-04-29 00:12:41,35.76389,2.1701390000000007,0.8296579675065436,3.5300920000000007,1.5624999999999991,-18.518599999999964,991.793055555458
2023-04-29 00:15:40,33.07291,2.1122690000000004,0.7758694197095617,3.385416,1.4467590000000001,-19.965299999999985,991.8427777776802
2023-04-29 00:18:41,31.16319,2.1122690000000004,0.8145409047406893,3.2696750000000003,1.359954,-17.07170000000002,991.893055555458
2023-04-29 00:21:40,33.47801,2.228009,0.8446847853689723,3.414352,1.3888889999999998,-18.51849999999999,991.9427777776802
2023-04-29 00:24:41,30.7581,2.1122690000000004,0.8506440898903532,3.4722230000000005,1.5914350000000006,-19.675900000000013,991.993055555458
2023-04-29 00:27:40,30.00578,2.141204,0.8221102782890616,3.5300920000000007,1.5914349999999997,-21.412099999999953,992.0427777776803
2023-04-29 00:30:40,30.00578,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-19.386599999999987,992.0927777776802
2023-04-29 00:33:41,33.07291,2.2858790000000004,0.8194443038608213,3.5879630000000002,1.475694999999999,-19.09729999999996,992.143055555458
2023-04-29 00:36:41,34.23032,2.228009,0.7619071429170224,3.501157,1.4178229999999994,-18.807800000000043,992.1930555554579
2023-04-29 00:39:40,30.7581,2.170139,0.7904788980945116,3.3564809999999996,1.359954,-18.807900000000018,992.2427777776802
2023-04-29 00:42:40,30.00578,2.1990739999999995,0.8739871669021474,3.298609999999999,1.3310190000000004,-17.36110000000002,992.2927777776802
2023-04-29 00:48:39,30.38194,2.228009,0.881717686536171,3.530093,1.5335650000000003,-18.518599999999992,992.2927777776802
2023-04-29 00:51:40,31.16319,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-19.965300000000013,992.2927777776802
2023-04-29 00:54:40,31.16319,2.1990740000000004,0.8371817933704275,3.501158,1.5046299999999997,-16.78249999999997,992.2927777776802
2023-04-29 04:39:40,30.38194,2.256944,0.8894290226850669,3.211805,1.186343,-21.70139999999998,992.2927777776802
2023-04-29 04:42:38,31.16319,2.1990740000000004,0.8739859340103425,3.211805,1.2442129999999993,-18.807900000000018,992.2927777776802
2023-04-29 04:48:40,31.16319,2.1990740000000004,0.9086727476632914,3.327546,1.3888889999999998,-18.807800000000043,992.2927777776802
2023-04-29 04:51:40,34.23032,2.2858790000000004,0.9324382376483032,3.5879630000000002,1.5624999999999991,-18.22919999999999,992.3427777776801
2023-04-29 04:54:40,36.54514,2.256944,0.8521660352473749,3.703704,1.6493060000000002,-17.939800000000048,992.3927777776801
2023-04-29 04:57:40,36.9213,2.1990740000000004,0.9086715809030544,3.7326390000000007,1.7939809999999996,-17.650500000000022,992.44277777768
2023-04-29 05:00:40,38.0787,2.228009,0.8446847853689723,3.906249,1.8807859999999996,-18.80789999999996,992.49277777768
2023-04-29 05:04:02,36.9213,2.228009,0.881717686536171,3.9351849999999997,1.938657,-19.386499999999984,992.5488888887911
2023-04-29 05:06:40,36.54514,2.1990739999999995,0.8371817933704273,3.906249,1.9097210000000002,-20.254599999999982,992.59277777768
2023-04-29 05:09:40,36.54514,2.256945,0.8521662934297759,3.906249999999999,1.851850999999999,-19.965300000000013,992.64277777768
2023-04-29 05:12:40,33.44907,2.1122689999999995,0.8506452996378566,3.8483799999999997,1.967593,-18.518500000000017,992.6927777776799
2023-04-29 05:15:41,32.69676,2.1990749999999997,0.7977503860511171,3.819444999999999,1.7939810000000005,-16.782399999999996,992.7430555554577
2023-04-29 05:18:40,33.85416,2.256945,0.8122334239262454,3.7905100000000003,1.7071759999999996,-20.833399999999983,992.7927777776799
2023-04-29 05:21:39,33.85416,2.228009,0.8446847853689723,3.6747679999999994,1.6493049999999991,-20.83330000000001,992.8424999999022
2023-04-29 05:24:40,33.44907,2.1990739999999995,0.7977501350698303,3.501157,1.4756939999999998,-19.675900000000013,992.89277777768
2023-04-29 05:27:41,31.16319,2.1990739999999995,0.8371817933704273,3.4432859999999996,1.446758,-20.83330000000001,992.9430555554577
2023-04-29 05:30:40,33.85416,2.228009,0.9166176403510081,3.530093,1.5624999999999991,-17.361099999999993,992.99277777768
2023-04-29 05:33:43,34.23032,2.256944,0.8521660352473749,3.5879630000000002,1.5335650000000003,-17.361000000000047,993.0436111110133
2023-04-29 05:37:02,34.23032,2.2858789999999996,0.8596259279840986,3.616898,1.5335650000000003,-17.93979999999999,993.0988888887911
2023-04-29 05:39:40,34.60648,2.228009,0.8446847853689723,3.616898,1.5914349999999997,-20.254599999999982,993.14277777768
2023-04-29 05:42:41,33.07291,2.228009,0.8446847853689723,3.616898,1.5914349999999997,-18.518500000000017,993.1930555554577
2023-04-29 05:45:41,33.07291,2.2858789999999996,0.8596259279840986,3.616898,1.5335650000000003,-19.097199999999987,993.2430555554577
2023-04-29 05:48:17,33.07291,2.228009,0.8446847853689723,3.616898,1.5914349999999997,-17.071699999999964,993.286388888791
2023-04-29 05:48:41,33.07291,2.228009,0.8050033302251168,3.6458319999999995,1.5914349999999997,-19.965299999999957,993.2930555554576
2023-04-29 05:51:40,34.60648,2.1990740000000004,0.8739859340103425,3.616897,1.6493049999999991,-17.361099999999965,993.3427777776799
2023-04-29 05:54:40,34.60648,2.1990739999999995,0.8371817933704273,3.6747679999999994,1.6782399999999997,-17.361099999999965,993.3927777776798
2023-04-29 05:57:18,33.47801,2.170139,0.8662296233317893,3.616897,1.6782399999999997,-19.097199999999987,993.4366666665687
2023-04-29 05:57:41,33.44907,2.170139,0.8662296233317893,3.616897,1.6782399999999997,-19.675899999999956,993.4430555554576
2023-04-29 06:00:38,33.47801,2.1990740000000004,0.8739859340103425,3.616897,1.6493049999999991,-17.93979999999999,993.4922222221243
2023-04-29 06:03:40,33.44907,2.256944,0.812234608480398,3.616897,1.5335650000000003,-19.097199999999987,993.5427777776798
2023-04-29 06:06:42,33.44907,2.1990740000000004,0.8371817933704275,3.5879630000000002,1.5914349999999997,-16.493100000000027,993.5933333332354
2023-04-29 06:09:40,33.47801,2.228009,0.8446847853689723,3.616898,1.5914349999999997,-19.097199999999987,993.6427777776798
2023-04-29 06:12:40,33.44907,2.228009,0.8446847853689723,3.616898,1.5914349999999997,-20.833399999999983,993.6927777776798
2023-04-29 06:15:40,33.47801,2.228009,0.8446847853689723,3.616898,1.5914349999999997,-19.675900000000013,993.7427777776797
2023-04-29 06:18:41,33.47801,2.1990739999999995,0.8371817933704273,3.616898,1.6203700000000003,-17.36099999999999,993.7930555554575
2023-04-29 06:21:40,33.47801,2.1990740000000004,0.8371817933704275,3.5879630000000002,1.5914349999999997,-18.518500000000017,993.8427777776798
2023-04-29 06:24:40,33.47801,2.1990740000000004,0.8371817933704275,3.5879630000000002,1.5914349999999997,-20.254599999999982,993.8927777776797
2023-04-29 06:27:41,33.44907,2.1990740000000004,0.8371817933704275,3.5879630000000002,1.5914349999999997,-18.807900000000018,993.9430555554575
2023-04-29 06:30:41,35.01157,2.1990740000000004,0.8371817933704275,3.5879630000000002,1.5914349999999997,-20.833399999999983,993.9930555554574
2023-04-29 06:33:40,35.01157,2.1990740000000004,0.8371817933704275,3.5879630000000002,1.5914349999999997,-21.12270000000001,994.0427777776797
2023-04-29 06:36:42,35.01157,2.256944,0.8521660352473749,3.5879630000000002,1.5335650000000003,-19.386499999999984,994.0933333332353
2023-04-29 06:39:38,34.63541,2.228009,0.8446847853689723,3.5590280000000005,1.5335650000000003,-19.386499999999984,994.1422222221241
2023-04-29 06:43:01,33.85416,2.1990740000000004,0.8371817933704275,3.5879630000000002,1.5914349999999997,-19.386499999999984,994.1986111110131
2023-04-29 06:45:41,33.85416,2.228009,0.8050033302251168,3.6458319999999995,1.5914349999999997,-19.965299999999985,994.2430555554575
2023-04-29 06:48:41,33.44907,2.228009,0.8446847853689723,3.616898,1.5914349999999997,-19.09729999999999,994.2930555554575
2023-04-29 06:51:40,33.85416,2.228009,0.8446847853689723,3.616898,1.5914349999999997,-19.09729999999999,994.3427777776798
2023-04-29 06:54:42,33.85416,2.2280099999999994,0.8050035804918262,3.6747679999999994,1.6203700000000003,-21.70139999999998,994.3933333332353
2023-04-29 06:57:41,33.44907,2.256945,0.8894292887567201,3.6747679999999994,1.6493049999999991,-18.229199999999963,994.4430555554576
2023-04-29 07:00:40,38.0787,2.3726849999999997,0.9200486535849663,3.6747679999999994,1.5335649999999994,-23.1481,994.4927777776799
2023-04-29 07:03:40,36.9213,2.170139,0.7904788980945116,3.6458319999999995,1.649305,-19.386599999999987,994.5427777776798
2023-04-29 07:06:42,36.54514,2.1990739999999995,0.8739859340103423,3.6458319999999995,1.6782399999999997,-18.80789999999996,994.5933333332354
2023-04-29 07:09:41,38.85995,2.228009,0.881717686536171,3.8773139999999993,1.8807859999999996,-17.650500000000022,994.6430555554576
2023-04-29 07:12:41,40.76968,2.2858789999999996,0.8971166280340882,3.9641200000000003,1.9097230000000005,-16.49309999999997,994.6930555554576
2023-04-29 07:15:42,41.92709,2.228009,0.8817201675936797,4.079859999999999,2.083334,-20.833399999999983,994.7433333332353
