Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-29 07:18:39,40.01736,2.1122680000000003,0.77586916650303,4.050924999999999,2.1122689999999995,-19.965300000000013,994.792499999902
2023-04-29 07:21:40,37.29745,2.170139,0.8662296233317893,3.9351850000000006,1.9965280000000005,-20.833399999999983,994.8427777776798
2023-04-29 07:24:40,35.01157,2.141203,0.8584480744269424,3.9351849999999997,2.0254630000000002,-18.229199999999963,994.8927777776797
2023-04-29 07:27:40,36.9213,2.228009,0.8446847853689723,3.906249,1.8807859999999996,-19.09730000000002,994.9427777776797
2023-04-29 07:30:41,38.85995,2.343749,0.8338075342674258,3.7615740000000004,1.5914359999999999,-17.939899999999994,994.9930555554574
2023-04-29 07:33:42,35.76389,2.228009,0.7619102634082585,3.587962,1.5046299999999997,-17.93980000000002,995.0433333332352
2023-04-29 07:36:40,35.01157,2.170139,0.9007022560256334,3.4722220000000004,1.5625000000000009,-19.965299999999985,995.0927777776797
2023-04-29 07:39:40,34.60648,2.1990740000000004,0.8739847011160262,3.703704,1.7361110000000002,-21.12269999999998,995.1427777776796
2023-04-29 07:42:41,32.69676,2.083334,0.8766384552043769,3.703704,1.8807859999999996,-18.51849999999999,995.1930555554574
2023-04-29 07:45:42,36.14005,2.1990730000000003,0.8739844334618541,3.790509,1.8229170000000003,-17.93979999999999,995.2433333332351
2023-04-29 07:48:40,39.61227,2.170139,0.7904788980945116,3.7615739999999995,1.765047,-17.650499999999965,995.2927777776796
2023-04-29 07:51:41,36.9213,2.1122690000000004,0.7339001143064161,3.5300920000000007,1.5625,-18.807900000000018,995.3430555554573
2023-04-29 07:54:18,34.60648,2.1122690000000004,0.8506452996378568,3.385416,1.5046289999999996,-18.518599999999992,995.3866666665684
2023-04-29 07:54:41,34.60648,2.1122690000000004,0.8145383272947234,3.414352,1.5046289999999996,-20.543999999999983,995.3930555554573
2023-04-29 07:57:37,36.9213,2.1990740000000004,0.8739847011160262,3.703704,1.7361110000000002,-19.386599999999987,995.4419444443462
2023-04-29 08:00:40,39.23611,2.256944,0.9245397165684038,3.790509,1.7939809999999996,-17.93979999999999,995.4927777776795
2023-04-29 08:03:41,33.47801,2.1122690000000004,0.8506440898903532,3.8773150000000003,1.9965270000000004,-20.543900000000008,995.5430555554573
2023-04-29 08:06:41,39.26505,2.2858790000000004,0.8596259279840989,3.906250000000001,1.8229170000000003,-19.097199999999987,995.5930555554572
2023-04-29 08:09:40,38.85995,2.141204,0.8584483437229035,3.8773150000000003,1.9675920000000007,-16.4931,995.6427777776795
2023-04-29 08:12:40,41.14584,2.054398,0.7611700383451934,3.530092999999999,1.6493060000000002,-17.650499999999994,995.6927777776795
2023-04-29 08:15:41,48.87153,1.7939809999999996,0.763054622061968,3.240740999999999,1.6782409999999999,-15.914299999999969,995.7430555554572
2023-04-29 08:18:40,56.56829,1.3310180000000003,0.6285959223955704,2.8067130000000002,1.7071769999999997,-13.888900000000007,995.7927777776795
2023-04-29 08:21:40,46.55671,1.4467600000000003,0.7191392593210555,3.2696759999999996,2.1122680000000003,-15.046299999999974,995.8427777776794
2023-04-29 08:24:40,45.77546,1.7939819999999997,0.8246598657348743,4.079861,2.5752309999999996,-15.9144,995.8927777776794
2023-04-29 08:27:40,43.86574,2.0254629999999993,0.8270811501294948,4.224537,2.430555000000001,-16.492999999999995,995.9427777776793
2023-04-29 08:30:40,43.86574,1.9965279999999996,0.7840167385958797,4.137732,2.34375,-17.36110000000002,995.9927777776793
2023-04-29 08:33:40,55.03472,2.2858799999999997,0.9659729864073822,4.600694,2.6041670000000003,-14.467600000000004,996.0427777776792
2023-04-29 08:36:38,69.29977,2.34375,0.9481677346703471,4.890046,2.8067130000000002,-12.731400000000008,996.0922222221237
2023-04-29 08:39:41,51.5625,1.7361110000000002,0.7778609730293148,4.803240000000001,3.3275449999999998,-15.046300000000002,996.1430555554571
2023-04-29 08:42:40,45.77546,1.938657,0.8670940817053776,4.890047,3.240741,-17.650400000000047,996.1927777776793
2023-04-29 08:45:41,51.93866,2.054398,0.7611714080043162,4.6296289999999996,2.748843,-18.22909999999999,996.2430555554571
2023-04-29 08:48:41,51.93866,2.0254629999999993,0.7916838125702602,4.484954,2.6620370000000007,-16.78230000000002,996.293055555457
2023-04-29 08:51:40,61.89236,2.2858799999999997,0.9979874560857176,4.832176,2.864578,-12.152800000000013,996.3427777776793
2023-04-29 08:54:41,69.67593,2.1701379999999997,0.9334370860484527,5.4687529999999995,3.5879650000000005,-12.73150000000004,996.3930555554571
2023-04-29 08:57:41,55.41088,1.7939819999999997,0.8809729139319196,5.439814,3.9930520000000005,-13.310299999999984,996.443055555457
2023-04-29 09:00:40,58.10185,2.170139,0.8662271728909009,5.381944,3.4432849999999995,-13.599599999999953,996.4927777776793
2023-04-29 09:03:42,61.57407,2.2858789999999996,0.997998001906471,5.2083319999999995,3.2407449999999995,-14.467600000000004,996.5433333332348
2023-04-29 09:06:42,69.67593,2.256944,0.8894265264283607,5.497688999999999,3.472225000000001,-13.020800000000008,996.5933333332348
2023-04-29 09:09:42,84.72222,2.8067130000000002,0.9906363426023287,5.208334,2.604171,-5.497700000000009,996.6433333332348
2023-04-29 09:12:45,75.46296,1.851851,1.0258558146182428,6.221068000000001,4.8611070000000005,3.4721999999999866,996.6941666665681
2023-04-29 09:15:38,73.9294,1.9965279999999996,1.0238842242679504,5.844907999999999,4.28241,0.0,996.7422222221237
2023-04-29 09:18:40,77.77778,2.0254629999999993,1.0068008012077474,5.700227999999999,4.079865000000001,2.314799999999991,996.7927777776792
2023-04-29 09:22:01,72.74306,1.9965279999999996,0.9707753881081932,5.700228,4.079860000000001,3.761599999999987,996.8486111110126
2023-04-29 09:24:41,70.83333,1.9675919999999998,0.9341447783329906,5.613422999999999,3.9930509999999995,-2.314799999999991,996.8930555554571
2023-04-29 09:27:40,73.52431,2.141203,1.0427030998639069,5.758103,4.02199,-0.28940000000000055,996.9427777776793
2023-04-29 09:30:41,71.99074,1.9965279999999996,1.0238842242679504,5.729163,4.166665,-2.0255000000000223,996.9930555554571
2023-04-29 09:33:41,73.52431,2.083334,1.024810786334044,5.700234,4.02199,0.5787000000000262,997.043055555457
2023-04-29 09:36:40,74.68171,2.1701390000000007,1.0516133901625246,5.902774,4.137735,-0.28940000000000055,997.0927777776793
2023-04-29 09:39:40,75.46296,2.170139,0.9947252143069074,5.902779000000001,4.079860000000001,1.446799999999996,997.1427777776793
2023-04-29 09:42:42,71.61458,2.170139,1.0236511154353674,5.902774,4.108795000000001,-0.28940000000000055,997.1933333332348
2023-04-29 09:45:41,70.05208,2.170139,1.0236511154353674,5.902774,4.108795000000001,-1.446799999999996,997.2430555554571
2023-04-29 09:48:42,75.46296,2.34375,1.0754851221012658,6.163189999999999,4.1956,-0.28940000000000055,997.2933333332348
2023-04-29 09:52:01,75.46296,2.170139,1.0236511154353674,5.960649,4.166670000000001,-1.446799999999996,997.3486111110126
2023-04-29 09:54:38,73.14815,2.0833330000000005,0.997350872886186,5.758104,4.050931,-1.1573999999999955,997.3922222221237
2023-04-29 09:57:42,71.99074,2.141204,1.042703407987548,5.873844000000001,4.13773,-2.6041000000000167,997.4433333332348
2023-04-29 10:00:40,75.46296,2.1990740000000004,1.032359248261029,5.815969000000001,3.993054999999999,1.1573999999999955,997.4927777776793
2023-04-29 10:03:40,74.68171,2.228009,1.0410390326871444,5.815974,3.964125,0.28930000000002565,997.5427777776792
2023-04-29 10:06:41,73.52431,2.1990739999999995,1.060474566630891,5.931714,4.13773,-2.8934000000000424,997.593055555457
2023-04-29 10:09:40,74.68171,2.2569440000000007,1.049690987671116,5.989584,4.1088,0.0,997.6427777776793
2023-04-29 10:12:40,79.71644,2.141203,1.0696521702270247,6.076388,4.369215,0.0,997.6927777776792
2023-04-29 10:15:41,76.62037,1.938657,1.0053397778417732,5.844907999999999,4.340280999999999,3.7614999999999554,997.743055555457
2023-04-29 10:27:40,79.71644,2.0254629999999993,1.0331041345096863,5.584488,3.993055000000001,1.446799999999996,997.9427777776792
2023-04-29 10:30:41,82.78356,2.0833329999999997,1.10252241487739,5.9317079999999995,4.340275000000001,2.8935000000000173,997.993055555457
2023-04-29 10:33:38,85.50347,2.141203,1.0958302941191895,6.163193,4.48495,5.7871000000000095,998.0422222221237
2023-04-29 10:36:41,84.34606,2.1122690000000004,1.0605547869255687,6.0763940000000005,4.398145,6.365700000000004,998.093055555457
2023-04-29 10:39:40,75.46296,1.9965270000000004,1.023883905033285,5.902779000000001,4.340282,6.6551000000000045,998.1427777776793
2023-04-29 10:45:40,79.71644,2.1701390000000007,1.078709804584444,5.931714,4.195605,7.233799999999974,998.2427777776793
2023-04-29 10:48:42,86.66088,2.256944,1.1056906705475376,6.307872999999999,4.484948999999999,3.761599999999987,998.2933333332348
2023-04-29 10:51:41,84.34606,1.8807869999999998,1.0114307765855022,5.787037999999999,4.369211,5.208300000000008,998.3430555554571
2023-04-29 10:54:40,82.03125,1.851852,0.9772515267137705,5.497682999999999,4.079860999999999,6.365700000000004,998.3927777776794
2023-04-29 10:57:40,73.52431,1.7939819999999997,0.9583351846621104,5.353007999999999,3.9930559999999993,1.7361999999999966,998.4427777776793
2023-04-29 11:00:40,73.9294,2.0833329999999997,0.997350872886184,5.468748000000001,3.7615749999999997,-0.8680999999999699,998.4927777776793
2023-04-29 11:03:40,76.24421,1.9386579999999993,0.9795150597650707,5.3819479999999995,3.8483799999999997,2.6041999999999916,998.5427777776792
2023-04-29 11:06:40,76.62037,2.0833329999999997,0.9689410376094909,5.5844879999999995,3.848375,1.4467000000000212,998.5927777776792
2023-04-29 11:09:41,77.77778,1.9965279999999996,0.9707753881081932,5.613428,3.9930600000000007,1.7361999999999966,998.643055555457
2023-04-29 11:12:39,77.40162,1.9965279999999996,0.970765917687872,5.555558,3.93518,2.893599999999992,998.6924999999014
2023-04-29 11:15:45,72.74306,1.967593,0.9618433403491399,5.555558,3.9641149999999996,1.736099999999965,998.744166666568
2023-04-29 11:18:40,76.24421,2.141203,1.014913795812066,5.642363,3.87732,1.4467000000000212,998.7927777776791
2023-04-29 11:21:40,78.55903,2.0254629999999993,0.9796655202716987,5.497683,3.8483799999999997,2.8934999999999604,998.8427777776791
2023-04-29 11:24:40,72.77199,1.967593,0.9618527509656394,5.410877999999999,3.819445,-0.867999999999995,998.892777777679
2023-04-29 11:27:40,73.52431,2.0833329999999997,0.9394625660248409,5.439818,3.674765,0.5787000000000262,998.942777777679
2023-04-29 11:30:40,75.08681,2.0833329999999997,0.9689410376094909,5.555558,3.819445000000001,0.0,998.992777777679
2023-04-29 11:33:40,78.15394,1.9097229999999996,0.9439072159634965,5.324072999999999,3.7905100000000003,4.3402999999999565,999.0427777776789
2023-04-29 11:36:42,75.08681,1.9965279999999996,1.0238842242679504,5.5844879999999995,4.02199,2.314799999999991,999.0933333332345
2023-04-29 11:39:40,77.74884,1.9386579999999993,1.0304369587832511,5.9895879999999995,4.513890000000001,5.787000000000035,999.1427777776789
2023-04-29 11:42:40,76.62037,1.9965279999999996,1.0238842242679504,6.134258,4.57176,2.0254999999999654,999.1927777776789
2023-04-29 11:45:40,75.46296,2.0254629999999993,1.0068008012077474,5.787032999999999,4.166670000000001,1.4466999999999643,999.2427777776788
2023-04-29 11:48:40,72.3669,2.0254629999999993,0.9516046829108983,5.584493,3.906250000000001,0.28940000000000055,999.2927777776788
2023-04-29 11:51:38,74.68171,2.1990740000000004,1.032359248261029,5.555554000000001,3.732639999999999,0.28940000000000055,999.3422222221233
2023-04-29 11:54:41,73.52431,2.141204,0.9563289212792861,5.642359000000001,3.819445,-0.28930000000002565,999.3930555554566
2023-04-29 11:57:40,77.77778,2.343749,1.1596553524776079,5.902774,4.021995,2.0253999999999905,999.4427777776789
2023-04-29 12:00:40,78.93519,2.1990749999999997,1.0323595487231096,6.076389999999999,4.253475,4.918900000000008,999.4927777776788
2023-04-29 12:03:41,73.14815,2.141203,0.986158956491118,5.758104,3.9641210000000004,0.28940000000000055,999.5430555554566
2023-04-29 12:06:40,76.24421,2.256944,1.0202574722443596,5.960649,4.050925,0.5788000000000011,999.5927777776789
2023-04-29 12:09:40,76.62037,2.1122690000000004,3.2193122402831555,1.475695,4.0219949999999995,0.5788000000000011,999.6427777776788
2023-04-29 12:12:40,84.28819,1.9097220000000004,1.15886736828615,5.815974000000001,4.542821999999999,11.863400000000013,999.6927777776788
2023-04-29 12:15:41,77.37269,2.0254630000000002,1.0331041345096867,5.844908,4.253475,1.4466999999999643,999.7430555554565
2023-04-29 12:18:40,75.05787,2.0254629999999993,0.9796655202717005,5.729163,4.079860000000001,0.5786999999999694,999.7927777776788
2023-04-29 12:21:43,75.08681,1.9965279999999996,0.9429004092743024,5.700228,4.05093,0.28940000000000055,999.8436111110121
2023-04-29 12:24:40,73.14815,1.9965279999999996,0.9977423401012236,5.642358000000001,4.05093,0.5786999999999694,999.8927777776788
2023-04-29 12:27:41,69.67593,1.938657,0.9528872681065523,5.497687999999999,3.935181,-1.4467000000000212,999.9430555554566
2023-04-29 12:30:38,73.14815,1.9386580000000002,0.8968235604958062,5.381943000000001,3.7615749999999997,-0.5786999999999694,999.9922222221232
2023-04-29 12:33:40,76.62037,2.054398,0.9309922183319159,5.526623,3.7905049999999996,0.5786999999999694,1000.0427777776788
2023-04-29 12:36:41,83.94097,2.1122680000000003,0.9775645135282188,5.613427000000001,3.8483790000000004,0.8681000000000267,1000.0930555554565
2023-04-29 12:39:41,83.56481,1.851852,0.9519233792539474,5.497687,4.050924999999999,3.7616000000000156,1000.1430555554565
2023-04-29 12:42:40,73.90046,1.765046,0.9488168048103797,5.526617000000001,4.195601000000001,2.025499999999994,1000.1927777776788
2023-04-29 12:45:46,71.58565,1.9097229999999996,0.9438979260716577,5.439817999999999,3.906245,-0.2892999999999972,1000.2444444443454
2023-04-29 12:48:42,70.05208,1.938657,0.9528872681065523,5.497687999999999,3.935181,-1.4466999999999928,1000.2933333332343
2023-04-29 12:51:40,69.29977,2.0254629999999993,0.9225029946904028,5.497683,3.7905100000000003,-2.314799999999991,1000.3427777776787
2023-04-29 12:54:41,69.29977,1.9386579999999993,0.952896928644343,5.410878,3.8483799999999997,-2.314799999999991,1000.3930555554565
2023-04-29 12:57:41,68.51852,1.967593,0.9618527509656394,5.5555579999999996,3.964125,-3.761599999999987,1000.4430555554565
2023-04-29 13:00:41,67.73727,1.8807869999999998,0.9611567458209446,5.439817999999999,3.9641210000000004,-4.629600000000039,1000.4930555554564
2023-04-29 13:03:40,68.51852,1.9965279999999996,0.9139635331014828,5.468753,3.7905050000000005,-4.340300000000013,1000.5427777776787
2023-04-29 13:06:41,67.73727,1.9097220000000004,0.9165567672666284,5.381946999999999,3.819444999999999,-5.787000000000035,1000.5930555554564
2023-04-29 13:09:38,65.42245,1.8807869999999998,0.9077128922605875,5.381946999999999,3.8483799999999997,-5.787099999999953,1000.6422222221231
2023-04-29 13:12:42,64.26505,1.9097229999999996,0.9439072159634949,5.381943000000001,3.8483799999999997,-7.5230999999999995,1000.6933333332342
2023-04-29 13:15:41,64.26505,1.9386579999999993,0.8968135004531315,5.3819479999999995,3.76157,-7.8125,1000.7430555554565
2023-04-29 13:18:40,66.2037,2.054398,0.9004896038364771,5.353007999999999,3.58796,-6.6551000000000045,1000.7927777776788
2023-04-29 13:21:40,66.23264,1.9965279999999996,0.8838498225373804,5.295138000000001,3.58796,-6.076400000000035,1000.8427777776787
2023-04-29 13:24:40,63.88889,2.0254629999999993,0.8921840083167012,5.2951429999999995,3.559030000000001,-9.259299999999996,1000.8927777776787
2023-04-29 13:28:02,62.73148,2.054398,0.9004896038364751,5.353008000000001,3.58796,-8.1019,1000.9488888887898
2023-04-29 13:30:40,64.26505,2.054398,0.9004896038364771,5.208333,3.4432850000000004,-8.680499999999995,1000.9927777776787
2023-04-29 13:33:40,69.29977,2.141203,0.8927100636591274,5.063653,3.1828700000000003,-6.076399999999978,1001.0427777776787
2023-04-29 13:36:40,66.57986,1.9965270000000004,0.8838601710798243,5.092588000000001,3.385420999999999,-6.944399999999973,1001.0927777776786
2023-04-29 13:39:41,64.26505,2.054398,0.9005003792392472,5.092588000000001,3.3275499999999996,-7.233799999999974,1001.1430555554564
2023-04-29 13:42:40,61.19792,2.054398,0.8685697981393162,5.092588000000001,3.298610000000001,-9.837900000000047,1001.1927777776787
2023-04-29 13:45:40,63.88889,2.1122690000000004,0.9170175463155524,5.1504639999999995,3.3275449999999998,-9.548600000000022,1001.2427777776786
2023-04-29 13:48:38,65.82755,2.1990740000000004,0.9416081067963197,5.2951440000000005,3.385419999999999,-8.68059999999997,1001.2922222221231
2023-04-29 13:51:41,66.6088,2.141204,0.892698816095755,5.353014000000001,3.472220000000001,-7.233799999999974,1001.3430555554564
2023-04-29 13:54:40,63.51273,2.170139,0.8662271728909009,5.295139000000001,3.3564800000000004,-8.680500000000052,1001.3927777776787
2023-04-29 13:57:40,62.73148,2.170139,0.9334484162949782,5.237264000000001,3.3564849999999993,-8.969900000000052,1001.4427777776787
2023-04-29 14:00:41,60.79282,2.228009,0.9166223358170119,5.353003999999999,3.385414999999999,-10.995299999999986,1001.4930555554564
2023-04-29 14:03:41,61.19792,2.1122680000000003,0.9170172616594414,5.353009,3.5300910000000005,-9.259299999999996,1001.5430555554564
2023-04-29 14:06:41,42.70834,1.9675920000000007,0.6984097055943441,5.353014000000001,3.530092,-15.914299999999969,1001.5930555554563
2023-04-29 14:09:41,46.52778,2.170139,0.7479433612196739,4.716436,2.6909730000000005,-16.20369999999997,1001.6430555554563
2023-04-29 14:12:42,41.92709,2.0254630000000002,0.7126771483399162,4.2245360000000005,2.34375,-17.071799999999996,1001.693333333234
2023-04-29 14:15:40,37.29745,1.938657,0.731496740771414,4.021990000000001,2.256945000000001,-16.782399999999996,1001.7427777776785
2023-04-29 14:18:40,41.92709,2.1990730000000003,0.8371815336851048,4.195602000000001,2.1990750000000006,-16.20369999999997,1001.7927777776785
2023-04-29 14:21:40,41.14584,2.170139,0.7904788980945116,4.253472,2.256945000000001,-17.650499999999965,1001.8427777776784
2023-04-29 14:24:42,37.29745,2.141204,0.7831835891973392,4.311343000000001,2.34375,-16.782399999999996,1001.893333333234
2023-04-29 14:27:39,38.0787,2.1990739999999995,0.7549373301439509,4.108795,2.054398,-16.493000000000052,1001.9424999999006
2023-04-29 14:30:40,39.23611,2.3148149999999994,0.8266344399839267,3.9641209999999996,1.8229160000000002,-17.36110000000002,1001.9927777776784
2023-04-29 14:33:42,33.82523,2.170139,0.8296566619962558,4.079861999999999,2.1122689999999995,-17.93979999999999,1002.0433333332339
2023-04-29 14:36:40,31.53935,2.1990749999999997,0.8739849687701703,4.282407999999999,2.314814,-17.361099999999965,1002.0927777776784
2023-04-29 14:39:40,38.85995,2.3726849999999997,0.796491259758108,4.340279,2.1122689999999995,-17.36110000000002,1002.1427777776784
2023-04-29 14:42:43,37.29745,2.256945,0.768862716498561,4.108795999999999,1.9965269999999995,-17.36110000000002,1002.1936111110117
2023-04-29 14:45:40,36.54514,2.141203,0.7831833367465687,3.906249,1.9386569999999992,-18.22920000000005,1002.2427777776784
2023-04-29 14:48:40,36.9213,2.256945,0.8122334239262479,3.819444999999999,1.7361110000000002,-18.22919999999999,1002.2927777776783
2023-04-29 14:51:40,34.98264,2.256945,0.889428040629382,3.8773149999999994,1.851851,-18.22919999999999,1002.3427777776783
2023-04-29 14:54:41,38.83102,2.3148149999999994,0.867065093545016,3.8483799999999997,1.7361110000000002,-17.361099999999965,1002.393055555456
2023-04-29 14:57:41,41.14584,2.34375,0.912426198661152,3.993056,1.880788,-17.650499999999965,1002.443055555456
2023-04-29 15:00:40,41.14584,2.228009,0.8817201675936797,4.079859999999999,2.083334,-17.36110000000002,1002.4927777776783
2023-04-29 15:03:40,44.99421,2.2858789999999996,0.8596259279840986,4.195602,2.1122690000000004,-18.22919999999999,1002.5427777776782
2023-04-29 15:06:38,39.23611,2.1122680000000003,0.8506438197501413,4.224537,2.34375,-17.36110000000002,1002.5922222221227
2023-04-29 15:09:40,40.39352,2.1990740000000004,0.8371817933704275,4.282408,2.2858799999999997,-17.93979999999999,1002.6427777776782
2023-04-29 15:12:42,42.70834,2.3148150000000003,0.8670650935450164,4.2534730000000005,2.141204,-17.361199999999997,1002.6933333332338
2023-04-29 15:15:40,43.86574,2.1701390000000007,0.7479449009804757,4.108796000000001,2.083334,-16.49309999999997,1002.7427777776783
2023-04-29 15:18:42,37.29745,2.0254630000000002,0.7537883543359152,3.90625,2.054399,-17.93979999999999,1002.7933333332338
2023-04-29 15:21:42,37.29745,2.054398,0.7611714080043162,3.877314,1.9965280000000005,-17.93979999999999,1002.8433333332338
2023-04-29 15:24:40,37.70255,1.9965279999999996,0.7840167385958797,3.8483789999999996,2.054397,-16.203700000000026,1002.8927777776782
2023-04-29 15:27:41,38.0787,2.141203,0.8221113141807013,3.9351839999999996,1.9965289999999998,-17.361199999999997,1002.943055555456
2023-04-29 15:30:41,44.61805,2.256944,0.8521686959817834,3.9351839999999996,1.880788,-17.650500000000022,1002.993055555456
2023-04-29 15:33:40,44.61805,2.054398,0.7611686686822338,3.7615739999999995,1.8807859999999996,-17.07170000000002,1003.0427777776782
2023-04-29 15:36:40,39.98843,1.9965279999999996,0.7463805667848439,3.616897999999999,1.7939810000000005,-17.071799999999996,1003.0927777776782
2023-04-29 15:39:41,39.23611,2.0254629999999993,0.7916838125702602,3.790509,1.9675920000000007,-17.361199999999997,1003.1430555554559
2023-04-29 15:42:41,39.23611,2.141203,0.8221087199057178,3.8483789999999996,1.9097219999999995,-18.518599999999992,1003.1930555554559
2023-04-29 15:45:38,34.60648,1.938657,0.731496740771414,3.9641200000000003,2.1990750000000006,-16.782399999999996,1003.2422222221226
2023-04-29 15:48:40,40.39352,2.141203,0.7409323759700295,3.9641200000000003,1.967594,-17.36110000000002,1003.2927777776781
2023-04-29 15:51:41,44.64699,2.141203,0.7831847343133747,3.819444,1.8518530000000002,-17.939800000000048,1003.3430555554559
2023-04-29 15:54:40,43.86574,1.967593,0.6984172848883456,3.732639,1.9097209999999993,-18.22920000000002,1003.3927777776781
2023-04-29 15:57:41,36.9213,1.8807860000000005,0.8195436173521503,3.6747680000000003,2.054397999999999,-18.80789999999999,1003.4430555554559
2023-04-29 16:00:40,35.76389,2.054399,0.7611716627654814,3.90625,2.0254630000000002,-19.09729999999999,1003.4927777776782
2023-04-29 16:03:41,38.0787,2.1122690000000004,0.8506452996378568,3.8483800000000006,1.967593,-18.807900000000018,1003.5430555554559
2023-04-29 16:06:42,40.79861,2.1990740000000004,0.8371817933704275,4.0509260000000005,2.054398,-17.36110000000002,1003.5933333332337
2023-04-29 16:09:42,39.23611,2.054399,0.761168923442751,3.935186,2.054397,-18.518500000000017,1003.6433333332336
2023-04-29 16:12:42,39.61227,2.0833330000000005,0.8069439999584261,3.8194440000000007,1.938657,-17.361199999999997,1003.6933333332336
2023-04-29 16:15:42,36.5162,1.9965270000000004,0.8191762120689854,3.8194440000000007,2.054399,-18.518500000000017,1003.7433333332335
2023-04-29 16:18:40,39.98843,2.054398,0.7611686686822338,3.8773149999999994,1.9965269999999995,-18.518500000000017,1003.792777777678
2023-04-29 16:21:40,37.29745,2.054398,0.7197696612467748,3.790509,1.8807859999999996,-19.675900000000013,1003.842777777678
2023-04-29 16:24:38,41.92709,2.1122679999999994,0.7758691665030297,3.703702999999999,1.765047,-17.36110000000002,1003.8922222221224
2023-04-29 16:27:40,39.61227,2.0254629999999993,0.7916838125702602,3.790509,1.9675920000000007,-17.93979999999999,1003.942777777678
2023-04-29 16:30:40,38.0787,2.0254629999999993,0.7916838125702602,3.8483789999999996,2.025462,-17.650500000000022,1003.9927777776779
2023-04-29 16:33:41,40.39352,2.0254629999999993,0.7537883543359151,3.90625,2.054399000000001,-18.518500000000017,1004.0430555554557
2023-04-29 16:36:40,39.23611,1.9386580000000002,0.7686085982836343,3.819444,2.083334,-17.650500000000022,1004.092777777678
2023-04-29 16:39:40,39.23611,1.9097229999999996,0.7240175261063758,3.7905089999999992,2.054398,-18.51849999999996,1004.1427777776779
2023-04-29 16:42:40,39.23611,1.9386579999999993,0.7314969988314037,3.7615739999999995,1.9965280000000005,-17.939800000000048,1004.1927777776779
2023-04-29 16:45:41,37.29745,2.0254629999999993,0.7537856338177694,3.7615739999999995,1.9097210000000002,-18.518500000000017,1004.2430555554556
2023-04-29 16:48:41,37.29745,2.0254629999999993,0.7537869940787415,3.7326379999999997,1.8807859999999996,-17.650400000000047,1004.2930555554556
2023-04-29 16:51:42,36.54514,2.054398,0.7611714080043162,3.7326379999999997,1.851852,-17.939800000000048,1004.3433333332333
2023-04-29 16:54:42,38.83102,2.2858790000000004,0.8596259279840989,3.7615740000000004,1.6782409999999999,-18.80789999999996,1004.3933333332333
2023-04-29 16:57:41,40.39352,2.1701390000000007,0.829656661996256,3.7615740000000004,1.7939809999999996,-16.782399999999996,1004.4430555554555
2023-04-29 17:00:41,37.29745,2.1122690000000004,0.775868031396328,3.732639,1.7939810000000005,-18.518500000000017,1004.4930555554555
2023-04-29 17:03:38,37.29745,2.1701390000000007,0.9007022560256336,3.8773150000000003,1.967593,-18.80789999999996,1004.5422222221222
2023-04-29 17:06:41,39.23611,2.1990740000000004,0.8371817933704275,4.166667,2.170139,-17.361199999999997,1004.5930555554555
2023-04-29 17:09:42,39.61227,2.256944,0.8122317402396584,4.166667,2.0833330000000005,-17.36110000000002,1004.6433333332333
2023-04-29 17:12:41,40.76968,2.1990740000000004,0.7977515510035947,4.050924999999999,2.0254629999999993,-17.65039999999999,1004.6930555554555
2023-04-29 17:15:40,38.0787,2.141204,0.7409295597703589,3.8773150000000003,1.8807859999999996,-16.493100000000027,1004.7427777776778
2023-04-29 17:18:41,32.66782,2.0833330000000005,0.7685315324865284,3.819444,1.9097229999999996,-18.807799999999986,1004.7930555554556
2023-04-29 17:21:40,32.66782,2.1701390000000007,0.829656661996256,3.8483790000000004,1.8807859999999996,-18.51849999999996,1004.8427777776778
2023-04-29 17:24:40,36.9213,2.228009,0.8446847853689723,3.906250000000001,1.8807870000000007,-17.650500000000022,1004.8927777776778
2023-04-29 17:27:42,34.23032,2.0254630000000002,0.7537883543359152,3.7615739999999995,1.9097229999999996,-19.097200000000043,1004.9433333332333
2023-04-29 17:30:41,32.66782,2.0254629999999993,0.7126756606946533,3.501156999999999,1.6203700000000003,-18.229100000000017,1004.9930555554556
2023-04-29 17:33:40,31.13426,1.9965279999999996,0.7463805667848415,3.414352,1.5914349999999997,-19.675900000000013,1005.0427777776779
2023-04-29 17:36:42,33.44907,1.9386579999999993,0.8032830367035264,3.414351999999999,1.7071750000000003,-18.518599999999992,1005.0933333332334
2023-04-29 17:39:41,33.44907,1.9965279999999996,0.7055598136988286,3.4432859999999996,1.5914349999999997,-18.807900000000018,1005.1430555554557
2023-04-29 17:42:38,34.60648,2.054398,0.7197696612467748,3.3564819999999997,1.4467589999999992,-19.386600000000044,1005.1922222221224
2023-04-29 17:45:40,32.66782,2.1122690000000004,0.7338985952314796,3.3564819999999997,1.3888889999999998,-18.22919999999999,1005.2427777776779
2023-04-29 17:54:40,31.13426,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-18.807900000000018,1005.2427777776779
2023-04-29 17:58:02,33.07291,2.1990740000000004,0.8371817933704275,3.6458329999999997,1.6493049999999991,-19.965299999999957,1005.2427777776779
2023-04-29 18:00:40,34.98264,2.2858790000000004,0.8194457470053558,3.5590270000000004,1.4467600000000003,-19.965299999999985,1005.2427777776779
2023-04-29 18:03:41,31.53935,2.0833330000000005,0.7685287744612809,3.414352,1.5046289999999996,-19.097200000000015,1005.2427777776779
2023-04-29 18:06:40,30.38194,2.083334,0.7685317864629225,3.327546,1.4178240000000004,-19.097200000000015,1005.2427777776779
2023-04-29 18:12:40,32.66782,2.1122690000000004,0.8145383272947234,3.414353,1.5046299999999997,-20.25460000000001,1005.2427777776779
2023-04-29 18:15:40,36.9213,2.1701380000000006,0.8296564015387805,3.3854170000000003,1.4178249999999997,-17.650499999999994,1005.2927777776779
2023-04-29 18:18:42,34.60648,2.083334,0.7685317864629225,3.327546,1.4178240000000004,-18.51849999999999,1005.3433333332334
2023-04-29 18:21:39,30.38194,2.054399,0.7197714042782575,3.327546,1.4178230000000003,-17.93979999999999,1005.3924999999001
2023-04-29 18:24:40,30.38194,2.083334,0.8766384552043769,3.414353,1.5914349999999997,-19.097199999999987,1005.4427777776779
2023-04-29 18:27:41,33.85416,2.228009,0.881718927066191,3.7615740000000004,1.765047,-18.518500000000017,1005.4930555554556
2023-04-29 18:30:40,34.60648,2.1701390000000007,0.7904788980945118,3.819444,1.8229169999999995,-18.80789999999996,1005.5427777776779
2023-04-29 18:33:40,33.07291,2.170139,0.7904760845432389,3.703704,1.7071750000000003,-18.807900000000018,1005.5927777776778
2023-04-29 18:36:41,31.13426,2.1990739999999995,0.7549373301439509,3.6458319999999995,1.5914349999999997,-19.097200000000043,1005.6430555554556
2023-04-29 18:39:41,30.38194,2.1990739999999995,0.7977515510035945,3.587962,1.5625000000000009,-18.807799999999986,1005.6930555554555
2023-04-29 18:42:41,30.38194,2.170139,0.8296566619962558,3.501158,1.5335650000000003,-19.386599999999987,1005.7430555554555
2023-04-29 18:45:40,33.85416,2.170139,0.8296566619962558,3.414353,1.4467600000000003,-18.807799999999986,1005.7927777776778
2023-04-29 18:48:40,34.23032,2.0833330000000005,0.7685301534758375,3.3564810000000005,1.4467589999999992,-18.51849999999996,1005.8427777776777
2023-04-29 18:51:41,34.60648,2.054398,0.7611700383451909,3.327546,1.4467589999999992,-19.675900000000013,1005.8930555554555
2023-04-29 18:54:40,34.60648,2.1122679999999994,0.8145380652492618,3.4432869999999998,1.5335650000000003,-19.097200000000043,1005.9427777776777
2023-04-29 18:57:41,36.9213,2.1122679999999994,0.8145380652492618,3.5879630000000002,1.6782410000000008,-17.939900000000023,1005.9930555554555
2023-04-29 19:00:38,35.76389,2.0254630000000002,0.8270823363527865,3.616898,1.8229169999999995,-17.650499999999965,1006.0422222221222
2023-04-29 19:03:41,35.01157,2.0254630000000002,0.7916838125702604,3.6747679999999994,1.851850999999999,-18.80789999999996,1006.0930555554555
2023-04-29 19:06:41,33.85416,2.0254629999999993,0.7916838125702602,3.7326379999999997,1.9097210000000002,-19.386599999999987,1006.1430555554555
2023-04-29 19:09:41,35.76389,2.141203,0.8584480744269424,3.790509,1.8807870000000007,-18.807800000000015,1006.1930555554554
2023-04-29 19:12:40,38.0787,2.1990740000000004,0.7549357801171288,3.6747689999999995,1.6203709999999996,-18.51849999999996,1006.2427777776777
2023-04-29 19:15:40,36.14005,2.083334,0.7268454981919882,3.501158,1.5625000000000009,-18.518599999999992,1006.2927777776777
2023-04-29 19:18:41,31.53935,2.1122690000000004,0.7758680313963255,3.4432870000000007,1.5046289999999996,-18.80789999999996,1006.3430555554554
2023-04-29 19:27:40,33.47801,2.2858789999999996,0.8971153723478595,3.7905089999999992,1.7361110000000002,-19.386599999999987,1006.3430555554554
2023-04-29 19:30:40,36.54514,2.1990740000000004,0.8371817933704275,3.5590279999999996,1.5624999999999991,-18.22919999999999,1006.3430555554554
2023-04-29 19:33:40,35.01157,1.967593,0.7763243486588671,3.2696769999999997,1.5046299999999997,-19.386600000000044,1006.3430555554554
2023-04-29 19:36:40,31.13426,1.9097229999999996,0.7240162039831097,3.240741,1.5046289999999996,-18.518500000000017,1006.3430555554554
2023-04-29 19:42:40,32.69676,2.141203,0.8927066063849715,3.501156,1.6203700000000003,-17.93979999999999,1006.3430555554554
2023-04-29 19:45:40,34.60648,2.141203,0.7831833367465687,3.616898000000001,1.6493060000000002,-19.097199999999987,1006.3430555554554
2023-04-29 19:48:41,36.54514,2.1990740000000004,0.7549357801171288,3.501158,1.4467600000000003,-19.386599999999987,1006.3430555554554
2023-04-29 19:51:41,33.44907,2.1122690000000004,0.7758680313963255,3.4432870000000007,1.5046289999999996,-19.09730000000002,1006.3430555554554
2023-04-29 19:54:40,30.38194,2.1122690000000004,0.7758680313963255,3.4432870000000007,1.5046289999999996,-20.254599999999982,1006.3430555554554
2023-04-29 19:57:42,33.07291,2.1701390000000007,0.7904774913208578,3.4432870000000007,1.4467589999999992,-20.25460000000004,1006.3430555554554
2023-04-29 20:00:41,33.44907,2.170139,0.9007010964120067,3.501158,1.5914349999999997,-19.675900000000013,1006.3430555554554
2023-04-29 20:03:40,35.79282,2.1990740000000004,0.7977487191320688,3.616899,1.5914349999999997,-19.965300000000013,1006.3430555554554
2023-04-29 20:07:01,33.44907,2.141204,0.7831849867644642,3.5300920000000007,1.5625000000000009,-19.09730000000002,1006.3430555554554
2023-04-29 20:12:41,31.53935,2.256944,0.8894290226850669,3.4722220000000004,1.4467600000000003,-20.254699999999957,1006.3430555554554
2023-04-29 20:15:40,33.07291,2.1990740000000004,0.9086715809030544,3.5879630000000002,1.6493049999999991,-19.386599999999987,1006.3927777776777
2023-04-29 20:18:38,36.14005,2.2858790000000004,0.8194428607121919,3.703704,1.5914349999999997,-18.51849999999999,1006.4422222221222
2023-04-29 20:21:42,33.85416,2.141204,0.7831835891973392,3.5590280000000005,1.5914349999999997,-19.097200000000015,1006.4933333332333
2023-04-29 20:24:17,30.7581,2.141204,0.8221089811497478,3.4722230000000005,1.5335650000000003,-20.83329999999998,1006.5363888887889
2023-04-29 20:24:41,30.7581,2.141204,0.8221089811497478,3.4722230000000005,1.5335650000000003,-18.807799999999986,1006.5430555554556
2023-04-29 20:27:40,31.13426,2.1701390000000007,0.8662296233317895,3.4432870000000007,1.5046299999999997,-19.097200000000015,1006.5927777776778
2023-04-29 20:30:41,33.44907,2.228009,0.9166176403510081,3.5590280000000005,1.5914349999999997,-19.675899999999984,1006.6430555554556
2023-04-29 20:33:41,30.7581,2.141204,0.8221089811497478,3.6458329999999997,1.7071749999999994,-18.518500000000017,1006.6930555554555
2023-04-29 20:36:40,33.47801,2.228009,0.8050019051767511,3.616898,1.5624999999999991,-19.386599999999987,1006.7427777776778
2023-04-29 20:42:40,30.38194,2.256945,0.8894292887567201,3.530093,1.5046299999999997,-20.54400000000001,1006.7427777776778
2023-04-29 20:48:42,31.53935,2.256944,0.9245408975109876,3.6458329999999997,1.6493060000000002,-17.361099999999993,1006.7427777776778
2023-04-29 20:51:40,34.60648,2.3148150000000003,0.8266344399839268,3.6747690000000004,1.5335640000000001,-19.09730000000002,1006.7427777776778
2023-04-29 20:54:40,36.54514,2.1701390000000007,0.7904788980945118,3.5300920000000007,1.5335650000000003,-19.097200000000015,1006.7427777776778
2023-04-29 20:57:38,34.60648,2.1122690000000004,0.8145383272947234,3.3564819999999997,1.4467589999999992,-19.675899999999984,1006.7427777776778
2023-04-29 21:00:41,30.38194,2.1122690000000004,0.775866643079191,3.414352,1.4756929999999997,-19.675899999999984,1006.7427777776778
2023-04-29 21:06:42,33.85416,2.228009,0.881717686536171,3.732639,1.7361110000000002,-19.386600000000016,1006.7427777776778
2023-04-29 21:09:40,34.60648,2.1990740000000004,0.7977501350698329,3.7615739999999995,1.7361110000000002,-18.80789999999996,1006.7922222221223
2023-04-29 21:12:41,33.44907,2.1990740000000004,0.7977501350698305,3.5879630000000002,1.5624999999999991,-19.097199999999987,1006.8424999999
2023-04-29 21:15:41,32.69676,2.170139,0.8296566619962558,3.501158,1.5335650000000003,-19.965299999999957,1006.8924999999
2023-04-29 21:18:40,32.69676,2.228009,0.8446847853689723,3.414352,1.3888889999999998,-19.965299999999957,1006.9422222221223
2023-04-29 21:21:40,32.69676,2.1701390000000007,0.9007022560256336,3.414352,1.5046299999999997,-19.675900000000013,1006.9922222221222
2023-04-29 21:24:41,30.38194,2.1122690000000004,0.8846861578241471,3.616898,1.765046,-18.80789999999996,1007.0424999999
2023-04-29 21:27:43,31.56828,2.228009,0.881717686536171,3.732639,1.7361110000000002,-18.807900000000018,1007.0930555554555
2023-04-29 21:30:40,33.47801,2.1990740000000004,0.7977487191320688,3.703704,1.6782399999999997,-18.807900000000018,1007.1422222221222
2023-04-29 21:33:40,34.23032,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-18.807800000000043,1007.1922222221222
2023-04-29 21:36:38,30.7581,2.0833329999999997,0.7685301534758371,3.501157,1.5914349999999997,-18.80789999999996,1007.2416666665666
2023-04-29 21:45:40,33.44907,2.343749,0.9124246641670588,3.732639,1.6203710000000004,-19.675900000000013,1007.2416666665666
2023-04-29 21:48:41,34.60648,2.1990740000000004,0.8371817933704275,3.6458329999999997,1.6493049999999991,-18.80789999999999,1007.2416666665666
2023-04-29 21:51:40,33.47801,2.170139,0.8296566619962558,3.501158,1.5335650000000003,-19.675899999999984,1007.2416666665666
2023-04-29 21:54:40,30.38194,2.054398,0.7993260716736706,3.4432869999999998,1.5914349999999997,-20.543999999999983,1007.2416666665666
2023-04-29 22:00:17,32.69676,2.228009,0.8446847853689723,3.414352,1.3888889999999998,-19.96520000000001,1007.2416666665666
2023-04-29 22:00:41,32.69676,2.1701390000000007,0.9007022560256336,3.414352,1.5046299999999997,-19.965300000000013,1007.2416666665666
2023-04-29 22:03:42,33.07291,2.1701390000000007,0.9007022560256336,3.587962,1.6782399999999997,-20.25460000000001,1007.2416666665666
2023-04-29 22:06:40,33.07291,2.141204,0.8221089811497478,3.616898,1.6782399999999997,-19.09729999999996,1007.2416666665666
2023-04-29 22:09:41,31.16319,2.228009,0.8446861074931644,3.5300920000000007,1.5046299999999997,-18.80789999999999,1007.2416666665666
2023-04-29 22:12:40,35.01157,2.228009,0.881718927066191,3.4432870000000007,1.4467600000000003,-20.83329999999998,1007.2416666665666
2023-04-29 22:15:40,31.16319,2.141204,0.7831821916262824,3.4432869999999998,1.4756929999999997,-18.80789999999996,1007.2416666665666
2023-04-29 22:24:40,32.66782,2.314814,0.9403148135432347,3.6747679999999994,1.6203709999999996,-19.097199999999987,1007.2416666665666
2023-04-29 22:27:41,35.76389,2.2858789999999996,0.8194457470053556,3.6458319999999995,1.5335650000000003,-19.96520000000001,1007.2416666665666
2023-04-29 22:30:42,30.7581,2.054398,0.8349620385426273,3.4722220000000004,1.6493060000000002,-19.386600000000016,1007.2416666665666
2023-04-29 22:33:40,30.00578,2.141204,0.8221089811497478,3.4432869999999998,1.5046289999999996,-19.097200000000015,1007.2416666665666
2023-04-29 22:39:41,32.69676,2.314814,0.940313618561402,3.616898,1.5624999999999991,-19.386599999999987,1007.2416666665666
2023-04-29 22:42:40,33.85416,2.228009,0.8446847853689723,3.6747679999999994,1.6493049999999991,-18.807900000000018,1007.2416666665666
2023-04-29 22:45:40,33.44907,2.2858789999999996,0.8194457470053556,3.587962,1.4756950000000009,-19.675900000000013,1007.2416666665666
2023-04-29 22:48:41,31.53935,2.170139,0.8296566619962558,3.4432869999999998,1.4756939999999998,-21.12269999999998,1007.2416666665666
2023-04-29 22:57:40,31.13426,2.2858789999999996,0.932438237648303,3.530093,1.5046299999999997,-20.25460000000001,1007.2416666665666
2023-04-29 23:00:42,30.00578,2.2858789999999996,0.8971153723478595,3.6747679999999994,1.6203700000000003,-19.965299999999985,1007.2416666665666
2023-04-29 23:03:40,32.69676,2.228009,0.8446861074931644,3.587962,1.5624999999999991,-18.80789999999999,1007.2416666665666
2023-04-29 23:06:40,30.00578,2.228009,0.9166188142206552,3.501157,1.5335650000000003,-19.676000000000045,1007.2416666665666
2023-04-29 23:09:41,33.07291,2.256944,0.8521660352473749,3.4432869999999998,1.3888889999999998,-19.965300000000013,1007.2416666665666
2023-04-29 23:12:40,30.38194,2.170139,0.8296566619962558,3.414351,1.446758,-20.254700000000014,1007.2416666665666
2023-04-29 23:21:42,31.53935,2.256944,0.9578758731925318,3.6458329999999997,1.6782410000000008,-19.676000000000016,1007.2416666665666
2023-04-29 23:24:40,33.07291,2.141204,0.8584483437229035,3.616898,1.7071750000000003,-18.807900000000018,1007.2416666665666
2023-04-29 23:27:40,35.76389,2.256944,0.812234608480398,3.5590270000000004,1.4756950000000009,-20.254699999999957,1007.2416666665666
2023-04-29 23:39:41,30.38194,2.228009,0.9166176403510081,3.5590280000000005,1.5914349999999997,-19.675999999999988,1007.2416666665666
2023-04-29 23:42:40,33.85416,2.1990740000000004,0.8739847011160262,3.5590279999999996,1.5914349999999997,-18.80789999999996,1007.2416666665666
2023-04-29 23:46:01,35.79282,2.1122690000000004,0.8506440898903532,3.414353,1.5335650000000003,-18.80789999999996,1007.2416666665666
2023-04-29 23:48:41,33.44907,2.083334,0.8069442628206938,3.3564819999999997,1.4756939999999998,-18.22919999999999,1007.2416666665666
2023-04-29 23:51:40,30.00578,2.054399,0.7993263353686413,3.327546,1.4756929999999997,-19.386599999999987,1007.2416666665666
2023-04-29 23:57:40,30.7581,2.170139,0.8662296233317893,3.4722220000000004,1.5335650000000003,-19.097199999999987,1007.2416666665666
2023-04-30 00:00:41,33.85416,2.228009,0.8446847853689723,3.6747690000000004,1.6493060000000002,-19.386500000000012,1007.2416666665666
2023-04-30 00:03:17,32.69676,2.141204,0.7831835891973392,3.5590280000000005,1.5914349999999997,-19.675999999999988,1007.2416666665666
2023-04-30 00:03:41,31.53935,2.1122690000000004,0.7758680313963255,3.5590280000000005,1.6203699999999994,-20.254700000000014,1007.2416666665666
2023-04-30 00:06:41,30.00578,2.1122690000000004,0.7758680313963255,3.4432870000000007,1.5046289999999996,-18.807799999999986,1007.2416666665666
2023-04-30 00:09:43,30.7581,2.256944,0.8521660352473749,3.4432869999999998,1.3888889999999998,-19.675999999999988,1007.2416666665666
2023-04-30 00:21:41,32.69676,2.314814,0.9403148135432347,3.6458319999999995,1.5914349999999997,-19.96519999999998,1007.2416666665666
2023-04-30 00:24:40,30.38194,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.386500000000012,1007.2416666665666
2023-04-30 00:27:40,30.38194,2.228009,0.8050033302251168,3.587962,1.5335650000000003,-18.80789999999996,1007.2416666665666
2023-04-30 00:33:43,32.69676,2.228009,0.881718927066191,3.501157,1.5046299999999997,-18.807799999999986,1007.2416666665666
2023-04-30 00:42:40,30.38194,2.228009,0.9166188142206552,3.501157,1.5335650000000003,-19.386599999999987,1007.2416666665666
2023-04-30 00:45:41,30.00578,2.1990740000000004,0.9086727476632914,3.6458329999999997,1.7071759999999996,-18.518500000000017,1007.2416666665666
2023-04-30 00:48:40,33.07291,2.256944,0.8894290226850669,3.616897,1.5914349999999997,-19.097200000000043,1007.2416666665666
2023-04-30 00:51:38,30.38194,2.1990740000000004,0.8739847011160262,3.501158,1.5335650000000003,-19.675900000000013,1007.2416666665666
2023-04-30 00:57:41,33.07291,2.256944,0.8521660352473749,3.4432869999999998,1.3888889999999998,-19.675900000000013,1007.2416666665666
2023-04-30 01:00:40,31.16319,2.1990739999999995,0.8371817933704273,3.4432859999999996,1.446758,-20.254599999999982,1007.2416666665666
2023-04-30 01:09:43,30.38194,2.2858789999999996,0.8971166280340882,3.587962,1.5335650000000003,-20.254599999999982,1007.2416666665666
2023-04-30 01:12:40,33.85416,2.2858789999999996,0.8596259279840986,3.7615740000000004,1.6782410000000008,-19.097199999999987,1007.2416666665666
2023-04-30 01:15:42,31.13426,2.228009,0.8446847853689723,3.616898,1.5914349999999997,-19.097200000000043,1007.2416666665666
2023-04-30 01:18:40,30.38194,2.1990739999999995,0.8371817933704273,3.530093,1.5335650000000003,-19.386599999999987,1007.2416666665666
2023-04-30 01:21:40,33.07291,2.228009,0.881718927066191,3.501157,1.5046299999999997,-19.097199999999987,1007.2416666665666
2023-04-30 01:27:41,30.38194,2.141204,0.8221089811497478,3.414351,1.4756929999999997,-19.96520000000004,1007.2416666665666
2023-04-30 01:33:40,30.7581,2.228009,0.9166176403510081,3.5590280000000005,1.5914349999999997,-20.254599999999982,1007.2416666665666
2023-04-30 01:36:41,32.69676,2.1701390000000007,0.7904760845432391,3.6747690000000004,1.6782399999999997,-19.96519999999998,1007.2416666665666
2023-04-30 01:39:40,33.85416,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-18.807900000000018,1007.2416666665666
2023-04-30 01:42:40,30.00578,2.141204,0.7831835891973392,3.4722220000000004,1.5046289999999996,-20.54400000000004,1007.2416666665666
2023-04-30 01:45:41,33.07291,2.2858789999999996,0.8194428607121916,3.4722219999999995,1.359953,-19.097199999999987,1007.2416666665666
2023-04-30 01:57:40,30.7581,2.2858789999999996,0.9324394256280548,3.6458319999999995,1.6203700000000003,-19.386599999999987,1007.2416666665666
2023-04-30 02:00:41,30.38194,2.228009,0.8050033302251168,3.6458319999999995,1.5914349999999997,-19.097199999999987,1007.2416666665666
2023-04-30 02:03:40,30.38194,2.1990739999999995,0.8371817933704273,3.530093,1.5335650000000003,-19.09729999999996,1007.2416666665666
2023-04-30 02:06:41,31.16319,2.1990740000000004,0.8371817933704275,3.4432869999999998,1.4467589999999992,-20.25460000000004,1007.2416666665666
2023-04-30 02:09:38,30.38194,2.141204,0.8221089811497478,3.414351,1.4756929999999997,-18.518500000000017,1007.2416666665666
2023-04-30 02:18:40,30.7581,2.256944,0.9245397165684038,3.5879630000000002,1.5914349999999997,-19.965300000000013,1007.2416666665666
2023-04-30 02:21:41,33.47801,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-19.386600000000044,1007.2416666665666
2023-04-30 02:24:40,30.00578,2.141204,0.85844956122677,3.4722220000000004,1.5625,-20.543900000000008,1007.2416666665666
2023-04-30 02:27:40,33.07291,2.228009,0.8446847853689723,3.385416,1.359953,-20.254599999999982,1007.2416666665666
2023-04-30 02:30:41,33.07291,2.228009,0.8446847853689723,3.385416,1.359953,-18.807900000000018,1007.2416666665666
2023-04-30 02:42:40,32.69676,2.1990740000000004,0.8739847011160262,3.703704,1.7361110000000002,-19.965299999999957,1007.2416666665666
2023-04-30 02:45:40,32.69676,2.1990739999999995,0.7977515510035945,3.6458319999999995,1.6203700000000003,-19.097199999999987,1007.2416666665666
2023-04-30 02:48:38,30.00578,2.228009,0.8446847853689723,3.530093,1.5046299999999997,-20.83330000000001,1007.2416666665666
2023-04-30 03:00:42,31.53935,2.2858789999999996,0.8971166280340882,3.385416,1.3310190000000004,-20.254700000000014,1007.2416666665666
2023-04-30 03:12:40,30.7581,2.2858789999999996,0.9324394256280548,3.6458319999999995,1.6203700000000003,-20.25460000000004,1007.2416666665666
2023-04-30 03:15:41,32.69676,2.1990739999999995,0.8739859340103423,3.6458319999999995,1.6782399999999997,-19.965300000000013,1007.2416666665666
2023-04-30 03:18:40,30.38194,2.228009,0.881717686536171,3.530093,1.5335650000000003,-19.96519999999998,1007.2416666665666
2023-04-30 03:27:38,31.53935,2.256945,0.8894292887567201,3.414352,1.3888889999999998,-20.83330000000001,1007.2416666665666
2023-04-30 03:39:42,30.38194,2.3148149999999994,0.9740445653178043,3.6747679999999994,1.6493060000000002,-18.518599999999992,1007.2416666665666
2023-04-30 03:42:41,32.69676,2.256945,0.8521662934297759,3.703703999999999,1.6493049999999991,-19.097200000000043,1007.2416666665666
2023-04-30 03:45:40,30.38194,2.228009,0.881717686536171,3.530093,1.5335650000000003,-19.097199999999987,1007.2416666665666
2023-04-30 03:54:40,31.13426,2.314814,0.8670648368130967,3.4432859999999996,1.3310179999999994,-20.254599999999982,1007.2416666665666
2023-04-30 03:57:40,30.38194,2.1990740000000004,0.8739859340103425,3.3564810000000005,1.3888889999999998,-18.807900000000018,1007.2416666665666
2023-04-30 04:06:37,30.38194,2.2858789999999996,0.932438237648303,3.616898,1.5914349999999997,-20.254699999999957,1007.2416666665666
2023-04-30 04:09:40,32.69676,2.228009,0.9166176403510081,3.7615740000000004,1.7939809999999996,-19.675900000000013,1007.2416666665666
2023-04-30 04:12:40,31.16319,2.228009,0.8446847853689723,3.6747679999999994,1.6493049999999991,-19.097199999999987,1007.2416666665666
2023-04-30 04:15:43,30.7581,2.170139,0.8662283981125927,3.501158,1.5625000000000009,-19.676000000000045,1007.2416666665666
2023-04-30 04:27:40,31.16319,2.2858789999999996,0.8971166280340882,3.385416,1.3310190000000004,-18.80789999999996,1007.2416666665666
2023-04-30 04:39:40,30.00578,2.3148149999999994,0.9740434273763275,3.616898,1.5914349999999997,-19.965300000000013,1007.2416666665666
2023-04-30 04:42:40,32.69676,2.3148149999999994,0.9047811391633316,3.703703999999999,1.6203700000000003,-20.25460000000004,1007.2416666665666
