Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-30 04:45:38,30.38194,2.256945,0.8122348580448966,3.616898,1.5335650000000003,-20.833399999999983,1007.2416666665666
2023-04-30 04:57:40,30.7581,2.3148149999999994,0.9047824023717878,3.414352,1.3310190000000004,-20.254700000000014,1007.2416666665666
2023-04-30 05:09:41,30.38194,2.228009,0.9166176403510081,3.616898,1.6493049999999991,-20.83330000000001,1007.2416666665666
2023-04-30 05:13:01,32.69676,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.676000000000016,1007.2416666665666
2023-04-30 05:15:40,30.00578,2.228009,0.8446861074931644,3.587962,1.5624999999999991,-19.097199999999987,1007.2416666665666
2023-04-30 05:18:40,30.00578,2.1990739999999995,0.8371817933704273,3.4722219999999995,1.4756939999999998,-19.675899999999984,1007.2416666665666
2023-04-30 05:27:41,31.16319,2.228009,0.881718927066191,3.385416,1.3888889999999998,-19.675900000000013,1007.2416666665666
2023-04-30 05:39:44,30.38194,2.3148149999999994,0.940315085323175,3.6747679999999994,1.6203700000000003,-20.83340000000004,1007.2416666665666
2023-04-30 05:42:42,30.00578,2.256945,0.8521676237988468,3.616898,1.5624999999999991,-19.675899999999984,1007.2416666665666
2023-04-30 05:54:41,31.16319,2.228009,0.881718927066191,3.385416,1.3888889999999998,-19.675900000000013,1007.2416666665666
2023-04-30 06:06:40,30.38194,2.314814,0.940313618561402,3.616898,1.5624999999999991,-20.54400000000001,1007.2416666665666
2023-04-30 06:09:40,31.16319,2.256945,0.889428040629382,3.5590289999999998,1.5335650000000003,-19.386600000000016,1007.2416666665666
2023-04-30 06:15:41,31.53935,2.34375,0.8744833797521393,3.4722219999999995,1.3310179999999994,-19.675900000000013,1007.2416666665666
2023-04-30 06:30:40,31.16319,2.2858789999999996,0.8971166280340882,3.6458319999999995,1.5914349999999997,-19.386600000000016,1007.2416666665666
2023-04-30 06:33:43,32.69676,2.228009,0.881717686536171,3.530093,1.5335650000000003,-20.543999999999983,1007.2924999999
2023-04-30 06:36:41,53.90625,2.8645829999999997,1.8838016504159574,4.774306,3.0671310000000007,-17.65039999999999,1007.3419444443444
2023-04-30 06:39:41,42.30324,0.6655090000000001,0.8014994153136428,6.0474499999999995,6.3368009999999995,-17.65039999999999,1007.3919444443444
2023-04-30 06:42:38,48.06134,1.765046,0.8160716892361667,5.960645,4.484948999999999,-16.782400000000024,1007.4411111110111
2023-04-30 06:45:40,48.87153,2.256944,0.9897036807672913,5.873845,3.935181,-15.914299999999969,1007.4916666665666
2023-04-30 06:48:41,49.24768,2.4016199999999994,0.9981152016357969,5.671295,3.559025000000001,-17.36100000000002,1007.5419444443444
2023-04-30 06:51:48,45.3993,2.2858799999999997,0.9659695922906548,5.787035,3.7905049999999996,-17.650499999999965,1007.5938888887888
2023-04-30 06:54:41,48.87153,2.3148149999999994,0.9740411514879418,5.758105,3.732640000000001,-17.07170000000002,1007.6419444443444
2023-04-30 06:57:40,49.24768,2.4016199999999994,0.9638100174046621,5.671295,3.530095,-16.203699999999998,1007.6916666665667
2023-04-30 07:00:40,45.77546,2.34375,0.982089002500877,5.613425,3.559024999999999,-17.650400000000047,1007.7416666665666
2023-04-30 07:03:40,45.3993,2.34375,0.948171340506549,5.52662,3.44329,-17.93979999999999,1007.7916666665666
2023-04-30 07:06:40,44.61805,2.3726850000000006,0.9200460972951209,5.468750000000001,3.3275449999999998,-17.939800000000048,1007.8416666665665
2023-04-30 07:09:41,44.61805,2.3148149999999994,0.9740411514879418,5.381944999999999,3.3564800000000004,-16.492999999999995,1007.8919444443443
2023-04-30 07:12:40,43.86574,2.34375,0.948171340506549,5.381944999999999,3.298614999999999,-15.625,1007.9416666665666
2023-04-30 07:15:40,45.77546,2.3148150000000003,0.8670731739217787,5.295138,3.182875,-17.650499999999994,1007.9916666665665
2023-04-30 07:18:41,45.77546,2.2858799999999997,0.8596208311103581,5.121528,3.038190000000001,-16.492999999999995,1008.0419444443443
2023-04-30 07:21:39,41.92709,2.2858799999999997,0.897116893335364,4.890046,2.835648,-16.782500000000027,1008.0913888887887
2023-04-30 07:24:40,41.92709,2.2858799999999997,0.8194459958799352,4.6875,2.5752320000000006,-17.361099999999965,1008.1416666665665
2023-04-30 07:27:40,40.76968,2.2858799999999997,0.9324396982007012,4.600695,2.5752320000000006,-16.782399999999996,1008.1916666665664
2023-04-30 07:30:41,44.61805,2.4016200000000003,0.8892594810448166,4.629630000000001,2.430556,-17.36110000000002,1008.2419444443442
2023-04-30 07:33:40,45.3993,2.228009,0.8446847853689723,4.456017999999999,2.430554999999999,-18.51860000000002,1008.2916666665665
2023-04-30 07:36:40,46.55671,2.1701390000000007,0.9007022560256336,4.4270830000000005,2.517361,-17.36110000000002,1008.3416666665664
2023-04-30 07:39:41,47.71412,2.2858790000000004,0.9659715756671038,4.716435000000001,2.7199079999999993,-17.93979999999999,1008.3919444443442
2023-04-30 07:42:42,44.61805,2.1990739999999995,0.8739871669021474,4.890045,2.922454000000001,-16.493100000000027,1008.4422222221219
2023-04-30 07:45:40,43.46065,2.2280099999999994,0.8817204344498272,4.918981,2.922454000000001,-17.07170000000002,1008.4916666665664
2023-04-30 07:48:42,42.30324,2.256945,0.9245399899476332,4.803242,2.8067129999999993,-17.36110000000002,1008.542222222122
2023-04-30 07:51:41,42.30324,2.3148149999999994,0.9047811391633316,4.687499999999999,2.604166,-18.22919999999999,1008.5919444443442
2023-04-30 07:54:40,42.70834,2.170139,0.8296566619962558,4.513889,2.546296,-17.93979999999999,1008.6416666665665
2023-04-30 07:57:41,40.39352,2.256945,0.8521662934297759,4.571759,2.51736,-16.203700000000026,1008.6919444443442
2023-04-30 08:00:38,42.30324,2.3148150000000003,0.8670650935450164,4.5428239999999995,2.430554999999999,-17.071799999999996,1008.7411111110109
2023-04-30 08:03:42,42.70834,2.3726849999999997,0.9200473754413611,4.600695,2.4594910000000008,-17.071799999999996,1008.7922222221221
2023-04-30 08:06:40,40.79861,2.3148150000000003,0.9403150853231752,4.600695,2.546297,-17.361000000000047,1008.8416666665665
2023-04-30 08:09:41,43.46065,2.4016199999999994,0.9276501275887014,4.716435,2.546297,-17.93979999999999,1008.8919444443443
2023-04-30 08:12:40,42.70834,2.3148150000000003,0.9047824023717881,4.6875,2.6041669999999995,-17.93979999999999,1008.9416666665666
2023-04-30 08:15:41,41.92709,2.2858799999999997,0.897116893335364,4.6875,2.633102,-17.939700000000016,1008.9919444443443
2023-04-30 08:18:40,43.86574,2.3148150000000003,0.8670650935450164,4.6875,2.5752309999999996,-17.650400000000047,1009.0416666665666
2023-04-30 08:21:40,42.33218,2.256945,0.889428040629382,4.542825,2.517361,-16.782399999999996,1009.0916666665665
2023-04-30 08:24:41,42.30324,2.2280099999999994,0.9166190884215203,4.513889,2.546296000000001,-17.361199999999997,1009.1419444443443
2023-04-30 08:27:40,41.17477,2.2280099999999994,0.8817191939220752,4.62963,2.633102,-17.071799999999996,1009.1916666665666
2023-04-30 08:30:40,43.48959,2.1990740000000004,0.9086715809030544,4.600694000000001,2.6620359999999996,-15.914300000000026,1009.2416666665665
2023-04-30 08:33:40,45.02315,2.228009,0.9166176403510081,4.629629,2.6620359999999996,-17.36110000000002,1009.2916666665665
2023-04-30 08:36:40,46.55671,2.256945,0.8894292887567201,4.57176,2.546297,-15.9144,1009.3416666665664
2023-04-30 08:39:38,42.70834,2.1990749999999997,0.9086718559400936,4.57176,2.633101,-18.22919999999999,1009.3911111110109
2023-04-30 08:42:41,41.17477,2.3148150000000003,0.9403150853231752,4.745369999999999,2.6909719999999995,-17.36110000000002,1009.4419444443442
2023-04-30 08:45:40,44.61805,2.3726849999999997,0.9559980366291436,4.745369999999999,2.633102,-17.071799999999996,1009.4916666665665
2023-04-30 08:48:40,42.30324,2.3148150000000003,0.9047824023717881,4.8321760000000005,2.748843,-17.07170000000002,1009.5416666665665
2023-04-30 08:51:41,45.02315,2.256945,0.9245411708904611,4.687499999999999,2.6909719999999995,-16.20369999999997,1009.5919444443442
2023-04-30 08:54:40,43.48959,2.256945,0.8894292887567201,4.62963,2.6041669999999995,-18.229100000000017,1009.6416666665665
2023-04-30 08:57:40,46.18055,2.3148149999999994,0.9047824023717878,4.62963,2.546297,-16.492999999999995,1009.6916666665664
2023-04-30 09:00:41,44.61805,2.256945,0.9245411708904611,4.687499999999999,2.6909719999999995,-17.650500000000022,1009.7419444443442
2023-04-30 09:03:41,42.70834,2.2280099999999994,0.8817191939220752,4.774306,2.7777780000000005,-17.071799999999996,1009.7919444443442
2023-04-30 09:06:41,42.70834,2.256945,0.8521662934297759,4.774306,2.719907,-17.36110000000002,1009.8419444443441
2023-04-30 09:09:41,45.77546,2.3148149999999994,0.9403138903411009,4.803242,2.748843,-16.782399999999996,1009.8919444443441
2023-04-30 09:12:40,48.09028,2.3148149999999994,0.9403138903411009,4.803242,2.748843,-17.65039999999999,1009.9416666665663
2023-04-30 09:15:41,46.55671,2.2280099999999994,0.8817179533917919,4.687499999999999,2.6909710000000002,-17.071699999999993,1009.9919444443441
2023-04-30 09:18:38,45.3993,2.228009,0.881718927066191,4.74537,2.748843,-17.361000000000047,1010.0411111110108
2023-04-30 09:21:41,44.61805,2.1990739999999995,0.9086715809030542,4.774306,2.835648,-16.782399999999996,1010.0919444443441
2023-04-30 09:24:40,46.93287,2.314814,0.9047834010330633,4.890045,2.8067140000000004,-17.650499999999994,1010.1416666665664
2023-04-30 09:27:41,47.71412,2.256945,0.8894305368815071,4.918981,2.8935190000000004,-17.93979999999999,1010.1919444443441
2023-04-30 09:30:43,46.18055,2.256945,0.8521689541647527,4.918981,2.864584,-17.361099999999993,1010.2424999998997
2023-04-30 09:33:40,47.71412,2.2280099999999994,0.8446850442960638,4.803242,2.7777780000000005,-17.361099999999993,1010.2916666665664
2023-04-30 09:36:40,43.46065,2.228009,0.881718927066191,4.8321760000000005,2.835649,-16.203699999999998,1010.3416666665663
2023-04-30 09:39:40,45.02315,2.3726849999999997,0.9559980366291436,4.890046,2.7777780000000005,-17.361099999999993,1010.3916666665663
2023-04-30 09:42:41,45.02315,2.2858799999999997,0.897118149019282,4.976851,2.922454000000001,-17.650499999999994,1010.441944444344
2023-04-30 09:45:41,46.93287,2.4016199999999994,0.8892608520442182,5.0347219999999995,2.835649000000001,-17.361099999999993,1010.491944444344
2023-04-30 09:48:40,45.77546,2.3148149999999994,0.9047824023717878,4.918981,2.835648,-17.36110000000002,1010.5416666665662
2023-04-30 09:51:42,48.09028,2.4016199999999994,0.8892594810448164,4.890047,2.6909730000000005,-16.492999999999995,1010.5922222221218
2023-04-30 09:54:40,45.3993,2.256945,0.8894305368815071,4.976851,2.9513890000000007,-17.071699999999993,1010.6416666665663
2023-04-30 09:57:38,45.3993,2.3148150000000003,0.9403150853231752,5.005787,2.951389,-16.7825,1010.6911111110107
2023-04-30 10:00:40,48.09028,2.3148150000000003,0.8670664402825202,5.005787,2.8935190000000004,-17.361099999999993,1010.7416666665663
2023-04-30 10:03:41,45.77546,2.2280099999999994,0.8446863664205437,4.9479169999999995,2.922454000000001,-17.071799999999996,1010.791944444344
2023-04-30 10:06:40,47.71412,2.3148149999999994,0.940315085323175,4.861111999999999,2.8067140000000004,-17.071699999999993,1010.8416666665663
2023-04-30 10:09:40,46.55671,2.2280099999999994,0.9166190884215203,4.861111999999999,2.8935190000000004,-17.361099999999993,1010.8916666665663
2023-04-30 10:12:41,45.3993,2.256945,0.9245399899476332,4.976852,2.9803229999999994,-17.65039999999999,1010.941944444344
2023-04-30 10:15:40,48.09028,2.256945,0.8521609719218188,5.063657999999999,3.0092550000000005,-16.782399999999996,1010.9916666665663
2023-04-30 10:18:40,46.18055,2.1990749999999997,0.8739837358730739,5.005788,3.0381929999999997,-16.782399999999996,1011.0416666665662
2023-04-30 10:21:40,46.18055,2.1122680000000003,0.8846847349769169,4.9189810000000005,3.0671289999999996,-16.492999999999995,1011.0916666665662
2023-04-30 10:24:40,48.09028,2.1701380000000006,0.900700820523005,4.803240000000001,2.8935179999999994,-17.36110000000002,1011.1416666665662
2023-04-30 10:27:41,49.24768,2.141203,0.8927066063849715,4.774305,2.8935190000000004,-17.071799999999996,1011.1919444443439
2023-04-30 10:30:40,46.55671,2.083334,0.8428163755793846,4.8321760000000005,2.9803240000000004,-16.492999999999995,1011.2416666665662
2023-04-30 10:33:40,46.93287,2.228009,0.9166129448514596,4.918982000000001,2.951385000000001,-19.676000000000016,1011.2916666665661
2023-04-30 10:36:39,44.99421,2.054398,0.8349620385426273,4.9189810000000005,3.0960650000000003,-18.22909999999999,1011.3413888887884
2023-04-30 10:39:40,48.09028,2.228009,0.881718927066191,4.947916,2.951389,-18.22919999999999,1011.3916666665662
2023-04-30 10:42:40,49.62384,2.3148149999999994,0.86706644028252,4.9479169999999995,2.835649000000001,-17.361199999999997,1011.4416666665661
2023-04-30 10:45:41,46.15162,2.256945,0.9245411708904611,4.9479169999999995,2.951389,-17.071800000000025,1011.4919444443439
2023-04-30 10:48:40,45.3993,2.256945,0.8894292887567201,4.976852,2.951389,-17.361099999999993,1011.5416666665661
2023-04-30 10:51:42,47.71412,2.3148149999999994,0.9403091103913545,5.005788,2.951385000000001,-17.36110000000002,1011.5922222221217
2023-04-30 10:55:01,45.77546,2.34375,0.8744779602683286,5.150462999999999,3.0092550000000005,-17.361099999999993,1011.6474999998994
2023-04-30 10:57:41,46.15162,2.3148149999999994,0.9047798759522797,5.092593,3.009258,-16.4931,1011.6919444443439
2023-04-30 11:00:40,44.99421,2.256945,0.8521609719218188,5.121528,3.0671250000000008,-16.782399999999996,1011.7416666665662
2023-04-30 11:03:42,44.61805,2.2280099999999994,0.8817179533917919,5.121529,3.125000000000001,-17.361199999999997,1011.7922222221217
2023-04-30 11:06:41,43.8368,2.2280099999999994,0.8446863664205414,5.092593,3.0671299999999997,-17.361099999999993,1011.841944444344
2023-04-30 11:09:41,46.15162,2.256945,0.8521676237988468,5.092593,3.038194999999999,-15.625,1011.891944444344
2023-04-30 11:12:41,45.83334,2.2280099999999994,0.8446863664205414,5.092593,3.0671299999999997,-17.071699999999993,1011.9419444443439
2023-04-30 11:15:38,44.61805,2.256945,0.8521609719218188,5.063657999999999,3.0092550000000005,-16.782399999999996,1011.9911111110106
2023-04-30 11:18:41,42.6794,2.170139,0.8662271728909009,4.976852,3.0381929999999997,-16.203699999999998,1012.0419444443439
2023-04-30 11:21:40,47.71412,2.2858789999999996,0.8971166280340882,5.0347219999999995,2.9803249999999997,-15.3356,1012.0916666665662
2023-04-30 11:24:41,46.93287,2.3148149999999994,0.8670597065628382,5.063657999999999,2.951385000000001,-15.625,1012.141944444344
2023-04-30 11:27:41,48.09028,2.3148149999999994,0.940315085323175,4.9479169999999995,2.8935190000000004,-17.361099999999993,1012.1919444443439
2023-04-30 11:30:40,46.55671,2.256945,0.8894292887567201,5.034722,3.009259,-16.782399999999996,1012.2416666665662
2023-04-30 11:33:40,46.93287,2.3148149999999994,0.8670597065628382,5.063657999999999,2.951385000000001,-16.492999999999995,1012.2916666665661
2023-04-30 11:36:41,50.78125,2.2858790000000004,0.932439425628055,5.034722,3.0092600000000003,-17.361099999999993,1012.3419444443439
2023-04-30 11:39:40,50.0,1.967593,0.8441832170840895,4.861112,3.1539349999999997,-16.4931,1012.3916666665662
2023-04-30 11:42:41,51.93866,1.9097220000000004,0.8882030794400774,4.890045,3.298614999999999,-15.625,1012.4419444443439
2023-04-30 11:45:41,50.78125,1.851852,0.7452979560541245,4.918981,3.2696810000000003,-15.3356,1012.4919444443439
2023-04-30 11:48:41,49.24768,1.9965279999999996,0.7840167385958797,4.976852,3.1828700000000003,-15.914299999999997,1012.5419444443438
2023-04-30 11:51:42,48.06134,2.0833330000000005,0.842814902629397,4.947917,3.0960650000000003,-14.757000000000005,1012.5922222221216
2023-04-30 11:54:38,46.93287,2.1122690000000004,0.8846792865590885,4.976853,3.1249949999999993,-15.914299999999997,1012.6411111110104
2023-04-30 11:57:40,45.77546,2.1122690000000004,0.8506440898903532,5.0347230000000005,3.1539350000000006,-16.782399999999996,1012.691666666566
2023-04-30 12:00:40,44.99421,2.1990740000000004,0.9086657470706718,5.063658,3.1249949999999993,-16.782399999999996,1012.741666666566
2023-04-30 12:03:41,49.24768,2.2858789999999996,0.8596272665569723,5.063657,2.9803249999999997,-15.914299999999997,1012.7919444443437
2023-04-30 12:06:41,49.62384,2.1990739999999995,0.873983468219194,4.976852,3.009258,-15.335700000000003,1012.8419444443437
2023-04-30 12:09:40,48.09028,2.170139,1.1801263252395333,4.774306,3.1539350000000006,-16.2038,1012.8916666665659
2023-04-30 12:12:41,51.15741,3.4722219999999995,1.7784188828820777,5.2083319999999995,2.488422,-17.071799999999996,1012.9419444443437
2023-04-30 12:15:41,49.62384,2.1122680000000003,0.9479116649193761,5.034722,3.240741,-15.046300000000002,1012.9919444443436
2023-04-30 12:18:40,47.68518,2.0833330000000005,0.8428257200827397,5.179394000000001,3.3275509999999997,-15.046300000000002,1013.0416666665659
2023-04-30 12:21:41,50.78125,2.1990740000000004,0.873995797074399,5.121524000000001,3.1539399999999995,-15.625,1013.0919444443437
2023-04-30 12:24:42,47.68518,2.083334,0.842809163847345,5.005788000000001,3.15393,-15.625,1013.1422222221214
2023-04-30 12:28:01,46.52778,2.1701390000000007,0.9007080540628056,5.150462,3.2407449999999995,-15.914300000000026,1013.1974999998992
2023-04-30 12:30:42,50.78125,2.1990740000000004,0.8371817933704275,5.092593000000001,3.0960650000000003,-15.914299999999997,1013.2422222221214
2023-04-30 12:33:38,48.84259,2.170139,0.8662222719792045,5.092593000000001,3.15393,-17.361199999999997,1013.2911111110103
2023-04-30 12:36:40,51.5625,2.170139,0.8662394249956147,5.208329000000001,3.26968,-16.492999999999995,1013.3416666665659
2023-04-30 12:39:40,49.24768,2.1990739999999995,0.8739908655624781,5.179398,3.2118100000000007,-17.071800000000025,1013.3916666665658
2023-04-30 12:42:40,49.24768,2.228009,0.8817288512151541,5.237264000000001,3.2407449999999995,-16.782399999999996,1013.4416666665658
2023-04-30 12:45:41,51.5625,2.170139,0.8662394249956147,5.208329000000001,3.26968,-16.203699999999998,1013.4919444443435
2023-04-30 12:48:41,49.24768,2.170139,0.8662394249956147,5.208329000000001,3.26968,-16.782399999999996,1013.5419444443435
2023-04-30 12:51:41,50.0,2.170139,0.8296644950116143,5.179397,3.2118100000000007,-17.361099999999993,1013.5919444443434
2023-04-30 12:54:40,49.62384,2.1990740000000004,0.8739908655624783,5.150463,3.182875,-15.625,1013.6416666665657
2023-04-30 12:57:40,46.93287,2.170139,0.8662283981125927,5.063658,3.125000000000001,-15.9144,1013.6916666665657
2023-04-30 13:00:40,46.52778,2.141204,0.8584422561664701,5.063658000000001,3.15393,-16.7825,1013.7416666665656
2023-04-30 13:03:41,46.52778,2.1701390000000007,0.8296644950116145,5.150462,3.182875,-17.65039999999999,1013.7919444443434
2023-04-30 13:06:41,48.09028,2.228009,0.8446927180670011,5.150462,3.1250050000000007,-15.625,1013.8419444443433
2023-04-30 13:09:40,49.62384,2.2858790000000004,0.8596259279840989,5.150463,3.0671299999999997,-16.203699999999998,1013.8916666665656
2023-04-30 13:12:43,50.78125,2.170139,0.8296579675065434,5.034722,3.0671299999999997,-15.3356,1013.9424999998989
2023-04-30 13:15:41,45.77546,2.141204,0.8584483437229035,5.063658,3.1539350000000006,-16.203699999999998,1013.9919444443434
2023-04-30 13:18:40,46.15162,2.170139,0.8296566619962558,5.150463,3.1828700000000003,-15.625,1014.0416666665657
2023-04-30 13:21:40,48.84259,2.228009,0.9166246835374336,5.150462,3.182875,-16.4931,1014.0916666665656
2023-04-30 13:24:40,48.84259,2.054399,0.7993339658820808,5.092592,3.2407450000000004,-17.071699999999993,1014.1416666665656
2023-04-30 13:27:40,47.68518,2.1122690000000004,0.8145383272947234,5.063658,3.1539349999999997,-15.9144,1014.1916666665655
2023-04-30 13:30:40,49.62384,2.1122690000000004,0.8506440898903532,4.976853,3.0960650000000003,-16.492999999999995,1014.2416666665655
2023-04-30 13:33:41,48.84259,2.0833330000000005,0.8766381766613004,4.976852000000001,3.1539349999999997,-15.914299999999997,1014.2919444443432
2023-04-30 13:36:40,51.15741,2.1122679999999994,0.8145457975489208,5.034720999999999,3.1250050000000007,-16.4931,1014.3416666665655
2023-04-30 13:39:40,52.31481,2.141203,0.8584480744269424,4.947917,3.038195000000001,-15.046300000000002,1014.3916666665655
2023-04-30 13:42:42,50.02894,2.083334,0.8069442628206938,5.063658,3.1828700000000003,-16.782400000000024,1014.442222222121
2023-04-30 13:45:40,46.93287,2.083334,0.8428211833521008,5.063658,3.2118100000000007,-14.467599999999976,1014.4916666665655
2023-04-30 13:48:40,46.52778,2.1701390000000007,0.829656661996256,5.1215280000000005,3.1539349999999997,-16.4931,1014.5416666665654
2023-04-30 13:51:38,48.87153,2.170139,0.9006952983129248,5.063658,3.15393,-15.3356,1014.5911111110099
2023-04-30 13:54:40,46.52778,2.141204,0.8926999685370985,5.063658,3.1828649999999996,-15.914299999999997,1014.6416666665655
2023-04-30 13:57:41,45.77546,2.141204,0.8221102782890616,5.034722,3.0960649999999994,-15.3356,1014.6919444443432
2023-04-30 14:00:41,45.77546,2.228009,0.916611770971329,5.092593,3.1249949999999993,-16.203699999999998,1014.7419444443432
2023-04-30 14:03:40,48.84259,2.2858789999999996,0.8971090938781081,5.1215280000000005,3.067125,-15.9144,1014.7916666665654
2023-04-30 14:06:41,46.55671,2.170139,0.9007022560256334,5.063657,3.1539350000000006,-16.203699999999998,1014.8419444443432
2023-04-30 14:09:40,50.78125,2.228009,0.8446861074931644,5.063657,3.038194999999999,-15.914299999999997,1014.8916666665655
2023-04-30 14:12:40,45.3993,2.1990740000000004,0.9086727476632914,5.034722,3.0960650000000003,-16.203699999999998,1014.9416666665654
2023-04-30 14:15:41,48.84259,2.1990740000000004,0.9086715809030544,5.092593000000001,3.1539349999999997,-16.4931,1014.9919444443432
2023-04-30 14:18:40,46.93287,2.170139,0.9007010964120067,5.092593000000001,3.1828700000000003,-16.7825,1015.0416666665654
2023-04-30 14:21:41,46.55671,2.141204,0.8584422561664701,5.092593000000001,3.1828649999999996,-17.361199999999997,1015.0919444443432
2023-04-30 14:24:41,46.15162,2.170139,0.8296579675065434,5.034722,3.0671299999999997,-16.782399999999996,1015.1419444443432
2023-04-30 14:27:41,50.0,2.256944,0.8894265264283586,4.947917,2.922453,-15.3356,1015.1919444443431
2023-04-30 14:30:38,49.62384,2.256944,0.8521673656161616,5.034722,2.9803249999999997,-17.071799999999996,1015.2411111110098
2023-04-30 14:33:41,51.93866,2.228009,0.8817164460036153,4.976852,2.9803229999999994,-16.492999999999995,1015.2919444443431
2023-04-30 14:36:41,47.68518,2.170139,0.9006952983129248,5.092593,3.1828649999999996,-17.071699999999993,1015.3419444443431
2023-04-30 14:39:40,50.0,2.2858789999999996,0.8971090938781081,5.1215280000000005,3.067125,-16.4931,1015.3916666665654
2023-04-30 14:42:42,45.77546,2.141203,0.8584419868718458,5.1215280000000005,3.2118009999999995,-17.361199999999997,1015.4422222221209
2023-04-30 14:45:41,45.77546,2.170139,0.8662283981125927,5.092593,3.1539350000000006,-15.335700000000003,1015.4919444443432
2023-04-30 14:48:40,45.77546,2.228009,0.8446861074931644,5.063657,3.038194999999999,-16.2038,1015.5416666665654
2023-04-30 14:51:41,43.8368,2.228009,0.8817114838480619,5.1215280000000005,3.1249949999999993,-16.7825,1015.5919444443432
2023-04-30 14:54:42,44.61805,2.1990740000000004,0.9086727476632914,5.034722,3.0960650000000003,-16.782399999999996,1015.642222222121
2023-04-30 14:57:40,46.15162,2.1990740000000004,0.8371831072087258,5.034722,3.038194999999999,-15.914299999999997,1015.6916666665654
2023-04-30 15:00:41,45.3993,2.141204,0.85844956122677,5.005787,3.0960649999999994,-16.203699999999998,1015.7419444443432
2023-04-30 15:03:41,46.93287,2.1701390000000007,0.8296514399241863,4.976852,3.0092550000000005,-16.782399999999996,1015.7919444443431
2023-04-30 15:06:41,46.93287,2.170139,0.9006964579368698,4.947917,3.038190000000001,-17.07170000000002,1015.8419444443431
2023-04-30 15:09:39,46.93287,2.228009,0.8446861074931644,5.005787000000001,2.9803249999999997,-16.203699999999998,1015.8913888887876
2023-04-30 15:12:41,47.68518,2.256944,0.8894265264283586,4.947917,2.922453,-16.203699999999998,1015.9419444443431
2023-04-30 15:15:41,43.8368,2.141204,0.85844956122677,4.976852,3.0671299999999997,-17.071800000000025,1015.9919444443431
2023-04-30 15:18:41,47.71412,2.228009,0.8446861074931644,5.005787000000001,2.9803249999999997,-17.361099999999993,1016.041944444343
2023-04-30 15:21:41,49.24768,2.1701390000000007,0.8662296233317895,4.890046000000001,2.951389,-16.782399999999996,1016.091944444343
2023-04-30 15:24:41,49.62384,2.1701390000000007,0.9007022560256336,5.005787000000001,3.0960650000000003,-16.203599999999994,1016.1419444443429
2023-04-30 15:27:42,46.58565,2.0254630000000002,0.8270823363527865,4.976852,3.1828709999999996,-15.914300000000026,1016.1922222221207
2023-04-30 15:30:40,45.3993,2.141204,0.8926999685370985,5.0347230000000005,3.15393,-15.625,1016.2416666665652
2023-04-30 15:33:40,46.93287,2.256944,0.8894277745579906,5.063658,3.038195000000001,-16.4931,1016.2916666665651
2023-04-30 15:36:41,44.99421,2.170139,0.8662283981125927,5.063658,3.125000000000001,-16.203699999999998,1016.3419444443429
2023-04-30 15:39:42,48.09028,2.256944,0.812227437848062,5.034722,2.951385000000001,-16.492999999999995,1016.3922222221206
2023-04-30 15:42:43,47.71412,2.228009,0.8446861074931667,4.918981,2.8935190000000004,-16.203699999999998,1016.4424999998984
2023-04-30 15:45:41,46.15162,2.1990739999999995,0.8371844210439096,4.890045,2.8935190000000004,-16.4931,1016.4919444443428
2023-04-30 15:48:38,42.70834,2.0833329999999997,0.8766381766613002,4.947916,3.124999,-17.07170000000002,1016.5411111110095
2023-04-30 15:51:40,46.93287,2.228009,0.881717686536171,5.092593,3.0960650000000003,-16.492999999999995,1016.5916666665651
2023-04-30 15:54:41,47.71412,2.1990740000000004,0.7977444712947812,5.034722,3.0092550000000005,-16.782399999999996,1016.6419444443428
2023-04-30 15:57:41,44.99421,2.1990740000000004,0.7977487191320688,5.005787,2.9803229999999994,-16.4931,1016.6919444443428
2023-04-30 16:00:40,48.87153,2.170139,0.7904788980945116,4.890046,2.8935190000000004,-16.782400000000024,1016.741666666565
2023-04-30 16:03:40,45.77546,2.141204,0.8221115754253114,4.86111,2.922454,-17.36110000000002,1016.791666666565
2023-04-30 16:06:40,46.55671,2.1701390000000007,0.8662271728909009,4.918982000000001,2.9803229999999994,-16.492999999999995,1016.841666666565
2023-04-30 16:09:42,47.68518,2.1701390000000007,0.8662271728909009,4.918982000000001,2.9803229999999994,-16.492999999999995,1016.8922222221205
2023-04-30 16:12:40,49.24768,2.1701390000000007,0.7904788980945118,4.890046000000001,2.8935190000000004,-16.782399999999996,1016.941666666565
2023-04-30 16:15:40,45.77546,2.141204,0.8221115754253114,4.832175,2.8935190000000004,-16.7825,1016.9916666665649
2023-04-30 16:18:40,45.77546,2.1122690000000004,0.8846861578241471,4.803241,2.951389,-17.071799999999996,1017.0416666665649
2023-04-30 16:21:41,48.09028,2.141204,0.8221115754253114,4.832175,2.8935190000000004,-16.782399999999996,1017.0919444443426
2023-04-30 16:24:41,46.44097,2.256944,0.8521673656161639,4.890046,2.835649000000001,-15.3356,1017.1419444443426
2023-04-30 16:27:38,46.15162,2.228009,0.8446874296142167,4.890045,2.864584,-16.203699999999998,1017.1911111110093
2023-04-30 16:30:40,44.99421,2.1990739999999995,0.8371844210439096,4.890045,2.8935190000000004,-16.782399999999996,1017.2416666665648
2023-04-30 16:33:43,43.46065,2.1990739999999995,0.9086715809030542,4.947916,3.009258,-17.65039999999999,1017.2924999998982
2023-04-30 16:36:41,45.3993,2.228009,0.8817164460036153,4.976852,2.9803229999999994,-16.492999999999995,1017.3419444443426
2023-04-30 16:39:40,43.46065,2.228009,0.8050033302251168,4.918981,2.864584,-17.071799999999996,1017.3916666665649
2023-04-30 16:42:40,48.87153,2.228009,0.881717686536171,4.832176,2.835648,-16.782399999999996,1017.4416666665649
2023-04-30 16:45:41,44.99421,2.228009,0.8446874296142167,4.890045,2.864584,-17.361099999999993,1017.4919444443426
2023-04-30 16:51:40,36.16898,2.719907,0.7643972273361869,4.600694,1.9675919999999998,-18.518500000000017,1017.4919444443426
2023-04-30 18:27:41,30.38194,2.256944,0.8521686959817834,3.29861,1.2442140000000004,-17.93979999999999,1017.4919444443426
2023-04-30 18:30:40,30.38194,2.170139,0.8296592730137415,3.29861,1.3310190000000004,-19.386600000000044,1017.4919444443426
2023-04-30 18:36:41,30.7581,2.141204,0.8221115754253114,3.2696750000000003,1.3310190000000004,-19.097200000000043,1017.4919444443426
2023-04-30 18:39:41,30.7581,2.141204,0.8221115754253114,3.2696750000000003,1.3310190000000004,-19.097200000000043,1017.5419444443426
2023-04-30 18:42:40,31.13426,2.228009,0.8446874296142167,3.2696750000000003,1.2442140000000004,-19.386599999999987,1017.5916666665648
2023-04-30 18:45:41,33.07291,2.1701390000000007,0.8296592730137418,3.2696750000000003,1.3020839999999998,-19.965299999999957,1017.6419444443426
2023-04-30 18:48:41,31.16319,2.170139,0.8296592730137415,3.29861,1.3310190000000004,-18.51849999999996,1017.6919444443425
2023-04-30 18:51:40,31.13426,2.2858789999999996,0.8596286051266563,3.3275449999999998,1.2442140000000004,-19.675999999999988,1017.7416666665648
2023-04-30 18:54:41,33.44907,2.2858789999999996,0.932438237648303,3.385416,1.359953,-19.386599999999987,1017.7919444443426
2023-04-30 18:57:41,34.23032,2.228009,0.881717686536171,3.530093,1.5335650000000003,-18.80789999999996,1017.8419444443425
2023-04-30 19:00:41,34.98264,2.1990740000000004,0.8371817933704275,3.5879630000000002,1.5914349999999997,-18.518500000000017,1017.8919444443425
2023-04-30 19:03:38,35.76389,2.1701390000000007,0.9007010964120069,3.5590280000000005,1.6493049999999991,-19.386600000000044,1017.9411111110091
2023-04-30 19:06:40,36.54514,2.1701390000000007,0.8662283981125931,3.616898,1.6782399999999997,-19.097199999999987,1017.9916666665647
2023-04-30 19:09:41,35.01157,2.1990740000000004,0.8371817933704275,3.703704,1.7071759999999996,-19.675900000000013,1018.0419444443424
2023-04-30 19:12:40,35.76389,2.256944,0.8521660352473749,3.703704,1.6493060000000002,-18.518400000000042,1018.0916666665647
2023-04-30 19:15:40,37.29745,2.1990740000000004,0.8371817933704275,3.703704,1.7071759999999996,-19.675900000000013,1018.1416666665647
2023-04-30 19:18:41,35.76389,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-19.09729999999996,1018.1919444443424
2023-04-30 19:21:40,38.0787,2.170139,0.8296566619962558,3.616899,1.6493060000000002,-19.097199999999987,1018.2416666665647
2023-04-30 19:25:01,35.76389,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-18.80789999999996,1018.297499999898
2023-04-30 19:27:41,35.76389,2.1990740000000004,0.8739847011160262,3.6458329999999997,1.6782399999999997,-19.675899999999956,1018.3419444443425
2023-04-30 19:30:40,35.76389,2.170139,0.8662283981125927,3.6458329999999997,1.7071750000000003,-19.09729999999996,1018.3916666665648
2023-04-30 19:33:44,34.60648,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-18.518400000000042,1018.4427777776759
2023-04-30 19:36:40,34.60648,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.675900000000013,1018.4916666665648
2023-04-30 19:39:42,34.60648,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.09729999999996,1018.5422222221204
2023-04-30 19:42:38,34.60648,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.386599999999987,1018.5911111110092
2023-04-30 19:45:40,34.60648,2.1990740000000004,0.8739847011160262,3.6458329999999997,1.6782399999999997,-20.25460000000004,1018.6416666665648
2023-04-30 19:48:40,36.54514,2.170139,0.8662283981125927,3.6458329999999997,1.7071750000000003,-19.386599999999987,1018.6916666665647
2023-04-30 19:51:40,36.54514,2.1701390000000007,0.8662283981125931,3.616898,1.6782399999999997,-19.097199999999987,1018.7416666665647
2023-04-30 19:54:41,37.29745,2.256944,0.8894277745579906,3.6458329999999997,1.6203700000000003,-18.807800000000043,1018.7919444443424
2023-04-30 19:57:42,35.01157,2.1990739999999995,0.873984701116026,3.6747679999999994,1.7071750000000003,-19.09729999999996,1018.8422222221202
2023-04-30 20:00:40,35.01157,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.675900000000013,1018.8916666665647
2023-04-30 20:03:41,34.98264,2.256945,0.8521662934297759,3.7615749999999997,1.7071759999999996,-19.675999999999988,1018.9419444443424
2023-04-30 20:06:40,36.54514,2.256945,0.8521662934297759,3.7615749999999997,1.7071759999999996,-19.097199999999987,1018.9916666665647
2023-04-30 20:09:40,36.54514,2.256945,0.8521662934297759,3.7615749999999997,1.7071759999999996,-19.386599999999987,1019.0416666665647
2023-04-30 20:12:41,34.60648,2.256945,0.8122319898035317,3.7615749999999997,1.6782399999999997,-18.518500000000017,1019.0919444443424
2023-04-30 20:15:40,34.60648,2.256945,0.889428040629382,3.703703999999999,1.6782399999999997,-18.518500000000017,1019.1416666665647
2023-04-30 20:18:41,34.60648,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-18.807799999999986,1019.1919444443424
2023-04-30 20:21:38,34.60648,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.965299999999957,1019.2411111110091
2023-04-30 20:24:40,35.01157,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.96520000000004,1019.2916666665647
2023-04-30 20:27:44,35.01157,2.170139,0.8662283981125927,3.6458329999999997,1.7071750000000003,-19.965299999999985,1019.3427777776758
2023-04-30 20:30:40,35.01157,2.1990740000000004,0.8739847011160262,3.6458329999999997,1.6782399999999997,-19.097200000000043,1019.3916666665647
2023-04-30 20:34:01,37.29745,2.2858789999999996,0.8971153723478595,3.6747679999999994,1.6203700000000003,-20.254699999999985,1019.447499999898
2023-04-30 20:36:41,34.98264,2.228009,0.9166188142206552,3.6747679999999994,1.7071759999999996,-20.543900000000008,1019.4919444443425
2023-04-30 20:39:40,35.01157,2.170139,0.8296566619962558,3.703704,1.7361110000000002,-19.675900000000013,1019.5416666665648
2023-04-30 20:42:40,36.9213,2.1990739999999995,0.8371817933704273,3.732639,1.7361110000000002,-19.386600000000016,1019.5916666665647
2023-04-30 20:45:41,36.57407,2.1990739999999995,0.8371817933704273,3.732639,1.7361110000000002,-19.097200000000015,1019.6419444443425
2023-04-30 20:48:40,35.01157,2.228009,0.9166188142206552,3.6747679999999994,1.7071759999999996,-19.965300000000013,1019.6916666665647
2023-04-30 20:51:40,35.01157,2.256945,0.889428040629382,3.703703999999999,1.6782399999999997,-19.386599999999987,1019.7416666665647
2023-04-30 20:54:41,35.01157,2.256945,0.889428040629382,3.703703999999999,1.6782399999999997,-19.097199999999987,1019.7919444443424
2023-04-30 20:57:45,35.01157,2.256945,0.889428040629382,3.703703999999999,1.6782399999999997,-19.675900000000013,1019.8430555554536
2023-04-30 21:00:38,34.98264,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.676000000000016,1019.8911111110092
2023-04-30 21:03:40,34.98264,2.1990740000000004,0.8739847011160262,3.6458329999999997,1.6782399999999997,-19.09729999999996,1019.9416666665647
2023-04-30 21:07:02,34.98264,2.1990740000000004,0.8739847011160262,3.6458329999999997,1.6782399999999997,-18.807800000000043,1019.9977777776759
2023-04-30 21:09:42,36.9213,2.1990739999999995,0.873984701116026,3.6747679999999994,1.7071750000000003,-20.254700000000014,1020.0422222221204
2023-04-30 21:12:40,36.54514,2.1990739999999995,0.873984701116026,3.6747679999999994,1.7071750000000003,-18.80789999999996,1020.0916666665648
2023-04-30 21:15:40,35.01157,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-18.807799999999986,1020.1416666665648
2023-04-30 21:18:42,35.01157,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-18.80789999999996,1020.1922222221203
2023-04-30 21:21:41,35.01157,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.386499999999984,1020.2419444443426
2023-04-30 21:24:40,35.01157,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.675899999999984,1020.2916666665649
2023-04-30 21:27:40,34.60648,2.1990739999999995,0.873984701116026,3.6747679999999994,1.7071750000000003,-18.807800000000015,1020.3416666665648
2023-04-30 21:30:41,36.14005,2.256944,0.8894277745579906,3.6458329999999997,1.6203700000000003,-19.675999999999988,1020.3919444443426
2023-04-30 21:33:41,36.9213,2.1990740000000004,0.8739847011160262,3.6458329999999997,1.6782399999999997,-18.51849999999996,1020.4419444443425
2023-04-30 21:36:40,34.60648,2.1990740000000004,0.8739847011160262,3.6458329999999997,1.6782399999999997,-19.097199999999987,1020.4916666665648
2023-04-30 21:39:39,36.54514,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.676000000000045,1020.5413888887871
2023-04-30 21:42:40,34.60648,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.675999999999988,1020.5916666665648
2023-04-30 21:45:41,34.60648,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.09730000000002,1020.6419444443426
2023-04-30 21:48:40,34.60648,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-21.122799999999984,1020.6916666665649
2023-04-30 21:51:40,34.60648,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.097200000000043,1020.7416666665648
2023-04-30 21:54:41,34.60648,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.96520000000004,1020.7919444443426
2023-04-30 21:57:40,34.60648,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-18.51849999999996,1020.8416666665648
2023-04-30 22:00:41,34.60648,2.1990740000000004,0.8739847011160262,3.6458329999999997,1.6782399999999997,-21.122699999999952,1020.8919444443426
2023-04-30 22:03:41,34.60648,2.1990740000000004,0.8739847011160262,3.6458329999999997,1.6782399999999997,-18.518500000000017,1020.9419444443425
2023-04-30 22:06:42,34.60648,2.1990740000000004,0.8739847011160262,3.6458329999999997,1.6782399999999997,-19.386599999999987,1020.9922222221203
2023-04-30 22:09:40,34.23032,2.170139,0.8662283981125927,3.6458329999999997,1.7071750000000003,-19.097200000000043,1021.0416666665648
2023-04-30 22:12:41,34.23032,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.675999999999988,1021.0919444443425
2023-04-30 22:15:40,34.23032,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.09729999999996,1021.1416666665648
2023-04-30 22:18:38,33.85416,2.1990739999999995,0.873984701116026,3.6747679999999994,1.7071750000000003,-18.518400000000042,1021.1911111110093
2023-04-30 22:22:01,34.60648,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-18.51860000000002,1021.2474999998982
2023-04-30 22:24:41,35.01157,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-18.80789999999999,1021.2919444443427
2023-04-30 22:27:40,34.98264,2.1990740000000004,0.8739847011160262,3.6458329999999997,1.6782399999999997,-18.80789999999999,1021.341666666565
2023-04-30 22:30:40,37.29745,2.256944,0.8894277745579906,3.6458329999999997,1.6203700000000003,-18.22919999999999,1021.3916666665649
2023-04-30 22:33:40,37.73148,2.170139,0.8662283981125927,3.6458329999999997,1.7071750000000003,-18.807800000000015,1021.4416666665649
2023-04-30 22:36:42,35.01157,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-18.807800000000015,1021.4922222221204
2023-04-30 22:39:41,35.01157,2.256945,0.889428040629382,3.703703999999999,1.6782399999999997,-18.51849999999999,1021.5419444443427
2023-04-30 22:42:41,34.98264,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.097200000000015,1021.5919444443426
2023-04-30 22:45:40,34.98264,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.386500000000012,1021.6416666665649
2023-04-30 22:48:44,34.60648,2.1990739999999995,0.873984701116026,3.6747679999999994,1.7071750000000003,-19.965299999999985,1021.692777777676
2023-04-30 22:51:41,35.76389,2.2858789999999996,0.8971153723478595,3.6747679999999994,1.6203700000000003,-20.254599999999982,1021.7419444443427
2023-04-30 22:54:41,35.76389,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-18.22909999999999,1021.7919444443427
2023-04-30 22:57:38,36.14005,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-18.807799999999986,1021.8411111110094
2023-04-30 23:00:41,34.23032,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.965299999999985,1021.8919444443427
2023-04-30 23:03:40,34.23032,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.386599999999987,1021.941666666565
2023-04-30 23:06:40,34.23032,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.097199999999987,1021.9916666665649
2023-04-30 23:09:41,34.23032,2.256945,0.889428040629382,3.703703999999999,1.6782399999999997,-19.097200000000015,1022.0419444443427
2023-04-30 23:12:40,34.23032,2.256945,0.889428040629382,3.703703999999999,1.6782399999999997,-19.96519999999998,1022.091666666565
2023-04-30 23:15:41,34.23032,2.256945,0.889428040629382,3.703703999999999,1.6782399999999997,-17.93979999999999,1022.1419444443427
2023-04-30 23:18:40,34.23032,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.675900000000013,1022.191666666565
2023-04-30 23:21:40,34.23032,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.386600000000016,1022.2416666665649
2023-04-30 23:24:40,34.23032,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.386500000000012,1022.2916666665649
2023-04-30 23:27:41,34.23032,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-18.80789999999999,1022.3419444443426
2023-04-30 23:30:41,36.14005,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.96520000000004,1022.3919444443426
2023-04-30 23:33:41,34.23032,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.386500000000012,1022.4419444443425
2023-04-30 23:36:39,34.23032,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.09730000000002,1022.491388888787
2023-04-30 23:39:40,34.23032,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.965300000000013,1022.5416666665648
2023-04-30 23:42:41,34.23032,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-18.807799999999986,1022.5919444443425
2023-04-30 23:45:41,33.85416,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.09729999999999,1022.6419444443425
2023-04-30 23:48:43,33.85416,2.1990740000000004,0.8739847011160262,3.6458329999999997,1.6782399999999997,-19.386599999999987,1022.692499999898
2023-04-30 23:51:40,35.01157,2.170139,0.8662283981125927,3.6458329999999997,1.7071750000000003,-19.097199999999987,1022.7416666665647
2023-04-30 23:54:41,34.23032,2.1990740000000004,0.8739847011160262,3.6458329999999997,1.6782399999999997,-18.807900000000018,1022.7919444443424
2023-04-30 23:57:42,34.23032,2.1990740000000004,0.8739847011160262,3.6458329999999997,1.6782399999999997,-19.097199999999987,1022.8422222221202
2023-05-01 00:00:40,34.23032,2.1990740000000004,0.8739847011160262,3.6458329999999997,1.6782399999999997,-19.097199999999987,1022.8916666665647
2023-05-01 00:03:40,31.53935,2.1122680000000003,0.8506438197501413,3.6458329999999997,1.765046,-20.254599999999982,1022.9416666665646
2023-05-01 00:06:41,31.16319,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.965299999999957,1022.9919444443424
2023-05-01 00:09:40,31.16319,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-20.54400000000001,1023.0416666665647
2023-05-01 00:12:41,31.16319,2.256945,0.889428040629382,3.703703999999999,1.6782399999999997,-19.386600000000016,1023.0919444443424
2023-05-01 00:15:38,31.13426,2.2280099999999994,0.8050021554431462,3.645834,1.5914349999999997,-20.83329999999998,1023.1411111110091
2023-05-01 00:18:40,30.00578,2.2280099999999994,0.8817191939220752,3.530093,1.5335650000000003,-21.411999999999978,1023.1916666665646
2023-05-01 01:45:41,30.38194,2.170139,0.8296566619962558,3.414351,1.446758,-19.965299999999957,1023.1916666665646
2023-05-01 01:54:41,30.7581,2.1990739999999995,0.8371817933704273,3.4432859999999996,1.446758,-19.965299999999985,1023.1916666665646
2023-05-01 02:06:40,30.7581,2.1990739999999995,0.9086715809030542,3.385416,1.446758,-19.675999999999988,1023.1916666665646
2023-05-01 02:39:41,31.16319,2.170139,0.8296566619962558,3.414351,1.446758,-19.097200000000015,1023.1916666665646
2023-05-01 02:51:39,30.00578,2.170139,0.8296566619962558,3.414351,1.446758,-19.675899999999984,1023.1916666665646
2023-05-01 03:24:41,31.16319,2.170139,0.8296566619962558,3.414351,1.446758,-19.386599999999987,1023.1916666665646
2023-05-01 03:54:41,30.7581,2.170139,0.9007010964120067,3.3564810000000005,1.446758,-20.543999999999983,1023.1916666665646
2023-05-01 03:57:40,30.7581,2.170139,0.8662296233317893,3.3564810000000005,1.4178240000000004,-18.80789999999999,1023.1916666665646
2023-05-01 04:00:40,30.7581,2.170139,0.8662296233317893,3.3564810000000005,1.4178240000000004,-19.675999999999988,1023.1916666665646
2023-05-01 04:03:40,30.7581,2.1990740000000004,0.8739859340103425,3.3564810000000005,1.3888889999999998,-19.675899999999984,1023.1916666665646
2023-05-01 04:06:40,30.7581,2.228009,0.881718927066191,3.385416,1.3888889999999998,-18.807799999999986,1023.1916666665646
2023-05-01 04:09:38,30.7581,2.228009,0.881718927066191,3.385416,1.3888889999999998,-19.09729999999999,1023.1916666665646
2023-05-01 04:21:40,30.7581,2.170139,0.8662296233317893,3.3564810000000005,1.4178240000000004,-20.254699999999985,1023.1916666665646
2023-05-01 05:03:41,30.00578,2.170139,0.8662296233317893,3.3564810000000005,1.4178240000000004,-19.965299999999985,1023.1916666665646
2023-05-01 05:18:40,30.7581,2.170139,0.9007010964120067,3.3564810000000005,1.446758,-19.965299999999985,1023.1916666665646
2023-05-01 05:21:40,30.7581,2.1990739999999995,0.9086715809030542,3.385416,1.446758,-18.807799999999986,1023.1916666665646
2023-05-01 05:27:39,30.7581,2.1990739999999995,0.8739859340103423,3.385416,1.4178240000000004,-19.09729999999999,1023.1916666665646
2023-05-01 05:36:40,30.7581,2.2280099999999994,0.8817191939220752,3.414352,1.4178240000000004,-18.807799999999986,1023.1916666665646
2023-05-01 05:42:41,30.7581,2.2280099999999994,0.8817191939220752,3.414352,1.4178240000000004,-19.675899999999984,1023.1916666665646
2023-05-01 05:51:40,30.7581,2.2280099999999994,0.8817191939220752,3.414352,1.4178240000000004,-19.965299999999985,1023.1916666665646
2023-05-01 06:00:42,30.38194,2.256945,0.8894292887567201,3.414352,1.3888889999999998,-19.675900000000013,1023.1916666665646
2023-05-01 06:03:41,30.38194,2.256945,0.8894292887567201,3.414352,1.3888889999999998,-19.675900000000013,1023.2413888887869
2023-05-01 06:06:39,30.38194,2.2280099999999994,0.8817191939220752,3.414352,1.4178240000000004,-18.229100000000017,1023.2908333332314
2023-05-01 06:09:40,30.38194,2.2280099999999994,0.8817191939220752,3.414352,1.4178240000000004,-19.09729999999999,1023.3411111110091
2023-05-01 06:12:42,32.69676,2.34375,0.912426198661152,3.414352,1.3020839999999998,-18.22909999999999,1023.3916666665647
2023-05-01 06:15:40,32.69676,2.256945,0.8894292887567201,3.414352,1.3888889999999998,-18.80789999999999,1023.4411111110091
2023-05-01 06:18:40,32.69676,2.256945,0.8894292887567201,3.414352,1.3888889999999998,-18.80789999999999,1023.4911111110091
2023-05-01 06:21:41,30.78703,2.3148149999999994,0.9403138903411009,3.414352,1.359953,-19.965299999999985,1023.5413888887869
2023-05-01 06:24:41,34.23032,2.2858789999999996,0.9324394256280548,3.6458319999999995,1.6203700000000003,-18.807900000000018,1023.5913888887868
2023-05-01 06:27:40,36.9213,2.2858789999999996,0.932438237648303,3.7615740000000004,1.7361110000000002,-20.254699999999985,1023.6411111110091
2023-05-01 06:30:40,37.73148,2.1990739999999995,0.873984701116026,3.8773139999999993,1.9097210000000002,-18.807900000000018,1023.691111111009
2023-05-01 06:34:02,38.0787,2.170139,0.9007010964120067,3.9351850000000006,2.025462,-19.097199999999987,1023.7472222221202
2023-05-01 06:36:41,38.0787,2.1990740000000004,0.9086727476632914,4.021991,2.083334,-19.386600000000044,1023.7913888887869
2023-05-01 06:39:40,39.23611,2.228009,0.8817201675936797,4.079859999999999,2.083334,-17.93979999999999,1023.8411111110091
