Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-01 06:42:41,37.32639,2.2858789999999996,0.8596259279840986,4.050926,1.967593,-19.386600000000044,1023.8913888887869
2023-05-01 06:45:38,39.61227,2.2858789999999996,0.8971166280340882,4.02199,1.967593,-19.675900000000013,1023.9405555554536
2023-05-01 06:48:42,36.9213,2.1990739999999995,0.8739859340103423,3.9641200000000003,1.9965280000000005,-19.675899999999984,1023.9916666665647
2023-05-01 06:51:41,36.54514,2.170139,0.8662283981125927,3.90625,1.9675920000000007,-18.807799999999986,1024.041388888787
2023-05-01 06:54:41,36.16898,2.1990740000000004,0.8371817933704275,3.8483789999999996,1.851850999999999,-19.386600000000016,1024.091388888787
2023-05-01 06:57:42,36.14005,2.228009,0.881718927066191,3.819444,1.8229169999999995,-18.807800000000043,1024.1416666665648
2023-05-01 07:00:41,35.76389,2.228009,0.881717686536171,3.7905089999999992,1.7939809999999996,-19.386599999999987,1024.191388888787
2023-05-01 07:03:42,37.32639,2.2858789999999996,0.8596259279840986,3.7615740000000004,1.6782410000000008,-17.650499999999994,1024.241666666565
2023-05-01 07:06:40,39.61227,2.1990739999999995,0.873984701116026,3.732639,1.7650460000000008,-18.518599999999992,1024.2911111110093
2023-05-01 07:09:42,37.29745,2.256945,0.8521662934297759,3.7905100000000003,1.7361110000000002,-19.386599999999987,1024.3416666665648
2023-05-01 07:12:40,39.61227,2.228009,0.881717686536171,3.8773139999999993,1.8807859999999996,-18.807800000000015,1024.3911111110092
2023-05-01 07:15:42,42.33218,2.314814,0.9403160085229213,4.079859999999999,2.0254640000000004,-18.80789999999999,1024.4416666665647
2023-05-01 07:18:40,40.79861,2.1990739999999995,0.8371817933704273,4.050926,2.054398,-18.51849999999999,1024.491111111009
2023-05-01 07:21:40,40.01736,2.1990739999999995,0.9086715809030542,3.9641200000000003,2.025462,-18.518500000000017,1024.541111111009
2023-05-01 07:24:38,39.61227,2.228009,0.881718927066191,3.9641200000000003,1.967593,-17.650500000000022,1024.5905555554534
2023-05-01 07:27:41,37.29745,2.1990739999999995,0.8739859340103423,3.9641200000000003,1.9965280000000005,-20.254599999999982,1024.6413888887867
2023-05-01 07:30:40,36.16898,2.228009,0.9166188142206552,3.9351849999999997,1.967593,-17.650499999999994,1024.691111111009
2023-05-01 07:33:40,36.16898,2.1990739999999995,0.9086727476632912,3.9351849999999997,1.9965280000000005,-18.22919999999999,1024.7411111110089
2023-05-01 07:36:40,40.39352,2.1990740000000004,0.7977501350698305,3.877314,1.851850999999999,-18.518500000000017,1024.7911111110088
2023-05-01 07:39:40,38.85995,2.1990740000000004,0.8371817933704275,3.7326390000000007,1.7361110000000002,-18.518399999999986,1024.8411111110088
2023-05-01 07:42:41,38.85995,2.1990740000000004,0.8739847011160262,3.703704,1.7361110000000002,-19.965300000000013,1024.8913888887867
2023-05-01 07:46:01,40.01736,2.1122690000000004,0.8506440898903532,3.819444,1.938656,-20.254599999999982,1024.9469444443423
2023-05-01 07:48:40,36.16898,2.141204,0.8927068831421764,3.8483790000000004,1.9675920000000007,-18.22919999999999,1024.9911111110089
2023-05-01 07:51:41,38.85995,2.1990740000000004,0.8739847011160262,3.90625,1.938657,-17.93979999999999,1025.0413888887867
2023-05-01 07:54:41,36.54514,2.256944,0.9245408975109876,3.877314,1.8807870000000007,-18.51849999999999,1025.0913888887867
2023-05-01 07:57:41,38.0787,2.228009,0.8446847853689723,3.819444,1.7939809999999996,-18.80789999999999,1025.1413888887867
2023-05-01 08:01:01,37.29745,2.1990739999999995,0.8371817933704273,3.732639,1.7361110000000002,-18.22919999999999,1025.1969444443423
2023-05-01 08:03:38,36.9213,2.1990739999999995,0.8371817933704273,3.732639,1.7361110000000002,-18.80789999999999,1025.2405555554535
2023-05-01 08:06:40,38.85995,2.256945,0.9245411708904611,3.819444999999999,1.8229169999999995,-18.51849999999999,1025.291111111009
2023-05-01 08:09:40,35.01157,2.228009,0.8446847853689723,3.906249,1.8807859999999996,-19.676000000000016,1025.341111111009
2023-05-01 08:12:41,35.01157,2.228009,0.9166188142206552,3.906249,1.938657,-18.807900000000018,1025.3913888887869
2023-05-01 08:15:42,36.16898,2.1990739999999995,0.9086727476632912,3.906249,1.9675920000000007,-19.097199999999987,1025.4416666665647
2023-05-01 08:18:40,40.01736,2.2858789999999996,0.8971166280340882,3.819444,1.765047,-18.51849999999999,1025.491111111009
2023-05-01 08:21:41,38.0787,2.228009,0.8446847853689723,3.7615740000000004,1.7361110000000002,-18.22920000000002,1025.541388888787
2023-05-01 08:24:41,37.29745,2.1990740000000004,0.8371817933704275,3.703704,1.7071759999999996,-18.807900000000018,1025.591388888787
2023-05-01 08:27:41,34.60648,2.141204,0.8584483437229035,3.7615739999999995,1.851851,-18.51849999999999,1025.6413888887869
2023-05-01 08:31:02,36.9213,2.1701390000000007,0.829656661996256,3.8483790000000004,1.8807859999999996,-19.965299999999985,1025.6972222221202
2023-05-01 08:33:42,37.29745,2.228009,0.9166188142206552,3.8483790000000004,1.8807870000000007,-18.22909999999999,1025.7416666665647
2023-05-01 08:36:41,39.61227,2.1990740000000004,0.8371817933704275,3.8483789999999996,1.851850999999999,-17.93979999999999,1025.791388888787
2023-05-01 08:39:40,37.32639,2.1990740000000004,0.8371817933704275,3.7326390000000007,1.7361110000000002,-18.807900000000018,1025.8411111110092
2023-05-01 08:42:38,37.32639,2.228009,0.881717686536171,3.732639,1.7361110000000002,-18.518500000000017,1025.8905555554536
2023-05-01 08:45:43,35.01157,2.141203,0.8927054539561574,3.819444,1.9386569999999992,-20.254599999999982,1025.9419444443424
2023-05-01 08:48:41,36.9213,2.1701390000000007,0.9007022560256336,3.8483790000000004,1.938657,-18.80789999999999,1025.9913888887868
2023-05-01 08:52:02,37.32639,2.1990740000000004,0.9086727476632914,3.877314,1.938657,-19.097199999999987,1026.0472222221201
2023-05-01 08:54:40,39.23611,2.343749,0.8338075342674258,3.906249,1.7361109999999993,-19.09730000000002,1026.091111111009
2023-05-01 08:57:40,36.9213,2.256945,0.8521662934297759,3.7905100000000003,1.7361110000000002,-18.807799999999986,1026.141111111009
2023-05-01 09:00:18,36.54514,2.256945,0.8521662934297759,3.7615749999999997,1.7071759999999996,-19.09730000000002,1026.1849999998979
2023-05-01 09:00:43,36.54514,2.256945,0.8521662934297759,3.7615749999999997,1.7071759999999996,-18.807900000000018,1026.1919444443422
2023-05-01 09:03:40,33.85416,2.2280099999999994,0.9497547701357171,3.7615749999999997,1.8229160000000002,-18.22919999999999,1026.2411111110089
2023-05-01 09:06:43,36.14005,2.2280099999999994,0.8817179533917919,3.906249999999999,1.9097210000000002,-19.386500000000012,1026.291944444342
2023-05-01 09:09:41,36.54514,2.1990739999999995,0.9086727476632912,3.906249,1.9675920000000007,-19.097200000000015,1026.3413888887865
2023-05-01 09:12:40,39.23611,2.1990740000000004,0.8371817933704275,3.8483789999999996,1.851850999999999,-18.80789999999999,1026.3911111110087
2023-05-01 09:15:40,39.23611,2.170139,0.8296566619962558,3.7326390000000007,1.7650460000000008,-19.386599999999987,1026.4411111110087
2023-05-01 09:18:41,36.9213,2.1990740000000004,0.8739847011160262,3.703704,1.7361110000000002,-19.386500000000012,1026.4913888887866
2023-05-01 09:21:42,37.32639,2.228009,0.9166176403510081,3.819444,1.851850999999999,-18.807800000000015,1026.5416666665644
2023-05-01 09:24:40,38.0787,2.256945,0.9245411708904611,3.9351849999999997,1.938657,-19.386600000000016,1026.5911111110088
2023-05-01 09:27:40,36.16898,2.256945,0.9245411708904611,3.9351849999999997,1.938657,-19.386600000000016,1026.6411111110087
2023-05-01 09:30:40,36.16898,2.1990749999999997,0.9086730227005771,3.9351849999999997,1.9965270000000004,-19.097200000000015,1026.6911111110087
2023-05-01 09:33:41,35.76389,2.228009,0.8446847853689723,3.8773139999999993,1.851850999999999,-17.650500000000022,1026.7413888887866
2023-05-01 09:36:42,36.9213,2.170139,0.8296566619962558,3.7326390000000007,1.7650460000000008,-18.51849999999999,1026.7916666665644
2023-05-01 09:39:41,36.54514,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-18.51849999999999,1026.8413888887867
2023-05-01 09:42:41,36.54514,2.1701390000000007,0.9007022560256336,3.616898,1.7071759999999996,-18.80789999999999,1026.8913888887867
2023-05-01 09:45:40,36.54514,2.1122690000000004,0.8846850126183787,3.703704000000001,1.851851,-18.22919999999999,1026.941111111009
2023-05-01 09:48:41,34.60648,2.170139,0.8662283981125927,3.8483789999999996,1.9097210000000002,-20.25460000000001,1026.9913888887868
2023-05-01 09:51:40,36.54514,2.1990739999999995,0.8371817933704273,3.906249,1.9097210000000002,-17.93979999999999,1027.041111111009
2023-05-01 09:54:40,34.60648,2.228009,0.8446847853689723,3.906249,1.8807859999999996,-18.229100000000017,1027.091111111009
2023-05-01 09:57:40,39.23611,2.228009,0.881717686536171,3.7905089999999992,1.7939809999999996,-17.65040000000002,1027.141111111009
2023-05-01 10:00:38,36.9213,2.1990739999999995,0.8371817933704273,3.732639,1.7361110000000002,-19.965299999999985,1027.1905555554533
2023-05-01 10:04:04,36.54514,2.1990739999999995,0.873984701116026,3.732639,1.7650460000000008,-17.65040000000002,1027.2477777776755
2023-05-01 10:06:41,34.60648,2.1990739999999995,0.9086715809030542,3.819444,1.8807859999999996,-18.51849999999999,1027.2913888887867
2023-05-01 10:09:43,34.60648,2.1990740000000004,0.8739847011160262,3.8483789999999996,1.8807859999999996,-19.675899999999984,1027.3419444443423
2023-05-01 10:12:40,36.9213,2.256944,0.8521660352473749,3.877314,1.8229160000000002,-18.80789999999999,1027.391111111009
2023-05-01 10:15:41,39.23611,2.228009,0.8050033302251168,3.819444,1.765047,-18.807900000000018,1027.4413888887868
2023-05-01 10:18:40,37.70255,2.141204,0.8221089811497478,3.6747690000000004,1.7361110000000002,-17.65040000000002,1027.491111111009
2023-05-01 10:21:40,38.85995,2.141204,0.8927068831421764,3.616898,1.7361110000000002,-18.51860000000002,1027.541111111009
2023-05-01 10:24:40,36.9213,2.1701390000000007,0.9007022560256336,3.732639,1.8229169999999995,-18.51849999999999,1027.591111111009
2023-05-01 10:27:40,35.01157,2.1990740000000004,0.8739847011160262,3.8483789999999996,1.8807859999999996,-18.518500000000017,1027.641111111009
2023-05-01 10:30:40,34.98264,2.228009,0.8446847853689723,3.906249,1.8807859999999996,-18.51849999999999,1027.691111111009
2023-05-01 10:33:41,39.23611,2.3148149999999994,0.867065093545016,3.906249999999999,1.7939809999999996,-17.93979999999999,1027.7413888887868
2023-05-01 10:36:41,36.95023,2.1990749999999997,0.8371820530557234,3.7905100000000003,1.7939810000000005,-17.65039999999999,1027.7913888887867
2023-05-01 10:39:39,34.23032,2.1990749999999997,0.8371820530557234,3.7615749999999997,1.765046,-18.518399999999986,1027.840833333231
2023-05-01 10:42:41,33.47801,2.256945,0.9245411708904611,3.819444999999999,1.8229169999999995,-18.22919999999999,1027.8913888887867
2023-05-01 10:45:42,35.76389,2.256945,0.889428040629382,3.906249999999999,1.8807859999999996,-18.51860000000002,1027.9416666665645
2023-05-01 10:48:43,35.76389,2.3148149999999994,0.9047811391633316,3.819444999999999,1.7361110000000002,-18.80789999999999,1027.9919444443424
2023-05-01 10:51:42,37.32639,2.2280099999999994,0.8446850442960638,3.7615749999999997,1.7361110000000002,-18.51849999999999,1028.0416666665647
2023-05-01 10:54:41,36.16898,2.256945,0.889428040629382,3.703703999999999,1.6782399999999997,-17.65040000000002,1028.091388888787
2023-05-01 10:57:17,36.16898,2.228009,0.9166188142206552,3.6747679999999994,1.7071759999999996,-18.518500000000017,1028.1347222221202
2023-05-01 10:57:41,36.16898,2.228009,0.9166188142206552,3.6747679999999994,1.7071759999999996,-19.09729999999999,1028.1413888887869
2023-05-01 11:00:40,34.60648,2.0833330000000005,0.8428161045783851,3.7615740000000004,1.9097229999999996,-18.518500000000017,1028.1911111110091
2023-05-01 11:03:40,35.01157,2.141204,0.8584483437229035,3.819444,1.9097210000000002,-18.80789999999999,1028.241111111009
2023-05-01 11:06:41,37.29745,2.1701390000000007,0.829656661996256,3.8483790000000004,1.8807859999999996,-19.965299999999985,1028.291388888787
2023-05-01 11:09:42,35.76389,2.1701390000000007,0.829656661996256,3.819444,1.851850999999999,-18.518599999999992,1028.3416666665648
2023-05-01 11:12:40,39.23611,2.170139,0.8296566619962558,3.7326390000000007,1.7650460000000008,-19.386599999999987,1028.3911111110092
2023-05-01 11:15:41,36.9213,2.2280099999999994,0.8817179533917919,3.703703999999999,1.7071750000000003,-17.361099999999993,1028.441388888787
2023-05-01 11:18:39,35.76389,2.2858799999999997,0.9324396982007012,3.7615739999999995,1.7361110000000002,-20.254699999999985,1028.4908333332314
2023-05-01 11:21:40,37.29745,2.256945,0.9245411708904611,3.819444999999999,1.8229169999999995,-17.93979999999999,1028.5411111110093
2023-05-01 11:24:40,35.01157,2.170139,0.8296566619962558,3.8483789999999996,1.8807859999999996,-18.22919999999999,1028.5911111110092
2023-05-01 11:27:41,35.76389,2.170139,0.8296566619962558,3.877314,1.9097210000000002,-19.675899999999984,1028.641388888787
2023-05-01 11:30:41,39.61227,2.3148149999999994,0.867065093545016,3.906249999999999,1.7939809999999996,-18.80789999999999,1028.691388888787
2023-05-01 11:33:40,36.9213,2.256945,0.8122334239262479,3.819444999999999,1.7361110000000002,-18.518599999999992,1028.7411111110093
2023-05-01 11:36:41,36.9213,2.228009,0.8446847853689723,3.732639,1.7071759999999996,-17.65039999999999,1028.7913888887872
2023-05-01 11:39:41,34.60648,2.170139,0.9007010964120067,3.7326390000000007,1.8229160000000002,-18.80789999999999,1028.8413888887872
2023-05-01 11:42:40,34.60648,2.1990740000000004,0.8371817933704275,3.8483789999999996,1.851850999999999,-18.51849999999999,1028.8911111110094
2023-05-01 11:45:40,39.61227,2.2858790000000004,0.8596259279840989,3.877314,1.7939809999999996,-19.675900000000013,1028.9411111110094
2023-05-01 11:48:40,40.01736,2.228009,0.8446847853689723,3.819444,1.7939809999999996,-18.80789999999999,1028.9911111110093
2023-05-01 11:51:40,37.29745,2.1990749999999997,0.8371820530557234,3.7615749999999997,1.765046,-19.675999999999988,1029.0411111110093
2023-05-01 11:54:42,36.9213,2.256945,0.9245399899476332,3.7905100000000003,1.7939809999999996,-18.807900000000018,1029.0916666665648
2023-05-01 11:57:38,36.9213,2.2280099999999994,0.8446850442960638,3.906249999999999,1.8807859999999996,-19.097200000000015,1029.1405555554538
2023-05-01 12:00:41,37.29745,2.256945,0.8521662934297759,3.9351849999999997,1.8807859999999996,-18.80789999999999,1029.191388888787
2023-05-01 12:03:40,40.01736,2.256945,0.8122348580448966,3.906249999999999,1.8229169999999995,-18.51849999999999,1029.2411111110093
2023-05-01 12:06:41,36.9213,2.2280099999999994,0.8446850442960638,3.7905100000000003,1.7650460000000008,-19.386600000000016,1029.2913888887872
2023-05-01 12:09:41,36.14005,2.2280099999999994,0.9166190884215203,3.703703999999999,1.7361110000000002,-19.09730000000002,1029.3413888887872
2023-05-01 12:13:02,39.6412,2.3726849999999997,0.8818813952822216,3.993056,1.8229170000000003,-19.097199999999987,1029.3972222221205
2023-05-01 12:15:40,35.76389,2.1990739999999995,0.873984701116026,3.9351849999999997,1.9675920000000007,-19.675999999999988,1029.4411111110094
2023-05-01 12:19:02,39.98843,2.256944,0.8894277745579906,3.90625,1.8807870000000007,-18.80789999999999,1029.4972222221204
2023-05-01 12:21:41,38.85995,2.2280099999999994,0.8050021554431462,3.9351849999999997,1.8807859999999996,-18.51849999999999,1029.541388888787
2023-05-01 12:24:40,37.29745,2.170139,0.8662283981125927,3.819444999999999,1.8807869999999998,-19.675899999999984,1029.5911111110092
2023-05-01 12:27:43,34.60648,2.2280099999999994,0.9166179145516283,3.8483799999999997,1.8807859999999996,-18.22909999999999,1029.6419444443425
2023-05-01 12:30:43,35.76389,2.256945,0.889428040629382,3.9641209999999996,1.938657,-16.493000000000023,1029.6919444443424
2023-05-01 12:33:40,38.0787,2.2280099999999994,0.8446850442960638,3.9351849999999997,1.9097210000000002,-20.254699999999985,1029.741111111009
2023-05-01 12:36:38,38.0787,2.314814,0.8266356439198738,3.7905089999999992,1.6493060000000002,-18.22920000000002,1029.7905555554535
2023-05-01 12:39:40,39.23611,2.1701390000000007,0.7904760845432391,3.6747690000000004,1.6782399999999997,-17.071699999999993,1029.841111111009
2023-05-01 12:42:41,39.23611,2.228009,0.881717686536171,3.616898,1.6203700000000003,-17.93979999999999,1029.8913888887869
2023-05-01 12:45:47,35.76389,2.054399,0.8349611163127176,3.616899,1.7939810000000005,-17.93980000000002,1029.9430555554536
2023-05-01 12:48:40,38.85995,1.7939809999999996,0.7296073909879058,3.3854159999999993,1.7939809999999996,-18.807800000000015,1029.991111111009
2023-05-01 12:51:41,47.71412,1.5914349999999997,0.6737535049681301,3.0092589999999992,1.6203699999999994,-18.80789999999999,1030.041388888787
2023-05-01 12:54:42,45.3993,1.5914359999999999,0.7054108980876629,3.1828709999999996,1.8229160000000002,-17.071699999999993,1030.0916666665648
2023-05-01 12:57:40,39.98843,1.7939810000000005,0.7630546220619681,3.327546,1.765046,-18.51849999999999,1030.1411111110092
2023-05-01 13:00:41,38.0787,1.9097229999999996,0.7952954899707789,3.4722229999999996,1.7939810000000005,-19.675900000000013,1030.191388888787
2023-05-01 13:03:40,37.29745,2.0254630000000002,0.860465511061044,3.616898,1.851850999999999,-16.2038,1030.2411111110093
2023-05-01 13:06:40,37.29745,2.0254629999999993,0.7916838125702602,3.703702999999999,1.8807859999999996,-17.93979999999999,1030.2911111110093
2023-05-01 13:09:40,37.29745,2.054398,0.7993260716736706,3.703702999999999,1.851850999999999,-17.93979999999999,1030.3411111110092
2023-05-01 13:12:40,37.29745,2.0254629999999993,0.7916838125702602,3.703702999999999,1.8807859999999996,-17.650499999999994,1030.3911111110092
2023-05-01 13:15:38,34.60648,2.0254629999999993,0.7537869940787439,3.616897999999999,1.7650460000000008,-17.93980000000002,1030.4405555554536
2023-05-01 13:18:43,38.83102,2.0254629999999993,0.8270811501294948,3.414351999999999,1.6203700000000003,-19.097199999999987,1030.4919444443424
2023-05-01 13:21:40,39.23611,1.9386580000000002,0.8032830367035266,3.3854169999999995,1.6782399999999997,-18.518500000000017,1030.541111111009
2023-05-01 13:24:40,36.9213,1.9097220000000004,0.7952952134323009,3.3564809999999996,1.6782399999999997,-17.93979999999999,1030.591111111009
2023-05-01 13:27:41,37.29745,1.851852,0.8112720159125232,3.4432869999999998,1.851852,-19.386600000000044,1030.6413888887869
2023-05-01 13:30:40,37.29745,1.938657,0.7686058565669431,3.530092,1.7939809999999996,-18.518599999999992,1030.6911111110091
2023-05-01 13:33:40,40.76968,1.938657,0.7686058565669431,3.530092,1.7939809999999996,-19.386599999999987,1030.741111111009
2023-05-01 13:36:41,39.61227,1.8807869999999998,0.7165111148269098,3.4432870000000007,1.7361110000000002,-19.097199999999987,1030.791388888787
2023-05-01 13:39:40,39.23611,1.8807869999999998,0.7872792780275909,3.3564809999999996,1.7071750000000003,-19.097199999999987,1030.8411111110092
2023-05-01 13:42:40,35.76389,1.851852,0.8112709376028787,3.4432870000000007,1.851851,-18.229100000000017,1030.8911111110092
2023-05-01 13:45:40,36.16898,1.9097229999999996,0.8277867491676681,3.530093,1.8807859999999996,-17.939900000000023,1030.9411111110091
2023-05-01 13:48:41,36.14005,1.9386580000000002,0.8032841990010753,3.530093,1.8229169999999995,-16.20369999999997,1030.991388888787
2023-05-01 13:51:40,40.01736,1.9097229999999996,0.7608615260850841,3.443288,1.7361110000000002,-18.518500000000017,1031.0411111110093
2023-05-01 13:54:39,38.0787,1.9386580000000002,0.8032830367035266,3.3854169999999995,1.6782399999999997,-19.386599999999987,1031.0908333332316
2023-05-01 13:57:40,40.01736,1.851852,0.8112720159125232,3.327546,1.7361110000000002,-18.807900000000018,1031.1411111110094
2023-05-01 14:00:40,36.54514,1.8229170000000003,0.7711609005348985,3.414352,1.8229169999999995,-19.386599999999987,1031.1911111110094
2023-05-01 14:03:40,39.23611,1.9097220000000004,0.7608612579679696,3.5590269999999995,1.851850999999999,-18.807900000000018,1031.2411111110093
2023-05-01 14:06:41,40.76968,2.0254629999999993,0.8270823363527863,3.5590279999999996,1.765047,-19.965300000000013,1031.2913888887872
2023-05-01 14:09:41,38.85995,2.0833330000000005,0.8069439999584261,3.5879630000000002,1.7071759999999996,-18.229100000000017,1031.3413888887872
2023-05-01 14:12:40,36.9213,2.170139,0.8662283981125927,3.6458329999999997,1.7071750000000003,-18.80789999999999,1031.3911111110094
2023-05-01 14:16:01,33.82523,2.2280099999999994,0.9166179145516283,3.7905100000000003,1.8229160000000002,-16.49309999999997,1031.4469444443428
2023-05-01 14:18:41,35.76389,2.2280099999999994,0.8446850442960638,3.906249999999999,1.8807859999999996,-19.097200000000015,1031.4913888887872
2023-05-01 14:21:42,38.0787,2.256945,0.8894292887567201,3.8483799999999997,1.8229169999999995,-16.78249999999997,1031.541666666565
2023-05-01 14:24:40,36.14005,2.2280099999999994,0.8446850442960638,3.7615749999999997,1.7361110000000002,-19.96520000000004,1031.5911111110095
2023-05-01 14:27:41,36.14005,2.2280099999999994,0.8817179533917919,3.703703999999999,1.7071750000000003,-17.361199999999997,1031.6413888887873
2023-05-01 14:30:41,36.14005,2.2280099999999994,0.9166190884215203,3.819444999999999,1.851852,-19.675899999999984,1031.6913888887873
2023-05-01 14:33:38,36.14005,2.2280099999999994,0.8446850442960638,3.906249999999999,1.8807859999999996,-19.386599999999987,1031.740555555454
2023-05-01 14:36:40,36.14005,2.2858789999999996,0.8596259279840986,3.8773139999999993,1.7939809999999996,-17.361000000000047,1031.7911111110095
2023-05-01 14:39:41,36.54514,2.228009,0.8446847853689723,3.8773139999999993,1.851850999999999,-19.386600000000016,1031.8413888887874
2023-05-01 14:42:40,38.83102,2.343749,0.9124246641670588,3.7905089999999992,1.6782409999999999,-17.361099999999965,1031.8911111110096
2023-05-01 14:45:40,36.54514,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-17.650500000000022,1031.9411111110096
2023-05-01 14:48:41,36.54514,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-18.518500000000017,1031.9913888887875
2023-05-01 14:51:17,36.54514,2.1990740000000004,0.8371817933704275,3.703704,1.7071759999999996,-16.782400000000024,1032.0347222221208
2023-05-01 14:51:41,36.54514,2.1990740000000004,0.8739847011160262,3.703704,1.7361110000000002,-17.93980000000002,1032.0413888887874
2023-05-01 14:54:40,39.61227,2.1701390000000007,0.8662296233317895,3.7615740000000004,1.8229169999999995,-16.782399999999996,1032.0911111110097
2023-05-01 14:57:42,36.9213,2.054398,0.7993260716736706,3.7326379999999997,1.8807859999999996,-18.80789999999999,1032.1416666665652
2023-05-01 15:00:41,36.9213,2.0833330000000005,0.8069439999584261,3.7326379999999997,1.851850999999999,-19.386599999999987,1032.1913888887875
2023-05-01 15:03:40,36.9213,2.0833330000000005,0.8069439999584261,3.7326379999999997,1.851850999999999,-19.097200000000015,1032.2411111110098
2023-05-01 15:06:40,36.9213,2.083334,0.8069442628206938,3.703704,1.8229160000000002,-18.807800000000015,1032.2911111110097
2023-05-01 15:09:41,37.29745,2.1122690000000004,0.8145383272947234,3.616899,1.7071759999999996,-17.93980000000002,1032.3413888887876
2023-05-01 15:12:38,37.29745,2.083334,0.8428151736301263,3.5590279999999996,1.7071750000000003,-20.254599999999982,1032.3905555554543
2023-05-01 15:15:40,36.9213,2.141204,0.8584483437229035,3.616898,1.7071750000000003,-18.51849999999999,1032.4411111110098
2023-05-01 15:18:40,34.98264,2.1122690000000004,0.8506440898903532,3.732639,1.851851,-18.518599999999964,1032.4911111110098
2023-05-01 15:21:41,34.98264,2.1701390000000007,0.829656661996256,3.819444,1.851850999999999,-17.650499999999965,1032.5413888887877
2023-05-01 15:24:40,35.01157,2.141204,0.8221089811497478,3.819444,1.8807859999999996,-19.097200000000015,1032.59111111101
2023-05-01 15:27:44,39.23611,2.1701390000000007,0.829656661996256,3.7615740000000004,1.7939809999999996,-17.361000000000047,1032.642222222121
2023-05-01 15:30:41,36.54514,2.1122690000000004,0.775866643079191,3.6747690000000004,1.73611,-20.254700000000014,1032.6913888887877
2023-05-01 15:33:40,36.14005,2.141204,0.8584483437229035,3.616898,1.7071750000000003,-17.93979999999999,1032.74111111101
2023-05-01 15:36:40,34.98264,2.1122690000000004,0.8846861578241471,3.732639,1.8807869999999998,-17.93979999999999,1032.79111111101
2023-05-01 15:39:40,36.9213,2.1701390000000007,0.829656661996256,3.819444,1.851850999999999,-18.807900000000018,1032.84111111101
2023-05-01 15:42:41,37.29745,2.1701390000000007,0.829656661996256,3.819444,1.851850999999999,-17.650499999999994,1032.8913888887878
2023-05-01 15:45:40,35.76389,2.1701390000000007,0.8662283981125931,3.732639,1.7939809999999996,-18.51860000000002,1032.94111111101
2023-05-01 15:48:40,39.23611,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-17.071699999999993,1032.99111111101
2023-05-01 15:51:38,39.23611,2.1701390000000007,0.8662296233317895,3.587962,1.6493049999999991,-19.675899999999984,1033.0405555554544
2023-05-01 15:54:41,36.9213,2.1701390000000007,0.9007022560256336,3.587962,1.6782399999999997,-15.914300000000026,1033.0913888887876
2023-05-01 15:57:40,37.32639,2.141204,0.8221089811497478,3.703704000000001,1.7650460000000008,-18.80789999999999,1033.1411111110099
2023-05-01 16:00:40,35.76389,2.1990740000000004,0.9086715809030544,3.790509,1.851850999999999,-19.965300000000013,1033.1911111110098
2023-05-01 16:03:40,34.98264,2.1990740000000004,0.8371817933704275,3.8483789999999996,1.851850999999999,-19.96519999999998,1033.2411111110098
2023-05-01 16:06:41,35.76389,2.170139,0.8662296233317893,3.790509,1.851852,-18.807800000000015,1033.2913888887877
2023-05-01 16:09:40,39.23611,2.1990740000000004,0.8371817933704275,3.703704,1.7071759999999996,-19.965300000000013,1033.34111111101
2023-05-01 16:12:41,36.9213,2.1701390000000007,0.8662283981125931,3.616898,1.6782399999999997,-19.09729999999999,1033.3913888887878
2023-05-01 16:15:40,36.9213,2.1122690000000004,0.8846861578241471,3.5590279999999996,1.7071759999999996,-19.386600000000016,1033.44111111101
2023-05-01 16:18:40,34.98264,2.0833330000000005,0.8766393146039854,3.6458329999999997,1.8229169999999995,-15.914300000000026,1033.49111111101
2023-05-01 16:21:41,36.9213,2.054398,0.7993260716736706,3.7326379999999997,1.8807859999999996,-18.80789999999999,1033.5413888887879
2023-05-01 16:24:41,36.9213,2.0833330000000005,0.8766381766613004,3.6747680000000003,1.851850999999999,-19.386599999999987,1033.5913888887878
2023-05-01 16:27:41,39.61227,2.141203,0.7831833367465687,3.616898000000001,1.6493060000000002,-16.203600000000023,1033.6413888887878
2023-05-01 16:30:39,39.61227,2.054398,0.8349608444346498,3.530092,1.7071750000000003,-19.097200000000015,1033.6908333332321
2023-05-01 16:33:40,37.32639,2.0833330000000005,0.842814902629397,3.530092,1.6782399999999997,-20.254599999999982,1033.74111111101
2023-05-01 16:36:40,39.61227,2.054398,0.8685652755933769,3.616898000000001,1.8229160000000002,-19.097199999999987,1033.79111111101
2023-05-01 16:39:41,36.14005,2.054398,0.8685652755933769,3.6458329999999997,1.851850999999999,-18.22920000000002,1033.8413888887878
2023-05-01 16:42:17,36.14005,2.0833330000000005,0.8069439999584261,3.7326379999999997,1.851850999999999,-19.09729999999999,1033.8847222221211
2023-05-01 16:42:41,38.0787,2.0833330000000005,0.8069439999584261,3.7326379999999997,1.851850999999999,-17.93980000000002,1033.8913888887878
2023-05-01 16:45:41,37.29745,2.083334,0.8428163755793846,3.703704,1.851852,-17.071699999999993,1033.9413888887877
2023-05-01 16:48:40,39.23611,2.170139,0.7904774913208575,3.6458340000000007,1.6493060000000002,-18.807800000000015,1033.99111111101
2023-05-01 16:51:40,36.9213,2.054398,0.8349608444346498,3.530092,1.7071750000000003,-19.097200000000015,1034.04111111101
2023-05-01 16:54:42,36.9213,2.0833330000000005,0.8428161045783851,3.501156,1.6493049999999991,-18.807900000000018,1034.0916666665655
2023-05-01 16:57:40,34.60648,2.054398,0.8349608444346498,3.5879630000000002,1.7650460000000008,-18.51849999999996,1034.1411111110099
2023-05-01 17:00:40,36.54514,2.054398,0.8349620385426273,3.6458329999999997,1.8229169999999995,-18.518500000000017,1034.1911111110098
2023-05-01 17:03:41,40.01736,2.1122680000000003,0.8846847349769169,3.616898,1.765045999999999,-18.80789999999996,1034.2413888887877
2023-05-01 17:06:40,38.85995,2.0254629999999993,0.7537869940787415,3.5879630000000002,1.7361110000000002,-18.807900000000018,1034.29111111101
2023-05-01 17:09:38,38.85995,2.054398,0.8685664062328579,3.501156999999999,1.7071759999999996,-18.229199999999963,1034.3405555554543
2023-05-01 17:12:42,36.9213,1.9965270000000004,0.8523380628437377,3.6747680000000003,1.9386569999999992,-17.361099999999965,1034.3916666665655
2023-05-01 17:15:42,36.54514,2.0833330000000005,0.842814902629397,3.7326379999999997,1.8807859999999996,-19.675900000000013,1034.4416666665654
2023-05-01 17:18:40,38.85995,2.0833330000000005,0.842814902629397,3.7326379999999997,1.8807859999999996,-17.65039999999999,1034.4911111110098
2023-05-01 17:21:40,40.39352,2.1701380000000006,0.7904786463849096,3.7326379999999997,1.7361119999999994,-18.807799999999986,1034.5411111110097
2023-05-01 17:24:41,38.0787,2.054398,0.7993260716736706,3.5879630000000002,1.7361110000000002,-19.965300000000013,1034.5913888887876
2023-05-01 17:27:40,37.29745,2.0833330000000005,0.842814902629397,3.530092,1.6782399999999997,-20.254599999999982,1034.6411111110099
2023-05-01 17:30:40,34.60648,2.0254630000000002,0.860465511061044,3.616898000000001,1.851851,-16.492999999999995,1034.6911111110098
2023-05-01 17:33:40,36.54514,2.054398,0.8349608444346498,3.703702999999999,1.8807859999999996,-18.229100000000017,1034.7411111110098
2023-05-01 17:36:17,37.29745,2.0254629999999993,0.7916838125702602,3.7326379999999997,1.9097210000000002,-18.22919999999999,1034.784722222121
2023-05-01 17:36:41,35.76389,2.054398,0.7993260716736706,3.7326379999999997,1.8807859999999996,-18.229100000000017,1034.7913888887877
2023-05-01 17:39:40,36.16898,2.0254630000000002,0.8270823363527865,3.616898,1.8229169999999995,-20.254599999999982,1034.84111111101
2023-05-01 17:42:43,37.29745,2.0254630000000002,0.7916838125702604,3.530093,1.7071759999999996,-19.675900000000013,1034.8919444443432
2023-05-01 17:45:41,37.29745,1.967593,0.8112427860961537,3.414351999999999,1.6782399999999997,-19.96520000000004,1034.9413888887875
2023-05-01 17:48:37,36.14005,1.8807869999999998,0.8195449886600459,3.414351999999999,1.7939819999999997,-18.807799999999986,1034.9902777776765
2023-05-01 17:51:40,37.73148,1.9097229999999996,0.8277867491676681,3.530093,1.8807859999999996,-19.09730000000002,1035.0411111110097
2023-05-01 17:54:41,38.0787,2.0254630000000002,0.7916838125702604,3.616898,1.7939809999999996,-17.93979999999999,1035.0913888887876
2023-05-01 17:57:41,40.76968,1.9386580000000002,0.8032841990010753,3.530093,1.8229169999999995,-15.9144,1035.1413888887876
2023-05-01 18:00:40,39.23611,1.9386579999999993,0.7686061237630891,3.4722229999999996,1.7361110000000002,-20.833399999999983,1035.1911111110098
2023-05-01 18:03:40,35.76389,1.9386579999999993,0.8032830367035264,3.4722229999999996,1.7650460000000008,-20.254599999999982,1035.2411111110098
2023-05-01 18:06:40,37.29745,1.9965279999999996,0.7840167385958797,3.6747679999999994,1.8807859999999996,-17.07170000000002,1035.2911111110097
2023-05-01 18:09:41,40.01736,2.0833329999999997,0.8069439999584259,3.703703,1.8229160000000002,-18.80789999999996,1035.3413888887876
2023-05-01 18:12:42,38.85995,2.0254629999999993,0.8270811501294948,3.616897999999999,1.8229160000000002,-18.518500000000017,1035.3916666665655
2023-05-01 18:15:41,38.0787,2.083334,0.8069442628206938,3.616899,1.7361110000000002,-18.807900000000018,1035.4413888887877
2023-05-01 18:18:42,39.61227,2.228009,0.9166176403510081,3.7615740000000004,1.7939809999999996,-15.625,1035.4916666665656
2023-05-01 18:21:40,35.76389,2.141204,0.8584483437229035,3.819444,1.9097210000000002,-19.675899999999956,1035.54111111101
2023-05-01 18:24:40,35.76389,2.170139,0.8296566619962558,3.877314,1.9097210000000002,-17.93979999999999,1035.59111111101
2023-05-01 18:27:38,35.76389,2.1990740000000004,0.7977501350698305,3.877314,1.851850999999999,-20.544099999999986,1035.6405555554543
2023-05-01 18:30:41,35.76389,2.1701390000000007,0.8662283981125931,3.732639,1.7939809999999996,-18.807799999999986,1035.6913888887875
2023-05-01 18:33:41,38.0787,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-19.965299999999985,1035.7413888887875
2023-05-01 18:36:40,36.16898,2.228009,0.881717686536171,3.616898,1.6203700000000003,-18.80789999999999,1035.7911111110097
2023-05-01 18:39:41,36.16898,2.0833330000000005,0.842814902629397,3.616898,1.765046,-19.386600000000016,1035.8413888887876
2023-05-01 18:42:40,33.85416,2.083334,0.8766384552043769,3.6458340000000007,1.8229160000000002,-18.807900000000018,1035.8911111110099
2023-05-01 18:45:40,34.23032,2.1122690000000004,0.8145383272947234,3.7615739999999995,1.851850999999999,-20.254699999999957,1035.9411111110098
2023-05-01 18:48:40,36.9213,2.141203,0.8221087199057178,3.7326379999999997,1.7939809999999996,-17.36110000000002,1035.9911111110098
2023-05-01 18:51:41,36.16898,1.967593,0.7763243486588671,3.501158,1.7361110000000002,-17.361199999999997,1036.0413888887877
2023-05-01 18:54:40,40.01736,1.967593,0.7763243486588671,3.3564819999999997,1.5914349999999997,-18.22919999999999,1036.09111111101
2023-05-01 18:57:42,35.01157,1.967593,0.8112439564152293,3.385416,1.649305,-17.071799999999996,1036.1416666665655
2023-05-01 19:00:41,34.23032,2.0833330000000005,0.8766393146039854,3.501156,1.6782399999999997,-19.09729999999996,1036.1913888887877
2023-05-01 19:03:40,34.60648,2.141204,0.8584483437229035,3.732639,1.8229160000000002,-19.965299999999957,1036.24111111101
2023-05-01 19:06:38,38.85995,2.256944,0.8521660352473749,3.7326390000000007,1.6782410000000008,-18.518500000000017,1036.2905555554544
2023-05-01 19:09:42,38.85995,2.170139,0.8662283981125927,3.6458329999999997,1.7071750000000003,-18.22919999999999,1036.3416666665655
2023-05-01 19:12:41,36.54514,2.1990740000000004,0.9086727476632914,3.6458329999999997,1.7071759999999996,-18.51849999999996,1036.3913888887878
2023-05-01 19:15:40,38.85995,2.1990739999999995,0.9086715809030542,3.819444,1.8807859999999996,-18.22919999999999,1036.44111111101
2023-05-01 19:18:40,35.01157,2.2280099999999994,0.8446850442960638,3.9351849999999997,1.9097210000000002,-17.361199999999997,1036.49111111101
2023-05-01 19:21:40,36.9213,2.228009,0.8446847853689723,3.906249,1.8807859999999996,-19.386499999999984,1036.54111111101
2023-05-01 19:24:40,36.9213,2.228009,0.881717686536171,3.8773139999999993,1.8807859999999996,-17.361099999999993,1036.59111111101
2023-05-01 19:27:40,39.61227,2.314814,0.9047808746192603,3.7905089999999992,1.7071759999999996,-19.097199999999987,1036.6411111110099
2023-05-01 19:30:41,37.32639,2.228009,0.9166188142206552,3.6747679999999994,1.7071759999999996,-19.965299999999985,1036.6913888887877
2023-05-01 19:33:40,34.23032,2.170139,0.8662283981125927,3.6747679999999994,1.73611,-20.25460000000004,1036.74111111101
2023-05-01 19:36:40,33.85416,2.1990739999999995,0.9086715809030542,3.7615740000000004,1.8229160000000002,-19.386599999999987,1036.79111111101
2023-05-01 19:39:40,35.76389,2.228009,0.9166176403510081,3.819444,1.851850999999999,-19.965300000000013,1036.84111111101
2023-05-01 19:42:41,38.0787,2.256945,0.8521662934297759,3.7905100000000003,1.7361110000000002,-19.675900000000013,1036.8913888887878
2023-05-01 19:45:37,36.16898,2.256945,0.889428040629382,3.703703999999999,1.6782399999999997,-18.807900000000018,1036.9402777776768
2023-05-01 19:48:40,35.01157,2.170139,0.9007022560256334,3.6458319999999995,1.73611,-21.12270000000001,1036.99111111101
2023-05-01 19:51:41,35.76389,2.228009,0.9166176403510081,3.7615740000000004,1.7939809999999996,-18.518500000000017,1037.0413888887879
2023-05-01 19:54:42,34.60648,2.141203,0.8927066063849715,3.7905089999999992,1.9097229999999996,-19.097200000000043,1037.0916666665657
2023-05-01 19:57:40,34.60648,2.1990739999999995,0.8371817933704273,3.732639,1.7361110000000002,-19.097200000000043,1037.14111111101
2023-05-01 20:00:40,34.23032,2.170139,0.8662283981125927,3.6747679999999994,1.73611,-20.83330000000001,1037.19111111101
2023-05-01 20:03:41,33.85416,2.1990740000000004,0.8371817933704275,3.703704,1.7071759999999996,-17.93979999999999,1037.241388888788
2023-05-01 20:06:40,33.85416,2.170139,0.8296566619962558,3.703704,1.7361110000000002,-17.93979999999999,1037.2911111110102
2023-05-01 20:09:41,33.44907,2.1990740000000004,0.8371817933704275,3.703704,1.7071759999999996,-19.386600000000044,1037.341388888788
2023-05-01 20:12:41,33.44907,2.2858789999999996,0.8971153723478595,3.6747679999999994,1.6203700000000003,-17.939700000000016,1037.391388888788
2023-05-01 20:15:43,35.01157,2.1990739999999995,0.8739859340103423,3.6458319999999995,1.6782399999999997,-19.386599999999987,1037.4419444443436
2023-05-01 20:18:40,35.01157,2.256945,0.8894292887567201,3.6747679999999994,1.6493049999999991,-18.80789999999996,1037.4911111110102
2023-05-01 20:21:41,33.47801,2.170139,0.9007022560256334,3.7615739999999995,1.851852,-18.22919999999999,1037.541388888788
2023-05-01 20:24:37,34.60648,2.2858799999999997,0.9324396982007012,3.8773149999999994,1.851852,-17.361000000000047,1037.590277777677
2023-05-01 20:27:40,35.76389,2.256945,0.8521662934297759,3.906249999999999,1.851850999999999,-18.807900000000018,1037.6411111110103
2023-05-01 20:30:40,34.23032,2.2280099999999994,0.8817191939220752,3.8483799999999997,1.851852,-19.675899999999956,1037.6911111110103
2023-05-01 20:33:41,35.76389,2.3726849999999997,0.8818813952822216,3.7615749999999997,1.5914359999999999,-18.807900000000018,1037.7413888887882
2023-05-01 20:36:40,36.9213,2.34375,0.9124249279672156,3.703703999999999,1.5914349999999997,-17.361099999999965,1037.7911111110104
2023-05-01 20:40:01,37.29745,2.228009,0.881717686536171,3.530093,1.5335650000000003,-17.071799999999996,1037.8469444443438
2023-05-01 20:42:44,33.47801,2.170139,0.9007022560256334,3.501157,1.5914350000000006,-18.518500000000017,1037.8922222221215
2023-05-01 20:45:41,34.60648,2.256944,0.9245408975109876,3.616897,1.6203700000000003,-20.254599999999982,1037.9413888887882
2023-05-01 20:48:40,36.95023,2.1990740000000004,0.8739847011160262,3.7615739999999995,1.7939809999999996,-18.80789999999999,1037.9911111110105
2023-05-01 20:51:41,39.61227,2.314814,0.8670648368130967,3.7326390000000007,1.6203710000000004,-19.097199999999987,1038.0413888887883
2023-05-01 20:54:41,37.32639,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-17.361099999999993,1038.0913888887883
2023-05-01 20:57:42,37.32639,2.228009,0.881718927066191,3.6458319999999995,1.6493049999999991,-19.675899999999984,1038.1416666665662
2023-05-01 21:00:42,34.98264,2.170139,0.8662283981125927,3.732639,1.7939810000000005,-19.965299999999985,1038.191666666566
2023-05-01 21:03:38,36.9213,2.256945,0.9245399899476332,3.8483799999999997,1.851850999999999,-16.782299999999992,1038.240555555455
2023-05-01 21:06:41,37.32639,2.256945,0.8521662934297759,3.906249999999999,1.851850999999999,-18.22919999999999,1038.2913888887883
2023-05-01 21:09:40,35.01157,2.256945,0.8521662934297759,3.7905100000000003,1.7361110000000002,-19.96519999999998,1038.3411111110106
2023-05-01 21:12:40,34.60648,2.2280099999999994,0.8817179533917919,3.703703999999999,1.7071750000000003,-19.965299999999985,1038.3911111110106
2023-05-01 21:15:40,36.9213,2.256945,0.889428040629382,3.703703999999999,1.6782399999999997,-16.203699999999998,1038.4411111110105
2023-05-01 21:18:40,36.9213,2.256945,0.9245411708904611,3.6747679999999994,1.6782399999999997,-20.254700000000014,1038.4911111110105
2023-05-01 21:21:40,34.23032,2.141203,0.8927066063849715,3.6458319999999995,1.765046,-21.412000000000035,1038.5411111110104
2023-05-01 21:24:41,33.85416,2.228009,0.9166176403510081,3.7615740000000004,1.7939809999999996,-17.93979999999999,1038.5913888887883
2023-05-01 21:27:40,36.9213,2.1990740000000004,0.8371817933704275,3.8483789999999996,1.851850999999999,-19.676000000000016,1038.6411111110106
2023-05-01 21:30:40,35.76389,2.228009,0.881718927066191,3.7615740000000004,1.765047,-18.22919999999999,1038.6911111110105
2023-05-01 21:33:41,39.61227,2.1122690000000004,0.8145383272947234,3.616899,1.7071759999999996,-16.203699999999998,1038.7413888887884
2023-05-01 21:36:40,37.32639,2.1122690000000004,0.8506440898903532,3.5590279999999996,1.6782399999999997,-17.361199999999997,1038.7911111110107
2023-05-01 21:39:40,35.01157,2.054399,0.8685666856954946,3.530092,1.73611,-20.54389999999998,1038.8411111110106
2023-05-01 21:42:38,34.60648,2.141204,0.8927057307131134,3.703704000000001,1.8229160000000002,-20.544099999999958,1038.890555555455
2023-05-01 21:45:42,34.60648,2.1701390000000007,0.8662296233317895,3.7615740000000004,1.8229169999999995,-20.54400000000004,1038.941666666566
2023-05-01 21:48:40,36.9213,2.170139,0.8296566619962558,3.7326390000000007,1.7650460000000008,-17.07170000000002,1038.9911111110105
2023-05-01 21:51:41,34.23032,2.1990739999999995,0.873984701116026,3.6747679999999994,1.7071750000000003,-19.386500000000012,1039.0413888887883
2023-05-01 21:54:40,36.9213,2.228009,0.881718927066191,3.6458319999999995,1.6493049999999991,-17.361099999999993,1039.0911111110106
2023-05-01 21:57:40,36.9213,2.228009,0.881718927066191,3.6458319999999995,1.6493049999999991,-16.49309999999997,1039.1411111110106
2023-05-01 22:00:41,34.23032,2.141203,0.8927066063849715,3.6458319999999995,1.765046,-17.071799999999996,1039.1913888887884
2023-05-01 22:03:40,33.85416,2.228009,0.9166176403510081,3.7615740000000004,1.7939809999999996,-19.386599999999987,1039.2411111110107
2023-05-01 22:06:41,36.54514,2.2858789999999996,0.932438237648303,3.819444,1.7939809999999996,-18.22919999999999,1039.2913888887886
2023-05-01 22:09:40,35.01157,2.228009,0.881718927066191,3.819444,1.8229169999999995,-16.782399999999996,1039.3411111110108
2023-05-01 22:13:01,35.01157,2.228009,0.8446847853689723,3.732639,1.7071759999999996,-20.83340000000001,1039.3969444443442
2023-05-01 22:15:41,36.16898,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-18.807900000000018,1039.4413888887887
2023-05-01 22:18:41,38.0787,2.228009,0.881718927066191,3.6458319999999995,1.6493049999999991,-17.361099999999965,1039.4913888887886
2023-05-01 22:21:39,34.23032,2.170139,0.9007022560256334,3.6458319999999995,1.73611,-19.675999999999988,1039.540833333233
2023-05-01 22:24:40,35.76389,2.228009,0.9166176403510081,3.7615740000000004,1.7939809999999996,-17.939899999999994,1039.5911111110108
2023-05-01 22:28:02,36.54514,2.2858789999999996,0.932438237648303,3.819444,1.7939809999999996,-17.650499999999994,1039.6472222221219
2023-05-01 22:30:40,35.01157,2.1990739999999995,0.873984701116026,3.7905089999999992,1.8229160000000002,-21.12270000000001,1039.6911111110107
2023-05-01 22:33:41,34.23032,2.2280099999999994,0.8817179533917919,3.703703999999999,1.7071750000000003,-19.965300000000013,1039.7413888887886
2023-05-01 22:36:41,33.85416,2.228009,0.9166188142206552,3.6458319999999995,1.6782399999999997,-19.09729999999996,1039.7913888887886
2023-05-01 22:39:40,36.54514,2.314814,0.9047821378274573,3.616897,1.5335649999999994,-16.492999999999995,1039.8411111110108
2023-05-01 22:42:40,37.32639,2.256944,0.8894290226850669,3.616897,1.5914349999999997,-17.650400000000047,1039.8911111110108
2023-05-01 22:45:40,34.23032,2.141204,0.85844956122677,3.616897,1.7071749999999994,-19.386599999999987,1039.9411111110107
2023-05-01 22:48:41,33.85416,2.170139,0.9007022560256334,3.6458329999999997,1.7361110000000002,-18.518599999999992,1039.9913888887886
2023-05-01 22:51:40,35.76389,2.1990740000000004,0.9086727476632914,3.7615739999999995,1.8229169999999995,-19.097200000000015,1040.0411111110109
2023-05-01 22:54:40,36.16898,2.170139,0.8662283981125927,3.7615739999999995,1.8229160000000002,-18.80789999999999,1040.0911111110108
2023-05-01 22:57:40,34.23032,2.228009,0.9166188142206552,3.6747679999999994,1.7071759999999996,-18.22919999999999,1040.1411111110108
2023-05-01 23:00:37,36.9213,2.2858789999999996,0.8971166280340882,3.6458319999999995,1.5914349999999997,-20.254700000000014,1040.1902777776775
2023-05-01 23:03:41,36.9213,2.228009,0.9166176403510081,3.616898,1.6493049999999991,-16.782399999999996,1040.2413888887886
2023-05-01 23:06:40,35.76389,2.228009,0.9166176403510081,3.616898,1.6493049999999991,-19.097199999999987,1040.2911111110109
2023-05-01 23:09:40,33.85416,2.228009,0.9166188142206552,3.6747679999999994,1.7071759999999996,-18.22919999999999,1040.3411111110108
2023-05-01 23:13:02,34.23032,2.228009,0.9166188142206552,3.7905089999999992,1.8229169999999995,-19.097200000000043,1040.3972222221219
2023-05-01 23:15:41,36.54514,2.228009,0.9166188142206552,3.7905089999999992,1.8229169999999995,-19.097199999999987,1040.4413888887884
2023-05-01 23:18:40,36.54514,2.228009,0.8446847853689723,3.732639,1.7071759999999996,-17.939899999999966,1040.4911111110107
2023-05-01 23:21:40,34.23032,2.2280099999999994,0.8817179533917919,3.703703999999999,1.7071750000000003,-17.361099999999965,1040.5411111110107
2023-05-01 23:24:41,33.44907,2.256945,0.8894292887567201,3.6747679999999994,1.6493049999999991,-18.22919999999999,1040.5913888887885
2023-05-01 23:27:44,35.76389,2.3726849999999997,0.955996827745554,3.645834,1.5335649999999994,-18.22919999999999,1040.6422222221217
2023-05-01 23:30:40,36.16898,2.256945,0.8521662934297759,3.645834,1.5914349999999997,-17.071799999999996,1040.6911111110107
2023-05-01 23:33:40,34.23032,2.170139,0.8296566619962558,3.616898,1.649305,-19.097199999999987,1040.7411111110107
2023-05-01 23:36:40,33.44907,2.1990739999999995,0.9086727476632912,3.6458319999999995,1.7071750000000003,-17.361199999999997,1040.7911111110107
2023-05-01 23:39:38,33.07291,2.228009,0.9166176403510081,3.7615740000000004,1.7939809999999996,-18.22919999999999,1040.840555555455
2023-05-01 23:42:41,33.07291,2.228009,0.9166188142206552,3.7905089999999992,1.8229169999999995,-16.782399999999996,1040.8913888887882
2023-05-01 23:45:40,33.07291,2.1990739999999995,0.7977501350698303,3.7615740000000004,1.7361110000000002,-20.83329999999995,1040.9411111110105
2023-05-01 23:48:40,30.38194,2.228009,0.8446847853689723,3.6747679999999994,1.6493049999999991,-19.386500000000012,1040.9911111110105
2023-05-01 23:51:40,30.38194,2.256945,0.889428040629382,3.5590289999999998,1.5335650000000003,-18.51849999999999,1041.0411111110104
2023-05-01 23:54:40,30.38194,2.1990739999999995,0.7977487191320685,3.4722219999999995,1.446758,-17.65039999999999,1041.0911111110104
2023-05-02 00:00:41,33.07291,2.3148149999999994,0.9047824023717878,3.414352,1.3310190000000004,-20.543999999999983,1041.0911111110104
2023-05-02 00:03:40,33.44907,2.228009,0.881718927066191,3.385416,1.3888889999999998,-17.650499999999994,1041.0911111110104
2023-05-02 00:06:40,30.7581,2.1990739999999995,0.8739859340103423,3.385416,1.4178240000000004,-19.675899999999984,1041.0911111110104
2023-05-02 00:12:41,31.16319,2.228009,0.881718927066191,3.587962,1.5914349999999997,-20.25460000000001,1041.0911111110104
2023-05-02 00:15:41,32.69676,2.228009,0.9166176403510081,3.616898,1.6493049999999991,-18.22919999999999,1041.0911111110104
2023-05-02 00:18:38,30.7581,2.1990739999999995,0.8371817933704273,3.530093,1.5335650000000003,-20.543900000000036,1041.0911111110104
2023-05-02 00:21:41,30.38194,2.1990739999999995,0.8371817933704273,3.4432859999999996,1.446758,-19.097200000000015,1041.0911111110104
2023-05-02 00:24:42,33.07291,2.2858789999999996,0.932438237648303,3.385416,1.359953,-18.807799999999986,1041.0911111110104
2023-05-02 00:27:40,31.16319,2.228009,0.881718927066191,3.385416,1.3888889999999998,-18.22920000000002,1041.0911111110104
2023-05-02 00:36:40,31.13426,2.256945,0.9245399899476332,3.5590289999999998,1.5624999999999991,-20.254599999999982,1041.0911111110104
2023-05-02 00:39:41,31.53935,2.256945,0.9245399899476332,3.645834,1.6493049999999991,-19.675899999999984,1041.0911111110104
