Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-02 00:42:42,30.00578,2.2280099999999994,0.8817191939220752,3.530093,1.5335650000000003,-17.650499999999994,1041.0911111110104
2023-05-02 00:45:40,30.00578,2.256945,0.8521662934297759,3.4722219999999995,1.4178229999999994,-18.22919999999999,1041.0911111110104
2023-05-02 00:51:41,32.69676,2.256945,0.8894292887567201,3.414352,1.3888889999999998,-19.386500000000012,1041.0911111110104
2023-05-02 00:54:40,32.69676,2.256945,0.9245411708904611,3.3854169999999995,1.3888889999999998,-17.650499999999994,1041.0911111110104
2023-05-02 01:03:40,31.53935,2.2858789999999996,0.8971166280340882,3.587962,1.5335650000000003,-16.782399999999996,1041.0911111110104
2023-05-02 01:06:40,32.69676,2.228009,0.8446847853689723,3.616898,1.5914349999999997,-20.54400000000001,1041.0911111110104
2023-05-02 01:09:41,30.38194,2.1990739999999995,0.8371817933704273,3.4722219999999995,1.4756939999999998,-18.51849999999999,1041.0911111110104
2023-05-02 01:12:40,30.00578,2.1990740000000004,0.8371817933704275,3.414351,1.4178229999999994,-19.675900000000013,1041.0911111110104
2023-05-02 01:30:41,32.69676,2.228009,0.9166188142206552,3.3564809999999996,1.3888889999999998,-20.83330000000001,1041.0911111110104
2023-05-02 01:34:01,33.07291,2.170139,0.8662283981125927,3.327546,1.3888880000000006,-19.675999999999988,1041.0911111110104
2023-05-02 01:39:42,30.38194,2.1990739999999995,0.9416103297106438,3.4722219999999995,1.5625000000000009,-17.93980000000002,1041.0911111110104
2023-05-02 01:42:40,31.16319,2.228009,0.9166176403510081,3.616898,1.6493049999999991,-21.41209999999998,1041.0911111110104
2023-05-02 01:45:40,32.69676,2.256945,0.9245411708904611,3.6747679999999994,1.6782399999999997,-18.807800000000043,1041.0911111110104
2023-05-02 01:48:40,32.69676,2.2280099999999994,0.8817179533917919,3.5590289999999998,1.5625000000000009,-18.80789999999996,1041.0911111110104
2023-05-02 02:00:40,31.53935,2.256945,0.9245411708904611,3.3854169999999995,1.3888889999999998,-17.65039999999999,1041.0911111110104
2023-05-02 02:03:41,33.07291,2.3148149999999994,0.940315085323175,3.3854169999999995,1.3310190000000004,-19.965300000000013,1041.0911111110104
2023-05-02 02:12:41,33.44907,2.34375,0.912426198661152,3.616898,1.5046299999999997,-20.254599999999982,1041.0911111110104
2023-05-02 02:15:38,34.60648,2.3148149999999994,0.8266373442442303,3.616898,1.4756950000000009,-18.80789999999996,1041.140277777677
2023-05-02 02:18:40,32.69676,2.1990739999999995,0.8371817933704273,3.4432859999999996,1.446758,-17.93979999999999,1041.1908333332326
2023-05-02 02:21:41,32.69676,2.228009,0.9497567253249922,3.4432859999999996,1.5046299999999997,-20.25460000000004,1041.2411111110105
2023-05-02 02:24:40,34.23032,2.228009,0.881718927066191,3.587962,1.5914349999999997,-18.80789999999996,1041.2908333332327
2023-05-02 02:27:41,35.01157,2.228009,0.9166176403510081,3.616898,1.6493049999999991,-18.80789999999996,1041.3411111110106
2023-05-02 02:30:40,35.01157,2.228009,0.9166188142206552,3.6747679999999994,1.7071759999999996,-19.386599999999987,1041.3908333332329
2023-05-02 02:33:41,36.16898,2.228009,0.9166176403510081,3.7615740000000004,1.7939809999999996,-17.93979999999999,1041.4411111110107
2023-05-02 02:36:42,37.35532,2.343749,0.9124246641670588,3.7905089999999992,1.6782409999999999,-17.650500000000022,1041.4913888887886
2023-05-02 02:39:40,39.6412,2.228009,0.9166176403510081,3.7615740000000004,1.7939809999999996,-16.782500000000027,1041.540833333233
2023-05-02 02:42:41,37.32639,2.1990739999999995,0.873984701116026,3.732639,1.7650460000000008,-18.80789999999999,1041.5911111110108
2023-05-02 02:45:41,35.01157,2.228009,0.9166176403510081,3.7615740000000004,1.7939809999999996,-16.492999999999995,1041.6411111110108
2023-05-02 02:48:41,36.95023,2.1990739999999995,0.9086715809030542,3.819444,1.8807859999999996,-18.22919999999999,1041.6911111110107
2023-05-02 02:51:40,36.57407,2.1990739999999995,0.873984701116026,3.7905089999999992,1.8229160000000002,-20.83330000000001,1041.740833333233
2023-05-02 02:54:39,35.76389,2.1990739999999995,0.873984701116026,3.6747679999999994,1.7071750000000003,-18.22919999999999,1041.7905555554553
2023-05-02 02:57:41,34.60648,2.228009,0.881718927066191,3.6458319999999995,1.6493049999999991,-19.965300000000013,1041.8411111110108
2023-05-02 03:00:40,34.23032,2.1990739999999995,0.8739859340103423,3.6458319999999995,1.6782399999999997,-19.386599999999987,1041.890833333233
2023-05-02 03:03:40,33.85416,2.228009,0.881718927066191,3.6458319999999995,1.6493049999999991,-19.96519999999998,1041.940833333233
2023-05-02 03:06:41,33.85416,2.228009,0.9166176403510081,3.616898,1.6493049999999991,-19.097199999999987,1041.991111111011
2023-05-02 03:09:40,33.85416,2.228009,0.8446847853689723,3.616898,1.5914349999999997,-18.807900000000018,1042.0408333332332
2023-05-02 03:12:40,33.85416,2.256945,0.8521662934297759,3.645834,1.5914349999999997,-18.229100000000017,1042.0908333332331
2023-05-02 03:15:40,33.85416,2.256945,0.8521662934297759,3.645834,1.5914349999999997,-18.22919999999999,1042.140833333233
2023-05-02 03:18:42,33.44907,2.256945,0.8521662934297759,3.645834,1.5914349999999997,-17.939899999999966,1042.1913888887887
2023-05-02 03:21:40,33.44907,2.256945,0.8521662934297759,3.645834,1.5914349999999997,-19.965300000000013,1042.240833333233
2023-05-02 03:24:40,33.44907,2.256945,0.8521662934297759,3.645834,1.5914349999999997,-19.386599999999987,1042.290833333233
2023-05-02 03:27:41,36.54514,2.3148149999999994,0.867065093545016,3.645834,1.5335650000000003,-18.518500000000017,1042.3411111110108
2023-05-02 03:30:40,36.9213,2.256945,0.8894292887567201,3.616898,1.5914349999999997,-16.782500000000027,1042.390833333233
2023-05-02 03:33:59,33.85416,2.2280099999999994,0.8446850442960638,3.645834,1.6203700000000003,-18.807900000000018,1042.4461111110109
2023-05-02 03:36:41,33.85416,2.256945,0.9245411708904611,3.703703999999999,1.7071759999999996,-18.518500000000017,1042.491111111011
2023-05-02 03:39:40,36.16898,2.256945,0.8894292887567201,3.8483799999999997,1.8229169999999995,-17.361199999999997,1042.5408333332332
2023-05-02 03:42:42,34.60648,2.256945,0.8521662934297759,3.7905100000000003,1.7361110000000002,-20.254599999999982,1042.5913888887887
2023-05-02 03:45:40,34.23032,2.256945,0.9245411708904611,3.6747679999999994,1.6782399999999997,-20.83330000000001,1042.640833333233
2023-05-02 03:48:41,34.23032,2.2280099999999994,0.9166179145516283,3.645834,1.6782399999999997,-19.965300000000013,1042.691111111011
2023-05-02 03:51:41,34.23032,2.256945,0.9245399899476332,3.645834,1.6493049999999991,-17.939899999999966,1042.741111111011
2023-05-02 03:54:40,33.85416,2.2280099999999994,0.8446850442960638,3.645834,1.6203700000000003,-16.49309999999997,1042.7908333332332
2023-05-02 03:57:40,33.47801,2.256945,0.8521662934297759,3.645834,1.5914349999999997,-16.492999999999995,1042.8408333332331
2023-05-02 04:00:41,33.47801,2.256945,0.8894292887567201,3.616898,1.5914349999999997,-19.965300000000013,1042.891111111011
2023-05-02 04:03:41,33.47801,2.3148149999999994,0.9047824023717878,3.616898,1.5335650000000003,-18.22920000000005,1042.941111111011
2023-05-02 04:06:41,36.9213,2.256945,0.8894292887567201,3.616898,1.5914349999999997,-17.939899999999966,1042.991111111011
2023-05-02 04:09:40,33.85416,2.1990749999999997,0.873986201664751,3.616898,1.649305,-17.36110000000002,1043.0408333332332
2023-05-02 04:12:38,33.85416,2.2280099999999994,0.9166179145516283,3.645834,1.6782399999999997,-18.51849999999996,1043.0902777776776
2023-05-02 04:15:41,31.53935,2.2858799999999997,0.9659707236646966,3.819445,1.8229160000000002,-17.071799999999996,1043.1411111110108
2023-05-02 04:18:40,31.53935,2.3148150000000003,0.9047811391633317,3.8773149999999994,1.7939809999999996,-19.96520000000004,1043.190833333233
2023-05-02 04:21:40,33.85416,2.2858799999999997,0.859626185434908,3.819445,1.7361110000000002,-16.782399999999996,1043.240833333233
2023-05-02 04:24:40,31.13426,2.3148150000000003,0.9047824023717881,3.7326379999999997,1.6493049999999991,-16.49309999999997,1043.290833333233
2023-05-02 04:27:40,30.38194,2.256945,0.8894292887567201,3.5879630000000002,1.5625,-19.96520000000004,1043.340833333233
2023-05-02 04:39:40,30.00578,2.256945,0.9245411708904611,3.3854169999999995,1.3888889999999998,-16.20369999999997,1043.340833333233
2023-05-02 04:45:41,31.53935,2.3148149999999994,0.9047811391633316,3.3854169999999995,1.3020830000000005,-19.675899999999984,1043.340833333233
2023-05-02 04:48:40,30.38194,2.2280099999999994,0.8817179533917919,3.3854169999999995,1.3888880000000006,-18.51849999999996,1043.340833333233
2023-05-02 04:57:41,30.7581,2.228009,0.9166188142206552,3.501157,1.5335650000000003,-17.361099999999965,1043.340833333233
2023-05-02 05:00:41,31.16319,2.228009,0.881718927066191,3.501157,1.5046299999999997,-20.254700000000014,1043.340833333233
2023-05-02 05:06:40,31.16319,2.1990739999999995,0.9086727476632912,3.3564809999999996,1.4178240000000004,-19.09729999999999,1043.340833333233
2023-05-02 05:12:40,32.69676,2.228009,0.881717686536171,3.3564809999999996,1.359953,-15.914299999999997,1043.340833333233
2023-05-02 05:18:40,31.16319,2.1701390000000007,0.9007022560256336,3.298611,1.3888889999999998,-17.36110000000002,1043.340833333233
2023-05-02 05:21:41,31.53935,2.228009,0.9497556071974793,3.414352,1.4756950000000009,-19.965300000000013,1043.340833333233
2023-05-02 05:24:40,33.07291,2.228009,0.881718927066191,3.5300920000000007,1.5335650000000003,-20.543900000000008,1043.340833333233
2023-05-02 05:27:40,32.60995,2.170139,0.8296566619962558,3.4432869999999998,1.4756939999999998,-19.386600000000016,1043.340833333233
2023-05-02 05:30:38,30.7581,2.1990740000000004,0.9086715809030544,3.3564810000000005,1.4178229999999994,-18.518500000000017,1043.340833333233
2023-05-02 05:33:41,30.00578,2.141204,0.85844956122677,3.3564810000000005,1.4467590000000001,-19.675900000000013,1043.340833333233
2023-05-02 05:36:40,31.16319,2.170139,0.9007022560256334,3.327546,1.4178240000000004,-18.229100000000017,1043.340833333233
2023-05-02 05:42:40,31.16319,2.1990740000000004,0.9086727476632914,3.327546,1.3888889999999998,-20.833399999999983,1043.340833333233
2023-05-02 05:48:40,33.07291,2.228009,0.881717686536171,3.298611,1.3020830000000005,-17.93979999999999,1043.340833333233
2023-05-02 05:51:40,30.00578,2.0833330000000005,0.842814902629397,3.298611,1.4467590000000001,-18.22919999999999,1043.340833333233
2023-05-02 06:00:40,31.16319,2.256944,0.8894290226850669,3.5590270000000004,1.5335650000000003,-21.70139999999998,1043.340833333233
2023-05-02 06:03:41,32.69676,2.1990740000000004,0.8739847011160262,3.501158,1.5335650000000003,-19.675900000000013,1043.340833333233
2023-05-02 06:06:40,30.00578,2.1990740000000004,0.8371817933704275,3.414351,1.4178229999999994,-17.650500000000022,1043.340833333233
2023-05-02 06:09:38,30.00578,2.170139,0.8662296233317893,3.3564810000000005,1.4178240000000004,-17.939800000000048,1043.340833333233
2023-05-02 06:30:40,32.69676,2.228009,0.881717686536171,3.3564809999999996,1.359953,-19.965300000000013,1043.340833333233
2023-05-02 06:33:40,32.69676,2.228009,0.881717686536171,3.3564809999999996,1.359953,-18.518500000000017,1043.3908333332329
2023-05-02 06:36:41,33.07291,2.2858789999999996,0.8971153723478595,3.3564809999999996,1.3020830000000005,-20.833399999999983,1043.4411111110107
2023-05-02 06:39:40,33.04398,2.2858789999999996,0.9324394256280548,3.501157,1.4756950000000009,-19.386599999999987,1043.490833333233
2023-05-02 06:42:41,35.01157,2.2858789999999996,0.932438237648303,3.616898,1.5914349999999997,-17.361199999999997,1043.5411111110109
2023-05-02 06:45:43,36.16898,2.256945,0.9245411708904611,3.6747679999999994,1.6782399999999997,-18.22919999999999,1043.5916666665664
2023-05-02 06:48:38,36.16898,2.256945,0.9245411708904611,3.703703999999999,1.7071759999999996,-17.650499999999994,1043.6402777776775
2023-05-02 06:51:40,36.16898,2.256945,0.9245399899476332,3.7905100000000003,1.7939809999999996,-18.518500000000017,1043.690833333233
2023-05-02 06:54:40,38.85995,2.256945,0.889428040629382,3.819444999999999,1.7939809999999996,-18.807900000000018,1043.740833333233
2023-05-02 06:57:41,43.48959,2.3148149999999994,0.867065093545016,3.7905100000000003,1.6782410000000008,-18.518500000000017,1043.7911111110109
2023-05-02 07:00:40,40.39352,2.228009,0.9497556071974772,3.7615740000000004,1.8229169999999995,-19.09729999999996,1043.8408333332331
2023-05-02 07:03:40,45.8044,2.34375,1.0455540480657202,4.079861999999999,2.083334,-19.386599999999987,1043.890833333233
2023-05-02 07:06:41,46.55671,2.3148149999999994,0.826635892116142,4.513889,2.3726849999999997,-17.36110000000002,1043.941111111011
2023-05-02 07:09:42,43.86574,2.170139,0.8296566619962558,4.224538,2.256945,-17.36110000000002,1043.9913888887888
2023-05-02 07:12:17,40.39352,2.1990749999999997,0.8371820530557234,4.195602,2.1990730000000003,-17.071799999999968,1044.0344444443444
2023-05-02 07:12:41,40.39352,2.1990749999999997,0.8371820530557234,4.195602,2.1990730000000003,-17.650499999999965,1044.041111111011
2023-05-02 07:15:40,39.61227,2.256945,0.9578750286358371,4.224538,2.256944,-18.22920000000002,1044.0908333332334
2023-05-02 07:18:41,41.92709,2.256945,0.8521662934297759,4.195602,2.141203,-18.51860000000002,1044.1411111110112
2023-05-02 07:21:41,45.8044,2.34375,0.912426198661152,3.993056,1.880788,-17.361199999999997,1044.1911111110112
2023-05-02 07:24:41,39.6412,2.1990749999999997,0.8371820530557234,3.906249999999999,1.9097209999999993,-15.625,1044.2411111110112
2023-05-02 07:27:37,36.9213,2.2280099999999994,0.8817179533917919,3.906249999999999,1.9097210000000002,-16.20369999999997,1044.2899999999001
2023-05-02 07:30:41,42.70834,2.256945,0.889428040629382,3.9641209999999996,1.938657,-15.9144,1044.3411111110113
2023-05-02 07:33:40,40.76968,2.3148149999999994,0.867065093545016,3.9351849999999997,1.8229160000000002,-16.493100000000027,1044.3908333332336
2023-05-02 07:36:41,48.11921,2.4016209999999996,0.9981177927107776,3.993056,1.8807869999999998,-15.3356,1044.4411111110114
2023-05-02 07:39:40,53.87731,2.2858789999999996,0.8596259279840986,4.050926,1.967593,-16.7825,1044.4908333332337
2023-05-02 07:42:40,55.78704,2.4016200000000003,1.256007289836023,4.861111,3.009264,-13.888999999999982,1044.5408333332336
2023-05-02 07:45:42,67.7662,2.633102,0.8576663628071408,5.295139000000001,2.806717,-15.914299999999997,1044.5913888887892
2023-05-02 07:48:40,55.78704,1.938657,0.8360003694263543,4.369212,2.6909720000000004,-14.46750000000003,1044.6408333332336
2023-05-02 07:51:40,55.41088,2.228009,1.1992892960086652,5.092593,3.4143549999999996,-15.046399999999977,1044.6908333332335
2023-05-02 07:54:40,53.09606,2.1990739999999995,0.8371870487049219,5.4976840000000005,3.5011599999999996,-12.152800000000013,1044.7408333332335
2023-05-02 07:58:02,53.09606,2.170139,0.9006964579368698,4.947917,3.038190000000001,-15.625,1044.7969444443445
2023-05-02 08:00:40,60.41667,1.157407,0.626170882885567,3.8773139999999993,3.009259,-11.863400000000013,1044.8408333332334
2023-05-02 08:03:41,78.18287,1.5914349999999997,1.7320824398666264,8.73843,9.027774999999998,1.1574999999999989,1044.8911111110112
2023-05-02 08:06:38,63.51273,1.765046,0.8984140766287317,6.0763929999999995,4.6874970000000005,-8.969899999999996,1044.940277777678
2023-05-02 08:09:41,57.72569,2.0254630000000002,0.951611591742152,4.947917,3.2696810000000003,-11.284699999999987,1044.9911111110112
2023-05-02 08:12:40,56.97338,2.0254630000000002,0.860465511061044,5.005788000000001,3.240741,-13.020800000000008,1045.0408333332334
2023-05-02 08:15:42,57.72569,2.228009,0.9166188142206552,4.861111,2.8935190000000004,-13.599599999999981,1045.091388888789
2023-05-02 08:18:41,60.82176,2.2858789999999996,0.9659727070373204,4.890045,2.8935190000000004,-14.756999999999977,1045.1411111110112
2023-05-02 08:21:40,64.6412,2.228009,0.916611770971329,5.0347230000000005,3.067125,-9.837999999999994,1045.1908333332335
2023-05-02 08:24:40,66.98495,2.3148150000000003,1.095670546759073,5.873844,3.9641189999999993,-10.705999999999989,1045.2408333332335
2023-05-02 08:27:41,61.57407,1.967593,0.9618527509656394,5.1504639999999995,3.559031,-9.548600000000022,1045.2911111110113
2023-05-02 08:30:40,61.57407,2.0254630000000002,0.8921840083167014,5.237268,3.5011550000000007,-10.127299999999991,1045.3408333332336
2023-05-02 08:33:40,60.82176,1.9965279999999996,0.8838562048034175,5.005787,3.298615,-11.574100000000016,1045.3908333332336
2023-05-02 08:36:40,63.51273,2.1122680000000003,0.9170281738203433,5.1504579999999995,3.3275499999999996,-12.152699999999982,1045.4408333332335
2023-05-02 08:39:41,64.26505,2.141203,0.9252469840414643,5.005787,3.1539399999999995,-12.15270000000001,1045.4911111110114
2023-05-02 08:42:40,63.51273,2.054398,0.9004906813843466,4.918982,3.1539349999999997,-10.416699999999992,1045.5408333332336
2023-05-02 08:45:38,60.82176,2.083334,0.908773965250436,5.005788000000001,3.2118100000000007,-11.574099999999987,1045.590277777678
2023-05-02 08:48:43,57.34954,2.170139,0.9334340546171171,5.092593,3.2118009999999995,-11.284699999999987,1045.6416666665668
2023-05-02 08:51:41,61.19792,2.3726849999999997,1.0226915888435513,5.584490000000001,3.530095,-9.837999999999965,1045.6911111110112
2023-05-02 08:54:41,63.51273,2.3726849999999997,0.9901135537646154,5.584490000000001,3.501155,-9.548599999999993,1045.7411111110112
2023-05-02 08:58:01,62.73148,2.1990749999999997,0.9416195032395497,5.2662,3.3564849999999993,-10.70599999999996,1045.7966666665668
2023-05-02 09:00:41,61.57407,2.1990739999999995,0.9416147755181993,5.179398,3.26968,-8.969900000000024,1045.8411111110113
2023-05-02 09:03:40,66.57986,1.7071760000000005,0.7987960384913011,4.369214,2.951389,-9.259299999999996,1045.8908333332336
2023-05-02 09:06:40,77.77778,1.6782409999999999,0.8179941304301265,4.427084,3.0671290000000004,-6.94440000000003,1045.9408333332335
2023-05-02 09:09:40,70.05208,1.6493060000000002,0.8613347731633326,5.0057920000000005,3.7326359999999994,-5.787000000000035,1045.9908333332335
2023-05-02 09:12:40,65.42245,2.0254630000000002,0.8921840083167014,5.555554,3.8194410000000003,-7.8125,1046.0408333332334
2023-05-02 09:15:40,61.19792,2.1122680000000003,0.9775645135282188,5.2372689999999995,3.4722209999999993,-10.127299999999991,1046.0908333332334
2023-05-02 09:18:40,57.72569,2.141204,1.0149140982707803,5.2372689999999995,3.472225,-10.127299999999991,1046.1408333332333
2023-05-02 09:21:41,60.04051,2.228009,0.9166223358170119,5.353003999999999,3.385414999999999,-9.837999999999965,1046.1911111110112
2023-05-02 09:24:39,62.73148,2.34375,0.948171340506549,5.41088,3.3275499999999996,-10.416699999999992,1046.2405555554556
2023-05-02 09:27:40,61.97917,2.3148150000000003,1.0062524346126134,5.46875,3.472224999999999,-10.995399999999961,1046.2908333332334
2023-05-02 09:30:40,57.34954,2.170139,0.9334373688766231,5.46875,3.587961000000001,-11.284799999999962,1046.3408333332334
2023-05-02 09:33:41,55.78704,2.256945,0.9578806524573256,5.266204,3.298615,-13.310200000000009,1046.3911111110112
2023-05-02 09:36:41,57.34954,2.3726849999999997,1.022687182104617,5.266204,3.211805000000001,-10.995400000000018,1046.4411111110112
2023-05-02 09:39:40,61.19792,2.314814,0.904779611408468,5.324074,3.2407399999999997,-9.838000000000022,1046.4908333332335
2023-05-02 09:42:41,65.45139,2.1701380000000006,0.9947249187513182,5.121528,3.298609999999999,-10.127299999999991,1046.5411111110113
2023-05-02 09:45:40,67.36111,2.054398,0.9005003792392492,5.179392999999999,3.4143549999999996,-9.837999999999965,1046.5908333332336
2023-05-02 09:48:42,63.13657,2.0254630000000002,0.8921904322007947,5.034722,3.298615,-10.99539999999999,1046.6413888887892
2023-05-02 09:51:41,58.10185,2.141204,0.925247267776345,5.1215280000000005,3.26968,-10.995300000000015,1046.6911111110114
2023-05-02 09:54:42,61.97917,2.1990740000000004,0.9730767682510205,5.179397,3.298614999999999,-10.706099999999992,1046.7413888887893
2023-05-02 09:57:40,61.57407,2.1990739999999995,0.9416081067963215,5.266203999999999,3.3564800000000004,-9.259199999999993,1046.7908333332336
2023-05-02 10:00:40,58.10185,2.1990749999999997,0.9416150574591858,5.208334,3.298615,-12.442100000000039,1046.8408333332336
2023-05-02 10:03:37,58.47801,2.34375,0.982091291465972,5.237267999999999,3.1828700000000003,-12.73150000000004,1046.8899999999003
2023-05-02 10:06:40,58.10185,2.228009,0.9497600796969066,5.179398,3.2407449999999995,-11.284800000000018,1046.9408333332335
2023-05-02 10:09:40,63.51273,2.314814,0.9047922433996849,5.208329000000001,3.125005,-10.127299999999991,1046.9908333332335
2023-05-02 10:12:41,65.82755,2.2858790000000004,0.997991502971167,5.150463,3.1828700000000003,-9.259200000000021,1047.0411111110113
2023-05-02 10:15:40,71.99074,2.2858789999999996,1.1933418888612999,6.0763929999999995,4.311344,-10.12730000000002,1047.0908333332336
2023-05-02 10:18:40,78.93519,1.6782400000000006,0.9200113157390369,5.49768,4.253469999999999,-4.050899999999984,1047.1408333332336
2023-05-02 10:21:17,68.51852,1.6203700000000003,0.9005883203932465,5.758097,4.571757,-6.3656999999999755,1047.1844444443448
2023-05-02 10:21:41,67.36111,1.6782399999999997,0.8957078696445759,5.671297,4.398147,-5.786999999999978,1047.1911111110114
2023-05-02 10:24:40,62.73148,1.967593,0.8754864623479007,5.353014,3.6747710000000007,-8.680499999999995,1047.2408333332337
2023-05-02 10:27:41,62.73148,2.141204,0.956318404898337,5.468754,3.645830000000001,-7.523099999999971,1047.2911111110116
2023-05-02 10:30:40,58.8831,2.1122680000000003,0.9170172616594396,5.468749000000001,3.6458309999999994,-10.12730000000002,1047.3408333332338
2023-05-02 10:33:41,57.72569,2.1990740000000004,0.9416081067963197,5.295139000000001,3.385414999999999,-11.574099999999987,1047.3911111110117
2023-05-02 10:36:40,58.8831,2.141204,0.8927126452567801,5.150462,3.26968,-10.99539999999999,1047.440833333234
2023-05-02 10:39:41,56.56829,2.141204,0.925251659745513,5.179394000000001,3.3275499999999996,-11.573999999999984,1047.4911111110118
2023-05-02 10:42:39,57.72569,2.170139,0.9007057348541269,5.1504639999999995,3.2407449999999995,-11.284700000000015,1047.5405555554562
2023-05-02 10:45:41,63.51273,2.228009,0.9497645521679966,5.121524000000001,3.1828749999999992,-9.837900000000019,1047.5911111110117
2023-05-02 10:48:44,64.29398,2.170139,0.964715265796315,5.266204,3.4143549999999996,-9.548600000000022,1047.641944444345
2023-05-02 10:51:40,65.42245,2.1122690000000004,0.9479150918599277,5.497684,3.7037050000000002,-9.548599999999993,1047.690833333234
2023-05-02 10:54:41,61.19792,2.1122690000000004,1.006147643047761,5.555554000000001,3.819444999999999,-9.259199999999993,1047.7411111110118
2023-05-02 10:57:46,66.57986,2.2569440000000007,0.9578736236554675,5.613424000000001,3.6458299999999992,-7.233799999999974,1047.7924999999007
2023-05-02 11:00:40,63.88889,2.141204,0.956318404898337,5.468754,3.645830000000001,-10.12730000000002,1047.840833333234
2023-05-02 11:03:41,61.57407,2.0254630000000002,0.9224927367947238,5.410883999999999,3.7037010000000006,-9.259199999999993,1047.891111111012
2023-05-02 11:06:41,60.82176,2.054398,0.9004896038364751,5.266208000000001,3.5011599999999996,-11.863400000000013,1047.9411111110119
2023-05-02 11:09:17,60.04051,2.0833330000000005,0.8766427284199544,5.121528,3.298614999999999,-9.83789999999999,1047.9844444443452
2023-05-02 11:09:45,60.04051,2.083334,0.8766452828317863,5.092592,3.26968,-9.83789999999999,1047.992222222123
2023-05-02 11:12:40,55.78704,2.141204,0.9563310245376497,5.150462,3.3275499999999996,-13.59960000000001,1048.040833333234
2023-05-02 11:15:41,60.04051,2.2569440000000007,0.924533811823794,5.0347230000000005,3.0381899999999993,-10.705999999999989,1048.091111111012
2023-05-02 11:18:42,60.41667,2.1990740000000004,0.9416081067963217,5.2372689999999995,3.3275449999999998,-10.127299999999991,1048.1413888887898
2023-05-02 11:21:38,56.94444,2.141204,0.9252406797707078,5.324074,3.472220000000001,-10.705999999999989,1048.1902777776788
2023-05-02 11:24:40,61.97917,2.228009,0.9166246835374336,5.150462,3.182875,-12.44210000000001,1048.2408333332344
2023-05-02 11:27:41,56.56829,2.054399,0.9004920454867195,5.092592,3.3275450000000006,-11.863399999999984,1048.2911111110122
2023-05-02 11:30:42,65.42245,2.228009,0.9166223358170119,5.266204,3.298615,-8.969899999999996,1048.34138888879
2023-05-02 11:33:40,67.36111,2.1701380000000006,0.9647149764313484,5.179398000000001,3.3275499999999996,-9.259199999999993,1048.3908333332345
2023-05-02 11:36:41,68.51852,2.1990730000000003,0.9730637076501177,5.497688,3.6168949999999995,-6.365800000000007,1048.4411111110123
2023-05-02 11:39:40,65.82755,2.083334,0.9689413361469241,5.526624,3.7905100000000003,-8.391199999999998,1048.4908333332346
2023-05-02 11:42:41,60.41667,1.9965280000000005,0.9428906018210457,5.353014000000001,3.7037060000000004,-7.8125,1048.5411111110125
2023-05-02 11:45:40,61.95023,2.256944,0.9578736236554694,5.2372689999999995,3.2696750000000003,-9.259200000000021,1048.5908333332347
2023-05-02 11:48:40,61.57407,2.1990739999999995,0.9416103297106438,5.2083319999999995,3.298610000000001,-9.548599999999993,1048.6408333332347
2023-05-02 11:51:40,60.04051,2.2280099999999994,0.949753652004432,5.295139999999999,3.3564800000000004,-10.995400000000018,1048.6908333332347
2023-05-02 11:54:41,60.82176,2.228009,0.949753370937136,5.410884,3.472224999999999,-8.969899999999996,1048.7411111110125
2023-05-02 11:57:40,63.88889,2.343749,1.0455516515315981,5.555554,3.559025,-10.12730000000002,1048.7908333332348
2023-05-02 12:00:38,67.36111,2.3148150000000003,1.0062415409222247,5.468754,3.472219000000001,-10.70599999999996,1048.8402777776791
2023-05-02 12:03:41,63.88889,2.1122690000000004,0.9775648110525098,5.439814,3.674765,-8.680600000000027,1048.8911111110124
2023-05-02 12:06:41,61.19792,2.054399,0.9310028346415206,5.381944000000001,3.645835,-10.995300000000015,1048.9411111110123
2023-05-02 12:09:40,61.57407,2.054399,1.453991733241612,4.571759,3.5011550000000007,-9.837900000000047,1048.9908333332346
2023-05-02 12:12:41,72.54051,2.8645830000000005,1.0860277544832577,5.324074,2.7199109999999997,-11.574099999999987,1049.0411111110125
2023-05-02 12:15:40,58.10185,2.054398,0.9310046059987374,5.179397,3.4432909999999994,-11.284699999999987,1049.0908333332347
2023-05-02 12:18:42,63.51273,2.2858790000000004,0.9659693129212762,5.468749000000001,3.472219999999999,-10.127299999999991,1049.1413888887903
2023-05-02 12:21:41,60.79282,2.141203,0.986158956491118,5.555554,3.761571,-9.548600000000022,1049.1911111110126
2023-05-02 12:24:41,61.19792,2.2858789999999996,0.8971141166590553,5.468754,3.4143549999999996,-10.995300000000043,1049.2411111110125
2023-05-02 12:27:40,58.8831,2.1990739999999995,1.00326322921505,5.410884,3.559030000000001,-11.863500000000016,1049.2908333332348
2023-05-02 12:30:40,57.3206,2.228009,0.949753370937138,5.381944,3.4432850000000004,-11.284699999999987,1049.3408333332347
2023-05-02 12:33:40,56.94444,2.228009,0.9497645521679966,5.237264000000001,3.298614999999999,-11.863400000000013,1049.3908333332347
2023-05-02 12:36:40,58.10185,2.1990739999999995,0.873983468219194,5.324074,3.3564800000000004,-11.574100000000016,1049.4408333332347
2023-05-02 12:39:38,58.10185,2.3148149999999994,0.9740411514879418,5.41088,3.385415000000001,-12.442099999999982,1049.490277777679
2023-05-02 12:42:40,56.97338,2.1990739999999995,0.9086785814332674,5.2083319999999995,3.26968,-12.731499999999983,1049.5408333332346
2023-05-02 12:45:41,55.78704,2.141203,0.9252513760096994,5.353003999999999,3.5011609999999997,-12.152799999999957,1049.5911111110124
2023-05-02 12:48:43,58.50694,2.228009,0.9166223358170119,5.295134,3.3275449999999998,-11.863400000000013,1049.641666666568
2023-05-02 12:51:43,61.97917,2.228009,0.981407540312707,5.295134,3.385415000000001,-11.863400000000013,1049.691666666568
2023-05-02 12:54:40,60.82176,2.1122690000000004,0.9170284584788023,5.179394000000001,3.3564849999999993,-9.83789999999999,1049.7408333332346
2023-05-02 12:57:40,60.41667,2.083334,0.9087674588444105,5.1504639999999995,3.3564800000000004,-10.127400000000023,1049.7908333332346
2023-05-02 13:00:41,57.72569,2.0254630000000002,0.8921850789682326,4.947917,3.211805,-11.284699999999987,1049.8411111110124
2023-05-02 13:03:41,60.41667,2.170139,0.9334373688766211,5.208334000000001,3.3275449999999998,-10.706099999999992,1049.8911111110124
2023-05-02 13:06:41,57.34954,2.0254630000000002,0.9516046829108986,5.353014000000001,3.6747710000000007,-11.574099999999987,1049.9411111110123
2023-05-02 13:09:40,60.79282,2.34375,0.948171340506549,5.324069,3.2407389999999996,-11.284699999999987,1049.9908333332346
2023-05-02 13:12:40,63.51273,2.256944,0.9245444403260565,5.324069,3.3275449999999998,-11.574099999999987,1050.0408333332346
2023-05-02 13:15:41,60.41667,2.141204,0.9252406797707078,5.353009,3.5011550000000007,-12.152700000000038,1050.0911111110124
2023-05-02 13:18:38,60.82176,2.1990740000000004,0.9416081067963217,5.497688999999999,3.5879649999999996,-11.573999999999984,1050.140277777679
2023-05-02 13:21:41,62.29745,2.170139,0.9334373688766231,5.353009,3.472220000000001,-10.70610000000002,1050.1911111110123
2023-05-02 13:24:41,60.41667,2.1990740000000004,0.9416081067963217,5.353009,3.4432850000000004,-11.284699999999987,1050.2411111110123
2023-05-02 13:27:40,63.51273,2.256944,0.9245444403260565,5.526619,3.530095,-10.41670000000002,1050.2908333332346
2023-05-02 13:30:42,64.29398,2.256944,0.9897036807672913,5.729169000000001,3.7905050000000005,-10.127299999999991,1050.34138888879
2023-05-02 13:33:40,61.97917,2.141204,0.9563289212792861,5.642359000000001,3.819445,-10.12730000000002,1050.3908333332345
2023-05-02 13:36:40,60.41667,2.1990740000000004,0.9416081067963217,5.613429,3.7037050000000002,-11.573999999999984,1050.4408333332344
2023-05-02 13:39:40,60.41667,2.1990740000000004,0.9416081067963217,5.497688999999999,3.5879649999999996,-10.995399999999961,1050.4908333332344
2023-05-02 13:42:40,63.85995,2.34375,0.9820890025008792,5.497688999999999,3.443289,-10.416699999999963,1050.5408333332343
2023-05-02 13:45:17,66.98495,2.314814,0.974040872945123,5.410884,3.385419999999999,-9.548600000000022,1050.5844444443455
2023-05-02 13:45:42,67.36111,2.2858789999999996,0.965969312921276,5.410884,3.4143549999999996,-9.259300000000025,1050.5913888887899
2023-05-02 13:48:41,70.8044,2.3148150000000003,1.0062524346126154,5.729164,3.7326390000000007,-9.259299999999996,1050.6411111110122
2023-05-02 13:51:40,68.89468,2.141204,1.0149140982707803,5.758104,3.9930600000000007,-8.101799999999997,1050.6908333332344
2023-05-02 13:54:41,74.68171,2.228009,0.9813968337883677,6.0763940000000005,4.166665,-8.680600000000027,1050.7411111110123
2023-05-02 13:57:37,73.52431,2.0254630000000002,0.951614552651052,5.700228000000001,4.021995,-8.680599999999998,1050.7899999999013
2023-05-02 14:00:42,78.93519,2.228009,0.981407540312707,5.9317139999999995,4.021995,-7.233800000000002,1050.84138888879
2023-05-02 14:03:41,73.14815,1.9097220000000004,0.9703626045860005,5.729164000000001,4.224542,-5.7871000000000095,1050.8911111110124
2023-05-02 14:06:40,61.95023,1.9675920000000007,1.0146294674906493,5.902774,4.369211999999999,-8.969999999999999,1050.9408333332347
2023-05-02 14:09:41,67.36111,2.2858790000000004,1.0287146863566443,5.960649,4.02199,-7.8125,1050.9911111110125
2023-05-02 14:12:40,66.95602,2.1990740000000004,1.0032734652362272,5.815969000000001,3.964125,-7.233800000000002,1051.0408333332348
2023-05-02 14:15:41,63.51273,2.083334,0.9394732461376261,5.815974000000001,4.05093,-6.655099999999976,1051.0911111110127
2023-05-02 14:18:41,63.51273,1.967593,0.93414508113091,5.671298,4.050925,-8.101800000000026,1051.1411111110126
2023-05-02 14:21:41,70.08102,2.054398,0.9885238039095983,5.555553000000001,3.8773149999999994,-6.6551000000000045,1051.1911111110126
2023-05-02 14:24:41,66.2037,1.967593,0.93414508113091,5.642364000000001,4.021991000000001,-7.233800000000002,1051.2411111110125
2023-05-02 14:27:19,68.51852,2.1701390000000007,0.9947353901309494,5.8449040000000005,4.0219949999999995,-7.5230999999999995,1051.2849999999014
2023-05-02 14:27:41,68.51852,2.1122690000000004,1.0337725735056704,5.815974000000001,4.108795,-7.8125,1051.2911111110125
2023-05-02 14:30:40,65.82755,2.0254630000000002,0.9796655202717008,5.815968,4.166665,-8.680499999999995,1051.3408333332347
2023-05-02 14:33:40,72.3669,2.228009,1.0117738149226982,5.873844,3.993055,-6.365799999999979,1051.3908333332347
2023-05-02 14:36:38,72.39583,2.170139,1.0516133901625244,5.931709,4.166670000000001,-5.497600000000006,1051.440277777679
2023-05-02 14:39:40,66.57986,2.0833329999999997,1.0514340861794318,6.250004,4.600691,-6.944400000000002,1051.4908333332346
2023-05-02 14:42:41,66.57986,2.1990739999999995,1.0323493689077425,6.423614,4.600690000000001,-7.8125,1051.5411111110125
2023-05-02 14:45:42,67.73727,2.1990740000000004,1.0032734652362272,6.105319,4.253474999999999,-7.233800000000002,1051.5913888887903
2023-05-02 14:48:41,67.7662,2.141204,0.9861592530216727,5.989584,4.1956,-7.233800000000002,1051.6411111110126
2023-05-02 14:51:40,67.36111,2.141204,1.0149140982707803,5.931714,4.166670000000001,-6.365700000000004,1051.6908333332349
2023-05-02 14:54:40,68.92361,2.083334,0.9689413361469241,5.873844,4.13773,-6.076400000000007,1051.7408333332348
2023-05-02 14:57:56,68.89468,2.1701390000000007,1.0236511154353676,5.902774,4.108795,-7.233799999999974,1051.7952777776793
2023-05-02 15:00:40,69.29977,2.141204,1.0149140982707803,5.931714,4.166670000000001,-6.076400000000007,1051.840833333235
2023-05-02 15:03:40,66.98495,2.1701390000000007,1.0516038815386144,6.047454000000001,4.282405,-6.6551000000000045,1051.890833333235
2023-05-02 15:06:41,72.3669,2.141204,0.9861693683181928,6.018514000000001,4.22454,-5.4976999999999805,1051.9411111110128
2023-05-02 15:09:41,63.88889,2.0254630000000002,0.9516046829108986,5.873844000000001,4.195601000000001,-7.8125,1051.9911111110127
2023-05-02 15:12:40,63.88889,2.141204,0.9861693683181928,5.787034000000001,3.9930600000000007,-8.680599999999998,1052.040833333235
2023-05-02 15:15:38,65.82755,2.2569440000000007,0.9897144500020132,5.8449040000000005,3.906249999999999,-7.8125,1052.0902777776794
2023-05-02 15:18:41,70.05208,2.228009,1.011784110817226,6.018514,4.137734999999999,-7.233800000000002,1052.1411111110126
2023-05-02 15:21:40,67.36111,2.054399,1.015817434493696,5.873844,4.2245349999999995,-5.787000000000006,1052.1908333332349
2023-05-02 15:24:40,61.95023,1.9965280000000005,0.9428906018210457,5.873844000000001,4.2245360000000005,-8.969900000000024,1052.2408333332348
2023-05-02 15:27:40,60.04051,2.0833330000000005,0.9394729538951544,5.729164,3.9641210000000004,-9.259299999999996,1052.2908333332348
2023-05-02 15:30:41,55.84491,1.9386580000000002,0.867093322577459,5.381944000000001,3.7326359999999994,-11.284699999999987,1052.3411111110127
2023-05-02 15:33:41,60.79282,2.314814,0.9740408729451248,5.555554,3.5300900000000004,-10.99539999999999,1052.3911111110126
2023-05-02 15:36:40,66.2037,2.343749,0.9124233934707651,5.758104,3.645835,-9.548599999999993,1052.4408333332349
2023-05-02 15:39:40,63.10764,2.1990739999999995,0.9730746395725225,5.4976840000000005,3.6169000000000002,-9.837999999999994,1052.4908333332348
2023-05-02 15:42:41,68.89468,2.430555,1.0390244164859639,5.815974,3.7036989999999994,-9.259199999999993,1052.5411111110127
2023-05-02 15:45:40,69.67593,2.1990739999999995,0.9730746395725225,5.902774,4.02199,-7.233800000000002,1052.590833333235
2023-05-02 15:48:41,68.51852,2.170139,0.9947252143069074,6.0185189999999995,4.1956,-8.101799999999997,1052.6411111110128
2023-05-02 15:51:40,72.3669,2.256944,0.9897144500020129,6.047449,4.108795,-6.365700000000004,1052.690833333235
2023-05-02 15:54:39,73.14815,2.1701390000000007,0.9947353901309494,5.787034000000001,3.964125,-6.944500000000005,1052.7405555554574
2023-05-02 15:57:41,54.62963,1.5914359999999999,0.8907998391903009,5.584493999999999,4.427078,-11.863400000000013,1052.791111111013
2023-05-02 16:00:41,61.97917,2.054398,0.9602879576698082,6.047458000000001,4.340280000000001,-12.442199999999985,1052.8411111110129
2023-05-02 16:03:40,61.95023,2.0254630000000002,0.9516046829108986,5.787038000000001,4.108795000000001,-10.12730000000002,1052.8908333332352
2023-05-02 16:06:41,65.39352,2.34375,0.982089002500877,5.787038000000001,3.7326379999999997,-11.284700000000015,1052.941111111013
2023-05-02 16:09:41,63.10764,2.054398,0.9309922183319159,5.584493,3.848375,-10.705999999999989,1052.991111111013
2023-05-02 16:12:41,64.26505,2.1122679999999994,1.0605635946587133,5.873842999999999,4.195605,-10.127299999999991,1053.041111111013
2023-05-02 16:15:42,70.05208,2.1701380000000006,0.9647043963293402,6.047458000000001,4.1956,-8.391099999999994,1053.0913888887908
2023-05-02 16:19:03,63.88889,1.967593,0.9618527509656394,5.873844,4.282411000000001,-9.259199999999993,1053.1472222221241
2023-05-02 16:21:40,56.56829,1.8229170000000003,0.9426615130397725,5.844904,4.427087,-11.574100000000016,1053.1908333332353
2023-05-02 16:24:40,54.62963,2.0254630000000002,0.9225029946904049,5.989584,4.282411000000001,-12.442200000000014,1053.2408333332353
2023-05-02 16:27:41,56.56829,2.083334,0.9087783028204256,5.787034,3.9930600000000007,-12.44210000000001,1053.2911111110132
2023-05-02 16:30:42,58.8831,2.1122690000000004,0.9170175463155524,5.584493999999999,3.7615749999999997,-11.284800000000018,1053.341388888791
2023-05-02 16:33:38,56.56829,2.170139,0.9334373688766231,5.671294,3.7905050000000005,-13.020900000000012,1053.39027777768
2023-05-02 16:36:40,58.10185,2.1701390000000007,0.9334373688766233,5.642364,3.7615749999999997,-12.442099999999982,1053.4408333332356
2023-05-02 16:39:42,61.95023,2.1701390000000007,0.9007057348541271,5.729164,3.819444999999999,-10.995400000000018,1053.491388888791
2023-05-02 16:42:40,53.84838,2.0833330000000005,0.9087671732477586,5.555554,3.761571,-13.020800000000008,1053.5408333332355
2023-05-02 16:46:01,52.31481,2.1990740000000004,0.9416081067963217,5.497684,3.58796,-13.888900000000007,1053.5966666665688
2023-05-02 16:48:40,50.0,2.054398,0.8685697981393162,5.526618000000001,3.732640000000001,-13.888900000000035,1053.6408333332354
2023-05-02 16:51:41,55.00579,2.34375,0.8744887991840852,5.468748,3.327548,-13.02079999999998,1053.6911111110132
2023-05-02 16:54:40,52.31481,1.9965270000000004,0.8523313673532249,5.3819479999999995,3.6458309999999994,-13.888900000000007,1053.7408333332355
2023-05-02 16:57:40,61.57407,2.228009,0.8817164460036174,5.9317139999999995,3.9351850000000006,-12.442199999999985,1053.7908333332355
2023-05-02 17:00:40,52.69097,2.0254630000000002,0.8270799639038127,5.584489,3.7905060000000006,-13.020800000000008,1053.8408333332354
2023-05-02 17:04:01,56.56829,2.3726849999999997,0.9901135537646174,5.613423999999999,3.5300890000000003,-14.178200000000004,1053.8966666665688
2023-05-02 17:06:43,58.47801,2.34375,0.948171340506549,5.52662,3.44329,-13.020800000000008,1053.9416666665688
2023-05-02 17:09:42,55.78704,2.0833329999999997,0.9087671732477582,5.642364,3.8483810000000007,-12.731400000000008,1053.991388888791
2023-05-02 17:12:38,55.41088,2.170139,0.9334373688766211,5.6712940000000005,3.7905049999999996,-13.020800000000008,1054.04027777768
2023-05-02 17:15:41,58.10185,2.3148149999999994,0.9403067204036053,5.6713,3.6168950000000004,-13.59960000000001,1054.0911111110133
2023-05-02 17:18:40,52.31481,2.083334,0.9087674588444105,5.6713,3.8773160000000004,-13.599500000000006,1054.1408333332356
2023-05-02 17:21:41,53.09606,2.3148149999999994,1.0669137013877603,6.01852,4.079865000000001,-13.599500000000006,1054.1911111110135
2023-05-02 17:24:40,53.84838,2.2858789999999996,0.8596312822564459,5.787033999999999,3.7037050000000002,-13.020900000000012,1054.2408333332357
2023-05-02 17:27:40,45.3993,1.938657,0.8359926623513173,5.526623999999999,3.8483769999999993,-15.624999999999972,1054.2908333332357
2023-05-02 17:30:41,48.84259,2.141203,0.9252403960372293,5.613423999999999,3.761571,-15.914299999999997,1054.3411111110136
2023-05-02 17:33:40,45.13889,2.0833329999999997,0.8069363183071747,5.468754,3.587961000000001,-17.071800000000025,1054.3908333332358
2023-05-02 17:36:40,38.83102,2.054398,0.8685697981393162,5.353009,3.559031,-17.071800000000025,1054.4408333332358
2023-05-02 17:39:41,36.5162,2.1122689999999995,0.8846895934292651,5.41088,3.559031,-18.229199999999963,1054.4911111110137
2023-05-02 17:42:41,41.92709,2.3148150000000003,0.8266344399839268,5.410880000000001,3.2696750000000003,-17.361200000000025,1054.5411111110136
2023-05-02 17:45:40,34.98264,2.3148149999999994,0.7827061915256037,5.121529,2.951385000000001,-17.361199999999968,1054.5908333332359
2023-05-02 17:48:41,34.60648,2.256945,0.8122348580448966,4.976852,2.8935190000000004,-18.518500000000017,1054.6411111110137
2023-05-02 17:51:38,34.60648,2.256945,0.8122348580448966,4.976852,2.8935190000000004,-17.650500000000022,1054.6902777776804
2023-05-02 17:54:41,37.29745,2.2858789999999996,0.8971141166590553,4.976852,2.922453,-17.939899999999966,1054.7411111110137
2023-05-02 17:57:19,32.66782,2.228009,0.881718927066191,4.947916,2.951389,-18.229100000000017,1054.7849999999025
2023-05-02 17:57:42,34.23032,2.2858789999999996,0.8194457470053556,4.947916,2.835649000000001,-17.361199999999997,1054.7913888887915
2023-05-02 18:00:40,32.69676,2.170139,0.7479433612196739,4.80324,2.7777770000000004,-17.361099999999965,1054.8408333332359
2023-05-02 18:03:41,34.98264,2.34375,0.8338092428664415,4.62963,2.459492,-17.93979999999999,1054.8911111110137
2023-05-02 18:06:41,33.82523,2.1990749999999997,0.8371820530557234,4.484953999999999,2.4884249999999994,-18.229100000000017,1054.9411111110137
2023-05-02 18:09:41,31.53935,2.2280099999999994,0.8817191939220752,4.62963,2.633102,-17.361099999999965,1054.9911111110137
2023-05-02 18:15:40,40.36459,2.6041669999999995,0.8509275233777944,4.861111999999999,2.4016210000000004,-17.361099999999965,1054.9911111110137
2023-05-02 18:18:40,34.60648,2.141203,0.8584492919305414,4.687499,2.7777779999999996,-18.51849999999996,1054.9911111110137
2023-05-02 18:24:42,44.99421,2.517361,0.9185792587824614,4.6875,2.3726849999999997,-16.782399999999996,1054.9911111110137
2023-05-02 18:27:41,45.77546,2.4016200000000003,0.8892594810448166,4.571759,2.3726849999999997,-18.22919999999999,1055.040833333236
2023-05-02 18:30:39,42.70834,2.256945,0.889428040629382,4.484954,2.4594900000000006,-17.36110000000002,1055.0902777776803
2023-05-02 18:33:40,37.29745,2.1122689999999995,0.8846850126183785,4.427084,2.5752309999999996,-17.650500000000022,1055.1405555554581
2023-05-02 18:36:40,42.30324,2.34375,0.8744833797521393,4.484953999999999,2.343749999999999,-18.518500000000017,1055.190555555458
2023-05-02 18:39:41,46.15162,2.3726849999999997,0.8818813952822216,4.311343,2.141204,-16.78249999999997,1055.240833333236
2023-05-02 18:42:40,44.61805,2.141203,0.8221087199057178,4.166666,2.228009,-17.361000000000047,1055.2905555554582
2023-05-02 18:45:42,42.30324,2.170139,0.8662283981125927,4.2534719999999995,2.314814,-16.492999999999995,1055.3411111110138
2023-05-02 18:48:41,41.92709,2.1990739999999995,0.8371817933704273,4.195602,2.1990740000000004,-17.07170000000002,1055.390833333236
2023-05-02 18:51:40,39.61227,2.170139,0.8296566619962558,4.166667,2.1990740000000004,-17.650499999999965,1055.4405555554583
2023-05-02 18:54:40,43.8368,2.256944,0.8521660352473749,4.021991,1.967593,-17.93979999999999,1055.4905555554583
2023-05-02 18:57:42,44.99421,2.2858789999999996,0.932438237648303,3.9641200000000003,1.938657,-17.650500000000022,1055.5411111110138
2023-05-02 19:00:42,46.15162,2.34375,0.8744833797521393,4.079861999999999,1.9386579999999993,-17.071799999999996,1055.5911111110138
2023-05-02 19:03:41,48.87153,2.3148149999999994,0.9740422894330407,4.224538,2.1990740000000004,-15.914299999999997,1055.640833333236
2023-05-02 19:06:40,43.46065,2.054398,0.8685664062328579,4.513889,2.719908,-17.361099999999993,1055.6905555554583
2023-05-02 19:09:38,41.92709,2.170139,0.8662296233317893,4.600694,2.6620369999999998,-17.361099999999993,1055.7399999999027
2023-05-02 19:12:40,39.98843,2.1990739999999995,0.8371831072087256,4.629629,2.633102,-19.09730000000002,1055.7905555554582
2023-05-02 19:15:40,42.70834,2.228009,0.8050033302251168,4.369212,2.3148150000000003,-17.650499999999994,1055.8405555554582
2023-05-02 19:18:40,41.14584,2.170139,0.866230848548495,4.079859999999999,2.141204,-17.93979999999999,1055.8905555554581
2023-05-02 19:21:41,39.61227,2.228009,0.8446847853689723,3.8773139999999993,1.851850999999999,-18.518399999999986,1055.940833333236
2023-05-02 19:24:41,40.76968,2.256944,0.9245408975109876,3.877314,1.8807870000000007,-16.782399999999996,1055.990833333236
2023-05-02 19:27:40,44.99421,2.314814,0.9047821378274573,3.9351850000000006,1.8518530000000002,-17.93979999999999,1056.0405555554582
2023-05-02 19:30:41,36.9213,2.0254630000000002,0.8270811501294952,3.8483789999999996,2.054397,-18.518500000000017,1056.090833333236
2023-05-02 19:33:17,35.01157,2.141204,0.8221089811497478,3.8483789999999996,1.9097209999999993,-18.80789999999999,1056.1341666665694
2023-05-02 19:33:41,36.9213,2.1990739999999995,0.8371817933704273,3.8773139999999993,1.8807859999999996,-18.80789999999996,1056.140833333236
2023-05-02 19:36:42,38.0787,2.228009,0.9166188142206552,3.906249,1.938657,-19.097199999999987,1056.191111111014
2023-05-02 19:39:40,38.85995,2.228009,0.9166188142206552,4.050926,2.083334,-18.229100000000017,1056.2405555554583
2023-05-02 19:42:40,41.92709,2.314814,0.940313618561402,4.195602,2.141203999999999,-17.36110000000002,1056.2905555554582
2023-05-02 19:45:40,40.01736,2.141204,0.8221089811497478,3.993055,2.054397,-18.807800000000015,1056.3405555554582
2023-05-02 19:48:38,40.39352,2.2858790000000004,0.8596259279840989,3.993055,1.9097219999999995,-18.807800000000015,1056.3899999999026
2023-05-02 19:51:41,48.09028,1.9097220000000004,0.7952952134323009,3.530093,1.851852,-16.782399999999996,1056.4408333332358
2023-05-02 19:54:40,42.30324,1.475695,0.6716829422963091,3.1828699999999994,1.938656,-17.361099999999993,1056.490555555458
2023-05-02 19:57:41,38.83102,1.5335650000000003,0.718050068077817,3.327547,2.054399,-19.675900000000013,1056.540833333236
2023-05-02 20:00:41,40.76968,1.851852,0.8112720159125232,3.616899,2.0254640000000004,-18.22919999999999,1056.5908333332359
2023-05-02 20:03:41,43.86574,1.9965279999999996,0.7840167385958797,3.7615749999999997,1.967593,-17.071699999999993,1056.6408333332358
2023-05-02 20:06:41,45.3993,2.0254629999999993,0.8270823363527863,3.6458329999999997,1.851852,-16.4931,1056.6908333332358
2023-05-02 20:09:41,40.39352,2.0833330000000005,0.8766393146039854,3.7615730000000003,1.938657,-17.650500000000022,1056.7408333332357
2023-05-02 20:12:42,43.48959,2.1701380000000006,0.900701980136384,4.07986,2.170139,-17.071699999999993,1056.7911111110136
2023-05-02 20:15:42,43.86574,2.1122690000000004,0.8145409047406893,3.993055,2.083334,-16.782400000000024,1056.8411111110136
2023-05-02 20:18:41,37.29745,1.967593,0.7389502866423101,3.790509,1.9965269999999995,-17.65040000000002,1056.8908333332358
2023-05-02 20:21:17,33.07291,1.9965280000000005,0.8191753074608656,3.819444,2.054397,-18.51849999999999,1056.9341666665691
2023-05-02 20:21:41,31.13426,1.9675920000000007,0.811242511479162,3.819444,2.0833329999999997,-18.807900000000018,1056.9408333332358
2023-05-02 20:24:40,31.13426,2.1701390000000007,0.9007022560256336,3.8483790000000004,1.938657,-18.80789999999999,1056.990555555458
2023-05-02 20:27:38,33.47801,2.170139,0.8296566619962558,3.877314,1.9097210000000002,-19.097200000000015,1057.0399999999024
2023-05-02 20:30:40,33.47801,2.1990740000000004,0.8371817933704275,3.877314,1.8807859999999996,-18.807900000000018,1057.090555555458
2023-05-02 20:33:40,35.06945,2.314814,0.9047821378274573,3.819444,1.7361119999999994,-18.80789999999996,1057.140555555458
2023-05-02 20:36:40,36.54514,2.228009,0.8446847853689723,3.732639,1.7071759999999996,-17.93980000000002,1057.1905555554579
2023-05-02 20:39:40,34.60648,2.170139,0.9007010964120067,3.7905100000000003,1.8807869999999998,-18.807900000000018,1057.2405555554578
2023-05-02 20:42:43,32.69676,2.1990749999999997,0.8371820530557234,3.7905100000000003,1.7939810000000005,-18.22919999999999,1057.291388888791
