Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-02 20:57:40,31.53935,2.1990740000000004,0.8739847011160262,3.501158,1.5335650000000003,-19.09729999999999,1057.291388888791
2023-05-02 21:00:40,34.60648,2.2858790000000004,0.8971166280340884,3.4722220000000004,1.4178249999999997,-19.097200000000015,1057.291388888791
2023-05-02 21:03:41,34.98264,2.1990740000000004,0.8371817933704275,3.4432869999999998,1.4467589999999992,-17.650499999999994,1057.291388888791
2023-05-02 21:06:38,30.38194,2.170139,0.9647120917807775,3.4432869999999998,1.5914349999999997,-18.80789999999996,1057.291388888791
2023-05-02 21:09:40,33.07291,2.1990740000000004,0.8739847011160262,3.703704,1.7361110000000002,-18.22919999999999,1057.291388888791
2023-05-02 21:12:40,30.38194,2.170139,0.7904788980945116,3.616897,1.6203700000000003,-18.807900000000018,1057.291388888791
2023-05-02 21:18:40,32.69676,2.228009,0.881718927066191,3.4432870000000007,1.4467600000000003,-19.675900000000013,1057.291388888791
2023-05-02 21:21:41,30.7581,2.141204,0.85844956122677,3.4432870000000007,1.5335650000000003,-18.51849999999996,1057.291388888791
2023-05-02 21:24:40,31.53935,2.141204,0.8221089811497478,3.414352,1.4756939999999998,-19.386599999999987,1057.291388888791
2023-05-02 21:30:40,34.60648,2.256944,0.9245408975109876,3.6458329999999997,1.6493060000000002,-19.386600000000044,1057.291388888791
2023-05-02 21:33:42,33.07291,2.170139,0.8296566619962558,3.6458329999999997,1.6782399999999997,-19.675899999999956,1057.291388888791
2023-05-02 21:36:41,30.00578,2.170139,0.8296566619962558,3.616898,1.649305,-19.09730000000002,1057.291388888791
2023-05-02 21:39:41,30.38194,2.1990739999999995,0.873984701116026,3.530093,1.5625000000000009,-18.229100000000017,1057.291388888791
2023-05-02 21:48:40,31.19213,2.314814,0.9403148135432347,3.6458319999999995,1.5914349999999997,-18.807800000000043,1057.291388888791
2023-05-02 21:51:40,33.07291,2.228009,0.8050033302251168,3.6458319999999995,1.5914349999999997,-17.939899999999966,1057.291388888791
2023-05-02 21:54:41,30.7581,2.1990739999999995,0.873984701116026,3.530093,1.5625000000000009,-19.097200000000043,1057.291388888791
2023-05-02 21:57:40,30.7581,2.1990739999999995,0.8371817933704273,3.4432859999999996,1.446758,-19.386599999999987,1057.291388888791
2023-05-02 22:03:40,32.69676,2.228009,0.8446874296142167,3.3275449999999998,1.3020839999999998,-20.254699999999985,1057.291388888791
2023-05-02 22:06:41,33.85416,2.314814,0.9403148135432347,3.3564809999999996,1.3020839999999998,-19.675899999999984,1057.291388888791
2023-05-02 22:09:41,31.53935,2.1990739999999995,0.8371817933704273,3.4432859999999996,1.446758,-19.386599999999987,1057.291388888791
2023-05-02 22:12:41,30.00578,2.1990739999999995,0.9086715809030542,3.530093,1.5914349999999997,-19.675900000000013,1057.291388888791
2023-05-02 22:15:41,31.51042,2.2858789999999996,0.9659704442950902,3.819444,1.8229160000000002,-18.807799999999986,1057.291388888791
2023-05-02 22:18:40,36.54514,2.343749,0.9481674636694155,4.050926,1.967594,-18.807900000000018,1057.291388888791
2023-05-02 22:21:40,36.54514,2.1990739999999995,0.7977515510035945,3.8773139999999993,1.851852,-18.51849999999996,1057.291388888791
2023-05-02 22:24:38,33.85416,2.1990739999999995,0.8371817933704273,3.6747679999999994,1.6782399999999997,-19.097200000000043,1057.291388888791
2023-05-02 22:27:40,31.53935,2.170139,0.8662283981125927,3.530093,1.5914350000000006,-19.386599999999987,1057.291388888791
2023-05-02 22:33:41,30.7581,2.170139,0.8662283981125927,3.327546,1.3888880000000006,-17.93979999999999,1057.291388888791
2023-05-02 22:42:40,33.47801,2.2858789999999996,0.9659715756671053,3.6747679999999994,1.6782410000000008,-20.254700000000014,1057.291388888791
2023-05-02 22:45:41,37.29745,2.343749,0.8744831237267875,3.7615740000000004,1.6203710000000004,-17.93980000000002,1057.291388888791
2023-05-02 22:48:40,35.76389,2.1990739999999995,0.7977501350698303,3.616898,1.5914349999999997,-19.097199999999987,1057.291388888791
2023-05-02 22:51:42,32.66782,2.141203,0.783181939175831,3.4722219999999995,1.5046289999999996,-18.518599999999992,1057.291388888791
2023-05-02 23:00:40,30.38194,2.2858789999999996,0.9324394256280548,3.6747679999999994,1.6493060000000002,-19.675899999999984,1057.291388888791
2023-05-02 23:03:39,35.01157,2.314814,0.9047808746192603,3.6458329999999997,1.5625,-18.807800000000015,1057.291388888791
2023-05-02 23:06:41,34.23032,2.1990740000000004,0.7977515510035947,3.5590270000000004,1.5335650000000003,-19.96520000000001,1057.291388888791
2023-05-02 23:10:02,31.53935,2.1990739999999995,0.9416114411651684,3.6458319999999995,1.7361110000000002,-18.22909999999999,1057.291388888791
2023-05-02 23:12:40,34.23032,2.228009,0.9166176403510081,3.7615740000000004,1.7939809999999996,-19.675900000000013,1057.291388888791
2023-05-02 23:16:02,31.53935,2.141203,0.8221087199057178,3.6747679999999994,1.7361109999999993,-19.386500000000012,1057.291388888791
2023-05-02 23:18:40,30.7581,2.170139,0.8296566619962558,3.530093,1.5625,-19.965300000000013,1057.291388888791
2023-05-02 23:28:02,31.13426,2.343749,0.8744831237267875,3.4722219999999995,1.3310189999999995,-19.386599999999987,1057.291388888791
2023-05-02 23:30:40,33.85416,2.256944,0.8521660352473749,3.4432869999999998,1.3888889999999998,-18.51849999999999,1057.33527777768
2023-05-02 23:33:40,31.16319,2.141204,0.8221089811497478,3.4432869999999998,1.5046289999999996,-18.807900000000018,1057.38527777768
2023-05-02 23:36:43,35.76389,2.1990740000000004,0.7977515510035947,3.414351,1.3888889999999998,-19.965299999999985,1057.4361111110131
2023-05-02 23:39:42,31.53935,2.141204,0.85844956122677,3.4722220000000004,1.5625,-19.96520000000001,1057.4858333332354
2023-05-02 23:42:37,30.38194,2.1990740000000004,0.9730703821974175,3.7615739999999995,1.8807859999999996,-18.518599999999992,1057.5344444443465
2023-05-02 23:45:40,34.60648,2.256944,0.9245420784514584,4.050924999999999,2.054399000000001,-19.097200000000015,1057.5852777776797
2023-05-02 23:48:41,35.76389,2.170139,0.7904788980945116,3.993055,1.9965280000000005,-18.51849999999999,1057.6355555554576
2023-05-02 23:51:40,34.60648,2.1990740000000004,0.7977501350698329,3.7615739999999995,1.7361110000000002,-17.650499999999994,1057.6852777776799
2023-05-02 23:54:43,33.07291,2.141204,0.7831849867644642,3.616897,1.649305,-19.965299999999985,1057.736111111013
2023-05-02 23:57:41,31.53935,2.1990739999999995,0.873984701116026,3.530093,1.5625000000000009,-18.518500000000017,1057.7855555554574
2023-05-03 00:09:40,31.13426,2.314814,0.9047821378274573,3.385416,1.3020839999999998,-19.675900000000013,1057.7855555554574
2023-05-03 00:12:41,34.23032,2.256944,0.8521660352473749,3.414351,1.359953,-19.386600000000016,1057.7855555554574
2023-05-03 00:15:41,30.7581,2.141204,0.8221089811497478,3.4432869999999998,1.5046289999999996,-18.80789999999999,1057.7855555554574
2023-05-03 00:21:40,32.69676,2.1701390000000007,0.9007022560256336,3.732639,1.8229169999999995,-19.675899999999984,1057.7855555554574
2023-05-03 00:24:41,33.44907,2.1701390000000007,0.8662296233317895,3.7615740000000004,1.8229169999999995,-19.386600000000044,1057.7855555554574
2023-05-03 00:27:43,31.53935,2.141204,0.7831835891973418,3.732639,1.7650460000000008,-19.675900000000013,1057.7855555554574
2023-05-03 00:30:43,31.53935,2.228009,0.8050033302251168,3.587962,1.5335650000000003,-18.80789999999999,1057.7855555554574
2023-05-03 00:33:41,32.69676,2.1701390000000007,0.7904788980945118,3.5300920000000007,1.5335650000000003,-18.22919999999999,1057.7855555554574
2023-05-03 00:36:40,33.82523,2.228009,0.8446847853689723,3.4722230000000005,1.4467600000000003,-19.386599999999987,1057.7855555554574
2023-05-03 00:39:40,30.7581,2.1122690000000004,0.8145383272947234,3.414352,1.5046289999999996,-19.675900000000013,1057.7855555554574
2023-05-03 00:42:40,31.13426,2.1701390000000007,0.8662296233317895,3.327546000000001,1.3888889999999998,-19.386599999999987,1057.7855555554574
2023-05-03 00:45:41,30.00578,2.1122690000000004,0.8145409047406893,3.2696750000000003,1.359954,-19.386600000000016,1057.7855555554574
2023-05-03 00:51:41,30.38194,2.228009,0.9166176403510081,3.5590280000000005,1.5914349999999997,-19.675900000000013,1057.7855555554574
2023-05-03 00:54:41,36.54514,2.314814,0.8670648368130967,3.6458329999999997,1.5335649999999994,-20.254699999999985,1057.7855555554574
2023-05-03 00:57:41,33.44907,2.170139,0.8296579675065434,3.5590270000000004,1.5914349999999997,-17.93979999999999,1057.7855555554574
2023-05-03 01:00:37,33.47801,2.170139,0.8662296233317893,3.4722220000000004,1.5335650000000003,-19.675900000000013,1057.7855555554574
2023-05-03 01:06:41,33.47801,2.2858790000000004,0.9324382376483032,3.5879630000000002,1.5624999999999991,-19.097200000000015,1057.7855555554574
2023-05-03 01:09:40,30.7581,2.0833330000000005,0.8069439999584261,3.4722230000000005,1.5914359999999999,-19.097199999999987,1057.7855555554574
2023-05-03 01:15:40,31.13426,2.2569440000000007,0.8894290226850671,3.5300920000000007,1.5046299999999997,-19.386499999999984,1057.7855555554574
2023-05-03 01:18:41,33.85416,2.1990740000000004,0.8371817933704275,3.5879630000000002,1.5914349999999997,-18.80789999999999,1057.7855555554574
2023-05-03 01:21:40,33.85416,2.1990740000000004,0.8739847011160262,3.501158,1.5335650000000003,-19.097199999999987,1057.7855555554574
2023-05-03 01:24:41,31.53935,2.170139,0.7904760845432389,3.4432869999999998,1.446758,-19.386500000000012,1057.7855555554574
2023-05-03 01:30:40,30.7581,2.256944,0.9245397165684038,3.3564810000000005,1.359953,-19.386599999999987,1057.7855555554574
2023-05-03 01:34:01,33.44907,2.256944,0.8521673656161616,3.5590270000000004,1.5046299999999997,-18.51849999999999,1057.7855555554574
2023-05-03 01:36:42,32.69676,2.1990740000000004,0.8739847011160262,3.501158,1.5335650000000003,-18.80789999999999,1057.7855555554574
2023-05-03 01:39:38,31.53935,2.1990740000000004,0.8739859340103425,3.4722220000000004,1.5046299999999997,-19.965300000000013,1057.7855555554574
2023-05-03 01:42:40,33.85416,2.256944,0.9578758731925318,3.6458329999999997,1.6782410000000008,-19.965299999999985,1057.7855555554574
2023-05-03 01:45:40,32.69676,2.141204,0.8221089811497478,3.790509,1.851851,-18.229100000000017,1057.7855555554574
2023-05-03 01:48:40,31.16319,2.170139,0.7904788980945116,3.616897,1.6203700000000003,-19.097199999999987,1057.7855555554574
2023-05-03 01:54:40,30.7581,2.2858790000000004,0.8194428607121919,3.4432869999999998,1.3310179999999994,-18.518599999999992,1057.7855555554574
2023-05-03 01:57:45,31.53935,2.256944,0.8521660352473749,3.4432869999999998,1.3888889999999998,-20.254599999999982,1057.7855555554574
2023-05-03 02:03:40,31.53935,2.314814,0.9403148135432347,3.6458319999999995,1.5914349999999997,-19.097200000000015,1057.7855555554574
2023-05-03 02:06:40,34.23032,2.256944,0.8521660352473749,3.703704,1.6493060000000002,-19.675899999999984,1057.7855555554574
2023-05-03 02:09:40,33.85416,2.170139,0.7904788980945116,3.5590270000000004,1.5625000000000009,-18.22919999999999,1057.7855555554574
2023-05-03 02:21:40,30.38194,2.3726849999999997,0.955996827745554,3.5590289999999998,1.4467599999999994,-19.097199999999987,1057.7855555554574
2023-05-03 02:24:41,35.01157,2.314814,0.9047808746192603,3.6747679999999994,1.5914349999999997,-18.807800000000043,1057.7855555554574
2023-05-03 02:27:18,33.07291,2.228009,0.8446847853689723,3.616898,1.5914349999999997,-19.097200000000015,1057.7855555554574
2023-05-03 02:27:41,33.07291,2.228009,0.8446847853689723,3.616898,1.5914349999999997,-19.675900000000013,1057.7855555554574
2023-05-03 02:30:40,30.38194,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.097200000000015,1057.7855555554574
2023-05-03 02:33:40,30.7581,2.1990739999999995,0.7977515510035945,3.6458319999999995,1.6203700000000003,-19.676000000000016,1057.7855555554574
2023-05-03 02:39:42,30.00578,2.228009,0.881718927066191,3.385416,1.3888889999999998,-17.65040000000002,1057.7855555554574
2023-05-03 02:48:41,33.47801,2.2858790000000004,0.8596259279840989,3.703704,1.6203709999999996,-20.25460000000001,1057.7855555554574
2023-05-03 02:51:41,36.54514,2.1990740000000004,0.7977501350698305,3.5879630000000002,1.5624999999999991,-19.675899999999984,1057.7855555554574
2023-05-03 02:54:40,31.16319,2.0254630000000002,0.7537856338177696,3.4432869999999998,1.5914339999999996,-18.22920000000002,1057.7855555554574
2023-05-03 03:03:41,31.13426,2.2858790000000004,0.8596272665569724,3.5590270000000004,1.475694999999999,-19.675900000000013,1057.7855555554574
2023-05-03 03:06:40,33.85416,2.256944,0.8521660352473749,3.6458329999999997,1.5914349999999997,-19.097200000000015,1057.7855555554574
2023-05-03 03:09:42,33.85416,2.170139,0.9007010964120067,3.5879630000000002,1.6782399999999997,-19.386499999999984,1057.7855555554574
2023-05-03 03:12:42,30.7581,2.141204,0.8584483437229035,3.6458329999999997,1.73611,-18.807900000000018,1057.7855555554574
2023-05-03 03:15:40,33.44907,2.2858789999999996,0.8194457470053556,3.6458319999999995,1.5335650000000003,-19.386599999999987,1057.7855555554574
2023-05-03 03:18:40,31.53935,2.228009,0.8050019051767511,3.501157,1.4467589999999992,-19.965299999999985,1057.7855555554574
2023-05-03 03:28:02,31.13426,2.2858789999999996,0.8971153723478595,3.6747679999999994,1.6203700000000003,-19.097199999999987,1057.7855555554574
2023-05-03 03:30:40,33.44907,2.228009,0.8050033302251168,3.6458319999999995,1.5914349999999997,-19.386599999999987,1057.7855555554574
2023-05-03 03:33:40,36.54514,2.2858789999999996,0.8596259279840986,3.530093,1.4467600000000003,-18.518500000000017,1057.7855555554574
2023-05-03 03:36:39,33.85416,2.170139,0.7904788980945116,3.4432859999999996,1.4467590000000001,-18.807900000000018,1057.7855555554574
2023-05-03 03:42:45,31.13426,2.2858789999999996,0.8971166280340882,3.6458319999999995,1.5914349999999997,-18.80789999999996,1057.7855555554574
2023-05-03 03:45:40,31.53935,2.1990740000000004,0.8371817933704275,3.7326390000000007,1.7361110000000002,-18.518500000000017,1057.7855555554574
2023-05-03 03:48:41,32.69676,2.256944,0.8521660352473749,3.8483789999999996,1.7939809999999996,-19.386500000000012,1057.7855555554574
2023-05-03 03:51:41,37.29745,2.256944,0.8521660352473749,3.790509,1.7361110000000002,-19.386600000000016,1057.7855555554574
2023-05-03 03:54:40,33.85416,2.1122680000000003,0.814538065249262,3.6458329999999997,1.7361109999999993,-17.650499999999965,1057.7855555554574
2023-05-03 03:57:40,30.38194,2.1122680000000003,0.8846847349769169,3.5879630000000002,1.7361109999999993,-18.22919999999999,1057.7855555554574
2023-05-03 04:00:40,32.69676,2.170139,0.8296566619962558,3.703704,1.7361110000000002,-18.51849999999999,1057.7855555554574
2023-05-03 04:03:42,31.53935,2.1990740000000004,0.7977501350698305,3.5879630000000002,1.5624999999999991,-20.25460000000004,1057.7855555554574
2023-05-03 04:15:38,31.53935,2.256944,0.8894290226850669,3.4722220000000004,1.4467600000000003,-18.80789999999999,1057.7855555554574
2023-05-03 04:18:40,34.23032,2.256944,0.8521660352473749,3.4432869999999998,1.3888889999999998,-19.965300000000013,1057.7855555554574
2023-05-03 04:21:41,30.7581,2.170139,0.7904788980945116,3.414351,1.4178240000000004,-19.965300000000013,1057.7855555554574
2023-05-03 04:24:40,30.00578,2.1990740000000004,0.8739847011160262,3.327546,1.359953,-19.097200000000015,1057.7855555554574
2023-05-03 04:30:41,30.38194,2.256944,0.9578758731925318,3.6458329999999997,1.6782410000000008,-19.09729999999999,1057.7855555554574
2023-05-03 04:33:41,33.85416,2.256944,0.8122317402396584,3.90625,1.8229160000000002,-19.965300000000013,1057.8355555554574
2023-05-03 04:36:44,35.76389,2.1990740000000004,0.7977501350698329,3.7615739999999995,1.7361110000000002,-18.518500000000017,1057.8863888887906
2023-05-03 04:39:41,33.85416,2.170139,0.7904788980945116,3.616897,1.6203700000000003,-17.93980000000002,1057.9355555554573
2023-05-03 04:42:40,33.07291,2.1990739999999995,0.8371817933704273,3.530093,1.5335650000000003,-18.22919999999999,1057.9852777776796
2023-05-03 04:45:41,30.00578,2.170139,0.7904760845432389,3.4722219999999995,1.4756929999999997,-17.93980000000002,1058.0355555554574
2023-05-03 04:48:40,31.13426,2.1990740000000004,0.8739847011160262,3.327546,1.359953,-18.80789999999999,1058.0852777776797
2023-05-03 04:51:40,31.13426,2.170139,0.8296592730137415,3.29861,1.3310190000000004,-18.518599999999964,1058.1352777776797
2023-05-03 04:54:38,30.00578,2.1990740000000004,0.9416103297106423,3.3564810000000005,1.4467589999999992,-19.097199999999987,1058.184722222124
2023-05-03 04:57:41,31.53935,2.256944,0.9245397165684038,3.7326390000000007,1.7361110000000002,-18.80789999999999,1058.2355555554573
2023-05-03 05:00:40,34.60648,2.256944,0.8521660352473749,3.7326390000000007,1.6782410000000008,-18.807799999999986,1058.2852777776795
2023-05-03 05:03:41,35.76389,2.256944,0.9245397165684038,3.790509,1.7939809999999996,-19.675899999999984,1058.3355555554574
2023-05-03 05:06:41,34.23032,2.141203,0.7831847343133747,3.8773139999999993,1.9097229999999996,-19.675899999999984,1058.3855555554574
2023-05-03 05:09:40,30.7581,2.141204,0.7409326186633494,3.616897,1.6203699999999994,-19.097199999999987,1058.4352777776796
2023-05-03 05:18:41,30.38194,2.2858789999999996,0.8971166280340882,3.385416,1.3310190000000004,-19.097199999999987,1058.4352777776796
2023-05-03 05:21:41,30.7581,2.228009,0.881718927066191,3.4432859999999996,1.4467589999999992,-19.097200000000043,1058.4352777776796
2023-05-03 05:24:40,31.53935,2.1990740000000004,0.9086727476632914,3.4432869999999998,1.5046299999999997,-19.675999999999988,1058.4352777776796
2023-05-03 05:27:41,31.16319,2.170139,0.7904774913208575,3.4722220000000004,1.4756939999999998,-18.807900000000018,1058.4352777776796
2023-05-03 05:30:40,32.69676,2.1990740000000004,0.8739859340103425,3.3564810000000005,1.3888889999999998,-18.807800000000043,1058.4352777776796
2023-05-03 05:36:40,31.53935,2.2858790000000004,0.9979925861309115,3.5879630000000002,1.6203709999999996,-20.25460000000001,1058.4352777776796
2023-05-03 05:39:40,36.16898,2.314814,0.8670648368130967,3.819444,1.7071759999999996,-19.097200000000015,1058.4352777776796
2023-05-03 05:42:40,35.01157,2.228009,0.8446847853689723,3.6747679999999994,1.6493049999999991,-17.361099999999993,1058.4352777776796
2023-05-03 05:45:40,33.07291,2.1990739999999995,0.8371831072087256,3.587962,1.5914349999999997,-19.675999999999988,1058.4352777776796
2023-05-03 05:48:41,32.69676,2.2858789999999996,0.8596259279840986,3.7615740000000004,1.6782410000000008,-20.25460000000004,1058.4352777776796
2023-05-03 05:51:40,31.16319,2.1990739999999995,0.7977501350698327,3.7905089999999992,1.7650460000000008,-18.807800000000015,1058.4352777776796
2023-05-03 05:54:40,31.16319,2.1990739999999995,0.7549357801171286,3.616898,1.5625000000000009,-19.675999999999988,1058.4352777776796
2023-05-03 05:57:40,31.53935,2.256944,0.812234608480398,3.414351,1.3310190000000004,-19.386599999999987,1058.4352777776796
2023-05-03 06:03:40,30.7581,2.1990740000000004,0.8371817933704275,3.414351,1.4178229999999994,-18.80789999999996,1058.4352777776796
2023-05-03 06:06:41,32.69676,2.2858790000000004,0.932439425628055,3.616897,1.5914349999999997,-18.80789999999999,1058.4352777776796
2023-05-03 06:09:43,34.23032,2.1990740000000004,0.7977515510035947,3.616897,1.5914349999999997,-18.80789999999999,1058.4352777776796
2023-05-03 06:12:38,30.7581,2.170139,0.8296566619962558,3.501158,1.5335650000000003,-19.097200000000015,1058.4352777776796
2023-05-03 06:19:02,30.00578,2.1990740000000004,0.8739847011160262,3.327546,1.359953,-20.833399999999983,1058.4352777776796
2023-05-03 06:21:41,31.13426,2.256944,0.8894290226850669,3.3564810000000005,1.3310190000000004,-19.965300000000013,1058.4794444443462
2023-05-03 06:24:41,33.85416,2.314814,0.9740420108899974,3.501158,1.475695,-18.51849999999999,1058.5294444443462
2023-05-03 06:27:40,36.9213,2.256944,0.8521660352473749,3.6458329999999997,1.5914349999999997,-18.80789999999999,1058.5791666665684
2023-05-03 06:30:41,34.23032,2.141204,0.85844956122677,3.5300920000000007,1.6203700000000003,-19.386600000000016,1058.6294444443463
2023-05-03 06:33:40,35.76389,2.228009,0.8446847853689723,3.703704000000001,1.6782410000000008,-20.254599999999982,1058.6791666665686
2023-05-03 06:36:40,32.69676,2.141204,0.8584483437229035,3.732639,1.8229160000000002,-18.51849999999999,1058.7291666665685
2023-05-03 06:39:41,32.69676,2.170139,0.8662283981125927,3.7615739999999995,1.8229160000000002,-19.097199999999987,1058.7794444443464
2023-05-03 06:42:41,32.69676,2.1990740000000004,0.7977487191320688,3.703704,1.6782399999999997,-19.097199999999987,1058.8294444443463
2023-05-03 06:45:40,31.16319,2.170139,0.8296566619962558,3.5879630000000002,1.6203700000000003,-18.807900000000018,1058.8791666665686
2023-05-03 06:48:40,33.85416,2.170139,0.7904788980945116,3.5590270000000004,1.5625000000000009,-19.675899999999984,1058.9291666665686
2023-05-03 06:51:39,33.07291,2.170139,0.8662283981125927,3.501158,1.5625000000000009,-18.807800000000015,1058.9788888887908
2023-05-03 06:54:40,32.69676,2.314814,0.9047821378274573,3.5590270000000004,1.475695,-19.965299999999985,1059.0291666665687
2023-05-03 06:57:41,43.46065,2.343749,0.8338075342674258,3.616898,1.4467599999999994,-18.80789999999999,1059.0794444443466
2023-05-03 07:00:41,36.9213,2.0833329999999997,0.8428161045783849,3.385416,1.5335650000000003,-18.80789999999999,1059.1294444443465
2023-05-03 07:06:40,31.13426,2.314814,0.9047821378274573,5.0347219999999995,2.951389999999999,-19.097200000000015,1059.1294444443465
2023-05-03 07:09:42,30.00578,2.1990739999999995,0.7977515510035945,4.80324,2.7777780000000005,-19.386599999999987,1059.1294444443465
2023-05-03 07:18:58,31.13426,2.1701390000000007,0.7008766530544546,4.137732000000001,2.083334,-19.097200000000043,1059.1294444443465
2023-05-03 07:21:41,30.7581,2.083334,0.7685304074519091,3.790509,1.8807859999999996,-19.386599999999987,1059.1294444443465
2023-05-03 07:33:40,35.76389,2.2858790000000004,0.7757974356333044,4.4270830000000005,2.2858800000000006,-20.254699999999985,1059.1294444443465
2023-05-03 07:36:41,31.53935,2.141204,0.6941841283645545,3.8773150000000003,1.851852,-19.675900000000013,1059.1797222221244
2023-05-03 07:39:40,33.82523,2.34375,0.8338092428664415,3.616897,1.4467590000000001,-19.09730000000002,1059.2294444443467
2023-05-03 07:42:40,39.23611,2.314814,1.0371490695861694,4.456018,2.4884269999999997,-20.254599999999982,1059.2794444443466
2023-05-03 07:45:40,36.14005,2.0254630000000002,1.0586752403315196,5.150463,3.5879659999999998,-17.93980000000002,1059.3294444443466
2023-05-03 07:48:41,33.44907,2.0833329999999997,0.7685287744612807,5.787033999999999,3.8773109999999997,-17.93979999999999,1059.3797222221244
2023-05-03 07:51:40,41.14584,2.546297,0.7863231488780326,5.295139999999999,2.8645829999999997,-18.51849999999999,1059.4294444443467
2023-05-03 07:54:40,41.14584,1.5046299999999997,0.7093504470141837,4.2534730000000005,3.009259,-17.361099999999965,1059.4794444443467
2023-05-03 07:57:42,48.09028,1.157407,0.6261700432069549,3.906251,3.038195,-17.650400000000047,1059.5299999999022
2023-05-03 08:00:40,48.09028,1.8229169999999995,0.8029711828020534,4.7743020000000005,3.211805000000001,-17.071799999999996,1059.5794444443466
2023-05-03 08:03:40,55.03472,2.0254630000000002,0.8270870812220464,4.890047,3.09607,-14.46750000000003,1059.6294444443465
2023-05-03 08:06:40,68.51852,2.372686,1.3659033266889304,6.4236130000000005,4.745367000000001,-13.020800000000008,1059.6794444443465
2023-05-03 08:09:37,65.79861,2.1122680000000003,1.0061473395618803,6.857638000000001,5.121529999999999,-11.574100000000016,1059.7286111110132
2023-05-03 08:12:40,73.52431,2.4884269999999997,0.8694007279399807,5.815968,3.5011609999999997,-11.574100000000016,1059.7794444443464
2023-05-03 08:15:40,81.62616,2.430555,0.9352283847549524,6.568288000000001,4.369213,-6.076400000000007,1059.8294444443463
2023-05-03 08:18:41,68.89468,2.0833330000000005,1.0514431548142924,6.221064000000001,4.571761,-5.208300000000008,1059.8797222221242
2023-05-03 08:22:01,64.26505,2.054398,1.042290219226451,6.307869,4.687501,-8.391199999999998,1059.9352777776799
2023-05-03 08:24:40,65.42245,2.141204,1.042703407987548,6.307874000000001,4.57176,-7.233800000000031,1059.9794444443464
2023-05-03 08:27:41,66.57986,2.3726849999999997,1.0539325899282797,6.59722,4.5717550000000005,-7.233699999999999,1060.0297222221243
2023-05-03 08:30:40,65.82755,2.170139,0.964715265796315,6.307869,4.45602,-6.944400000000002,1060.0794444443466
2023-05-03 08:33:40,63.88889,2.083334,0.9394732461376261,5.960644,4.1956,-8.680499999999995,1060.1294444443465
2023-05-03 08:36:40,64.26505,2.054398,0.9310025414020965,5.787038000000001,4.05093,-8.969999999999999,1060.1794444443465
2023-05-03 08:39:45,68.89468,2.141203,0.9563181145946736,5.642363,3.8194399999999993,-7.8125,1060.2308333332353
2023-05-03 08:42:40,66.57986,1.967593,0.93414508113091,5.555558,3.9351850000000006,-8.391199999999998,1060.2794444443464
2023-05-03 08:46:01,67.36111,2.1122679999999994,0.9775645135282185,5.613422999999999,3.848375,-8.680599999999998,1060.3352777776797
2023-05-03 08:48:38,69.29977,2.054398,1.0158171231287756,5.815973,4.166664999999999,-7.233800000000002,1060.378888888791
2023-05-03 08:51:42,66.98495,2.083334,0.9394628582650815,6.0763940000000005,4.31134,-8.1019,1060.429999999902
2023-05-03 08:54:40,70.83333,2.2569440000000007,1.0781287701109055,5.873844000000001,4.02199,-6.365800000000007,1060.4794444443464
2023-05-03 08:57:40,69.27083,2.083334,0.9689413361469241,5.9317139999999995,4.1956,-6.944400000000002,1060.5294444443464
2023-05-03 09:00:41,66.2037,2.0254629999999993,0.9225029946904028,5.758103,4.05093,-7.233799999999974,1060.5797222221242
2023-05-03 09:03:40,64.6412,2.0254630000000002,1.006800801207746,5.700228000000001,4.079865,-7.2339000000000055,1060.6294444443465
2023-05-03 09:06:41,68.51852,2.2569440000000007,1.049690987671116,6.076384,4.1956,-6.3656999999999755,1060.6797222221244
2023-05-03 09:09:41,66.2037,2.141204,1.0149140982707785,6.076389000000001,4.311344999999999,-6.6551000000000045,1060.7297222221243
2023-05-03 09:12:40,66.57986,2.256944,1.0202574722443596,5.960649,4.050925,-6.6551000000000045,1060.7794444443466
2023-05-03 09:15:40,64.29398,2.170139,0.964715265796315,5.873839,4.02199,-8.391199999999998,1060.8294444443466
2023-05-03 09:18:40,66.2037,2.228009,1.011784110817226,5.8449040000000005,3.964125,-6.365700000000004,1060.8794444443465
2023-05-03 09:21:40,72.3669,2.228009,1.0117738149226982,5.873844,3.993055,-5.787000000000006,1060.9294444443465
2023-05-03 09:24:41,70.08102,2.1122690000000004,0.9775648110525098,6.0763940000000005,4.311345,-4.918999999999983,1060.9797222221243
2023-05-03 09:27:38,69.29977,2.141204,1.0696524837866621,6.336804,4.62963,-5.208300000000008,1061.028888888791
2023-05-03 09:30:40,64.26505,2.141204,1.0149140982707785,6.249999000000001,4.484954999999999,-7.5230999999999995,1061.0794444443466
2023-05-03 09:33:41,64.26505,2.170139,0.9947252143069074,6.1631990000000005,4.340280000000001,-7.233799999999974,1061.1297222221244
2023-05-03 09:36:40,65.82755,2.141204,1.0149140982707785,6.249999000000001,4.484954999999999,-7.233800000000002,1061.1794444443467
2023-05-03 09:39:41,66.2037,2.1701390000000007,0.9647152657963153,6.018514000000001,4.166664999999999,-8.101799999999997,1061.2297222221246
2023-05-03 09:42:41,65.79861,2.054398,0.9004896038364771,5.642363,3.8773150000000003,-8.391200000000026,1061.2797222221245
2023-05-03 09:45:40,61.57407,1.9965279999999996,0.9707753881081932,5.613428,3.9930600000000007,-8.969899999999996,1061.3294444443468
2023-05-03 09:48:42,67.73727,2.141203,0.9252513760096994,5.700228,3.8483850000000004,-7.233800000000002,1061.3799999999023
2023-05-03 09:51:41,70.05208,2.1122679999999994,0.9775745679578913,5.902773,4.137735,-4.919000000000011,1061.4297222221246
2023-05-03 09:54:40,66.2037,1.9675919999999998,0.9341447783329906,5.873842999999999,4.253470999999999,-7.523200000000003,1061.4794444443469
2023-05-03 09:57:40,64.26505,2.1701390000000007,0.9647152657963153,5.873844000000001,4.0219949999999995,-8.391200000000026,1061.5294444443468
2023-05-03 10:00:40,61.57407,2.083334,0.9087674588444085,5.729164000000001,3.93518,-9.259299999999996,1061.5794444443468
2023-05-03 10:03:41,61.19792,2.1701390000000007,0.9334373688766233,5.729164,3.848375,-10.706099999999992,1061.6297222221247
2023-05-03 10:06:38,66.2037,2.3726850000000006,1.0539431805511474,5.787034000000001,3.7615790000000002,-9.259199999999993,1061.6788888887913
2023-05-03 10:09:40,71.99074,2.3148150000000003,0.974041151487942,5.584493999999999,3.5590289999999998,-7.233800000000002,1061.7294444443469
2023-05-03 10:12:41,73.55324,2.141203,0.9861690717855405,5.902773,4.1088,-5.4976999999999805,1061.7797222221247
2023-05-03 10:15:40,81.62616,2.228009,1.011784110817226,5.9317079999999995,4.050928999999999,-5.497700000000009,1061.829444444347
2023-05-03 10:19:01,77.40162,1.8807869999999998,0.9866516031673996,6.018518,4.571761,-4.919000000000011,1061.8852777776804
2023-05-03 10:21:43,69.29977,1.8229169999999995,1.0161002857935009,6.1631979999999995,4.832171,-5.20829999999998,1061.9302777776804
2023-05-03 10:24:41,72.3669,2.0254630000000002,0.9516046829108986,6.018517999999999,4.340274999999999,-4.340199999999982,1061.9797222221248
2023-05-03 10:27:41,69.67593,2.0254630000000002,0.9796559904088994,6.047458000000001,4.3981449999999995,-5.208300000000008,1062.0297222221247
2023-05-03 10:30:40,66.98495,2.054398,1.0158171231287756,6.105328,4.45602,-6.365700000000004,1062.079444444347
2023-05-03 10:33:40,69.67593,2.0833329999999997,0.9973508728861856,5.9317079999999995,4.224535,-5.7871000000000095,1062.129444444347
2023-05-03 10:36:40,66.98495,1.880788,0.9611570642926618,5.6423630000000005,4.166665,-5.787099999999981,1062.179444444347
2023-05-03 10:39:40,69.29977,2.054398,1.0158171231287756,5.787037000000001,4.137729,-6.944399999999973,1062.2294444443469
2023-05-03 10:42:40,69.29977,1.8229160000000002,0.9426611919860346,5.758097,4.340280999999999,-4.340300000000013,1062.2794444443468
2023-05-03 10:45:38,71.61458,1.9386580000000002,0.979515059765071,5.9895830000000005,4.456015,-4.629600000000011,1062.3288888887912
2023-05-03 10:48:40,71.61458,2.0254630000000002,0.9796655202717008,5.9317079999999995,4.282405,-4.050900000000013,1062.3794444443467
2023-05-03 10:51:41,66.57986,1.9965270000000004,0.9707656098871379,6.047458000000001,4.427080999999999,-6.365800000000007,1062.4297222221246
2023-05-03 10:54:40,68.92361,2.170139,1.0516038815386142,6.307874,4.542825,-5.7871000000000095,1062.4794444443469
2023-05-03 10:57:41,66.29051,2.0254630000000002,0.9516046829108986,6.0763940000000005,4.398151,-5.787000000000006,1062.5297222221247
2023-05-03 11:00:41,66.95602,2.141203,0.9563286309734166,6.192128,4.369215,-6.6551000000000045,1062.5797222221247
2023-05-03 11:03:42,63.88889,1.967593,0.9618433403491415,6.047458,4.456015000000001,-7.233800000000002,1062.6299999999026
2023-05-03 11:06:40,69.29977,2.141203,0.9252513760096994,5.989578,4.137735,-6.076400000000007,1062.679444444347
2023-05-03 11:09:41,69.29977,2.1701390000000007,0.9647046856921107,6.134264000000001,4.282405,-5.497700000000009,1062.7297222221248
2023-05-03 11:12:41,67.36111,2.141204,0.9861693683181928,6.105319,4.311344999999999,-6.076400000000007,1062.7797222221247
2023-05-03 11:15:40,68.51852,2.228009,1.0410390326871444,6.336804,4.484955,-6.365799999999979,1062.829444444347
2023-05-03 11:18:40,66.57986,2.0833330000000005,0.9689410376094912,6.163194,4.427080999999999,-6.365700000000004,1062.879444444347
2023-05-03 11:21:40,63.88889,2.1122690000000004,0.9479046395537442,6.134264000000001,4.340275,-7.8125,1062.929444444347
2023-05-03 11:24:38,63.51273,2.141204,0.9563289212792861,6.047454000000001,4.22454,-7.523200000000003,1062.9788888887913
2023-05-03 11:27:41,68.89468,2.2858790000000004,0.9979958356008822,6.1921289999999996,4.22454,-6.6551000000000045,1063.0297222221245
2023-05-03 11:30:40,78.15394,2.256945,0.9897147366469291,6.278934,4.340279000000001,-3.7615000000000123,1063.0794444443468
2023-05-03 11:33:41,82.03125,2.228009,1.0693256356426615,6.6261540000000005,4.8032449999999995,-2.6041000000000167,1063.1297222221247
2023-05-03 11:36:17,73.52431,1.967593,0.9886412317732493,6.278934,4.716431000000001,-1.446799999999996,1063.173055555458
2023-05-03 11:36:43,73.14815,1.967593,1.0146209375190085,6.250004000000001,4.716431000000001,-2.893599999999992,1063.1802777776802
2023-05-03 11:39:40,68.89468,2.0254630000000002,1.0331041345096867,6.452544,4.861110999999999,-5.20829999999998,1063.2294444443469
2023-05-03 11:43:02,70.05208,2.170139,1.051603881538616,6.5393539999999994,4.774305000000001,-4.340199999999982,1063.285555555458
2023-05-03 11:45:41,71.99074,2.1701390000000007,1.0236511154353676,6.336804,4.542825,-4.34020000000001,1063.3297222221245
2023-05-03 11:48:41,71.61458,2.141204,1.0149140982707803,6.336804,4.57176,-4.918900000000008,1063.3797222221244
2023-05-03 11:51:41,71.58565,2.2569440000000007,1.0202574722443598,6.2789340000000005,4.36921,-4.629600000000011,1063.4297222221244
2023-05-03 11:54:40,69.29977,2.1122690000000004,1.0337725735056704,6.365744,4.658564999999999,-4.919000000000011,1063.4794444443467
2023-05-03 11:57:41,67.73727,2.054399,1.015817434493696,6.307874,4.658564999999999,-5.20829999999998,1063.5297222221245
2023-05-03 12:00:40,70.83333,2.1122690000000004,1.033772573505672,6.278934,4.5717550000000005,-4.050900000000013,1063.5794444443468
2023-05-03 12:03:39,72.3669,2.141203,1.0149040316394815,6.2500029999999995,4.48495,-2.6041999999999916,1063.629166666569
2023-05-03 12:06:41,70.05208,1.967593,1.0146297879309396,6.018517999999999,4.484954999999999,-3.4723000000000184,1063.6797222221246
2023-05-03 12:09:40,68.51852,1.938657,1.6322476113532471,5.1504579999999995,4.571761,-4.340300000000013,1063.7294444443469
2023-05-03 12:12:43,86.63194,3.0960639999999993,1.323153252595461,6.655088,3.964124,-0.8680999999999983,1063.78027777768
2023-05-03 12:15:41,79.28241,1.5335650000000003,1.1154421164958028,6.134258,5.381943,11.574099999999987,1063.8297222221245
2023-05-03 12:19:01,72.74306,1.765046,1.1065262388910504,6.452548,5.324071999999999,1.4466999999999928,1063.8852777776801
2023-05-03 12:21:42,69.64699,1.938657,1.0548922024878853,6.568288,5.121530999999999,-1.446799999999996,1063.9299999999023
2023-05-03 12:24:40,69.27083,2.0254630000000002,1.0331041345096867,6.568288,4.976855,-4.629600000000011,1063.9794444443467
2023-05-03 12:27:42,68.51852,1.9965279999999996,0.9977423401012253,6.394672999999999,4.803245,-4.050899999999984,1064.0299999999022
2023-05-03 12:30:40,70.83333,2.0833330000000005,1.051434086179432,6.3368079999999996,4.687494999999999,-1.446799999999996,1064.0794444443466
2023-05-03 12:33:40,71.99074,2.170139,1.0787098045844439,6.452544,4.716435,-1.7360999999999933,1064.1294444443465
2023-05-03 12:36:44,66.57986,1.9965270000000004,1.0493030720964072,6.481478000000001,4.947920999999999,-5.208300000000008,1064.1805555554577
2023-05-03 12:39:18,68.51852,2.1122690000000004,1.006147643047761,6.510414000000001,4.774304999999999,-4.050900000000013,1064.2233333332354
2023-05-03 12:39:43,68.51852,2.1122690000000004,1.0337819712096443,6.452544,4.745375,-4.340300000000013,1064.2302777776797
2023-05-03 12:42:39,69.67593,2.228009,1.069316017327704,6.307874000000001,4.484955,-3.761599999999987,1064.2791666665687
2023-05-03 12:45:40,71.99074,2.228009,1.069316017327704,6.365744,4.542825,-3.761599999999987,1064.3294444443466
2023-05-03 12:48:41,72.74306,2.228009,1.09673302871291,6.597224,4.8032449999999995,-2.8935000000000173,1064.3797222221244
2023-05-03 12:51:40,75.46296,2.2858789999999996,1.141571349680518,6.799764000000001,4.976855,-1.1572999999999922,1064.4294444443467
2023-05-03 12:54:40,73.52431,2.1990739999999995,1.1142154498789663,6.973384,5.23727,0.0,1064.4794444443467
2023-05-03 12:57:42,71.58565,2.2280099999999994,1.1233705855406106,6.944439999999999,5.1794,-1.7360999999999933,1064.5299999999022
2023-05-03 13:00:40,70.05208,2.1990749999999997,1.0877367737901653,6.944439999999999,5.1793949999999995,-2.025499999999994,1064.5794444443466
2023-05-03 13:03:40,73.52431,2.256945,1.1057003665371483,6.944439999999999,5.121524999999999,-1.4467000000000212,1064.6294444443465
2023-05-03 13:06:41,73.90046,2.2858789999999996,1.114638083737251,6.857634,5.005785,-1.1573999999999955,1064.6797222221244
2023-05-03 13:09:41,73.90046,2.1122690000000004,1.1119430479072265,6.741894,5.121524999999999,-0.8680999999999983,1064.7297222221243
2023-05-03 13:12:41,74.71065,2.1122679999999994,1.0865988749645723,6.741892999999999,5.092595,-0.5788000000000011,1064.7797222221243
2023-05-03 13:15:40,74.68171,1.967593,1.0884946328480247,6.770838,5.324075000000001,0.2892999999999972,1064.8294444443466
2023-05-03 13:18:40,76.62037,2.0254630000000002,1.0835782818736521,6.7129579999999995,5.179395,-0.2892999999999972,1064.8794444443465
2023-05-03 13:21:39,74.68171,2.0254629999999993,1.0586700093935035,6.655092999999999,5.09259,0.8680999999999983,1064.9291666665688
2023-05-03 13:24:42,73.14815,2.1122679999999994,1.1119427229238232,6.741892999999999,5.121525000000001,0.0,1064.979999999902
2023-05-03 13:27:42,76.62037,2.0833329999999997,1.1271037621681268,6.799767999999999,5.237265,-0.5786999999999978,1065.029999999902
2023-05-03 13:30:40,79.31134,2.054398,1.1413861606696831,6.799773,5.295134999999999,1.446799999999996,1065.0794444443463
2023-05-03 13:33:42,76.21528,1.9965279999999996,1.1218103489580498,6.944443,5.497685000000001,1.4468000000000245,1065.1299999999019
2023-05-03 13:36:42,75.05787,1.967593,1.1119533941665418,6.828707999999999,5.410875,2.0253999999999905,1065.1799999999018
2023-05-03 13:39:41,73.90046,1.851852,1.1165207753035178,6.799772999999999,5.5555509999999995,2.3148000000000195,1065.229722222124
2023-05-03 13:42:40,73.52431,1.9097229999999996,1.1148267905688438,6.828703,5.49768,4.340299999999985,1065.2794444443464
2023-05-03 13:45:40,75.46296,1.9965279999999996,1.144905889160373,6.857643,5.439815,3.4721999999999866,1065.3294444443463
2023-05-03 13:48:40,72.74306,1.9097229999999996,1.0921376743971205,6.857643,5.49768,2.893499999999989,1065.3794444443463
2023-05-03 13:51:40,76.21528,1.9386580000000002,1.1692014539494129,6.857643,5.555554999999999,2.025400000000019,1065.4294444443462
2023-05-03 13:54:42,72.74306,1.9097229999999996,1.13706153173443,6.915513,5.61343,1.446799999999996,1065.4799999999018
2023-05-03 13:57:40,74.68171,2.0254629999999993,1.1316210583708786,6.973378,5.497685,1.7360999999999933,1065.5294444443462
2023-05-03 14:00:38,78.53009,2.054398,1.1175059804687992,6.9444479999999995,5.41088,3.1828999999999894,1065.5788888887905
2023-05-03 14:03:40,77.37269,1.938657,1.1248933063199495,6.915508,5.5555509999999995,4.050999999999988,1065.629444444346
2023-05-03 14:06:41,71.99074,1.967593,1.1119614141029668,6.915508,5.497685000000001,0.8680999999999983,1065.679722222124
2023-05-03 14:09:41,73.52431,2.054398,1.1413943240805753,7.089118000000001,5.58449,0.8680999999999983,1065.7297222221239
2023-05-03 14:12:41,71.58565,2.083334,1.1271040932585228,7.031254000000001,5.468750000000001,1.7361000000000217,1065.7797222221238
2023-05-03 14:15:40,73.14815,2.256944,1.132476580839029,7.175929,5.381945000000001,0.28940000000000055,1065.829444444346
2023-05-03 14:18:40,75.08681,2.256944,1.1324765808390274,7.204859000000001,5.410875,0.5786999999999978,1065.879444444346
2023-05-03 14:21:40,71.58565,2.141204,1.170497211098412,7.089119,5.497685000000001,0.0,1065.929444444346
2023-05-03 14:24:40,70.83333,2.1990740000000004,1.1400048971784054,7.031249000000001,5.324075,-1.446799999999996,1065.979444444346
2023-05-03 14:27:40,73.90046,2.228009,1.1233611912927848,7.118054,5.3530050000000005,0.0,1066.029444444346
2023-05-03 14:30:40,75.46296,2.228009,1.1492857285204856,7.204864,5.468744999999999,0.28940000000000055,1066.0794444443459
2023-05-03 14:33:42,70.83333,2.1122680000000003,1.1608315171586667,6.915509,5.353011,0.0,1066.1299999999014
2023-05-03 14:36:40,70.42824,2.170139,1.0787005756314423,6.9444490000000005,5.208330000000001,-1.157400000000024,1066.1794444443458
2023-05-03 14:39:38,70.05208,2.1990740000000004,1.0877364623501165,6.828699,5.063655,-2.025499999999994,1066.2288888887902
2023-05-03 14:42:40,73.52431,2.2858789999999996,1.114638083737251,6.857634,5.005785,-0.2892999999999972,1066.2794444443457
2023-05-03 14:45:41,70.83333,2.141204,1.0696524837866621,6.799764000000001,5.09259,-3.4721999999999866,1066.3297222221236
2023-05-03 14:48:42,72.74306,2.141203,1.0696521702270247,6.770828,5.063655,-1.4466999999999928,1066.3799999999014
2023-05-03 14:51:41,76.24421,2.141203,1.0958392201026754,6.655088000000001,4.976855,0.8680999999999983,1066.4297222221237
2023-05-03 14:54:40,73.52431,2.0254630000000002,1.1078806590158348,6.712958,5.208335,0.5786999999999978,1066.479444444346
2023-05-03 14:57:40,72.3669,2.1122690000000004,1.086590320374406,6.944444000000001,5.295134999999999,-0.867999999999995,1066.529444444346
2023-05-03 15:00:41,75.46296,2.141203,1.0696521702270247,6.712958,5.005785,0.5786999999999978,1066.5797222221238
2023-05-03 15:03:40,76.21528,2.054398,1.1175143285389095,6.712958,5.1794,0.28940000000000055,1066.629444444346
2023-05-03 15:06:40,81.22106,2.1122679999999994,1.1119340729692648,6.915512999999999,5.295135000000001,2.6040999999999883,1066.679444444346
2023-05-03 15:09:42,79.6875,1.0416659999999993,1.1262398700376255,6.192133,6.365737000000001,14.178199999999975,1066.7299999999016
2023-05-03 15:12:41,81.62616,1.0127309999999996,1.110930746799627,6.018517999999999,6.221067,17.071799999999996,1066.7797222221238
2023-05-03 15:15:40,83.56481,1.0416669999999995,1.0985186129373483,5.931718,6.047451,15.9144,1066.829444444346
2023-05-03 15:18:38,80.84491,0.9548609999999993,1.0931616234277255,5.844908,6.134257,15.046299999999974,1066.8788888887905
2023-05-03 15:21:40,79.6875,0.9837959999999999,1.068253703106907,5.7291680000000005,5.902781999999999,15.625,1066.929444444346
2023-05-03 15:24:40,79.6875,1.070602,1.0850076841792886,5.7580979999999995,5.7870360000000005,12.152799999999985,1066.979444444346
2023-05-03 15:28:02,79.31134,1.0127309999999996,1.0555416274298122,5.671293,5.758102,13.599499999999978,1067.035555555457
2023-05-03 15:30:40,76.59144,1.0416659999999993,0.9976346504538844,5.671293,5.584487000000001,6.365800000000007,1067.0794444443459
2023-05-03 15:33:42,77.37269,1.1284720000000004,0.9442457419172324,5.613428000000001,5.266206,3.472200000000015,1067.1299999999014
2023-05-03 15:36:40,78.15394,1.070601,0.9812380769492987,5.613428000000001,5.439817,4.918999999999983,1067.1794444443458
2023-05-03 15:39:41,76.62037,1.070602,0.9812385487203243,5.526624,5.3530120000000005,5.4976999999999805,1067.2297222221237
2023-05-03 15:42:40,74.68171,1.1284720000000004,0.9605538600535823,5.410884,5.092592000000001,2.314799999999991,1067.279444444346
2023-05-03 15:45:43,73.52431,1.1574080000000002,0.9234577175844993,5.410883999999999,4.976856,-1.1573999999999955,1067.3302777776792
2023-05-03 15:48:40,78.53009,1.2152780000000005,0.9307025659370073,5.381944000000001,4.861116,2.314799999999991,1067.3794444443458
2023-05-03 15:51:40,76.59144,1.1284720000000004,0.9277164639308866,5.410884,5.0347219999999995,3.182900000000018,1067.4294444443458
2023-05-03 15:54:41,80.84491,1.1574080000000002,0.9234577175844981,5.381944000000001,4.947915999999999,4.6296999999999855,1067.4797222221237
2023-05-03 15:57:38,78.53009,1.0416659999999993,0.9367472540640275,5.353012999999999,5.150467000000001,5.208300000000008,1067.5288888887903
2023-05-03 16:00:40,82.40741,1.0995369999999998,0.9149698416172124,5.266208,4.918981,5.208300000000008,1067.5794444443459
2023-05-03 16:03:41,87.03704,1.070602,0.9343565886890773,5.353007999999999,5.0925959999999995,6.076400000000007,1067.6297222221237
2023-05-03 16:06:42,87.44213,0.9837959999999999,0.9397258787253959,5.295138000000001,5.2083319999999995,6.365700000000004,1067.6799999999016
2023-05-03 16:09:41,83.94097,0.9259259999999996,0.911383453158825,5.005786,4.976852000000001,7.233800000000002,1067.7297222221239
2023-05-03 16:12:19,82.37847,0.9548610000000002,0.9256229645721133,4.976852,4.918977,7.233800000000002,1067.7736111110128
2023-05-03 16:12:41,81.62616,0.9259259999999996,,4.918982000000001,4.918982,6.6551000000000045,1067.7797222221238
2023-05-03 16:15:40,78.15394,0.8969909999999999,0.9113849268251236,5.005787999999999,5.034727,6.6551000000000045,1067.829444444346
2023-05-03 16:18:48,76.59144,0.9259259999999996,0.881813046577581,4.947915999999999,4.861111999999999,3.472200000000015,1067.8816666665684
2023-05-03 16:21:41,77.37269,0.9259259999999996,0.8361174766555156,4.832177,4.658562000000001,5.787000000000006,1067.929722222124
2023-05-03 16:24:41,73.11921,0.8680559999999993,0.8387908461455705,4.6296289999999996,4.571762,2.3148999999999944,1067.9797222221239
2023-05-03 16:27:40,71.96181,0.9548609999999993,0.7849927688818751,4.658564999999999,4.340277,0.5786999999999978,1068.0294444443462
2023-05-03 16:30:47,70.05208,0.9259259999999996,0.7556436059590006,4.658565,4.340277,-1.7361999999999966,1068.0813888887906
2023-05-03 16:33:41,73.90046,0.983797,0.7976323838034483,4.542825,4.195606,0.2892999999999972,1068.129722222124
2023-05-03 16:36:38,76.21528,0.983797,0.8143123761296587,4.542825,4.2245360000000005,1.4466999999999928,1068.1788888887907
2023-05-03 16:39:40,73.90046,0.8969909999999999,0.8377884032491012,4.542825,4.4270819999999995,1.4466999999999928,1068.2294444443462
2023-05-03 16:42:40,70.8044,0.868055,0.7935205555560757,4.513889,4.369212,0.28940000000000055,1068.2794444443462
2023-05-03 16:45:41,73.14815,0.9548610000000002,0.8014992941892233,4.513889,4.2245360000000005,0.867999999999995,1068.329722222124
2023-05-03 16:48:42,69.27083,0.8391200000000003,0.8098403967732244,4.513889,4.456016999999999,-2.0253999999999905,1068.3799999999019
2023-05-03 16:51:40,69.27083,0.9259259999999996,0.7885675789542789,4.513889,4.253477,-2.6040999999999883,1068.4294444443462
2023-05-03 16:54:41,67.36111,0.9259259999999996,0.7556436059590006,4.51389,4.195602,-4.050900000000013,1068.479722222124
2023-05-03 16:57:41,69.27083,1.0995369999999998,0.7931464552352524,4.600694,4.050921,-5.787000000000006,1068.529722222124
2023-05-03 17:00:40,70.83333,1.1284719999999995,0.7858871183192044,4.6296289999999996,4.021991000000001,-3.7616000000000156,1068.5794444443463
2023-05-03 17:03:41,64.26505,0.9548609999999993,0.7682141513884875,4.571759,4.224532,-6.365700000000032,1068.6297222221242
2023-05-03 17:06:42,65.42245,1.0995369999999998,0.7554210815006644,4.774305,4.166667,-7.233800000000002,1068.679999999902
2023-05-03 17:09:40,69.67593,1.273148,0.8008951442988984,4.890046,4.079861,-5.786999999999978,1068.7294444443464
2023-05-03 17:12:40,68.51852,1.2152779999999996,0.7997960778254355,4.803242,4.079861999999999,-5.208400000000012,1068.7794444443464
2023-05-03 17:15:38,67.73727,1.3020829999999997,0.852621720996179,5.179399,4.398147,-6.365799999999979,1068.8288888887907
2023-05-03 17:18:40,51.53356,1.7939809999999996,0.8533838556520564,5.237267999999999,3.7615789999999993,-16.203700000000026,1068.8794444443463
2023-05-03 17:21:40,55.00579,2.0833329999999997,0.84282091235002,5.179398,3.3275510000000006,-12.15270000000001,1068.9294444443462
2023-05-03 17:24:40,54.62963,2.170139,0.9334373688766231,5.266203999999999,3.385415,-12.731500000000011,1068.9794444443462
2023-05-03 17:27:41,53.84838,2.141204,0.8927103404170792,5.353009,3.472225,-12.442199999999985,1069.029722222124
2023-05-03 17:30:40,55.38194,2.256944,0.9245326308685331,5.3819490000000005,3.385415000000001,-12.442099999999982,1069.0794444443463
2023-05-03 17:33:40,56.56829,2.1701390000000007,0.9334373688766233,5.410884,3.530095,-13.599599999999981,1069.1294444443463
2023-05-03 17:36:41,56.94444,2.083334,0.8428139716784359,5.497684,3.645830000000001,-12.152700000000038,1069.1797222221242
2023-05-03 17:39:40,53.84838,2.0254630000000002,0.8921840083166995,5.613428000000001,3.8773149999999994,-13.888899999999978,1069.2294444443464
2023-05-03 17:42:41,51.93866,2.141204,0.7831821916262824,5.555554,3.58796,-14.178200000000004,1069.2797222221243
