Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-03 17:45:40,50.78125,2.170139,0.8662394249956147,5.208329000000001,3.26968,-13.888800000000003,1069.3294444443466
2023-05-03 17:48:40,48.84259,2.1990739999999995,0.8371817933704273,5.179398,3.1828700000000003,-14.467600000000004,1069.3794444443465
2023-05-03 17:51:42,50.78125,2.2280099999999994,0.8817117507023666,5.150464,3.15393,-15.04630000000003,1069.429999999902
2023-05-03 17:54:39,50.78125,2.3148150000000003,0.9047748230821442,5.208334000000001,3.1249949999999993,-14.756999999999948,1069.4791666665687
2023-05-03 17:57:43,55.00579,2.459491,0.9427839818265238,5.208334000000001,2.9803189999999997,-14.467600000000004,1069.5302777776799
2023-05-03 18:00:40,52.71991,2.2858799999999997,0.859626185434908,5.208334000000001,3.125000000000001,-14.757000000000005,1069.5794444443466
2023-05-03 18:03:41,49.24768,2.1990739999999995,0.8371844210439096,5.005786,3.0092600000000003,-14.75690000000003,1069.6297222221244
2023-05-03 18:06:40,50.0,2.3148149999999994,0.867065093545016,5.295139,3.1828700000000003,-15.04630000000003,1069.6794444443467
2023-05-03 18:09:40,52.71991,2.4016200000000003,0.889267706991857,5.295138,3.09607,-15.046399999999949,1069.7294444443467
2023-05-03 18:12:41,51.5625,2.2858799999999997,0.819437336949406,5.295139,3.1828649999999996,-15.625,1069.7797222221245
2023-05-03 18:15:40,50.78125,2.3726850000000006,0.9200409846838368,5.266204000000001,3.1249949999999993,-15.335700000000031,1069.8294444443468
2023-05-03 18:18:40,46.52778,2.228009,0.881717686536171,5.237269,3.2407410000000008,-16.49309999999997,1069.8794444443467
2023-05-03 18:21:40,34.60648,2.141203,0.7831777464400096,5.2083330000000005,3.240737000000001,-17.650500000000022,1069.9294444443467
2023-05-03 18:24:43,30.7581,2.3148150000000003,0.7827141446155756,5.1215280000000005,2.9513890000000007,-17.93979999999999,1069.98027777768
2023-05-03 18:27:40,31.13426,2.3148149999999994,0.8266373442442303,5.0347219999999995,2.8935190000000004,-17.071799999999996,1070.0294444443466
2023-05-03 18:30:41,34.98264,2.430555,0.8102013089317364,5.005787,2.719908,-17.071799999999996,1070.0797222221245
2023-05-03 18:33:38,33.04398,2.3148149999999994,0.7827157352168991,4.716435,2.546297,-17.650500000000022,1070.1288888887912
2023-05-03 18:36:40,31.13426,2.256945,0.7688611460827302,4.600695,2.4884249999999994,-17.650499999999965,1070.1794444443467
2023-05-03 18:42:40,34.60648,2.2858790000000004,0.7757974356333044,4.456018,2.3148150000000003,-17.650499999999965,1070.1794444443467
2023-05-03 18:45:41,30.35301,2.1122680000000003,0.814538065249262,4.369213,2.459491,-17.939700000000016,1070.1794444443467
2023-05-03 18:51:41,33.42014,2.2569440000000007,0.8521660352473753,4.3402780000000005,2.2858799999999997,-18.22909999999999,1070.1794444443467
2023-05-03 19:00:40,31.51042,2.1701379999999997,0.8662281296451435,4.224537,2.2858800000000006,-18.807900000000018,1070.1794444443467
2023-05-03 19:06:41,30.7581,2.0254629999999993,0.6672222644059586,3.8773149999999994,1.9675920000000007,-17.65039999999999,1070.1794444443467
2023-05-03 19:12:38,39.98843,2.3148149999999994,0.940315085323175,3.8773149999999994,1.8229170000000003,-17.650500000000022,1070.1794444443467
2023-05-03 19:15:42,47.68518,2.1122679999999994,0.8506450294973761,4.050924999999999,2.170139,-16.782399999999967,1070.2305555554578
2023-05-03 19:18:40,42.30324,2.0254629999999993,0.7916838125702602,4.137732,2.3148150000000003,-17.36110000000002,1070.2799999999022
2023-05-03 19:21:40,49.62384,2.1990730000000003,0.8371815336851048,4.253472,2.256945,-16.4931,1070.3299999999022
2023-05-03 19:24:42,47.68518,2.054399,0.7611702931060322,4.224538000000001,2.34375,-16.49309999999997,1070.3805555554577
2023-05-03 19:27:40,44.99421,2.0254630000000002,0.7537883543359152,4.0509260000000005,2.1990750000000006,-17.07170000000002,1070.429999999902
2023-05-03 19:30:40,43.46065,1.9097229999999996,0.7608615260850841,3.7615749999999997,2.054398,-16.49309999999997,1070.479999999902
2023-05-03 19:33:42,47.68518,1.7071760000000005,0.7058607346127377,3.5879640000000004,2.083334,-16.49309999999997,1070.5305555554576
2023-05-03 19:36:41,50.78125,1.7071759999999996,0.7058607346127374,3.73264,2.2280100000000003,-16.782399999999996,1070.5802777776798
2023-05-03 19:39:41,46.15162,1.7071760000000005,0.7058607346127377,3.906251000000001,2.4016210000000004,-16.49309999999997,1070.6302777776798
2023-05-03 19:42:40,41.14584,1.7939819999999997,0.7630560241513036,4.079861,2.517361,-17.07170000000002,1070.679999999902
2023-05-03 19:45:41,46.15162,2.0833329999999997,0.8069439999584259,4.137732,2.256945,-16.2038,1070.73027777768
2023-05-03 19:48:40,41.92709,1.9965279999999996,0.7463819175885958,4.195601,2.3726850000000006,-16.782399999999996,1070.7799999999022
2023-05-03 19:51:38,43.08449,2.0833330000000005,0.7685287744612809,4.166667,2.256944,-17.361099999999993,1070.8294444443466
2023-05-03 19:54:40,36.9213,1.8807869999999998,0.716512427278907,4.0509260000000005,2.343751000000001,-19.386600000000016,1070.879999999902
2023-05-03 19:57:40,34.60648,2.0254630000000002,0.8270835225736891,3.9641199999999994,2.17014,-18.51849999999999,1070.929999999902
2023-05-03 20:00:41,34.23032,2.1122690000000004,0.8506465093829103,3.9641199999999994,2.083334,-18.22920000000002,1070.98027777768
2023-05-03 20:03:40,32.66782,2.054398,0.7993286151895189,3.964119,2.1122690000000004,-19.097199999999987,1071.0299999999022
2023-05-03 20:06:41,32.66782,2.054398,0.7197711594285148,3.8483789999999996,1.938657,-18.22920000000002,1071.08027777768
2023-05-03 20:09:40,31.53935,2.054398,0.7197696612467748,3.5879630000000002,1.6782399999999997,-17.650499999999994,1071.1299999999023
2023-05-03 20:12:41,31.53935,2.054398,0.7197711594285148,3.4722220000000004,1.5625000000000009,-18.518599999999992,1071.1802777776802
2023-05-03 20:15:40,33.44907,2.141204,0.7831821916262824,3.414352,1.446758,-17.93979999999999,1071.2299999999025
2023-05-03 20:24:40,30.38194,2.228009,0.8050004801243554,3.414352,1.359953,-19.675900000000013,1071.2299999999025
2023-05-03 20:27:40,31.13426,2.0833330000000005,0.8069439999584261,3.3854170000000003,1.5046299999999997,-17.361099999999993,1071.2299999999025
2023-05-03 20:36:40,32.69676,1.9386579999999993,0.731494335351734,3.2118059999999993,1.446758,-18.807800000000015,1071.2299999999025
2023-05-03 20:45:40,30.38194,2.1122679999999994,0.8145380652492618,3.211805,1.3020830000000005,-18.80789999999999,1071.2299999999025
2023-05-03 20:48:40,30.7581,2.1122679999999994,0.8145380652492618,3.211805,1.3020830000000005,-19.09730000000002,1071.2299999999025
2023-05-03 21:00:40,30.7581,2.0833330000000005,0.8069439999584261,3.2407400000000006,1.359953,-19.097199999999987,1071.2299999999025
2023-05-03 21:09:38,32.69676,2.1701380000000006,0.8296564015387805,3.3854170000000003,1.4178249999999997,-18.80789999999999,1071.2299999999025
2023-05-03 21:12:42,33.85416,2.0833330000000005,0.7685287744612809,3.327546,1.4178229999999994,-18.51849999999999,1071.2299999999025
2023-05-03 21:21:42,32.66782,2.1122690000000004,0.8145383272947234,3.2696760000000005,1.359953,-19.097200000000015,1071.2299999999025
2023-05-03 21:30:40,30.38194,2.1122690000000004,0.8145383272947234,3.501158,1.5914349999999997,-19.675899999999984,1071.2299999999025
2023-05-03 21:33:41,33.44907,2.170139,0.8296566619962558,3.5590279999999996,1.5914349999999997,-19.675899999999984,1071.2299999999025
2023-05-03 21:36:40,33.85416,2.083334,0.8069442628206938,3.414353,1.5335650000000003,-19.676000000000016,1071.2299999999025
2023-05-03 21:45:41,30.7581,2.141203,0.7831847343133747,3.29861,1.3310190000000004,-18.807800000000015,1071.2299999999025
2023-05-03 21:48:39,30.7581,2.0833330000000005,0.7685315324865284,3.29861,1.3888889999999998,-19.097200000000015,1071.2299999999025
2023-05-03 21:54:40,30.7581,2.170139,0.8296566619962558,3.2696760000000005,1.3020830000000005,-19.09730000000002,1071.2299999999025
2023-05-03 21:57:43,30.7581,2.1122690000000004,0.8506452996378568,3.2696760000000005,1.3888889999999998,-18.51849999999999,1071.2299999999025
2023-05-03 22:00:41,30.7581,2.083334,0.8069442628206938,3.2696760000000005,1.3888880000000006,-19.675900000000013,1071.2299999999025
2023-05-03 22:06:40,30.38194,2.170139,0.9007010964120067,3.501158,1.5914349999999997,-19.386599999999987,1071.2299999999025
2023-05-03 22:09:42,32.69676,2.1122690000000004,0.7758680313963255,3.6458340000000007,1.7071759999999996,-19.097199999999987,1071.2299999999025
2023-05-03 22:12:41,33.07291,2.228009,0.7619102634082585,3.587962,1.5046299999999997,-18.807900000000018,1071.2299999999025
2023-05-03 22:15:40,30.7581,2.0833330000000005,0.7268437454170164,3.3564810000000005,1.4178229999999994,-19.675899999999984,1071.2299999999025
2023-05-03 22:24:40,31.53935,2.141203,0.7831847343133747,3.2696749999999994,1.3020839999999998,-19.386500000000012,1071.2299999999025
2023-05-03 22:27:39,31.53935,2.0833330000000005,0.7685315324865284,3.29861,1.3888889999999998,-18.80789999999999,1071.2299999999025
2023-05-03 22:30:40,30.00578,2.0833330000000005,0.8069439999584261,3.2407400000000006,1.359953,-19.965300000000013,1071.2299999999025
2023-05-03 22:33:41,31.53935,2.054398,0.7993260716736706,3.211805,1.359953,-19.965299999999985,1071.2299999999025
2023-05-03 22:39:40,31.13426,2.054398,0.7611714080043162,3.2696749999999994,1.3888889999999998,-18.807900000000018,1071.2299999999025
2023-05-03 22:42:41,31.13426,2.054398,0.8349620385426273,3.414351,1.5914349999999997,-19.675899999999984,1071.2299999999025
2023-05-03 22:45:40,32.69676,2.054398,0.7197696612467748,3.5879630000000002,1.6782399999999997,-19.386499999999984,1071.2299999999025
2023-05-03 22:48:41,30.7581,2.054398,0.7197711594285148,3.4432869999999998,1.5335650000000003,-20.254699999999985,1071.2299999999025
2023-05-03 22:51:41,33.07291,2.141203,0.7409293170777539,3.3854170000000003,1.3888889999999998,-19.386500000000012,1071.2299999999025
2023-05-03 22:54:40,30.38194,2.1122690000000004,0.7338985952314796,3.3564819999999997,1.3888889999999998,-19.965300000000013,1071.2299999999025
2023-05-03 22:57:40,31.53935,2.228009,0.8446847853689723,3.327546000000001,1.3020830000000005,-19.965299999999985,1071.2299999999025
2023-05-03 23:09:43,30.38194,2.2858789999999996,0.8971166280340882,3.587962,1.5335650000000003,-19.386500000000012,1071.2299999999025
2023-05-03 23:12:41,31.13426,2.1990740000000004,0.7977501350698305,3.7326390000000007,1.7071759999999996,-19.675900000000013,1071.2299999999025
2023-05-03 23:15:41,30.38194,2.1701390000000007,0.7479449009804757,3.587962,1.5624999999999991,-19.386499999999984,1071.2299999999025
2023-05-03 23:21:40,30.00578,2.141204,0.7409295597703589,3.4432870000000007,1.446758,-19.097199999999987,1071.2299999999025
2023-05-03 23:27:41,30.00578,2.1122690000000004,0.8145383272947234,3.2696760000000005,1.359953,-19.965299999999985,1071.2299999999025
2023-05-03 23:33:40,30.7581,2.0833330000000005,0.7685315324865284,3.29861,1.3888889999999998,-19.097199999999987,1071.2299999999025
2023-05-03 23:36:42,30.7581,2.054398,0.8349620385426273,3.4432860000000005,1.6203700000000003,-19.097199999999987,1071.2299999999025
2023-05-03 23:39:37,31.53935,2.1122690000000004,0.7338970761512952,3.6458340000000007,1.6782399999999997,-19.96520000000004,1071.2299999999025
2023-05-03 23:42:40,30.38194,2.1122690000000004,0.7758680313963255,3.501158,1.5624999999999991,-19.676000000000016,1071.2299999999025
2023-05-03 23:45:38,32.69676,2.228009,0.8446847853689723,3.4722230000000005,1.4467600000000003,-20.25460000000004,1071.2299999999025
2023-05-03 23:48:41,30.7581,2.141204,0.7409310892195006,3.414352,1.4178240000000004,-19.675899999999984,1071.2299999999025
2023-05-03 23:54:41,30.7581,2.1122690000000004,0.8145383272947234,3.2696760000000005,1.359953,-19.675899999999984,1071.2299999999025
2023-05-03 23:57:40,30.7581,2.1122690000000004,0.7758694197095617,3.327546,1.3888889999999998,-19.965299999999985,1071.2299999999025
2023-05-04 00:00:41,31.13426,2.141204,0.7831849867644642,3.385416,1.4178240000000004,-19.386599999999987,1071.2299999999025
2023-05-04 00:06:41,30.38194,2.256944,0.9245408975109876,3.616897,1.6203700000000003,-19.675899999999956,1071.2299999999025
2023-05-04 00:09:41,32.69676,2.256944,0.8521660352473749,3.8483789999999996,1.7939809999999996,-19.675900000000013,1071.2299999999025
2023-05-04 00:12:41,33.82523,2.256944,0.7688624765016419,3.790509,1.6782410000000008,-18.518500000000017,1071.2299999999025
2023-05-04 00:15:40,32.69676,2.141204,0.7831835891973392,3.5590280000000005,1.5914349999999997,-18.80789999999996,1071.2299999999025
2023-05-04 00:27:41,30.38194,2.228009,0.8050033302251168,3.385416,1.3310190000000004,-19.097199999999987,1071.2299999999025
2023-05-04 00:30:40,30.00578,2.1701390000000007,0.7479433612196741,3.385416,1.359953,-19.386599999999987,1071.2299999999025
2023-05-04 00:42:40,33.07291,2.170139,0.8662283981125927,3.6747689999999995,1.7361110000000002,-19.675900000000013,1071.2299999999025
2023-05-04 00:45:40,33.07291,2.1122690000000004,0.7338985952314796,3.6747689999999995,1.7071759999999996,-19.965299999999957,1071.2299999999025
2023-05-04 00:48:18,30.38194,2.1122690000000004,0.7339001143064161,3.530092,1.5624999999999991,-19.96520000000004,1071.2299999999025
2023-05-04 00:48:42,30.38194,2.1122690000000004,0.7758680313963255,3.501158,1.5624999999999991,-18.51849999999996,1071.2299999999025
2023-05-04 00:54:41,32.69676,2.1701390000000007,0.7904760845432391,3.414352,1.4178229999999994,-19.386599999999987,1071.2299999999025
2023-05-04 01:00:41,31.13426,2.228009,0.8446847853689723,3.327546000000001,1.3020830000000005,-18.807900000000018,1071.2299999999025
2023-05-04 01:03:38,31.13426,2.1701390000000007,0.7904788980945118,3.385416,1.3888889999999998,-20.83330000000001,1071.2299999999025
2023-05-04 01:06:41,30.00578,2.083334,0.7685317864629225,3.327546,1.4178240000000004,-19.965300000000013,1071.2299999999025
2023-05-04 01:12:42,30.00578,2.228009,0.881718927066191,3.587962,1.5914349999999997,-20.83330000000001,1071.2299999999025
2023-05-04 01:15:42,32.69676,2.228009,0.8446847853689723,3.819444,1.7939809999999996,-19.386500000000012,1071.2299999999025
2023-05-04 01:18:41,33.47801,2.1701390000000007,0.7479433612196741,3.7615740000000004,1.7361110000000002,-18.807900000000018,1071.2299999999025
2023-05-04 01:21:42,32.69676,2.1990740000000004,0.7549357801171288,3.5879630000000002,1.5335650000000003,-19.965299999999985,1071.2299999999025
2023-05-04 01:33:41,33.44907,2.2858790000000004,0.8194428607121919,3.414352,1.3020829999999997,-19.097200000000015,1071.2299999999025
2023-05-04 01:36:40,30.38194,2.0833330000000005,0.7268452540748601,3.385416,1.4467590000000001,-19.675999999999988,1071.2299999999025
2023-05-04 01:45:40,31.13426,2.228009,0.9166176403510081,3.703704000000001,1.7361110000000002,-19.386599999999987,1071.2299999999025
2023-05-04 01:48:41,33.44907,2.228009,0.761908703165354,3.7615740000000004,1.6782410000000008,-20.254700000000014,1071.2299999999025
2023-05-04 01:51:40,33.07291,2.141204,0.7831835891973392,3.5590280000000005,1.5914349999999997,-18.22920000000002,1071.2299999999025
2023-05-04 02:00:17,31.13426,2.1701390000000007,0.7904788980945118,3.385416,1.3888889999999998,-18.51849999999996,1071.2299999999025
2023-05-04 02:00:41,31.13426,2.1701390000000007,0.7904788980945118,3.385416,1.3888889999999998,-19.386599999999987,1071.2299999999025
2023-05-04 02:03:40,30.00578,2.1701390000000007,0.7479433612196741,3.414352,1.3888889999999998,-19.96519999999998,1071.2299999999025
2023-05-04 02:12:40,31.53935,2.2858790000000004,0.932439425628055,3.7615739999999995,1.7361119999999994,-19.675900000000013,1071.2299999999025
2023-05-04 02:15:40,33.47801,2.256944,0.8521660352473749,3.877314,1.8229160000000002,-19.386599999999987,1071.2299999999025
2023-05-04 02:18:41,33.85416,2.1990740000000004,0.7549342300849239,3.7326390000000007,1.6782399999999997,-18.22909999999999,1071.2299999999025
2023-05-04 02:21:38,31.53935,2.1122680000000003,0.7338998709077049,3.5590270000000004,1.5914359999999999,-19.965299999999985,1071.2299999999025
2023-05-04 02:27:40,30.38194,2.1701390000000007,0.7904788980945118,3.385416,1.3888889999999998,-18.80789999999999,1071.2299999999025
2023-05-04 02:30:41,32.69676,2.170139,0.7904760845432389,3.3564819999999997,1.359953,-18.51860000000002,1071.2802777776803
2023-05-04 02:33:41,31.51042,2.083334,0.7685317864629225,3.327546,1.4178240000000004,-18.80789999999999,1071.3302777776803
2023-05-04 02:36:40,30.00578,2.141204,0.8927068831421764,3.414352,1.5335650000000003,-19.097199999999987,1071.3799999999026
2023-05-04 02:39:40,31.13426,2.228009,0.881717686536171,3.6747690000000004,1.6782410000000008,-19.09729999999996,1071.4299999999025
2023-05-04 02:42:41,33.07291,2.1701390000000007,0.7904788980945118,3.819444,1.8229169999999995,-19.96520000000001,1071.4802777776804
2023-05-04 02:45:41,33.44907,2.083334,0.7268439895337833,3.616899,1.6782399999999997,-19.09729999999996,1071.5302777776803
2023-05-04 02:48:40,33.44907,2.1701390000000007,0.7479449009804757,3.5300920000000007,1.5046299999999997,-20.254599999999982,1071.5799999999026
2023-05-04 02:51:43,33.07291,2.1701390000000007,0.7904760845432391,3.414352,1.4178229999999994,-18.80789999999999,1071.6308333332358
2023-05-04 02:54:41,31.53935,2.141204,0.8221089811497478,3.327546000000001,1.3888880000000006,-19.675899999999984,1071.6802777776802
2023-05-04 03:03:42,31.13426,2.2858790000000004,0.9324382376483032,3.7326390000000007,1.7071759999999996,-20.25460000000001,1071.6802777776802
2023-05-04 03:06:41,34.23032,2.2858789999999996,0.7757974356333042,3.819444,1.6782410000000008,-19.386599999999987,1071.6802777776802
2023-05-04 03:09:40,32.69676,2.1990739999999995,0.7549373301439509,3.6458319999999995,1.5914349999999997,-17.93979999999999,1071.6802777776802
2023-05-04 03:15:41,31.51042,2.314814,0.8266341917879657,3.4722219999999995,1.3310179999999994,-20.25460000000001,1071.6802777776802
2023-05-04 03:18:41,31.53935,2.2858789999999996,0.8194428607121916,3.4722219999999995,1.359953,-19.965299999999985,1071.6802777776802
2023-05-04 03:21:40,31.13426,2.256944,0.812234608480398,3.414351,1.3310190000000004,-18.80789999999999,1071.6802777776802
2023-05-04 03:30:40,31.51042,2.1701390000000007,0.7904774913208602,3.732639,1.7361110000000002,-19.96520000000001,1071.6802777776802
2023-05-04 03:33:40,31.51042,2.228009,0.761908703165354,3.616898,1.5335650000000003,-19.097200000000015,1071.6802777776802
2023-05-04 03:36:42,33.44907,2.228009,0.7619102634082585,3.5300920000000007,1.4467600000000003,-19.675899999999984,1071.6802777776802
2023-05-04 03:40:01,30.7581,2.141204,0.7831821916262824,3.414352,1.446758,-19.675899999999984,1071.6802777776802
2023-05-04 03:42:43,30.7581,2.1990740000000004,0.7977515510035947,3.414351,1.3888889999999998,-19.097199999999987,1071.6802777776802
2023-05-04 03:45:40,30.7581,2.1990740000000004,0.8371817933704275,3.3564810000000005,1.359953,-19.386499999999984,1071.6802777776802
2023-05-04 03:51:40,30.38194,2.1990740000000004,0.8739859340103425,3.4722220000000004,1.5046299999999997,-18.80789999999999,1071.6802777776802
2023-05-04 03:54:40,30.7581,2.170139,0.8296566619962558,3.7326390000000007,1.7650460000000008,-19.09729999999999,1071.6802777776802
2023-05-04 03:57:41,33.44907,2.1701390000000007,0.829656661996256,3.7615740000000004,1.7939809999999996,-19.675899999999984,1071.6802777776802
2023-05-04 04:00:40,31.13426,2.170139,0.7479433612196739,3.6458329999999997,1.6203700000000003,-18.80789999999999,1071.6802777776802
2023-05-04 04:03:40,30.7581,2.141204,0.7831849867644642,3.5590270000000004,1.5914350000000006,-20.254699999999985,1071.6802777776802
2023-05-04 04:06:43,31.13426,2.1990740000000004,0.7549342300849239,3.4722220000000004,1.4178229999999994,-19.386600000000016,1071.6802777776802
2023-05-04 04:09:41,30.7581,2.141204,0.7831849867644642,3.414351,1.4467590000000001,-18.80789999999999,1071.6802777776802
2023-05-04 04:12:41,30.7581,2.170139,0.8296566619962558,3.3564810000000005,1.3888880000000006,-21.41209999999998,1071.6802777776802
2023-05-04 04:18:38,30.7581,2.2858790000000004,0.8194428607121919,3.4432869999999998,1.3310179999999994,-20.543900000000008,1071.6802777776802
2023-05-04 04:21:41,31.53935,2.256944,0.8894277745579906,3.6458329999999997,1.6203700000000003,-19.675999999999988,1071.6802777776802
2023-05-04 04:24:17,32.66782,2.1990740000000004,0.8739847011160262,3.7615739999999995,1.7939809999999996,-19.09729999999999,1071.6802777776802
2023-05-04 04:24:42,32.69676,2.1990740000000004,0.7549357801171288,3.790509,1.7361110000000002,-20.25460000000001,1071.6802777776802
2023-05-04 04:27:40,30.38194,2.170139,0.7479449009804755,3.616897,1.5914349999999997,-19.675900000000013,1071.6802777776802
2023-05-04 04:33:43,33.07291,2.2858790000000004,0.775795855098723,3.4722220000000004,1.3310179999999994,-20.54400000000001,1071.6802777776802
2023-05-04 04:36:40,31.13426,2.1990740000000004,0.7977515510035947,3.414351,1.3888889999999998,-19.675900000000013,1071.6802777776802
2023-05-04 04:48:40,33.85416,2.2858790000000004,0.8971153723478598,3.7615739999999995,1.7071759999999996,-19.675900000000013,1071.6802777776802
2023-05-04 04:51:40,35.01157,2.1990740000000004,0.7549342300849239,3.7326390000000007,1.6782399999999997,-19.097200000000015,1071.6802777776802
2023-05-04 04:54:40,31.13426,2.141204,0.7409326186633494,3.5590270000000004,1.5625,-19.965299999999985,1071.6802777776802
2023-05-04 04:57:38,31.13426,2.170139,0.7904774913208575,3.4722220000000004,1.4756939999999998,-19.09729999999999,1071.6802777776802
2023-05-04 05:00:40,31.13426,2.1990740000000004,0.7977501350698305,3.4722220000000004,1.4467589999999992,-19.386500000000012,1071.6802777776802
2023-05-04 05:03:40,30.7581,2.170139,0.7904760845432389,3.4432869999999998,1.446758,-19.96520000000001,1071.6802777776802
2023-05-04 05:06:43,30.38194,2.1990740000000004,0.8739859340103425,3.414351,1.4467589999999992,-19.675999999999988,1071.6802777776802
2023-05-04 05:12:42,32.69676,2.228009,0.8446847853689723,3.7615740000000004,1.7361110000000002,-19.386600000000016,1071.6802777776802
2023-05-04 05:15:40,30.7581,2.141204,0.7409295597703589,3.6747690000000004,1.6782399999999997,-18.22909999999999,1071.6802777776802
2023-05-04 05:18:41,35.76389,2.1990740000000004,0.7549342300849239,3.501158,1.4467589999999992,-18.22919999999999,1071.6802777776802
2023-05-04 05:21:40,32.69676,2.1122690000000004,0.7338985952314796,3.414352,1.4467590000000001,-19.965300000000013,1071.6802777776802
2023-05-04 05:30:40,32.69676,2.228009,0.881718927066191,3.7615740000000004,1.765047,-21.701400000000007,1071.6802777776802
2023-05-04 05:33:40,34.98264,2.228009,0.7619102634082585,3.8483790000000004,1.765047,-18.518599999999992,1071.6802777776802
2023-05-04 05:36:37,32.69676,2.1122680000000003,0.7338983518331276,3.6458329999999997,1.6782409999999999,-19.965299999999985,1071.6802777776802
2023-05-04 05:39:40,30.7581,2.141204,0.7409295597703589,3.501158,1.5046289999999996,-19.386500000000012,1071.6802777776802
2023-05-04 05:42:40,31.53935,2.1990740000000004,0.7977487191320688,3.4432869999999998,1.4178229999999994,-19.386600000000016,1071.6802777776802
2023-05-04 05:45:41,34.23032,2.256944,0.8122317402396584,3.4432869999999998,1.359953,-19.09729999999999,1071.6802777776802
2023-05-04 05:48:43,30.7581,2.170139,0.7904788980945116,3.414351,1.4178240000000004,-18.51849999999999,1071.6802777776802
2023-05-04 05:54:41,32.69676,2.228009,0.881717686536171,3.732639,1.7361110000000002,-19.097200000000015,1071.6802777776802
2023-05-04 05:57:40,34.63541,2.2858790000000004,0.8194443038608213,3.8483790000000004,1.7361109999999993,-19.965299999999985,1071.6802777776802
2023-05-04 06:00:42,37.29745,2.256944,0.7688624765016419,3.6458329999999997,1.5335650000000003,-18.807900000000018,1071.6802777776802
2023-05-04 06:03:41,34.60648,2.170139,0.7479418214535346,3.501158,1.4756939999999998,-19.965299999999985,1071.6802777776802
2023-05-04 06:12:40,33.82523,2.314814,0.9047821378274573,3.790509,1.7071769999999997,-18.80789999999999,1071.6802777776802
2023-05-04 06:16:00,38.0787,2.228009,0.7619102634082585,3.8483790000000004,1.765047,-20.254699999999985,1071.6802777776802
2023-05-04 06:18:41,34.98264,2.141204,0.7409310892195006,3.616898,1.6203700000000003,-20.254700000000014,1071.6802777776802
2023-05-04 06:21:41,30.7581,2.1122690000000004,0.8145383272947234,3.4722230000000005,1.5625,-20.25460000000001,1071.6802777776802
2023-05-04 06:27:42,33.44907,2.141203,0.8584480744269424,3.616897999999999,1.7071759999999996,-18.80789999999999,1071.6802777776802
2023-05-04 06:30:41,37.23959,2.1701379999999997,0.8296564015387803,3.703702999999999,1.7361109999999993,-17.361099999999993,1071.6802777776802
2023-05-04 06:33:40,34.60648,2.0254630000000002,0.7126756606946535,3.530092,1.649305,-19.097200000000015,1071.6802777776802
2023-05-04 06:36:40,32.66782,2.1122690000000004,0.7338970761512952,3.4722230000000005,1.5046289999999996,-18.807800000000015,1071.6802777776802
2023-05-04 06:45:17,33.82523,2.256944,0.8894277745579906,3.7615739999999995,1.7361110000000002,-19.965300000000013,1071.6802777776802
2023-05-04 06:45:41,33.82523,2.256944,0.8894290226850669,3.790509,1.765047,-18.80789999999999,1071.6869444443469
2023-05-04 06:48:40,34.63541,2.2858790000000004,0.8194443038608213,3.877314,1.765045999999999,-20.25460000000001,1071.7366666665691
2023-05-04 06:51:41,33.44907,2.1990740000000004,0.7549357801171288,3.7615739999999995,1.7071759999999996,-19.097199999999987,1071.786944444347
2023-05-04 06:54:38,44.61805,2.430555,0.8102029393662779,3.5590270000000004,1.273149,-17.93979999999999,1071.8361111110137
2023-05-04 06:57:40,46.15162,2.2858790000000004,0.9324382376483032,3.5590280000000005,1.5335649999999994,-17.071800000000025,1071.8866666665692
2023-05-04 07:00:40,56.59722,2.4884260000000005,1.2315617664439005,5.092593000000001,3.096062999999999,-16.203699999999998,1071.9366666665692
2023-05-04 07:03:41,49.24768,2.1122680000000003,0.8846893157868023,5.758099,3.9062509999999993,-16.782399999999996,1071.986944444347
2023-05-04 07:06:41,47.71412,2.141204,0.7831821916262824,5.584489,3.6168949999999995,-17.361000000000047,1072.036944444347
2023-05-04 07:09:40,44.61805,2.170139,0.7904788980945116,5.179397,3.1828700000000003,-17.071699999999964,1072.0866666665693
2023-05-04 07:12:42,44.99421,2.1701390000000007,0.7904788980945118,4.832175,2.835648,-17.650499999999965,1072.1372222221248
2023-05-04 07:15:41,46.55671,2.141204,0.7831821916262824,4.7453710000000004,2.7777770000000004,-16.20369999999997,1072.186944444347
2023-05-04 07:18:42,43.86574,2.0254630000000002,0.7916838125702604,4.513889000000001,2.6909720000000004,-16.493100000000027,1072.237222222125
2023-05-04 07:21:40,41.14584,2.1701390000000007,0.829656661996256,4.4270830000000005,2.4594899999999997,-17.07170000000002,1072.2866666665693
2023-05-04 07:24:42,48.09028,2.3148150000000003,0.8670650935450164,4.484954000000001,2.3726850000000006,-17.071699999999993,1072.3372222221249
2023-05-04 07:27:41,52.31481,2.228009,0.761908703165354,4.3402780000000005,2.256945000000001,-15.625,1072.3869444443471
2023-05-04 07:30:40,40.39352,1.9965280000000005,0.78401673859588,4.195602,2.4016199999999994,-16.49309999999997,1072.4366666665694
2023-05-04 07:33:39,54.62963,2.3726850000000006,0.9559980366291438,4.600694,2.4884259999999996,-15.914299999999969,1072.4863888887917
2023-05-04 07:36:41,58.50694,2.2858790000000004,0.8971153723478598,4.6296289999999996,2.5752309999999996,-14.178199999999975,1072.5369444443472
2023-05-04 07:39:40,65.82755,2.372686,0.9559898446317955,5.410883999999999,3.2986079999999998,-13.888900000000007,1072.5866666665695
2023-05-04 07:42:40,69.29977,2.1990730000000003,0.8739832005652869,5.526618000000001,3.559025,-13.020800000000008,1072.6366666665695
2023-05-04 07:45:41,61.95023,1.9965270000000004,0.8523425264648243,5.468749000000001,3.7326420000000002,-12.44210000000001,1072.6869444443473
2023-05-04 07:48:41,50.0,1.938657,0.8670930319869188,5.439814000000001,3.790507,-15.625,1072.7369444443473
2023-05-04 07:51:40,65.42245,2.228009,0.844676852557831,5.324078,3.298609000000001,-11.28479999999999,1072.7866666665695
2023-05-04 07:54:43,66.2037,1.5335640000000001,0.7180448125944967,4.195602,2.9224500000000004,-12.152800000000013,1072.8374999999028
2023-05-04 07:57:41,71.99074,1.4467600000000003,0.794764737573231,4.890045,3.819445,-9.548699999999997,1072.8869444443471
2023-05-04 08:00:40,61.57407,1.765046,0.8445812755655262,5.439817000000001,3.9930510000000004,-11.574000000000012,1072.9366666665694
2023-05-04 08:18:40,98.20602,2.3148150000000003,1.4118767535426182,7.870374000000001,6.336809000000001,26.620299999999986,1073.2366666665694
2023-05-04 08:21:43,78.90625,1.1863419999999998,1.4181016791894945,7.320599,7.8124970000000005,14.467600000000004,1073.2874999999026
2023-05-04 08:24:40,64.23611,1.8807869999999998,1.309813488137966,7.928239,6.915512,-7.8125,1073.3366666665693
2023-05-04 08:27:42,87.73148,2.7777780000000005,1.2323867950575937,8.015044,5.642366,1.7360999999999933,1073.3872222221248
2023-05-04 08:30:40,78.50116,1.8807869999999998,1.2112975522365272,7.494213,6.336805999999999,5.20829999999998,1073.4366666665692
2023-05-04 08:33:40,77.71991,2.0833329999999997,1.1976661489883347,7.3205979999999995,5.844905,3.182900000000018,1073.4866666665691
2023-05-04 08:36:41,75.02894,1.9965279999999996,1.2115470043738679,7.378468000000001,6.04745,4.34020000000001,1073.536944444347
2023-05-04 08:39:40,73.90046,2.0833329999999997,1.1271037621681268,7.2916680000000005,5.729165000000001,0.5786999999999978,1073.5866666665693
2023-05-04 08:42:41,76.21528,2.0254629999999993,1.1548529527237452,7.1180579999999996,5.671295,2.025499999999994,1073.6369444443471
2023-05-04 08:45:41,72.74306,1.9097229999999996,1.13706153173443,7.002317999999999,5.700234999999999,1.446799999999996,1073.686944444347
2023-05-04 08:48:43,73.49537,2.0254630000000002,1.1078806590158348,7.1469879999999995,5.642364999999999,0.8680999999999983,1073.7374999999026
2023-05-04 08:51:38,90.48032,1.5914349999999997,1.0011231680545225,6.163192,5.150467000000001,5.4976999999999805,1073.7861111110137
2023-05-04 08:54:40,78.90625,1.186343,1.06642391311682,6.047448999999999,5.815975999999999,10.127299999999991,1073.8366666665693
2023-05-04 08:57:41,71.96181,2.1122689999999995,1.230349026416693,7.66782,6.192131000000001,1.446799999999996,1073.8869444443471
2023-05-04 09:00:41,70.05208,2.1122690000000004,1.111943047907228,7.291664,5.671295000000001,-1.7361000000000217,1073.936944444347
2023-05-04 09:03:41,70.02315,2.1990740000000004,1.1142154498789683,7.175929,5.439815,-0.867999999999995,1073.986944444347
2023-05-04 09:06:41,72.74306,2.2858790000000004,1.1677721279247197,7.118059000000001,5.32407,-1.446799999999996,1074.036944444347
2023-05-04 09:09:41,71.93287,2.170139,1.1306747408122082,6.973383999999999,5.295135000000001,-1.4467000000000212,1074.086944444347
2023-05-04 09:12:40,73.90046,2.0833329999999997,1.0773169591525082,7.031248000000001,5.410875,-1.736099999999965,1074.1366666665692
2023-05-04 09:15:42,72.74306,1.851852,1.0018702880531092,6.712962000000001,5.32407,-2.314900000000023,1074.1872222221248
2023-05-04 09:18:41,68.48958,3.009259,1.040115960829398,6.597222,3.7905130000000007,-7.812500000000028,1074.236944444347
2023-05-04 09:21:41,82.37847,2.1122680000000003,0.7758622248994484,4.74537,2.8067090000000006,-1.446799999999996,1074.286944444347
2023-05-04 09:24:40,78.90625,2.054398,0.9004896038364751,5.266208000000001,3.5011599999999996,-1.1573999999999955,1074.3366666665693
2023-05-04 09:27:40,76.21528,2.170139,0.8296618840188612,5.353003999999999,3.385415,-1.7360999999999933,1074.3866666665692
2023-05-04 09:30:38,73.90046,2.3148149999999994,0.9740411514879397,5.526625,3.5011599999999996,-1.446799999999996,1074.4361111110136
2023-05-04 09:33:40,76.09954,2.3726849999999997,1.0226915888435513,5.758100000000001,3.7037050000000002,-1.1573999999999955,1074.4866666665691
2023-05-04 09:36:40,80.84491,2.314814,0.974040872945123,5.902779000000001,3.8773149999999994,0.0,1074.536666666569
2023-05-04 09:39:42,85.09838,2.170139,1.0516133901625244,6.018514,4.253475000000001,2.893499999999989,1074.5872222221246
2023-05-04 09:42:41,76.21528,1.8807869999999998,0.9866516031673996,5.787034,4.340277,5.787000000000006,1074.636944444347
2023-05-04 09:45:40,75.43403,2.0833330000000005,1.0514431548142924,5.989578,4.340274999999999,2.025499999999994,1074.6866666665692
2023-05-04 09:48:40,76.21528,1.967593,1.0146297879309396,6.076388,4.542825,3.761599999999987,1074.7366666665691
2023-05-04 09:51:40,79.31134,2.054398,1.0158171231287756,6.105328,4.45602,3.1828999999999894,1074.786666666569
2023-05-04 09:54:42,82.00231,1.967593,0.9618527509656394,6.076388,4.484955,2.8935000000000173,1074.8372222221246
2023-05-04 09:57:41,87.41319,2.083334,1.0514344019397988,6.134263,4.484949,3.4723000000000184,1074.886944444347
2023-05-04 10:00:41,84.69329,1.851852,1.049274548812662,6.134263,4.803241,4.050899999999984,1074.9369444443469
2023-05-04 10:03:42,75.05787,1.8807869999999998,1.0591396288092834,6.307872999999999,4.947915999999999,1.446799999999996,1074.9872222221247
2023-05-04 10:06:40,73.52431,2.0254630000000002,1.058678727607634,6.510414000000001,4.947920999999999,1.446799999999996,1075.036666666569
2023-05-04 10:09:38,75.43403,2.228009,1.1233611912927832,7.002314000000001,5.237265,1.1574999999999989,1075.0861111110135
2023-05-04 10:12:40,72.74306,2.1701390000000007,1.204029299632537,7.0601840000000005,5.468744999999999,2.025400000000019,1075.136666666569
2023-05-04 10:15:41,72.74306,2.1122690000000004,1.1844758814104066,7.233794,5.700235,2.6041999999999916,1075.1869444443469
2023-05-04 10:18:40,74.68171,2.170139,1.1801279953694672,7.465274000000001,5.844905,0.867999999999995,1075.2366666665691
2023-05-04 10:21:41,70.8044,2.083334,1.1511312365995285,7.262734,5.729170000000001,-0.5785999999999945,1075.286944444347
2023-05-04 10:24:40,73.11921,2.0833330000000005,1.07731695915251,7.1180579999999996,5.497685,-0.5786999999999978,1075.3366666665693
2023-05-04 10:27:41,76.21528,2.141203,1.1213294248323011,7.089118000000001,5.439815,0.5786999999999978,1075.3869444443471
2023-05-04 10:30:40,72.3669,2.0833330000000005,1.102513814940817,7.060188,5.468744999999999,-0.8680999999999983,1075.4366666665694
2023-05-04 10:33:40,74.68171,2.083334,1.1511312365995285,7.175924,5.642360000000001,0.2892999999999972,1075.4866666665694
2023-05-04 10:36:41,72.74306,2.1701390000000007,1.1050477638195129,7.349534000000001,5.642364999999999,-0.2892999999999972,1075.5369444443472
2023-05-04 10:39:41,71.99074,2.1122690000000004,1.1119343979509448,7.089124000000001,5.468745,-0.5786999999999978,1075.5869444443472
2023-05-04 10:42:41,73.14815,2.1990740000000004,1.0877364623501165,7.089119,5.324075,-0.867999999999995,1075.6369444443471
2023-05-04 10:45:55,75.05787,2.256944,1.1585442156709038,7.175929,5.410875,0.0,1075.690833333236
2023-05-04 10:48:38,78.15394,2.228009,1.1745794732139876,7.436344000000001,5.729165000000001,1.7361999999999966,1075.7361111110138
2023-05-04 10:51:41,73.90046,2.0833330000000005,1.1746329769877093,7.436344000000001,5.931711,1.7360999999999933,1075.786944444347
2023-05-04 10:54:43,75.43403,2.228009,1.1745794732139876,7.436344000000001,5.729165000000001,0.0,1075.8374999999025
2023-05-04 10:57:40,76.62037,2.141204,1.194266224841729,7.320604,5.7581,1.4467000000000212,1075.8866666665692
2023-05-04 11:00:40,74.68171,2.1122690000000004,1.1844758814104053,7.349534000000001,5.815975,1.1573999999999955,1075.9366666665692
2023-05-04 11:03:42,73.14815,2.1122680000000003,1.1844674573491951,7.349539,5.815970999999999,0.2892999999999972,1075.9872222221247
2023-05-04 11:06:44,75.05787,2.314814,1.150627724354371,7.378469000000001,5.526624999999999,-0.8680999999999983,1076.0377777776803
2023-05-04 11:09:40,76.21528,2.1701390000000007,1.1556979313654765,7.2337940000000005,5.5844949999999995,1.7360999999999933,1076.0866666665693
2023-05-04 11:12:41,78.15394,2.1701380000000006,1.130683167227728,7.233798,5.555559999999999,1.7361000000000217,1076.1369444443471
2023-05-04 11:15:40,76.62037,2.054398,1.1647697176212262,7.089118000000001,5.61343,3.472200000000015,1076.1866666665694
2023-05-04 11:18:41,78.15394,2.054398,1.1413943240805753,7.233793,5.729164999999999,2.025400000000019,1076.2369444443473
2023-05-04 11:21:40,73.52431,2.0254629999999993,1.1548608998583723,7.233793,5.78704,0.867999999999995,1076.2866666665695
2023-05-04 11:24:40,72.74306,2.0254630000000002,1.1548608998583725,7.089118000000001,5.642365,0.28940000000000055,1076.3366666665695
2023-05-04 11:27:38,72.74306,2.1990740000000004,1.1400048971784071,7.320599,5.613425,0.0,1076.3861111110139
2023-05-04 11:30:40,77.37269,2.228009,1.1492945756827302,7.233794,5.497685000000001,1.4466999999999928,1076.4366666665694
2023-05-04 11:33:40,78.93519,2.170139,1.1306834899328368,7.233794,5.555555000000001,2.314799999999991,1076.4866666665694
2023-05-04 11:36:41,75.43403,1.967593,1.134919732781801,7.146993999999999,5.758101000000001,3.4721999999999866,1076.5369444443472
2023-05-04 11:39:40,73.90046,2.083334,1.1976664940142434,7.436344,5.96065,0.5786999999999978,1076.5866666665695
2023-05-04 11:42:41,72.74306,2.1701390000000007,1.1556893901950334,7.378474,5.729164999999999,-0.5786999999999978,1076.6369444443474
2023-05-04 11:46:01,73.11921,2.1701390000000007,1.105038786644342,7.204864,5.497685,-0.867999999999995,1076.692499999903
2023-05-04 11:48:41,73.52431,2.228009,1.1233611912927832,7.175924000000001,5.410875,-2.6041999999999916,1076.7369444443475
2023-05-04 11:51:40,76.21528,2.2858790000000004,1.1677721279247197,7.118059000000001,5.32407,-0.5786999999999978,1076.7866666665698
2023-05-04 11:54:40,72.74306,2.170139,1.155689390195033,7.118059000000001,5.468750000000001,0.5787000000000262,1076.8366666665697
2023-05-04 11:57:41,71.58565,2.1990740000000004,1.1142154498789683,7.089119,5.3530050000000005,-0.2892999999999972,1076.8869444443476
2023-05-04 12:00:40,71.96181,2.170139,3.3479481226283148,2.748842,5.468750000000001,-0.28940000000000055,1076.9366666665699
2023-05-04 12:04:01,78.87731,1.4756939999999998,1.24611074615677,6.915509,6.481485,14.467600000000004,1076.9924999999032
2023-05-04 12:06:42,77.71991,1.0127310000000005,1.2424953285535023,6.2789340000000005,6.7708330000000005,17.36110000000002,1077.0372222221254
2023-05-04 12:09:40,64.6412,1.2152780000000005,1.171344062719439,6.799764000000001,6.712966,-7.233800000000002,1077.0866666665697
2023-05-04 12:12:40,69.21296,2.8645830000000005,1.2573666425890484,7.667824,5.208330999999999,-6.655099999999976,1077.1366666665697
2023-05-04 12:15:41,87.09491,3.009259,1.1978583834842114,7.638884,4.947915000000001,-0.28940000000000055,1077.1869444443475
2023-05-04 12:18:41,86.54514,1.765047,1.263940920845347,7.089124,6.192127,17.93979999999999,1077.2369444443475
2023-05-04 12:21:40,64.43866,1.3888879999999997,1.1583543112066021,6.799773,6.365745,-5.4976999999999805,1077.2866666665698
2023-05-04 12:24:40,85.04051,2.3148149999999994,1.1235479354506621,7.320603,5.439818000000001,0.28940000000000055,1077.3366666665697
2023-05-04 12:27:40,83.50694,2.141203,1.1462031212186568,7.233793,5.61343,2.314799999999991,1077.3866666665697
2023-05-04 12:30:41,85.82176,2.0833329999999997,1.1511309007268287,7.204858000000001,5.671295,2.3148000000000195,1077.4369444443475
2023-05-04 12:33:41,84.28819,1.9097229999999996,1.1148345500518533,7.031248,5.700234999999999,3.4721999999999866,1077.4869444443475
2023-05-04 12:36:40,73.87153,1.8229160000000002,1.1486326545692345,7.060187999999999,5.902782,1.446799999999996,1077.5366666665698
2023-05-04 12:39:41,77.34375,2.054398,1.1413943240805766,7.089122999999999,5.5844949999999995,3.7616000000000156,1077.5869444443476
2023-05-04 12:42:42,76.5625,2.1701380000000006,1.0787002631434524,7.1180579999999996,5.381939999999999,1.1573999999999955,1077.6372222221255
2023-05-04 12:45:38,75.02894,2.054398,1.093067831886935,7.089118000000001,5.52662,2.3148000000000195,1077.6861111110145
2023-05-04 12:48:40,73.49537,2.083334,1.1511312365995285,7.262734,5.729170000000001,1.157400000000024,1077.73666666657
2023-05-04 12:51:45,72.33796,2.083334,1.1746413566966016,7.291664000000001,5.78704,0.28940000000000055,1077.7880555554589
2023-05-04 12:54:41,74.65278,2.054399,1.117514660857169,7.233794,5.700234999999999,1.7361000000000217,1077.8369444443479
2023-05-04 12:57:40,74.65278,2.1122690000000004,1.1608318518008807,7.262734,5.700235,1.7360999999999933,1077.8866666665701
2023-05-04 13:00:41,75.43403,2.1122680000000003,1.1366748609162307,7.204858000000001,5.61343,3.182900000000018,1077.936944444348
2023-05-04 13:03:41,73.49537,2.141204,1.170497211098412,7.378474,5.78704,0.5788000000000011,1077.986944444348
2023-05-04 13:06:40,75.43403,2.1990740000000004,1.1897248631677118,7.4074089999999995,5.758105,2.0253999999999905,1078.0366666665702
2023-05-04 13:09:40,78.125,2.228009,1.1492945756827289,7.2337940000000005,5.497685,0.8680999999999983,1078.0866666665702
2023-05-04 13:12:40,80.43981,2.2858790000000004,1.2183182394309242,7.465274,5.729165,1.4468000000000245,1078.1366666665701
2023-05-04 13:15:41,85.09838,2.1990740000000004,1.1897248631677118,7.407404,5.7581,1.157400000000024,1078.186944444348
2023-05-04 13:18:40,87.41319,2.170139,1.1801279953694672,7.465274000000001,5.844905,3.4721999999999866,1078.2366666665703
2023-05-04 13:21:41,83.91204,2.0254630000000002,1.1776233510886238,7.436344,6.018521,3.1828999999999894,1078.2869444443481
2023-05-04 13:24:38,80.43981,2.054399,1.187664261622705,7.436344,5.989585,4.051000000000016,1078.3361111110148
2023-05-04 13:27:41,78.90625,2.0254630000000002,1.1776233510886238,7.349538000000001,5.9317150000000005,4.050899999999984,1078.386944444348
2023-05-04 13:30:40,78.125,2.054398,1.1647617243149766,7.349538000000001,5.87384,4.050900000000013,1078.4366666665703
2023-05-04 13:33:41,77.34375,2.0254629999999993,1.1776233510886238,7.233793,5.815970000000001,4.340299999999985,1078.4869444443482
2023-05-04 13:36:40,74.65278,1.9965279999999996,1.1897421888213586,7.320603,5.9606449999999995,4.050900000000013,1078.5366666665705
2023-05-04 13:39:40,73.90046,2.054398,1.1876639152854407,7.407408,5.96065,2.8935000000000173,1078.5866666665704
2023-05-04 13:42:41,79.28241,2.1701380000000006,1.2040289628215688,7.523148000000001,5.93171,3.47229999999999,1078.6369444443483
2023-05-04 13:45:42,83.94097,2.1990730000000003,1.1897245320764962,7.523148000000001,5.873844999999999,3.182900000000018,1078.6872222221261
2023-05-04 13:48:40,88.5706,2.170139,1.2504119597105243,7.609954,6.076385000000001,5.208300000000008,1078.7366666665705
2023-05-04 13:51:40,82.75463,1.9097220000000004,1.2220535452292953,7.552078,6.365736,6.944500000000005,1078.7866666665705
2023-05-04 13:54:42,76.21528,1.938657,1.169208610784195,7.494208,6.192131000000001,5.208399999999983,1078.837222222126
2023-05-04 13:57:40,77.74884,2.054398,1.2101198082056284,7.291668,5.87384,5.4976999999999805,1078.8866666665704
2023-05-04 14:00:40,75.43403,2.054398,1.1876639152854407,7.349532999999999,5.902774999999999,5.7871000000000095,1078.9366666665703
2023-05-04 14:03:38,74.65278,2.054398,1.1876639152854407,7.349532999999999,5.902774999999999,4.340300000000013,1078.9861111110147
2023-05-04 14:06:41,77.37269,2.1122679999999994,1.2076308161949472,7.465273,5.960645,5.787000000000006,1079.036944444348
2023-05-04 14:09:40,73.49537,1.9965279999999996,1.1675436653111937,7.349538,5.96065,4.918999999999983,1079.0866666665702
2023-05-04 14:12:41,73.11921,2.0254629999999993,1.1548608998583723,7.233793,5.78704,2.025499999999994,1079.136944444348
2023-05-04 14:15:41,73.52431,2.0833330000000005,1.1511309007268304,7.1180579999999996,5.5844949999999995,4.050900000000013,1079.186944444348
2023-05-04 14:18:18,75.43403,2.170139,1.1556979313654763,7.291664000000001,5.642365000000001,2.6040999999999883,1079.2305555554592
2023-05-04 14:18:41,75.43403,2.170139,1.155689390195033,7.3206039999999994,5.671295,2.6041999999999916,1079.2369444443482
2023-05-04 14:21:40,73.49537,2.0833330000000005,1.1511309007268289,7.262728000000001,5.729164999999999,2.0253999999999905,1079.2866666665705
2023-05-04 14:24:40,73.49537,2.054398,1.164769717621228,7.204858,5.729170000000001,2.3148000000000195,1079.3366666665704
2023-05-04 14:27:41,77.74884,2.1990740000000004,1.1400048971784054,7.262734,5.555559999999999,3.761599999999987,1079.3869444443483
2023-05-04 14:30:40,73.90046,2.0833330000000005,1.174641016182023,7.2337940000000005,5.729170999999999,4.34020000000001,1079.4366666665705
2023-05-04 14:33:40,73.11921,2.141204,1.1213297486655707,7.320599,5.671295000000001,2.6041999999999916,1079.4866666665705
2023-05-04 14:36:41,71.96181,2.228009,1.1492945756827289,7.378474,5.642364999999999,0.867999999999995,1079.5369444443484
2023-05-04 14:39:40,71.96181,2.1990739999999995,1.1651506885782514,7.262733999999999,5.58449,0.0,1079.5866666665706
2023-05-04 14:42:38,75.43403,2.2858790000000004,1.1677810720503994,7.262729,5.468749999999999,0.867999999999995,1079.636111111015
2023-05-04 14:45:40,76.59144,2.1701390000000007,1.1556979313654765,7.2337940000000005,5.5844949999999995,0.8680999999999983,1079.6866666665705
2023-05-04 14:48:41,76.5625,2.170139,1.1050387866443419,7.146993999999999,5.439815,2.8935000000000173,1079.7369444443484
2023-05-04 14:51:41,78.125,2.1701380000000006,1.155689062641507,7.1180579999999996,5.468749999999999,2.60420000000002,1079.7869444443484
2023-05-04 14:54:41,79.31134,2.083334,1.1746333175007082,7.146993999999999,5.642360000000001,4.340300000000013,1079.8369444443483
2023-05-04 14:57:40,75.43403,2.1122690000000004,1.1844758814104066,7.291664,5.7581050000000005,4.6296999999999855,1079.8866666665706
2023-05-04 15:00:41,73.90046,2.1990740000000004,1.213757695505954,7.465279000000001,5.844905,4.050899999999984,1079.9369444443485
2023-05-04 15:03:42,72.33796,2.141204,1.1942743549871333,7.378469000000001,5.815975,1.446799999999996,1079.9872222221263
2023-05-04 15:06:41,73.49537,2.228009,1.123370269987751,7.4074040000000005,5.642364999999999,1.1573999999999955,1080.0369444443486
2023-05-04 15:09:41,75.43403,2.314814,1.176979007459192,7.436343999999999,5.61343,0.5786999999999694,1080.0869444443485
2023-05-04 15:12:40,77.37269,2.170139,1.1306834899328353,7.349539,5.6713,4.050900000000013,1080.1366666665708
2023-05-04 15:15:41,73.11921,2.141204,1.170497211098412,7.349539,5.7581050000000005,0.28940000000000055,1080.1869444443487
2023-05-04 15:18:40,75.05787,2.1990740000000004,1.1651592773254404,7.378469000000001,5.700235,1.1573999999999955,1080.236666666571
2023-05-04 15:21:38,77.37269,2.2858789999999996,1.1415713496805195,7.349533999999999,5.526625,1.7361000000000217,1080.2861111110153
2023-05-04 15:24:40,73.90046,2.141203,1.1462031212186568,7.349533999999999,5.729170999999999,2.0255000000000223,1080.3366666665709
2023-05-04 15:27:40,73.52431,2.2280099999999994,1.1745884345777347,7.3206,5.61343,-0.5786999999999978,1080.3866666665708
2023-05-04 15:30:40,70.8044,2.2858799999999997,1.1415624840659047,7.46528,5.642360000000001,-1.4466999999999928,1080.4366666665708
2023-05-04 15:33:40,68.89468,2.256945,1.1057003665371483,7.320600000000001,5.497685000000001,-3.4721999999999866,1080.4866666665707
2023-05-04 15:36:41,69.64699,2.3726849999999997,1.1131032591721346,7.089119999999999,5.121525000000001,-3.761599999999987,1080.5369444443486
2023-05-04 15:39:40,70.02315,2.4016200000000003,1.0925506810882255,7.00231,4.97685,-3.182900000000018,1080.5866666665709
2023-05-04 15:42:41,71.96181,2.2858789999999996,1.114638083737251,7.002313999999999,5.150465,-3.182799999999986,1080.6369444443487
2023-05-04 15:45:40,73.90046,2.228009,1.09673302871291,7.002313999999999,5.208334999999999,-1.7361000000000217,1080.686666666571
2023-05-04 15:48:40,73.90046,2.1990739999999995,1.0877271805614985,7.089123999999999,5.32407,-1.446799999999996,1080.736666666571
2023-05-04 15:51:40,73.52431,2.1990740000000004,1.1142154498789667,7.031249000000001,5.295134999999999,-2.0254999999999654,1080.786666666571
2023-05-04 15:54:40,71.96181,2.1990739999999995,1.0877271805614985,7.089123999999999,5.32407,-2.6041000000000167,1080.8366666665709
2023-05-04 15:57:40,70.8044,2.1990749999999997,1.0604748726954005,7.031249999999999,5.237265000000001,-2.893599999999992,1080.8866666665708
