Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-04 16:00:38,69.64699,2.1990749999999997,1.0877367737901653,6.857639999999999,5.092594999999999,-4.050900000000013,1080.9361111110152
2023-05-04 16:03:40,71.96181,2.256945,1.0781387469085137,6.88657,5.034724999999999,-2.8935000000000173,1080.9866666665707
2023-05-04 16:06:40,72.3669,2.256945,1.0781387469085137,6.88657,5.034724999999999,-1.4467999999999677,1081.0366666665707
2023-05-04 16:09:40,68.48958,2.1122689999999995,1.0337725735056702,6.7419,5.034721,-3.7616000000000156,1081.0866666665706
2023-05-04 16:12:42,71.58565,2.3726849999999997,1.0840306338263161,6.85764,4.861115000000001,-2.3148999999999944,1081.1372222221262
2023-05-04 16:15:41,70.02315,2.1990739999999995,1.0604841302508263,6.684024,4.89005,-2.8936000000000206,1081.1869444443485
2023-05-04 16:18:41,67.73727,2.1990739999999995,1.0604745666308926,6.655093999999999,4.861110000000001,-4.340299999999985,1081.2369444443484
2023-05-04 16:21:40,68.48958,2.1122690000000004,0.977574865484292,6.741894000000001,4.9768550000000005,-3.761599999999987,1081.2866666665707
2023-05-04 16:24:40,70.8044,2.1990740000000004,1.0032734652362272,6.510414000000001,4.65857,-4.050900000000013,1081.3366666665706
2023-05-04 16:27:41,71.96181,2.141203,1.014913795812066,6.626158,4.861115000000001,-4.050900000000013,1081.3869444443485
2023-05-04 16:30:40,69.64699,2.083334,0.9973511774193438,6.597224000000001,4.89005,-4.629599999999982,1081.4366666665708
2023-05-04 16:33:40,68.89468,2.1122690000000004,1.006147643047761,6.510414000000001,4.774304999999999,-4.629599999999982,1081.4866666665707
2023-05-04 16:36:42,68.89468,2.054399,1.0158174344936979,6.5393539999999994,4.890045000000001,-4.91900000000004,1081.5372222221263
2023-05-04 16:39:38,67.33218,2.083334,1.024810786334044,6.597224000000001,4.91898,-5.208300000000008,1081.5861111110153
2023-05-04 16:42:41,67.73727,2.083334,0.9689413361469241,6.655094,4.91898,-5.497700000000009,1081.6369444443485
2023-05-04 16:45:41,67.73727,2.1122690000000004,0.9775648110525098,6.597224,4.832174999999999,-6.076300000000003,1081.6869444443485
2023-05-04 16:48:40,66.17477,2.1701390000000007,0.9947252143069076,6.597224,4.774304999999999,-6.6551000000000045,1081.7366666665707
2023-05-04 16:51:40,61.95023,2.0833329999999997,0.9689410376094909,6.510414,4.774301,-8.39119999999997,1081.7866666665707
2023-05-04 16:54:41,65.79861,2.314814,1.0371459274815438,6.423614,4.45602,-8.1019,1081.8369444443485
2023-05-04 16:57:40,66.57986,2.170139,0.9947252143069074,6.394679,4.57176,-6.6551000000000045,1081.8866666665708
2023-05-04 17:00:40,63.10764,2.228009,0.949753370937138,6.394673999999999,4.456015,-8.969899999999996,1081.9366666665708
2023-05-04 17:03:41,65.42245,2.1990739999999995,0.9730746395725244,6.394673999999999,4.513890000000001,-7.8125,1081.9869444443486
2023-05-04 17:06:41,66.95602,2.314814,1.0062412560124816,6.481483999999999,4.48495,-7.8125,1082.0369444443486
2023-05-04 17:09:40,68.48958,2.2858789999999996,0.9979850039802614,6.481483999999999,4.513885000000001,-7.523200000000031,1082.0866666665709
2023-05-04 17:12:40,64.23611,2.141203,1.0149040316394797,6.539354,4.7743009999999995,-6.076300000000003,1082.1366666665708
2023-05-04 17:15:40,60.79282,2.170139,0.964715265796317,6.394673999999999,4.542825000000001,-10.127400000000023,1082.1866666665708
2023-05-04 17:18:38,60.41667,2.141203,0.9252403960372275,6.2789340000000005,4.427080999999999,-9.259299999999996,1082.2361111110151
2023-05-04 17:21:41,63.85995,2.2858789999999996,0.9324429895545296,6.221063999999999,4.195605,-9.54849999999999,1082.2869444443484
2023-05-04 17:24:40,66.17477,2.2858789999999996,0.965969312921276,6.192134,4.195605,-8.969900000000052,1082.3366666665706
2023-05-04 17:27:40,66.17477,2.1701390000000007,0.9647046856921107,6.307874000000001,4.456015,-8.101800000000026,1082.3866666665706
2023-05-04 17:30:40,61.16898,2.054399,0.9004898903921907,6.221064,4.456015000000001,-10.706000000000017,1082.4366666665705
2023-05-04 17:33:40,61.57407,2.141203,0.9252403960372293,6.105328,4.253475000000001,-10.127399999999966,1082.4866666665705
2023-05-04 17:36:40,55.00579,1.9965270000000004,0.9139632378097404,6.047458000000001,4.369211,-13.020799999999952,1082.5366666665705
2023-05-04 17:39:40,49.62384,2.0254630000000002,0.8921840083166995,6.221068000000001,4.484954999999999,-15.914300000000026,1082.5866666665704
2023-05-04 17:42:41,45.37037,2.083334,0.8766316275044803,6.250004000000001,4.427080000000001,-15.04630000000003,1082.6369444443483
2023-05-04 17:45:40,48.84259,2.1990740000000004,0.7977487191320688,6.1053239999999995,4.079859999999999,-15.9144,1082.6866666665705
2023-05-04 17:48:40,44.61805,2.0833330000000005,0.7268362020498034,5.787038000000001,3.848375,-15.625,1082.7366666665705
2023-05-04 17:51:40,44.99421,2.054398,0.8349596503242583,5.526618000000001,3.7037000000000004,-16.203700000000026,1082.7866666665705
2023-05-04 17:54:41,63.0787,3.211805,0.9893768559445392,5.526618000000001,2.459493,-12.442099999999982,1082.8369444443483
2023-05-04 17:57:38,58.10185,2.0254630000000002,0.8270799639038127,5.468748,3.6747650000000007,-11.574000000000012,1082.886111111015
2023-05-04 18:00:40,72.3669,2.314814,0.8670702237426797,5.758098,3.6458340000000007,-11.574099999999987,1082.9366666665705
2023-05-04 18:03:41,63.10764,1.7071750000000003,0.826889979315793,5.671298,4.2824029999999995,-10.416600000000017,1082.9869444443484
2023-05-04 18:06:40,55.7581,1.938657,0.8360036724295835,5.642358,3.9641209999999996,-13.02090000000004,1083.0366666665707
2023-05-04 18:09:40,62.73148,2.1990730000000003,0.873983200565289,5.5555579999999996,3.5879650000000005,-10.995299999999986,1083.0866666665706
2023-05-04 18:12:40,58.10185,1.967593,0.8441765661701685,5.410883999999999,3.7037009999999997,-11.284699999999987,1083.1366666665706
2023-05-04 18:15:18,54.62963,2.141204,0.858447126216564,5.555554,3.645830000000001,-12.731500000000011,1083.1805555554595
2023-05-04 18:15:44,54.62963,2.141204,0.8221011982494673,5.584494,3.645830000000001,-13.020899999999983,1083.1877777776817
2023-05-04 18:18:40,55.78704,2.170139,0.866227172890903,5.671298999999999,3.732640000000001,-14.467600000000033,1083.2366666665707
2023-05-04 18:21:40,54.62963,2.170139,0.8296618840188612,5.584489,3.6169000000000002,-13.888900000000007,1083.2866666665707
2023-05-04 18:24:41,53.09606,2.1990739999999995,0.7977487191320685,5.468754,3.44329,-15.914299999999997,1083.3369444443485
2023-05-04 18:27:40,55.00579,2.228009,0.804994779874441,5.179398,3.1249949999999993,-13.020900000000012,1083.3866666665708
2023-05-04 18:30:40,55.00579,2.256944,0.8894277745579906,5.063658,3.038195000000001,-12.731499999999983,1083.4366666665708
2023-05-04 18:33:41,58.8831,2.343749,0.8744912528535755,5.2083319999999995,3.0671350000000004,-11.574100000000016,1083.4869444443486
2023-05-04 18:36:39,61.95023,1.9965270000000004,0.7840164731855666,4.861111,3.0671299999999997,-11.574100000000016,1083.536388888793
2023-05-04 18:39:40,52.31481,1.5625,0.7267111739274381,4.774305999999999,3.472225999999999,-13.020800000000008,1083.5866666665709
2023-05-04 18:42:41,50.0,1.7361120000000003,0.7778654534310179,4.918977,3.4432849999999995,-15.625,1083.6369444443487
2023-05-04 18:45:40,52.31481,1.9675919999999998,0.6984185041699452,4.861111,3.038195000000001,-14.757000000000005,1083.686666666571
2023-05-04 18:48:41,55.00579,1.9097220000000004,0.7952963676603688,4.484953,2.8067129999999993,-12.73150000000004,1083.7369444443489
2023-05-04 18:51:41,57.3206,2.0254630000000002,0.8604666343560861,4.513889,2.748843,-13.310200000000009,1083.7869444443488
2023-05-04 18:54:40,57.69676,1.9386580000000002,0.8032888481679881,4.890047,3.182875,-14.756900000000002,1083.836666666571
2023-05-04 18:57:42,53.09606,1.851852,0.8112774074325909,4.918981,3.3275509999999997,-13.599500000000035,1083.8872222221266
2023-05-04 19:00:40,52.31481,1.967593,0.7763243486588671,4.918982,3.1539349999999997,-15.335700000000031,1083.936666666571
2023-05-04 19:03:41,56.53935,2.170139,0.790471864186577,4.861111,2.864579000000001,-13.310200000000009,1083.9869444443489
2023-05-04 19:06:41,50.0,2.0254629999999993,0.8270799639038103,4.803241,3.009258,-14.46769999999998,1084.0369444443488
2023-05-04 19:09:41,49.21875,2.0254630000000002,0.7537883543359152,4.774305,2.922454,-15.046299999999974,1084.0869444443488
2023-05-04 19:12:40,51.93866,2.170139,0.8662283981125927,4.716436,2.7777780000000005,-15.3356,1084.136666666571
2023-05-04 19:15:38,51.53356,2.1701390000000007,0.829656661996256,4.774306,2.8067129999999993,-14.467600000000004,1084.1861111110154
2023-05-04 19:18:40,51.53356,2.1990740000000004,0.8371844210439098,4.86111,2.864584,-15.625,1084.236666666571
2023-05-04 19:21:41,51.90972,2.256945,0.8521609719218188,5.063657999999999,3.0092550000000005,-14.467599999999976,1084.2869444443488
2023-05-04 19:24:40,48.84259,2.141203,0.8221100170447414,5.063657,3.1250009999999993,-14.756999999999977,1084.336666666571
2023-05-04 19:28:01,55.00579,1.851851,0.7452904209344015,4.629630000000001,2.9803250000000006,-15.335700000000003,1084.3924999999044
2023-05-04 19:30:41,54.62963,1.6203710000000004,0.7137476508109901,4.369214,2.9803229999999994,-14.467600000000004,1084.436944444349
2023-05-04 19:33:41,51.93866,1.649305,0.7220505194758108,4.340278,2.922454,-15.046299999999974,1084.4869444443489
2023-05-04 19:36:41,52.69097,1.9965270000000004,0.7463816612110623,4.600694,2.7777789999999998,-13.310200000000009,1084.5369444443488
2023-05-04 19:39:40,53.84838,2.054398,0.8349620385426273,4.6296289999999996,2.8067129999999993,-14.467600000000004,1084.586666666571
2023-05-04 19:42:40,46.15162,1.9386580000000002,0.7686061237630893,4.658566,2.922454,-15.04630000000003,1084.636666666571
2023-05-04 19:45:41,48.06134,2.1122690000000004,0.814533172366304,4.918982,3.0092550000000005,-14.757000000000005,1084.686944444349
2023-05-04 19:48:40,51.15741,2.170139,0.7904760845432389,4.918982,2.922453,-15.3356,1084.7366666665712
2023-05-04 19:51:41,55.78704,2.34375,0.8338092428664415,4.774305,2.6041670000000003,-14.467599999999948,1084.786944444349
2023-05-04 19:54:38,50.78125,2.141203,0.7831833367465687,4.74537,2.7777779999999996,-14.756899999999973,1084.8361111110157
2023-05-04 19:57:40,51.15741,2.170139,0.8296592730137415,4.918981,2.95139,-15.04630000000003,1084.8866666665713
2023-05-04 20:00:41,48.49537,2.228009,0.8446794968407808,5.121528,3.0960610000000006,-15.046299999999974,1084.9369444443491
2023-05-04 20:03:41,51.53356,2.343749,0.8744831237267875,4.976852,2.835649,-15.625,1084.986944444349
2023-05-04 20:06:40,50.0,2.1122690000000004,0.7758694197095617,4.774305,2.835648,-15.914299999999969,1085.0366666665714
2023-05-04 20:09:41,52.69097,2.141203,0.8221087199057178,4.513888,2.5752309999999996,-14.467600000000004,1085.0869444443492
2023-05-04 20:12:40,52.19907,2.1122679999999994,0.8506450294973761,4.6296289999999996,2.748843,-15.335700000000031,1085.1366666665715
2023-05-04 20:15:41,48.84259,1.9965270000000004,0.819175033775276,4.6875,2.922454,-15.046299999999974,1085.1869444443494
2023-05-04 20:18:40,51.15741,2.083334,0.8428151736301263,4.716436,2.8645830000000005,-15.335700000000031,1085.2366666665716
2023-05-04 20:21:40,49.24768,2.228009,0.881717686536171,4.774306,2.7777780000000005,-15.9144,1085.2866666665716
2023-05-04 20:24:41,47.68518,2.1122680000000003,0.77586916650303,4.86111,2.922454,-16.493100000000027,1085.3369444443495
2023-05-04 20:27:40,53.84838,2.34375,0.8338092428664415,4.774305,2.6041670000000003,-14.467600000000004,1085.3866666665717
2023-05-04 20:30:40,50.0,2.1122690000000004,0.8145383272947234,4.687500000000001,2.7777770000000004,-14.178299999999979,1085.4366666665717
2023-05-04 20:33:39,49.24768,2.1122690000000004,0.8506452996378568,4.6875,2.8067129999999993,-15.914300000000026,1085.486388888794
2023-05-04 20:36:40,48.84259,2.0833330000000005,0.8069452802230829,4.774305,2.8935190000000004,-16.493000000000052,1085.5366666665718
2023-05-04 20:39:41,48.09028,1.9675919999999998,0.7763265742807384,4.716434,2.95139,-15.335700000000031,1085.5869444443497
2023-05-04 20:42:40,53.09606,2.2858790000000004,0.8596259279840989,4.6875,2.6041669999999995,-15.3356,1085.636666666572
2023-05-04 20:45:40,46.52778,2.0254630000000002,0.7537883543359152,4.6875,2.835649,-15.9144,1085.686666666572
2023-05-04 20:48:42,45.77546,2.1122690000000004,0.8506452996378568,4.629629,2.748842,-16.203700000000026,1085.7372222221275
2023-05-04 20:51:42,49.62384,2.170139,0.8296592730137415,4.774305,2.8067140000000004,-15.9144,1085.7872222221274
2023-05-04 20:54:41,49.62384,2.170139,0.7904788980945116,4.6875,2.6909730000000005,-15.9144,1085.8369444443497
2023-05-04 20:57:40,50.78125,2.228009,0.8050033302251168,4.5428239999999995,2.4884269999999997,-15.914300000000026,1085.886666666572
2023-05-04 21:00:41,49.62384,1.9675919999999998,0.7389486881312867,4.600695,2.8067130000000002,-15.3356,1085.9369444443498
2023-05-04 21:03:40,46.93287,1.8807869999999998,0.7530897289309659,4.484953,2.806712,-16.49309999999997,1085.986666666572
2023-05-04 21:06:40,39.61227,1.7361110000000002,0.7138068097852829,4.542824,3.009259,-18.22919999999999,1086.036666666572
2023-05-04 21:09:40,44.99421,2.141203,0.7831847343133747,4.716435,2.748844,-16.782399999999996,1086.086666666572
2023-05-04 21:12:39,45.77546,2.0833329999999997,0.7268452540748599,4.62963,2.6909730000000005,-16.782500000000027,1086.1363888887943
2023-05-04 21:15:40,46.52778,2.141203,0.6941821838961544,4.398148000000001,2.3726849999999997,-15.914300000000026,1086.1866666665721
2023-05-04 21:18:40,40.36459,2.0254630000000002,0.7126741730442793,4.195603,2.3148149999999994,-18.518599999999992,1086.236666666572
2023-05-04 21:21:40,37.29745,2.054399,0.7611716627654814,4.108796,2.228009,-17.650500000000022,1086.286666666572
2023-05-04 21:24:42,39.98843,2.1701390000000007,0.829656661996256,4.3402780000000005,2.3726849999999997,-17.361099999999965,1086.3372222221276
2023-05-04 21:27:40,42.2743,2.228009,0.7619102634082585,4.311342000000001,2.2280100000000003,-18.22909999999999,1086.386666666572
2023-05-04 21:30:40,43.8368,2.256944,0.812234608480398,4.195601,2.1122690000000004,-16.4931,1086.436666666572
2023-05-04 21:33:40,42.6794,2.170139,0.7479433612196739,4.224537,2.1990740000000004,-16.203699999999998,1086.4866666665719
2023-05-04 21:36:43,36.54514,1.9965280000000005,0.7055583366413278,4.166666,2.314814,-17.939799999999963,1086.537499999905
2023-05-04 21:39:40,39.20718,2.228009,0.8446847853689723,4.195602,2.170139,-18.518599999999964,1086.5866666665718
2023-05-04 21:42:40,43.8368,2.2569440000000007,0.7688609060861619,4.282408000000001,2.170139,-17.93979999999999,1086.6366666665717
2023-05-04 21:45:41,40.74074,2.0254630000000002,0.7916863389823593,4.050925,2.2280100000000003,-17.650499999999994,1086.6869444443496
2023-05-04 21:48:40,38.0787,2.141204,0.7831821916262824,4.137732000000001,2.1701380000000006,-17.650500000000022,1086.7366666665719
2023-05-04 21:51:37,38.83102,2.1122690000000004,0.8506452996378568,4.108796,2.2280089999999992,-18.22919999999999,1086.7858333332385
2023-05-04 21:54:40,42.6794,2.170139,0.7904774913208575,4.224538000000001,2.2280100000000003,-17.071699999999993,1086.8366666665718
2023-05-04 21:57:40,45.3993,2.0833330000000005,0.7685287744612809,4.166667,2.256944,-17.93979999999999,1086.8866666665717
2023-05-04 22:00:41,43.46065,2.0833330000000005,0.7268452540748601,4.07986,2.141203,-17.361199999999997,1086.9369444443496
2023-05-04 22:03:42,39.61227,1.938657,0.731494077292407,4.0509260000000005,2.2858790000000004,-17.071799999999996,1086.9872222221275
2023-05-04 22:06:40,40.76968,2.141203,0.8584480744269424,4.108796,2.1990740000000004,-18.22909999999999,1087.0366666665718
2023-05-04 22:09:41,39.98843,2.0833330000000005,0.8069439999584261,4.195602000000001,2.3148150000000003,-17.65040000000002,1087.0869444443497
2023-05-04 22:12:40,44.99421,2.1990730000000003,0.7977484681510753,4.166667,2.141204,-18.229100000000017,1087.136666666572
2023-05-04 22:15:42,44.61805,2.0254630000000002,0.7126756606946535,4.108796,2.228009,-18.80789999999999,1087.1872222221275
2023-05-04 22:18:43,38.83102,2.0254630000000002,0.7537856338177696,4.079862,2.228009,-18.51860000000002,1087.2374999999054
2023-05-04 22:21:40,39.98843,2.1701390000000007,0.8662283981125931,4.195602,2.256944,-18.518500000000017,1087.286666666572
2023-05-04 22:24:42,40.36459,2.170139,0.7479433612196739,4.369213,2.343750000000001,-17.65039999999999,1087.3372222221276
2023-05-04 22:27:42,43.86574,1.9386580000000002,0.6912579089560573,4.079861,2.2858799999999997,-17.071799999999996,1087.3872222221275
2023-05-04 22:30:38,44.99421,1.9097229999999996,0.6399421134090985,3.819444,2.025462,-17.07170000000002,1087.4361111110165
2023-05-04 22:33:41,38.83102,1.8807869999999998,0.716512427278907,3.90625,2.1990750000000006,-18.22919999999999,1087.4869444443498
2023-05-04 22:36:40,38.83102,2.054398,0.8349608444346498,4.079860999999999,2.256944,-18.80789999999999,1087.536666666572
2023-05-04 22:39:40,42.6794,2.1122679999999994,0.7758691665030297,4.195601,2.256945000000001,-17.65040000000002,1087.586666666572
2023-05-04 22:42:41,46.52778,2.2858790000000004,0.8194457470053558,4.2245360000000005,2.1122690000000004,-17.361099999999993,1087.6369444443499
2023-05-04 22:45:40,40.76968,1.8807860000000005,0.6768598977717419,4.166667,2.4305559999999993,-18.80789999999999,1087.6866666665721
2023-05-04 22:48:41,38.0787,1.9965270000000004,0.7463789596004436,4.0509260000000005,2.228009,-18.51849999999999,1087.73694444435
2023-05-04 22:51:42,42.30324,2.256945,0.8894292887567201,4.108796,2.0833329999999997,-18.518500000000017,1087.7872222221279
2023-05-04 22:54:40,41.14584,2.083334,0.8069442628206938,4.224538000000001,2.343750000000001,-17.36110000000002,1087.8366666665722
2023-05-04 22:57:41,45.02315,2.083334,0.7685290284370302,4.195603,2.2858790000000004,-17.071799999999996,1087.88694444435
2023-05-04 23:00:40,39.20718,2.0833330000000005,0.7268437454170164,4.2534730000000005,2.3148149999999994,-17.361099999999965,1087.9366666665724
2023-05-04 23:03:40,40.39352,2.228009,0.8050004801243554,4.311343,2.256944,-19.097199999999987,1087.9866666665723
2023-05-04 23:06:41,39.61227,2.1990749999999997,0.8371820530557234,4.282407999999999,2.2858789999999996,-18.80789999999996,1088.0369444443502
2023-05-04 23:09:40,39.61227,2.228009,0.8446847853689723,4.2534719999999995,2.2280089999999992,-18.51849999999999,1088.0866666665725
2023-05-04 23:12:40,42.6794,2.228009,0.881717686536171,4.195602,2.1990740000000004,-18.22919999999999,1088.1366666665724
2023-05-04 23:15:41,38.0787,2.054399,0.7611702931060322,4.224538000000001,2.34375,-17.65039999999999,1088.1869444443503
2023-05-04 23:18:41,40.39352,2.170139,0.7904760845432389,4.195603,2.1990740000000004,-18.80789999999996,1088.2369444443502
2023-05-04 23:21:41,42.30324,2.170139,0.7904760845432389,4.195603,2.1990740000000004,-17.93979999999999,1088.2869444443502
2023-05-04 23:24:40,39.98843,2.054399,0.761168923442751,4.195603,2.314814,-17.93979999999999,1088.3366666665725
2023-05-04 23:27:48,36.9213,2.0254630000000002,0.7537856338177696,4.2534730000000005,2.4016200000000003,-17.650499999999994,1088.3888888887948
2023-05-04 23:30:42,42.6794,2.2858790000000004,0.8194457470053558,4.195601,2.083334,-19.386500000000012,1088.4372222221282
2023-05-04 23:33:40,43.46065,2.170139,0.7904788980945116,4.050924999999999,2.054398,-17.93979999999999,1088.4866666665725
2023-05-04 23:36:40,39.23611,2.1122680000000003,0.8145406426946447,4.07986,2.17014,-19.097199999999987,1088.5366666665725
2023-05-04 23:39:40,40.36459,2.2858790000000004,0.8596259279840989,4.224537,2.141203999999999,-17.650499999999994,1088.5866666665725
2023-05-04 23:42:40,39.61227,2.170139,0.7904774913208575,4.311343000000001,2.3148150000000003,-18.807799999999986,1088.6366666665724
2023-05-04 23:45:41,42.30324,2.256944,0.8122317402396584,4.282408,2.1990740000000004,-16.7825,1088.6869444443503
2023-05-04 23:48:38,43.86574,2.141204,0.7409310892195006,4.166666,2.1701380000000006,-17.650500000000022,1088.736111111017
2023-05-04 23:51:40,38.04977,2.1122690000000004,0.8145383272947234,4.137732000000001,2.228009,-17.65039999999999,1088.7866666665725
2023-05-04 23:54:42,38.0787,2.1701390000000007,0.7904760845432391,4.137732000000001,2.141203,-17.071699999999993,1088.837222222128
2023-05-04 23:57:40,39.98843,2.228009,0.8050019051767511,4.282408000000001,2.2280100000000003,-18.807799999999986,1088.8866666665724
2023-05-05 00:00:40,42.6794,2.170139,0.7479449009804755,4.253472,2.2280100000000003,-17.65040000000002,1088.9366666665724
2023-05-05 00:03:41,40.76968,2.1122690000000004,0.7338970761512952,4.195603,2.2280089999999992,-17.93980000000002,1088.9869444443502
2023-05-05 00:06:41,46.15162,2.1990740000000004,0.7549357801171288,4.079862,2.0254640000000004,-18.80789999999999,1089.0369444443502
2023-05-05 00:09:40,40.36459,2.0833330000000005,0.7268467627275012,4.108796000000001,2.17014,-18.518599999999992,1089.0866666665725
2023-05-05 00:12:40,38.83102,2.1122690000000004,0.7339001143064161,4.108796000000001,2.141204,-19.386600000000016,1089.1366666665724
2023-05-05 00:15:40,40.76968,2.1701390000000007,0.8662296233317895,4.311342000000001,2.3726849999999997,-17.93980000000002,1089.1866666665724
2023-05-05 00:18:42,39.23611,2.1701390000000007,0.829656661996256,4.3402780000000005,2.3726849999999997,-18.518500000000017,1089.237222222128
2023-05-05 00:21:40,42.6794,2.256944,0.7688640469116509,4.340277,2.2280100000000003,-17.939899999999994,1089.2866666665723
2023-05-05 00:24:40,44.99421,2.343749,0.7896122028907204,4.224536,2.0254630000000002,-17.65040000000002,1089.3366666665722
2023-05-05 00:27:39,41.14584,2.141203,0.7409323759700295,4.166666,2.17014,-18.807900000000018,1089.3863888887945
2023-05-05 00:30:40,36.5162,2.141204,0.8221115754253114,4.07986,2.141204,-18.518599999999992,1089.4366666665724
2023-05-05 00:33:40,38.83102,2.256944,0.8894277745579906,4.224537,2.1990740000000004,-18.518500000000017,1089.4866666665723
2023-05-05 00:36:41,38.83102,2.228009,0.8050033302251168,4.311342000000001,2.256945000000001,-18.518500000000017,1089.5369444443502
2023-05-05 00:39:42,43.46065,2.141204,0.7409295597703589,4.2534730000000005,2.256944,-17.36110000000002,1089.587222222128
2023-05-05 00:42:43,36.9213,2.0833330000000005,0.7268452540748601,3.993056,2.054399,-16.78230000000002,1089.637499999906
2023-05-05 00:45:42,36.5162,2.141204,0.8927080355691924,4.02199,2.141204000000001,-19.097200000000043,1089.6872222221282
2023-05-05 00:48:40,40.36459,2.2569440000000007,0.8521660352473753,4.3402780000000005,2.2858799999999997,-18.51849999999999,1089.7366666665725
2023-05-05 00:51:18,41.92709,2.170139,0.7904788980945116,4.340277,2.343750000000001,-17.361099999999965,1089.7805555554614
2023-05-05 00:51:43,43.8368,2.2858790000000004,0.7757990161623703,4.340277,2.1990749999999997,-17.65039999999999,1089.7874999999058
2023-05-05 00:54:40,39.61227,1.9097220000000004,0.6840707260241401,4.195601,2.430555,-18.518500000000017,1089.8366666665725
2023-05-05 00:57:40,38.04977,2.141204,0.7831821916262824,4.166667,2.1990730000000003,-16.782399999999996,1089.8866666665724
2023-05-05 01:00:41,39.93055,2.256944,0.8122317402396584,4.282408,2.1990740000000004,-17.93979999999999,1089.9369444443503
2023-05-05 01:03:40,41.92709,2.1990740000000004,0.7977515510035947,4.340277,2.3148150000000003,-18.22919999999999,1089.9866666665725
2023-05-05 01:06:37,40.36459,2.2858790000000004,0.775795855098723,4.311343000000001,2.170139,-18.518400000000014,1090.0358333332392
2023-05-05 01:09:42,43.8368,2.2858790000000004,0.7757990161623703,4.1377310000000005,1.9965289999999998,-18.518500000000017,1090.087222222128
2023-05-05 01:12:40,36.9213,2.054398,0.7993260716736706,4.021991,2.170139,-18.22909999999999,1090.1366666665724
2023-05-05 01:15:40,40.76968,2.1990740000000004,0.7977487191320688,4.166667,2.141203,-17.071699999999993,1090.1866666665724
2023-05-05 01:18:41,37.78935,2.054398,0.8349608444346498,4.224537,2.4016200000000003,-17.93980000000002,1090.2369444443502
2023-05-05 01:21:40,38.0787,2.1990740000000004,0.8371817933704275,4.311343000000001,2.3148150000000003,-17.93979999999999,1090.2866666665725
2023-05-05 01:24:17,42.6794,2.1990740000000004,0.7549342300849239,4.282408,2.2280089999999992,-17.93980000000002,1090.3302777776837
2023-05-05 01:24:43,42.6794,2.1990740000000004,0.7549357801171288,4.224537,2.170139,-18.51849999999999,1090.337499999906
2023-05-05 01:27:41,40.74074,2.1990740000000004,0.7977515510035947,4.050924999999999,2.0254629999999993,-18.22909999999999,1090.3869444443503
2023-05-05 01:30:40,39.61227,2.1990740000000004,0.8371817933704275,4.166667,2.170139,-18.807900000000018,1090.4366666665726
2023-05-05 01:33:40,38.83102,2.170139,0.8296566619962558,4.282408,2.3148150000000003,-17.650499999999965,1090.4866666665725
2023-05-05 01:36:41,42.70834,2.170139,0.8662296233317893,4.340277,2.4016200000000003,-18.518500000000017,1090.5369444443504
2023-05-05 01:39:40,39.98843,2.170139,0.7904774913208575,4.311343000000001,2.3148150000000003,-18.80789999999999,1090.5866666665727
2023-05-05 01:42:41,37.29745,2.1122690000000004,0.775866643079191,4.137732000000001,2.1990730000000003,-18.80789999999999,1090.6369444443505
2023-05-05 01:45:38,38.0787,2.1122690000000004,0.7339001143064161,4.108796000000001,2.141204,-17.650499999999994,1090.6861111110172
2023-05-05 01:48:40,40.76968,2.228009,0.8446874296142167,4.050925,2.0254640000000004,-18.518500000000017,1090.7366666665728
2023-05-05 01:51:42,36.9213,2.1122690000000004,0.8145383272947234,3.993056,2.0833329999999997,-18.807900000000018,1090.7872222221283
2023-05-05 01:54:40,39.98843,2.1990740000000004,0.7977487191320688,4.166667,2.141203,-18.518500000000017,1090.8366666665727
2023-05-05 01:57:41,41.92709,2.1701390000000007,0.7904788980945118,4.166666,2.170139,-18.22919999999999,1090.8869444443505
2023-05-05 02:00:40,38.0787,2.1122690000000004,0.7758694197095617,4.166666,2.228009,-17.939800000000048,1090.9366666665728
2023-05-05 02:03:40,39.23611,2.2569440000000007,0.7688624765016421,4.166666,2.054398,-17.650499999999965,1090.9866666665728
2023-05-05 02:06:41,39.23611,2.1990740000000004,0.7977515510035947,4.050924999999999,2.0254629999999993,-18.80789999999996,1091.0369444443506
2023-05-05 02:09:40,39.98843,2.141204,0.8221089811497478,4.021991,2.0833329999999997,-17.93979999999999,1091.086666666573
2023-05-05 02:12:40,37.29745,2.141204,0.7831821916262824,4.166667,2.1990730000000003,-19.386599999999987,1091.1366666665729
2023-05-05 02:15:40,35.76389,2.141204,0.7831821916262824,4.166667,2.1990730000000003,-19.097199999999987,1091.1866666665728
2023-05-05 02:18:41,40.36459,2.3148150000000003,0.8670677870168048,4.050925,1.9386580000000002,-17.36110000000002,1091.2369444443507
2023-05-05 02:21:40,39.23611,2.1701390000000007,0.7904760845432391,3.993056,1.9965269999999995,-19.097200000000043,1091.286666666573
2023-05-05 02:24:38,41.92709,2.1701390000000007,0.829656661996256,3.9641200000000003,1.9965269999999995,-18.807900000000018,1091.3361111110173
2023-05-05 02:27:40,36.9213,2.1122680000000003,0.77586916650303,4.1377310000000005,2.1990750000000006,-18.518500000000017,1091.3866666665729
2023-05-05 02:30:41,36.5162,2.170139,0.8296566619962558,4.166667,2.1990740000000004,-19.097199999999987,1091.4369444443507
2023-05-05 02:33:40,43.11343,2.34375,0.7896124409868982,4.224537,2.0254630000000002,-18.518500000000017,1091.486666666573
2023-05-05 02:36:42,41.92709,2.1122680000000003,0.77586916650303,4.050924999999999,2.1122689999999995,-18.807900000000018,1091.5372222221285
2023-05-05 02:39:41,38.04977,2.141204,0.7831849867644642,4.108796000000001,2.141204000000001,-19.097200000000043,1091.5869444443508
2023-05-05 02:42:41,37.29745,2.1990740000000004,0.7977515510035947,4.1377310000000005,2.1122690000000004,-19.097199999999987,1091.6369444443508
2023-05-05 02:45:41,42.30324,2.314814,0.8670648368130967,4.224537,2.1122689999999995,-17.361199999999997,1091.6869444443507
2023-05-05 02:48:41,38.83102,2.0833329999999997,0.7685315324865283,4.224536,2.3148150000000003,-18.229100000000017,1091.7369444443507
2023-05-05 02:51:41,36.9213,2.141204,0.7409326186633494,4.07986,2.0833329999999997,-19.097199999999987,1091.7869444443506
2023-05-05 02:54:40,36.16898,2.1990740000000004,0.9086727476632914,4.07986,2.141203,-18.518500000000017,1091.836666666573
2023-05-05 02:57:41,41.14584,2.2858790000000004,0.8194428607121919,4.2534730000000005,2.141204,-18.22919999999999,1091.8869444443508
2023-05-05 03:00:41,45.77546,2.314814,0.7827154964976473,4.1377310000000005,1.967594,-17.071799999999996,1091.9369444443507
2023-05-05 03:03:38,37.29745,2.1122680000000003,0.814538065249262,4.021991,2.1122689999999995,-18.807900000000018,1091.9861111110174
2023-05-05 03:06:40,38.0787,2.141204,0.8221115754253114,4.07986,2.141204,-17.93979999999999,1092.036666666573
2023-05-05 03:09:41,34.60648,2.1122680000000003,0.77586916650303,4.1377310000000005,2.1990750000000006,-19.097200000000043,1092.0869444443508
2023-05-05 03:12:40,40.36459,2.256944,0.812234608480398,4.1377310000000005,2.054399000000001,-17.650500000000022,1092.136666666573
2023-05-05 03:15:41,38.0787,2.141204,0.7831849867644642,4.050924999999999,2.0833329999999997,-17.07170000000002,1092.186944444351
2023-05-05 03:18:40,38.0787,2.256944,0.8894302708095917,4.07986,2.054399000000001,-18.807900000000018,1092.2366666665732
2023-05-05 03:21:40,46.15162,2.34375,0.8338092428664415,4.195601,2.0254630000000002,-16.782399999999996,1092.2866666665732
2023-05-05 03:24:40,39.61227,2.1122680000000003,0.8145406426946447,4.07986,2.17014,-18.518599999999992,1092.3366666665731
2023-05-05 03:27:40,38.10764,2.054398,0.8349632326481954,4.07986,2.256945000000001,-18.518599999999992,1092.386666666573
2023-05-05 03:30:40,39.23611,2.314814,0.9047808746192603,4.369213,2.2858800000000006,-19.097199999999987,1092.436666666573
2023-05-05 03:33:41,41.14584,2.256944,0.6660787653696927,4.427083,2.256945000000001,-18.22920000000005,1092.486944444351
2023-05-05 03:36:40,41.14584,2.141204,0.8221115754253114,4.07986,2.141204,-18.807799999999986,1092.5366666665732
2023-05-05 03:39:40,42.6794,2.2858790000000004,0.7757990161623703,4.1377310000000005,1.9965289999999998,-17.939899999999966,1092.5866666665731
2023-05-05 03:42:38,42.30324,2.170139,0.8296592730137415,4.07986,2.1122690000000004,-18.807799999999986,1092.6361111110175
2023-05-05 03:45:40,35.76389,1.9965270000000004,0.784018982398006,4.07986,2.285881,-18.807799999999986,1092.686666666573
2023-05-05 03:48:40,38.83102,2.256944,0.812234608480398,4.195601,2.1122690000000004,-17.93979999999999,1092.736666666573
2023-05-05 03:51:40,40.76968,2.2858790000000004,0.8194428607121919,4.282408,2.170139,-18.807800000000043,1092.786666666573
2023-05-05 03:54:40,42.6794,2.1990740000000004,0.7549357801171288,4.166667,2.1122690000000004,-17.939899999999966,1092.836666666573
2023-05-05 03:57:40,42.30324,2.1122680000000003,0.814538065249262,4.1377310000000005,2.228009,-18.80789999999996,1092.8866666665729
2023-05-05 04:00:41,36.5162,2.1122680000000003,0.7758663898733005,4.166667,2.228009,-17.93979999999999,1092.9369444443507
2023-05-05 04:03:41,40.01736,2.314814,0.8670648368130967,4.166667,2.054399,-17.93979999999999,1092.9869444443507
2023-05-05 04:06:41,40.39352,2.1990740000000004,0.7549373301439511,4.340277,2.2858799999999997,-17.93979999999999,1093.0369444443506
2023-05-05 04:09:40,38.85995,2.170139,0.8296566619962558,4.224537,2.256944,-19.386599999999987,1093.086666666573
2023-05-05 04:12:40,42.6794,2.2858790000000004,0.8596259279840989,4.224537,2.141203999999999,-17.361099999999965,1093.1366666665729
2023-05-05 04:15:41,37.67361,2.228009,0.8050004801243554,4.195602,2.141203,-18.518400000000042,1093.1869444443507
2023-05-05 04:18:40,38.83102,2.1122680000000003,0.7758663898733005,4.021991,2.0833329999999997,-18.518500000000017,1093.236666666573
2023-05-05 04:21:38,36.9213,2.170139,0.7904760845432389,4.021991,2.025462,-17.071799999999996,1093.2861111110174
2023-05-05 04:24:41,37.29745,2.170139,0.8662296233317893,4.195601,2.256944,-19.097200000000043,1093.3369444443506
2023-05-05 04:27:40,45.74653,2.4016200000000003,0.8480959998457153,4.195601,1.967593,-17.361199999999997,1093.3866666665729
2023-05-05 04:30:41,37.29745,2.054398,0.7611686686822338,4.166667,2.2858790000000004,-18.22919999999999,1093.4369444443507
2023-05-05 04:33:40,39.23611,2.256944,0.8521686959817834,4.07986,2.0254640000000004,-17.650400000000047,1093.486666666573
2023-05-05 04:36:40,39.23611,2.170139,0.7479449009804755,4.07986,2.054398,-17.93980000000002,1093.536666666573
2023-05-05 04:39:41,44.99421,2.314814,0.9047834010330633,4.050924999999999,1.967594,-17.650499999999965,1093.5869444443508
2023-05-05 04:42:41,41.92709,2.141204,0.7831849867644642,4.1377310000000005,2.1701390000000007,-18.518500000000017,1093.6369444443508
2023-05-05 04:45:41,39.61227,2.1122680000000003,0.8145406426946447,4.07986,2.17014,-17.93980000000002,1093.6869444443507
2023-05-05 04:48:40,38.0787,2.1990740000000004,0.9086715809030544,4.311343000000001,2.3726849999999997,-18.229100000000017,1093.736666666573
2023-05-05 04:51:41,40.39352,2.2858790000000004,0.8194443038608213,4.456018,2.343749999999999,-18.22919999999999,1093.7869444443509
2023-05-05 04:54:42,42.70834,2.256944,0.7688609060861616,4.311343000000001,2.1990740000000004,-18.22919999999999,1093.8372222221287
2023-05-05 04:57:40,39.61227,2.1990740000000004,0.7075508831857056,4.07986,1.9965269999999995,-18.80789999999999,1093.886666666573
2023-05-05 05:00:37,42.70834,2.1990740000000004,0.7977515510035947,4.050924999999999,2.0254629999999993,-18.22920000000002,1093.9358333332398
2023-05-05 05:03:40,35.76389,2.054398,0.7611714080043162,4.050924999999999,2.170139,-19.386500000000012,1093.986666666573
2023-05-05 05:06:40,38.83102,2.170139,0.8296592730137415,4.07986,2.1122690000000004,-18.518599999999992,1094.036666666573
2023-05-05 05:09:41,39.23611,2.170139,0.8662296233317893,4.195601,2.256944,-19.386599999999987,1094.0869444443508
2023-05-05 05:12:41,41.92709,2.170139,0.7904788980945116,4.1377310000000005,2.141204000000001,-19.386599999999987,1094.1369444443508
2023-05-05 05:15:40,40.39352,2.170139,0.7904788980945116,4.195601,2.1990740000000004,-20.25460000000001,1094.186666666573
2023-05-05 05:18:40,43.8368,2.2858790000000004,0.8194457470053558,4.1377310000000005,2.0254640000000004,-18.22919999999999,1094.236666666573
2023-05-05 05:21:40,41.92709,2.170139,0.7904788980945116,3.993055,1.9965280000000005,-18.22919999999999,1094.286666666573
2023-05-05 05:25:02,37.29745,2.0833330000000005,0.8428161045783851,3.906250000000001,2.054399,-18.51849999999999,1094.342777777684
2023-05-05 05:27:41,36.9213,2.1701390000000007,0.8662283981125931,4.195602,2.256944,-18.51849999999999,1094.3869444443505
2023-05-05 05:30:40,38.0787,2.170139,0.7904788980945116,4.340277,2.343750000000001,-18.22909999999999,1094.4366666665728
2023-05-05 05:33:41,37.29745,2.1122690000000004,0.7758694197095617,4.166666,2.228009,-18.22920000000002,1094.4869444443507
2023-05-05 05:36:42,43.8368,2.2569440000000007,0.8521686959817836,4.050925,1.9965289999999998,-17.65039999999999,1094.5372222221285
2023-05-05 05:39:37,39.20718,2.1122690000000004,0.7338970761512952,3.906250000000001,1.938656,-18.51849999999999,1094.5858333332396
2023-05-05 05:42:42,36.5162,2.141204,0.7831835891973392,3.877314,1.9097209999999993,-18.807900000000018,1094.6372222221285
2023-05-05 05:45:40,39.61227,2.314814,0.940313618561402,4.166667,2.1122689999999995,-17.65040000000002,1094.6866666665728
2023-05-05 05:48:40,40.39352,2.141204,0.8221089811497478,4.3402780000000005,2.4016200000000003,-18.518599999999992,1094.7366666665728
2023-05-05 05:51:40,44.61805,2.2858790000000004,0.8194443038608213,4.282408000000001,2.17014,-16.782400000000024,1094.7866666665727
2023-05-05 05:54:41,44.99421,2.228009,0.761908703165354,4.166666,2.0833330000000005,-17.93980000000002,1094.8369444443506
2023-05-05 05:57:41,38.0787,2.0833330000000005,0.8069439999584261,3.993056,2.1122689999999995,-17.65039999999999,1094.8869444443505
2023-05-05 06:00:41,42.30324,2.1701390000000007,0.829656661996256,4.108796000000001,2.141203,-18.807900000000018,1094.9369444443505
2023-05-05 06:03:40,39.61227,2.0833330000000005,0.8069439999584261,4.137732000000001,2.256945,-18.518500000000017,1094.9866666665728
2023-05-05 06:06:40,38.83102,2.141204,0.85844956122677,4.166666,2.256944,-19.097199999999987,1095.0366666665727
2023-05-05 06:09:40,38.83102,2.141204,0.8221089811497478,4.195602,2.256944,-18.51849999999999,1095.0866666665727
2023-05-05 06:12:41,42.30324,2.1990740000000004,0.8371817933704275,4.137732,2.141203999999999,-16.782400000000024,1095.1369444443505
2023-05-05 06:15:40,42.70834,2.170139,0.7904788980945116,4.108796,2.1122690000000004,-18.22919999999999,1095.1866666665728
2023-05-05 06:18:38,39.61227,2.083334,0.7685290284370302,4.079862,2.1701380000000006,-18.518500000000017,1095.2361111110172
2023-05-05 06:21:40,36.14005,2.0254630000000002,0.7537856338177696,4.079862,2.228009,-18.22919999999999,1095.2866666665727
2023-05-05 06:24:40,40.39352,2.2858790000000004,0.8194428607121919,4.137732000000001,2.0254630000000002,-18.51860000000002,1095.3366666665727
2023-05-05 06:27:41,39.61227,2.141204,0.7409310892195006,3.9641200000000003,1.9675920000000007,-16.782400000000024,1095.3869444443505
2023-05-05 06:30:40,38.0787,2.1122690000000004,0.775866643079191,3.8773150000000003,1.938656,-19.386500000000012,1095.4366666665728
2023-05-05 06:33:40,38.0787,2.1701390000000007,0.7904788980945118,4.02199,2.0254629999999993,-19.675999999999988,1095.4866666665728
2023-05-05 06:36:41,38.0787,2.141204,0.8584507787281654,4.050925,2.141204000000001,-18.22919999999999,1095.5369444443506
2023-05-05 06:39:43,38.0787,2.0254630000000002,0.7537883543359152,4.0509260000000005,2.1990750000000006,-19.386599999999987,1095.5874999999062
2023-05-05 06:42:17,38.0787,2.054399,0.7611716627654814,4.0509260000000005,2.1701390000000007,-18.22909999999999,1095.630277777684
2023-05-05 06:42:41,37.29745,2.083334,0.7685317864629225,4.0509260000000005,2.141204000000001,-18.22919999999999,1095.6369444443505
2023-05-05 06:45:40,35.76389,2.141204,0.7409326186633494,4.050925,2.054398,-18.51849999999999,1095.6866666665728
2023-05-05 06:48:40,48.09028,2.4016200000000003,0.8480930421855523,3.8773150000000003,1.649305,-18.22920000000002,1095.7366666665728
2023-05-05 06:51:40,50.0,2.2858790000000004,0.8596259279840989,3.7615740000000004,1.6782409999999999,-16.4931,1095.7866666665727
2023-05-05 06:54:40,51.15741,2.1701390000000007,0.9647152657963153,5.324074,3.472224999999999,-16.2038,1095.8366666665727
2023-05-05 06:57:38,49.62384,2.0254630000000002,0.8921840083167014,5.584493999999999,3.848381,-16.782399999999996,1095.886111111017
2023-05-05 07:00:41,50.02894,2.1701390000000007,0.7904760845432391,5.555554,3.559024999999999,-15.914299999999997,1095.9369444443503
2023-05-05 07:03:41,53.09606,2.1990740000000004,0.7549357801171288,4.947917,2.8935190000000004,-16.203699999999998,1095.9869444443502
2023-05-05 07:06:40,46.90393,2.141204,0.8221089811497478,4.542824,2.604166,-16.782400000000024,1096.0366666665725
2023-05-05 07:09:40,51.15741,2.228009,0.8446847853689723,4.716436000000001,2.6909730000000005,-17.650500000000022,1096.0866666665725
2023-05-05 07:12:40,57.72569,2.2569440000000007,0.8122346084803982,4.861111,2.7777789999999998,-15.046300000000002,1096.1366666665724
2023-05-05 07:15:41,49.24768,2.0254630000000002,0.7916838125702604,4.7453710000000004,2.922454,-17.071799999999996,1096.1869444443503
2023-05-05 07:18:41,48.84259,2.2858790000000004,0.8596286051266565,4.86111,2.7777789999999998,-17.071799999999996,1096.2369444443502
2023-05-05 07:21:40,50.0,2.228009,0.8817114838480619,5.063658000000001,3.067125,-17.65040000000002,1096.2866666665725
2023-05-05 07:24:40,55.41088,2.314814,0.7827139058966711,4.6875,2.5173620000000003,-17.071799999999996,1096.3366666665725
2023-05-05 07:27:40,52.69097,2.170139,0.7904774913208575,4.513889000000001,2.517361,-14.178299999999979,1096.3866666665724
2023-05-05 07:30:40,46.93287,2.0833330000000005,0.9087693420561009,4.600694,2.8067130000000002,-17.071699999999993,1096.4366666665724
2023-05-05 07:33:41,58.8831,2.3148150000000003,0.9403210602013528,5.150462,3.096069,-14.467600000000004,1096.4869444443502
2023-05-05 07:36:38,55.41088,2.054398,0.83495487385858,5.092593000000001,3.2696709999999998,-13.599599999999981,1096.536111111017
2023-05-05 07:39:40,61.19792,2.430555,1.1010436297577488,4.918981,2.864584,-14.178200000000004,1096.5866666665725
2023-05-05 07:42:41,71.61458,2.343749,1.0455516515315981,5.613423999999999,3.6168949999999995,-12.44210000000001,1096.6369444443503
2023-05-05 07:45:41,69.29977,2.0254630000000002,0.9516046829108986,6.452548999999999,4.774305999999999,-7.8125,1096.6869444443503
2023-05-05 07:48:40,74.68171,1.2442130000000002,0.725649969028795,4.8611059999999995,3.9930529999999997,-9.83789999999999,1096.7366666665725
2023-05-05 07:51:40,63.51273,0.8101849999999997,0.9076999106257098,4.456014000000001,4.658569,-8.1019,1096.7866666665725
2023-05-05 07:54:40,60.01157,2.083334,0.8766430069640374,5.671294,3.8483799999999997,-13.020800000000008,1096.8366666665725
2023-05-05 07:57:40,69.27083,2.054398,0.8685584917145678,5.237272999999999,3.4432849999999995,-9.548599999999993,1096.8866666665724
2023-05-05 08:00:40,88.16551,2.719908,1.048350908425036,5.555553000000001,3.0960650000000003,-0.8680999999999983,1096.9366666665724
2023-05-05 08:03:40,93.1713,2.4884260000000005,0.8693854320397162,7.3784719999999995,5.063655999999999,16.203700000000026,1096.9866666665723
2023-05-05 08:06:41,98.20602,1.070602,1.2623326733961624,6.799772000000001,7.204860000000001,21.41209999999998,1097.0369444443502
2023-05-05 08:09:41,98.20602,1.0995360000000005,1.2784040735744235,6.3368079999999996,6.712961999999999,21.701400000000007,1097.0869444443501
2023-05-05 08:12:41,98.20602,1.1284729999999996,1.4105464486339765,7.2048630000000005,7.812500000000001,21.701400000000007,1097.13694444435
2023-05-05 08:15:39,95.8912,0.9837959999999999,1.419317847109516,7.262732999999999,8.246527,24.305499999999995,1097.1863888887945
2023-05-05 08:18:40,95.8912,0.8391210000000004,1.3130443425234875,6.626157000000001,7.725695999999999,26.33110000000002,1097.2366666665723
2023-05-05 08:21:40,90.85648,0.6944440000000007,1.2951126694866841,6.047452,7.523147999999999,30.3819,1097.2866666665723
2023-05-05 08:24:42,81.59722,0.7523150000000003,1.2315642340021724,6.192132999999999,7.320598,24.88420000000002,1097.3372222221278
2023-05-05 08:27:40,80.81597,0.8969909999999999,1.1991237886719872,6.278938,6.944447,19.675999999999988,1097.3866666665722
2023-05-05 08:30:40,77.74884,0.9548609999999993,1.2089846293216346,6.394672999999999,6.9444420000000004,12.442099999999982,1097.4366666665721
2023-05-05 08:33:40,76.59144,1.1284720000000004,1.1713409378030815,6.712964,6.799772,10.12730000000002,1097.486666666572
2023-05-05 08:36:40,79.6875,1.1863419999999998,1.1718174733715832,6.6261589999999995,6.597227,13.020900000000012,1097.536666666572
2023-05-05 08:39:40,84.69329,1.1863419999999998,1.2007538837511706,6.481479,6.510417,15.625,1097.586666666572
2023-05-05 08:42:41,81.59722,1.2152769999999995,1.2439901437663154,6.944444,7.002317,13.020800000000008,1097.6369444443499
2023-05-05 08:45:41,79.65856,1.186343,1.2292366932364596,6.8287,6.915507,12.152699999999982,1097.6869444443498
2023-05-05 08:48:40,76.59144,1.0995369999999998,1.1979618645058574,6.655089,6.857642,11.28479999999999,1097.736666666572
2023-05-05 08:51:40,79.28241,1.273148,1.1842248404489382,6.770834,6.597225999999999,11.284699999999987,1097.786666666572
2023-05-05 08:54:38,82.00231,1.2442130000000002,1.1854060504501864,6.6261540000000005,6.510421,12.152799999999985,1097.8361111110164
2023-05-05 08:57:41,80.84491,1.0995369999999998,1.1703846088042138,6.423614000000001,6.568287,13.020800000000008,1097.8869444443496
2023-05-05 09:00:40,82.78356,1.1574080000000002,1.2002918170626498,6.568284,6.655096,13.888899999999978,1097.936666666572
2023-05-05 09:03:40,85.47454,1.1574080000000002,1.2696349309612196,6.7129639999999995,6.944445999999999,17.93979999999999,1097.9866666665719
2023-05-05 09:06:41,80.46875,1.0995370000000007,1.26521854187138,6.770834,7.118057,17.071699999999993,1098.0369444443497
2023-05-05 09:09:42,78.90625,1.1863419999999998,1.2572949543641982,6.886569,7.0312470000000005,14.467700000000008,1098.0872222221276
2023-05-05 09:12:40,77.74884,1.157407,1.2283248538808873,6.7997689999999995,6.944442,12.15270000000001,1098.136666666572
2023-05-05 09:15:40,77.37269,1.1863419999999998,1.215047339617863,6.712964,6.7708319999999995,10.705999999999989,1098.186666666572
2023-05-05 09:19:01,82.78356,1.359953,1.2251382296533575,6.915503999999999,6.6550910000000005,11.574100000000016,1098.2424999999052
2023-05-05 09:21:40,82.78356,1.1574080000000002,1.2421936217257799,6.5393539999999994,6.712966,17.361099999999993,1098.2866666665718
2023-05-05 09:24:40,81.62616,1.1284720000000004,1.240614926242046,6.712964,6.944442,15.046300000000002,1098.3366666665718
2023-05-05 09:27:40,78.53009,1.157407,1.2559634851189612,6.828699,7.031251999999999,12.442099999999982,1098.3866666665717
2023-05-05 09:30:42,82.37847,1.3310180000000003,1.2115968789064588,6.886569,6.6550910000000005,12.152800000000013,1098.4372222221273
2023-05-05 09:33:38,83.53588,1.2152780000000005,1.2296882747226394,6.655094000000001,6.684025999999999,13.888899999999978,1098.4861111110163
2023-05-05 09:36:41,78.53009,1.1574079999999993,1.1861097044862463,6.684029999999999,6.741902,12.152799999999985,1098.5369444443495
2023-05-05 09:39:42,80.46875,1.1863419999999998,1.2007538837511706,6.770829000000001,6.799767000000001,12.15270000000001,1098.5872222221274
2023-05-05 09:42:40,78.93519,1.2152769999999995,1.1713384490136485,6.712964,6.626157000000001,10.706000000000017,1098.6366666665717
2023-05-05 09:45:41,81.62616,1.0995369999999998,1.1703894089911202,6.452544,6.597227,14.467500000000001,1098.6869444443496
2023-05-05 09:48:42,83.53588,1.3020839999999998,1.2283283382850811,6.79977,6.655096,14.756900000000002,1098.7372222221275
2023-05-05 09:51:40,85.09838,1.157407,1.2283248538808873,6.712964,6.857637,16.4931,1098.7866666665718
2023-05-05 09:54:41,81.62616,1.1284720000000004,1.240614926242046,6.684029000000001,6.915507,15.625,1098.8369444443497
2023-05-05 09:57:41,79.6875,1.157407,1.200291304787134,6.6261540000000005,6.712967000000001,12.731499999999983,1098.8869444443496
2023-05-05 10:01:04,82.00231,1.2152780000000005,1.2007569240569251,6.6261540000000005,6.597225999999999,12.731600000000014,1098.9433333332386
2023-05-05 10:03:40,83.94097,1.0995369999999998,1.1842242172525224,6.423614000000001,6.597227,14.467700000000008,1098.9866666665719
2023-05-05 10:06:41,79.28241,1.0995370000000007,1.1979618645058574,6.568284000000001,6.770837,13.59960000000001,1099.0369444443497
2023-05-05 10:09:41,78.53009,1.070601,1.127481597360717,6.3368079999999996,6.452547000000001,12.73139999999998,1099.0869444443497
2023-05-05 10:12:38,76.59144,1.070602,1.070601999985058,6.163194000000001,6.163192,9.548599999999993,1099.1361111110164
2023-05-05 10:15:40,82.00231,1.157407,1.1134405803706973,6.134258000000001,6.047451,10.995299999999986,1099.186666666572
2023-05-05 10:18:41,78.87731,1.0416670000000003,1.098523441870008,5.960644,6.076387,15.046299999999974,1099.2369444443498
2023-05-05 10:21:41,81.62616,1.0995369999999998,1.0850051884763094,6.018523,5.989585999999999,12.152799999999985,1099.2869444443497
2023-05-05 10:24:40,78.90625,1.1284720000000004,1.1284720000003732,6.221064000000001,6.221062000000001,13.020899999999983,1099.336666666572
2023-05-05 10:27:41,77.74884,1.1284720000000004,1.0844930979870975,6.192128,6.105326,11.863400000000013,1099.3869444443499
2023-05-05 10:30:41,78.15394,1.157407,1.0834652864013992,6.076384,5.931717000000001,9.548699999999997,1099.4369444443498
2023-05-05 10:33:40,82.37847,1.157407,1.0834600562237735,6.018523,5.8738459999999995,13.888900000000007,1099.486666666572
2023-05-05 10:36:40,80.84491,1.1284720000000004,1.142880940935264,6.047454000000001,6.076391999999999,16.492999999999995,1099.536666666572
2023-05-05 10:39:42,78.90625,1.070602,1.113443068639442,6.163194000000001,6.250001999999999,13.310200000000009,1099.5872222221276
